time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-06 13:00:00,13.1999999999999,9.21379310344827,32.4965517241379,33.5586206896551,0,0.0,10.2989655172413,7.0103448275862,31.7668965517241,35.8879310344827,1023.0,62.451724137931,10.0748275862068,6.99379310344827,31.8979310344827,35.5075862068965,994,73.7931034482758,10.0275862068965,7.01379310344827,31.8827586206896,34.8,813,56.9655172413793,10.503448275862,7.0,31.7689655172413,37.0172413793103,425.0,66.1586206896551,145.0,106.0,325.0,100.0,121.0,254.0,5.09474333333333,3.46726,4.90273666666666,3.46352666666666,6.62666666666666,9.93,6.90333333333333,11.0666666666666,31.4333333333333,35.39,7093.02073754789,4306.0,0.607075625368693,3.95666666666666,1.62748333333333,958.25,35.306,49.7,3.998,81.685,948.14,-3.955972875249773,-0.5781717826805849,3255.0,676.0,375.0,4306.0,13,6,7,1,1,1,25.246,31.281999999999996,3.30333333333334,4.163333333333271,3.95666666666666,3.956666666666699,34.15,32.465,30.531,33.97366666666666,31.179833333333335,1754.7082,33475.03084
2025-07-06 14:00:00,13.1999999999999,9.19677419354838,32.658064516129,33.7258064516129,0,0.0,10.3616129032258,7.01354838709677,32.1490322580645,36.2058064516129,1027.0,63.9258064516129,10.17,6.99032258064516,32.2970967741935,35.8925806451613,1009,74.7903225806451,10.1838709677419,7.0,32.2774193548387,35.2096774193548,833,58.7129032258064,10.558064516129,7.18387096774193,32.1451612903225,37.4290322580645,437.0,69.5967741935483,144.0,102.0,320.0,98.0,130.0,269.0,5.08027666666666,3.47103,4.88706333333333,3.46773333333333,6.58333333333333,10.08,6.93666666666666,11.14,31.7533333333333,35.8033333333333,7302.41406810035,4369.0,0.598295297863949,4.04999999999999,1.60924666666666,957.4,35.506,47.4,3.943,91.12201,675.95,-3.942243983815152,0.0772099221165548,3306.0,664.0,399.0,4369.0,14,6,7,1,1,1,24.986,31.298000000000002,3.4966666666666697,4.20333333333334,4.04999999999999,4.050000000000001,35.306,34.15,32.465,34.98733333333332,32.68383333333333,1682.9844,24000.280700000003
2025-07-06 15:00:00,13.29,9.22666666666666,32.8099999999999,33.8266666666666,0,0.0,10.3093333333333,6.97599999999999,31.625,35.7186666666666,1003.0,62.5733333333333,10.1223333333333,6.99766666666666,31.7449999999999,35.3663333333333,984,73.5966666666666,10.0866666666666,6.98666666666666,31.7699999999999,34.7033333333333,810,57.5799999999999,10.5,6.89,31.67,37.1566666666666,441.0,70.5566666666666,144.0,110.0,321.0,97.0,122.0,257.0,5.07591333333333,3.46382333333333,4.88441,3.46020666666666,6.60666666666666,9.99666666666666,6.86666666666666,11.0566666666666,31.3266666666666,35.2866666666666,7228.05314814814,4289.0,0.593382465802545,3.95999999999999,1.61209,956.64,35.393,45.4,5.1129,91.62399,388.64,-5.110846334704736,0.1449004935642479,3238.0,672.0,379.0,4289.0,15,6,7,1,1,1,24.473,31.025000000000002,3.3900000000000006,4.189999999999939,3.95999999999999,3.9599999999999973,35.506,35.306,34.15,35.40166666666666,33.89183333333333,1606.8422,13755.13552
2025-07-06 16:00:00,13.3,9.18333333333333,32.75,32.8666666666666,0,0.0,9.788,6.95033333333333,26.8349999999999,30.7243333333333,763.0,51.4633333333333,9.72533333333333,6.97566666666666,26.8756666666666,30.3726666666666,778,63.0566666666666,9.76333333333333,6.97,27.0666666666666,30.0133333333333,652,49.8999999999999,9.94333333333333,6.86333333333333,27.0466666666666,31.2466666666666,287.0,48.4066666666666,142.0,131.0,315.0,92.0,95.0,202.0,5.21759333333333,3.46932666666666,5.06603666666666,3.46053333333333,6.64666666666666,9.82,6.87666666666666,10.4966666666666,27.2233333333333,30.44,5820.21814814814,3457.0,0.593963991040427,3.21666666666666,1.74826666666666,955.47,35.85,44.5,6.9274,64.733,680.0,-6.26464552904669,-2.9568711766655165,2480.0,680.0,297.0,3457.0,16,6,7,1,1,1,24.75,31.410000000000004,3.17333333333334,3.6199999999999406,3.21666666666666,3.2166666666667005,35.393,35.506,35.306,35.58299999999999,34.77833333333333,1595.325,24378.0
2025-07-06 17:00:00,13.2099999999999,9.16999999999999,32.5833333333333,30.37,0,0.0,10.2189999999999,7.04133333333333,25.3826666666666,30.3266666666666,893.0,57.1499999999999,9.92633333333333,7.02766666666666,25.4939999999999,29.8346666666666,869,66.4933333333333,9.75333333333334,8.79666666666666,25.5066666666666,26.24,143,11.1833333333333,10.0833333333333,7.15,25.4033333333333,30.1866666666666,344.0,54.86,149.0,130.0,232.0,96.0,80.0,180.0,4.67023666666666,3.45327666666666,4.59329333333333,3.43741,6.68333333333333,10.0133333333333,7.03333333333333,10.98,25.7666666666666,28.86,5187.40342592592,3116.0,0.600685881577411,3.09333333333334,1.21696,955.65,35.261,45.4,6.3814,87.30798,562.88,-6.37435765371679,-0.2997173043088845,2249.0,607.0,260.0,3116.0,17,6,7,1,1,1,24.341,30.893,3.32999999999997,3.9466666666666708,3.09333333333334,3.0933333333333977,35.85,35.393,35.506,35.50133333333333,35.24433333333334,1600.8494,19847.71168
2025-07-06 18:00:00,13.1999999999999,9.12999999999999,32.27,30.1666666666666,0,0.0,10.352,7.004,25.1446666666666,30.4266666666666,936.0,59.3099999999999,10.123,7.00833333333333,25.2426666666666,30.0076666666666,920,69.94,9.83666666666666,8.71666666666666,25.2199999999999,25.2333333333333,0,0.0,10.2066666666666,7.06333333333333,25.1333333333333,30.6366666666666,363.0,59.7733333333333,149.0,129.0,201.0,95.0,78.0,177.0,4.48446333333333,3.45108999999999,4.43180666666666,3.43250666666666,6.64333333333333,10.2966666666666,6.99,11.1066666666666,25.5,28.6933333333333,5169.26310185185,3048.0,0.589639169054497,3.19333333333333,1.03337333333333,956.32,34.061,48.3,6.5797,183.5,369.84,0.4016810755774953,6.567427533176359,2219.0,574.0,255.0,3048.0,18,6,7,1,1,1,23.721,29.924999999999997,3.6533333333332694,4.1166666666666,3.19333333333333,3.1933333333332996,35.261,35.85,35.393,35.057333333333325,35.2295,1645.1462999999999,12597.120239999998
2025-07-06 19:00:00,13.1999999999999,9.14333333333332,31.8733333333333,30.2633333333333,0,0.0,10.3923333333333,7.008,25.0219999999999,30.3433333333333,940.0,60.1566666666666,10.3863333333333,7.03133333333333,25.1369999999999,30.2576666666666,977,73.9533333333333,9.93,8.73666666666666,25.1233333333333,25.0566666666666,0,0.0,10.3566666666666,7.04,25.0366666666666,30.7666666666666,381.0,62.5033333333333,149.0,132.0,201.0,96.0,79.0,178.0,4.45180666666666,3.44608666666666,4.40278666666666,3.42687999999999,6.65,10.7066666666666,6.99666666666666,11.1933333333333,25.4699999999999,28.6933333333333,5376.82851851852,3133.0,0.582685497446966,3.22333333333333,1.00572,956.7,23.707,75.6,3.3894,241.70001,126.04,2.9842902224364285,1.606874054887418,2298.0,578.0,257.0,3133.0,19,6,7,1,1,0,18.826999999999998,21.755,4.056666666666599,4.19666666666664,3.22333333333333,3.2233333333334,34.061,35.261,35.85,31.00966666666666,33.29633333333334,1792.2492,2988.0302800000004
2025-07-06 20:00:00,13.1,9.16999999999999,31.5333333333333,30.1333333333333,0,0.0,10.3446666666666,6.99599999999999,25.2543333333333,30.5916666666666,940.0,60.44,10.4216666666666,6.99633333333333,25.389,30.6026666666666,994,76.0499999999999,10.07,8.84,25.3866666666666,25.3666666666666,0,0.0,10.3899999999999,7.00333333333333,25.2799999999999,31.2,394.0,64.8466666666666,149.0,139.0,200.0,95.0,77.0,178.0,4.48883333333333,3.48177333333333,4.43962,3.46146,6.62999999999999,10.7666666666666,6.96666666666666,11.1133333333333,25.8066666666666,28.9933333333333,5505.99856481481,3166.0,0.575009230883532,3.18666666666666,1.00705999999999,957.41,22.307,84.7,1.9917,233.97998,21.176,1.6109099921336525,1.171254834459161,2328.0,583.0,255.0,3166.0,20,6,7,1,1,0,19.247,21.083,4.13666666666661,4.14666666666664,3.18666666666666,3.1866666666666994,23.707,34.061,35.261,26.69166666666666,31.096500000000002,1889.4029,472.3730319999999
2025-07-06 21:00:00,13.1,9.20333333333333,31.23,30.1533333333333,0,0.0,10.3336666666666,6.99599999999999,25.2213333333333,30.4513333333333,928.0,59.6666666666666,10.404,7.00499999999999,25.343,30.4889999999999,983,73.7799999999999,10.1499999999999,8.88333333333333,25.3566666666666,25.3066666666666,0,0.0,10.38,7.08333333333333,25.2166666666666,30.9966666666666,379.0,63.4766666666666,148.0,135.0,200.0,95.0,79.0,178.0,4.47124666666666,3.44845999999999,4.41996,3.42902333333333,6.64333333333333,10.7766666666666,6.99333333333333,11.1066666666666,25.6733333333333,28.8766666666666,5385.3061574074,3125.0,0.580282700492637,3.20333333333332,1.02278666666666,957.4,22.25,85.7,2.1628,246.0,0.0,1.9758161157894167,0.8796900116443404,2290.0,578.0,257.0,3125.0,21,6,7,1,1,0,19.39,21.106,4.13333333333327,4.11333333333327,3.20333333333332,3.203333333333301,22.307,23.707,34.061,22.754666666666655,28.906000000000002,1906.825,0.0
2025-07-06 22:00:00,13.1,9.09666666666666,30.8799999999999,30.2,0,0.0,10.3483333333333,7.012,25.3486666666666,30.6656666666666,944.0,60.3366666666666,10.4409999999999,7.00366666666666,25.4893333333333,30.7029999999999,1004,76.2733333333333,10.2666666666666,8.87,25.4733333333333,25.4333333333333,0,0.0,10.3733333333333,7.02666666666666,25.3666666666666,31.2133333333333,389.0,64.9533333333333,150.0,129.0,200.0,95.0,78.0,178.0,4.46836666666666,3.45268333333333,4.41885,3.43176666666666,6.62333333333333,10.8333333333333,6.99,11.13,25.7966666666666,29.04,5512.19726851851,3167.0,0.574544024047814,3.24333333333333,1.01568333333333,958.42,22.23,85.7,2.3739,256.77002,0.0,2.31089499683693,0.5432913800108048,2337.0,574.0,256.0,3167.0,22,6,7,1,1,0,19.37,21.086,4.20999999999997,4.140000000000001,3.24333333333333,3.2433333333334,22.25,22.307,23.707,22.262333333333327,26.636,1905.111,0.0
2025-07-06 23:00:00,13.1,9.04999999999999,30.6066666666666,30.2,0,0.0,10.352,7.016,25.1589999999999,30.4193333333333,930.0,60.0066666666666,10.4339999999999,6.99499999999999,25.2576666666666,30.478,990,75.3433333333333,10.3866666666666,8.76333333333333,25.22,25.2366666666666,0,0.0,10.3566666666666,7.02666666666666,25.1333333333333,30.9833333333333,384.0,65.22,148.0,137.0,200.0,95.0,78.0,178.0,4.47800333333333,3.47244999999999,4.42729666666666,3.45177333333333,6.61333333333333,10.8233333333333,6.98,11.1133333333333,25.6966666666666,28.8233333333333,5485.03236111111,3140.0,0.572466996231892,3.12666666666666,1.00555333333333,958.3,22.488,83.2,1.9764,271.14,0.0,1.9760088035005243,-0.0393213490158388,2304.0,580.0,256.0,3140.0,23,6,7,1,1,0,19.128,21.144,4.209999999999971,4.133333333333299,3.12666666666666,3.126666666666697,22.23,22.25,22.307,22.322666666666652,24.507166666666667,1871.0016,0.0
2025-07-07 00:00:00,13.1,9.10666666666666,30.3766666666666,30.11,0,0.0,10.374,7.004,25.4743333333333,30.766,962.0,60.3966666666666,10.3576666666666,6.98666666666666,25.5856666666666,30.6723333333333,998,74.3466666666666,10.6066666666666,8.70333333333332,25.57,25.5233333333333,0,0.0,10.3266666666666,7.01333333333333,25.48,31.2466666666666,391.0,64.8033333333333,151.0,129.0,203.0,98.0,80.0,181.0,4.47845,3.44981666666666,4.42806666666666,3.43021666666666,6.60333333333333,10.68,6.98666666666666,11.1366666666666,25.8099999999999,29.1266666666666,5457.04703703703,3193.0,0.585114985875891,3.31666666666669,1.02863333333333,958.0,22.677,82.4,2.2051,258.45,0.0,2.160447497162828,0.4415117461663647,2351.0,581.0,261.0,3193.0,0,0,7,1,0,0,19.157,21.269,4.07666666666667,4.149999999999939,3.31666666666669,3.316666666666702,22.488,22.23,22.25,22.46499999999999,22.60983333333333,1868.5848,0.0
2025-07-07 01:00:00,13.1,9.10666666666666,30.16,30.1,0,0.0,10.341,7.008,25.61,30.8886666666666,941.0,60.4833333333333,10.3673333333333,6.99233333333333,25.7579999999999,30.83,986,75.1199999999999,10.6999999999999,8.63333333333332,25.77,25.6766666666666,0,0.0,10.3266666666666,7.05666666666666,25.68,31.3333333333333,387.0,64.9433333333333,149.0,121.0,199.0,95.0,77.0,177.0,4.48364666666666,3.44932999999999,4.43152333333333,3.43024666666666,6.63999999999999,10.7333333333333,6.97,11.14,25.8299999999999,29.2766666666666,5484.39425925925,3132.0,0.571074917656087,3.44666666666666,1.03431666666666,957.75,22.078,85.2,3.5102,264.88,0.0,3.4961942134228314,0.3132571819267858,2314.0,564.0,254.0,3132.0,1,0,7,1,0,0,19.118,20.894,4.093333333333311,4.170000000000001,3.44666666666666,3.446666666666701,22.677,22.488,22.23,22.41433333333332,22.338333333333335,1881.0456,0.0
2025-07-07 02:00:00,13.0266666666666,9.07666666666666,29.8366666666666,30.1,0,0.0,10.3153333333333,7.0,25.434,30.5989999999999,926.0,59.1066666666666,10.363,7.00266666666666,25.5306666666666,30.6003333333333,979,74.0933333333333,10.8,8.61666666666666,25.5499999999999,25.48,0,0.0,10.3033333333333,6.99666666666666,25.4433333333333,31.11,380.0,63.9466666666666,149.0,127.0,201.0,95.0,79.0,179.0,4.51947666666666,3.47358,4.46822333333333,3.45290333333333,6.62333333333333,10.6966666666666,6.99333333333333,11.0566666666666,25.7633333333333,29.0333333333333,5391.4137037037,3115.0,0.577770538710488,3.27,1.04589666666666,957.29,22.49,86.1,2.4473,260.71997,0.0,2.415269694094079,0.3946512318372947,2285.0,572.0,258.0,3115.0,2,0,7,1,0,0,19.709999999999997,21.377999999999997,4.073333333333269,4.0633333333332695,3.27,3.2699999999999996,22.078,22.677,22.488,22.414999999999992,22.36883333333333,1936.3889999999997,0.0
2025-07-07 03:00:00,12.8999999999999,9.03666666666666,29.6133333333333,30.0466666666666,0,0.0,10.308,6.992,25.1836666666666,30.401,920.0,59.3533333333333,10.4726666666666,7.00133333333333,25.3206666666666,30.5493333333333,998,77.23,10.8,8.65666666666666,25.2966666666666,25.2933333333333,0,0.0,10.37,7.04333333333333,25.1933333333333,31.0633333333333,383.0,64.4933333333333,148.0,133.0,199.0,95.0,77.0,178.0,4.48150967741935,3.44104516129032,4.43103225806451,3.42069677419354,6.68064516129032,10.9225806451612,7.00322580645161,11.0387096774193,25.6387096774193,28.8935483870967,5498.88828703703,3131.0,0.569387817421378,3.25483870967741,1.04046451612903,956.91,22.459,87.8,2.849,266.41003,0.0,2.8434094216194867,0.1783924355053698,2301.0,575.0,255.0,3131.0,3,0,7,1,0,0,20.019,21.482999999999997,4.241935483870881,4.03548387096769,3.25483870967741,3.2548387096774007,22.49,22.078,22.677,22.342333333333325,22.403666666666666,1971.9001999999998,0.0
2025-07-07 04:00:00,12.8999999999999,9.04333333333333,29.4166666666666,29.9933333333333,0,0.0,10.3116666666666,7.0,24.9083333333333,30.0889999999999,913.0,58.7366666666666,10.5216666666666,7.01033333333333,25.0183333333333,30.264,997,76.42,10.8466666666666,8.64666666666666,25.0233333333333,24.9466666666666,0,0.0,10.3899999999999,7.04333333333333,24.9266666666666,30.8366666666666,381.0,64.75,148.0,139.0,199.0,95.0,79.0,177.0,4.48347931034482,3.45868275862068,4.43698620689655,3.43808965517241,6.61724137931034,10.9310344827586,7.00689655172413,11.0689655172413,25.4827586206896,28.5724137931034,5466.89203703703,3128.0,0.572171533443218,3.0896551724138,1.02479655172413,956.68,22.405,88.9,2.9385,264.77002,0.0,2.9262665508582644,0.2678550416327391,2291.0,581.0,256.0,3128.0,4,0,7,1,0,0,20.185000000000002,21.517000000000003,4.313793103448259,4.062068965517171,3.0896551724138,3.0896551724137993,22.459,22.49,22.078,22.451333333333324,22.432833333333335,1991.8045000000002,0.0
2025-07-07 05:00:00,12.8999999999999,9.04333333333333,29.2133333333333,29.8433333333333,0,0.0,10.3336666666666,6.98799999999999,24.8239999999999,30.0696666666666,925.0,58.4233333333333,10.511,6.99833333333333,24.9523333333333,30.2236666666666,1006,75.1633333333333,10.8999999999999,8.58999999999999,24.9433333333333,24.8699999999999,0,0.0,10.37,7.03333333333333,24.8666666666666,30.8133333333333,387.0,64.78,150.0,141.0,202.0,96.0,78.0,180.0,4.4904,3.4701064516129,4.44396774193548,3.44852258064516,6.6258064516129,10.9290322580645,7.00322580645161,11.1064516129032,25.3967741935483,28.5677419354838,5424.77731481481,3165.0,0.583434087028149,3.1709677419355,1.02029354838709,956.5,22.159,89.8,2.3337,260.44,0.0,2.301290095581923,0.3875817152247276,2318.0,589.0,258.0,3165.0,5,0,7,1,0,0,20.119,21.343,4.303225806451601,4.10322580645159,3.1709677419355,3.170967741935499,22.405,22.459,22.49,22.34099999999999,22.378,1989.8781999999999,0.0
2025-07-07 06:00:00,12.8999999999999,9.07666666666666,28.9599999999999,29.76,0,0.0,10.3153333333333,7.004,24.8643333333333,30.055,921.0,58.2333333333333,10.4243333333333,7.01199999999999,25.011,30.1323333333333,987,73.29,10.8999999999999,8.62666666666666,24.9666666666666,24.9333333333333,0,0.0,10.33,7.05999999999999,24.87,30.7,376.0,63.6266666666666,151.0,134.0,202.0,96.0,80.0,180.0,4.47401379310344,3.44104827586206,4.42513103448275,3.41941724137931,6.62758620689655,10.7931034482758,7.01379310344827,11.0758620689655,25.3310344827586,28.5241379310344,5336.81041666666,3127.0,0.585930500778984,3.19310344827586,1.03296551724137,956.78,22.61,87.8,1.9708,262.51,3.28,1.953984400062713,0.2568999889286845,2284.0,583.0,260.0,3127.0,6,0,7,1,0,0,20.169999999999998,21.634,4.165517241379251,4.062068965517231,3.19310344827586,3.1931034482757994,22.159,22.405,22.459,22.39133333333332,22.366833333333332,1985.158,74.1608
2025-07-07 07:00:00,12.8999999999999,9.07666666666666,28.7899999999999,29.7233333333333,0,0.0,10.3373333333333,6.992,25.7346666666666,31.0236666666666,948.0,59.9299999999999,10.4276666666666,6.98499999999999,25.8603333333333,31.0293333333333,999,75.1933333333333,10.9933333333333,8.61666666666666,25.8366666666666,25.7599999999999,0,0.0,10.3433333333333,7.06666666666666,25.7299999999999,31.49,391.0,65.0933333333333,148.0,121.0,200.0,95.0,77.0,178.0,4.49477333333333,3.46293333333333,4.44578333333333,3.44051666666666,6.62999999999999,10.7933333333333,6.99999999999999,11.1233333333333,26.0199999999999,29.36,5475.36967592592,3157.0,0.576582073331172,3.34000000000001,1.03183999999999,957.09,23.972,82.0,2.0891,258.58997,73.32,2.047812194142688,0.4132844390011695,2338.0,564.0,255.0,3157.0,7,0,7,1,0,0,20.372,22.532,4.163333333333309,4.123333333333309,3.34000000000001,3.3400000000000993,22.61,22.159,22.405,22.913666666666657,22.6825,1965.7040000000002,1757.6270399999999
2025-07-07 08:00:00,12.8999999999999,9.07333333333333,28.7,29.7999999999999,0,0.0,10.3666666666666,6.99999999999999,26.5236666666666,31.8556666666666,969.0,60.9633333333333,10.5256666666666,7.01633333333333,26.6606666666666,31.9473333333333,1042,77.1466666666666,11.0,8.59999999999999,26.6366666666666,26.5666666666666,0,0.0,10.46,7.01666666666666,26.54,32.44,417.0,68.1233333333333,149.0,115.0,199.0,96.0,78.0,177.0,4.49370666666666,3.46848666666666,4.44505333333333,3.4471,6.62999999999999,10.9033333333333,6.97666666666666,11.1433333333333,26.7066666666666,30.1066666666666,5639.90879629629,3242.0,0.574831990568536,3.40000000000001,1.02522,957.87,25.148,74.2,0.9859,240.23999,220.64,0.8558717277855918,0.4893693856151054,2428.0,559.0,255.0,3242.0,8,0,7,1,0,1,19.988,23.084,4.27333333333331,4.16666666666664,3.40000000000001,3.400000000000002,23.972,22.61,22.159,23.909999999999993,23.1255,1865.9816,5548.6547199999995
2025-07-07 09:00:00,12.8999999999999,9.06551724137931,28.7,29.7999999999999,0,0.0,10.4020689655172,7.01862068965517,27.0986206896551,32.4755172413793,999.0,61.9551724137931,10.5531034482758,6.99689655172413,27.2382758620689,32.5789655172413,1076,78.0965517241379,11.0379310344827,8.63793103448275,27.1862068965517,27.1172413793103,0,0.0,10.4965517241379,7.05862068965517,27.0965517241379,33.0344827586206,434.0,69.7172413793103,149.0,114.0,201.0,96.0,77.0,178.0,4.4689,3.44725333333333,4.42024,3.42539,6.61666666666666,10.93,7.00666666666666,11.1833333333333,27.2633333333333,30.7099999999999,5736.59851532567,3324.0,0.579437447316512,3.44666666666665,1.02164666666666,957.75,27.361,68.1,0.61633,255.04999,453.28,0.5954680157293798,0.1589984627073961,2509.0,560.0,255.0,3324.0,9,0,7,1,0,1,20.981,24.808999999999997,4.31333333333334,4.17666666666664,3.44666666666665,3.4466666666666015,25.148,23.972,22.61,25.49366666666666,23.9425,1863.2840999999999,12402.19408
2025-07-07 10:00:00,12.8999999999999,9.07096774193548,28.7,29.816129032258,0,0.0,10.4864516129032,7.02516129032258,28.1199999999999,33.6299999999999,1046.0,64.616129032258,10.6558064516129,7.0074193548387,28.24,33.8022580645161,1136,82.116129032258,11.1,8.66129032258064,28.2096774193548,28.1612903225806,0,0.0,10.6483870967741,7.08387096774193,28.1096774193548,34.2838709677419,473.0,74.3354838709677,151.0,109.0,203.0,95.0,80.0,180.0,4.47375666666666,3.45594999999999,4.42523333333333,3.43529,6.61333333333333,11.0833333333333,7.0,11.2666666666666,28.06,31.8,6045.58866487455,3473.0,0.574468458328708,3.74,1.01780666666666,957.64,29.612,61.7,0.52676,355.72998,674.82,0.0392209375849396,-0.5252978351896743,2655.0,558.0,260.0,3473.0,10,0,7,1,0,1,21.951999999999998,26.548,4.46999999999997,4.2666666666666,3.74,3.740000000000002,27.361,25.148,23.972,27.373666666666654,25.143666666666665,1827.0604,19982.76984
2025-07-07 11:00:00,12.9066666666666,9.08,28.7233333333333,29.9333333333333,0,0.0,10.5616666666666,7.024,28.8113333333333,34.4686666666666,1108.0,66.8366666666666,10.6526666666666,7.042,28.9583333333333,34.5156666666666,1177,83.7299999999999,11.1066666666666,8.64333333333332,28.9233333333333,28.8633333333333,0,0.0,10.6266666666666,7.07666666666666,28.81,35.0633333333333,486.0,77.4166666666666,149.0,110.0,200.0,97.0,78.0,178.0,4.46105333333333,3.46658333333333,4.41157333333333,3.44612999999999,6.60666666666666,11.0166666666666,6.98,11.3266666666666,28.7133333333333,32.4966666666666,6234.71087962962,3583.0,0.574685830534109,3.78333333333333,0.99447,957.25,31.155,58.0,0.82714,45.862,821.66,-0.5936090914637181,-0.576011133687205,2771.0,556.0,256.0,3583.0,11,0,7,1,0,1,22.755000000000003,27.795,4.40999999999994,4.3466666666666,3.78333333333333,3.7833333333332995,29.612,27.361,25.148,29.37599999999999,26.643,1806.99,25598.8173
2025-07-07 12:00:00,13.1,9.05999999999999,28.8466666666666,30.0466666666666,0,0.0,10.626,7.016,29.4336666666666,35.0479999999999,1130.0,68.5966666666666,10.819,7.01766666666666,29.5673333333333,35.2426666666666,1227,86.9033333333333,11.1999999999999,8.63333333333333,29.5266666666666,29.4799999999999,0,0.0,10.7533333333333,7.07333333333333,29.42,35.9966666666666,525.0,83.4233333333333,149.0,106.0,201.0,96.0,82.0,188.0,4.42844333333333,3.44551333333333,4.38100666666666,3.42620999999999,6.61333333333333,11.2,6.93333333333333,11.3966666666666,29.1733333333333,33.2266666666666,6533.88949074074,3704.0,0.566890518312099,4.05333333333333,0.982930000000001,956.8,32.421,54.7,0.84651,68.522,919.23,-0.787726843687425,-0.3099445108954942,2882.0,552.0,270.0,3704.0,12,0,7,1,0,1,23.361,28.797,4.58666666666667,4.463333333333271,4.05333333333333,4.053333333333303,31.155,29.612,27.361,31.062666666666654,28.278166666666664,1773.4287000000002,29802.35583
2025-07-07 13:00:00,13.1,9.09333333333333,29.1166666666666,30.18,0,0.0,10.6406666666666,7.004,30.3413333333333,35.429,1145.0,69.7299999999999,10.786,7.05199999999999,30.4736666666666,35.5466666666666,1222,88.4333333333333,11.2133333333333,8.70333333333333,30.4566666666666,30.4099999999999,0,0.0,10.77,7.04999999999999,30.3466666666666,37.1633333333333,538.0,85.6666666666666,149.0,92.0,200.0,96.0,105.0,231.0,4.44515333333333,3.45057333333333,4.39546,3.43204333333333,6.61333333333333,11.18,6.95666666666666,11.4133333333333,29.7599999999999,33.88,6668.07319444444,3778.0,0.566580463325998,4.12000000000001,0.99458,956.14,33.05,51.7,1.4572,68.265015,959.17,-1.3536027407978417,-0.5396215897317042,2905.0,537.0,336.0,3778.0,13,0,7,1,0,1,23.389999999999997,29.186,4.56666666666667,4.45666666666664,4.12000000000001,4.120000000000104,32.421,31.155,29.612,32.20866666666666,29.79116666666667,1708.685,31700.568499999998
2025-07-07 14:00:00,13.1,9.15,29.3166666666666,30.3333333333333,0,0.0,10.8019999999999,7.044,30.5046666666666,35.714,1203.0,73.0866666666666,11.1286666666666,7.31666666666666,30.6346666666666,35.7753333333333,1255,89.2533333333333,11.3,8.76666666666667,30.6266666666666,30.5566666666666,0,0.0,10.9966666666666,7.16999999999999,30.5,37.7399999999999,572.0,92.32,149.0,102.0,201.0,95.0,109.0,238.0,4.41840666666666,3.47486333333333,4.37386666666666,3.45688,6.89666666666666,11.5699999999999,7.00333333333333,11.5899999999999,30.1333333333333,34.1166666666666,6964.24361111111,3924.0,0.563449560227825,3.98333333333334,0.943543333333333,955.37,33.685,49.1,1.928,59.89499,937.47,-1.667927384672566,-0.9670585501712567,3030.0,547.0,347.0,3924.0,14,0,7,1,0,1,23.505000000000003,29.613000000000003,4.6733333333332405,4.58666666666657,3.98333333333334,3.9833333333333023,33.05,32.421,31.155,33.05199999999999,31.214,1653.9335,31578.676950000005
2025-07-07 15:00:00,13.12,9.16333333333333,29.5233333333333,30.5366666666666,0,0.0,10.9193333333333,7.016,30.8673333333333,36.251,1254.0,75.7733333333333,11.1766666666666,7.44433333333333,31.0026666666666,36.0413333333333,1243,89.5066666666666,11.3166666666666,8.88333333333333,30.9966666666666,30.9533333333333,0,0.0,11.0866666666666,7.24666666666667,30.8766666666666,38.1999999999999,581.0,94.3699999999999,149.0,101.0,201.0,95.0,109.0,241.0,4.37843333333333,3.45129,4.33407666666666,3.43476333333333,7.04666666666666,11.5966666666666,7.02666666666666,11.7333333333333,30.44,34.5333333333333,7100.70624999999,3974.0,0.5596626391917,4.09333333333333,0.927143333333333,954.59,34.15,48.0,2.5796,60.432983,857.76,-2.2436822410567414,-1.272881047532172,3078.0,546.0,350.0,3974.0,15,0,7,1,0,1,23.75,29.99,4.54999999999994,4.70666666666664,4.09333333333333,4.093333333333302,33.685,33.05,32.421,33.62833333333332,32.345499999999994,1639.1999999999998,29292.503999999997
2025-07-07 16:00:00,13.1999999999999,9.11666666666666,29.7333333333333,30.7699999999999,0,0.0,10.9119999999999,7.016,31.0003333333333,36.1713333333333,1262.0,75.8666666666666,11.176,7.42799999999999,31.1196666666666,35.9643333333333,1241,89.21,11.3999999999999,8.94666666666666,31.1166666666666,31.0799999999999,0,0.0,11.0766666666666,7.31666666666666,31.0133333333333,38.3099999999999,576.0,93.44,150.0,98.0,201.0,95.0,120.0,262.0,4.36368064516128,3.43134516129032,4.31909677419354,3.41525161290322,7.04838709677419,11.6129032258064,7.04516129032257,11.7419354838709,30.5064516129032,34.5129032258064,7069.71273148148,4005.0,0.566501094473854,4.00645161290323,0.932335483870967,953.99,34.265,47.3,1.8478,71.054016,703.92,-1.7476955958366074,-0.599937450317386,3079.0,544.0,382.0,4005.0,16,0,7,1,0,1,23.725,30.049,4.56451612903221,4.696774193548331,4.00645161290323,4.006451612903199,34.15,33.685,33.05,34.033333333333324,33.121,1620.7345,24119.818799999997
2025-07-07 17:00:00,13.1999999999999,9.15666666666666,29.9966666666666,30.9566666666666,0,0.0,10.9596666666666,7.0,30.273,35.883,1280.0,75.8766666666666,11.1466666666666,7.35833333333333,30.4196666666666,35.6256666666666,1264,89.2733333333333,11.3999999999999,9.04666666666666,30.4033333333333,30.36,0,0.0,11.0833333333333,7.28999999999999,30.3166666666666,37.55,582.0,92.37,152.0,119.0,205.0,97.0,106.0,234.0,4.40770344827586,3.47295172413793,4.36298620689655,3.4567724137931,6.96896551724138,11.5310344827586,7.0103448275862,11.7758620689655,30.2275862068965,34.0344827586206,7042.45666666666,4039.0,0.573521455817737,3.80689655172412,0.934751724137931,952.82,34.672,45.9,2.3272,79.59799,532.74,-2.2889527877450027,-0.4201844541084079,3126.0,573.0,340.0,4039.0,17,0,7,1,0,1,23.851999999999997,30.343999999999994,4.562068965517219,4.7655172413793,3.80689655172412,3.8068965517240976,34.265,34.15,33.685,34.36233333333332,33.707166666666666,1591.4447999999998,18471.16128
2025-07-07 18:00:00,13.2666666666666,9.23999999999999,30.2533333333333,31.0933333333333,0,0.0,10.9706666666666,6.99999999999999,30.963,36.411,1268.0,76.49,11.098,7.34333333333333,31.0926666666666,36.2043333333333,1251,89.5166666666666,11.5866666666666,9.00333333333333,31.0833333333333,31.0233333333333,0,0.0,11.05,7.27666666666667,30.9666666666666,38.1,572.0,92.5399999999999,149.0,106.0,201.0,94.0,108.0,237.0,4.40366666666666,3.46154333333333,4.35556666666666,3.44586333333333,6.94333333333333,11.4666666666666,7.02333333333333,11.7533333333333,30.5133333333333,34.6266666666666,7070.53314814814,3986.0,0.563748152576581,4.11333333333331,0.942123333333333,952.38,25.46,89.7,8.9962,242.40002,166.3,7.97246609435225,4.167901008229896,3091.0,550.0,345.0,3986.0,18,0,7,1,0,1,23.400000000000002,24.636000000000003,4.5233333333332695,4.72999999999997,4.11333333333331,4.113333333333301,34.672,34.265,34.15,31.465666666666653,32.547000000000004,2283.762,4233.9980000000005
2025-07-07 19:00:00,13.3,9.28666666666667,30.3466666666666,31.1566666666666,0,0.0,11.0806666666666,7.016,30.56,36.2203333333333,1296.0,77.79,11.297,7.51333333333333,30.672,35.855,1252,89.85,11.6066666666666,9.04666666666666,30.6833333333333,30.6399999999999,0,0.0,11.2099999999999,7.40666666666666,30.5733333333333,37.78,574.0,92.3,150.0,115.0,202.0,94.0,106.0,234.0,4.36277333333333,3.43542333333333,4.31926,3.41926,7.11333333333333,11.6799999999999,7.09999999999999,11.9,30.3833333333333,34.3133333333333,7108.63694444444,4023.0,0.56593127929315,3.93000000000002,0.92735,954.24,24.451,94.0,4.5163,239.83997,0.88013,3.90490815654684,2.2690654417477605,3122.0,561.0,340.0,4023.0,19,0,7,1,0,0,23.251,23.971000000000004,4.5666666666665705,4.8000000000000105,3.93000000000002,3.929999999999996,25.46,34.672,34.265,28.194333333333322,31.113833333333332,2298.3940000000002,21.52005863
2025-07-07 20:00:00,13.3,9.26,30.3999999999999,31.2,0,0.0,10.9926666666666,6.95199999999999,29.8899999999999,35.695,1254.0,75.65,11.0733333333333,7.23666666666666,30.0109999999999,35.4449999999999,1240,89.2533333333333,11.6999999999999,9.04999999999999,30.03,29.9866666666666,0,0.0,11.0733333333333,7.24333333333333,29.92,36.9133333333333,565.0,90.1566666666666,149.0,119.0,201.0,94.0,95.0,211.0,4.41803333333333,3.47168666666666,4.37407666666666,3.45510666666666,6.83333333333332,11.4333333333333,7.02,11.82,29.8266666666666,33.7433333333333,6975.18249999999,3928.0,0.563139387392373,3.91666666666666,0.946346666666664,955.16,23.784,94.1,3.8986,254.34998,1.312,3.754068875102992,1.0516885665361966,3059.0,563.0,306.0,3928.0,20,0,7,1,0,0,22.604,23.311999999999998,4.59999999999998,4.800000000000001,3.91666666666666,3.9166666666666963,24.451,25.46,34.672,24.564999999999987,29.463666666666665,2238.0744,31.204608
2025-07-07 21:00:00,13.3,9.26666666666667,30.3999999999999,31.2,0,0.0,10.7983333333333,6.98799999999999,29.452,35.3203333333333,1174.0,71.99,10.8459999999999,7.03233333333333,29.5709999999999,35.2726666666666,1225,87.9066666666666,11.6999999999999,8.87,29.5266666666666,29.5033333333333,0,0.0,10.8633333333333,6.98333333333333,29.4266666666666,36.2633333333333,541.0,86.6333333333333,148.0,120.0,200.0,93.0,82.0,186.0,4.44837,3.46337,4.39997333333333,3.44699333333333,6.60333333333333,11.1399999999999,6.91,11.58,29.4133333333333,33.3,6741.91069444444,3769.0,0.559040333047689,3.88666666666668,0.984999999999999,955.82,22.898,94.1,3.3523,283.16003,0.0,3.264261781336056,-0.7632236323049492,2940.0,561.0,268.0,3769.0,21,0,7,1,0,0,21.718,22.426000000000002,4.536666666666569,4.67,3.88666666666668,3.8866666666666987,23.784,24.451,25.46,23.710999999999988,27.588333333333335,2154.7018,0.0
2025-07-07 22:00:00,13.3,9.25333333333333,30.3999999999999,31.1333333333333,0,0.0,10.7689999999999,6.97999999999999,29.2273333333333,35.2249999999999,1186.0,71.45,10.6773333333333,6.98099999999999,29.3486666666666,35.0073333333333,1202,85.1433333333333,11.6999999999999,8.83,29.3699999999999,29.2766666666666,0,0.0,10.7733333333333,7.01666666666666,29.2433333333333,35.78,532.0,82.9166666666666,152.0,122.0,204.0,96.0,79.0,180.0,4.42602333333333,3.43612333333333,4.37738,3.41862333333333,6.60666666666666,10.9033333333333,6.96333333333333,11.5599999999999,29.2533333333333,33.1033333333333,6549.93319444444,3753.0,0.57298294327387,3.84999999999998,0.989899999999998,956.03,22.902,92.9,2.3269,258.05,0.0,2.276472971607009,0.4818032996387159,2920.0,574.0,259.0,3753.0,22,0,7,1,0,0,21.482000000000003,22.334000000000003,4.29666666666664,4.596666666666569,3.84999999999998,3.850000000000005,22.898,23.784,24.451,23.19466666666666,25.6945,2127.5958,0.0
2025-07-07 23:00:00,13.3,9.20999999999999,30.3999999999999,31.1,0,0.0,10.8166666666666,7.004,29.11,35.1223333333333,1173.0,71.9833333333333,10.7396666666666,7.01066666666666,29.2273333333333,34.9596666666666,1198,85.6333333333333,11.6999999999999,8.87333333333333,29.24,29.1433333333333,0,0.0,10.8033333333333,7.02333333333333,29.1,35.7033333333333,529.0,83.4333333333333,149.0,121.0,201.0,93.0,78.0,177.0,4.45933333333333,3.4738,4.41113,3.45565333333333,6.59666666666666,11.0299999999999,6.96,11.6066666666666,29.1866666666666,33.0133333333333,6592.04791666666,3719.0,0.564164588457747,3.82666666666666,0.985533333333333,955.75,22.967,91.6,1.761,247.03003,0.0,1.621369461086298,0.6872278156890392,2900.0,564.0,255.0,3719.0,23,0,7,1,0,0,21.287,22.294999999999998,4.43333333333324,4.6466666666666,3.82666666666666,3.8266666666667,22.902,22.898,23.784,22.922333333333324,23.743666666666666,2103.7771999999995,0.0
2025-07-08 00:00:00,13.3,9.23,30.3033333333333,31.1,0,0.0,10.7946666666666,6.98799999999999,29.37,35.3056666666666,1174.0,71.9066666666666,10.7506666666666,7.01066666666666,29.5143333333333,35.1766666666666,1203,86.9299999999999,11.7233333333333,8.88666666666667,29.4966666666666,29.4433333333333,0,0.0,10.81,6.99666666666666,29.3666666666666,36.0833333333333,528.0,83.8766666666667,149.0,113.0,200.0,94.0,80.0,183.0,4.45797333333333,3.46399333333333,4.40938666666666,3.44645333333333,6.57666666666666,11.0466666666666,6.94,11.5899999999999,29.2999999999999,33.26,6637.53546296296,3724.0,0.561051616338577,3.96000000000001,0.99398,955.85,22.629,92.5,2.0937,274.26,0.0,2.0879156000479764,-0.155525358306289,2905.0,556.0,263.0,3724.0,0,1,7,1,0,0,21.129,22.029000000000003,4.469999999999939,4.6499999999999,3.96000000000001,3.9600000000000968,22.967,22.902,22.898,22.832666666666658,23.271833333333333,2093.1825000000003,0.0
2025-07-08 01:00:00,13.3,9.22,30.2999999999999,31.0933333333333,0,0.0,10.8203333333333,7.032,29.154,35.2286666666666,1177.0,72.0933333333333,10.7946666666666,7.02133333333333,29.308,35.1246666666666,1212,86.58,11.8,8.82666666666667,29.2999999999999,29.2033333333333,0,0.0,10.8466666666666,7.03999999999999,29.1633333333333,35.8799999999999,535.0,84.6266666666666,149.0,120.0,201.0,93.0,78.0,177.0,4.41329,3.43602333333333,4.36841,3.4179,6.59333333333333,11.1233333333333,6.94666666666666,11.6366666666666,29.2733333333333,33.1033333333333,6653.57916666666,3742.0,0.562404069488915,3.83000000000001,0.977266666666667,955.74,23.187,90.5,1.5714,310.36,0.0,1.1973920209304705,-1.0176199232582088,2924.0,563.0,255.0,3742.0,1,1,7,1,0,0,21.287000000000003,22.427,4.529999999999969,4.689999999999939,3.83000000000001,3.830000000000002,22.629,22.967,22.902,22.927666666666656,23.061166666666665,2098.4235000000003,0.0
2025-07-08 02:00:00,13.3,9.25,30.2366666666666,31.0,0,0.0,10.7579999999999,6.992,29.011,34.9703333333333,1153.0,70.8633333333333,10.678,6.99766666666666,29.1503333333333,34.7799999999999,1176,84.7066666666666,11.8,8.78333333333333,29.1866666666666,29.1,0,0.0,10.7399999999999,7.02999999999999,29.0466666666666,35.5266666666666,505.0,80.5666666666666,149.0,120.0,201.0,94.0,79.0,178.0,4.46631666666666,3.46137333333333,4.41782999999999,3.44217666666666,6.58333333333333,10.94,6.93,11.52,29.1133333333333,32.8466666666666,6457.68189814814,3655.0,0.565992574061,3.73333333333333,1.00494333333333,955.25,23.087,89.9,2.0971,280.44,0.0,2.062382939395706,-0.3800066069024698,2834.0,564.0,257.0,3655.0,2,1,7,1,0,0,21.067,22.279,4.356666666666669,4.59,3.73333333333333,3.7333333333332988,23.187,22.629,22.967,22.96766666666666,22.945000000000004,2075.5213,0.0
2025-07-08 03:00:00,13.3,9.24333333333333,30.18,31.0,0,0.0,10.7653333333333,7.024,28.8899999999999,34.7823333333333,1137.0,70.1633333333333,10.7163333333333,7.01066666666666,29.0,34.6626666666666,1172,84.5533333333333,11.8,8.76333333333333,28.9866666666666,28.9566666666666,0,0.0,10.7533333333333,7.03666666666666,28.8999999999999,35.3799999999999,512.0,80.0899999999999,151.0,122.0,203.0,93.0,78.0,180.0,4.46517,3.46425666666666,4.41694,3.44520666666666,6.62333333333333,11.0066666666666,6.95,11.5433333333333,28.9666666666666,32.7066666666666,6421.31009259259,3648.0,0.568108368447773,3.74,1.00091333333333,955.57,22.773,89.8,1.1835,269.03003,0.0,1.1833304103929023,0.0200347158543673,2821.0,569.0,258.0,3648.0,3,1,7,1,0,0,20.733,21.957,4.38333333333327,4.593333333333299,3.74,3.7399999999999984,23.087,23.187,22.629,23.015666666666657,22.924166666666665,2045.0154,0.0
2025-07-08 04:00:00,13.3,9.19310344827586,30.1,31.0,0,0.0,10.7762068965517,6.97310344827586,28.8899999999999,34.8413793103448,1175.0,71.0206896551724,10.8555172413793,7.07310344827586,29.0,34.8141379310344,1223,88.1896551724137,11.8,8.77241379310344,28.9551724137931,28.9379310344827,0,0.0,10.7931034482758,7.01724137931034,28.8999999999999,35.5655172413793,527.0,84.1896551724138,150.0,120.0,201.0,94.0,79.0,177.0,4.41282666666666,3.43837,4.36947333333333,3.41895333333333,6.67666666666666,11.2099999999999,6.94666666666666,11.56,28.9399999999999,32.7833333333333,6656.31388888889,3746.0,0.562773941032595,3.84333333333333,0.974456666666668,955.33,22.537,89.9,1.082,251.97998,0.0,1.0289262587061112,0.3347159305217554,2925.0,565.0,256.0,3746.0,4,1,7,1,0,0,20.517,21.729,4.53333333333324,4.61333333333334,3.84333333333333,3.8433333333334048,22.773,23.087,23.187,22.798999999999992,22.863333333333333,2026.0763,0.0
2025-07-08 05:00:00,13.3,9.17419354838709,30.0354838709677,30.9645161290322,0,0.0,10.7622580645161,7.01741935483871,28.7835483870967,34.7590322580645,1145.0,70.5129032258064,10.9293548387096,7.10387096774193,28.936129032258,34.7799999999999,1213,88.7741935483871,11.8,8.82258064516129,28.8483870967741,28.8516129032257,0,0.0,10.8258064516129,7.00322580645161,28.8451612903225,35.5645161290322,530.0,84.3225806451613,149.0,120.0,200.0,93.0,77.0,177.0,4.42614999999999,3.45955333333333,4.38332,3.44027333333333,6.74333333333333,11.3366666666666,6.93666666666666,11.5733333333333,28.8899999999999,32.7233333333333,6662.04798387096,3704.0,0.55598518788329,3.83333333333335,0.966596666666665,955.68,22.406,89.5,0.85644,249.89001,0.0,0.8042265511953357,0.2944641369546656,2888.0,562.0,254.0,3704.0,5,1,7,1,0,0,20.305999999999997,21.565999999999995,4.593333333333271,4.63666666666664,3.83333333333335,3.8333333333333997,22.537,22.773,23.087,22.57199999999999,22.769833333333334,2005.337,0.0
2025-07-08 06:00:00,13.3,9.19666666666666,29.8999999999999,30.8999999999999,0,0.0,10.7726666666666,6.97599999999999,28.4986666666666,34.489,1148.0,70.16,10.9156666666666,7.03333333333333,28.6353333333333,34.576,1221,87.9933333333333,11.8,8.83333333333333,28.5999999999999,28.5733333333333,0,0.0,10.84,6.99666666666666,28.5066666666666,35.29,530.0,83.54,149.0,127.0,201.0,94.0,78.0,178.0,4.43975999999999,3.46656666666666,4.39632666666666,3.44787666666666,6.62,11.3366666666666,6.97,11.5866666666666,28.7566666666666,32.4633333333333,6609.64129629629,3726.0,0.563721968102544,3.70666666666668,0.973193333333331,955.84,22.895,88.5,0.94578,237.69,2.0,0.7993435190402504,0.5055192844673176,2899.0,571.0,256.0,3726.0,6,1,7,1,0,0,20.595,21.975,4.7166666666666,4.6166666666666005,3.70666666666668,3.7066666666667025,22.406,22.537,22.773,22.612666666666655,22.814166666666665,2026.2075,45.79
2025-07-08 07:00:00,13.3,9.21666666666666,29.8999999999999,30.8999999999999,0,0.0,10.8239999999999,7.028,29.2596666666666,35.2789999999999,1180.0,72.11,10.9523333333333,7.08666666666666,29.3933333333333,35.2946666666666,1241,88.6166666666666,11.8,8.85333333333333,29.3699999999999,29.3033333333333,0,0.0,10.9266666666666,7.02,29.2466666666666,36.13,542.0,85.8866666666666,149.0,116.0,201.0,93.0,79.0,180.0,4.41227666666666,3.44013333333333,4.36664333333333,3.42097666666666,6.67666666666666,11.31,6.96666666666666,11.6233333333333,29.2599999999999,33.2466666666666,6744.18962962962,3781.0,0.560630736625304,3.98666666666667,0.972143333333332,956.21,23.958,84.2,0.54417,10.709961,77.4,-0.1011271608247153,-0.5346908323915159,2963.0,559.0,259.0,3781.0,7,1,7,1,0,0,20.798,22.694,4.633333333333341,4.65666666666664,3.98666666666667,3.9866666666667,22.895,22.406,22.537,23.086333333333318,22.942666666666668,2017.2636,1854.3492
2025-07-08 08:00:00,13.3,9.20666666666666,29.8999999999999,30.9366666666666,0,0.0,10.8093333333333,7.008,29.9156666666666,35.7373333333333,1189.0,72.7466666666666,10.8313333333333,7.029,30.052,35.665,1228,88.38,11.8,8.85666666666667,30.0199999999999,29.9566666666666,0,0.0,10.8599999999999,7.02333333333333,29.8766666666666,36.6633333333333,542.0,87.9066666666666,148.0,109.0,199.0,94.0,83.0,188.0,4.45426333333333,3.45771999999999,4.40750666666666,3.43950666666666,6.59333333333333,11.1466666666666,6.99333333333333,11.6266666666666,29.7566666666666,33.7666666666666,6810.3699074074,3780.0,0.55503593070453,4.00999999999999,0.996543333333333,958.27,24.931,81.7,0.51624,271.58997,264.11,0.5160412411929086,-0.0143239306086822,2959.0,550.0,271.0,3780.0,8,1,7,1,0,1,21.271,23.467,4.553333333333271,4.63333333333327,4.00999999999999,4.010000000000002,23.958,22.895,22.406,23.927999999999994,23.25,2036.8627000000001,6584.52641
2025-07-08 09:00:00,13.3,9.27666666666666,30.0333333333333,31.0366666666666,0,0.0,10.8973333333333,6.99599999999999,30.0186666666666,35.9693333333333,1232.0,74.8999999999999,10.989,7.19433333333333,30.1253333333333,35.7793333333333,1244,88.9666666666666,11.8,8.89,30.1266666666666,30.0833333333333,0,0.0,11.0,7.08999999999999,30.0233333333333,36.9766666666666,563.0,92.5033333333333,150.0,116.0,202.0,93.0,85.0,190.0,4.43997333333333,3.46405333333333,4.39382333333333,3.44594333333333,6.77333333333333,11.35,6.97999999999999,11.7166666666666,30.03,33.9866666666666,7011.00736111111,3875.0,0.552702315147175,3.95666666666665,0.975919999999998,958.53,26.056,79.1,0.2361,348.55,431.32,0.0468688515360406,-0.2314012116556276,3039.0,561.0,275.0,3875.0,9,1,7,1,0,1,21.875999999999998,24.384,4.57666666666667,4.7366666666666095,3.95666666666665,3.9566666666665995,24.931,23.958,22.895,24.981666666666655,23.797166666666666,2061.0296,11238.47392
2025-07-08 10:00:00,13.3,9.27333333333333,30.1466666666666,31.1233333333333,0,0.0,11.0366666666666,7.02,30.1433333333333,36.2983333333333,1295.0,77.0833333333333,11.1736666666666,7.39499999999999,30.2603333333333,35.9103333333333,1263,89.3966666666666,11.8233333333333,9.0,30.2733333333333,30.2166666666666,0,0.0,11.1599999999999,7.27333333333333,30.1666666666666,37.0766666666666,574.0,91.73,151.0,112.0,204.0,96.0,85.0,194.0,4.3984,3.43855666666666,4.35136666666666,3.42137333333333,6.98666666666666,11.5566666666666,7.05666666666666,11.8433333333333,30.12,34.1633333333333,7061.32625,3974.0,0.562783797165582,4.04333333333332,0.959843333333334,958.62,26.025,80.0,0.73485,25.002014,315.5,-0.3105844399781689,-0.6659893603830673,3132.0,563.0,279.0,3974.0,10,1,7,1,0,1,22.025,24.424999999999997,4.569999999999939,4.7866666666666395,4.04333333333332,4.0433333333332975,26.056,24.931,23.958,25.67066666666666,24.378500000000003,2082.0,8210.887499999999
2025-07-08 11:00:00,13.3699999999999,9.23666666666666,30.2566666666666,31.2233333333333,0,0.0,11.1173333333333,6.98799999999999,30.5649999999999,36.6613333333333,1312.0,78.7033333333333,11.1576666666666,7.43633333333333,30.714,36.104,1232,89.3799999999999,11.8999999999999,9.04999999999999,30.6866666666666,30.6233333333333,0,0.0,11.15,7.30333333333333,30.5666666666666,37.6133333333333,575.0,92.2133333333333,150.0,108.0,201.0,94.0,90.0,203.0,4.40407419354838,3.45593548387096,4.35782903225806,3.43774516129032,7.0774193548387,11.4935483870967,7.05806451612903,11.9419354838709,30.5064516129032,34.516129032258,7118.39078703703,3965.0,0.557007913532995,4.00967741935484,0.948138709677418,958.95,25.922,83.5,0.42586,95.336,289.17,-0.4240145201411888,0.0396033623501516,3119.0,553.0,293.0,3965.0,11,1,7,1,0,1,22.622,24.602,4.4161290322580005,4.88387096774187,4.00967741935484,4.0096774193548015,26.025,26.056,24.931,26.00099999999999,24.9645,2164.487,7495.864740000001
2025-07-08 12:00:00,13.3999999999999,9.23333333333333,30.3499999999999,31.3199999999999,0,0.0,11.0513333333333,6.992,30.7096666666666,36.6503333333333,1289.0,77.4333333333333,11.1503333333333,7.33666666666667,30.8293333333333,36.3226666666666,1265,89.5733333333333,11.8999999999999,9.07333333333333,30.8266666666666,30.7599999999999,0,0.0,11.11,7.33,30.6733333333333,37.6333333333333,566.0,91.4799999999999,149.0,105.0,200.0,93.0,93.0,206.0,4.43125333333333,3.46660666666666,4.38294666666666,3.44988666666666,6.96,11.4699999999999,7.02999999999999,11.8766666666666,30.56,34.6333333333333,7068.89231481481,3966.0,0.561049712369808,4.07333333333331,0.964646666666665,958.87,25.649,85.0,0.87537,254.89001,192.5,0.8451060037366559,0.2281851865223929,3120.0,547.0,299.0,3966.0,12,1,7,1,0,1,22.649,24.449,4.509999999999899,4.84666666666661,4.07333333333331,4.073333333333299,25.922,26.025,26.056,25.865333333333325,25.4235,2180.165,4937.4325
2025-07-08 13:00:00,13.3999999999999,9.11333333333333,30.4599999999999,31.4533333333333,0,0.0,11.0696666666666,6.992,31.044,36.6723333333333,1307.0,78.2466666666666,11.1089999999999,7.41666666666666,31.1699999999999,36.2016666666666,1233,89.43,11.8999999999999,9.09666666666666,31.1566666666666,31.1733333333333,0,0.0,11.12,7.33666666666666,31.08,38.1566666666666,572.0,92.4833333333333,149.0,101.0,202.0,94.0,106.0,235.0,4.40096551724138,3.44200344827586,4.35477931034482,3.42521034482758,7.03103448275862,11.4689655172413,7.04482758620689,11.8862068965517,30.6827586206896,34.7586206896551,7114.65333333333,3999.0,0.562079389204252,4.07586206896551,0.958962068965518,958.57,27.199,78.8,1.4062,268.43,498.16,1.405672109357658,0.0385274054926128,3112.0,546.0,341.0,3999.0,13,1,7,1,0,1,22.959000000000003,25.503000000000004,4.43793103448268,4.84137931034481,4.07586206896551,4.0758620689655025,25.649,25.922,26.025,26.25666666666666,25.96366666666667,2143.2812,13549.453840000002
2025-07-08 14:00:00,13.3999999999999,9.18333333333333,30.57,31.6033333333333,0,0.0,11.0586666666666,6.99599999999999,31.52,36.7436666666666,1300.0,78.5599999999999,10.8336666666666,7.20333333333333,31.6583333333333,36.2446666666666,1221,88.7299999999999,11.8999999999999,9.06666666666666,31.64,31.6033333333333,0,0.0,10.9566666666666,7.31,31.5199999999999,39.0833333333333,565.0,91.89,149.0,94.0,200.0,94.0,130.0,282.0,4.40705666666666,3.44739333333333,4.35818333333333,3.43026333333333,6.76666666666666,10.99,7.02666666666666,11.8733333333333,30.8666666666666,35.0033333333333,7087.85305555555,4035.0,0.569283811102335,4.13666666666666,0.959663333333333,958.07,28.74,73.3,0.8704,283.90002,626.99,0.8449115525778604,-0.2090947831019921,3086.0,537.0,412.0,4035.0,14,1,7,1,0,1,23.4,26.604,4.22333333333334,4.846666666666639,4.13666666666666,4.136666666666702,27.199,25.649,25.922,27.195999999999994,26.598499999999998,2106.642,18019.6926
2025-07-08 15:00:00,13.3999999999999,9.23,30.67,31.7,0,0.0,10.9559999999999,6.93299999999999,29.4053333333333,34.927,1249.0,73.9866666666666,10.7443333333333,7.08,29.5023333333333,34.485,1189,85.4133333333333,11.9366666666666,8.97333333333333,29.5966666666666,29.5733333333333,0,0.0,10.8566666666666,7.15333333333333,29.53,37.1733333333333,550.0,89.3033333333333,152.0,125.0,205.0,95.0,116.0,255.0,4.4326,3.47356129032258,4.38679354838709,3.45714516129032,6.66129032258064,10.9483870967741,6.95806451612903,11.7612903225806,29.4612903225806,33.0290322580645,6801.34532407407,3936.0,0.57870903658841,3.56774193548387,0.959038709677419,957.73,28.578,73.9,1.6099,275.8,392.76,1.601658453143466,-0.1626905328348263,2988.0,577.0,371.0,3936.0,15,1,7,1,0,1,23.358,26.490000000000002,4.2870967741934605,4.803225806451569,3.56774193548387,3.567741935483898,28.74,27.199,25.649,28.172333333333324,27.018833333333333,2111.9142,11224.29528
