time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-12 23:00:00,13.6,9.31333333333333,30.5666666666666,31.3633333333333,0,0.0,10.6553333333333,6.992,27.8006666666666,33.6576666666666,1085.0,67.6166666666666,10.5789999999999,6.98566666666666,27.9596666666666,33.4603333333333,1104,81.8699999999999,11.8999999999999,8.86666666666666,27.9666666666666,27.8999999999999,0,0.0,10.6466666666666,7.0,27.8666666666666,34.27,468.0,76.7033333333333,148.0,124.0,200.0,90.0,78.0,175.0,4.38921,3.38932333333333,4.34341,3.37151666666666,6.60333333333333,10.8433333333333,6.95,11.4366666666666,27.9499999999999,31.5833333333333,6185.66819444444,3472.0,0.561297484905239,3.63333333333334,0.999886666666667,962.28,24.701,84.1,0.36534,17.027008,0.0,-0.1069797552525148,-0.3493259903959509,2657.0,562.0,253.0,3472.0,23,5,7,1,1,0,21.521,23.429000000000002,4.23999999999997,4.4866666666666,3.63333333333334,3.6333333333334004,26.189,26.67,27.27,25.853333333333325,27.55083333333333,2077.3541,0.0
2025-07-13 00:00:00,13.6,9.29333333333333,30.4566666666666,31.27,0,0.0,10.6443333333333,6.99599999999999,27.621,33.4229999999999,1077.0,66.8366666666666,10.488,7.004,27.7543333333333,33.121,1083,80.58,11.8999999999999,8.86666666666666,27.7533333333333,27.7166666666666,0,0.0,10.5933333333333,7.02666666666666,27.6766666666666,33.9733333333333,456.0,74.4999999999999,150.0,125.0,200.0,90.0,78.0,177.0,4.3818064516129,3.38053548387096,4.33526129032258,3.36255806451612,6.59999999999999,10.7645161290322,6.9516129032258,11.4064516129032,27.7387096774193,31.3064516129032,6068.80439814814,3436.0,0.566174121718022,3.56774193548383,1.00127096774193,962.18,24.701,83.9,0.54507,222.43,0.0,0.3677527056747109,0.4023173528061268,2616.0,565.0,255.0,3436.0,0,6,7,1,1,0,21.481,23.413,4.164516129032211,4.454838709677401,3.56774193548383,3.567741935483898,24.701,26.189,26.67,25.196999999999992,26.431833333333334,2072.4139,0.0
2025-07-13 01:00:00,13.6,9.25,30.3433333333333,31.19,0,0.0,10.6369999999999,7.0,27.5073333333333,33.2653333333333,1062.0,66.44,10.4559999999999,6.992,27.5893333333333,32.9963333333333,1067,79.2033333333333,11.8999999999999,8.86666666666667,27.6266666666666,27.6133333333333,0,0.0,10.5799999999999,6.99333333333333,27.4599999999999,33.8233333333333,444.0,73.4,148.0,124.0,199.0,89.0,77.0,176.0,4.37920344827586,3.3733,4.3327724137931,3.35481034482758,6.57586206896551,10.7655172413793,6.96896551724138,11.3896551724137,27.651724137931,31.2241379310345,5990.22671296296,3386.0,0.565254065037744,3.57241379310346,1.00590344827586,961.93,24.435,84.9,1.0851,269.88,0.0,1.085097620110262,0.0022726264641302,2573.0,560.0,253.0,3386.0,1,6,7,1,1,0,21.415,23.226999999999997,4.18965517241379,4.42068965517232,3.57241379310346,3.5724137931035003,24.701,24.701,26.189,24.612333333333325,25.660999999999998,2074.5315,0.0
2025-07-13 02:00:00,13.5066666666666,9.31666666666667,30.24,31.0833333333333,0,0.0,10.5316666666666,6.992,27.1603333333333,32.2446666666666,1040.0,64.24,10.3886666666666,6.992,27.295,31.9706666666666,1045,77.7233333333333,11.8999999999999,8.83333333333333,27.4333333333333,27.5833333333333,0,0.0,10.4233333333333,6.98999999999999,27.1766666666666,33.1033333333333,431.0,70.1033333333333,151.0,127.0,204.0,92.0,96.0,140.0,4.40106774193548,3.37221612903225,4.35159354838709,3.3535129032258,6.59354838709677,10.6709677419354,6.9774193548387,11.2870967741935,27.2967741935483,31.3096774193548,5799.43425925925,3326.0,0.573504216327614,4.01290322580646,1.02885161290322,961.56,24.056,86.3,1.6674,283.74,0.0,1.6196849129831763,-0.3960347745522864,2516.0,574.0,236.0,3326.0,2,6,7,1,1,0,21.316,22.96,4.0774193548386295,4.3096774193548,4.01290322580646,4.0129032258065,24.435,24.701,24.701,24.397333333333325,25.125333333333334,2076.0328,0.0
2025-07-13 03:00:00,13.5,9.30666666666667,30.0666666666666,31.0,0,0.0,10.54,6.99599999999999,26.994,31.4763333333333,1007.0,63.5533333333333,10.6276666666666,7.01099999999999,27.1083333333333,31.5056666666666,1058,79.5033333333333,11.8999999999999,8.81666666666667,27.4733333333333,29.8666666666666,0,0.0,10.5999999999999,7.04333333333333,27.0,33.0999999999999,449.0,71.99,149.0,125.0,200.0,90.0,120.0,149.0,4.37333103448275,3.37107931034482,4.32679655172413,3.35173103448275,6.63793103448275,11.0068965517241,6.98275862068965,11.2931034482758,27.1413793103448,31.1689655172413,5880.92898148148,3347.0,0.569127770551115,4.02758620689654,1.00225172413793,961.36,23.662,87.9,1.7745,278.64,0.0,1.7543625210374283,-0.2665753078947822,2514.0,564.0,269.0,3347.0,3,6,7,1,1,0,21.242,22.694,4.36896551724135,4.3103448275861505,4.02758620689654,4.027586206896501,24.056,24.435,24.701,24.050999999999988,24.624,2079.8898,0.0
2025-07-13 04:00:00,13.5,9.32333333333333,29.8533333333333,30.9266666666666,0,0.0,10.5246666666666,7.012,26.759,32.337,1017.0,64.0033333333333,10.645,6.99999999999999,26.9076666666666,32.4396666666666,1089,80.4499999999999,11.8999999999999,8.78,26.8766666666666,26.86,0,0.0,10.6233333333333,7.04,26.8,33.1833333333333,447.0,73.1099999999999,150.0,128.0,200.0,90.0,80.0,180.0,4.37822666666666,3.36986,4.33179999999999,3.3494,6.61999999999999,11.0566666666666,6.96666666666666,11.2833333333333,27.0866666666666,30.5,5949.75282407407,3381.0,0.568258900826887,3.41333333333333,1.00836666666666,961.25,23.462,88.8,1.5993,263.05,0.0,1.587548543127502,0.1935203173151227,2553.0,568.0,260.0,3381.0,4,6,7,1,1,0,21.221999999999998,22.566,4.436666666666609,4.31666666666664,3.41333333333333,3.4133333333334015,23.662,24.056,24.435,23.726666666666656,24.1695,2083.4256,0.0
2025-07-13 05:00:00,13.5,9.21666666666666,29.7233333333333,30.8299999999999,0,0.0,10.5,7.016,26.7346666666666,32.3263333333333,1010.0,63.5566666666666,10.6733333333333,7.00333333333333,26.8643333333333,32.4743333333333,1094,80.74,11.8066666666666,8.79333333333333,26.8566666666666,26.8199999999999,0,0.0,10.6266666666666,7.05999999999999,26.7633333333333,33.1366666666666,445.0,72.15,148.0,124.0,200.0,89.0,77.0,176.0,4.38098387096774,3.37018064516129,4.3342129032258,3.35007741935483,6.61290322580645,11.1290322580645,6.97741935483871,11.258064516129,26.9290322580645,30.458064516129,5919.21509259259,3363.0,0.568149652849837,3.52903225806452,1.01080322580645,961.49,23.268,89.3,1.7281,273.31,0.0,1.725217105107761,-0.0997775036949559,2549.0,561.0,253.0,3363.0,5,6,7,1,1,0,21.128,22.412,4.51612903225805,4.28064516129029,3.52903225806452,3.5290322580645004,23.462,23.662,24.056,23.463999999999988,23.930666666666667,2077.8324,0.0
2025-07-13 06:00:00,13.5,9.25333333333333,29.5866666666666,30.7433333333333,0,0.0,10.5036666666666,6.98,26.819,32.4153333333333,1015.0,63.5233333333333,10.7103333333333,6.98666666666666,26.9156666666666,32.5916666666666,1105,80.82,11.8,8.78,26.9133333333333,26.8833333333333,0,0.0,10.6766666666666,7.04333333333333,26.8166666666666,33.2566666666666,458.0,73.0666666666666,151.0,127.0,202.0,90.0,78.0,176.0,4.36934666666666,3.35834333333333,4.32318333333333,3.33874999999999,6.61666666666666,11.1333333333333,6.98333333333333,11.2666666666666,27.0466666666666,30.5933333333333,5945.55958333333,3402.0,0.572191725996074,3.54666666666667,1.01100333333333,961.74,23.28,89.3,1.7531,262.11,2.48,1.736504167967368,0.2406509601725272,2578.0,570.0,254.0,3402.0,6,6,7,1,1,0,21.14,22.424,4.516666666666641,4.28333333333327,3.54666666666667,3.5466666666667024,23.268,23.462,23.662,23.33666666666666,23.693833333333334,2078.904,57.7344
2025-07-13 07:00:00,13.5,9.22999999999999,29.5,30.7,0,0.0,10.5183333333333,7.032,27.3643333333333,32.9713333333333,1039.0,64.03,10.4853333333333,6.99599999999999,27.5099999999999,32.8736666666666,1079,78.8499999999999,11.8,8.75,27.4333333333333,27.3866666666666,0,0.0,10.5399999999999,7.04666666666666,27.3433333333333,33.6,441.0,71.42,148.0,114.0,198.0,91.0,79.0,179.0,4.37547586206896,3.35234827586206,4.32556551724138,3.33232413793103,6.60344827586206,10.8103448275862,6.99310344827586,11.2896551724137,27.4103448275862,31.0344827586206,5860.50972222222,3368.0,0.574694038511534,3.62413793103446,1.02312758620689,961.92,24.885,84.1,1.5834,257.6,92.82,1.5464628855143214,0.3400119170363279,2559.0,551.0,258.0,3368.0,7,6,7,1,1,0,21.705000000000002,23.613,4.20689655172414,4.296551724137841,3.62413793103446,3.624137931034401,23.28,23.268,23.462,23.81099999999999,23.768833333333333,2092.8285,2309.8257
2025-07-13 08:00:00,13.5,9.19666666666666,29.5,30.7,0,0.0,10.5733333333333,7.012,28.5033333333333,34.154,1091.0,66.4833333333333,10.396,7.0,28.6356666666666,33.8556666666666,1089,79.3766666666666,11.8,8.77,28.59,28.5333333333333,0,0.0,10.4533333333333,7.04333333333333,28.4766666666666,34.7033333333333,469.0,74.4333333333333,150.0,100.0,202.0,92.0,80.0,181.0,4.37537,3.34127333333333,4.32495333333333,3.32122666666666,6.58999999999999,10.6766666666666,6.99666666666666,11.3633333333333,28.1533333333333,32.07,6024.41074074074,3454.0,0.573334081728847,3.91666666666666,1.03409666666666,962.63,26.662,72.4,1.2327,282.75,282.04,1.2023044784908437,-0.2720537281510035,2649.0,544.0,261.0,3454.0,8,6,7,1,1,1,21.142,24.454,4.08666666666661,4.36666666666664,3.91666666666666,3.9166666666667,24.885,23.28,23.268,24.942333333333323,24.203166666666664,1930.3288,7519.750480000001
2025-07-13 09:00:00,13.5,9.18999999999999,29.5,30.7,0,0.0,10.643,7.012,29.3626666666666,34.8963333333333,1116.0,68.57,10.3813333333333,7.0,29.4796666666666,34.5363333333333,1097,80.8033333333333,11.8,8.76333333333333,29.4266666666666,29.3766666666666,0,0.0,10.4866666666666,7.02333333333333,29.34,35.7099999999999,476.0,75.7266666666666,149.0,92.0,200.0,91.0,86.0,193.0,4.36173666666666,3.33610333333333,4.31194666666666,3.31712666666666,6.60999999999999,10.59,6.97999999999999,11.4133333333333,28.8066666666666,32.8633333333333,6155.85972222222,3500.0,0.568563963107418,4.05666666666667,1.02563333333333,962.6,28.455,67.2,1.1038,291.27002,482.58,1.0286104366974864,-0.4004185429235341,2689.0,532.0,279.0,3500.0,9,6,7,1,1,1,21.895,25.830999999999996,3.98000000000001,4.4333333333333105,4.05666666666667,4.0566666666667,26.662,24.885,23.28,26.66733333333332,25.002,1912.176,13731.8139
2025-07-13 10:00:00,13.5,9.12999999999999,29.53,30.7999999999999,0,0.0,10.72,7.0,29.9476666666666,35.1913333333333,1154.0,70.8866666666666,10.445,6.99633333333333,30.0716666666666,34.8026666666666,1121,82.4066666666666,11.8,8.81,30.0799999999999,30.0466666666666,0,0.0,10.61,7.03333333333333,29.9833333333333,36.7666666666666,510.0,82.12,149.0,96.0,200.0,91.0,103.0,229.0,4.34422666666666,3.34594333333333,4.29622,3.32788999999999,6.57666666666666,10.6466666666666,6.96,11.49,29.4066666666666,33.4033333333333,6437.90074074074,3653.0,0.567420988162002,3.99666666666668,0.998283333333334,962.09,30.241,61.7,0.7969,252.03003,664.7,0.7580259018231575,0.2458583782692565,2785.0,536.0,332.0,3653.0,10,6,7,1,1,1,22.581,27.177,4.069999999999941,4.53,3.99666666666668,3.9966666666667017,28.455,26.662,24.885,28.45266666666666,26.131833333333333,1865.8697,20101.1927
2025-07-13 11:00:00,13.5,9.21999999999999,29.6566666666666,30.9299999999999,0,0.0,10.72,6.976,29.6643333333333,34.9036666666666,1155.0,70.3766666666666,10.8459999999999,7.04899999999999,29.778,34.9606666666666,1219,87.5166666666666,11.8,8.83666666666667,29.76,29.7233333333333,0,0.0,10.7933333333333,7.02666666666666,29.6766666666666,36.8433333333333,540.0,86.6,149.0,100.0,200.0,91.0,106.0,230.0,4.34096,3.35057666666666,4.29393666666666,3.33248,6.63999999999999,11.2133333333333,6.93,11.4866666666666,29.1966666666666,33.22,6686.21351851851,3790.0,0.56683801519395,4.02333333333334,0.990383333333333,961.74,31.85,56.2,0.59777,347.90002,813.76,0.1253034843216906,-0.584489529176395,2914.0,540.0,336.0,3790.0,11,6,7,1,1,1,23.090000000000003,28.346000000000004,4.573333333333309,4.556666666666601,4.02333333333334,4.023333333333397,30.241,28.455,26.662,30.181999999999988,27.562166666666666,1789.9700000000003,25918.256
2025-07-13 12:00:00,13.5233333333333,9.33333333333333,29.8033333333333,31.0533333333333,0,0.0,10.7236666666666,7.008,29.7043333333333,34.9413333333333,1153.0,70.39,10.8289999999999,7.03933333333333,29.8416666666666,34.984,1209,87.7666666666666,11.8,8.81333333333333,29.8133333333333,29.8066666666666,0,0.0,10.8133333333333,7.0,29.7366666666666,37.0433333333333,545.0,88.85,149.0,102.0,200.0,91.0,105.0,231.0,4.31157096774193,3.34060967741935,4.26647741935483,3.32369999999999,6.60967741935483,11.1548387096774,6.94516129032258,11.4806451612903,29.2935483870967,33.274193548387,6754.9462037037,3785.0,0.560330147103866,3.98064516129032,0.970961290322581,961.35,32.915,52.0,0.79388,19.389008,913.2,-0.2635524187253595,-0.7488561791051823,2907.0,542.0,336.0,3785.0,12,6,7,1,1,1,23.314999999999998,29.074999999999996,4.545161290322569,4.535483870967719,3.98064516129032,3.9806451612902976,31.85,30.241,28.455,31.668666666666656,29.168000000000003,1711.58,30057.978
2025-07-13 13:00:00,13.6,9.27,30.0533333333333,31.19,0,0.0,10.5916666666666,6.97199999999999,29.4273333333333,34.5416666666666,1130.0,68.0933333333333,10.3933333333333,7.00966666666666,29.5493333333333,34.254,1117,80.7066666666666,11.8,8.76666666666666,29.54,29.5033333333333,0,0.0,10.4766666666666,6.99333333333333,29.4533333333333,36.23,504.0,78.8799999999999,151.0,91.0,203.0,92.0,104.0,231.0,4.31362,3.32803666666666,4.26633666666666,3.31169666666666,6.55666666666666,10.6033333333333,6.91666666666667,11.3299999999999,28.8066666666666,32.7633333333333,6226.41555555555,3623.0,0.581875714473852,3.95666666666666,0.985583333333333,960.52,33.783,48.4,0.87885,53.578003,956.32,-0.7071806373053995,-0.5217977277837927,2751.0,537.0,335.0,3623.0,13,6,7,1,1,1,23.463,29.655,4.046666666666639,4.413333333333231,3.95666666666666,3.956666666666699,32.915,31.85,30.241,32.84933333333333,30.650999999999996,1635.0972,32307.358560000004
2025-07-13 14:00:00,13.6,9.23333333333333,30.2633333333333,31.3599999999999,0,0.0,10.588,7.0,29.3226666666666,34.426,1106.0,67.7633333333333,10.4446666666666,6.99266666666666,29.448,34.248,1116,81.75,11.8199999999999,8.78,29.43,29.3733333333333,0,0.0,10.5333333333333,7.02999999999999,29.3066666666666,36.1666666666666,495.0,79.0599999999999,150.0,86.0,201.0,91.0,103.0,228.0,4.30758275862069,3.33231724137931,4.26039310344827,3.31645172413793,6.55862068965517,10.6724137931034,6.93103448275862,11.3310344827586,28.603448275862,32.6655172413793,6250.84574074074,3576.0,0.572082586631906,4.06206896551723,0.97526551724138,959.24,34.486,45.7,0.89827,112.51001,940.26,-0.829833198782902,0.3438980300870257,2717.0,528.0,331.0,3576.0,14,6,7,1,1,1,23.625999999999998,30.141999999999996,4.113793103448231,4.39999999999998,4.06206896551723,4.062068965517298,33.783,32.915,31.85,33.72799999999999,31.955000000000002,1576.0102,32425.80636
2025-07-13 15:00:00,13.6,9.25666666666666,30.4533333333333,31.6,0,0.0,10.5513333333333,6.992,29.273,34.3343333333333,1102.0,67.7166666666666,10.427,7.00933333333333,29.3903333333333,34.113,1101,80.2933333333333,11.8999999999999,8.86,29.4033333333333,29.3799999999999,0,0.0,10.47,6.99999999999999,29.3199999999999,36.3266666666666,492.0,77.8099999999999,149.0,97.0,201.0,91.0,107.0,232.0,4.29547333333333,3.32227999999999,4.24668333333333,3.3068,6.55666666666666,10.6333333333333,6.88333333333333,11.2733333333333,28.71,32.6466666666666,6175.54972222222,3572.0,0.578410046177175,3.93666666666666,0.973193333333333,958.68,34.649,44.0,1.8712,53.10901,866.78,-1.4965465905083333,-1.1232710013339982,2695.0,538.0,339.0,3572.0,15,6,7,1,1,1,23.449,30.169000000000004,4.0766666666666405,4.3899999999999695,3.93666666666666,3.9366666666665964,34.486,33.783,32.915,34.30599999999999,32.98733333333333,1524.556,30033.06022
2025-07-13 16:00:00,13.6733333333333,9.28,30.6233333333333,31.7633333333333,0,0.0,10.5733333333333,7.02,29.6123333333333,34.641,1113.0,68.5333333333333,10.7353333333333,7.04266666666666,29.7283333333333,34.7799999999999,1187,86.25,11.8999999999999,8.83333333333333,29.6833333333333,29.6466666666666,0,0.0,10.7099999999999,7.07666666666666,29.5833333333333,36.8233333333333,523.0,83.5999999999999,149.0,92.0,200.0,91.0,106.0,235.0,4.30154838709677,3.33069354838709,4.25241612903225,3.31570322580645,6.60645161290322,11.1193548387096,6.91935483870968,11.3129032258064,28.9483870967742,33.0451612903225,6519.12199074074,3696.0,0.566947513062267,4.09677419354836,0.970854838709677,958.08,34.665,43.8,2.4415,75.879,738.3,-2.3677243657985607,-0.5956539075703298,2823.0,532.0,341.0,3696.0,16,6,7,1,1,1,23.424999999999997,30.168999999999997,4.512903225806381,4.39354838709672,4.09677419354836,4.0967741935482955,34.649,34.486,33.783,34.59999999999999,33.72466666666667,1518.3269999999998,25593.169499999996
2025-07-13 17:00:00,13.6999999999999,9.37333333333333,30.8033333333333,31.9333333333333,0,0.0,10.6466666666666,7.00799999999999,30.003,34.882,1139.0,69.8933333333333,10.8643333333333,7.078,30.1259999999999,35.066,1221,88.4199999999999,11.8999999999999,8.88,30.08,30.0333333333333,0,0.0,10.7966666666666,7.02999999999999,29.9433333333333,37.5866666666666,550.0,88.85,149.0,92.0,200.0,90.0,121.0,262.0,4.29388620689655,3.33909310344827,4.24480344827586,3.32485172413793,6.63103448275861,11.2689655172413,6.93103448275862,11.4,29.351724137931,33.4413793103448,6759.23060185185,3824.0,0.565744864356651,4.08965517241379,0.954793103448275,957.72,34.349,44.6,2.5996,76.828,569.5,-2.531205511589513,-0.5923840123592751,2910.0,531.0,383.0,3824.0,17,6,7,1,1,1,23.269,29.916999999999994,4.6379310344826905,4.46896551724138,4.08965517241379,4.089655172413799,34.665,34.649,34.486,34.55433333333332,34.14116666666666,1531.9653999999998,19561.7555
2025-07-13 18:00:00,13.6999999999999,9.35333333333333,31.0533333333333,32.0566666666666,0,0.0,10.731,7.008,30.667,35.3519999999999,1181.0,71.7,10.9926666666666,7.18466666666666,30.7776666666666,35.5146666666666,1251,89.24,11.8999999999999,8.95333333333333,30.82,30.7533333333333,0,0.0,10.8899999999999,7.07333333333333,30.69,38.6966666666666,590.0,93.3099999999999,152.0,97.0,204.0,90.0,140.0,301.0,4.28354333333333,3.33936333333333,4.23836333333333,3.32484333333333,6.73666666666666,11.4566666666666,6.98,11.46,30.0666666666666,34.0333333333333,6953.03125,4006.0,0.576151588560744,3.96666666666666,0.944179999999999,957.53,33.85,48.6,2.4604,93.77899,373.34,-2.455050360712633,0.1621600640255485,3022.0,543.0,441.0,4006.0,18,6,7,1,1,1,23.57,29.738,4.719999999999939,4.48,3.96666666666666,3.966666666666704,34.349,34.665,34.649,34.28799999999999,34.297,1645.1100000000001,12637.559
2025-07-13 19:00:00,13.6999999999999,9.3,31.2,32.1,0,0.0,10.8483333333333,7.02,30.196,35.2443333333333,1236.0,73.61,11.1113333333333,7.23266666666666,30.3123333333333,35.2553333333333,1272,89.3066666666666,11.8999999999999,8.97333333333333,30.31,30.2866666666666,0,0.0,11.0366666666666,7.17999999999999,30.1733333333333,38.09,576.0,92.3666666666666,150.0,109.0,202.0,92.0,129.0,277.0,4.27576333333333,3.34749333333333,4.23231,3.33198,6.81999999999999,11.55,6.99333333333333,11.61,29.78,33.7366666666666,6981.29004629629,4043.0,0.579119327973615,3.95666666666666,0.92827,957.49,31.75,57.6,1.7715,112.70999,173.78,-1.6341570035576345,0.6839174933597871,3084.0,553.0,406.0,4043.0,19,6,7,1,1,0,23.27,28.358,4.730000000000011,4.61666666666667,3.95666666666666,3.9566666666665995,33.85,34.349,34.665,33.316333333333326,33.95816666666666,1828.8,5517.515
2025-07-13 20:00:00,13.6999999999999,9.26333333333333,31.2,32.0866666666666,0,0.0,10.7676666666666,6.98799999999999,29.21,34.8276666666666,1164.0,71.2,11.016,7.12233333333333,29.3349999999999,34.9156666666666,1235,89.0533333333333,11.8999999999999,8.96,29.33,29.2866666666666,0,0.0,10.8966666666666,7.00666666666666,29.2466666666666,36.61,555.0,88.8833333333333,148.0,115.0,200.0,89.0,93.0,208.0,4.29223666666666,3.33019333333333,4.24638666666666,3.31420333333333,6.69666666666666,11.4099999999999,6.95333333333333,11.54,29.0733333333333,33.0066666666666,6813.19578703703,3807.0,0.558768618868005,3.93333333333333,0.962043333333332,957.67,29.349,58.6,1.3736,113.70999,22.556,-1.257657853128308,0.552334757610541,2954.0,552.0,301.0,3807.0,20,6,7,1,1,0,21.069000000000003,26.037000000000003,4.713333333333241,4.58666666666667,3.93333333333333,3.933333333333298,31.75,33.85,34.349,31.649666666666658,33.102,1719.8514,661.996044
2025-07-13 21:00:00,13.6999999999999,9.35666666666666,31.2,32.0,0,0.0,10.7163333333333,7.0,28.7573333333333,34.5446666666666,1133.0,69.8466666666666,10.9176666666666,7.056,28.8739999999999,34.7099999999999,1226,88.5166666666666,11.8999999999999,8.85,28.8666666666666,28.83,0,0.0,10.81,6.98666666666666,28.7866666666666,35.7966666666666,533.0,84.8799999999999,150.0,123.0,201.0,90.0,84.0,188.0,4.29845333333333,3.32083333333333,4.25276,3.30444333333333,6.64,11.3299999999999,6.94,11.4633333333333,28.7066666666666,32.6466666666666,6652.02949074074,3728.0,0.560430467902941,3.93999999999998,0.977619999999999,958.1,28.562,61.1,1.0545,127.19,0.0,-0.840052059188649,0.6374031595881139,2892.0,564.0,272.0,3728.0,21,6,7,1,1,0,20.782000000000004,25.450000000000003,4.689999999999901,4.523333333333299,3.93999999999998,3.9399999999999977,29.349,31.75,33.85,29.88699999999999,32.0875,1745.1382,0.0
2025-07-13 22:00:00,13.6999999999999,9.31,31.1366666666666,31.9366666666666,0,0.0,10.687,6.96799999999999,28.275,34.2016666666666,1114.0,69.18,10.8239999999999,7.01833333333333,28.3876666666666,34.2913333333333,1190,87.3866666666666,11.8999999999999,8.85,28.4199999999999,28.3633333333333,0,0.0,10.7533333333333,6.98,28.3266666666666,35.1233333333333,506.0,81.8466666666666,149.0,124.0,200.0,90.0,78.0,176.0,4.56067333333333,3.58463666666666,4.51487,3.56791666666666,6.61333333333333,11.2166666666666,6.94666666666666,11.4699999999999,28.3133333333333,32.2,6519.9424074074,3627.0,0.556293257418855,3.88666666666667,0.976036666666664,958.41,27.76,64.3,0.96588,139.78998,0.0,-0.6235636785042338,0.737626269360215,2810.0,563.0,254.0,3627.0,22,6,7,1,1,0,20.62,24.904,4.6033333333332696,4.523333333333239,3.88666666666667,3.8866666666667022,28.562,29.349,31.75,28.55699999999999,30.936666666666667,1784.968,0.0
2025-07-13 23:00:00,13.6999999999999,9.29666666666667,31.0266666666666,31.8499999999999,0,0.0,10.6686666666666,6.99599999999999,28.0073333333333,33.9156666666666,1104.0,69.0666666666666,10.8703333333333,7.08433333333333,28.1173333333333,34.0109999999999,1179,87.54,11.8999999999999,8.86333333333333,28.1399999999999,28.0966666666666,0,0.0,10.8033333333333,7.02333333333333,28.0399999999999,34.8033333333333,500.0,83.0633333333333,148.0,123.0,199.0,89.0,77.0,176.0,4.57372666666666,3.60234,4.52839,3.58419,6.66333333333333,11.28,6.93333333333333,11.4666666666666,28.0866666666666,31.9199999999999,6554.30875,3595.0,0.54849414898253,3.83333333333331,0.971386666666666,958.9,27.171,66.8,0.53916,74.65201,0.0,-0.5199314324970175,-0.1427053296187617,2783.0,559.0,253.0,3595.0,23,6,7,1,1,0,20.531,24.515,4.616666666666669,4.533333333333269,3.83333333333331,3.8333333333333,27.76,28.562,29.349,27.83099999999999,29.740333333333336,1815.0228,0.0
2025-07-14 00:00:00,13.65,9.29,30.8633333333333,31.7433333333333,0,0.0,10.676,7.008,27.8789999999999,33.7983333333333,1119.0,68.7733333333333,10.8643333333333,7.03166666666666,28.0,33.9193333333333,1205,87.7999999999999,11.8999999999999,8.88,27.8999999999999,27.8999999999999,0,0.0,10.8166666666666,7.01333333333333,27.8199999999999,34.6733333333333,508.0,82.2433333333333,152.0,126.0,204.0,91.0,79.0,179.0,4.58288666666666,3.60952,4.53874666666666,3.59172333333333,6.61999999999999,11.2666666666666,6.95333333333333,11.4733333333333,27.9733333333333,31.79,6530.9724537037,3663.0,0.560865939332314,3.81666666666667,0.973366666666666,959.05,26.607,69.5,0.11335,250.71002,0.0,0.1069863879710634,0.0374450969942006,2832.0,573.0,258.0,3663.0,0,0,7,1,0,0,20.506999999999998,24.166999999999998,4.64666666666661,4.519999999999971,3.81666666666667,3.8166666666666984,27.171,27.76,28.562,27.17933333333332,28.53316666666667,1849.1865,0.0
2025-07-14 01:00:00,13.6,9.31666666666666,30.7533333333333,31.64,0,0.0,10.6503333333333,6.97199999999999,27.7249999999999,33.6276666666666,1091.0,67.9866666666666,10.8313333333333,7.008,27.8349999999999,33.7353333333333,1176,86.72,11.8999999999999,8.89,27.8,27.7633333333333,0,0.0,10.7966666666666,6.97333333333333,27.71,34.5166666666666,495.0,81.42,149.0,125.0,200.0,90.0,79.0,177.0,4.56909666666666,3.59079666666666,4.52514666666666,3.57282666666666,6.64,11.2366666666666,6.91666666666667,11.4399999999999,27.82,31.6033333333333,6457.40842592592,3582.0,0.554711699142118,3.78333333333332,0.978299999999999,959.02,26.05,71.0,1.1159,275.37,0.0,1.1110024299816244,-0.1044337616622395,2762.0,564.0,256.0,3582.0,1,0,7,1,0,0,20.25,23.729999999999997,4.596666666666601,4.52333333333323,3.78333333333332,3.7833333333332995,26.607,27.171,27.76,26.609333333333325,27.58316666666667,1849.55,0.0
2025-07-14 02:00:00,13.6,9.36333333333333,30.6266666666666,31.4866666666666,0,0.0,10.588,6.98799999999999,27.404,33.154,1058.0,66.12,10.6956666666666,7.00633333333333,27.5283333333333,33.1833333333333,1123,83.5066666666666,11.8999999999999,8.85,27.4999999999999,27.4933333333333,0,0.0,10.6999999999999,6.98666666666666,27.4199999999999,33.9633333333333,464.0,77.6433333333333,149.0,124.0,200.0,89.0,78.0,176.0,4.57307333333333,3.57632666666666,4.52721666666666,3.55778,6.61333333333333,11.0433333333333,6.96666666666666,11.3466666666666,27.5199999999999,31.1933333333333,6215.20319444444,3461.0,0.556860313608679,3.67333333333334,0.996746666666668,958.57,25.518,72.8,1.4692,265.7,0.0,1.4650643981751,0.1101587454532406,2645.0,562.0,254.0,3461.0,2,0,7,1,0,0,20.078,23.342,4.4299999999999695,4.37999999999994,3.67333333333334,3.6733333333333995,26.05,26.607,27.171,26.058333333333326,26.944666666666667,1857.7104,0.0
2025-07-14 03:00:00,13.6,9.29,30.4666666666666,31.3466666666666,0,0.0,10.544,7.004,27.1723333333333,32.8826666666666,1036.0,65.2233333333333,10.6143333333333,6.99066666666666,27.2786666666666,32.8643333333333,1093,81.28,11.8999999999999,8.83,27.3433333333333,27.27,0,0.0,10.6466666666666,6.99333333333333,27.25,33.62,449.0,74.9733333333333,149.0,124.0,199.0,90.0,77.0,176.0,4.58411935483871,3.56940967741935,4.53559354838709,3.55080967741935,6.59354838709677,10.9709677419354,6.9516129032258,11.3419354838709,27.3935483870967,30.916129032258,6056.77162037037,3393.0,0.560199428452697,3.52258064516127,1.01470967741935,958.22,25.067,74.6,1.4411,266.22998,0.0,1.4379814732839042,0.0947549074837411,2578.0,562.0,253.0,3393.0,3,0,7,1,0,0,19.987,23.034999999999997,4.37741935483863,4.3903225806451,3.52258064516127,3.522580645161298,25.518,26.05,26.607,25.54499999999999,26.362166666666667,1869.9981999999998,0.0
2025-07-14 04:00:00,13.6,9.29,30.3366666666666,31.2233333333333,0,0.0,10.5293333333333,6.98399999999999,27.0,32.6549999999999,1033.0,64.4733333333333,10.4353333333333,7.00333333333333,27.1136666666666,32.4033333333333,1045,77.7366666666666,11.8999999999999,8.83666666666666,27.15,27.1133333333333,0,0.0,10.4866666666666,7.01333333333333,27.0333333333333,33.23,439.0,72.2466666666666,149.0,125.0,200.0,89.0,78.0,177.0,4.58030344827586,3.56158965517241,4.5304448275862,3.54258275862068,6.62068965517241,10.7206896551724,6.97586206896551,11.3241379310344,27.1413793103448,30.6655172413793,5864.79412037037,3335.0,0.56864741226234,3.52413793103448,1.01871379310344,958.07,24.796,75.7,1.5762,253.81,0.0,1.5136916344274958,0.4394815990052559,2517.0,563.0,255.0,3335.0,4,0,7,1,0,0,19.936,22.852,4.09999999999999,4.34827586206889,3.52413793103448,3.524137931034499,25.067,25.518,26.05,25.126999999999992,25.868166666666667,1877.0572,0.0
2025-07-14 05:00:00,13.5599999999999,9.22666666666666,30.18,31.14,0,0.0,10.522,6.97599999999999,26.7563333333333,32.407,1036.0,64.06,10.3556666666666,6.99933333333333,26.89,32.0623333333333,1030,76.9266666666666,11.8999999999999,8.82,26.8466666666666,26.7766666666666,0,0.0,10.4166666666666,7.06999999999999,26.76,32.8333333333333,426.0,70.0566666666666,150.0,126.0,203.0,91.0,79.0,178.0,4.57158,3.55270333333333,4.52158333333333,3.53462666666666,6.61333333333333,10.61,6.94666666666666,11.3066666666666,26.9966666666666,30.3866666666666,5771.44893518518,3319.0,0.575072228356033,3.38999999999999,1.01887666666666,958.18,24.514,76.8,1.4526,273.82,0.0,1.4493727201552091,-0.0967754001277664,2492.0,570.0,257.0,3319.0,5,0,7,1,0,0,19.874,22.658,3.9966666666666697,4.359999999999939,3.38999999999999,3.3900000000000006,24.796,25.067,25.518,24.79233333333332,25.42533333333333,1882.6752,0.0
2025-07-14 06:00:00,13.5,9.28666666666666,29.9799999999999,31.0033333333333,0,0.0,10.5586666666666,7.02,26.797,32.4993333333333,1031.0,64.0533333333333,10.3923333333333,7.006,26.9356666666666,32.1723333333333,1031,77.1233333333333,11.8899999999999,8.77666666666666,26.8699999999999,26.8399999999999,0,0.0,10.4799999999999,7.07333333333333,26.7633333333333,32.97,427.0,70.49,149.0,125.0,200.0,89.0,77.0,177.0,4.55946333333333,3.54453666666666,4.51101333333333,3.52514333333333,6.63999999999999,10.6166666666666,6.99666666666666,11.3233333333333,27.0233333333333,30.4566666666666,5788.49537037037,3306.0,0.571132874515622,3.43333333333331,1.01492666666666,958.3,24.385,78.1,1.7069,254.38,2.64,1.6438618571686272,0.4595930858336668,2489.0,563.0,254.0,3306.0,6,0,7,1,0,0,20.005000000000003,22.633000000000003,3.9766666666666097,4.3266666666666405,3.43333333333331,3.433333333333298,24.514,24.796,25.067,24.564999999999987,25.054999999999996,1904.4685,64.3764
2025-07-14 07:00:00,13.5,9.25,29.8299999999999,31.0,0,0.0,10.6503333333333,7.024,27.816,33.6363333333333,1084.0,66.7966666666666,10.4806666666666,7.00633333333333,27.9746666666666,33.3186666666666,1077,80.2933333333333,11.8166666666666,8.80333333333333,27.9066666666666,27.8566666666666,0,0.0,10.6033333333333,7.07666666666666,27.7799999999999,34.1033333333333,458.0,74.57,149.0,108.0,199.0,90.0,78.0,177.0,4.54645666666666,3.54048666666666,4.49780333333333,3.52069666666666,6.59999999999999,10.7199999999999,6.98666666666666,11.4433333333333,27.7266666666666,31.4833333333333,6061.78527777777,3420.0,0.564190225037755,3.75666666666667,1.00597,958.55,26.238,74.0,1.539,260.09998,91.66,1.51608316058967,0.2645994145428846,2619.0,546.0,255.0,3420.0,7,0,7,1,0,0,21.038,24.158,4.1199999999999095,4.4566666666666395,3.75666666666667,3.7566666666666997,24.385,24.514,24.796,25.04566666666666,25.086333333333332,1941.612,2404.9750799999997
2025-07-14 08:00:00,13.5,9.23333333333333,29.7999999999999,31.0,0,0.0,10.6833333333333,7.02,29.1049999999999,34.8743333333333,1130.0,68.6,10.3636666666666,7.00933333333333,29.2423333333333,34.3586666666666,1088,78.89,11.8,8.82333333333333,29.1833333333333,29.12,0,0.0,10.5133333333333,7.07333333333333,29.0666666666666,35.4533333333333,475.0,75.24,150.0,98.0,200.0,90.0,82.0,184.0,4.55414,3.53484666666666,4.50392666666666,3.51590333333333,6.59333333333333,10.4766666666666,6.98,11.4766666666666,28.65,32.7066666666666,6091.04680555555,3497.0,0.574121347550709,4.05666666666665,1.01929333333333,959.62,28.277,66.2,0.79574,274.47,282.22,0.7933195802649784,-0.0620176681938182,2693.0,538.0,266.0,3497.0,8,0,7,1,0,1,21.517000000000003,25.573,3.8833333333332707,4.4966666666666,4.05666666666665,4.056666666666601,26.238,24.385,24.514,26.299999999999994,25.546166666666664,1871.9374000000003,7980.334940000001
2025-07-14 09:00:00,13.5533333333333,9.28666666666666,29.8266666666666,31.09,0,0.0,10.7823333333333,7.004,30.0463333333333,35.4046666666666,1175.0,71.1533333333333,10.572,7.01833333333333,30.199,35.1189999999999,1156,83.83,11.8799999999999,8.79666666666667,30.1499999999999,30.1033333333333,0,0.0,10.6533333333333,7.07666666666666,30.0433333333333,37.0633333333333,520.0,83.73,148.0,97.0,199.0,91.0,102.0,225.0,4.55035999999999,3.54084,4.50053333333333,3.52335333333333,6.58333333333333,10.8133333333333,6.94333333333333,11.5533333333333,29.5333333333333,33.6033333333333,6528.14657407407,3713.0,0.568767866632442,4.07,1.00951999999999,959.2,30.478,60.1,0.47167,271.92,482.46,0.4714051958358463,-0.0158028554055065,2851.0,535.0,327.0,3713.0,9,0,7,1,0,1,22.498,27.286,4.22999999999997,4.609999999999971,4.07,4.070000000000004,28.277,26.238,24.385,28.33099999999999,26.447999999999997,1831.7278000000001,14704.41588
2025-07-14 10:00:00,13.6,9.28333333333333,29.9666666666666,31.1666666666666,0,0.0,10.7786666666666,7.004,30.3436666666666,35.3703333333333,1198.0,71.7899999999999,10.7506666666666,7.01866666666666,30.4749999999999,35.2869999999999,1224,86.4933333333333,11.8999999999999,8.82333333333334,30.4633333333333,30.42,0,0.0,10.7299999999999,7.02333333333333,30.3366666666666,37.97,553.0,88.2933333333333,151.0,100.0,203.0,92.0,122.0,265.0,4.5389193548387,3.54114193548387,4.48747419354838,3.5236064516129,6.58064516129032,10.9967741935483,6.92903225806451,11.5225806451612,29.7677419354838,33.8032258064516,6743.18689814814,3908.0,0.579547928750608,4.03548387096774,0.997777419354837,958.96,32.462,54.2,0.34693,76.020996,666.9,-0.3366554297931762,-0.0838066017135392,2975.0,546.0,387.0,3908.0,10,0,7,1,0,1,23.302000000000003,28.798000000000002,4.416129032257979,4.593548387096691,4.03548387096774,4.0354838709677985,30.478,28.277,26.238,30.40566666666666,27.72566666666667,1759.4404000000002,21648.9078
2025-07-14 11:00:00,13.6,9.33,30.1666666666666,31.3233333333333,0,0.0,10.8226666666666,7.012,30.578,35.5886666666666,1186.0,72.99,10.7506666666666,7.01666666666666,30.692,35.4823333333333,1207,87.2033333333333,11.8999999999999,8.85333333333333,30.6966666666666,30.6366666666666,0,0.0,10.7666666666666,7.01333333333333,30.5666666666666,38.2533333333333,552.0,90.2433333333333,147.0,96.0,197.0,89.0,122.0,265.0,4.5247448275862,3.53888965517241,4.47483103448275,3.52278620689655,6.58275862068965,11.0206896551724,6.90689655172413,11.551724137931,30.0344827586206,34.0379310344827,6848.74717592592,3861.0,0.563752742044826,4.00344827586207,0.985855172413793,958.55,33.711,48.8,1.4715,80.12601,816.0,-1.4497030731093017,-0.2523355896766187,2945.0,529.0,387.0,3861.0,11,0,7,1,0,1,23.470999999999997,29.614999999999995,4.437931034482751,4.64482758620687,4.00344827586207,4.003448275862102,32.462,30.478,28.277,32.21699999999999,29.258499999999998,1645.0967999999998,27508.176
2025-07-14 12:00:00,13.6,9.26666666666666,30.3433333333333,31.5533333333333,0,0.0,10.8153333333333,7.008,30.995,35.9396666666666,1232.0,73.2633333333333,10.7689999999999,7.053,31.1503333333333,35.819,1243,88.01,11.8999999999999,8.76333333333333,31.1166666666666,31.0633333333333,0,0.0,10.7533333333333,7.01,31.0066666666666,38.5066666666666,568.0,89.6266666666667,151.0,95.0,204.0,92.0,129.0,280.0,4.55260666666666,3.53013666666666,4.49695333333333,3.51453666666666,6.58999999999999,11.0166666666666,6.92666666666666,11.5666666666666,30.3866666666666,34.4066666666666,6861.41805555555,3994.0,0.582095416379145,4.02,1.02246999999999,957.76,34.833,45.2,2.2769,84.90201,914.96,-2.2678930009766662,-0.2023238644378158,3043.0,542.0,409.0,3994.0,12,0,7,1,0,1,23.872999999999998,30.448999999999998,4.42666666666661,4.639999999999941,4.02,4.020000000000003,33.711,32.462,30.478,33.66866666666666,30.99983333333333,1574.4516,31870.80168
2025-07-14 13:00:00,13.6133333333333,9.28666666666666,30.5333333333333,31.7666666666666,0,0.0,10.8116666666666,6.97999999999999,30.8969999999999,35.7459999999999,1212.0,73.7466666666666,10.7946666666666,7.05533333333333,31.009,35.6396666666666,1228,88.17,11.8999999999999,8.80666666666666,31.0366666666666,31.0,0,0.0,10.7866666666666,7.01,30.9533333333333,38.6866666666666,565.0,91.4833333333333,149.0,99.0,199.0,90.0,136.0,292.0,4.54914,3.52975333333333,4.49354333333333,3.5153,6.62333333333333,11.1066666666666,6.9,11.5566666666666,30.3466666666666,34.2666666666666,6929.78611111111,3970.0,0.572889254638691,3.91999999999999,1.01938666666666,956.81,35.826,42.6,3.2227,87.68298,920.48,-3.220065216123724,-0.1302892701264435,3005.0,537.0,428.0,3970.0,13,0,7,1,0,1,24.346,31.234,4.483333333333269,4.656666666666599,3.91999999999999,3.9200000000000017,34.833,33.711,32.462,34.78999999999999,32.597833333333334,1526.1876,32977.116480000004
2025-07-14 14:00:00,13.6999999999999,9.38333333333333,30.7366666666666,31.9533333333333,0,0.0,10.7603333333333,7.008,30.9023333333333,35.6946666666666,1188.0,72.66,10.8203333333333,7.07233333333333,31.0323333333333,35.6803333333333,1223,88.6399999999999,11.8999999999999,8.87,30.9833333333333,30.9233333333333,0,0.0,10.76,7.03333333333333,30.8733333333333,38.4266666666666,555.0,89.6533333333333,148.0,90.0,199.0,91.0,133.0,286.0,4.54392903225806,3.52795806451612,4.48897096774193,3.51337096774193,6.65806451612903,11.1129032258064,6.91290322580645,11.5064516129032,30.1451612903225,34.2322580645161,6862.87657407407,3913.0,0.570169076737029,4.08709677419355,1.01597096774193,955.92,36.162,41.4,3.588,80.09799,800.58,-3.5345506191717666,-0.617005608169391,2966.0,528.0,419.0,3913.0,14,0,7,1,0,1,24.442,31.474,4.454838709677371,4.59354838709675,4.08709677419355,4.087096774193604,35.826,34.833,33.711,35.60699999999999,33.912,1497.1068,28950.57396
2025-07-14 15:00:00,13.6999999999999,9.31666666666666,30.9966666666666,32.15,0,0.0,10.8116666666666,6.99599999999999,30.9746666666666,35.698,1216.0,73.71,10.791,7.09933333333333,31.1103333333333,35.5463333333333,1210,87.9833333333333,11.8999999999999,8.92,31.1133333333333,31.06,0,0.0,10.7766666666666,7.03,30.98,38.9099999999999,566.0,91.86,149.0,93.0,201.0,90.0,144.0,310.0,4.5332448275862,3.53282413793103,4.47953103448275,3.51883103448275,6.64137931034482,11.0862068965517,6.88275862068965,11.5413793103448,30.2999999999999,34.2689655172413,6933.97935185185,3979.0,0.573840762727009,3.96896551724137,1.00042068965517,955.03,36.486,39.7,3.9388,77.10199,792.68,-3.8394199305624745,-0.879204206541143,2992.0,533.0,454.0,3979.0,15,0,7,1,0,1,24.426,31.662,4.44482758620688,4.65862068965515,3.96896551724137,3.968965517241397,36.162,35.826,34.833,36.15799999999999,34.913333333333334,1448.4942,28921.722479999997
2025-07-14 16:00:00,13.6999999999999,9.35333333333333,31.2366666666666,32.3099999999999,0,0.0,10.8043333333333,6.992,31.1793333333333,35.896,1194.0,72.6233333333333,10.6736666666666,7.03166666666666,31.2993333333333,35.7616666666666,1196,87.06,11.9466666666666,8.9,31.3066666666666,31.2666666666666,0,0.0,10.6799999999999,7.00666666666666,31.1733333333333,38.7233333333333,549.0,89.3866666666666,149.0,91.0,198.0,90.0,138.0,295.0,4.55905666666666,3.52488,4.49976333333333,3.51105333333333,6.57333333333333,10.86,6.87,11.4833333333333,30.4233333333333,34.4133333333333,6811.37263888888,3900.0,0.572571815808948,3.98999999999999,1.03417666666666,954.35,36.517,38.3,4.1208,79.86902,653.92,-4.056549371338583,-0.7248446991546149,2939.0,528.0,433.0,3900.0,16,0,7,1,0,1,24.177000000000003,31.581000000000003,4.28666666666667,4.6133333333333,3.98999999999999,3.9899999999999984,36.486,36.162,35.826,36.38833333333332,35.589166666666664,1398.6011,23879.196640000002
2025-07-14 17:00:00,13.7299999999999,9.40333333333333,31.4333333333333,32.5533333333333,0,0.0,10.9283333333333,7.02299999999999,31.7433333333333,36.3963333333333,1277.0,75.44,10.7983333333333,7.082,31.907,36.2656666666666,1267,88.4133333333333,12.0,8.88666666666666,31.7999999999999,31.7866666666666,0,0.0,10.83,7.59333333333333,31.7033333333333,38.4466666666666,517.0,80.9066666666666,151.0,86.0,204.0,91.0,156.0,294.0,4.55384666666666,3.53609333333333,4.49783666666666,3.52228333333333,6.61666666666666,11.02,7.07666666666666,11.6466666666666,30.8199999999999,35.1399999999999,6693.50611111111,4043.0,0.604018272768689,4.32,1.01775333333333,953.93,36.269,38.2,4.4059,93.806,455.94,-4.396182887274829,0.2924565465705072,3061.0,532.0,450.0,4043.0,17,0,7,1,0,1,23.909,31.324999999999996,4.4033333333333395,4.569999999999941,4.32,4.32,36.517,36.486,36.162,36.423999999999985,36.0155,1385.4758,16536.487859999997
2025-07-14 18:00:00,13.8,9.38666666666666,31.6333333333333,32.7499999999999,0,0.0,10.83,6.97233333333333,32.0343333333333,36.1299999999999,1235.0,74.1166666666666,10.7616666666666,7.011,32.1523333333333,36.0569999999999,1245,87.8266666666666,12.0,8.85666666666667,32.1333333333333,34.6,0,0.0,10.7566666666666,6.99,32.04,38.9299999999999,573.0,91.1166666666666,149.0,89.0,200.0,90.0,189.0,202.0,4.54769,3.52644333333333,4.49068333333333,3.51338666666666,6.54,11.01,6.87,11.52,30.9033333333333,36.1533333333333,6920.48805555555,3972.0,0.573947959755728,5.24999999999998,1.02124666666666,953.77,35.366,43.6,6.0392,102.26001,324.5,-5.90147014084645,1.2824144481008426,3053.0,528.0,391.0,3972.0,18,0,7,1,0,1,24.086,30.854,4.47,4.6499999999999995,5.24999999999998,5.25,36.269,36.517,36.486,36.05066666666666,36.10433333333334,1541.9576,11476.267
2025-07-14 19:00:00,13.8,9.45999999999999,31.71,32.7999999999999,0,0.0,10.841,6.98,31.2546666666666,35.355,1208.0,73.3033333333333,10.7726666666666,7.013,31.3606666666666,35.2716666666666,1216,87.5666666666666,12.0,8.84666666666666,32.2,34.9766666666666,0,0.0,10.7833333333333,6.99333333333333,31.2866666666666,38.16,561.0,91.0166666666666,149.0,101.0,199.0,89.0,188.0,200.0,4.53957666666666,3.52272333333333,4.48285333333333,3.50930333333333,6.56,11.0166666666666,6.90333333333333,11.5766666666666,30.5,35.3133333333333,6888.40064814814,3911.0,0.567766046107004,4.81333333333334,1.01685333333333,953.99,32.86,52.7,6.2264,104.42999,170.16,-6.029974875897624,1.5515991608799713,2985.0,538.0,388.0,3911.0,19,0,7,1,0,0,23.4,29.075999999999997,4.4566666666666,4.673333333333271,4.81333333333334,4.813333333333297,35.366,36.269,36.517,34.831666666666656,35.61000000000001,1731.722,5591.4576
2025-07-14 20:00:00,13.8,9.41,31.7999999999999,32.7999999999999,0,0.0,10.7933333333333,6.98799999999999,30.4216666666666,34.4843333333333,1151.0,70.5166666666666,10.6296666666666,6.99166666666666,30.5149999999999,34.3533333333333,1140,83.7166666666666,12.0,8.80666666666667,32.2,34.34,0,0.0,10.6566666666666,6.99333333333333,30.4433333333333,36.97,512.0,82.9133333333333,148.0,101.0,199.0,89.0,178.0,190.0,4.55724838709677,3.50447419354838,4.49797741935483,3.4903064516129,6.55483870967741,10.8322580645161,6.91290322580645,11.5032258064516,29.7032258064516,34.3516129032257,6485.30259259259,3708.0,0.571754354875471,4.64838709677417,1.05277419354838,954.12,30.455,57.4,5.35,109.66,21.04,-5.038125239528736,1.7999427965420236,2803.0,537.0,368.0,3708.0,20,0,7,1,0,0,21.935,27.046999999999997,4.27741935483869,4.590322580645149,4.64838709677417,4.648387096774101,32.86,35.366,36.269,32.893666666666654,34.658833333333334,1748.117,640.7732
2025-07-14 21:00:00,13.8,9.40666666666666,31.7999999999999,32.7233333333333,0,0.0,10.6833333333333,6.97999999999999,29.7983333333333,34.341,1115.0,68.8966666666666,10.5843333333333,6.99633333333333,29.9023333333333,34.1809999999999,1122,82.62,12.0,8.83,32.2966666666666,34.06,0,0.0,10.6033333333333,7.01,29.78,35.9366666666666,482.0,79.02,148.0,102.0,198.0,89.0,123.0,142.0,4.5654724137931,3.50146896551724,4.5062,3.48578620689655,6.5551724137931,10.7896551724137,6.91379310344827,11.4310344827586,29.0965517241379,34.0689655172413,6304.5374537037,3521.0,0.558486649632247,4.97241379310345,1.06400344827586,954.5,29.353,61.0,3.9631,106.70001,0.0,-3.795946130556599,1.1388391387339931,2719.0,537.0,265.0,3521.0,21,0,7,1,0,0,21.553,26.232999999999997,4.234482758620601,4.51724137931033,4.97241379310345,4.972413793103403,30.455,32.86,35.366,30.889333333333326,33.47,1790.5330000000001,0.0
2025-07-14 22:00:00,13.8,9.33666666666667,31.7133333333333,32.67,0,0.0,10.687,6.988,29.5856666666666,34.3006666666666,1116.0,68.52,10.54,6.993,29.6906666666666,34.1026666666666,1113,81.83,12.0,8.8,32.2999999999999,33.8999999999999,0,0.0,10.59,7.00333333333333,29.5766666666666,35.6366666666666,487.0,75.8666666666666,151.0,103.0,203.0,89.0,112.0,132.0,4.56567666666666,3.49400666666666,4.50723666666666,3.47799333333333,6.56,10.7533333333333,6.91666666666667,11.4533333333333,28.9466666666666,33.9366666666666,6186.3974537037,3506.0,0.566727247357993,4.99,1.07167,954.68,28.356,64.9,2.4338,97.28601,0.0,-2.414148132429325,0.3086603872997026,2716.0,546.0,244.0,3506.0,22,0,7,1,0,0,21.336000000000002,25.548000000000002,4.1933333333333005,4.53666666666663,4.99,4.990000000000002,29.353,30.455,32.86,29.38799999999999,32.109833333333334,1840.3044000000002,0.0
2025-07-14 23:00:00,13.8,9.32333333333333,31.67,32.5266666666666,0,0.0,10.6503333333333,6.97199999999999,29.2353333333333,34.104,1120.0,68.1966666666666,10.5623333333333,7.01233333333333,29.3726666666666,33.9306666666666,1130,81.3466666666666,12.0,8.8,32.2999999999999,33.7933333333333,0,0.0,10.59,6.99666666666666,29.27,35.2466666666666,476.0,77.03,148.0,107.0,199.0,90.0,107.0,126.0,4.56101666666666,3.48953333333333,4.50327999999999,3.47345,6.57666666666666,10.7833333333333,6.94333333333333,11.42,28.7766666666666,33.7433333333333,6196.15129629629,3503.0,0.565350946497044,4.96666666666666,1.07148333333333,955.02,27.658,68.2,1.5503,69.798004,0.0,-1.454927083626952,-0.5353664831951781,2726.0,544.0,233.0,3503.0,23,0,7,1,0,0,21.298000000000002,25.114,4.2066666666666395,4.47666666666667,4.96666666666666,4.966666666666697,28.356,29.353,30.455,28.45566666666666,30.674666666666667,1886.2756000000002,0.0
2025-07-15 00:00:00,13.7233333333333,9.35333333333333,31.5833333333333,32.3766666666666,0,0.0,10.6686666666666,7.004,29.0533333333333,34.1193333333333,1096.0,68.1,10.5323333333333,7.00666666666666,29.168,33.9009999999999,1100,82.1733333333333,12.0,8.80666666666666,32.2999999999999,33.6966666666666,0,0.0,10.5899999999999,7.03,29.0566666666666,34.9633333333333,465.0,75.8966666666666,148.0,111.0,198.0,89.0,94.0,115.0,4.56287333333333,3.47847666666666,4.50224,3.4632,6.61333333333333,10.7733333333333,6.92,11.4533333333333,28.6933333333333,33.6533333333333,6185.12125,3416.0,0.55229313410792,4.95999999999998,1.08439666666666,955.06,27.067,70.5,0.28413,99.640015,0.0,-0.2801178930128001,0.0475796481078775,2661.0,546.0,209.0,3416.0,0,1,7,1,0,0,21.167,24.707,4.15999999999997,4.5333333333332995,4.95999999999998,4.960000000000001,27.658,28.356,29.353,27.693666666666658,29.2915,1908.2235,0.0
2025-07-15 01:00:00,13.6999999999999,9.34,31.4766666666666,32.2966666666666,0,0.0,10.6723333333333,6.97999999999999,29.0486666666666,34.1816666666666,1106.0,67.7866666666666,10.488,6.99366666666666,29.1699999999999,33.9083333333333,1098,81.3866666666666,12.0,8.80666666666667,32.2933333333333,33.69,0,0.0,10.58,7.02,29.0666666666666,34.9633333333333,465.0,76.1466666666666,149.0,110.0,199.0,88.0,93.0,113.0,4.54894666666666,3.47252666666666,4.48943333333333,3.45568333333333,6.59666666666666,10.6933333333333,6.92,11.4133333333333,28.6533333333333,33.67,6161.87611111111,3421.0,0.555188052845016,5.01666666666666,1.07642,954.91,26.665,72.1,0.72078,307.45,0.0,0.572215913285973,-0.4382838771644467,2669.0,546.0,206.0,3421.0,1,1,7,1,0,0,21.084999999999997,24.433,4.09666666666664,4.4933333333333,5.01666666666666,5.016666666666701,27.067,27.658,28.356,27.129999999999992,28.259000000000004,1922.5464999999997,0.0
2025-07-15 02:00:00,13.6999999999999,9.25333333333333,31.3566666666666,32.2,0,0.0,10.6136666666666,6.988,28.9306666666666,34.0939999999999,1080.0,66.8999999999999,10.3336666666666,6.99599999999999,29.0549999999999,33.6919999999999,1050,78.43,12.0,8.82333333333334,32.2,33.61,0,0.0,10.4766666666666,6.98,28.9566666666666,34.62,442.0,73.2566666666666,148.0,104.0,199.0,89.0,86.0,108.0,4.55336333333333,3.45977333333333,4.49107333333333,3.44326333333333,6.57999999999999,10.4366666666666,6.93333333333333,11.3766666666666,28.4866666666666,33.4833333333333,5977.73814814814,3306.0,0.553051993591283,4.99666666666666,1.09359,954.45,26.262,73.0,1.0676,270.83,0.0,1.0674879835268831,-0.015464961225576,2572.0,540.0,194.0,3306.0,2,1,7,1,0,0,20.862000000000002,24.102,3.8566666666666096,4.443333333333269,4.99666666666666,4.996666666666698,26.665,27.067,27.658,26.66466666666666,27.560166666666664,1917.126,0.0
