time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-15 03:00:00,13.6999999999999,9.33666666666667,31.2333333333333,32.1166666666666,0,0.0,10.6356666666666,7.0,28.6006666666666,33.8996666666666,1082.0,67.25,10.4126666666666,7.01133333333333,28.7236666666666,33.5263333333333,1059,80.1999999999999,12.0,8.79666666666667,32.2,33.4933333333333,0,0.0,10.5133333333333,7.02,28.6433333333333,34.4133333333333,448.0,72.7866666666666,148.0,113.0,198.0,89.0,84.0,105.0,4.52893333333333,3.45987,4.47259,3.44302666666666,6.62333333333333,10.61,6.94,11.4233333333333,28.3666666666666,33.2699999999999,6022.86106481481,3326.0,0.552229241917979,4.90333333333333,1.06906333333333,954.0,25.96,73.3,1.769,258.56,0.0,1.733855179513215,0.3508663798017634,2589.0,548.0,189.0,3326.0,3,1,7,1,0,0,20.62,23.824,3.986666666666669,4.4833333333333,4.90333333333333,4.903333333333297,26.262,26.665,27.067,26.29566666666666,26.994666666666664,1902.868,0.0
2025-07-15 04:00:00,13.6999999999999,9.28,31.12,32.0166666666666,0,0.0,10.6246666666666,7.004,28.1136666666666,33.464,1088.0,66.4,10.506,6.99766666666666,28.2306666666666,33.1993333333333,1092,79.9266666666666,12.0,8.84333333333333,32.11,33.2533333333333,0,0.0,10.56,7.00666666666666,28.1399999999999,34.1266666666666,461.0,73.0133333333333,151.0,125.0,202.0,90.0,84.0,105.0,4.53422333333333,3.45858666666666,4.47700333333333,3.44144333333333,6.59666666666666,10.7266666666666,6.94666666666666,11.3933333333333,28.08,32.8766666666666,5998.33972222222,3398.0,0.566490088484207,4.79666666666667,1.07563666666666,953.66,25.683,73.8,1.6201,271.23,0.0,1.619726698181608,-0.0347769060973905,2641.0,568.0,189.0,3398.0,4,1,7,1,0,0,20.442999999999998,23.586999999999996,4.129999999999941,4.446666666666641,4.79666666666667,4.796666666666603,25.96,26.262,26.665,25.968333333333323,26.549166666666668,1895.4053999999999,0.0
2025-07-15 05:00:00,13.6999999999999,9.36333333333333,30.8833333333333,31.9299999999999,0,0.0,10.6063333333333,6.98399999999999,28.0233333333333,33.3693333333333,1061.0,65.7333333333333,10.5336666666666,6.999,28.15,33.1803333333333,1086,80.2433333333333,11.9299999999999,8.81,32.07,33.0766666666666,0,0.0,10.5766666666666,7.04333333333333,28.0266666666666,33.9966666666666,454.0,72.7599999999999,148.0,118.0,200.0,89.0,81.0,103.0,4.53026999999999,3.45734333333333,4.47340333333333,3.44010333333333,6.59999999999999,10.8033333333333,6.94333333333333,11.3799999999999,27.9533333333333,32.82,5981.84023148148,3340.0,0.558356604447926,4.86666666666667,1.07292666666666,953.47,25.323,75.0,1.6165,273.48,0.0,1.613519250900063,-0.0981217456780029,2601.0,555.0,184.0,3340.0,5,1,7,1,0,0,20.323,23.323,4.203333333333311,4.43666666666657,4.86666666666667,4.866666666666699,25.683,25.96,26.262,25.655333333333328,26.159999999999997,1899.2250000000001,0.0
2025-07-15 06:00:00,13.62,9.31333333333333,30.77,31.8399999999999,0,0.0,10.6283333333333,7.04,28.1526666666666,33.4963333333333,1072.0,65.9233333333333,10.496,7.00366666666666,28.2766666666666,33.2426666666666,1074,79.8466666666666,11.8999999999999,8.78666666666667,32.0,32.9199999999999,0,0.0,10.5666666666666,7.01999999999999,28.1333333333333,34.0666666666666,455.0,73.2033333333333,148.0,112.0,198.0,89.0,83.0,104.0,4.51089,3.44233666666666,4.45406666666666,3.42479333333333,6.60999999999999,10.7233333333333,6.98,11.42,27.9766666666666,32.8799999999999,5988.3124074074,3335.0,0.556918172117186,4.90333333333333,1.06855333333333,953.42,25.198,75.9,1.6622,261.17,2.24,1.6424998429446125,0.2551531029145524,2601.0,547.0,187.0,3335.0,6,1,7,1,0,0,20.378,23.270000000000003,4.113333333333311,4.4399999999999995,4.90333333333333,4.903333333333304,25.323,25.683,25.96,25.401333333333326,25.8485,1912.5282000000002,56.44352000000001
2025-07-15 07:00:00,13.6,9.26666666666666,30.7,31.7999999999999,0,0.0,10.6173333333333,6.976,28.9726666666666,34.0736666666666,1083.0,66.5833333333333,10.2529999999999,6.99266666666666,29.1176666666666,33.5703333333333,1033,76.0966666666666,11.8999999999999,8.74666666666667,31.9733333333333,33.3499999999999,0,0.0,10.4233333333333,7.0,28.9366666666666,34.6466666666666,443.0,71.8733333333333,149.0,100.0,198.0,89.0,90.0,111.0,4.51523225806451,3.42482580645161,4.45367419354838,3.40733225806451,6.57419354838709,10.2935483870967,6.90967741935484,11.4,28.4354838709677,33.4548387096774,5867.43768518518,3296.0,0.56174435534648,5.01935483870967,1.0904064516129,953.51,26.997,70.5,1.4919,267.44,91.84,1.4904110773626575,0.066636555093152,2559.0,536.0,201.0,3296.0,7,1,7,1,0,0,21.097,24.637,3.719354838709611,4.49032258064516,5.01935483870967,5.019354838709695,25.198,25.323,25.683,25.839333333333325,25.903833333333335,1903.2884999999999,2479.40448
2025-07-15 08:00:00,13.6033333333333,9.32666666666667,30.7,31.7999999999999,0,0.0,10.6466666666666,7.024,30.0303333333333,34.7273333333333,1123.0,68.2499999999999,10.275,7.00733333333333,30.1769999999999,34.2893333333333,1060,77.74,11.8999999999999,8.8,31.8999999999999,33.86,0,0.0,10.4366666666666,7.02666666666666,29.9999999999999,35.7866666666666,464.0,74.8833333333333,148.0,89.0,200.0,89.0,111.0,132.0,4.51620333333333,3.42361333333333,4.45290333333333,3.40698333333333,6.60666666666666,10.35,6.95333333333333,11.4666666666666,29.1866666666666,34.27,6040.27212962962,3416.0,0.565537433858871,5.08333333333335,1.09259,954.2,28.356,73.3,1.3945,273.02,233.55,1.3925633256791266,-0.0734685917483887,2647.0,526.0,243.0,3416.0,8,1,7,1,0,1,23.016000000000002,26.22,3.7433333333333394,4.51333333333327,5.08333333333335,5.083333333333403,26.997,25.198,25.323,26.850333333333325,26.25283333333333,2078.4948,6622.5438
2025-07-15 09:00:00,13.6999999999999,9.27333333333333,30.7,31.8666666666666,0,0.0,10.7419999999999,7.036,31.1083333333333,35.4046666666666,1157.0,70.51,10.3336666666666,7.00366666666666,31.2356666666666,34.9583333333333,1086,79.2033333333333,11.8999999999999,8.77,31.8999999999999,34.5033333333333,0,0.0,10.5133333333333,7.04666666666666,31.0733333333333,37.1066666666666,492.0,78.9033333333333,148.0,79.0,197.0,90.0,149.0,165.0,4.51978620689655,3.42667586206896,4.45620689655172,3.41090689655172,6.56896551724137,10.3172413793103,6.90689655172414,11.5172413793103,30.003448275862,35.0862068965517,6252.03078703703,3563.0,0.569894826395852,5.08275862068964,1.09311034482758,954.09,29.898,68.3,1.4462,278.24,393.9,1.4312700327228125,-0.2072692293362421,2735.0,514.0,314.0,3563.0,9,1,7,1,0,1,23.558,27.362000000000002,3.7482758620689296,4.610344827586161,5.08275862068964,5.082758620689702,28.356,26.997,25.198,28.41699999999999,26.909166666666668,2042.0333999999998,11776.822199999999
2025-07-15 10:00:00,13.6999999999999,9.26333333333333,30.7666666666666,31.9666666666666,0,0.0,10.83,7.016,31.7273333333333,35.835,1227.0,72.8033333333333,10.411,7.01333333333333,31.8553333333333,35.4486666666666,1148,81.45,11.8999999999999,8.76333333333333,31.9399999999999,34.9866666666666,0,0.0,10.5666666666666,7.06999999999999,31.7099999999999,38.0333333333333,533.0,83.8766666666666,151.0,81.0,203.0,91.0,181.0,195.0,4.50033870967741,3.42846451612903,4.43878709677419,3.41322580645161,6.5516129032258,10.4129032258064,6.91935483870968,11.5935483870967,30.5612903225806,35.6612903225806,6512.19402777777,3810.0,0.585056278075935,5.1,1.07187419354838,953.93,31.465,63.0,1.6179,291.03,548.78,1.510135980590276,-0.5805942904702435,2908.0,526.0,376.0,3810.0,10,1,7,1,0,1,24.064999999999998,28.504999999999995,3.861290322580599,4.67419354838702,5.1,5.099999999999998,29.898,28.356,26.997,29.906333333333322,27.872833333333332,1982.295,17267.362699999998
2025-07-15 11:00:00,13.6999999999999,9.32333333333333,30.9433333333333,32.1133333333333,0,0.0,10.83,6.992,31.8193333333333,35.8706666666666,1218.0,73.5366666666666,10.6596666666666,7.01466666666666,31.9576666666666,35.7176666666666,1201,86.4466666666666,11.8999999999999,8.77333333333333,32.0,35.2633333333333,0,0.0,10.7033333333333,7.01333333333333,31.8166666666666,38.4666666666666,550.0,88.5033333333333,148.0,81.0,199.0,90.0,188.0,201.0,4.49017586206896,3.42874827586206,4.43122068965517,3.41419655172413,6.58275862068965,10.8379310344827,6.91034482758621,11.5551724137931,30.5965517241379,35.8241379310344,6795.42009259259,3876.0,0.570384162742943,5.22758620689656,1.06142758620689,953.61,32.799,58.7,1.7659,298.94,690.23,1.5453866261382223,-0.8545074521343404,2969.0,518.0,389.0,3876.0,11,1,7,1,0,1,24.539,29.494999999999997,4.2551724137930504,4.64482758620689,5.22758620689656,5.2275862068965,31.465,29.898,28.356,31.387333333333327,29.11883333333334,1925.3013,22638.85377
2025-07-15 12:00:00,13.6999999999999,9.31666666666666,31.1833333333333,32.2733333333333,0,0.0,10.8629999999999,7.004,31.9306666666666,36.0256666666666,1236.0,74.7033333333333,10.7616666666666,7.02399999999999,32.0693333333333,35.9196666666666,1229,87.6233333333333,11.8999999999999,8.81333333333333,32.0766666666666,35.49,0,0.0,10.77,7.02333333333333,31.9366666666666,38.7233333333333,565.0,90.94,149.0,86.0,199.0,90.0,189.0,200.0,4.46145483870967,3.42636129032258,4.4041,3.41218709677419,6.59354838709677,10.9774193548387,6.91935483870967,11.5935483870967,30.7645161290322,36.0225806451612,6926.13981481481,3943.0,0.569292579333445,5.25806451612903,1.03509354838709,953.14,34.566,53.9,2.3182,310.55,850.1,1.7614585977725297,-1.507088201908977,3030.0,524.0,389.0,3943.0,12,1,7,1,0,1,25.346000000000004,30.878,4.38387096774193,4.67419354838703,5.25806451612903,5.258064516129,32.799,31.465,29.898,32.94333333333333,30.68016666666667,1863.1074,29384.556600000004
2025-07-15 13:00:00,13.6999999999999,9.29,31.3633333333333,32.51,0,0.0,10.8666666666666,7.032,32.6516666666666,36.7543333333333,1258.0,75.8966666666666,10.7763333333333,7.17299999999999,32.7736666666666,36.5356666666666,1213,88.49,11.94,8.91,32.1666666666666,35.8799999999999,0,0.0,10.7866666666666,7.03999999999999,32.5933333333333,39.3899999999999,573.0,92.7533333333333,148.0,80.0,199.0,90.0,187.0,199.0,4.47397666666666,3.43059333333333,4.41555,3.41677,6.75666666666666,10.9933333333333,6.95333333333333,11.62,31.31,36.7366666666666,7032.06472222222,3947.0,0.561286073992888,5.42666666666665,1.04338333333333,952.38,36.05,49.5,3.0445,312.12,944.43,2.258232827103093,-2.0419022377660427,3044.0,517.0,386.0,3947.0,13,1,7,1,0,1,25.949999999999996,32.01,4.236666666666641,4.66666666666667,5.42666666666665,5.426666666666602,34.566,32.799,31.465,34.47166666666666,32.189,1784.475,34046.701499999996
2025-07-15 14:00:00,13.7199999999999,9.36666666666667,31.56,32.7366666666666,0,0.0,11.068,7.04366666666666,33.0546666666666,37.3576666666666,1325.0,79.6166666666666,11.0386666666666,7.40566666666666,33.1903333333333,37.0249999999999,1239,89.3766666666666,12.0,9.03666666666666,32.2599999999999,36.5333333333333,0,0.0,11.07,7.86333333333333,33.05,38.9133333333333,495.0,80.7433333333333,149.0,78.0,199.0,89.0,187.0,200.0,4.46915862068965,3.45018620689655,4.41194137931034,3.43760689655172,6.98965517241379,11.3206896551724,7.23448275862068,11.8206896551724,31.603448275862,37.1482758620689,6829.60412037037,3961.0,0.579975051289677,5.5448275862069,1.0189724137931,951.61,37.134,45.5,3.8226,309.45,926.06,2.951732869190929,-2.428897657155996,3059.0,515.0,387.0,3961.0,14,1,7,1,0,1,26.234,32.774,4.33103448275861,4.58620689655172,5.5448275862069,5.5448275862069,36.05,34.566,32.799,35.91666666666666,33.651999999999994,1689.597,34388.31204
2025-07-15 15:00:00,13.8,9.44333333333333,31.7466666666666,32.9066666666666,0,0.0,11.3239999999999,6.99833333333333,33.015,37.6023333333333,1431.0,84.5533333333333,11.225,7.55699999999999,33.1393333333333,37.0043333333333,1248,89.6666666666666,12.0,9.14999999999999,32.3733333333333,36.76,0,0.0,11.2933333333333,7.76666666666667,32.9766666666666,39.4966666666666,569.0,91.63,149.0,78.0,201.0,90.0,189.0,200.0,4.46211999999999,3.46213666666666,4.4051,3.44982,7.16666666666666,11.4599999999999,7.17333333333333,12.08,31.5266666666666,37.3,7270.25902777777,4155.0,0.571506459965844,5.77333333333333,0.999983333333332,950.9,37.753,41.8,4.0064,309.33,827.12,3.098984319047476,-2.5392001004839804,3248.0,518.0,389.0,4155.0,15,1,7,1,0,1,26.113,33.096999999999994,4.29333333333324,4.90666666666667,5.77333333333333,5.773333333333397,37.134,36.05,34.566,36.978999999999985,34.961166666666664,1578.0754,31226.26136
2025-07-15 16:00:00,13.8,9.35666666666666,31.9666666666666,33.0866666666666,0,0.0,11.2946666666666,7.015,33.1779999999999,37.7159999999999,1445.0,84.2766666666666,11.2299999999999,7.59266666666666,33.2956666666666,37.1333333333333,1261,89.5433333333333,12.0,9.24333333333333,32.57,36.8599999999999,0,0.0,11.27,8.33666666666666,33.1633333333333,38.6933333333333,499.0,82.42,151.0,73.0,203.0,92.0,191.0,203.0,4.46833,3.46365999999999,4.41069333333333,3.45235333333333,7.20333333333333,11.44,7.34999999999999,12.0466666666666,31.5833333333333,37.3399999999999,7007.45222222222,4118.0,0.587660089488856,5.75666666666666,1.00467,950.29,38.28,39.3,3.415,312.28,729.72,2.5266423066681747,-2.297455909077371,3205.0,519.0,394.0,4118.0,16,1,7,1,0,1,26.14,33.424,4.23666666666667,4.6966666666666095,5.75666666666666,5.756666666666597,37.753,37.134,36.05,37.722333333333324,36.097,1504.404,27933.681600000004
2025-07-15 17:00:00,13.8,9.36666666666667,32.2466666666666,33.3166666666666,0,0.0,11.1443333333333,7.004,33.3406666666666,37.7816666666666,1384.0,82.6833333333333,11.2346666666666,7.56699999999999,33.4716666666666,37.3283333333333,1256,89.5533333333333,12.07,9.30333333333334,32.7233333333333,37.0566666666666,0,0.0,11.2266666666666,7.44666666666666,33.2999999999999,40.1933333333333,585.0,94.7266666666666,149.0,69.0,201.0,90.0,188.0,199.0,4.42318064516129,3.4418064516129,4.37122903225806,3.42955483870967,7.19999999999999,11.5548387096774,7.09677419354838,11.916129032258,31.6129032258064,37.6354838709677,7300.70560185185,4121.0,0.564465987911455,6.0225806451613,0.981374193548387,949.92,38.221,39.0,2.5204,308.45,552.52,1.973854045775296,-1.5672639745673016,3225.0,509.0,387.0,4121.0,17,1,7,1,0,1,26.020999999999997,33.340999999999994,4.354838709677409,4.819354838709621,6.0225806451613,6.022580645161298,38.28,37.753,37.134,38.08466666666666,37.00066666666667,1490.619,21117.866919999997
2025-07-15 18:00:00,13.8533333333333,9.38333333333333,32.4299999999999,33.5666666666666,0,0.0,11.1589999999999,6.99933333333333,33.5463333333333,37.972,1397.0,83.3099999999999,11.1686666666666,7.50466666666666,33.6783333333333,37.5573333333333,1269,89.5733333333333,12.1,9.29,32.8399999999999,37.26,0,0.0,11.1833333333333,7.51666666666666,33.56,40.2333333333333,576.0,90.1566666666666,150.0,73.0,200.0,89.0,188.0,200.0,4.39031034482758,3.39259310344827,4.33660689655172,3.38030689655172,7.10689655172413,11.4448275862069,7.11379310344827,11.8896551724137,31.8241379310344,37.8206896551724,7193.41333333333,4142.0,0.575804532294358,5.99655172413792,0.997717241379311,949.65,37.783,43.9,1.01,274.53,344.0,1.0068448771532097,-0.0797708803407488,3242.0,512.0,388.0,4142.0,18,1,7,1,0,1,26.563000000000002,33.295,4.33793103448277,4.775862068965431,5.99655172413792,5.996551724138001,38.221,38.28,37.753,38.09466666666666,37.53683333333333,1658.6737,12997.352
2025-07-15 19:00:00,13.8999999999999,9.36333333333333,32.5,33.6,0,0.0,11.4816666666666,7.053,32.8473333333333,37.556,1451.0,87.0266666666666,11.4023333333333,7.776,32.9719999999999,36.823,1226,89.0266666666666,12.1133333333333,9.41,32.9099999999999,36.9866666666666,0,0.0,11.4633333333333,8.44,32.8733333333333,38.5933333333333,496.0,80.89,148.0,89.0,200.0,89.0,188.0,200.0,4.38232,3.40183,4.32618666666666,3.39005,7.39,11.6866666666666,7.42333333333333,12.2499999999999,31.62,37.1233333333333,7026.68643518518,4087.0,0.581639729863979,5.50333333333333,0.980490000000001,949.7,35.185,51.7,1.4046,118.01001,165.36,-1.2400729644536932,0.6596364171504097,3173.0,526.0,388.0,4087.0,19,1,7,1,0,0,25.525000000000002,31.321,4.2966666666666,4.82666666666657,5.50333333333333,5.503333333333298,37.783,38.221,38.28,37.06299999999999,37.39266666666666,1819.0645000000002,5818.191600000001
2025-07-15 20:00:00,13.8999999999999,9.44666666666666,32.5466666666666,33.6,0,0.0,11.2616666666666,6.94799999999999,31.9963333333333,37.0256666666666,1372.0,82.5899999999999,11.2206666666666,7.51066666666667,32.1136666666666,36.445,1232,89.39,12.1999999999999,9.32333333333333,32.3766666666666,33.6399999999999,0,0.0,11.2033333333333,7.36666666666666,32.0199999999999,39.1966666666666,582.0,94.5733333333333,149.0,100.0,200.0,89.0,152.0,203.0,4.38683999999999,3.38149333333333,4.33155,3.36898666666666,7.12666666666666,11.5099999999999,7.06666666666666,11.9899999999999,31.18,36.1133333333333,7289.49324074074,4079.0,0.559572505973748,4.93333333333331,1.00534666666666,950.05,32.073,59.5,2.7358,97.198,20.8,-2.7142393672049137,0.3427919157667929,3186.0,538.0,355.0,4079.0,20,1,7,1,0,0,23.973,28.833,4.3833333333332405,4.9233333333332405,4.93333333333331,4.933333333333302,35.185,37.783,38.221,35.01366666666666,36.549166666666665,1908.3435,667.1184000000001
2025-07-15 21:00:00,13.8999999999999,9.43333333333333,32.6,33.56,0,0.0,10.9799999999999,6.97199999999999,31.4776666666666,37.341,1316.0,78.3666666666666,10.9759999999999,7.28599999999999,31.6043333333333,36.863,1257,89.2666666666666,12.1999999999999,9.22999999999999,31.5866666666666,31.5533333333333,0,0.0,10.9866666666666,7.03333333333333,31.4866666666666,38.5199999999999,587.0,93.1599999999999,151.0,102.0,202.0,90.0,91.0,176.0,4.42274666666666,3.36810666666666,4.36080666666666,3.35537666666666,6.89333333333333,11.2466666666666,6.97333333333333,11.7333333333333,30.6566666666666,35.6166666666666,7131.97324074074,3972.0,0.556928617918855,4.95999999999999,1.05464,950.6,30.296,70.5,2.274,85.51898,0.0,-2.2670489952251995,-0.1776650028801756,3160.0,545.0,267.0,3972.0,21,1,7,1,0,0,24.396,27.936,4.35333333333327,4.7599999999999705,4.95999999999999,4.960000000000004,32.073,35.185,37.783,32.517999999999994,35.306333333333335,2135.868,0.0
2025-07-15 22:00:00,13.8999999999999,9.44666666666666,32.6,33.3999999999999,0,0.0,10.9326666666666,7.0,31.1393333333333,37.341,1274.0,77.1933333333333,10.9216666666666,7.28366666666666,31.2676666666666,36.8263333333333,1225,88.59,12.1999999999999,9.18333333333333,31.2766666666666,31.24,0,0.0,10.9466666666666,7.01999999999999,31.2,38.0233333333333,565.0,90.24,149.0,101.0,200.0,89.0,78.0,163.0,4.41140666666666,3.35432,4.35016666666666,3.34111333333333,6.89666666666667,11.2333333333333,6.98666666666666,11.6933333333333,30.4133333333333,35.3433333333333,7001.52699074074,3844.0,0.549023092403063,4.93000000000002,1.05708666666666,951.06,29.519,74.2,1.1302,83.45502,0.0,-1.122834124297121,-0.1288237917231034,3064.0,539.0,241.0,3844.0,22,1,7,1,0,0,24.358999999999998,27.455,4.3366666666666305,4.7066666666666395,4.93000000000002,4.93,30.296,32.073,35.185,30.629333333333324,33.84616666666667,2190.3098,0.0
2025-07-15 23:00:00,13.8999999999999,9.34333333333333,32.5133333333333,33.3466666666666,0,0.0,10.9566666666666,7.028,31.033,37.3006666666666,1277.0,77.67,11.0256666666666,7.41733333333333,31.1503333333333,36.7346666666666,1218,88.5299999999999,12.1999999999999,9.18999999999999,31.1866666666666,31.1366666666666,0,0.0,11.0033333333333,7.06666666666666,31.1233333333333,37.9866666666666,569.0,91.64,149.0,101.0,199.0,89.0,79.0,161.0,4.39202,3.35426333333333,4.33509333333333,3.33986666666666,7.01666666666666,11.3766666666666,7.01666666666666,11.7333333333333,30.3533333333333,35.2099999999999,7051.20777777777,3842.0,0.544871193855363,4.85666666666666,1.03775666666666,951.16,29.158,74.3,0.14332,110.7,0.0,-0.1340678384985366,0.0506600146104431,3064.0,538.0,240.0,3842.0,23,1,7,1,0,0,24.018,27.102000000000004,4.359999999999939,4.71666666666664,4.85666666666666,4.856666666666602,29.519,30.296,32.073,29.657666666666657,32.33566666666667,2166.4394,0.0
2025-07-16 00:00:00,13.8733333333333,9.41666666666666,32.4633333333333,33.2866666666666,0,0.0,11.024,6.99599999999999,30.9266666666666,37.2896666666666,1293.0,78.1233333333333,11.0513333333333,7.39266666666666,31.0403333333333,36.6796666666666,1221,89.0166666666666,12.1999999999999,9.22666666666666,31.1033333333333,31.0099999999999,0,0.0,11.0333333333333,7.07333333333333,30.9666666666666,37.9499999999999,575.0,92.7066666666666,148.0,101.0,199.0,88.0,78.0,162.0,4.37409999999999,3.34961999999999,4.31999,3.33473333333333,7.02333333333333,11.3766666666666,6.99333333333333,11.7666666666666,30.2333333333333,35.17,7106.08453703703,3865.0,0.543900087292172,4.93666666666666,1.02448,951.26,28.696,74.0,0.63871,274.84,0.0,0.636432486770586,-0.0538902021058374,3089.0,536.0,240.0,3865.0,0,2,7,1,0,0,23.496000000000002,26.616,4.3533333333332696,4.77333333333327,4.93666666666666,4.936666666666703,29.158,29.519,30.296,29.124333333333325,30.82116666666667,2123.504,0.0
2025-07-16 01:00:00,13.8,9.39,32.3899999999999,33.2,0,0.0,10.9033333333333,6.988,30.4516666666666,36.6563333333333,1246.0,75.6366666666666,10.893,7.21866666666666,30.5823333333333,36.2283333333333,1219,87.8766666666666,12.1999999999999,9.16666666666666,30.5633333333333,30.52,0,0.0,10.9333333333333,7.00666666666666,30.4766666666666,37.36,560.0,90.2133333333333,149.0,106.0,200.0,89.0,77.0,162.0,4.37400333333333,3.33485,4.31767333333333,3.31922666666666,6.81666666666666,11.1866666666666,6.96333333333333,11.6733333333333,29.9199999999999,34.6299999999999,6938.71953703703,3808.0,0.548804427052269,4.71000000000001,1.03915333333333,951.27,28.212,73.0,1.2744,261.54,0.0,1.260533014996588,0.1874883412471593,3025.0,544.0,239.0,3808.0,1,2,7,1,0,0,22.811999999999998,26.052,4.36999999999994,4.70999999999997,4.71000000000001,4.710000000000004,28.696,29.158,29.519,28.68866666666666,29.659000000000002,2059.476,0.0
2025-07-16 02:00:00,13.8,9.35,32.2966666666666,33.1166666666666,0,0.0,10.8006666666666,6.96399999999999,30.3776666666666,36.355,1199.0,73.02,10.7476666666666,7.06966666666666,30.496,36.075,1201,87.74,12.1999999999999,9.00333333333333,30.4899999999999,30.4633333333333,0,0.0,10.7933333333333,7.02,30.3933333333333,36.9,521.0,83.4366666666666,148.0,101.0,199.0,88.0,78.0,161.0,4.39213333333333,3.32181999999999,4.33193333333333,3.30666333333333,6.65333333333333,11.0099999999999,6.92333333333333,11.56,29.7066666666666,34.38,6678.10050925925,3696.0,0.553450789618313,4.67333333333332,1.07031333333333,951.11,27.716,72.6,1.5446,269.86,0.0,1.5445953889840416,0.0037741660320694,2921.0,536.0,239.0,3696.0,2,2,7,1,0,0,22.236,25.524,4.3566666666665705,4.63666666666667,4.67333333333332,4.673333333333403,28.212,28.696,29.158,28.207999999999988,28.932833333333335,2012.1816,0.0
2025-07-16 03:00:00,13.8,9.37,32.2,33.07,0,0.0,10.753,6.98399999999999,30.0569999999999,35.989,1195.0,72.1,10.7703333333333,7.086,30.1813333333333,35.8,1221,87.9666666666666,12.1999999999999,9.03,30.1833333333333,30.1266666666666,0,0.0,10.7933333333333,6.98333333333333,30.09,36.65,531.0,83.3699999999999,151.0,106.0,202.0,90.0,80.0,164.0,4.56821999999999,3.50562666666666,4.50983333333333,3.49062333333333,6.65999999999999,11.0866666666666,6.92,11.5333333333333,29.5533333333333,34.0933333333333,6657.31662037036,3740.0,0.561787911447109,4.54000000000001,1.06259333333333,951.24,27.397,72.2,1.8557,267.95,0.0,1.8545123351631023,0.0663813884149523,2947.0,549.0,244.0,3740.0,3,2,7,1,0,0,21.837,25.173,4.42666666666661,4.6133333333332995,4.54000000000001,4.539999999999999,27.716,28.212,28.696,27.77499999999999,28.44966666666667,1978.0634,0.0
2025-07-16 04:00:00,13.8,9.36551724137931,32.1,33.0,0,0.0,10.72,6.97724137931034,29.6562068965517,35.5255172413793,1148.0,71.0,10.7382758620689,7.0651724137931,29.7562068965517,35.3586206896551,1180,87.5620689655172,12.1999999999999,8.96551724137931,29.7655172413793,29.7241379310344,0,0.0,10.7551724137931,7.01379310344827,29.6827586206896,36.2310344827586,507.0,81.6896551724137,148.0,109.0,198.0,89.0,77.0,162.0,4.66603666666666,3.59828333333333,4.60846333333333,3.58201333333333,6.67999999999999,11.0133333333333,6.95666666666666,11.5133333333333,29.28,33.6233333333333,6570.21728927203,3618.0,0.550666719334767,4.34333333333333,1.06775333333333,951.16,27.029,71.3,2.2168,257.86,0.0,2.167224941518733,0.4661955521657473,2835.0,544.0,239.0,3618.0,4,2,7,1,0,0,21.289,24.732999999999997,4.33333333333331,4.55666666666664,4.34333333333333,4.343333333333298,27.397,27.716,28.212,27.380666666666656,28.034666666666666,1927.1677,0.0
2025-07-16 05:00:00,13.8,9.34516129032258,31.9258064516128,32.9354838709677,0,0.0,10.6703225806451,7.00967741935483,29.4203225806451,35.1987096774193,1130.0,69.4999999999999,10.6325806451612,7.02,29.5448387096774,35.0096774193548,1153,85.016129032258,12.1999999999999,8.88387096774193,29.5064516129032,29.4999999999999,0,0.0,10.6999999999999,7.00322580645161,29.4290322580645,35.9193548387096,486.0,78.3483870967742,148.0,105.0,200.0,89.0,78.0,162.0,4.67538666666666,3.58659333333333,4.61524,3.57075666666666,6.60666666666666,10.9066666666666,6.92,11.4366666666666,29.1133333333333,33.3166666666666,6368.19767025089,3551.0,0.557614600531094,4.20333333333333,1.08879333333333,951.18,26.796,70.7,1.9393,250.95,0.0,1.833092497493266,0.6329742377331802,2769.0,542.0,240.0,3551.0,5,2,7,1,0,0,20.936,24.451999999999998,4.29999999999994,4.5166666666666,4.20333333333333,4.203333333333298,27.029,27.397,27.716,27.073999999999987,27.641000000000002,1894.4772,0.0
2025-07-16 06:00:00,13.8,9.43666666666666,31.8099999999999,32.8999999999999,0,0.0,10.665,7.0,29.4326666666666,35.198,1123.0,68.7533333333333,10.6026666666666,6.98333333333333,29.5599999999999,35.0,1147,84.06,12.13,8.92333333333333,29.5733333333333,29.4933333333333,0,0.0,10.67,7.01666666666666,29.4233333333333,35.8466666666666,481.0,78.6799999999999,148.0,101.0,198.0,88.0,77.0,162.0,4.6734193548387,3.57637419354838,4.61091612903225,3.56083225806451,6.57096774193548,10.858064516129,6.92258064516129,11.4290322580645,28.9838709677419,33.2935483870967,6330.69962962962,3525.0,0.556810495873459,4.30967741935482,1.09704516129032,951.89,26.65,71.8,2.2295,267.85,2.0,2.227930511366498,0.0836414163092341,2751.0,535.0,239.0,3525.0,6,2,7,1,0,0,21.009999999999998,24.394,4.28709677419352,4.506451612903211,4.30967741935482,4.309677419354799,26.796,27.029,27.397,26.82499999999999,27.299999999999997,1913.4699999999998,53.3
2025-07-16 07:00:00,13.8,9.39666666666667,31.7999999999999,32.8999999999999,0,0.0,10.7713333333333,7.02,29.8593333333333,35.75,1162.0,70.9266666666666,10.509,7.01999999999999,30.001,35.3406666666666,1138,82.84,12.1,8.85,29.9533333333333,29.8833333333333,0,0.0,10.6233333333333,7.02666666666666,29.8333333333333,36.1833333333333,487.0,77.74,149.0,101.0,198.0,89.0,79.0,161.0,4.63696896551724,3.57191724137931,4.57943448275862,3.55563103448275,6.62758620689655,10.6724137931034,6.94137931034482,11.5310344827586,29.3689655172413,33.7655172413793,6331.06425925925,3564.0,0.562938528824376,4.39655172413791,1.06505172413793,952.34,28.082,71.1,2.4834,260.68,89.2,2.450617247292953,0.4021823806064948,2787.0,537.0,240.0,3564.0,7,2,7,1,0,0,22.302,25.77,4.044827586206851,4.58965517241378,4.39655172413791,4.396551724138,26.65,26.796,27.029,27.17599999999999,27.278333333333332,1996.6301999999998,2504.9144
2025-07-16 08:00:00,13.8,9.35666666666666,31.7999999999999,32.8999999999999,0,0.0,10.7456666666666,7.004,30.7743333333333,36.6613333333333,1202.0,72.0166666666666,10.5983333333333,7.02633333333333,30.8976666666666,36.3863333333333,1206,85.5966666666666,12.1,8.84333333333333,30.8766666666666,30.7833333333333,0,0.0,10.6599999999999,7.03,30.7366666666666,37.11,514.0,81.84,149.0,98.0,200.0,90.0,78.0,163.0,4.65944333333333,3.56503333333333,4.59572666666666,3.55010999999999,6.56,10.7933333333333,6.94,11.5,30.03,34.7,6548.38351851851,3700.0,0.565024939290219,4.67,1.09440999999999,952.8,30.804,64.9,2.4708,274.04004,275.73,2.464660207214318,-0.1740767157728885,2922.0,537.0,241.0,3700.0,8,2,7,1,0,1,23.784,27.996,4.2333333333333,4.56,4.67,4.670000000000002,28.082,26.65,26.796,28.51199999999999,27.792999999999996,1999.1796000000002,8493.58692
2025-07-16 09:00:00,13.8,9.38333333333333,31.8333333333333,32.9866666666666,0,0.0,10.8373333333333,7.04,31.6876666666666,37.5003333333333,1267.0,75.26,10.651,7.06666666666666,31.823,37.1163333333333,1238,87.99,12.1,8.87666666666666,31.8166666666666,31.7366666666666,0,0.0,10.7066666666666,7.03333333333333,31.6833333333333,38.22,546.0,87.6566666666666,150.0,90.0,201.0,90.0,86.0,170.0,4.64016999999999,3.56300666666666,4.57915666666666,3.54831333333333,6.61999999999999,10.8033333333333,6.91666666666667,11.6099999999999,30.6766666666666,35.7066666666666,6861.60037037037,3838.0,0.559344729047931,5.03000000000002,1.07716333333333,953.01,32.773,58.6,2.9374,276.49,471.8,2.918575960645394,-0.3320137375814652,3051.0,531.0,256.0,3838.0,9,2,7,1,0,1,24.493000000000002,29.461000000000006,4.1833333333333105,4.69333333333323,5.03000000000002,5.030000000000001,30.804,28.082,26.65,30.552999999999994,28.689000000000004,1920.4978000000003,15462.301400000002
2025-07-16 10:00:00,13.8,9.37666666666666,32.0,33.1166666666666,0,0.0,10.9443333333333,7.036,32.4446666666666,37.8746666666666,1304.0,78.45,10.8893333333333,7.258,32.5963333333333,37.5163333333333,1248,89.0633333333333,12.1066666666666,9.03,32.5266666666666,32.49,0,0.0,10.8699999999999,7.11999999999999,32.4233333333333,39.2766666666666,570.0,92.5433333333333,148.0,84.0,199.0,89.0,105.0,187.0,4.62999666666666,3.56430333333333,4.56879666666666,3.54976333333333,6.83333333333333,11.1466666666666,6.98999999999999,11.6999999999999,31.3333333333333,36.3766666666666,7111.8274537037,3934.0,0.553163026747963,5.04333333333333,1.06569333333333,953.13,34.565,53.6,3.8533,279.11,650.44,3.804695197918909,-0.6100945344229851,3122.0,520.0,292.0,3934.0,10,2,7,1,0,1,25.284999999999997,30.852999999999994,4.31333333333327,4.709999999999909,5.04333333333333,5.043333333333301,32.773,30.804,28.082,32.71399999999999,29.945000000000004,1852.684,22482.4586
2025-07-16 11:00:00,13.8566666666666,9.38,32.2199999999999,33.2599999999999,0,0.0,11.0129999999999,6.95299999999999,32.7313333333333,37.8283333333333,1256.0,75.8399999999999,11.2143333333333,9.591,32.8533333333333,34.882,571,42.5066666666666,11.56,7.63,32.8433333333333,37.3299999999999,949,62.3866666666666,11.1633333333333,7.04333333333333,32.7333333333333,39.1366666666666,513.0,85.1266666666666,144.0,88.0,301.0,90.0,122.0,197.0,5.00739,3.48533666666666,4.83729,3.48029,8.24333333333333,11.6833333333333,7.47666666666666,11.7933333333333,31.6366666666666,36.8066666666666,7270.53249999999,4231.0,0.581938118012676,5.17,1.52205333333333,953.13,36.097,50.4,4.6063,287.06,798.82,4.4036138671546965,-1.3513639772477508,3289.0,623.0,319.0,4231.0,11,2,7,1,0,1,26.177,32.129000000000005,3.4399999999999693,4.316666666666639,5.17,5.170000000000002,34.565,32.773,30.804,34.478333333333325,31.495166666666666,1819.2888,28835.005540000002
2025-07-16 12:00:00,13.8999999999999,9.39666666666667,32.3933333333333,33.4866666666666,0,0.0,10.4763333333333,6.99266666666666,33.4363333333333,37.1726666666666,1081.0,66.46,10.3423333333333,6.99533333333333,33.5779999999999,36.9853333333333,1016,75.5433333333333,10.3466666666666,7.00666666666666,33.4833333333333,38.1833333333333,944,64.7466666666666,10.5899999999999,7.53333333333333,33.4,38.2366666666666,397.0,62.2933333333333,143.0,82.0,318.0,89.0,165.0,237.0,5.22066451612903,3.54394516129032,5.01703870967742,3.54115806451612,6.59032258064516,10.4290322580645,6.96774193548387,11.1677419354838,32.3096774193548,37.3419354838709,7357.58782407407,4472.0,0.607807899399799,5.03225806451612,1.67671935483871,953.0,37.65,46.7,4.0262,294.41003,891.36,3.6663033377606298,-1.6638828911691077,3438.0,632.0,402.0,4472.0,12,2,7,1,0,1,26.99,33.385999999999996,3.8387096774193408,4.19999999999993,5.03225806451612,5.0322580645161,36.097,34.565,32.773,36.10399999999999,33.3285,1758.255,33559.704
2025-07-16 13:00:00,13.8999999999999,9.39,32.5966666666666,33.7399999999999,0,0.0,10.3336666666666,6.98533333333333,33.306,36.814,1031.0,64.1366666666666,10.3423333333333,6.97699999999999,33.4323333333333,36.7396666666666,995,74.7233333333333,10.4733333333333,6.98,33.45,38.2766666666666,954,65.5466666666666,10.4733333333333,7.01,33.3466666666666,38.7033333333333,426.0,69.0366666666666,143.0,87.0,315.0,89.0,174.0,245.0,5.23651034482758,3.53006896551724,5.02854137931034,3.52796896551724,6.56896551724137,10.6206896551724,6.88965517241379,11.0344827586206,32.1655172413793,37.1586206896551,7477.91560185185,4459.0,0.596289158291083,4.99310344827586,1.70644137931034,952.38,38.512,43.5,2.7746,303.14,879.66,2.323275965518156,-1.5168368231440323,3406.0,634.0,419.0,4459.0,13,2,7,1,0,1,27.212,33.992,4.05172413793103,4.14482758620681,4.99310344827586,4.993103448275804,37.65,36.097,34.565,37.41966666666666,35.066833333333335,1675.272,33877.46592
2025-07-16 14:00:00,13.8999999999999,9.36333333333333,32.7899999999999,33.9399999999999,0,0.0,10.352,7.00366666666666,33.5796666666666,37.0316666666666,1057.0,64.5766666666666,10.3093333333333,7.0,33.7106666666666,36.9173333333333,1006,74.25,10.3933333333333,7.01666666666666,33.6866666666666,38.3766666666666,952,64.5833333333333,10.4533333333333,7.00999999999999,33.5733333333333,38.9666666666666,434.0,68.5433333333333,145.0,84.0,322.0,91.0,183.0,254.0,5.22996666666666,3.52083666666666,5.02056666666666,3.51927666666666,6.59999999999999,10.4666666666666,6.89,11.0466666666666,32.34,37.3466666666666,7437.16824074074,4528.0,0.60883388050786,5.00666666666666,1.70912999999999,951.73,39.456,40.1,1.5949,343.14,885.58,0.4625754513459247,-1.5263452957349175,3449.0,642.0,437.0,4528.0,14,2,7,1,0,1,27.476000000000003,34.664,3.8666666666666094,4.1566666666666,5.00666666666666,5.006666666666597,38.512,37.65,36.097,38.539333333333325,36.508833333333335,1582.1856000000002,34941.444480000006
2025-07-16 15:00:00,14.0933333333333,9.34,33.05,34.1133333333333,0,0.0,10.407,7.01466666666666,33.895,37.3723333333333,1075.0,66.2566666666666,10.467,7.008,34.0346666666666,37.3433333333333,1046,78.6466666666666,10.5999999999999,7.04999999999999,33.9633333333333,39.0533333333333,1011,68.8666666666666,10.53,7.02,33.8499999999999,39.3733333333333,443.0,71.0399999999999,143.0,83.0,318.0,89.0,189.0,257.0,5.20052333333333,3.52386,4.99516333333333,3.52294,6.57999999999999,10.7799999999999,6.90666666666666,11.1033333333333,32.68,37.7466666666666,7788.76236111111,4654.0,0.597527538295067,5.06666666666666,1.67666333333333,951.45,40.14,37.7,3.3242,44.056,798.46,-2.3115194019815,-2.3889712627537167,3575.0,633.0,446.0,4654.0,15,2,7,1,0,1,27.68,35.156,4.19999999999991,4.19666666666664,5.06666666666666,5.066666666666599,39.456,38.512,37.65,39.36933333333332,37.736666666666665,1513.2780000000002,32050.184400000002
2025-07-16 16:00:00,14.1,9.46333333333333,33.2399999999999,34.2599999999999,0,0.0,10.4846666666666,6.99633333333333,34.2016666666666,37.9043333333333,1111.0,68.1533333333333,10.5036666666666,6.97999999999999,34.3316666666666,37.8116666666666,1077,78.9366666666666,10.6166666666666,6.98,34.35,39.49,1037,70.0833333333333,10.6166666666666,7.09333333333333,34.2433333333333,39.88,477.0,78.1033333333333,143.0,94.0,317.0,88.0,176.0,246.0,5.19911,3.5219,4.99305,3.52092,6.57999999999999,10.7633333333333,6.88333333333333,11.2033333333333,33.2966666666666,38.2733333333333,8074.99662037037,4766.0,0.590216965289751,4.97666666666666,1.67721,951.06,40.29,37.2,5.0431,85.694,679.34,-5.028864722126374,-0.3786518408153128,3702.0,642.0,422.0,4766.0,16,2,7,1,0,1,27.73,35.266,4.18333333333331,4.319999999999969,4.97666666666666,4.976666666666695,40.14,39.456,38.512,39.96199999999999,38.69083333333334,1498.788,27370.6086
2025-07-16 17:00:00,14.1,9.36333333333333,33.3199999999999,34.2999999999999,0,0.0,10.4179999999999,6.99633333333333,32.9656666666666,37.076,1051.0,65.0633333333333,10.2323333333333,6.96799999999999,33.0836666666666,36.7466666666666,965,72.2033333333333,10.19,6.97,33.1066666666666,37.4033333333333,878,61.04,10.5566666666666,6.93,33.0199999999999,38.2699999999999,430.0,68.7833333333333,143.0,100.0,316.0,88.0,125.0,201.0,5.20805,3.49496333333333,4.99423333333333,3.49497666666666,6.56333333333333,10.15,6.87,11.1433333333333,32.14,37.02,7304.16958333333,4297.0,0.588294117623569,4.88,1.71308666666666,950.64,37.171,48.9,6.8306,101.34,305.64,-6.697250454211233,1.3431056226400884,3324.0,647.0,326.0,4297.0,17,2,7,1,0,1,26.951,33.083,3.5866666666666704,4.273333333333301,4.88,4.880000000000003,40.29,40.14,39.456,39.200333333333326,38.86983333333333,1817.6618999999998,11360.94444
2025-07-16 18:00:00,14.1,9.5,33.4133333333333,34.3866666666666,0,0.0,10.3226666666666,7.0,31.7616666666666,36.4559999999999,997.0,62.51,10.171,6.99966666666666,31.8643333333333,36.0556666666666,917,70.2866666666666,10.1766666666666,7.00999999999999,31.8566666666666,35.88,824,58.3933333333333,10.46,7.01999999999999,31.7733333333333,36.5199999999999,388.0,61.98,142.0,101.0,314.0,89.0,86.0,164.0,5.22711,3.4867,5.02002333333333,3.48523333333333,6.60666666666666,10.1699999999999,6.90333333333333,11.0133333333333,31.0533333333333,35.9533333333333,6923.49625,4022.0,0.580920369531506,4.89999999999999,1.74041,952.17,26.293,94.3,15.354,34.785004,23.44,-8.759435951294384,-12.610217992373146,3126.0,646.0,250.0,4022.0,18,2,7,1,0,1,25.153,25.836999999999996,3.56333333333324,4.10999999999997,4.89999999999999,4.899999999999999,37.171,40.29,40.14,34.58466666666666,36.977,2479.4298999999996,616.30792
2025-07-16 19:00:00,14.1,9.41666666666666,33.5,34.3999999999999,0,0.0,10.2456666666666,6.99266666666666,30.8156666666666,35.541,965.0,60.7433333333333,10.3556666666666,6.99533333333333,30.933,35.439,947,72.16,10.5666666666666,7.00666666666666,30.9433333333333,35.3666666666666,892,62.3233333333333,10.41,7.04333333333333,30.8333333333333,35.4266666666666,375.0,61.0899999999999,143.0,110.0,316.0,89.0,83.0,162.0,5.22028999999999,3.48873,5.01901333333333,3.48621333333333,6.58333333333333,10.8166666666666,6.90666666666666,10.9533333333333,30.4666666666666,35.2,7009.54884259259,4082.0,0.582348463740814,4.73333333333334,1.73155999999999,953.43,25.312,76.9,7.298,345.04004,12.56,1.8839346505508625,-7.050644951524208,3179.0,658.0,245.0,4082.0,19,2,7,1,0,0,20.692,23.464,4.23333333333327,4.046666666666639,4.73333333333334,4.733333333333402,26.293,37.171,40.29,29.591999999999988,34.777,1946.4928000000002,317.91872
2025-07-16 20:00:00,14.1,9.46666666666666,33.5,34.3999999999999,0,0.0,10.22,7.0,30.9663333333333,35.4926666666666,968.0,60.8733333333333,10.3776666666666,6.97866666666666,31.0686666666666,35.4773333333333,964,72.3066666666666,10.5699999999999,6.97333333333333,31.08,35.6,918,62.8333333333333,10.3633333333333,6.99,30.9766666666666,35.6433333333333,375.0,59.9199999999999,144.0,106.0,321.0,90.0,89.0,170.0,5.19578666666666,3.47708666666666,5.00407666666666,3.47456666666666,6.6,10.8433333333333,6.9,10.9133333333333,30.2866666666666,35.2933333333333,6999.06574074074,4145.0,0.592221898398873,5.00666666666666,1.7187,954.34,22.331,97.3,5.6555,234.07,0.71997,4.579453496268317,3.3186271145634736,3225.0,661.0,259.0,4145.0,20,2,7,1,0,0,21.791,22.115000000000002,4.2433333333333,4.0133333333333,5.00666666666666,5.0066666666667,25.312,26.293,37.171,24.645333333333326,31.922833333333333,2172.8062999999997,16.07765007
2025-07-16 21:00:00,14.1,9.41666666666667,33.5,34.3999999999999,0,0.0,10.2163333333333,6.99633333333333,30.6273333333333,35.3056666666666,942.0,60.5633333333333,10.3043333333333,6.99766666666666,30.7543333333333,35.22,929,70.3833333333333,10.5133333333333,6.97333333333333,30.7599999999999,35.1466666666666,875,60.96,10.3566666666666,7.04666666666666,30.6366666666666,35.2066666666666,355.0,58.2466666666666,142.0,109.0,314.0,88.0,82.0,161.0,5.19566774193548,3.46975483870967,5.00066451612903,3.4672,6.61612903225806,10.7354838709677,6.90645161290322,10.9064516129032,30.1903225806451,34.9096774193548,6840.99879629629,3997.0,0.584271408169808,4.71935483870969,1.7259129032258,955.1,23.017,94.8,4.5505,342.74,0.0,1.3501709047425825,-4.34558267416311,3101.0,653.0,243.0,3997.0,21,2,7,1,0,0,21.977,22.601,4.11935483870964,3.9999999999999805,4.71935483870969,4.719354838709702,22.331,25.312,26.293,23.553333333333324,29.069,2182.0116,0.0
2025-07-16 22:00:00,14.1,9.43,33.5,34.3166666666666,0,0.0,10.2236666666666,7.00733333333333,30.3973333333333,35.096,942.0,60.4733333333333,10.352,7.00766666666666,30.5233333333333,35.0416666666666,934,70.8833333333333,10.5599999999999,7.00333333333333,30.5333333333333,34.9633333333333,885,61.7799999999999,10.37,7.04999999999999,30.42,34.9966666666666,358.0,58.64,143.0,111.0,317.0,89.0,82.0,161.0,5.17939655172413,3.45939655172413,4.99041379310344,3.45639655172413,6.62413793103448,10.8068965517241,6.92758620689655,10.9310344827586,30.003448275862,34.7310344827586,6885.3924537037,4022.0,0.584135185763672,4.72758620689653,1.72,955.25,22.875,95.2,2.4072,310.45,0.0,1.8318128246499887,-1.5617533785613618,3119.0,660.0,243.0,4022.0,22,2,7,1,0,0,21.915,22.491,4.1827586206896195,4.003448275862049,4.72758620689653,4.7275862068966035,23.017,22.331,25.312,22.74099999999999,26.1665,2177.7000000000003,0.0
2025-07-16 23:00:00,14.1,9.41666666666666,33.4399999999999,34.2999999999999,0,0.0,10.198,7.00366666666666,30.125,34.7376666666666,922.0,59.12,10.3079999999999,6.994,30.2526666666666,34.6803333333333,915,71.3666666666666,10.5099999999999,7.00333333333333,30.2266666666666,34.65,866,61.6533333333333,10.3166666666666,6.97333333333333,30.1333333333333,34.6966666666666,348.0,57.6233333333333,142.0,112.0,316.0,88.0,82.0,161.0,5.17327419354838,3.45550967741935,4.98363548387096,3.45134193548387,6.62258064516128,10.774193548387,6.91935483870968,10.8838709677419,29.7129032258064,34.3645161290322,6830.33337962962,3952.0,0.578595477021107,4.65161290322579,1.71776451612903,955.63,22.927,94.9,3.282,262.39,0.0,3.253093594840641,0.4346332513818939,3051.0,658.0,243.0,3952.0,23,2,7,1,0,0,21.907,22.519,4.15161290322572,3.964516129032221,4.65161290322579,4.6516129032257965,22.875,23.017,22.331,22.939666666666657,23.7925,2175.7723,0.0
2025-07-17 00:00:00,14.1,9.45999999999999,33.3799999999999,34.2666666666666,0,0.0,10.165,7.0,29.729,34.3153333333333,906.0,58.7066666666666,10.2983333333333,7.00933333333333,29.8543333333333,34.2516666666666,898,69.6499999999999,10.5166666666666,7.00333333333333,29.8099999999999,34.1933333333333,852,61.01,10.31,7.00666666666666,29.7366666666666,34.2033333333333,332.0,55.0833333333333,143.0,117.0,315.0,88.0,82.0,162.0,5.18451666666666,3.44808333333333,4.99085333333333,3.44468333333333,6.64666666666666,10.7666666666666,6.92666666666666,10.8933333333333,29.4733333333333,33.9466666666666,6685.02847222222,3895.0,0.582645237216952,4.47333333333333,1.73643333333333,955.85,22.962,94.7,2.4213,236.98999,0.0,2.0304426224249728,1.3190892490805917,2988.0,663.0,244.0,3895.0,0,3,7,1,0,0,21.902,22.538,4.11999999999994,3.966666666666641,4.47333333333333,4.473333333333301,22.927,22.875,23.017,22.921333333333326,23.23733333333333,2174.5014,0.0
2025-07-17 01:00:00,14.1,9.49,33.2733333333333,34.08,0,0.0,10.143,7.0,29.3899999999999,33.9443333333333,898.0,57.9333333333333,10.2543333333333,6.99266666666666,29.498,33.8533333333333,882,68.4933333333333,10.4433333333333,7.00333333333333,29.4933333333333,33.78,836,59.07,10.3033333333333,6.95333333333333,29.3999999999999,33.8633333333333,332.0,55.25,144.0,126.0,320.0,89.0,84.0,163.0,5.18006896551724,3.44175862068965,4.98546206896551,3.43827931034482,6.61724137931034,10.7275862068965,6.92413793103448,10.8724137931034,29.3,33.5172413793103,6583.75259259259,3874.0,0.588418222816977,4.21724137931035,1.73831034482758,956.14,23.347,92.8,1.7394,255.87,0.0,1.6867732803325777,0.424627202091524,2948.0,679.0,247.0,3874.0,1,3,7,1,0,0,21.907,22.771,4.11034482758616,3.94827586206892,4.21724137931035,4.217241379310298,22.962,22.927,22.875,23.07866666666666,22.909833333333335,2166.6016,0.0
2025-07-17 02:00:00,13.9866666666666,9.42333333333333,33.1566666666666,33.81,0,0.0,10.11,7.00366666666666,29.2726666666666,33.7656666666666,897.0,57.4766666666666,10.2359999999999,6.98299999999999,29.3786666666666,33.674,884,68.4833333333333,10.4066666666666,6.99,29.4033333333333,33.6233333333333,841,60.08,10.2566666666666,7.0,29.25,33.6333333333333,321.0,54.5166666666666,142.0,119.0,316.0,89.0,81.0,162.0,5.1934064516129,3.44034516129032,4.99661612903225,3.43719677419354,6.63225806451612,10.716129032258,6.92258064516129,10.8258064516129,29.1258064516129,33.3290322580645,6578.55662037036,3852.0,0.585538777316647,4.2032258064516,1.75306129032257,955.58,23.485,91.7,1.1118,287.70996,0.0,1.059110258529978,-0.3382080724591939,2943.0,666.0,243.0,3852.0,2,3,7,1,0,0,21.825,22.820999999999998,4.08387096774188,3.9032258064516103,4.2032258064516,4.203225806451602,23.347,22.962,22.927,23.264666666666656,23.102166666666665,2153.5745,0.0
2025-07-17 03:00:00,13.8999999999999,9.44666666666666,32.9799999999999,33.64,0,0.0,10.11,7.0,29.0599999999999,33.5696666666666,879.0,57.4533333333333,10.2543333333333,6.99366666666666,29.1699999999999,33.5073333333333,872,68.0733333333333,10.4733333333333,7.00333333333333,29.2,33.4766666666666,831,59.46,10.28,7.01666666666666,29.0633333333333,33.4933333333333,322.0,54.34,142.0,123.0,314.0,88.0,82.0,161.0,5.16715333333333,3.43169,4.97247999999999,3.42715666666666,6.61999999999999,10.7366666666666,6.96,10.8366666666666,29.05,33.1366666666666,6544.91953703703,3814.0,0.58274207626495,4.08666666666667,1.73546333333333,955.45,23.385,91.6,1.8415,277.82,0.0,1.824374798460903,-0.2505570688301181,2904.0,667.0,243.0,3814.0,3,3,7,1,0,0,21.705000000000002,22.713,4.11666666666661,3.8766666666666003,4.08666666666667,4.0866666666665985,23.485,23.347,22.962,23.405666666666658,23.1635,2142.066,0.0
2025-07-17 04:00:00,13.8999999999999,9.37333333333333,32.8166666666666,33.4266666666666,0,0.0,10.11,7.00366666666666,29.199,33.7316666666666,886.0,57.6166666666666,10.1993333333333,7.00733333333333,29.3283333333333,33.605,862,68.25,10.3666666666666,7.01,29.3333333333333,33.4933333333333,814,58.3233333333333,10.29,6.98,29.2,33.7233333333333,324.0,55.1266666666666,142.0,121.0,315.0,88.0,83.0,162.0,5.16114333333333,3.42240999999999,4.96447999999999,3.41889333333333,6.64,10.6199999999999,6.96,10.8633333333333,29.12,33.27,6544.64606481481,3797.0,0.580168883450145,4.14999999999999,1.73873333333333,955.86,23.327,91.6,0.72724,265.74,0.0,0.7252308071733726,0.0540212358860707,2886.0,666.0,245.0,3797.0,4,3,7,1,0,0,21.647000000000002,22.655,3.9799999999999,3.9033333333332996,4.14999999999999,4.150000000000002,23.385,23.485,23.347,23.39899999999999,23.238833333333332,2136.7532,0.0
2025-07-17 05:00:00,13.8999999999999,9.42666666666667,32.7133333333333,33.3266666666666,0,0.0,10.1173333333333,6.99266666666666,29.3216666666666,33.8253333333333,885.0,57.32,10.1846666666666,6.99566666666666,29.4523333333333,33.687,862,67.8866666666666,10.3266666666666,6.97666666666666,29.4166666666666,33.5566666666666,812,58.6466666666666,10.27,7.01999999999999,29.31,33.77,323.0,54.76,143.0,113.0,315.0,89.0,81.0,162.0,5.15446551724138,3.41076206896551,4.95743448275862,3.40645862068965,6.67241379310344,10.5655172413793,6.93448275862069,10.8275862068965,29.1,33.3379310344827,6525.41185185185,3785.0,0.580040016773171,4.23793103448275,1.74370344827586,955.96,23.408,91.1,1.7211,270.8,0.0,1.7209322340724136,-0.0240303085817026,2882.0,660.0,243.0,3785.0,5,3,7,1,0,0,21.628,22.696,3.89310344827586,3.8931034482758102,4.23793103448275,4.237931034482699,23.327,23.385,23.485,23.373333333333324,23.319000000000003,2132.4688,0.0
