time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-17 06:00:00,13.8999999999999,9.38666666666666,32.6033333333333,33.2999999999999,0,0.0,10.1283333333333,6.99633333333333,29.4323333333333,34.0106666666666,895.0,57.71,10.1846666666666,6.99966666666666,29.5753333333333,33.8496666666666,869,68.1133333333333,10.3466666666666,6.99333333333333,29.5766666666666,33.75,815,59.3866666666666,10.3033333333333,6.98333333333333,29.4733333333333,34.02,329.0,55.5266666666666,142.0,118.0,315.0,88.0,83.0,161.0,5.14278333333333,3.41208666666666,4.94832333333333,3.40750333333333,6.61,10.5666666666666,6.95333333333333,10.87,29.2933333333333,33.5666666666666,6583.47912037037,3815.0,0.579480838360337,4.27333333333335,1.73069666666666,956.49,23.569,90.4,1.3871,274.45996,1.76,1.382899750033039,-0.1078642265005309,2908.0,663.0,244.0,3815.0,6,3,7,1,0,0,21.649,22.801000000000002,3.9566666666666004,3.9166666666666696,4.27333333333335,4.273333333333298,23.408,23.327,23.385,23.434666666666658,23.42016666666667,2130.6376,41.48144
2025-07-17 07:00:00,13.8999999999999,9.37,32.5,33.2999999999999,0,0.0,10.132,6.99266666666666,29.5893333333333,34.1406666666666,914.0,57.3433333333333,10.1589999999999,7.00799999999999,29.7186666666666,33.9186666666666,877,67.01,10.2599999999999,6.99333333333333,29.6699999999999,33.7433333333333,816,56.15,10.3,7.01333333333333,29.5499999999999,33.9966666666666,333.0,55.1166666666666,144.0,114.0,321.0,89.0,83.0,164.0,5.13878064516128,3.40119032258064,4.94092258064516,3.39712580645161,6.66129032258064,10.4483870967741,6.95483870967742,10.8548387096774,29.3258064516129,33.6193548387096,6443.5525,3855.0,0.598272459175276,4.29354838709677,1.73759032258064,957.01,24.889,85.8,1.1154,240.68,86.32,0.9725154671109496,0.5461966918885276,2940.0,668.0,247.0,3855.0,7,3,7,1,0,0,22.049,23.753,3.7870967741934605,3.899999999999981,4.29354838709677,4.293548387096699,23.569,23.408,23.327,23.955333333333325,23.677166666666665,2135.4762,2148.41848
2025-07-17 08:00:00,13.8999999999999,9.38666666666666,32.3999999999999,33.2999999999999,0,0.0,10.1356666666666,7.0,30.283,34.8393333333333,915.0,57.8866666666666,10.1699999999999,6.998,30.4046666666666,34.6459999999999,877,67.4299999999999,10.3,7.0,30.3966666666666,34.46,816,57.3166666666666,10.3066666666666,7.01333333333333,30.2699999999999,34.7233333333333,336.0,56.6866666666666,142.0,106.0,314.0,89.0,81.0,161.0,5.15183793103448,3.39263448275862,4.95422758620689,3.38772758620689,6.62758620689655,10.4448275862068,6.92758620689655,10.8931034482758,29.8379310344827,34.3551724137931,6544.73722222222,3837.0,0.58627258356099,4.51724137931034,1.75920344827586,959.0,26.831,83.7,0.75877,91.25101,252.82,-0.7585891413853267,0.0165658525972157,2944.0,651.0,242.0,3837.0,8,3,7,1,0,1,23.571,25.527,3.817241379310251,3.96551724137925,4.51724137931034,4.5172413793103985,24.889,23.569,23.408,25.096333333333323,24.234833333333338,2245.7547,6783.41342
2025-07-17 09:00:00,13.8999999999999,9.36,32.3999999999999,33.2999999999999,0,0.0,10.2133333333333,7.01833333333333,30.1273333333333,34.7673333333333,930.0,59.0233333333333,10.2176666666666,7.024,30.2473333333333,34.5806666666666,897,68.3566666666666,10.3666666666666,7.01999999999999,30.24,34.4199999999999,837,58.3866666666666,10.34,7.61,30.13,33.8366666666666,266.0,45.47,143.0,112.0,308.0,89.0,83.0,162.0,5.09470967741935,3.39422903225806,4.90319032258064,3.38955161290322,6.63548387096773,10.5709677419354,7.00322580645161,10.9548387096774,29.8838709677419,34.2032258064516,6323.68050925925,3827.0,0.605185539401687,4.31935483870968,1.70048064516129,959.29,28.333,77.4,1.9618,84.772,449.76,-1.9536388889782736,-0.1787577452076857,2930.0,652.0,245.0,3827.0,9,3,7,1,0,1,23.813,26.525,3.93548387096767,3.95161290322579,4.31935483870968,4.3193548387097,26.831,24.889,23.569,26.684333333333324,25.0595,2192.9742,12743.050079999999
2025-07-17 10:00:00,13.8999999999999,9.41666666666666,32.3999999999999,33.2999999999999,0,0.0,10.423,7.0,29.8423333333333,34.994,1014.0,63.3933333333333,10.5146666666666,6.98066666666666,29.962,34.902,1005,74.84,10.6833333333333,6.96333333333333,29.9699999999999,34.8333333333333,942,64.5766666666666,10.55,8.00666666666666,29.8833333333333,30.0433333333333,0.0,0.0,144.0,117.0,271.0,88.0,82.0,161.0,4.94946206896551,3.42655862068965,4.75897931034482,3.42015172413793,6.62068965517241,10.8586206896551,6.9103448275862,11.1413793103448,29.6758620689655,34.055172413793,5546.29013888888,3824.0,0.689469880630167,4.37931034482756,1.52290344827586,959.41,30.208,68.5,3.904,95.08099,603.84,-3.888659249829348,0.3457531470813455,2961.0,620.0,243.0,3824.0,10,3,7,1,0,1,23.907999999999998,27.687999999999995,4.237931034482689,4.2310344827585995,4.37931034482756,4.379310344827502,28.333,26.831,24.889,28.457333333333324,26.206333333333333,2069.248,18240.79872
2025-07-17 11:00:00,13.8999999999999,9.36,32.3999999999999,33.2999999999999,0,0.0,10.3666666666666,7.0,29.4236666666666,34.4816666666666,990.0,62.0133333333333,10.5,6.99766666666666,29.526,34.4083333333333,985,74.23,10.6833333333333,7.01333333333333,29.5099999999999,34.3299999999999,928,63.6966666666666,10.6166666666666,7.86333333333333,29.3899999999999,29.5766666666666,0.0,0.0,145.0,120.0,270.0,89.0,81.0,160.0,4.93884,3.42534333333333,4.74859,3.41857666666666,6.64999999999999,10.8866666666666,6.93333333333333,11.1166666666666,29.4066666666666,33.5766666666666,5467.80361111111,3768.0,0.689124970096412,4.17000000000001,1.51349666666666,959.15,31.582,63.5,4.1439,96.784,753.98,-4.114886625104219,0.4895051302472832,2903.0,624.0,241.0,3768.0,11,3,7,1,0,1,24.282,28.662000000000003,4.2366666666666095,4.18333333333327,4.17000000000001,4.169999999999998,30.208,28.333,26.831,30.040999999999986,27.56866666666666,2005.457,23812.19636
2025-07-17 12:00:00,13.8999999999999,9.37333333333333,32.3999999999999,33.3366666666666,0,0.0,10.3483333333333,7.0,30.584,35.604,1020.0,63.36,10.3973333333333,6.99566666666666,30.7306666666666,35.4776666666666,995,74.2066666666666,10.52,6.97666666666666,30.68,35.3333333333333,925,62.7933333333333,10.7066666666666,7.81333333333333,30.5566666666666,30.73,0.0,0.0,145.0,99.0,272.0,90.0,84.0,163.0,4.94311,3.40857333333333,4.7496,3.40185666666666,6.62999999999999,10.6533333333333,6.92666666666666,11.0699999999999,29.86,34.6533333333333,5479.28944444444,3793.0,0.692243043273757,4.79333333333331,1.53453666666666,958.41,32.871,57.7,3.8203,96.10602,889.31,-3.798626573199601,0.4063597511834252,2940.0,606.0,247.0,3793.0,12,3,7,1,0,1,24.411,29.487000000000002,4.02333333333331,4.143333333333241,4.79333333333331,4.793333333333301,31.582,30.208,28.333,31.553666666666658,29.119,1896.6567000000002,29232.50901
2025-07-17 13:00:00,13.8999999999999,9.38,32.3999999999999,33.2999999999999,0,0.0,10.3556666666666,7.00366666666666,30.951,35.9366666666666,1043.0,63.6166666666666,10.3899999999999,7.00866666666666,31.08,35.803,1017,74.6133333333333,10.5233333333333,7.00666666666666,31.0233333333333,35.69,946,63.7233333333333,10.8,7.75333333333333,30.9533333333333,31.1066666666666,0.0,0.0,147.0,101.0,275.0,90.0,85.0,165.0,4.94622,3.40715333333333,4.75334333333333,3.39998666666666,6.64333333333333,10.6966666666666,6.92,11.0766666666666,30.1599999999999,35.04,5522.86268518518,3869.0,0.700542494090683,4.88000000000001,1.53906666666666,957.38,34.075,53.7,4.0899,100.97,937.1,-4.015165078326473,0.7782874814537187,3006.0,613.0,250.0,3869.0,13,3,7,1,0,1,24.815000000000005,30.371000000000002,4.05333333333327,4.156666666666601,4.88000000000001,4.8800000000000985,32.871,31.582,30.208,32.84266666666666,30.649999999999995,1829.8275000000003,31931.682500000003
2025-07-17 14:00:00,13.8999999999999,9.40666666666666,32.3999999999999,33.2999999999999,0,0.0,10.4033333333333,6.99266666666666,30.9923333333333,36.113,1040.0,64.56,10.4046666666666,7.011,31.1173333333333,35.9326666666666,1010,75.6499999999999,10.5266666666666,6.99333333333333,31.1033333333333,35.82,935,64.6566666666666,10.8,7.74666666666666,31.0166666666666,31.1733333333333,1.0,0.0,145.0,101.0,270.0,89.0,82.0,162.0,4.91728064516129,3.39902903225806,4.72874516129032,3.39264516129032,6.61935483870967,10.658064516129,6.9,11.1322580645161,30.2096774193548,35.1612903225806,5602.53425925925,3835.0,0.684511655357025,4.9516129032258,1.51825161290322,956.91,34.657,51.6,4.1742,94.013,921.58,-4.163965685339348,0.2921222540588391,2986.0,605.0,244.0,3835.0,14,3,7,1,0,1,24.976999999999997,30.784999999999997,4.03870967741933,4.232258064516099,4.9516129032258,4.951612903225797,34.075,32.871,31.582,33.86766666666666,31.954333333333334,1788.3011999999999,31939.19806
2025-07-17 15:00:00,13.8999999999999,9.37666666666666,32.3999999999999,33.2999999999999,0,0.0,10.3703333333333,7.00366666666666,30.5136666666666,35.5996666666666,1019.0,63.5666666666666,10.3753333333333,7.00733333333333,30.6403333333333,35.419,989,75.5366666666666,10.4833333333333,7.01,30.66,35.2733333333333,915,63.88,10.81,7.80666666666666,30.5466666666666,30.71,0.0,0.0,144.0,104.0,271.0,88.0,82.0,161.0,4.90943448275862,3.3869724137931,4.71928965517241,3.38100689655172,6.62413793103448,10.6172413793103,6.94482758620689,11.1103448275862,29.8448275862068,34.6172413793103,5551.03032407407,3773.0,0.679693638789362,4.77241379310346,1.52246206896551,956.32,34.934,50.4,4.7072,97.091,845.1,-4.671196231967183,0.5810831286963981,2923.0,607.0,243.0,3773.0,15,3,7,1,0,1,25.013999999999996,30.965999999999994,3.9931034482758205,4.16551724137931,4.77241379310346,4.7724137931035,34.657,34.075,32.871,34.55533333333332,33.0545,1760.6735999999999,29522.7234
2025-07-17 16:00:00,13.8999999999999,9.38,32.3999999999999,33.2999999999999,0,0.0,10.3556666666666,7.0,30.3776666666666,35.4486666666666,1013.0,63.3333333333333,10.4266666666666,7.01466666666666,30.5036666666666,35.3483333333333,1003,74.8933333333333,10.5899999999999,7.01666666666666,30.5333333333333,35.23,940,63.9933333333333,10.8999999999999,7.81,30.4033333333333,30.57,0.0,0.0,146.0,101.0,271.0,89.0,82.0,161.0,4.91514333333333,3.38796,4.72293666666666,3.38164,6.62999999999999,10.8333333333333,6.93,11.05,29.7,34.5133333333333,5530.15527777777,3806.0,0.688226606456047,4.81333333333332,1.52718333333333,955.92,34.98,49.8,5.3716,102.95001,719.14,-5.234978518591804,1.2037800753801975,2956.0,607.0,243.0,3806.0,16,3,7,1,0,1,24.939999999999998,30.963999999999995,4.20333333333331,4.120000000000001,4.81333333333332,4.813333333333301,34.934,34.657,34.075,34.85699999999999,33.84983333333333,1742.0039999999997,25155.5172
2025-07-17 17:00:00,13.9066666666666,9.92666666666666,32.3999999999999,33.0366666666666,0,0.0,11.661,9.94966666666666,30.4836666666666,32.985,546.0,34.5,11.3146666666666,7.29966666666666,30.4386666666666,35.6663333333333,1139,84.0399999999999,11.28,7.07666666666666,30.4366666666666,35.9766666666666,1097,73.3166666666666,10.9266666666666,7.86666666666666,30.3233333333333,30.4933333333333,0.0,0.0,147.0,96.0,276.0,88.0,60.0,172.0,4.92850333333333,3.45259333333333,4.73198,3.44523999999999,6.81,11.1333333333333,8.64666666666666,12.4599999999999,29.5733333333333,34.5333333333333,5246.74689814814,3621.0,0.690141924185068,4.95999999999998,1.47591,955.82,34.446,51.4,5.6237,106.75,551.6,-5.385094061758036,1.620729353105678,2782.0,607.0,232.0,3621.0,17,3,7,1,0,1,24.726,30.557999999999996,4.323333333333301,3.81333333333324,4.95999999999998,4.960000000000004,34.98,34.934,34.657,34.786666666666655,34.32716666666666,1770.5243999999998,19000.4136
2025-07-17 18:00:00,14.1,10.1566666666666,32.3033333333333,32.7066666666666,0,0.0,10.3833333333333,6.92366666666666,30.4706666666666,35.4453333333333,1069.0,64.3833333333333,10.512,6.967,30.6113333333333,35.4556666666666,1057,75.98,10.7166666666666,6.95333333333333,30.5699999999999,35.62,996,66.1666666666666,11.1,7.74333333333333,30.4666666666666,30.6299999999999,0.0,0.0,145.0,111.0,271.0,90.0,91.0,170.0,4.90281333333333,3.39066666666666,4.70636,3.38450333333333,6.58666666666666,10.9833333333333,6.85333333333333,11.0666666666666,30.0233333333333,34.6766666666666,5648.02180555555,4000.0,0.708212563213811,4.65333333333332,1.51214666666666,955.61,33.79,56.7,5.2621,111.45,359.04,-4.897631411443897,1.924292848720813,3122.0,617.0,261.0,4000.0,18,3,7,1,0,1,25.13,30.325999999999997,4.396666666666641,4.213333333333271,4.65333333333332,4.653333333333297,34.446,34.98,34.934,34.405333333333324,34.480333333333334,1915.893,12131.9616
2025-07-17 19:00:00,14.1,9.68666666666666,32.2999999999999,32.7,0,0.0,10.2946666666666,7.0,30.2536666666666,35.1803333333333,999.0,62.2999999999999,10.3536666666666,6.99033333333333,30.3773333333333,35.1273333333333,979,74.52,10.51,7.02333333333333,30.3833333333333,35.01,915,62.83,11.1,7.77,30.2466666666666,30.4366666666666,0.0,0.0,145.0,108.0,272.0,89.0,83.0,162.0,4.90235666666666,3.3755,4.70710333333333,3.36944333333333,6.61333333333333,10.67,6.89666666666666,11.0266666666666,29.7466666666666,34.2933333333333,5459.87291666666,3752.0,0.687195481885071,4.54666666666664,1.52685666666666,955.83,31.848,64.5,5.6355,113.94,162.62,-5.150682952139472,2.28677182432787,2893.0,614.0,245.0,3752.0,19,3,7,1,0,0,24.747999999999998,29.008,4.05666666666667,4.1299999999999395,4.54666666666664,4.546666666666702,33.79,34.446,34.98,33.36133333333332,34.10916666666667,2054.196,5179.12176
2025-07-17 20:00:00,14.1,9.50333333333333,32.2,32.7,0,0.0,10.2799999999999,6.992,29.9429999999999,34.8726666666666,983.0,62.0933333333333,10.2603333333333,6.99566666666666,30.0629999999999,34.7319999999999,953,72.4133333333333,10.3333333333333,6.98666666666666,30.0766666666666,34.5833333333333,881,62.2866666666666,11.1,7.70333333333333,29.96,30.14,0.0,0.0,145.0,109.0,271.0,88.0,82.0,161.0,4.86037,3.36191666666666,4.68138666666666,3.35494666666666,6.65999999999999,10.4799999999999,6.94666666666666,11.0133333333333,29.5266666666666,33.93,5381.75101851851,3673.0,0.682491625376437,4.40333333333335,1.49845333333333,955.94,30.438,65.6,4.5867,116.81,19.396,-4.093662370067255,2.0687545262537435,2817.0,613.0,243.0,3673.0,20,3,7,1,0,0,23.558,27.686,3.819999999999909,4.06666666666664,4.40333333333335,4.4033333333334,31.848,33.79,34.446,32.02533333333333,33.406,1996.7327999999998,590.375448
2025-07-17 21:00:00,14.1,9.46,32.1066666666666,32.7866666666666,0,0.0,10.2799999999999,7.0,29.2683333333333,34.1043333333333,954.0,60.7466666666666,10.22,6.99,29.3866666666666,33.9326666666666,916,70.6233333333333,10.3099999999999,7.00666666666666,29.4166666666666,33.7966666666666,846,59.2033333333333,11.1799999999999,7.78,29.29,29.4666666666666,0.0,0.0,145.0,118.0,271.0,88.0,83.0,161.0,4.89027666666666,3.35109,4.70415,3.34379666666666,6.64,10.4566666666666,6.93333333333333,10.9766666666666,29.13,33.1233333333333,5211.65129629629,3582.0,0.6873061523793,3.99333333333331,1.53918666666666,956.22,29.785,67.4,3.2861,99.75598,0.0,-3.238577665804799,0.5568374202137792,2716.0,622.0,244.0,3582.0,21,3,7,1,0,0,23.265,27.177,3.8166666666666,4.043333333333271,3.99333333333331,3.9933333333333003,30.438,31.848,33.79,30.690333333333324,32.54783333333333,2007.5090000000002,0.0
2025-07-17 22:00:00,14.0466666666666,9.37666666666666,31.9133333333333,32.77,0,0.0,10.2176666666666,6.98,28.8886666666666,33.6583333333333,931.0,59.7766666666666,10.2713333333333,6.98899999999999,29.0043333333333,33.5696666666666,906,70.3766666666666,10.3733333333333,6.99333333333333,29.0099999999999,33.4699999999999,845,60.2233333333333,11.1999999999999,7.75333333333333,28.9199999999999,29.0833333333333,1.0,0.0,144.0,124.0,269.0,88.0,82.0,161.0,4.9228,3.35111666666666,4.73113666666666,3.34315333333333,6.62,10.5666666666666,6.91333333333333,10.9566666666666,28.9233333333333,32.7266666666666,5206.27300925925,3551.0,0.682061811527096,3.80333333333335,1.57168333333333,956.69,29.397,69.5,2.9447,85.25299,0.0,-2.9345991563617715,-0.2436921859247436,2683.0,625.0,243.0,3551.0,22,3,7,1,0,0,23.296999999999997,26.956999999999997,3.9466666666666006,4.043333333333269,3.80333333333335,3.8033333333333026,29.785,30.438,31.848,29.873333333333324,31.617333333333335,2043.0915,0.0
2025-07-17 23:00:00,13.8999999999999,9.38333333333333,31.76,32.7,0,0.0,10.2213333333333,6.99599999999999,28.7016666666666,33.4496666666666,931.0,59.5299999999999,10.2423333333333,7.00666666666666,28.8226666666666,33.3423333333333,907,70.0533333333333,10.3633333333333,7.02333333333333,28.7766666666666,33.2166666666666,847,59.9933333333333,11.1999999999999,7.71333333333332,28.7333333333333,28.8333333333333,0.0,0.0,145.0,124.0,271.0,88.0,83.0,162.0,4.89567741935484,3.34850322580645,4.71154838709677,3.33940322580645,6.64516129032257,10.5096774193548,6.95483870967742,10.9516129032258,28.7354838709677,32.4967741935483,5184.39523148148,3558.0,0.686290269382736,3.76129032258063,1.54717419354838,956.98,28.511,74.5,2.1961,57.735992,0.0,-1.8570163080508475,-1.172324887406729,2685.0,628.0,245.0,3558.0,23,3,7,1,0,0,23.411,26.471000000000004,3.8645161290322294,3.996774193548381,3.76129032258063,3.7612903225805994,29.397,29.785,30.438,29.23099999999999,30.62816666666667,2124.0695,0.0
2025-07-18 00:00:00,13.8999999999999,9.35666666666667,31.6333333333333,32.6566666666666,0,0.0,10.214,6.99599999999999,28.6466666666666,33.378,936.0,58.86,10.3226666666666,6.99566666666666,28.7566666666666,33.3863333333333,935,70.6733333333333,10.5533333333333,7.0,28.7166666666666,33.3233333333333,886,61.6566666666666,11.1999999999999,7.82333333333333,28.7066666666666,28.8033333333333,0.0,0.0,147.0,125.0,275.0,89.0,84.0,165.0,4.91247931034482,3.34540689655172,4.72025517241379,3.33803103448275,6.65172413793103,10.8586206896551,6.95172413793103,10.9137931034482,28.6931034482758,32.5241379310344,5228.51541666666,3642.0,0.696564839111038,3.83103448275861,1.5670724137931,956.85,28.14,76.3,2.5832,60.716003,0.0,-2.25308234649346,-1.263543501395787,2757.0,636.0,249.0,3642.0,0,4,7,1,0,0,23.4,26.244,4.2068965517240695,3.9620689655171697,3.83103448275861,3.8310344827586036,28.511,29.397,29.785,28.68266666666666,29.686499999999995,2147.082,0.0
2025-07-18 01:00:00,13.8999999999999,9.38333333333333,31.49,32.6,0,0.0,10.1699999999999,6.97999999999999,28.6686666666666,33.3263333333333,916.0,58.9499999999999,10.363,6.99366666666666,28.7786666666666,33.4633333333333,933,71.85,10.6299999999999,7.00666666666666,28.7233333333333,33.4733333333333,892,62.3966666666666,11.1999999999999,7.71999999999999,28.6933333333333,28.7933333333333,0.0,0.0,144.0,124.0,270.0,88.0,82.0,161.0,4.90814333333333,3.34952,4.72045333333333,3.34100666666666,6.67,10.9766666666666,6.95333333333333,10.8899999999999,28.6866666666666,32.5533333333333,5283.39217592592,3610.0,0.683273147211969,3.86666666666667,1.55862333333333,957.04,27.835,77.1,1.4867,54.471985,0.0,-1.2099232672965836,-0.8639227843125564,2741.0,626.0,243.0,3610.0,1,4,7,1,0,0,23.255,26.003,4.306666666666601,3.9366666666665697,3.86666666666667,3.866666666666699,28.14,28.511,29.397,28.161999999999992,29.017666666666667,2146.0785,0.0
2025-07-18 02:00:00,13.8666666666666,9.36,31.3566666666666,32.4066666666666,0,0.0,10.1479999999999,7.0,28.5036666666666,33.1466666666666,909.0,58.63,10.3776666666666,6.98833333333333,28.6136666666666,33.3019999999999,933,73.0133333333333,10.6233333333333,6.99,28.6,33.3299999999999,896,63.7199999999999,11.24,7.69333333333333,28.5266666666666,28.6666666666666,0.0,0.0,145.0,124.0,270.0,88.0,83.0,162.0,4.89032333333333,3.33844666666666,4.70666333333333,3.32955666666666,6.62999999999999,11.0366666666666,6.94,10.8733333333333,28.4999999999999,32.3833333333333,5342.64449074074,3610.0,0.675695342682156,3.88333333333331,1.55187666666666,956.65,27.42,78.3,1.2661,81.33899,0.0,-1.2516621444937317,-0.1906596077866345,2738.0,627.0,245.0,3610.0,2,4,7,1,0,0,23.080000000000002,25.684000000000005,4.4066666666666094,3.933333333333299,3.88333333333331,3.883333333333397,27.835,28.14,28.511,27.79833333333333,28.51466666666667,2146.986,0.0
2025-07-18 03:00:00,13.8,9.33,31.2333333333333,32.3799999999999,0,0.0,10.1296666666666,6.992,28.2836666666666,32.9083333333333,896.0,58.4333333333333,10.3556666666666,6.98966666666666,28.3936666666666,33.0623333333333,921,72.0866666666666,10.5966666666666,7.00666666666666,28.4066666666666,33.1033333333333,886,62.9733333333333,11.3,7.74666666666666,28.2333333333333,28.4333333333333,0.0,0.0,144.0,123.0,270.0,87.0,82.0,162.0,4.87404193548387,3.32831935483871,4.69255483870967,3.31905483870967,6.63225806451612,10.9967741935483,6.94516129032258,10.8548387096774,28.3064516129032,32.1354838709677,5291.50518518518,3571.0,0.674855239676955,3.82903225806455,1.54572258064516,956.53,27.035,79.4,1.3301,81.45502,0.0,-1.3153352528325746,-0.1976339612917454,2703.0,624.0,244.0,3571.0,3,4,7,1,0,0,22.915,25.387,4.36451612903218,3.9096774193548205,3.82903225806455,3.8290322580644975,27.42,27.835,28.14,27.429999999999993,28.05633333333333,2146.579,0.0
2025-07-18 04:00:00,13.8,9.29,31.1133333333333,32.28,0,0.0,10.1626666666666,7.00799999999999,28.1699999999999,32.8129999999999,896.0,58.5533333333333,10.3263333333333,6.991,28.2799999999999,32.9223333333333,915,71.8233333333333,10.5366666666666,7.00666666666666,28.2999999999999,32.9366666666666,872,62.1433333333333,11.3,7.78,28.16,28.3599999999999,0.0,0.0,144.0,124.0,270.0,88.0,83.0,161.0,4.86025172413793,3.32632758620689,4.68119310344827,3.31775517241379,6.6551724137931,10.8620689655172,6.95862068965517,10.8724137931034,28.2793103448275,31.9862068965517,5264.88722222222,3553.0,0.674848263606364,3.70689655172413,1.53392413793103,956.78,26.698,80.4,1.6344,74.78601,0.0,-1.577118278665092,-0.4289070937865887,2683.0,626.0,244.0,3553.0,4,4,7,1,0,0,22.778000000000002,25.130000000000003,4.2068965517241,3.9137931034482296,3.70689655172413,3.706896551724199,27.035,27.42,27.835,27.050999999999988,27.6065,2146.5192,0.0
2025-07-18 05:00:00,13.8,9.35333333333333,30.8799999999999,32.1933333333333,0,0.0,10.1553333333333,7.008,28.2176666666666,32.8863333333333,919.0,58.5833333333333,10.3226666666666,7.0,28.3349999999999,32.9566666666666,927,70.6166666666666,10.5166666666666,6.98666666666666,28.3499999999999,32.9533333333333,883,60.8866666666666,11.3,7.70333333333333,28.1866666666666,28.3866666666666,1.0,0.0,147.0,126.0,275.0,89.0,84.0,165.0,4.89788387096774,3.35720322580645,4.71433870967741,3.34848387096774,6.6516129032258,10.8322580645161,6.96451612903225,10.8903225806451,28.2999999999999,32.0516129032258,5198.34231481481,3616.0,0.695606364685665,3.75161290322583,1.54068064516128,957.09,26.369,81.7,1.8556,82.276,0.0,-1.838764120372,-0.2493950072326699,2730.0,637.0,249.0,3616.0,5,4,7,1,0,0,22.709,24.905,4.1806451612903,3.925806451612849,3.75161290322583,3.751612903225901,26.698,27.035,27.42,26.70066666666666,27.2495,2154.3473,0.0
2025-07-18 06:00:00,13.8,9.36333333333333,30.7766666666666,32.1,0,0.0,10.1736666666666,7.0,28.2799999999999,32.9119999999999,902.0,58.0066666666666,10.2713333333333,6.991,28.3899999999999,32.9196666666666,903,69.5833333333333,10.48,6.99,28.3999999999999,32.9166666666666,856,60.35,11.3,7.75,28.2433333333333,28.4433333333333,0.0,0.0,145.0,124.0,271.0,88.0,83.0,162.0,5.1714724137931,3.60189655172413,4.98383448275862,3.59377586206896,6.64137931034482,10.7793103448275,6.9551724137931,10.851724137931,28.3275862068965,32.0551724137931,5139.63694444444,3534.0,0.687597205444634,3.72758620689656,1.56957586206896,957.55,26.165,83.0,1.5574,69.02899,1.6,-1.4542403637456658,-0.5573865126219626,2661.0,628.0,245.0,3534.0,6,4,7,1,0,0,22.765,24.805,4.137931034482681,3.8965517241379004,3.72758620689656,3.7275862068966035,26.369,26.698,27.035,26.410666666666657,26.920333333333335,2171.6949999999997,41.864000000000004
2025-07-18 07:00:00,13.8,9.34,30.7,32.1,0,0.0,10.1846666666666,7.012,28.4753333333333,33.1516666666666,910.0,58.4033333333333,10.3153333333333,7.00566666666666,28.6016666666666,33.1883333333333,908,69.4366666666666,10.5199999999999,6.98333333333333,28.5566666666666,33.1433333333333,867,60.57,11.3,7.77,28.42,28.6133333333333,0.0,0.0,144.0,119.0,269.0,88.0,83.0,161.0,5.16334,3.59108666666666,4.97399666666666,3.58219,6.62999999999999,10.8466666666666,6.95,10.91,28.5133333333333,32.2933333333333,5152.49013888888,3549.0,0.688793166863843,3.77999999999999,1.57225333333333,958.2,27.588,78.2,1.634,72.82501,82.8,-1.5611356094064708,-0.4825055533805668,2685.0,620.0,244.0,3549.0,7,4,7,1,0,0,23.228,25.844,4.21666666666661,3.96,3.77999999999999,3.780000000000001,26.165,26.369,26.698,26.707333333333324,26.879166666666666,2157.3816,2284.2864
2025-07-18 08:00:00,13.8,9.28,30.7,32.1,0,0.0,10.2139999999999,7.016,29.4886666666666,34.248,943.0,60.1366666666666,10.374,7.01933333333333,29.6259999999999,34.3056666666666,952,72.16,10.5899999999999,7.01333333333333,29.5833333333333,34.2566666666666,903,62.3833333333333,11.3233333333333,7.77,29.4866666666666,29.6633333333333,1.0,0.0,144.0,106.0,270.0,88.0,82.0,162.0,5.14559333333333,3.59008333333333,4.95824666666666,3.58182333333333,6.67333333333333,10.8799999999999,6.96,10.96,29.1266666666666,33.42,5323.95722222222,3651.0,0.685768094597137,4.29333333333334,1.55551,959.6,26.784,80.8,1.2205,104.5,260.58,-1.1816241950814803,0.305588794948446,2799.0,608.0,244.0,3651.0,8,4,7,1,0,1,22.944,25.247999999999998,4.206666666666569,4.000000000000001,4.29333333333334,4.2933333333334005,27.588,26.165,26.369,26.84566666666666,26.773166666666665,2164.1472,6979.374719999999
2025-07-18 09:00:00,13.8,9.30666666666666,30.7,32.1,0,0.0,10.5866666666666,7.06433333333332,30.5209999999999,35.3856666666666,1054.0,65.6366666666666,10.7903333333333,9.39033333333333,30.7103333333333,33.0636666666666,480,34.3333333333333,11.0833333333333,7.08666666666666,30.6333333333333,35.6799999999999,1036,69.22,11.4166666666666,8.27,30.4933333333333,30.68,0.0,0.0,146.0,84.0,271.0,89.0,93.0,128.0,5.13606666666666,3.61171333333333,4.95053,3.60350333333333,7.88999999999999,11.4099999999999,7.57,11.3366666666666,29.6133333333333,34.51,4626.87652777777,3381.0,0.730730543532322,4.89666666666667,1.52435333333333,959.73,28.146,75.6,1.9409,73.892,453.3,-1.8647010896445253,-0.5385003772315486,2570.0,590.0,221.0,3381.0,9,4,7,1,0,1,23.266,26.194,3.5199999999999108,3.7666666666666,4.89666666666667,4.896666666666697,26.784,27.588,26.165,27.50599999999999,26.958333333333332,2127.8376,12758.5818
2025-07-18 10:00:00,13.8,9.34333333333333,30.7299999999999,32.1966666666666,0,0.0,11.5403333333333,7.046,31.1193333333333,36.7743333333333,1369.0,82.0233333333333,11.9803333333333,8.09666666666666,31.2506666666666,35.9109999999999,1139,85.5333333333333,12.25,10.3233333333333,31.3133333333333,34.1966666666666,547,36.76,11.59,9.81,31.12,31.2899999999999,0.0,0.0,146.0,102.0,276.0,89.0,112.0,164.0,5.00249666666666,3.69788333333333,4.85215333333333,3.68845333333333,9.09333333333333,12.7299999999999,7.98666666666666,12.3833333333333,30.4533333333333,35.3999999999999,5587.49328703703,3944.0,0.705862145579676,4.94666666666666,1.30461333333333,959.58,29.958,69.5,3.4447,95.872986,617.86,-3.4266193605164994,0.3524738970952253,3055.0,613.0,276.0,3944.0,10,4,7,1,0,1,23.857999999999997,27.517999999999997,3.636666666666569,4.396666666666641,4.94666666666666,4.946666666666598,28.146,26.784,27.588,28.295999999999992,27.50166666666667,2082.0809999999997,18509.849879999998
2025-07-18 11:00:00,13.8,9.34666666666666,30.8566666666666,32.2699999999999,0,0.0,10.5666666666666,6.93666666666666,31.377,36.599,1144.0,68.4133333333333,10.6076666666666,6.991,31.533,36.4143333333333,1111,79.3066666666666,10.6966666666666,6.93333333333333,31.5033333333333,36.62,1050,69.7866666666666,11.5433333333333,7.93666666666666,31.37,31.5666666666666,0.0,0.0,148.0,109.0,277.0,91.0,92.0,171.0,5.04027666666666,3.58034666666666,4.86214333333333,3.57289,6.61333333333333,10.8966666666666,6.83333333333333,11.2433333333333,31.0133333333333,35.7733333333333,5948.20314814814,4193.0,0.704918762114808,4.76,1.45993,959.34,31.639,61.4,6.0385,101.78,762.25,-5.911321410675712,1.2327860437589753,3305.0,625.0,263.0,4193.0,11,4,7,1,0,1,23.918999999999997,28.551,4.283333333333271,4.40999999999997,4.76,4.759999999999998,29.958,28.146,26.784,29.91433333333332,28.38,1942.6345999999999,24116.82775
2025-07-18 12:00:00,13.8666666666666,9.34666666666667,31.1066666666666,32.3966666666666,0,0.0,10.4559999999999,6.98399999999999,31.821,36.7496666666666,1084.0,66.47,10.6186666666666,6.98799999999999,31.9569999999999,36.7596666666666,1091,79.3466666666666,10.8233333333333,6.99,31.9133333333333,37.0199999999999,1034,69.7766666666666,11.5033333333333,7.71666666666666,31.82,32.0099999999999,0.0,0.0,146.0,99.0,272.0,90.0,91.0,170.0,5.07956666666666,3.56328333333333,4.89129,3.55572999999999,6.61999999999999,11.1033333333333,6.89,11.16,31.1133333333333,36.0933333333333,5895.87879629629,4077.0,0.691499968174568,4.98,1.51628333333333,959.01,32.797,54.0,8.1617,109.01001,802.24,-7.716574609857029,2.658537789934503,3209.0,607.0,261.0,4077.0,12,4,7,1,0,1,23.596999999999998,29.116999999999997,4.483333333333309,4.2700000000000005,4.98,4.979999999999997,31.639,29.958,28.146,31.464666666666655,29.48533333333333,1771.0379999999998,26311.06528
2025-07-18 13:00:00,13.8999999999999,9.39,31.2733333333333,32.6266666666666,0,0.0,10.4083333333333,6.98399999999999,31.5826666666666,36.4599999999999,1058.0,65.5633333333333,10.5623333333333,7.0,31.7056666666666,36.4526666666666,1067,79.5099999999999,10.77,6.99333333333333,31.7333333333333,36.6866666666666,1011,68.7966666666666,11.6,7.80666666666666,31.6133333333333,31.7933333333333,0.0,0.0,144.0,98.0,270.0,89.0,92.0,169.0,5.06337666666666,3.55638333333333,4.87882666666666,3.54963,6.61999999999999,11.06,6.90333333333333,11.1266666666666,30.8566666666666,35.8333333333333,5848.75041666666,3998.0,0.683564815589882,4.97666666666667,1.50699333333333,958.42,33.022,52.7,8.4419,109.01001,759.47,-7.981492973149229,2.749808271419935,3136.0,601.0,261.0,3998.0,13,4,7,1,0,1,23.561999999999998,29.238,4.44000000000001,4.22333333333327,4.97666666666667,4.9766666666666985,32.797,31.639,29.958,32.48599999999999,30.391000000000002,1740.2594,25079.21834
2025-07-18 14:00:00,13.8999999999999,9.36666666666666,31.4499999999999,32.7499999999999,0,0.0,10.3386666666666,6.99599999999999,31.2106666666666,35.832,1025.0,63.7799999999999,10.4919999999999,7.00166666666666,31.3509999999999,35.8416666666666,1032,76.5566666666666,10.7233333333333,6.99,31.3133333333333,36.1633333333333,983,66.8933333333333,11.6,7.74666666666666,31.19,31.3333333333333,0.0,0.0,145.0,90.0,271.0,89.0,96.0,165.0,5.06036666666666,3.54234333333333,4.87035,3.53556,6.63999999999999,10.9966666666666,6.89333333333333,11.0733333333333,30.3666666666666,35.3666666666666,5667.16486111111,3896.0,0.687468971784269,5.0,1.51802333333333,957.79,33.223,52.6,8.5135,102.26999,726.83,-8.319026290108855,1.8092771580047424,3040.0,595.0,261.0,3896.0,14,4,7,1,0,1,23.743,29.430999999999997,4.3566666666666105,4.17999999999997,5.0,5.0000000000000036,33.022,32.797,31.639,33.01399999999999,31.464166666666667,1747.5298,24147.47309
2025-07-18 15:00:00,13.8999999999999,9.38666666666666,31.6266666666666,32.8699999999999,0,0.0,10.3019999999999,7.004,31.113,35.9693333333333,1024.0,63.9899999999999,10.4596666666666,7.0,31.2386666666666,35.96,1030,76.7833333333333,10.6599999999999,7.0,31.25,36.08,971,66.4699999999999,11.6,7.83333333333333,31.14,31.29,0.0,0.0,147.0,94.0,275.0,89.0,87.0,166.0,5.04238666666666,3.53942666666666,4.84584333333333,3.53305,6.60666666666666,10.9233333333333,6.89333333333333,11.04,30.3199999999999,35.2566666666666,5667.52949074074,3883.0,0.685130973970899,4.93666666666666,1.50296,957.16,33.323,52.7,7.3478,101.73001,609.3,-7.194351937534684,1.4938089030699189,3025.0,605.0,253.0,3883.0,15,4,7,1,0,1,23.863,29.539,4.31666666666664,4.146666666666669,4.93666666666666,4.936666666666696,33.223,33.022,32.797,33.18933333333332,32.327,1756.1221,20303.7039
2025-07-18 16:00:00,13.8999999999999,9.43,31.8033333333333,33.0266666666666,0,0.0,10.3203333333333,7.008,31.2533333333333,36.1359999999999,1032.0,64.0033333333333,10.3563333333333,6.989,31.3859999999999,36.0183333333333,1014,76.1033333333333,10.5,6.98666666666666,31.3766666666666,36.0,943,65.01,11.6,7.83,31.2733333333333,31.4499999999999,0.0,0.0,145.0,93.0,271.0,91.0,87.0,168.0,5.05641935483871,3.52980322580645,4.85815806451612,3.52437419354838,6.59999999999999,10.6870967741935,6.89354838709677,11.0129032258064,30.4806451612903,35.316129032258,5609.37106481481,3844.0,0.685281817798035,4.83548387096773,1.52661612903226,956.45,33.476,51.1,5.7799,115.34,506.34,-5.223781010359118,2.4737332042505047,2989.0,600.0,255.0,3844.0,16,4,7,1,0,1,23.695999999999998,29.564,4.087096774193511,4.119354838709631,4.83548387096773,4.835483870967696,33.323,33.223,33.022,33.34066666666666,32.913333333333334,1710.6236,16950.237839999998
2025-07-18 17:00:00,14.0866666666666,9.51333333333333,32.0133333333333,33.1466666666666,0,0.0,10.3423333333333,7.012,31.2313333333333,36.1966666666666,1047.0,63.7799999999999,10.33,7.01833333333333,31.36,36.0116666666666,1016,74.6866666666666,10.4466666666666,7.01333333333333,31.3466666666666,35.8466666666666,935,63.0766666666666,11.6533333333333,7.83666666666666,31.26,31.4066666666666,1.0,0.0,145.0,94.0,271.0,89.0,84.0,162.0,5.06836551724137,3.5214,4.87304827586206,3.51575517241379,6.59655172413793,10.5827586206896,6.92068965517241,11.0448275862068,30.451724137931,35.3068965517241,5511.65032407407,3844.0,0.697431762535801,4.85517241379311,1.54696551724137,955.83,34.177,47.6,5.5822,122.91,502.5,-4.686396733669617,3.0329263912351627,2999.0,599.0,246.0,3844.0,17,4,7,1,0,1,23.697,29.985,3.9862068965516695,4.12413793103439,4.85517241379311,4.8551724137931025,33.476,33.323,33.223,33.658666666666655,33.336333333333336,1626.8252,17173.9425
2025-07-18 18:00:00,14.1,9.44666666666666,32.2233333333333,33.2666666666666,0,0.0,10.3019999999999,6.98399999999999,31.0106666666666,35.9546666666666,1014.0,63.0499999999999,10.3116666666666,6.99633333333333,31.1259999999999,35.7883333333333,985,73.5933333333333,10.4133333333333,6.99333333333333,31.1366666666666,35.6366666666666,908,62.6766666666666,11.6999999999999,7.79,31.0233333333333,31.1933333333333,0.0,0.0,145.0,96.0,269.0,88.0,83.0,161.0,5.07231612903225,3.51869677419354,4.87438387096774,3.51236774193548,6.61290322580645,10.5645161290322,6.88064516129032,11.0387096774193,30.2935483870967,35.0,5450.84833333333,3749.0,0.687782849703211,4.70645161290323,1.55361935483871,955.58,33.659,52.2,5.295,109.92999,318.82,-4.977881577932113,1.804915509403168,2907.0,598.0,244.0,3749.0,18,4,7,1,0,1,24.099,29.835,3.951612903225749,4.15806451612898,4.70645161290323,4.706451612903301,34.177,33.476,33.323,33.770666666666656,33.48,1756.9998,10731.16238
2025-07-18 19:00:00,14.1,9.39666666666666,32.3199999999999,33.3066666666666,0,0.0,10.2946666666666,6.992,30.5146666666666,35.4339999999999,995.0,62.2933333333333,10.319,7.004,30.6589999999999,35.3226666666666,981,75.4133333333333,10.4699999999999,7.00333333333333,30.6266666666666,35.1699999999999,910,64.0933333333333,11.6999999999999,7.74666666666666,30.59,30.6966666666666,0.0,0.0,145.0,101.0,271.0,88.0,82.0,161.0,5.06528275862068,3.51798965517241,4.8747724137931,3.51062413793103,6.62068965517241,10.6620689655172,6.91724137931034,11.0068965517241,29.9448275862068,34.5103448275862,5518.66944444444,3734.0,0.676612367816115,4.56551724137931,1.54729310344827,955.94,31.523,61.6,5.1631,113.84,130.74,-4.722572521357815,2.086842205466453,2886.0,605.0,243.0,3734.0,19,4,7,1,0,0,23.843,28.451,4.04137931034479,4.08965517241376,4.56551724137931,4.565517241379403,33.659,34.177,33.476,33.11966666666665,33.23016666666667,1941.8168,4121.31702
2025-07-18 20:00:00,14.1,9.35666666666666,32.3999999999999,33.3966666666666,0,0.0,10.2286666666666,6.98399999999999,30.2396666666666,35.0533333333333,967.0,61.2033333333333,10.2676666666666,6.99266666666666,30.352,34.8936666666666,944,72.33,10.3933333333333,6.99333333333333,30.3599999999999,34.7666666666666,879,61.7833333333333,11.6999999999999,7.72333333333333,30.2333333333333,30.4366666666666,0.0,0.0,144.0,101.0,270.0,88.0,82.0,162.0,5.07308333333333,3.49819999999999,4.87907,3.49235,6.62666666666666,10.5766666666666,6.92,10.9666666666666,29.62,34.1299999999999,5341.36828703703,3637.0,0.680911669922973,4.50999999999998,1.57488333333333,956.18,29.884,61.5,3.2305,124.28,16.748,-2.669345841991735,1.819539234488072,2790.0,603.0,244.0,3637.0,20,4,7,1,0,0,22.184,26.804000000000002,3.9499999999999407,4.046666666666599,4.50999999999998,4.509999999999902,31.523,33.659,34.177,31.688666666666652,32.67366666666667,1837.866,500.49723200000005
2025-07-18 21:00:00,14.1,9.38,32.3999999999999,33.2999999999999,0,0.0,10.2396666666666,7.028,29.9313333333333,34.698,962.0,61.3499999999999,10.231,6.994,30.0146666666666,34.516,931,72.8266666666666,10.33,6.99333333333333,30.0566666666666,34.3533333333333,865,61.51,11.6999999999999,7.76999999999999,29.9233333333333,30.1033333333333,0.0,0.0,144.0,101.0,269.0,88.0,83.0,161.0,5.05999666666666,3.49087999999999,4.86598333333333,3.48428,6.62333333333333,10.4966666666666,6.91,10.93,29.3333333333333,33.77,5351.48675925925,3604.0,0.673457706639053,4.43666666666667,1.56911666666666,956.64,28.98,62.5,2.1028,95.01001,0.0,-2.094766160350737,0.1836370699217031,2758.0,602.0,244.0,3604.0,21,4,7,1,0,0,21.48,25.979999999999997,3.87333333333327,4.02,4.43666666666667,4.436666666666703,29.884,31.523,33.659,30.12899999999999,31.949833333333334,1811.25,0.0
2025-07-18 22:00:00,14.1,9.46666666666666,32.3833333333333,33.2333333333333,0,0.0,10.2029999999999,6.98399999999999,29.3839999999999,34.1739999999999,958.0,60.6999999999999,10.2786666666666,6.998,29.4889999999999,34.055,941,71.6066666666666,10.4133333333333,7.0,29.5133333333333,33.9499999999999,879,61.37,11.6999999999999,7.75333333333333,29.43,29.56,0.0,0.0,147.0,113.0,274.0,89.0,83.0,164.0,5.05226333333333,3.49423333333333,4.86189666666666,3.48731,6.61999999999999,10.6133333333333,6.92333333333333,10.9233333333333,29.0466666666666,33.2566666666666,5296.51884259259,3648.0,0.688754275858356,4.20999999999999,1.55802999999999,957.01,28.086,65.7,1.813,80.366,0.0,-1.787431081343746,-0.3034124741112776,2778.0,623.0,247.0,3648.0,22,4,7,1,0,0,21.226,25.342,3.993333333333309,3.99999999999997,4.20999999999999,4.209999999999997,28.98,29.884,31.523,28.983333333333324,31.0515,1845.2502,0.0
2025-07-18 23:00:00,14.0066666666666,9.4,32.2999999999999,33.1266666666666,0,0.0,10.2103333333333,7.02,29.1853333333333,33.952,942.0,60.47,10.2933333333333,7.00166666666666,29.3076666666666,33.8593333333333,932,72.42,10.4566666666666,7.00333333333333,29.2833333333333,33.7633333333333,875,62.1666666666666,11.6433333333333,7.77666666666667,29.1666666666666,29.34,0.0,0.0,145.0,113.0,271.0,88.0,83.0,162.0,5.03654333333333,3.48960333333333,4.84299666666666,3.48245666666666,6.66666666666666,10.6666666666666,6.93333333333333,10.9099999999999,28.9533333333333,32.9966666666666,5334.25800925926,3611.0,0.676945133462234,4.04333333333333,1.54693999999999,957.23,27.541,68.1,1.3687,83.12399,0.0,-1.3588557029095745,-0.1638623467124961,2749.0,617.0,245.0,3611.0,23,4,7,1,0,0,21.161,24.989,3.9999999999999405,3.9766666666665706,4.04333333333333,4.0433333333332975,28.086,28.98,29.884,28.202333333333325,29.9455,1875.5421,0.0
2025-07-19 00:00:00,13.8999999999999,9.38,32.2,33.0266666666666,0,0.0,10.2139999999999,6.98,28.7396666666666,33.5043333333333,927.0,59.7433333333333,10.242,6.98399999999999,28.847,33.3339999999999,903,70.9133333333333,10.3966666666666,6.99666666666666,28.8533333333333,33.2433333333333,844,60.49,11.6,7.75333333333333,28.7866666666666,28.92,0.0,0.0,144.0,123.0,269.0,87.0,82.0,161.0,5.02208666666666,3.45499666666666,4.82538666666666,3.44842666666666,6.63999999999999,10.5733333333333,6.93,10.9233333333333,28.7033333333333,32.5233333333333,5227.33037037037,3540.0,0.677209923456431,3.81999999999999,1.56708999999999,957.53,26.95,70.3,0.4507,23.385986,0.0,-0.1788933785201334,-0.4136757777797151,2674.0,623.0,243.0,3540.0,0,5,7,1,1,0,21.009999999999998,24.573999999999998,3.9333333333333105,3.9933333333333003,3.81999999999999,3.8199999999999967,27.541,28.086,28.98,27.525666666666655,28.827333333333332,1894.5849999999998,0.0
2025-07-19 01:00:00,13.8999999999999,9.35333333333333,32.0733333333333,32.9833333333333,0,0.0,10.1589999999999,6.98399999999999,28.5073333333333,33.157,902.0,58.3966666666666,10.2016666666666,7.002,28.629,32.9876666666666,880,69.0433333333333,10.3433333333333,7.01,28.6166666666666,32.8933333333333,822,59.0833333333333,11.6,7.79,28.4766666666666,28.6533333333333,1.0,0.0,144.0,119.0,269.0,88.0,82.0,161.0,5.02631666666666,3.42599,4.82353666666666,3.41941333333333,6.63666666666666,10.53,6.92,10.9,28.4666666666666,32.1933333333333,5100.89504629629,3468.0,0.679880681434148,3.72666666666667,1.60032666666666,957.36,26.362,72.4,0.29462,27.916016,0.0,-0.137934259625808,-0.2603364830781121,2605.0,620.0,243.0,3468.0,1,5,7,1,1,0,20.842,24.153999999999996,3.8933333333333398,3.9800000000000004,3.72666666666667,3.7266666666666985,26.95,27.541,28.086,26.95099999999999,27.967166666666667,1908.6088,0.0
2025-07-19 02:00:00,13.8999999999999,9.35,31.8566666666666,32.8533333333333,0,0.0,10.104,6.996,28.347,32.879,882.0,57.2833333333333,10.0953333333333,6.99966666666666,28.4779999999999,32.6873333333333,851,67.3033333333333,10.25,6.99,28.4599999999999,32.5533333333333,795,56.5366666666666,11.6,7.75666666666666,28.33,28.5133333333333,0.0,0.0,144.0,117.0,269.0,88.0,83.0,162.0,5.05352580645161,3.41727741935483,4.84496451612903,3.41094838709677,6.66774193548386,10.4032258064516,6.96129032258064,10.8129032258064,28.3225806451612,31.9032258064516,4953.22004629629,3391.0,0.68460515953366,3.58064516129033,1.63624838709677,957.14,25.97,74.3,1.0908,74.54498,0.0,-1.051356619084561,-0.2906783437187596,2528.0,618.0,245.0,3391.0,2,5,7,1,1,0,20.83,23.913999999999998,3.73548387096774,3.8516129032257593,3.58064516129033,3.580645161290402,26.362,26.95,27.541,26.427333333333323,27.314833333333336,1929.571,0.0
2025-07-19 03:00:00,13.8966666666666,9.37999999999999,31.74,32.72,0,0.0,10.071,6.99599999999999,28.222,32.7636666666666,878.0,57.35,10.112,6.98699999999999,28.3296666666666,32.5786666666666,851,67.63,10.2633333333333,6.99666666666666,28.3566666666666,32.4866666666666,796,57.4566666666666,11.6,7.81,28.2366666666666,28.4166666666666,0.0,0.0,144.0,120.0,268.0,89.0,82.0,162.0,5.02560333333333,3.41663666666666,4.82432666666666,3.40961333333333,6.66333333333333,10.4533333333333,6.92666666666666,10.81,28.1866666666666,31.7866666666666,4989.13606481481,3390.0,0.679476357421378,3.60000000000001,1.60896666666666,956.9,25.525,75.9,1.3598,123.29001,0.0,-1.1366610019275964,0.7463630528750419,2525.0,621.0,244.0,3390.0,3,5,7,1,1,0,20.705,23.596999999999998,3.789999999999969,3.883333333333341,3.60000000000001,3.6000000000000014,25.97,26.362,26.95,25.952333333333325,26.738999999999994,1937.3475,0.0
2025-07-19 04:00:00,13.8,9.36666666666666,31.6033333333333,32.4699999999999,0,0.0,10.1039999999999,6.99166666666666,27.8716666666666,32.4266666666666,886.0,57.1466666666666,10.1003333333333,6.99066666666666,27.9816666666666,32.2359999999999,853,67.3166666666666,10.23,6.98333333333333,27.9866666666666,32.1133333333333,799,57.41,11.6,7.76,27.9133333333333,28.0766666666666,0.0,0.0,146.0,125.0,273.0,90.0,85.0,164.0,5.0292448275862,3.41042413793103,4.82831724137931,3.40278275862068,6.63103448275861,10.403448275862,6.93103448275862,10.8068965517241,27.9896551724137,31.4655172413793,4973.73046296296,3421.0,0.687813709543486,3.47586206896551,1.61882068965517,957.08,25.171,77.6,1.0716,83.58099,0.0,-1.0648820115547613,-0.1198034284446203,2538.0,634.0,249.0,3421.0,4,5,7,1,1,0,20.691,23.378999999999998,3.772413793103391,3.8758620689654792,3.47586206896551,3.4758620689656006,25.525,25.97,26.362,25.555333333333323,26.25316666666667,1953.2695999999999,0.0
2025-07-19 05:00:00,13.8,9.31666666666666,31.4633333333333,32.24,0,0.0,10.1296666666666,6.99599999999999,27.9526666666666,32.5909999999999,888.0,57.6833333333333,10.2816666666666,7.01133333333333,28.099,32.5793333333333,896,70.1533333333333,10.5233333333333,7.02,28.0766666666666,32.5433333333333,854,60.8833333333333,11.6,7.73333333333333,27.9666666666666,28.1666666666666,1.0,0.0,144.0,121.0,270.0,89.0,82.0,161.0,4.96363999999999,3.41530333333333,4.77792,3.40646333333333,6.64666666666666,10.8366666666666,6.97,10.8566666666666,27.99,31.7033333333333,5160.96777777777,3506.0,0.679329953404518,3.71333333333333,1.54833666666666,957.18,24.784,79.3,0.7379,100.70999,0.0,-0.7250460838565089,0.1371298154463142,2639.0,624.0,243.0,3506.0,5,5,7,1,1,0,20.644,23.128,4.18999999999994,3.8866666666666,3.71333333333333,3.7133333333333027,25.171,25.525,25.97,25.159999999999993,25.793666666666667,1965.3711999999998,0.0
2025-07-19 06:00:00,13.8,9.31,31.3399999999999,32.13,0,0.0,10.1919999999999,6.98799999999999,27.9953333333333,32.7029999999999,904.0,58.22,10.3043333333333,7.016,28.1246666666666,32.6809999999999,907,70.2533333333333,10.5133333333333,7.01666666666666,28.1333333333333,32.6566666666666,864,61.1533333333333,11.5866666666666,7.73333333333333,28.01,28.21,0.0,0.0,146.0,124.0,271.0,90.0,82.0,163.0,4.95862666666666,3.40617666666666,4.77070666666666,3.39717666666666,6.64333333333333,10.8166666666666,6.95333333333333,10.8666666666666,28.0733333333333,31.82,5185.76259259259,3551.0,0.684759461428545,3.74666666666666,1.55245,957.46,24.706,80.6,0.42541,73.776,1.52,-0.4084687860754641,-0.1188567158474302,2675.0,631.0,245.0,3551.0,6,5,7,1,1,0,20.825999999999997,23.153999999999996,4.173333333333271,3.91333333333327,3.74666666666666,3.7466666666667017,24.784,25.171,25.525,24.88699999999999,25.419666666666668,1991.3035999999997,37.55312
2025-07-19 07:00:00,13.8,9.36666666666666,31.2266666666666,32.1,0,0.0,10.1809999999999,7.00766666666666,28.5643333333333,33.2643333333333,912.0,58.52,10.187,7.0,28.6833333333333,33.1043333333333,886,69.2666666666666,10.35,6.99333333333333,28.6633333333333,32.9633333333333,829,59.26,11.6,7.80666666666666,28.5233333333333,28.71,0.0,0.0,144.0,111.0,270.0,90.0,83.0,161.0,4.97151333333333,3.39485,4.77621,3.38774333333333,6.64666666666666,10.5333333333333,6.96666666666666,10.8966666666666,28.4266666666666,32.2599999999999,5115.20675925925,3486.0,0.681497379101996,3.83333333333332,1.57666333333333,957.94,26.298,75.5,0.57037,70.747986,84.32,-0.5384734442489533,-0.1880645812976742,2627.0,615.0,244.0,3486.0,7,5,7,1,1,0,21.397999999999996,24.337999999999997,3.886666666666639,3.929999999999941,3.83333333333332,3.8333333333333,24.706,24.784,25.171,25.262666666666657,25.409000000000002,1985.4989999999998,2217.4473599999997
2025-07-19 08:00:00,13.8,9.33666666666667,31.2,32.1566666666666,0,0.0,10.1993333333333,7.012,29.5843333333333,34.3133333333333,939.0,59.61,10.1833333333333,7.01833333333333,29.7123333333333,34.1193333333333,905,69.7666666666666,10.3466666666666,7.00666666666666,29.6599999999999,33.9866666666666,843,59.9566666666666,11.6,7.8,29.5933333333333,29.7266666666666,0.0,0.0,143.0,103.0,268.0,88.0,82.0,162.0,4.98003225806451,3.38856774193548,4.78280967741935,3.38103225806451,6.65483870967741,10.4903225806451,6.94193548387096,10.9225806451612,29.2032258064516,33.3516129032258,5177.74074074074,3533.0,0.682343936651907,4.14838709677419,1.59146451612903,958.78,27.35,72.9,1.494,65.04498,271.15,-1.354519090008976,-0.6303285133969876,2687.0,602.0,244.0,3533.0,8,5,7,1,1,1,21.930000000000003,25.182000000000002,3.835483870967691,3.9806451612902407,4.14838709677419,4.148387096774201,26.298,24.706,24.784,26.11799999999999,25.639,1993.8150000000003,7415.952499999999
