time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-21 13:00:00,13.8,9.31333333333333,30.7499999999999,31.8099999999999,0,0.0,10.203,7.012,29.7933333333333,34.5916666666666,961.0,60.64,10.4216666666666,6.99566666666666,29.9289999999999,34.7159999999999,988,73.7266666666666,10.6733333333333,7.02333333333333,29.8833333333333,34.7399999999999,945,64.82,11.6,7.79666666666666,29.8066666666666,29.9766666666666,0.0,0.0,145.0,104.0,272.0,87.0,83.0,162.0,4.95148,3.42801666666666,4.76827666666666,3.42001333333333,6.63333333333333,11.0766666666666,6.96,10.9099999999999,29.2533333333333,33.8466666666666,5447.20203703703,3747.0,0.687876082899644,4.59333333333335,1.52346333333333,961.12,32.85,54.1,3.6812,96.242004,922.56,-3.659376085406304,0.4002500537869212,2894.0,608.0,245.0,3747.0,13,0,7,1,0,1,23.67,29.178000000000004,4.44333333333327,3.9499999999999007,4.59333333333335,4.593333333333302,31.588,30.405,29.338,31.614333333333324,29.476499999999998,1777.1850000000002,30306.095999999998
2025-07-21 14:00:00,13.8,9.3,30.8466666666666,31.8999999999999,0,0.0,10.2469999999999,6.98799999999999,30.2909999999999,35.1476666666666,980.0,61.6266666666666,10.4296666666666,6.992,30.403,35.2193333333333,1000,75.66,10.6866666666666,7.0,30.39,35.2466666666666,951,65.3799999999999,11.6,7.76333333333333,30.3166666666666,30.4799999999999,0.0,0.0,144.0,104.0,270.0,87.0,82.0,162.0,4.94935333333333,3.42474333333333,4.76047666666666,3.41769333333333,6.62666666666666,11.0166666666666,6.9,10.92,29.6166666666666,34.4033333333333,5542.37037037036,3780.0,0.68201865761407,4.78666666666665,1.52460999999999,960.59,32.787,53.9,5.6658,108.98001,872.96,-5.357762385906542,1.8427348849373404,2931.0,605.0,244.0,3780.0,14,0,7,1,0,1,23.567,29.099,4.38999999999994,4.02,4.78666666666665,4.786666666666701,32.85,31.588,30.405,32.408333333333324,30.74083333333333,1767.2193,28621.73952
2025-07-21 15:00:00,13.8,9.35,31.0133333333333,31.9933333333333,0,0.0,10.2763333333333,7.02,30.3903333333333,35.3093333333333,990.0,62.5366666666666,10.4799999999999,7.013,30.5403333333333,35.393,1014,76.7533333333333,10.7366666666666,7.0,30.5,35.3666666666666,962,66.6733333333333,11.6,7.76666666666666,30.3833333333333,30.5266666666666,0.0,0.0,145.0,101.0,271.0,88.0,83.0,161.0,4.94180333333333,3.42590666666666,4.75352666666666,3.41825,6.62,11.0366666666666,6.91333333333333,10.97,29.7333333333333,34.5,5632.52504629629,3815.0,0.67731611819615,4.76666666666668,1.51589666666666,960.06,32.352,54.8,5.6834,110.57001,824.42,-5.321046705461978,1.996871933372852,2966.0,605.0,244.0,3815.0,15,0,7,1,0,1,23.311999999999998,28.735999999999997,4.4166666666665995,4.05666666666667,4.76666666666668,4.766666666666701,32.787,32.85,31.588,32.66299999999999,31.55333333333333,1772.8895999999997,26671.635839999995
2025-07-21 16:00:00,13.8,9.28,31.18,32.1133333333333,0,0.0,10.2726666666666,7.016,30.444,35.348,988.0,62.1033333333333,10.3006666666666,6.99633333333333,30.5869999999999,35.2266666666666,966,74.3399999999999,10.4166666666666,6.99999999999999,30.5466666666666,35.0666666666666,896,62.8933333333333,11.6,7.78666666666667,30.4266666666666,30.6033333333333,0.0,0.0,144.0,97.0,269.0,87.0,81.0,160.0,4.94578064516129,3.40598709677419,4.74903225806451,3.39908064516129,6.63225806451612,10.6354838709677,6.91612903225806,10.9967741935483,29.7967741935483,34.4354838709677,5451.30412037036,3688.0,0.676535360817373,4.63870967741934,1.53979354838709,959.81,32.084,56.1,5.444,110.89,716.54,-5.086148037935205,1.9411939975715629,2850.0,597.0,241.0,3688.0,16,0,7,1,0,1,23.304000000000002,28.572000000000003,4.003225806451581,4.0806451612902395,4.63870967741934,4.638709677419403,32.352,32.787,32.85,32.40766666666666,32.011,1799.9124000000002,22989.469360000003
2025-07-21 17:00:00,13.8,9.32,31.2833333333333,32.2,0,0.0,10.3349999999999,7.024,31.062,36.0336666666666,1034.0,63.9833333333333,10.4509999999999,6.99966666666666,31.1976666666666,36.0176666666666,1036,76.9733333333333,10.6466666666666,7.01666666666666,31.2033333333333,35.9933333333333,972,66.0066666666666,11.6,7.82666666666667,31.0866666666666,31.2933333333333,0.0,0.0,146.0,95.0,273.0,87.0,85.0,164.0,4.92582413793103,3.42238275862069,4.73172758620689,3.41524827586206,6.63448275862069,10.9758620689655,6.95172413793103,11.0103448275862,30.2999999999999,35.2344827586206,5659.87226851851,3892.0,0.687648027261706,4.9344827586207,1.50344137931034,959.61,31.571,58.1,5.6275,113.619995,541.58,-5.15604471036296,2.2547636671585205,3042.0,601.0,249.0,3892.0,17,0,7,1,0,1,23.191000000000003,28.219,4.341379310344809,4.058620689655171,4.9344827586207,4.9344827586207,32.084,32.352,32.787,32.002333333333326,32.205333333333336,1834.2751,17098.22218
2025-07-21 18:00:00,13.8933333333333,9.32,31.3733333333333,32.21,0,0.0,10.2983333333333,6.96399999999999,30.8153333333333,35.8116666666666,1034.0,63.3766666666666,10.4919999999999,7.00533333333333,30.9779999999999,35.904,1057,76.1066666666666,10.74,6.97666666666666,30.8899999999999,35.8633333333333,1006,66.7566666666666,11.6,7.76666666666666,30.8866666666666,31.08,1.0,0.0,148.0,103.0,276.0,89.0,85.0,164.0,4.91808,3.41720666666666,4.72642333333333,3.40961333333333,6.61666666666666,11.12,6.88666666666666,11.0066666666666,30.16,35.0533333333333,5640.09111111111,3963.0,0.702648223570856,4.89333333333333,1.50087333333333,959.65,30.845,62.3,5.9789,109.119995,348.9,-5.649071964099719,1.95837462055209,3098.0,616.0,249.0,3963.0,18,0,7,1,0,1,23.305,27.829,4.503333333333339,4.119999999999941,4.89333333333333,4.893333333333299,31.571,32.084,32.352,31.49999999999999,32.0815,1921.6435,10761.8205
2025-07-21 19:00:00,13.8999999999999,9.31666666666667,31.3999999999999,32.2999999999999,0,0.0,10.3459999999999,7.012,30.838,35.8543333333333,1018.0,63.6733333333333,10.5073333333333,7.007,30.9853333333333,35.8899999999999,1033,75.9166666666666,10.7433333333333,6.98666666666666,30.98,35.84,979,66.5866666666666,11.6,7.76666666666666,30.8833333333333,31.0466666666666,0.0,0.0,144.0,104.0,270.0,86.0,82.0,162.0,4.93765333333333,3.41533,4.74913666666666,3.40810999999999,6.63999999999999,11.0899999999999,6.91,11.0266666666666,30.2466666666666,35.0366666666666,5638.35912037037,3878.0,0.687788755063417,4.79000000000001,1.52232333333333,959.94,29.063,71.4,6.3123,110.34,154.64,-5.91870599751394,2.194094484062276,3030.0,604.0,244.0,3878.0,19,0,7,1,0,0,23.343,26.775,4.4499999999999105,4.1166666666666,4.79000000000001,4.789999999999999,30.845,31.571,32.084,30.49299999999999,31.450333333333333,2075.0982,4494.30232
2025-07-21 20:00:00,13.8999999999999,9.35,31.3999999999999,32.2999999999999,0,0.0,10.2836666666666,6.98799999999999,29.8739999999999,34.8039999999999,984.0,61.7733333333333,10.508,6.988,30.0066666666666,34.9009999999999,1009,74.8766666666667,10.7466666666666,6.98666666666666,29.99,34.9333333333333,965,65.3533333333333,11.6,7.80333333333333,29.8933333333333,30.0733333333333,0.0,0.0,146.0,116.0,272.0,87.0,82.0,162.0,4.9372,3.40938333333333,4.74993333333333,3.40278333333333,6.63666666666666,11.1566666666666,6.90333333333333,10.9733333333333,29.5933333333333,34.0599999999999,5524.23004629629,3823.0,0.692042143060845,4.46666666666666,1.52781666666666,960.43,27.182,78.4,2.4577,125.08,17.248,-2.011259734514085,1.4124884319251374,2958.0,621.0,244.0,3823.0,20,0,7,1,0,0,22.862000000000002,25.454,4.519999999999941,4.069999999999971,4.46666666666666,4.466666666666601,29.063,30.845,31.571,29.02999999999999,30.516166666666667,2131.0688,468.83513600000003
2025-07-21 21:00:00,13.8999999999999,9.38666666666667,31.3999999999999,32.2066666666666,0,0.0,10.2689999999999,6.96799999999999,29.4126666666666,34.2843333333333,957.0,60.9266666666666,10.4486666666666,6.99933333333333,29.5229999999999,34.3283333333333,971,72.8866666666666,10.6766666666666,6.97666666666666,29.5166666666666,34.3333333333333,927,63.6799999999999,11.6,7.80666666666666,29.42,29.6133333333333,0.0,0.0,144.0,122.0,270.0,86.0,83.0,161.0,4.94763999999999,3.39555666666666,4.75949333333333,3.3882,6.63666666666666,11.0433333333333,6.95333333333333,10.9833333333333,29.2933333333333,33.4666666666666,5400.89407407407,3721.0,0.68896000346719,4.17333333333332,1.55208333333333,960.86,26.55,80.7,0.73666,141.71,0.0,-0.4564655147928032,0.5781930381844295,2855.0,622.0,244.0,3721.0,21,0,7,1,0,0,22.69,25.006,4.40666666666664,4.029999999999971,4.17333333333332,4.1733333333332965,27.182,29.063,30.845,27.598333333333326,29.549166666666668,2142.585,0.0
2025-07-21 22:00:00,13.8999999999999,9.38333333333333,31.3999999999999,32.2,0,0.0,10.2909999999999,7.004,29.473,34.366,963.0,61.6533333333333,10.4603333333333,7.00566666666666,29.6043333333333,34.414,978,74.6066666666666,10.7166666666666,7.00333333333333,29.5666666666666,34.3899999999999,932,64.3566666666666,11.6,7.77333333333333,29.4599999999999,29.63,1.0,0.0,145.0,120.0,270.0,86.0,82.0,161.0,4.93662333333333,3.39472333333333,4.75017666666666,3.38721666666666,6.65999999999999,11.06,6.92666666666666,11.0133333333333,29.3666666666666,33.53,5486.30856481481,3738.0,0.681332439807124,4.16333333333334,1.5419,961.08,25.746,84.9,0.28506,279.38,0.0,0.2812484949564268,-0.0464595273840012,2874.0,621.0,243.0,3738.0,22,0,7,1,0,0,22.726,24.537999999999997,4.40000000000001,4.08666666666664,4.16333333333334,4.1633333333334015,26.55,27.182,29.063,26.492666666666654,28.492833333333333,2185.8354,0.0
2025-07-21 23:00:00,13.8433333333333,9.33666666666667,31.3999999999999,32.2,0,0.0,10.2799999999999,7.016,29.4886666666666,34.39,986.0,61.7866666666666,10.5003333333333,7.00166666666666,29.6109999999999,34.47,1005,74.58,10.7233333333333,7.0,29.6133333333333,34.4633333333333,960,65.1099999999999,11.6,7.75333333333333,29.4733333333333,29.6333333333333,0.0,0.0,147.0,125.0,275.0,88.0,84.0,164.0,4.92451333333333,3.39564,4.74189,3.38768666666666,6.64999999999999,11.09,6.93333333333333,11.0166666666666,29.4466666666666,33.58,5509.82717592592,3834.0,0.695847596954018,4.13333333333334,1.52887333333333,961.21,25.137,88.1,2.4216,284.79,0.0,2.341367446061279,-0.6181788111254584,2951.0,635.0,248.0,3834.0,23,0,7,1,0,0,22.756999999999998,24.185000000000002,4.44000000000001,4.08333333333327,4.13333333333334,4.133333333333397,25.746,26.55,27.182,25.81099999999999,27.4205,2214.5697,0.0
2025-07-22 00:00:00,13.8,9.33,31.3066666666666,32.1166666666666,0,0.0,10.2836666666666,7.024,29.6973333333333,34.5796666666666,974.0,61.5366666666666,10.4559999999999,7.00366666666666,29.8276666666666,34.618,979,73.45,10.6633333333333,6.99999999999999,29.8266666666666,34.5666666666666,931,63.7166666666666,11.6,7.79,29.6466666666666,29.84,0.0,0.0,145.0,114.0,271.0,87.0,83.0,162.0,4.94417666666666,3.38670333333333,4.75546333333333,3.37964333333333,6.63666666666666,11.02,6.94,10.9866666666666,29.46,33.7466666666666,5433.98421296296,3746.0,0.689365271077487,4.28666666666666,1.55747333333333,960.99,24.86,90.2,2.5011,280.46,0.0,2.4595364509258943,-0.4540723032368918,2884.0,617.0,245.0,3746.0,0,1,7,1,0,0,22.9,24.076,4.38333333333334,4.0466666666666,4.28666666666666,4.286666666666598,25.137,25.746,26.55,25.247666666666657,26.423000000000002,2242.372,0.0
2025-07-22 01:00:00,13.8,9.38666666666666,31.2866666666666,32.1,0,0.0,10.2763333333333,6.98399999999999,29.5596666666666,34.4053333333333,960.0,61.22,10.4083333333333,6.989,29.6506666666666,34.4053333333333,964,73.7,10.6233333333333,6.96666666666666,29.6533333333333,34.4133333333333,915,63.7533333333333,11.6,7.78333333333333,29.6033333333333,29.7433333333333,0.0,0.0,144.0,123.0,269.0,86.0,82.0,162.0,4.94383870967741,3.38686129032258,4.75514838709677,3.3795,6.63225806451612,10.9451612903225,6.9516129032258,10.9677419354838,29.4387096774193,33.5838709677419,5433.16379629629,3705.0,0.681923118630371,4.14516129032259,1.55697741935483,960.69,24.928,90.1,2.4288,264.88,0.0,2.41910902671112,0.2167509097669014,2839.0,622.0,244.0,3705.0,1,1,7,1,0,0,22.948,24.136,4.312903225806381,4.016129032258001,4.14516129032259,4.145161290322601,24.86,25.137,25.746,24.974999999999994,25.733833333333337,2246.0128,0.0
2025-07-22 02:00:00,13.8,9.34,31.2,32.01,0,0.0,10.2543333333333,7.004,29.56,34.3716666666666,954.0,61.3399999999999,10.4046666666666,7.01333333333333,29.6833333333333,34.3926666666666,959,73.8566666666666,10.62,7.01,29.6566666666666,34.36,910,63.4033333333333,11.6,7.79,29.58,29.72,0.0,0.0,144.0,121.0,270.0,86.0,82.0,161.0,4.95180689655172,3.38352068965517,4.76162758620689,3.37530689655172,6.67586206896551,10.9689655172413,6.95172413793103,10.9724137931034,29.4482758620689,33.5482758620689,5431.15833333333,3687.0,0.678860709578527,4.1,1.56828620689655,960.19,25.077,89.9,2.0334,271.61,0.0,2.0325972677077706,-0.057130616195738,2823.0,621.0,243.0,3687.0,2,1,7,1,0,0,23.057000000000002,24.269000000000002,4.293103448275789,4.02068965517237,4.1,4.099999999999998,24.928,24.86,25.137,24.954999999999995,25.383,2254.4223,0.0
2025-07-22 03:00:00,13.8,9.37,31.1533333333333,32.0,0,0.0,10.2433333333333,7.008,29.4816666666666,34.2683333333333,952.0,60.7033333333333,10.4523333333333,6.99199999999999,29.5986666666666,34.3826666666666,975,73.9766666666666,10.6999999999999,6.98666666666666,29.5833333333333,34.4066666666666,934,64.5066666666666,11.6,7.74999999999999,29.4766666666666,29.6433333333333,0.0,0.0,145.0,123.0,271.0,87.0,83.0,162.0,4.93856774193548,3.37958064516129,4.74959032258064,3.37164193548387,6.66451612903225,11.0645161290322,6.92258064516129,10.9806451612903,29.4225806451612,33.5032258064516,5447.20203703703,3732.0,0.685122375602207,4.08064516129033,1.55898709677419,959.72,25.247,89.1,1.9471,276.83,0.0,1.933282163064916,-0.231556662558087,2861.0,626.0,245.0,3732.0,3,1,7,1,0,0,23.067,24.375,4.39999999999995,4.05806451612901,4.08064516129033,4.080645161290402,25.077,24.928,24.86,25.083999999999993,25.165833333333335,2249.5076999999997,0.0
2025-07-22 04:00:00,13.8,9.33,31.08,31.9466666666666,0,0.0,10.2543333333333,6.99599999999999,29.4853333333333,34.2806666666666,950.0,60.9299999999999,10.4596666666666,6.99166666666666,29.6103333333333,34.3533333333333,964,73.94,10.6966666666666,7.01,29.5833333333333,34.37,921,64.3333333333333,11.6,7.75333333333333,29.4866666666666,29.6566666666666,0.0,0.0,146.0,117.0,273.0,86.0,83.0,163.0,4.9370724137931,3.37613103448275,4.7494448275862,3.36770344827586,6.66206896551724,11.0586206896551,6.97241379310345,10.951724137931,29.3448275862069,33.4827586206896,5447.65782407407,3703.0,0.679741665057568,4.13793103448275,1.56094137931034,959.57,25.277,88.3,1.2758,267.67,0.0,1.274745226214127,0.0518676030320866,2835.0,622.0,246.0,3703.0,4,1,7,1,0,0,22.937,24.341,4.39655172413786,3.9793103448275504,4.13793103448275,4.137931034482701,25.247,25.077,24.928,25.200333333333322,25.087666666666667,2231.9591,0.0
2025-07-22 05:00:00,13.8,9.26666666666667,30.8999999999999,31.8999999999999,0,0.0,10.2139999999999,6.98799999999999,28.9133333333333,33.7059999999999,949.0,59.6933333333333,10.363,6.97866666666666,29.0439999999999,33.728,960,71.96,10.61,6.99666666666666,29.0366666666666,33.7066666666666,914,63.1066666666666,11.6,7.7,28.9566666666666,29.1266666666666,0.0,0.0,145.0,120.0,271.0,87.0,84.0,162.0,4.9285,3.36507333333333,4.74182666666666,3.35757999999999,6.64,10.9533333333333,6.94666666666666,10.9366666666666,28.9266666666666,32.8399999999999,5326.14499999999,3692.0,0.693184282440677,3.91333333333334,1.56342666666666,959.72,25.05,88.7,0.71783,242.49,0.0,0.6366651265217544,0.3315681311149163,2823.0,623.0,246.0,3692.0,5,1,7,1,0,0,22.790000000000003,24.146,4.3133333333333,3.98999999999994,3.91333333333334,3.9133333333332985,25.277,25.247,25.077,25.19133333333333,25.07316666666667,2221.935,0.0
2025-07-22 06:00:00,13.8,9.28666666666666,30.8266666666666,31.8299999999999,0,0.0,10.2213333333333,6.99599999999999,28.83,33.6149999999999,936.0,59.6299999999999,10.378,6.984,28.9523333333333,33.665,942,71.4633333333333,10.6099999999999,6.98,28.8999999999999,33.65,899,62.3099999999999,11.6,7.71999999999999,28.8266666666666,28.9533333333333,1.0,0.0,145.0,120.0,270.0,85.0,82.0,162.0,4.89557333333333,3.35979666666666,4.71454,3.35019333333333,6.63333333333333,10.9299999999999,6.97666666666666,10.95,28.8233333333333,32.76,5289.04393518518,3642.0,0.688593258938863,3.93666666666668,1.53577666666666,960.1,24.55,90.7,1.1468,211.26,1.04,0.5951002777334775,0.980309083626964,2778.0,620.0,244.0,3642.0,6,1,7,1,0,0,22.69,23.806,4.29666666666657,3.973333333333339,3.93666666666668,3.9366666666666994,25.05,25.277,25.247,24.958999999999993,25.021500000000003,2226.685,25.532
2025-07-22 07:00:00,13.8,9.33666666666666,30.74,31.7433333333333,0,0.0,10.2066666666666,6.99599999999999,28.6503333333333,33.3976666666666,923.0,58.6899999999999,10.1796666666666,6.996,28.7616666666666,33.1653333333333,888,68.2533333333333,10.28,6.99666666666666,28.7166666666666,33.0299999999999,825,57.2833333333333,11.6,7.68999999999999,28.6966666666666,28.81,0.0,0.0,144.0,121.0,270.0,85.0,82.0,162.0,4.89901,3.33778666666666,4.71340666666666,3.32812,6.64666666666666,10.4033333333333,6.95333333333333,10.9333333333333,28.6933333333333,32.3566666666666,5038.08759259259,3500.0,0.694708048575016,3.66333333333333,1.56122333333333,960.33,25.775,86.7,0.99919,177.59,52.26,-0.0420159723940167,0.9983062226410218,2636.0,620.0,244.0,3500.0,7,1,7,1,0,0,23.115,24.711,3.75666666666664,3.9799999999999702,3.66333333333333,3.6633333333332985,24.55,25.05,25.277,25.12499999999999,25.162666666666667,2234.6925,1347.0014999999999
2025-07-22 08:00:00,13.8,9.3,30.68,31.7,0,0.0,10.1699999999999,7.008,28.456,33.1393333333333,908.0,57.6766666666666,10.2163333333333,7.021,28.5966666666666,33.0256666666666,884,67.7466666666666,10.41,7.01,28.5666666666666,32.9333333333333,833,58.3033333333333,11.6,7.68999999999999,28.4599999999999,28.63,0.0,0.0,145.0,120.0,269.0,86.0,83.0,161.0,4.92117,3.34319666666666,4.73302666666666,3.33359666666666,6.67666666666666,10.6,6.95,10.8666666666666,28.5333333333333,32.18,5024.41398148148,3489.0,0.694409340643392,3.64666666666665,1.57797333333333,960.9,25.029,90.1,0.28216,246.23,13.696,0.2582246037185172,0.1137291503283777,2625.0,620.0,244.0,3489.0,8,1,7,1,0,1,23.049,24.237,3.92333333333334,3.9166666666665995,3.64666666666665,3.6466666666667003,25.775,24.55,25.05,25.11799999999999,25.154666666666667,2255.1128999999996,342.797184
2025-07-22 09:00:00,13.8,9.33333333333333,30.6,31.65,0,0.0,10.1699999999999,6.992,28.5843333333333,33.2456666666666,901.0,57.9099999999999,10.3263333333333,6.99766666666666,28.7176666666666,33.2616666666666,908,69.3733333333333,10.5399999999999,6.99333333333333,28.6733333333333,33.29,866,60.65,11.6,7.75666666666666,28.6266666666666,28.7266666666666,0.0,0.0,146.0,121.0,272.0,85.0,83.0,164.0,4.92841612903225,3.33997741935483,4.73819354838709,3.33087741935483,6.67096774193548,10.8677419354838,6.94193548387097,10.8483870967742,28.658064516129,32.3806451612903,5139.45462962963,3546.0,0.689956475061934,3.72258064516127,1.58843870967741,961.35,25.117,90.2,0.34778,63.565002,23.14,-0.3114161219831864,-0.1548254739019169,2675.0,624.0,247.0,3546.0,9,1,7,1,0,1,23.157,24.333,4.196774193548319,3.90645161290323,3.72258064516127,3.7225806451613046,25.029,25.775,24.55,25.30699999999999,25.133,2265.5534000000002,581.2073800000001
2025-07-22 10:00:00,13.8,9.35333333333333,30.5066666666666,31.6,0,0.0,10.1553333333333,7.016,28.6136666666666,33.253,914.0,58.1733333333333,10.308,7.00533333333333,28.7213333333333,33.296,921,69.18,10.5366666666666,6.98666666666666,28.67,33.3066666666666,882,60.4266666666666,11.59,7.76666666666666,28.63,28.7299999999999,0.0,0.0,143.0,120.0,268.0,85.0,82.0,160.0,4.90774827586206,3.3364724137931,4.71793103448275,3.32794827586206,6.63448275862069,10.9206896551724,6.96206896551724,10.8379310344827,28.6310344827586,32.3862068965517,5135.26138888888,3575.0,0.696167094383002,3.75517241379308,1.57127586206896,961.56,25.514,87.4,0.69698,82.13098,63.1,-0.6904169820065201,-0.0954228031290656,2717.0,616.0,242.0,3575.0,10,1,7,1,0,1,22.994,24.506,4.286206896551709,3.8758620689654606,3.75517241379308,3.7551724137930975,25.117,25.029,25.775,25.219999999999988,25.1725,2229.9236,1609.9334
2025-07-22 11:00:00,13.8,9.36666666666666,30.4566666666666,31.6,0,0.0,10.1699999999999,7.016,28.7676666666666,33.4619999999999,926.0,58.2833333333333,10.3446666666666,7.00133333333333,28.8899999999999,33.5079999999999,936,70.95,10.57,7.00666666666666,28.8333333333333,33.5133333333333,899,61.4933333333333,11.5866666666666,7.81333333333333,28.7733333333333,28.8999999999999,0.0,0.0,146.0,121.0,273.0,87.0,84.0,163.0,4.88396333333333,3.33312333333333,4.69439,3.32509,6.68999999999999,10.93,6.97333333333333,10.8499999999999,28.8233333333333,32.6133333333333,5215.84453703703,3635.0,0.696914943340112,3.79000000000002,1.55084,961.47,25.787,86.8,1.1937,103.07001,88.192,-1.162776567216827,0.2699450772498936,2761.0,627.0,247.0,3635.0,11,1,7,1,0,1,23.147,24.730999999999998,4.24000000000001,3.87666666666657,3.79000000000002,3.7900000000000027,25.514,25.117,25.029,25.472666666666658,25.295333333333332,2238.3116,2274.2071039999996
2025-07-22 12:00:00,13.8,9.35666666666666,30.3999999999999,31.4666666666666,0,0.0,10.2249999999999,6.99999999999999,29.0039999999999,33.7799999999999,935.0,59.4033333333333,10.4126666666666,7.00499999999999,29.1356666666666,33.8789999999999,952,72.3566666666666,10.6733333333333,7.0,29.1233333333333,33.8766666666666,914,63.3466666666666,11.5566666666666,7.70666666666666,28.99,29.1866666666666,1.0,0.0,145.0,120.0,270.0,85.0,82.0,162.0,4.86519666666666,3.32629333333333,4.67819666666666,3.31694333333333,6.65999999999999,11.03,6.95666666666666,10.9066666666666,29.0166666666666,32.96,5335.62537037037,3666.0,0.687079722717775,3.94333333333332,1.53890333333333,961.11,25.587,88.5,0.89641,88.082,72.672,-0.8959077868483908,-0.0300020926673187,2802.0,620.0,244.0,3666.0,12,1,7,1,0,1,23.287,24.667,4.370000000000009,3.9499999999999407,3.94333333333332,3.943333333333399,25.787,25.514,25.117,25.62933333333332,25.468166666666665,2264.4495,1859.4584639999998
2025-07-22 13:00:00,13.8,9.31333333333333,30.3999999999999,31.3999999999999,0,0.0,10.2616666666666,7.036,30.2393333333333,35.0786666666666,977.0,61.3233333333333,10.4503333333333,7.011,30.4066666666666,35.1816666666666,992,74.3133333333333,10.6699999999999,7.01333333333333,30.3333333333333,35.1433333333333,949,65.2366666666666,11.5933333333333,7.8,30.2199999999999,30.4133333333333,0.0,0.0,144.0,103.0,270.0,87.0,83.0,161.0,4.87962,3.33717333333333,4.69207333333333,3.32882333333333,6.63333333333333,10.9833333333333,6.95,10.9933333333333,29.8066666666666,34.2866666666666,5493.32768518518,3766.0,0.685558957306775,4.48,1.54244666666666,960.29,29.113,74.6,3.5553,105.83002,884.18,-3.420465961451962,0.9698302410981546,2918.0,604.0,244.0,3766.0,13,1,7,1,0,1,24.032999999999998,27.081,4.34999999999997,4.0433333333333,4.48,4.479999999999997,25.587,25.787,25.514,26.82899999999999,26.0245,2171.8298,25741.132339999996
2025-07-22 14:00:00,13.8,9.26,30.3999999999999,31.6,0,0.0,10.3056666666666,7.0,30.3026666666666,35.248,997.0,61.9999999999999,10.2896666666666,6.98566666666666,30.411,35.0196666666666,956,71.4799999999999,10.3899999999999,7.00666666666666,30.4133333333333,34.9,885,60.9533333333333,11.6,7.83,30.3433333333333,30.4966666666666,0.0,0.0,145.0,106.0,270.0,85.0,82.0,162.0,5.16468064516128,3.6042193548387,4.97206129032258,3.59584193548387,6.6258064516129,10.5387096774193,6.91290322580645,11.0193548387096,29.8838709677419,34.2354838709677,5317.21157407407,3688.0,0.693596624588371,4.35161290322581,1.56046129032257,959.84,29.137,75.5,6.907,114.70001,838.74,-6.275065478438668,2.886208973949615,2838.0,606.0,244.0,3688.0,14,1,7,1,0,1,24.237000000000002,27.177,3.9129032258064003,4.106451612903149,4.35161290322581,4.351612903225799,29.113,25.587,25.787,27.945666666666657,26.709166666666665,2199.8435,24438.36738
2025-07-22 15:00:00,13.8,9.35,30.3999999999999,31.6,0,0.0,10.3276666666666,7.028,30.1746666666666,35.095,988.0,62.0466666666666,10.3876666666666,7.01133333333333,30.3223333333333,35.0073333333333,973,73.67,10.5466666666666,7.00666666666666,30.2733333333333,34.9066666666666,917,63.6299999999999,11.6,7.78,30.1766666666666,30.3499999999999,0.0,0.0,144.0,110.0,270.0,86.0,82.0,161.0,5.15286551724137,3.60643103448275,4.96522413793103,3.59768965517241,6.70344827586207,10.8137931034482,6.95862068965517,11.0275862068965,29.7689655172413,34.1999999999999,5451.57759259259,3731.0,0.684389048239824,4.43103448275861,1.54643448275862,959.4,27.633,82.2,6.6417,120.880005,272.36,-5.700199628884892,3.4087978938125,2878.0,610.0,243.0,3731.0,15,1,7,1,0,1,24.073,26.209,4.11034482758613,4.068965517241329,4.43103448275861,4.431034482758605,29.137,29.113,25.587,28.627666666666656,27.128500000000003,2271.4326,7526.12388
2025-07-22 16:00:00,13.8,9.31666666666666,30.3999999999999,31.6,0,0.0,10.4083333333333,7.02,31.0766666666666,36.1266666666666,1055.0,64.5333333333333,10.5426666666666,7.01066666666666,31.2233333333333,36.1399999999999,1060,78.5666666666666,10.76,7.01666666666666,31.1866666666666,36.0733333333333,1005,68.1133333333333,11.6,7.73666666666666,31.0466666666666,31.2333333333333,0.0,0.0,148.0,102.0,275.0,87.0,84.0,164.0,5.12977666666666,3.60276666666666,4.94535666666666,3.59358,6.65999999999999,11.0866666666666,6.93,11.0733333333333,30.46,35.32,5776.09796296296,3980.0,0.689046485277819,4.85999999999999,1.52701,959.05,27.482,82.2,6.1715,123.48999,174.84,-5.146921374708695,3.405379951278088,3120.0,612.0,248.0,3980.0,16,1,7,1,0,1,23.922,26.058,4.42666666666661,4.143333333333301,4.85999999999999,4.859999999999999,27.633,29.137,29.113,28.08399999999999,27.456500000000002,2259.0204,4804.95288
2025-07-22 17:00:00,13.8,9.33333333333333,30.4866666666666,31.6933333333333,0,0.0,10.4119999999999,6.97599999999999,30.3666666666666,35.48,1031.0,63.9533333333333,10.5366666666666,6.975,30.463,35.4226666666666,1028,76.3433333333333,10.7266666666666,6.98,30.5199999999999,35.4499999999999,975,66.46,11.6,7.78666666666666,30.4166666666666,30.6133333333333,0.0,0.0,145.0,119.0,272.0,85.0,83.0,163.0,5.12645333333333,3.60027999999999,4.94035333333333,3.59185,6.62,11.0266666666666,6.89666666666667,11.0833333333333,30.2599999999999,34.7,5654.22050925925,3901.0,0.689927107301844,4.44000000000001,1.52617333333333,959.06,27.2,82.9,6.1943,124.94,133.66,-5.077791318000073,3.547589015210624,3034.0,621.0,246.0,3901.0,17,1,7,1,0,1,23.78,25.832,4.4066666666666,4.18666666666663,4.44000000000001,4.440000000000104,27.482,27.633,29.137,27.438333333333322,27.691999999999997,2254.88,3635.5519999999997
2025-07-22 18:00:00,13.8,9.32333333333333,30.5,31.7,0,0.0,10.2836666666666,7.004,29.3116666666666,34.187,958.0,60.5533333333333,10.4376666666666,6.99566666666666,29.456,34.2053333333333,960,72.3766666666666,10.65,6.99666666666666,29.4066666666666,34.1433333333333,914,63.22,11.59,7.77,29.3266666666666,29.4733333333333,0.0,0.0,144.0,119.0,270.0,86.0,82.0,161.0,5.13553666666666,3.59027333333333,4.94813666666666,3.58217666666666,6.65999999999999,10.9733333333333,6.94,10.9833333333333,29.3466666666666,33.3133333333333,5364.15763888888,3694.0,0.688644937132228,3.96666666666667,1.54526333333333,958.99,27.444,82.0,6.9059,121.149994,185.14,-5.910180076410328,3.5722858612382087,2832.0,619.0,243.0,3694.0,18,1,7,1,0,1,23.843999999999998,26.003999999999998,4.31333333333331,4.0433333333333,3.96666666666667,3.966666666666697,27.2,27.482,27.633,27.375333333333327,28.001500000000004,2250.408,5080.98216
2025-07-22 19:00:00,13.8,9.29,30.5,31.6366666666666,0,0.0,10.2543333333333,6.992,29.1906666666666,34.0073333333333,945.0,60.1866666666666,10.3553333333333,6.98799999999999,29.3349999999999,33.9926666666666,942,72.2499999999999,10.56,7.01666666666666,29.2966666666666,33.9533333333333,894,62.7333333333333,11.6,7.76333333333333,29.2666666666666,29.4133333333333,1.0,0.0,145.0,121.0,269.0,85.0,83.0,161.0,5.13128666666666,3.58207,4.94363333333333,3.57397333333333,6.62666666666666,10.8399999999999,6.97,10.9466666666666,29.2033333333333,33.1333333333333,5337.35736111111,3646.0,0.683109590256289,3.92999999999999,1.54921666666666,959.17,26.907,83.6,6.415,121.399994,146.2,-5.475528714523602,3.34227621486129,2782.0,620.0,244.0,3646.0,19,1,7,1,0,0,23.627,25.595,4.213333333333241,3.9766666666666,3.92999999999999,3.929999999999996,27.444,27.2,27.482,27.183666666666657,27.63383333333333,2249.4251999999997,3933.8034
2025-07-22 20:00:00,13.8,9.28,30.4766666666666,31.6,0,0.0,10.2286666666666,7.004,28.9926666666666,33.7983333333333,934.0,59.8966666666666,10.3886666666666,7.02033333333333,29.1443333333333,33.8239999999999,940,72.1199999999999,10.6233333333333,7.01666666666666,29.09,33.8499999999999,900,63.5266666666666,11.5133333333333,7.77666666666666,29.04,29.22,0.0,0.0,144.0,119.0,270.0,85.0,82.0,161.0,5.12909999999999,3.57542333333333,4.94286666666666,3.56658,6.65666666666666,10.9633333333333,6.96,10.9566666666666,29.04,32.9399999999999,5347.56699074074,3635.0,0.679748380206169,3.89999999999998,1.55367666666666,959.64,25.23,89.7,3.168,136.71002,15.928,-2.172269303714503,2.3059640222995044,2774.0,618.0,243.0,3635.0,20,1,7,1,0,0,23.17,24.406,4.306666666666639,3.9966666666665995,3.89999999999998,3.899999999999899,26.907,27.444,27.2,26.526999999999987,26.98266666666667,2263.1310000000003,401.86344
2025-07-22 21:00:00,13.8,9.33,30.3999999999999,31.4333333333333,0,0.0,10.1956666666666,6.98399999999999,28.7579999999999,33.491,924.0,59.4233333333333,10.3886666666666,6.97933333333333,28.869,33.5476666666666,941,71.9533333333333,10.6199999999999,7.00666666666666,28.8766666666666,33.58,905,62.8899999999999,11.51,7.74333333333333,28.75,28.9199999999999,0.0,0.0,145.0,121.0,271.0,86.0,83.0,163.0,5.11079666666666,3.56330999999999,4.92364,3.55467,6.68333333333333,11.02,6.93,10.9233333333333,28.7466666666666,32.6566666666666,5312.6537037037,3639.0,0.684968417471494,3.90999999999999,1.54748666666666,960.19,24.766,91.1,1.4581,123.869995,0.0,-1.2106666336270122,0.8126142456431819,2770.0,623.0,246.0,3639.0,21,1,7,1,0,0,22.985999999999997,24.054,4.33666666666667,3.9933333333333003,3.90999999999999,3.9100000000000037,25.23,26.907,27.444,25.63433333333332,26.504833333333334,2256.1825999999996,0.0
2025-07-22 22:00:00,13.8,9.42413793103448,30.351724137931,31.3620689655172,0,0.0,10.1737931034482,6.99379310344827,28.4268965517241,33.1251724137931,925.0,58.8965517241379,10.3779310344827,6.99758620689655,28.5568965517241,33.1896551724138,942,71.1172413793103,10.6310344827586,7.00689655172413,28.5448275862068,33.2310344827586,908,61.2862068965517,11.5,7.72068965517241,28.4586206896551,28.5965517241379,0.0,0.0,147.0,122.0,275.0,87.0,84.0,164.0,5.10074333333333,3.55698333333333,4.91683666666666,3.54772,6.64,11.0133333333333,6.96666666666666,10.8766666666666,28.4599999999999,32.3133333333333,5231.52361111111,3654.0,0.698458092063152,3.85333333333335,1.54376,960.38,24.63,91.4,1.4653,70.47,0.0,-1.3809962811717242,-0.4898503459117573,2775.0,631.0,248.0,3654.0,22,1,7,1,0,0,22.91,23.942,4.3733333333333,3.9099999999999397,3.85333333333335,3.8533333333333957,24.766,25.23,26.907,24.875333333333327,26.0295,2251.1820000000002,0.0
2025-07-22 23:00:00,13.8,9.36129032258065,30.2838709677419,31.2838709677419,0,0.0,10.1593548387096,6.97870967741935,28.2448387096774,32.9503225806451,903.0,58.5451612903225,10.3403225806451,6.99225806451613,28.3899999999999,33.0248387096774,915,70.916129032258,10.5967741935483,6.99677419354838,28.3193548387096,33.0516129032258,882,62.0064516129032,11.5,7.71612903225806,28.2999999999999,28.4193548387096,0.0,0.0,145.0,121.0,270.0,85.0,83.0,161.0,5.09509999999999,3.55057096774193,4.91253548387096,3.54250322580645,6.65483870967741,10.9548387096774,6.94516129032258,10.858064516129,28.3870967741935,32.1322580645161,5236.11088709677,3565.0,0.680848835494516,3.74516129032261,1.54452903225806,959.98,24.889,90.3,1.0317,50.695984,0.0,-0.7983251398859676,-0.6535150044383452,2700.0,621.0,244.0,3565.0,23,1,7,1,0,0,22.948999999999998,24.113,4.29999999999999,3.91290322580642,3.74516129032261,3.745161290322603,24.63,24.766,25.23,24.761666666666656,25.644333333333332,2247.4766999999997,0.0
2025-07-23 00:00:00,13.7666666666666,9.26666666666667,30.2,31.2,0,0.0,10.1773333333333,6.99999999999999,28.33,33.055,910.0,58.5699999999999,10.3679999999999,7.00699999999999,28.5,33.1173333333333,924,70.9966666666666,10.6466666666666,7.01333333333333,28.3999999999999,33.12,888,62.2166666666666,11.5,7.78333333333333,28.3399999999999,28.5,0.0,0.0,145.0,120.0,271.0,86.0,82.0,162.0,5.09908275862069,3.55146896551724,4.91299310344827,3.54317586206896,6.6551724137931,10.9793103448275,6.96206896551724,10.8758620689655,28.4068965517241,32.2172413793103,5244.74143518518,3588.0,0.68411380128853,3.81034482758622,1.54761379310344,959.76,24.477,91.4,1.0887,56.436005,0.0,-0.9071797759690854,-0.601907421513209,2722.0,622.0,244.0,3588.0,0,2,7,1,0,0,22.757,23.789,4.3241379310344,3.91379310344826,3.81034482758622,3.810344827586203,24.889,24.63,24.766,24.665333333333322,25.149833333333333,2237.1978000000004,0.0
2025-07-23 01:00:00,13.6999999999999,9.20666666666666,30.1133333333333,31.19,0,0.0,10.137,6.988,28.3666666666666,33.0256666666666,897.0,58.1733333333333,10.2946666666666,6.99666666666666,28.4816666666666,33.0403333333333,902,70.5633333333333,10.5299999999999,6.98,28.49,33.0366666666666,868,61.6133333333333,11.5,7.84333333333333,28.3799999999999,28.5466666666666,0.0,0.0,144.0,120.0,269.0,85.0,82.0,162.0,5.09911666666666,3.53528666666666,4.9109,3.52631333333333,6.64666666666666,10.93,6.95666666666666,10.85,28.4066666666666,32.16,5205.54375,3529.0,0.677931099897104,3.75333333333335,1.56382999999999,959.44,24.177,92.5,1.1301,71.90399,0.0,-1.0742022755153786,-0.3510206279943996,2667.0,618.0,244.0,3529.0,1,2,7,1,0,0,22.677,23.576999999999998,4.283333333333339,3.8933333333333398,3.75333333333335,3.753333333333398,24.477,24.889,24.63,24.514333333333326,24.694833333333335,2236.3725,0.0
2025-07-23 02:00:00,13.6999999999999,9.22,29.9733333333333,31.1,0,0.0,10.093,7.004,28.22,32.8533333333333,888.0,57.5433333333333,10.1736666666666,6.99599999999999,28.3606666666666,32.7323333333333,869,68.02,10.32,6.98999999999999,28.2933333333333,32.68,820,59.3966666666666,11.5,7.74333333333333,28.2766666666666,28.4133333333333,1.0,0.0,145.0,121.0,270.0,86.0,83.0,161.0,5.09529,3.52601333333333,4.90818333333333,3.51663333333333,6.65666666666666,10.55,6.96333333333333,10.8233333333333,28.3466666666666,31.9066666666666,5058.14222222222,3444.0,0.680882396874741,3.55999999999999,1.56927666666666,959.19,23.85,93.9,1.1533,95.752014,0.0,-1.147493129809036,0.1155872269805925,2578.0,622.0,244.0,3444.0,2,2,7,1,0,0,22.630000000000003,23.362000000000002,3.8933333333333406,3.85999999999997,3.55999999999999,3.5599999999999987,24.177,24.477,24.889,24.167999999999992,24.46483333333333,2239.5150000000003,0.0
2025-07-23 03:00:00,13.6999999999999,9.25333333333333,29.8966666666666,31.1,0,0.0,10.1296666666666,6.98799999999999,28.297,32.9193333333333,903.0,57.8833333333333,10.2873333333333,7.01133333333333,28.4339999999999,32.934,907,71.1133333333333,10.5133333333333,7.00333333333333,28.37,32.9333333333333,871,61.91,11.5,7.73333333333333,28.3333333333333,28.4666666666666,0.0,0.0,146.0,121.0,273.0,86.0,84.0,164.0,5.09710999999999,3.52529,4.91143333333333,3.51556333333333,6.65,10.8933333333333,6.96,10.8166666666666,28.3933333333333,32.0666666666666,5220.76703703703,3555.0,0.68093442491883,3.67333333333334,1.57181999999999,959.0,23.431,95.9,1.6261,95.30798,0.0,-1.6191269960362116,0.1504293212999189,2681.0,626.0,248.0,3555.0,3,2,7,1,0,0,22.611,23.103,4.2433333333333,3.8566666666666007,3.67333333333334,3.6733333333333,23.85,24.177,24.477,23.819333333333322,24.242333333333335,2247.0329,0.0
2025-07-23 04:00:00,13.6999999999999,9.18666666666666,29.7999999999999,31.0299999999999,0,0.0,10.1589999999999,7.0,28.4919999999999,33.1906666666666,910.0,58.9533333333333,10.4009999999999,7.00033333333333,28.632,33.308,935,72.32,10.6466666666666,6.97666666666666,28.6433333333333,33.3499999999999,903,63.6233333333333,11.5,7.76666666666666,28.5066666666666,28.6433333333333,0.0,0.0,145.0,120.0,271.0,85.0,83.0,162.0,5.06437333333333,3.52353666666666,4.88521,3.51297999999999,6.67666666666666,11.0799999999999,6.99,10.8566666666666,28.5833333333333,32.3933333333333,5329.8824537037,3614.0,0.678063734311561,3.80999999999998,1.54083666666666,959.1,23.481,97.2,1.9635,93.58099,0.0,-1.959666279167806,0.1226389998842378,2748.0,621.0,245.0,3614.0,4,2,7,1,0,0,22.921000000000003,23.257000000000005,4.403333333333241,3.8666666666665996,3.80999999999998,3.8100000000000023,23.431,23.85,24.177,23.587333333333323,24.050833333333333,2282.3532,0.0
2025-07-23 05:00:00,13.6999999999999,9.23333333333333,29.7533333333333,31.0,0,0.0,10.1553333333333,6.992,28.492,33.165,907.0,58.5633333333333,10.3349999999999,6.99533333333333,28.6283333333333,33.2126666666666,918,70.72,10.5699999999999,6.98666666666666,28.6466666666666,33.22,881,61.9899999999999,11.5,7.72999999999999,28.5133333333333,28.6466666666666,1.0,0.0,145.0,120.0,269.0,85.0,82.0,162.0,5.06756333333333,3.51562333333333,4.88504333333333,3.50523666666666,6.65666666666666,10.9433333333333,6.96,10.8433333333333,28.5133333333333,32.3466666666666,5230.79435185185,3570.0,0.682496722268601,3.83333333333331,1.55193999999999,959.49,23.258,97.7,2.4049,93.15698,0.0,-2.401250313638997,0.13244221852799,2707.0,619.0,244.0,3570.0,5,2,7,1,0,0,22.798,23.073999999999998,4.2866666666666395,3.8833333333333,3.83333333333331,3.8333333333333,23.481,23.431,23.85,23.38999999999999,23.779,2272.3066,0.0
2025-07-23 06:00:00,13.6999999999999,9.31,29.7,31.0,0,0.0,10.1626666666666,6.99599999999999,28.44,33.0733333333333,900.0,57.9699999999999,10.3019999999999,7.007,28.5366666666666,33.0953333333333,905,70.0,10.54,6.99333333333333,28.5933333333333,33.1,869,61.49,11.5,7.73333333333333,28.4033333333333,28.6,0.0,0.0,144.0,120.0,270.0,85.0,83.0,161.0,5.07114838709677,3.50824516129032,4.8889193548387,3.49846774193548,6.69032258064516,10.9129032258064,6.96451612903225,10.8903225806451,28.5,32.2,5181.20472222222,3537.0,0.682659765368811,3.7,1.56290322580645,959.99,23.667,96.5,2.4324,85.17801,0.24,-2.423790934869284,-0.2044682470347918,2674.0,619.0,244.0,3537.0,6,2,7,1,0,0,22.967000000000002,23.387,4.22258064516124,3.925806451612849,3.7,3.700000000000003,23.258,23.481,23.431,23.46866666666666,23.644000000000002,2283.8655000000003,5.68008
2025-07-23 07:00:00,13.6999999999999,9.34,29.7,31.0,0,0.0,10.181,6.98799999999999,28.6646666666666,33.3619999999999,915.0,58.0366666666666,10.323,7.00333333333333,28.7933333333333,33.363,916,70.0999999999999,10.5599999999999,7.02,28.7833333333333,33.35,879,61.0233333333333,11.5,7.74,28.6366666666666,28.7799999999999,0.0,0.0,145.0,121.0,270.0,85.0,83.0,162.0,5.07696551724138,3.50919310344827,4.88896206896551,3.49941379310344,6.67586206896551,10.8862068965517,6.96896551724138,10.8586206896551,28.7827586206896,32.4827586206896,5173.00055555555,3576.0,0.691281580505447,3.70000000000002,1.5677724137931,960.38,23.982,93.9,2.3238,89.897,22.88,-2.323796245104808,-0.004177467749213,2710.0,621.0,245.0,3576.0,7,2,7,1,0,0,22.762,23.494,4.21034482758619,3.889655172413719,3.70000000000002,3.700000000000003,23.667,23.258,23.481,23.635666666666655,23.611500000000003,2251.9098,548.7081599999999
2025-07-23 08:00:00,13.6999999999999,9.27,29.7,31.0,0,0.0,10.1956666666666,7.012,28.8936666666666,33.5873333333333,916.0,58.4233333333333,10.3263333333333,7.0,29.008,33.5623333333333,912,69.2799999999999,10.5333333333333,6.98,28.9933333333333,33.59,873,60.4666666666666,11.5,7.71333333333332,28.8533333333333,29.1066666666666,0.0,0.0,144.0,120.0,269.0,84.0,82.0,161.0,5.08352,3.50194333333333,4.89227666666666,3.49158,6.64333333333333,10.8633333333333,6.92666666666666,10.8799999999999,28.9799999999999,32.7,5145.92680555555,3561.0,0.692003624333625,3.72000000000002,1.58157666666666,961.15,24.188,93.9,2.3052,90.66199,18.776,-2.305046137998627,0.0266334695001126,2701.0,617.0,243.0,3561.0,8,2,7,1,0,1,22.968,23.7,4.2199999999999696,3.95333333333324,3.72000000000002,3.720000000000102,23.982,23.667,23.258,23.945666666666657,23.667833333333334,2271.2532,454.153888
2025-07-23 09:00:00,13.6999999999999,9.24333333333333,29.7,31.0,0,0.0,10.2286666666666,7.028,29.1686666666666,33.934,953.0,59.3733333333333,10.338,7.02066666666666,29.3203333333333,33.9163333333333,948,70.2266666666666,10.5699999999999,7.01999999999999,29.2433333333333,33.8866666666666,903,61.0266666666666,11.5,7.71666666666666,29.18,29.3633333333333,0.0,0.0,147.0,119.0,274.0,87.0,84.0,165.0,5.06806666666666,3.49870333333333,4.88075666666666,3.48938,6.65999999999999,10.8433333333333,6.97,10.92,29.2399999999999,33.03,5213.10981481481,3680.0,0.705912618518419,3.79000000000001,1.56936333333333,961.44,24.272,93.1,2.6129,89.612,28.9,-2.61284008862046,-0.0176941034761256,2804.0,627.0,249.0,3680.0,9,2,7,1,0,1,22.891999999999996,23.72,4.18333333333331,3.95,3.79000000000001,3.790000000000102,24.188,23.982,23.667,24.147333333333325,23.808000000000003,2259.7232,701.4608
2025-07-23 10:00:00,13.6999999999999,9.25666666666666,29.71,31.0,0,0.0,10.2653333333333,6.988,29.501,34.3283333333333,958.0,60.4833333333333,10.4163333333333,6.98966666666666,29.615,34.342,957,72.02,10.6133333333333,6.99,29.6266666666666,34.2966666666666,912,62.67,11.5,7.76333333333333,29.4899999999999,29.65,0.0,0.0,144.0,117.0,269.0,85.0,82.0,161.0,5.05302258064516,3.49523225806451,4.86601935483871,3.4859,6.64516129032258,10.9419354838709,6.97741935483871,10.9903225806451,29.474193548387,33.458064516129,5337.44851851851,3685.0,0.690404785585233,3.98387096774193,1.55779032258064,961.43,25.85,86.3,4.1343,91.44,244.1,-4.132994343753946,0.1038953535913898,2827.0,615.0,243.0,3685.0,10,2,7,1,0,1,23.11,24.753999999999998,4.29677419354832,4.012903225806391,3.98387096774193,3.983870967742,24.272,24.188,23.982,24.769999999999992,24.202833333333334,2230.855,6309.985000000001
2025-07-23 11:00:00,13.6999999999999,9.30666666666666,29.7999999999999,31.0466666666666,0,0.0,10.3129999999999,7.0,29.6249999999999,34.516,974.0,61.5166666666666,10.3776666666666,7.01466666666666,29.7576666666666,34.436,958,72.21,10.5433333333333,7.0,29.7433333333333,34.3566666666666,903,62.4233333333333,11.5,7.75,29.6199999999999,29.7933333333333,0.0,0.0,145.0,114.0,272.0,85.0,83.0,162.0,5.04055862068965,3.48953448275862,4.85302413793103,3.48051724137931,6.65172413793103,10.7689655172413,6.94482758620689,11.0241379310344,29.5551724137931,33.5655172413793,5364.15763888888,3696.0,0.689017782252494,4.01034482758619,1.55102413793103,960.93,27.35,79.8,5.4369,101.31,466.92,-5.331317819014319,1.0662700983617623,2835.0,616.0,245.0,3696.0,11,2,7,1,0,1,23.310000000000002,25.734,4.11724137931027,4.079310344827509,4.01034482758619,4.010344827586199,25.85,24.272,24.188,25.823999999999995,24.884833333333333,2182.53,12770.262
2025-07-23 12:00:00,13.6999999999999,9.32666666666667,29.8833333333333,31.1,0,0.0,10.3349999999999,6.99999999999999,30.0183333333333,34.9523333333333,985.0,61.87,10.341,7.00733333333333,30.1299999999999,34.797,958,72.04,10.4833333333333,6.97666666666666,30.1133333333333,34.6466666666666,896,62.32,11.5,7.77,30.0266666666666,30.2099999999999,1.0,0.0,144.0,113.0,269.0,85.0,82.0,161.0,5.04627741935483,3.4829,4.85622580645161,3.47360322580645,6.62903225806451,10.6806451612903,6.90645161290322,11.0096774193548,29.8387096774193,34.0064516129032,5366.34541666666,3694.0,0.688364187017716,4.16774193548387,1.56337741935483,960.22,28.65,75.2,6.1216,103.59,680.37,-5.950207601231324,1.4384074743440995,2840.0,611.0,243.0,3694.0,12,2,7,1,0,1,23.689999999999998,26.665999999999997,4.051612903225791,4.103225806451579,4.16774193548387,4.1677419354839,27.35,25.85,24.272,27.28333333333332,25.715333333333334,2154.48,19492.6005
2025-07-23 13:00:00,13.6999999999999,9.33,30.0333333333333,31.18,0,0.0,10.3056666666666,7.004,30.0766666666666,34.9553333333333,979.0,61.9733333333333,10.3043333333333,7.01066666666666,30.2016666666666,34.757,938,71.55,10.4266666666666,7.02,30.1433333333333,34.61,873,60.79,11.56,7.79333333333333,30.0766666666666,30.2266666666666,0.0,0.0,144.0,105.0,269.0,85.0,82.0,161.0,5.04317586206896,3.47695172413793,4.85131379310344,3.46817586206896,6.64482758620689,10.5586206896551,6.94482758620689,11.0310344827586,29.8724137931034,33.9586206896551,5313.9299074074,3636.0,0.684239360201488,4.08620689655172,1.56622413793103,959.37,29.364,71.4,7.1652,103.59,697.79,-6.964588915372236,1.6836247443757093,2790.0,603.0,243.0,3636.0,13,2,7,1,0,1,23.644000000000002,27.076,3.91379310344821,4.086206896551709,4.08620689655172,4.0862068965516976,28.65,27.35,25.85,28.454666666666657,26.612333333333336,2096.5896000000002,20489.90556
2025-07-23 14:00:00,13.6999999999999,9.28333333333333,30.1733333333333,31.2666666666666,0,0.0,10.3753333333333,7.016,30.4143333333333,35.3963333333333,1009.0,63.3566666666666,10.393,7.01666666666666,30.5453333333333,35.3016666666666,988,74.4633333333333,10.5533333333333,7.01,30.5266666666666,35.1633333333333,925,63.7766666666666,11.59,7.80666666666666,30.4333333333333,30.5766666666666,0.0,0.0,146.0,107.0,271.0,86.0,82.0,162.0,5.02468,3.48266666666666,4.83330666666666,3.47375999999999,6.67333333333333,10.7666666666666,6.93666666666666,11.0633333333333,30.1433333333333,34.4899999999999,5513.10884259259,3776.0,0.684913015108241,4.34666666666665,1.54201333333333,958.68,29.15,71.9,7.7018,101.78,451.84,-7.539590169867053,1.5723559744676452,2922.0,610.0,244.0,3776.0,14,2,7,1,0,1,23.53,26.902,4.09333333333327,4.12666666666664,4.34666666666665,4.346666666666604,29.364,28.65,27.35,29.05466666666666,27.439333333333334,2095.885,13171.135999999999
2025-07-23 15:00:00,11.54,10.4566666666666,30.2999999999999,31.2999999999999,0,0.0,10.4523333333333,6.997,30.5923333333333,35.6786666666666,1047.0,64.2433333333333,10.5736666666666,6.99833333333333,30.7336666666666,35.6366666666666,1041,77.2066666666666,10.7633333333333,6.99333333333333,30.6899999999999,35.5733333333333,987,66.5833333333333,11.5833333333333,7.80666666666666,30.5799999999999,30.7566666666666,0.0,0.0,157.0,112.0,275.0,87.0,85.0,164.0,5.07146774193548,3.51582258064516,4.88908387096774,3.50706129032258,6.63548387096774,11.0419354838709,7.04838709677419,11.1483870967741,30.3322580645161,34.8129032258064,5689.13379629629,3955.0,0.695184915948849,4.48064516129033,1.55564516129032,958.12,30.25,68.5,7.767,101.09,759.3,-7.621960987385854,1.4939878536213296,3075.0,631.0,249.0,3955.0,15,2,7,1,0,1,23.95,27.729999999999997,4.406451612903159,4.099999999999909,4.48064516129033,4.480645161290301,29.15,29.364,28.65,29.58799999999999,28.435666666666663,2072.125,22968.824999999997
2025-07-23 16:00:00,10.71,9.48333333333333,30.3599999999999,31.3999999999999,0,0.0,10.4303333333333,7.004,30.872,35.9966666666666,1043.0,65.0066666666666,10.5813333333333,6.998,31.0106666666666,36.0226666666666,1051,77.7433333333333,10.8033333333333,6.98666666666666,31.0033333333333,36.0199999999999,997,67.8466666666666,11.6,7.81333333333333,30.9066666666666,31.0866666666666,0.0,0.0,145.0,112.0,271.0,85.0,82.0,161.0,5.17764827586207,3.65265172413793,4.9907448275862,3.64423103448275,6.64137931034482,11.1172413793103,6.91724137931034,11.1241379310344,30.5827586206896,35.1724137931034,5759.23384259259,3947.0,0.685334214216106,4.5896551724138,1.52499655172413,957.82,29.491,72.1,8.1357,96.198,596.02,-8.08814466334545,0.8783680292431735,3091.0,613.0,243.0,3947.0,16,2,7,1,0,1,23.910999999999998,27.258999999999997,4.475862068965481,4.206896551724061,4.5896551724138,4.589655172413803,30.25,29.15,29.364,29.630333333333322,29.0425,2126.3010999999997,17577.22582
