time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-23 17:00:00,10.83,8.91666666666666,30.4733333333333,31.58,0,0.0,10.3936666666666,7.016,30.7636666666666,35.802,1024.0,63.9533333333333,10.539,7.00366666666666,30.8896666666666,35.8226666666666,1028,76.1899999999999,10.74,6.99999999999999,30.88,35.7733333333333,979,66.65,11.6,7.83333333333333,30.7666666666666,30.92,1.0,0.0,144.0,106.0,270.0,84.0,82.0,161.0,5.17871333333333,3.64215666666666,4.99048999999999,3.63403,6.64333333333333,11.0833333333333,6.92,11.0833333333333,30.3666666666666,34.9733333333333,5655.22324074074,3879.0,0.685914566918478,4.60666666666667,1.53655666666666,957.62,29.312,73.5,8.3687,100.119995,533.18,-8.23849910255344,1.470466669879389,3032.0,604.0,243.0,3879.0,17,2,7,1,0,1,24.012,27.192,4.43999999999997,4.1633333333333,4.60666666666667,4.606666666666701,29.491,30.25,29.15,29.684333333333324,29.3695,2154.4320000000002,15628.57216
2025-07-23 18:00:00,10.9866666666666,8.80666666666666,30.5533333333333,31.6,0,0.0,10.3606666666666,6.99599999999999,30.4733333333333,35.4669999999999,1010.0,62.6733333333333,10.4543333333333,6.99733333333333,30.572,35.3966666666666,1001,74.4333333333333,10.6466666666666,7.00333333333333,30.64,35.3966666666666,947,64.3366666666666,11.6,7.76333333333333,30.5099999999999,30.6866666666666,0.0,0.0,145.0,110.0,271.0,86.0,83.0,162.0,5.19777333333333,3.63293666666666,5.00521999999999,3.62598333333333,6.61666666666666,10.93,6.93666666666666,11.0366666666666,30.1933333333333,34.6466666666666,5508.91560185185,3815.0,0.692513785964985,4.45333333333334,1.56483666666666,957.65,28.167,80.2,7.6583,101.22,323.58,-7.511929171362662,1.490127180622737,2958.0,612.0,245.0,3815.0,18,2,7,1,0,1,24.207,26.583000000000002,4.31333333333334,4.099999999999939,4.45333333333334,4.453333333333298,29.312,29.491,30.25,28.98999999999999,29.288999999999998,2258.9934000000003,9114.27786
2025-07-23 19:00:00,11.1499999999999,8.81333333333333,30.6,31.6,0,0.0,10.3019999999999,6.97199999999999,29.9736666666666,34.8713333333333,976.0,61.5766666666666,10.4743333333333,6.99599999999999,30.092,34.919,987,74.23,10.7133333333333,6.98333333333333,30.0766666666666,34.9233333333333,948,65.7966666666666,11.6,7.78,29.9933333333333,30.1633333333333,0.0,0.0,144.0,114.0,269.0,84.0,82.0,161.0,5.18448,3.63491,4.99869666666666,3.62596,6.64333333333333,11.0666666666666,6.94,10.9799999999999,29.7599999999999,34.0666666666666,5513.2911574074,3765.0,0.682895187739453,4.30666666666666,1.54957,957.77,26.972,85.6,6.614,105.41998,149.12,-6.375914133881209,1.7586116562145893,2911.0,611.0,243.0,3765.0,19,2,7,1,0,0,24.092,25.82,4.423333333333271,4.039999999999899,4.30666666666666,4.3066666666667,28.167,29.312,29.491,28.150333333333325,28.89033333333333,2308.8032,4022.0646400000005
2025-07-23 20:00:00,11.2666666666666,8.82333333333333,30.6,31.6,0,0.0,10.2983333333333,6.97599999999999,29.7713333333333,34.6586666666666,987.0,61.8166666666666,10.4779999999999,7.01133333333333,29.8966666666666,34.7286666666666,1003,75.5366666666666,10.7266666666666,7.01,29.8366666666666,34.76,961,66.0066666666666,11.6,7.8,29.81,29.9499999999999,0.0,0.0,148.0,123.0,275.0,86.0,84.0,164.0,5.16364,3.62463666666666,4.97530333333333,3.61636999999999,6.63999999999999,11.0966666666666,6.94333333333333,10.9733333333333,29.7699999999999,33.8666666666666,5561.33111111111,3831.0,0.688863857134123,4.09666666666667,1.53900333333333,958.07,25.75,90.6,6.0202,104.899994,15.568,-5.817777434835457,1.5479902321136834,2951.0,632.0,248.0,3831.0,20,2,7,1,0,0,23.869999999999997,24.997999999999998,4.45666666666661,4.029999999999971,4.09666666666667,4.096666666666703,26.972,28.167,29.312,26.962999999999994,28.323666666666668,2332.95,400.876
2025-07-23 21:00:00,11.4566666666666,8.81333333333333,30.6966666666666,31.65,0,0.0,10.2799999999999,6.98799999999999,29.61,34.48,969.0,61.35,10.4413333333333,6.99233333333333,29.7236666666666,34.508,974,73.9133333333333,10.6299999999999,6.99333333333333,29.6866666666666,34.4766666666666,930,64.4799999999999,11.6,7.81333333333333,29.65,29.7999999999999,0.0,0.0,145.0,121.0,271.0,84.0,83.0,162.0,5.15622999999999,3.61448666666666,4.97166,3.60643666666666,6.63333333333333,11.0,6.93333333333333,10.97,29.6666666666666,33.6366666666666,5462.42532407407,3739.0,0.684494483342669,3.96999999999999,1.54174333333333,958.61,25.378,92.8,5.0894,100.109985,0.0,-5.010374869107489,0.8933845930035518,2873.0,621.0,245.0,3739.0,21,2,7,1,0,0,23.938,24.802,4.36666666666667,4.036666666666671,3.96999999999999,3.969999999999999,25.75,26.972,28.167,26.03333333333332,27.51166666666667,2355.0784,0.0
2025-07-23 22:00:00,11.6599999999999,8.81666666666666,30.7,31.7,0,0.0,10.2726666666666,6.992,29.3349999999999,34.1906666666666,959.0,61.3566666666666,10.4376666666666,7.007,29.4413333333333,34.2053333333333,961,74.1333333333333,10.6733333333333,7.00666666666666,29.4566666666666,34.2033333333333,920,64.8433333333333,11.6,7.74999999999999,29.3066666666666,29.5333333333333,0.0,0.0,144.0,120.0,270.0,85.0,82.0,161.0,5.14674,3.60399333333333,4.96222666666666,3.5957,6.61666666666666,10.9966666666666,6.95,10.9533333333333,29.36,33.3266666666666,5478.56018518518,3702.0,0.675724985190587,3.96666666666667,1.54274666666666,958.89,25.078,94.1,3.4394,98.88202,0.0,-3.398155976841396,0.531044552798633,2840.0,619.0,243.0,3702.0,22,2,7,1,0,0,23.898,24.606,4.37999999999994,4.003333333333299,3.96666666666667,3.9666666666665975,25.378,25.75,26.972,25.40199999999999,26.77616666666667,2359.8397999999997,0.0
2025-07-23 23:00:00,12.0266666666666,8.89333333333333,30.7,31.7,0,0.0,10.2616666666666,7.016,29.2689999999999,34.121,956.0,61.3866666666666,10.4313333333333,7.00566666666666,29.3826666666666,34.187,965,73.9433333333333,10.7066666666666,7.01333333333333,29.3899999999999,34.1833333333333,924,64.46,11.6,7.78666666666667,29.2533333333333,29.3833333333333,1.0,0.0,145.0,121.0,270.0,84.0,83.0,161.0,5.13740666666666,3.59989666666666,4.95504666666666,3.59066333333333,6.64666666666666,11.0099999999999,6.93,10.9766666666666,29.3266666666666,33.2733333333333,5463.70152777777,3710.0,0.679026843091289,3.94666666666667,1.53751,958.85,24.875,94.2,2.4667,87.26999,0.0,-2.4639004554521646,-0.1174880233156359,2846.0,620.0,244.0,3710.0,23,2,7,1,0,0,23.715,24.411,4.36333333333324,4.046666666666601,3.94666666666667,3.9466666666666974,25.078,25.378,25.75,25.110333333333326,26.036666666666672,2343.225,0.0
2025-07-24 00:00:00,12.3933333333333,9.04333333333333,30.7,31.7,0,0.0,10.2543333333333,7.016,29.2433333333333,34.088,954.0,61.1633333333333,10.418,7.00366666666666,29.3679999999999,34.1136666666666,964,73.75,10.6599999999999,6.99333333333333,29.3699999999999,34.1466666666666,920,64.25,11.6,7.78333333333333,29.2366666666666,29.3766666666666,0.0,0.0,145.0,120.0,271.0,85.0,82.0,161.0,5.13834333333333,3.59980333333333,4.95289333333333,3.59133333333333,6.64666666666666,10.97,6.95666666666666,10.9533333333333,29.2999999999999,33.2133333333333,5446.56393518518,3702.0,0.679694582502707,3.91333333333333,1.53853999999999,958.68,25.051,94.0,2.4741,84.79001,0.0,-2.46387845607202,-0.2246636679664945,2838.0,621.0,243.0,3702.0,0,3,7,1,0,0,23.851,24.570999999999998,4.32333333333334,3.9966666666666395,3.91333333333333,3.9133333333334015,24.875,25.078,25.378,25.00133333333332,25.51733333333333,2354.794,0.0
2025-07-24 01:00:00,12.6933333333333,9.10999999999999,30.7,31.7,0,0.0,10.2543333333333,6.98399999999999,29.098,33.9523333333333,951.0,60.8766666666666,10.4613333333333,7.006,29.2286666666666,34.0586666666666,969,75.27,10.7266666666666,6.99666666666666,29.2433333333333,34.1099999999999,934,65.2733333333333,11.6,7.79999999999999,29.1166666666666,29.2533333333333,0.0,0.0,145.0,120.0,271.0,84.0,82.0,162.0,5.11763,3.59387,4.93532,3.58523,6.64999999999999,11.0966666666666,6.96,10.9433333333333,29.1933333333333,33.1533333333333,5508.2775,3718.0,0.674984148855971,3.95999999999999,1.52375999999999,958.15,24.95,94.4,2.653,86.87399,0.0,-2.6490523832565755,-0.1446736699011133,2854.0,620.0,244.0,3718.0,1,3,7,1,0,0,23.830000000000002,24.502000000000002,4.44666666666661,3.9833333333332996,3.95999999999999,3.960000000000001,25.051,24.875,25.078,24.958666666666655,25.180333333333333,2355.28,0.0
2025-07-24 02:00:00,12.9933333333333,9.05666666666666,30.7,31.7,0,0.0,10.2176666666666,7.0,28.929,33.6993333333333,946.0,59.5833333333333,10.3679999999999,7.0,29.0599999999999,33.7249999999999,950,71.8866666666666,10.61,7.01666666666666,29.06,33.6866666666666,908,63.0199999999999,11.6,7.78666666666667,28.9399999999999,29.1,0.0,0.0,147.0,122.0,274.0,86.0,84.0,164.0,5.12830666666666,3.58232,4.94335333333333,3.57318333333333,6.65,10.8833333333333,6.95,10.8933333333333,28.9733333333333,32.8066666666666,5318.76125,3681.0,0.692078442137255,3.83333333333336,1.54598666666666,958.08,24.574,95.2,2.0976,47.419983,0.0,-1.5445323436986893,-1.4192764351135525,2804.0,629.0,248.0,3681.0,2,3,7,1,0,0,23.614,24.19,4.2333333333333005,3.9433333333333005,3.83333333333336,3.8333333333333,24.95,25.051,24.875,24.85833333333332,24.984333333333336,2339.4448,0.0
2025-07-24 03:00:00,13.24,9.10333333333333,30.7,31.6333333333333,0,0.0,10.2323333333333,6.99599999999999,29.012,33.7983333333333,937.0,60.0833333333333,10.3276666666666,6.98233333333333,29.1406666666666,33.7543333333333,928,72.6133333333333,10.4899999999999,6.99333333333333,29.1433333333333,33.7,880,62.7933333333333,11.6,7.73999999999999,29.02,29.16,1.0,0.0,144.0,120.0,270.0,84.0,82.0,161.0,5.11399677419354,3.5707,4.93102258064516,3.56207419354838,6.64516129032258,10.7709677419354,6.93870967741935,10.9032258064516,29.1451612903225,32.8903225806451,5346.10847222222,3607.0,0.674696373771981,3.74516129032255,1.54329677419354,957.66,24.474,95.0,1.5793,53.336,0.0,-1.266837050467023,-0.9430336036239712,2746.0,618.0,243.0,3607.0,3,3,7,1,0,0,23.474,24.073999999999998,4.125806451612821,3.9645161290322495,3.74516129032255,3.7451612903225993,24.574,24.95,25.051,24.665999999999993,24.833666666666662,2325.03,0.0
2025-07-24 04:00:00,13.41,9.17333333333332,30.7,31.6,0,0.0,10.1809999999999,6.992,28.7823333333333,33.4996666666666,921.0,59.1233333333333,10.2579999999999,6.99366666666666,28.9003333333333,33.4123333333333,906,71.64,10.4133333333333,7.0,28.8566666666666,33.3599999999999,856,61.64,11.6,7.69999999999999,28.8266666666666,28.9666666666666,0.0,0.0,145.0,121.0,270.0,85.0,83.0,162.0,5.1286,3.56781379310344,4.94201724137931,3.55959310344827,6.62758620689655,10.6896551724137,6.95172413793103,10.8620689655172,28.903448275862,32.5551724137931,5261.69671296296,3549.0,0.674497256988704,3.65172413793105,1.56078620689655,957.74,24.474,94.9,1.7847,71.313995,0.0,-1.6906258966771186,-0.5717850710579011,2683.0,621.0,245.0,3549.0,4,3,7,1,0,0,23.454,24.066000000000003,4.06206896551715,3.9103448275861696,3.65172413793105,3.651724137931101,24.474,24.574,24.95,24.50733333333332,24.733,2322.5826,0.0
2025-07-24 05:00:00,13.5533333333333,9.12999999999999,30.7,31.6,0,0.0,10.2103333333333,7.016,28.72,33.476,923.0,59.0966666666666,10.3129999999999,7.01966666666666,28.83,33.4293333333333,918,71.3166666666666,10.54,7.01,28.7666666666666,33.4166666666666,873,61.7633333333333,11.6,7.73999999999999,28.7566666666666,28.8999999999999,0.0,0.0,145.0,120.0,269.0,84.0,83.0,161.0,5.12343333333333,3.56563333333333,4.93845,3.55595333333333,6.64333333333333,10.8033333333333,6.95333333333333,10.91,28.8,32.5866666666666,5255.49800925926,3576.0,0.680430283428843,3.78666666666666,1.5578,957.97,24.476,94.7,1.6019,102.67999,0.0,-1.5628316832001925,0.3516258522714934,2714.0,618.0,244.0,3576.0,5,3,7,1,0,0,23.416,24.052,4.159999999999971,3.9566666666666706,3.78666666666666,3.7866666666666013,24.474,24.474,24.574,24.47466666666666,24.6665,2317.8772,0.0
2025-07-24 06:00:00,13.6533333333333,9.21666666666666,30.7,31.6,0,0.0,10.2213333333333,7.012,28.72,33.4526666666666,924.0,59.1533333333333,10.3203333333333,6.992,28.83,33.4333333333333,919,71.22,10.5366666666666,7.01,28.7899999999999,33.3933333333333,875,61.7599999999999,11.6,7.77333333333333,28.7,28.8999999999999,0.0,0.0,144.0,119.0,270.0,84.0,82.0,161.0,5.11270666666666,3.56257333333333,4.92967666666666,3.55373,6.64666666666666,10.82,6.94333333333333,10.91,28.7499999999999,32.55,5254.31296296296,3578.0,0.68096438587136,3.80000000000001,1.55013333333333,958.54,24.55,94.5,1.9357,88.92801,0.08,-1.935361209215276,-0.0362143599251063,2718.0,617.0,243.0,3578.0,6,3,7,1,0,0,23.45,24.11,4.17333333333334,3.9666666666666703,3.80000000000001,3.8000000000000966,24.476,24.474,24.474,24.49999999999999,24.583,2319.975,1.9640000000000002
2025-07-24 07:00:00,13.6999999999999,9.30666666666666,30.7,31.6,0,0.0,10.2249999999999,6.992,28.8376666666666,33.6073333333333,949.0,59.2866666666666,10.3533333333333,7.00233333333333,28.9623333333333,33.599,947,70.9866666666666,10.57,6.99333333333333,28.9266666666666,33.5733333333333,900,61.4133333333333,11.6,7.70333333333332,28.8266666666666,29.0066666666666,0.0,0.0,147.0,120.0,275.0,85.0,84.0,164.0,5.10340967741935,3.55233225806451,4.9181,3.54428709677419,6.63548387096774,10.8806451612903,6.9516129032258,10.9258064516129,28.8709677419354,32.6999999999999,5242.09787037037,3671.0,0.700292152260147,3.82903225806451,1.55107741935483,959.06,24.749,93.4,2.2729,85.91699,7.68,-2.267131244148376,-0.1618342726564292,2796.0,627.0,248.0,3671.0,7,3,7,1,0,0,23.429,24.220999999999997,4.245161290322559,3.9741935483871,3.82903225806451,3.8290322580645046,24.55,24.476,24.474,24.591666666666658,24.5495,2311.5566,190.07232
2025-07-24 08:00:00,13.7666666666666,9.3,30.7,31.6,0,0.0,10.203,6.988,29.0073333333333,33.7909999999999,932.0,59.3733333333333,10.3423333333333,6.98833333333333,29.1379999999999,33.7576666666666,930,70.4066666666666,10.5466666666666,7.00333333333333,29.1,33.7166666666666,888,61.0933333333333,11.6,7.74,29.0133333333333,29.1666666666666,0.0,0.0,145.0,117.0,270.0,85.0,82.0,162.0,5.1113724137931,3.54976551724137,4.92587586206896,3.54071724137931,6.64137931034482,10.8620689655172,6.93448275862069,10.8827586206896,29.0241379310344,32.8758620689655,5219.85546296296,3611.0,0.691781606908762,3.85172413793102,1.56160689655172,959.6,24.759,93.5,1.9603,82.091,25.008,-1.94165335446654,-0.2697375411188287,2750.0,617.0,244.0,3611.0,8,3,7,1,0,1,23.459,24.238999999999997,4.22068965517238,3.9482758620689102,3.85172413793102,3.851724137931104,24.749,24.55,24.476,24.68599999999999,24.580333333333332,2314.9665,619.1730719999999
2025-07-24 09:00:00,13.8166666666666,9.27333333333333,30.7,31.6,0,0.0,10.258,6.992,29.066,33.8863333333333,943.0,59.8,10.4009999999999,6.99966666666666,29.2029999999999,33.9266666666666,949,71.34,10.6466666666666,6.99666666666666,29.1733333333333,33.9166666666666,908,62.3466666666666,11.6,7.78333333333333,29.0766666666666,29.2333333333333,0.0,0.0,145.0,120.0,270.0,84.0,82.0,161.0,5.09429677419354,3.54542580645161,4.91026129032257,3.53608709677419,6.64516129032257,10.974193548387,6.97419354838709,10.9290322580645,29.1258064516129,33.0193548387096,5291.32287037037,3662.0,0.692076459840689,3.89354838709676,1.54887096774193,959.72,25.627,88.5,2.2504,95.522,129.86,-2.239956620170956,0.2165513790127099,2800.0,619.0,243.0,3662.0,9,3,7,1,0,1,23.326999999999998,24.707,4.329032258064429,3.9548387096774107,3.89354838709676,3.893548387096704,24.759,24.749,24.55,25.04499999999999,24.772499999999997,2267.9894999999997,3327.9222200000004
2025-07-24 10:00:00,13.8999999999999,9.3,30.7,31.6,0,0.0,10.2689999999999,7.004,29.6669999999999,34.5006666666666,958.0,60.8866666666666,10.4119999999999,6.99733333333333,29.8029999999999,34.5246666666666,964,72.5,10.6499999999999,6.99,29.7633333333333,34.5233333333333,922,63.0566666666666,11.6,7.81333333333333,29.66,29.83,1.0,0.0,144.0,107.0,270.0,84.0,83.0,161.0,5.10669666666666,3.54961999999999,4.91928666666666,3.54027333333333,6.65333333333333,11.0166666666666,6.97666666666666,10.94,29.42,33.69,5372.17949074074,3694.0,0.687616637971017,4.27,1.55707666666666,959.58,27.645,80.3,3.0207,100.51999,493.7,-2.9699258612214336,0.5515150667462562,2845.0,605.0,244.0,3694.0,10,3,7,1,0,1,23.705,26.069,4.36333333333327,3.963333333333339,4.27,4.269999999999996,25.627,24.759,24.749,26.010333333333325,25.301000000000002,2219.8934999999997,13648.3365
2025-07-24 11:00:00,13.8999999999999,9.33333333333333,30.7,31.6366666666666,0,0.0,10.2763333333333,6.99999999999999,29.6866666666666,34.5639999999999,972.0,60.9666666666666,10.4303333333333,7.017,29.8173333333333,34.5653333333333,973,73.4899999999999,10.6733333333333,7.02333333333333,29.79,34.5299999999999,928,64.1233333333333,11.6,7.72999999999999,29.7033333333333,29.8733333333333,0.0,0.0,146.0,111.0,271.0,85.0,82.0,162.0,5.08981724137931,3.54752413793103,4.90261379310344,3.5384724137931,6.6551724137931,10.9793103448275,6.9551724137931,10.9379310344827,29.5206896551724,33.7172413793103,5430.61138888888,3730.0,0.686847158246608,4.19655172413792,1.54229310344827,959.14,29.05,73.8,3.8622,101.16998,692.55,-3.789037531893356,0.7481867560332179,2873.0,613.0,244.0,3730.0,11,3,7,1,0,1,23.810000000000002,26.954,4.3241379310344,3.9827586206895997,4.19655172413792,4.196551724137901,27.645,25.627,24.759,27.440666666666658,26.063333333333333,2143.89,20118.5775
2025-07-24 12:00:00,14.04,9.34666666666667,30.7633333333333,31.7299999999999,0,0.0,10.2873333333333,7.016,30.0293333333333,34.9256666666666,978.0,61.78,10.4666666666666,7.00466666666666,30.1423333333333,34.9816666666666,987,74.8499999999999,10.7166666666666,7.00666666666666,30.1366666666666,34.96,943,65.2066666666666,11.6,7.73666666666666,29.9966666666666,30.1766666666666,0.0,0.0,144.0,107.0,269.0,84.0,82.0,161.0,5.08484666666666,3.54313666666666,4.89851666666666,3.53503666666666,6.63999999999999,11.0533333333333,6.91,10.9933333333333,29.7799999999999,34.0999999999999,5519.67217592592,3755.0,0.680294024775139,4.31999999999999,1.54170999999999,958.54,30.14,69.6,5.1814,97.74402,822.83,-5.134145458291117,0.6981807596236766,2908.0,604.0,243.0,3755.0,12,3,7,1,0,1,24.06,27.708,4.413333333333311,4.0833333333333,4.31999999999999,4.32,29.05,27.645,25.627,28.944999999999993,26.995,2097.7439999999997,24800.0962
2025-07-24 13:00:00,14.1,9.37333333333333,30.8666666666666,31.8533333333333,0,0.0,10.2946666666666,7.0,30.412,35.3606666666666,1013.0,62.3466666666666,10.4759999999999,7.003,30.5426666666666,35.412,1027,76.2366666666666,10.7233333333333,7.00666666666666,30.5266666666666,35.4033333333333,979,66.8266666666666,11.6,7.75333333333333,30.4233333333333,30.5966666666666,0.0,0.0,147.0,107.0,275.0,86.0,84.0,164.0,5.07812,3.53602333333333,4.89131,3.52713333333333,6.65999999999999,11.0866666666666,6.94666666666666,10.9933333333333,30.04,34.5666666666666,5617.39291666666,3882.0,0.691067913102927,4.52666666666665,1.54209666666666,957.72,30.604,67.6,6.5183,96.543,685.3,-6.475843820919692,0.7427527832706167,3019.0,615.0,248.0,3882.0,13,3,7,1,0,1,24.124,28.011999999999997,4.42666666666661,4.04666666666664,4.52666666666665,4.5266666666666,30.14,29.05,27.645,29.931333333333324,27.97083333333333,2068.8304,20972.921199999997
2025-07-24 14:00:00,14.1799999999999,9.43333333333333,31.0966666666666,31.9866666666666,0,0.0,10.3203333333333,7.004,30.5733333333333,35.5309999999999,1004.0,62.7966666666666,10.4073333333333,6.98133333333333,30.7046666666666,35.4996666666666,1001,75.2333333333333,10.5899999999999,6.99,30.6833333333333,35.4533333333333,944,65.2166666666666,11.6,7.75666666666666,30.58,30.7366666666666,0.0,0.0,145.0,105.0,272.0,85.0,82.0,161.0,5.06784838709677,3.52909032258064,4.87916451612903,3.52148709677419,6.60645161290322,10.9258064516129,6.91612903225806,10.9935483870967,30.1193548387096,34.6806451612903,5558.23175925925,3799.0,0.683490751113676,4.56129032258064,1.53875806451612,956.86,30.63,67.0,6.8927,94.66101,570.32,-6.869905258820087,0.5601026913308904,2949.0,607.0,243.0,3799.0,14,3,7,1,0,1,24.03,27.990000000000002,4.31935483870968,4.07741935483864,4.56129032258064,4.5612903225806996,30.604,30.14,29.05,30.457999999999988,28.94933333333333,2052.21,17468.9016
2025-07-24 15:00:00,14.1999999999999,9.43,31.2333333333333,32.1333333333333,0,0.0,10.2983333333333,7.004,30.764,35.7286666666666,1009.0,63.0499999999999,10.286,6.991,30.9119999999999,35.566,975,73.6966666666666,10.4033333333333,6.98333333333333,30.8966666666666,35.3999999999999,902,63.0866666666666,11.6,7.73999999999999,30.7633333333333,30.93,0.0,0.0,145.0,100.0,270.0,85.0,82.0,161.0,5.06006206896551,3.52542758620689,4.8612448275862,3.51833448275862,6.61724137931034,10.5586206896551,6.91724137931034,10.9551724137931,30.2896551724137,34.7965517241379,5464.88657407407,3729.0,0.682356339780357,4.50689655172413,1.53463448275862,956.19,31.427,64.7,6.9954,98.67401,613.78,-6.915389403806586,1.0549931533993908,2886.0,600.0,243.0,3729.0,15,3,7,1,0,1,24.367,28.602999999999998,3.94137931034476,4.03793103448276,4.50689655172413,4.5068965517242,30.63,30.604,30.14,30.88699999999999,29.916,2033.3269,19289.264059999998
2025-07-24 16:00:00,14.2333333333333,9.40333333333333,31.3633333333333,32.2533333333333,0,0.0,10.2689999999999,7.0,30.8223333333333,35.757,1004.0,62.9333333333333,10.264,7.015,30.956,35.5969999999999,970,73.5966666666666,10.3833333333333,7.00666666666666,30.9333333333333,35.3966666666666,898,62.4066666666666,11.6766666666666,7.75,30.86,31.0133333333333,1.0,0.0,145.0,98.0,270.0,84.0,82.0,162.0,5.04196666666666,3.51467,4.83828666666666,3.50742666666666,6.58666666666666,10.5466666666666,6.89666666666666,10.9666666666666,30.2999999999999,34.7999999999999,5440.36523148148,3714.0,0.682674754722052,4.49999999999999,1.52729666666666,955.73,31.198,66.4,9.4072,107.630005,575.38,-8.965364419686955,2.849149462946999,2873.0,597.0,244.0,3714.0,16,3,7,1,0,1,24.478,28.509999999999998,3.9599999999999396,4.069999999999939,4.49999999999999,4.4999999999999964,31.427,30.63,30.604,31.08499999999999,30.508166666666664,2071.5472000000004,17950.70524
2025-07-24 17:00:00,14.3,9.48333333333333,31.51,32.3766666666666,0,0.0,10.2799999999999,6.992,30.986,35.9729999999999,1014.0,63.0133333333333,10.3006666666666,6.99799999999999,31.1056666666666,35.7953333333333,981,73.4566666666666,10.4266666666666,6.98,31.1266666666666,35.6166666666666,907,62.61,11.6999999999999,7.78666666666666,30.99,31.1933333333333,0.0,0.0,145.0,99.0,270.0,85.0,83.0,160.0,5.04458666666666,3.51137666666666,4.84147666666666,3.50491333333333,6.62,10.5966666666666,6.89666666666667,10.9699999999999,30.4399999999999,35.0199999999999,5444.285,3744.0,0.687693608986304,4.57999999999999,1.53321,955.54,30.813,70.1,9.6571,106.19,532.96,-9.274122245165444,2.692626411466595,2902.0,599.0,243.0,3744.0,17,3,7,1,0,1,24.833,28.421,3.9766666666666,4.073333333333229,4.57999999999999,4.579999999999998,31.198,31.427,30.63,31.14599999999999,30.802000000000003,2159.9912999999997,16422.09648
2025-07-24 18:00:00,14.3,9.42333333333333,31.6433333333333,32.6066666666666,0,0.0,10.2909999999999,7.001,30.769,35.6716666666666,1000.0,61.96,10.2053333333333,7.0,30.875,35.405,947,70.5066666666666,10.2933333333333,6.99333333333333,30.8766666666666,35.1599999999999,867,59.76,11.6999999999999,7.75666666666666,30.7733333333333,30.9233333333333,0.0,0.0,145.0,99.0,270.0,84.0,82.0,162.0,5.05601612903226,3.49228064516129,4.85865806451612,3.48559354838709,6.61612903225806,10.3225806451612,6.89032258064516,10.9870967741935,30.2806451612903,34.6322580645161,5256.86537037037,3656.0,0.695471491548283,4.35161290322581,1.56373548387096,955.5,29.926,73.1,8.6552,104.31,344.2,-8.386651709732911,2.1392896343492254,2814.0,598.0,244.0,3656.0,18,3,7,1,0,1,24.546,27.773999999999997,3.7064516129031393,4.09677419354834,4.35161290322581,4.351612903225803,30.813,31.198,31.427,30.645666666666656,30.766333333333332,2187.5905999999995,10300.529199999999
2025-07-24 19:00:00,14.3,9.46666666666666,31.7333333333333,32.7,0,0.0,10.3239999999999,7.00733333333333,30.8423333333333,35.7909999999999,1027.0,63.2199999999999,10.2143333333333,7.004,30.9653333333333,35.4586666666666,961,72.22,10.2766666666666,6.99333333333333,30.9266666666666,35.1799999999999,876,60.4666666666666,11.6999999999999,7.75333333333333,30.8033333333333,30.9766666666666,0.0,0.0,147.0,103.0,274.0,85.0,83.0,164.0,5.07364666666666,3.48989333333333,4.87563666666666,3.48287333333333,6.63333333333333,10.2733333333333,6.92666666666666,11.0166666666666,30.3733333333333,34.7366666666666,5357.50314814814,3720.0,0.694353301740166,4.36333333333333,1.58375333333333,955.86,28.65,76.6,7.291,102.07001,150.38,-7.1298165670106375,1.5245972323143728,2864.0,609.0,247.0,3720.0,19,3,7,1,0,0,23.97,26.778,3.6399999999999695,4.08999999999994,4.36333333333333,4.363333333333301,29.926,30.813,31.198,29.796333333333322,30.44066666666667,2194.5899999999997,4308.387
2025-07-24 20:00:00,14.3,9.47666666666666,31.7999999999999,32.6866666666666,0,0.0,10.3496666666666,6.99633333333333,30.0559999999999,35.0216666666666,994.0,62.7366666666666,10.2323333333333,6.96799999999999,30.1606666666666,34.684,927,71.0066666666666,10.2733333333333,6.98666666666666,30.2133333333333,34.4933333333333,847,60.0666666666666,11.6999999999999,7.8,30.1133333333333,30.2766666666666,0.0,0.0,144.0,113.0,269.0,82.0,83.0,160.0,5.08707586206896,3.48891379310344,4.88476206896551,3.48149310344827,6.58965517241379,10.3344827586206,6.90344827586207,11.0275862068965,29.8793103448275,33.9206896551724,5300.16513888888,3619.0,0.682808913527301,4.04137931034483,1.59816206896551,956.04,27.182,81.2,6.3324,99.45801,15.492,-6.246319216584978,1.040570038258466,2768.0,608.0,243.0,3619.0,20,3,7,1,0,0,23.422,25.677999999999997,3.74482758620681,4.124137931034429,4.04137931034483,4.0413793103449045,28.65,29.926,30.813,28.585999999999988,29.866,2207.1784,421.103544
2025-07-24 21:00:00,14.3,9.53333333333333,31.7166666666666,32.5133333333333,0,0.0,10.2873333333333,7.0,29.6656666666666,34.5326666666666,971.0,61.54,10.2103333333333,7.01833333333333,29.7776666666666,34.238,912,69.9366666666666,10.2899999999999,6.99,29.7599999999999,34.0333333333333,842,59.28,11.6999999999999,7.77,29.6666666666666,29.8566666666666,0.0,0.0,145.0,114.0,270.0,83.0,82.0,162.0,5.05619333333333,3.49068,4.86260666666666,3.48234666666666,6.64333333333333,10.3399999999999,6.93,10.9866666666666,29.4666666666666,33.4799999999999,5216.6649537037,3581.0,0.686453899527815,4.01333333333333,1.56551333333333,956.56,26.55,84.1,5.1512,86.73901,0.0,-5.142859062871443,-0.2930223531423282,2725.0,612.0,244.0,3581.0,21,3,7,1,0,0,23.37,25.278,3.6966666666665704,4.056666666666601,4.01333333333333,4.013333333333296,27.182,28.65,29.926,27.460666666666658,29.053166666666666,2232.855,0.0
2025-07-24 22:00:00,14.3,9.39666666666667,31.64,32.3699999999999,0,0.0,10.2909999999999,7.0,29.3606666666666,34.2346666666666,957.0,61.1966666666666,10.2726666666666,7.01066666666666,29.4963333333333,34.032,920,71.4466666666666,10.38,7.01999999999999,29.4733333333333,33.8833333333333,857,60.6366666666666,11.6999999999999,7.68999999999999,29.4033333333333,29.5933333333333,0.0,0.0,144.0,120.0,269.0,82.0,82.0,161.0,5.04734333333333,3.48225666666666,4.85367333333333,3.47304333333333,6.65666666666666,10.5499999999999,6.92,10.9866666666666,29.3333333333333,33.2033333333333,5285.67111111111,3592.0,0.679573118435081,3.87000000000002,1.56508666666666,956.84,25.944,86.0,3.0521,81.686005,0.0,-3.02002395283418,-0.4413272417467684,2734.0,615.0,243.0,3592.0,22,3,7,1,0,0,23.144,24.823999999999998,3.8933333333332394,4.066666666666601,3.87000000000002,3.8699999999999974,26.55,27.182,28.65,26.558666666666657,28.177499999999995,2231.1839999999997,0.0
2025-07-24 23:00:00,14.3,9.45333333333333,31.5366666666666,32.2966666666666,0,0.0,10.3093333333333,7.0,29.3129999999999,34.2126666666666,963.0,61.6533333333333,10.3313333333333,7.011,29.4266666666666,34.1003333333333,942,72.8933333333333,10.4966666666666,6.98999999999999,29.4099999999999,33.98,885,62.6466666666666,11.6999999999999,7.75666666666666,29.3299999999999,29.4599999999999,1.0,0.0,145.0,119.0,271.0,83.0,83.0,161.0,5.02912666666666,3.47891,4.83827,3.47097,6.63999999999999,10.7433333333333,6.96333333333333,11.0366666666666,29.2999999999999,33.2566666666666,5392.6899074074,3653.0,0.677398489941399,3.95666666666668,1.55021666666666,956.93,25.553,87.4,1.3711,60.927002,0.0,-1.1983432141299282,-0.6662497663404866,2791.0,618.0,244.0,3653.0,23,3,7,1,0,0,23.033,24.545,4.10333333333331,4.073333333333269,3.95666666666668,3.9566666666666954,25.944,26.55,27.182,26.015666666666657,27.300833333333333,2233.3322000000003,0.0
2025-07-25 00:00:00,14.3,9.43666666666667,31.4333333333333,32.2,0,0.0,10.3019999999999,7.0,29.3643333333333,34.209,977.0,61.5833333333333,10.3643333333333,6.99966666666666,29.4559999999999,34.1259999999999,957,72.64,10.53,6.99333333333333,29.4133333333333,34.05,905,62.4033333333333,11.6999999999999,7.78666666666666,29.3466666666666,29.4933333333333,0.0,0.0,147.0,122.0,274.0,84.0,84.0,164.0,5.02509999999999,3.47113333333333,4.83550333333333,3.46295333333333,6.64666666666666,10.7899999999999,6.93333333333333,10.9666666666666,29.2999999999999,33.2666666666666,5377.19314814814,3714.0,0.690694921620783,3.96666666666668,1.55396666666666,956.81,25.162,88.6,1.3923,99.25,0.0,-1.374195041161811,0.2238018740902072,2839.0,627.0,248.0,3714.0,0,4,7,1,0,0,22.881999999999998,24.25,4.143333333333239,4.033333333333269,3.96666666666668,3.9666666666667005,25.553,25.944,26.55,25.552999999999987,26.506833333333333,2229.3531999999996,0.0
2025-07-25 01:00:00,14.2866666666666,9.46,31.3299999999999,32.1766666666666,0,0.0,10.2909999999999,7.00733333333333,29.2799999999999,34.1686666666666,962.0,61.2733333333333,10.3423333333333,6.99266666666666,29.4119999999999,34.0583333333333,944,72.0266666666666,10.5066666666666,6.99999999999999,29.4066666666666,33.9833333333333,889,61.56,11.6766666666666,7.76999999999999,29.2999999999999,29.3999999999999,0.0,0.0,145.0,120.0,270.0,83.0,82.0,162.0,5.01498064516129,3.47005161290322,4.82575483870967,3.46155483870967,6.62258064516129,10.7387096774193,6.93225806451613,10.9806451612903,29.2999999999999,33.1806451612903,5328.87972222222,3657.0,0.686260563313104,3.88064516129034,1.54492903225806,956.67,24.854,90.1,0.34662,354.48,0.0,0.0333424888884613,-0.3450126125733997,2795.0,618.0,244.0,3657.0,1,4,7,1,0,0,22.874,24.061999999999998,4.1161290322580095,4.048387096774169,3.88064516129034,3.880645161290399,25.162,25.553,25.944,25.189666666666653,25.874166666666667,2239.3453999999997,0.0
2025-07-25 02:00:00,14.1999999999999,9.44333333333333,31.2233333333333,32.1,0,0.0,10.2653333333333,7.0,29.2946666666666,34.1173333333333,948.0,60.7399999999999,10.326,7.00766666666666,29.4303333333333,34.0076666666666,931,72.0066666666666,10.4966666666666,7.0,29.3866666666666,33.9399999999999,880,62.2766666666666,11.6566666666666,7.81,29.3333333333333,29.4666666666666,0.0,0.0,145.0,119.0,270.0,83.0,83.0,161.0,5.02901724137931,3.46629655172413,4.83661724137931,3.4577,6.64137931034482,10.7551724137931,6.92758620689655,10.9310344827586,29.2862068965517,33.1620689655172,5333.34643518518,3620.0,0.678748332588731,3.87586206896552,1.56272068965517,956.38,24.74,91.0,0.28709,32.740997,0.0,-0.155270418936993,-0.2414782911632652,2759.0,617.0,244.0,3620.0,2,4,7,1,0,0,22.939999999999998,24.019999999999996,4.1137931034482795,4.003448275862049,3.87586206896552,3.8758620689654997,24.854,25.162,25.553,24.918666666666656,25.467166666666667,2251.3399999999997,0.0
2025-07-25 03:00:00,14.1999999999999,9.4,31.1466666666666,32.06,0,0.0,10.2653333333333,7.0,29.3899999999999,34.2126666666666,949.0,60.4433333333333,10.3153333333333,7.00733333333333,29.5,34.0966666666666,928,72.4533333333333,10.4633333333333,7.00333333333333,29.5,34.0166666666666,875,61.8933333333333,11.6,7.81333333333333,29.3999999999999,29.6,1.0,0.0,144.0,120.0,269.0,82.0,82.0,161.0,5.02972333333333,3.45878333333333,4.83956333333333,3.45041333333333,6.66666666666666,10.71,6.96333333333333,10.9566666666666,29.4199999999999,33.2733333333333,5326.96541666666,3611.0,0.677871868419144,3.85333333333335,1.57094,956.3,24.279,92.7,0.59492,346.27,0.0,0.141202367481293,-0.5779201483056963,2753.0,615.0,243.0,3611.0,3,4,7,1,0,0,22.819,23.695,4.043333333333341,3.9933333333332692,3.85333333333335,3.8533333333333992,24.74,24.854,25.162,24.624333333333322,25.088666666666665,2250.6633,0.0
2025-07-25 04:00:00,14.1999999999999,9.42666666666666,31.0666666666666,32.0,0,0.0,10.3019999999999,7.00733333333333,29.4596666666666,34.3676666666666,968.0,61.5833333333333,10.3446666666666,6.99999999999999,29.6136666666666,34.2469999999999,944,73.0666666666666,10.5033333333333,7.0,29.5566666666666,34.1433333333333,890,62.7433333333333,11.6,7.8,29.4566666666666,29.6566666666666,0.0,0.0,145.0,120.0,270.0,83.0,83.0,161.0,5.02571333333333,3.45903,4.8375,3.45039666666666,6.64666666666666,10.7666666666666,6.95666666666666,10.9966666666666,29.4733333333333,33.4033333333333,5398.15935185185,3664.0,0.678749877723238,3.92999999999999,1.56668333333333,956.35,24.053,93.2,0.63927,11.0329895,0.0,-0.1223397595796258,-0.6274544733492616,2802.0,618.0,244.0,3664.0,4,4,7,1,0,0,22.693,23.509,4.11999999999994,4.0399999999999405,3.92999999999999,3.9299999999999997,24.279,24.74,24.854,24.357333333333326,24.7735,2241.7396000000003,0.0
2025-07-25 05:00:00,14.1999999999999,9.43333333333333,30.8999999999999,32.0,0,0.0,10.2946666666666,7.00733333333333,29.5146666666666,34.4403333333333,969.0,61.3233333333333,10.3959999999999,6.99199999999999,29.6393333333333,34.3789999999999,961,73.5099999999999,10.5899999999999,7.01,29.6133333333333,34.2799999999999,910,63.71,11.6,7.80666666666666,29.52,29.72,0.0,0.0,145.0,120.0,271.0,82.0,82.0,162.0,5.00265161290322,3.46027419354838,4.81678387096774,3.45092580645161,6.63870967741935,10.8548387096774,6.94193548387097,10.9870967741935,29.5677419354838,33.5387096774193,5429.6086574074,3702.0,0.6818170946721,3.97096774193547,1.54237741935483,956.72,24.046,93.5,0.63253,43.33499,0.0,-0.4340817260686072,-0.4600730985325035,2840.0,618.0,244.0,3702.0,5,4,7,1,0,0,22.746,23.525999999999996,4.21612903225805,4.04516129032253,3.97096774193547,3.9709677419354996,24.053,24.279,24.74,24.12599999999999,24.522333333333332,2248.301,0.0
2025-07-25 06:00:00,14.1999999999999,9.53333333333333,30.8199999999999,31.9266666666666,0,0.0,10.3239999999999,7.0,29.5916666666666,34.5069999999999,991.0,61.5466666666666,10.363,7.00366666666666,29.7346666666666,34.4193333333333,968,72.9366666666666,10.5366666666666,7.00333333333333,29.68,34.3,910,62.53,11.6,7.72333333333332,29.59,29.7933333333333,1.0,0.0,147.0,121.0,274.0,84.0,84.0,164.0,4.99233103448275,3.4529724137931,4.80506206896551,3.44468965517241,6.62068965517241,10.7551724137931,6.9551724137931,11.0448275862068,29.6,33.5965517241379,5387.7674074074,3744.0,0.694907503774668,3.99655172413793,1.53935862068965,957.09,24.453,92.4,0.45273,98.591,0.64,-0.4476503050242556,0.0676288201264146,2870.0,626.0,248.0,3744.0,6,4,7,1,0,0,22.933,23.845,4.134482758620689,4.0896551724137,3.99655172413793,3.996551724137902,24.046,24.053,24.279,24.183999999999987,24.404166666666665,2259.4572000000003,15.64992
2025-07-25 07:00:00,14.1999999999999,9.46,30.7999999999999,31.8999999999999,0,0.0,10.3533333333333,7.0,29.7506666666666,34.687,982.0,61.7,10.319,6.99966666666666,29.8869999999999,34.5299999999999,948,72.3633333333333,10.4633333333333,6.99666666666666,29.8166666666666,34.32,884,61.9733333333333,11.6,7.74333333333333,29.72,29.9166666666666,0.0,0.0,145.0,114.0,270.0,82.0,83.0,161.0,4.99338333333333,3.43893666666666,4.80140333333333,3.43002,6.62333333333333,10.6266666666666,6.94,11.0566666666666,29.6266666666666,33.69,5361.05828703703,3669.0,0.684379800322557,4.06333333333332,1.55444666666666,957.58,25.35,89.3,0.94232,89.336,42.06,-0.9422567217519802,-0.0109202890626329,2814.0,611.0,244.0,3669.0,7,4,7,1,0,0,23.21,24.494,4.003333333333269,4.116666666666599,4.06333333333332,4.0633333333333965,24.453,24.046,24.053,24.616333333333326,24.486833333333333,2263.755,1066.2210000000002
2025-07-25 08:00:00,14.1999999999999,9.50333333333333,30.7999999999999,31.8999999999999,0,0.0,10.3643333333333,7.0,30.6246666666666,35.5939999999999,1014.0,62.8633333333333,10.3299999999999,7.004,30.775,35.4156666666666,972,72.8233333333333,10.45,7.0,30.7566666666666,35.2433333333333,904,62.4366666666666,11.6,7.72666666666666,30.6066666666666,30.8099999999999,0.0,0.0,145.0,103.0,270.0,83.0,82.0,161.0,5.00320333333333,3.44025,4.81068999999999,3.43122666666666,6.64,10.6133333333333,6.93999999999999,11.03,30.2,34.63,5418.12282407407,3734.0,0.689168577613062,4.43,1.56295333333333,958.5,26.059,83.9,0.38315,99.66199,168.52,-0.3777150279675757,0.0643061439323917,2890.0,601.0,243.0,3734.0,8,4,7,1,0,1,22.839000000000002,24.771,3.9733333333333,4.09000000000001,4.43,4.430000000000003,25.35,24.453,24.046,25.287333333333322,24.706666666666667,2186.3501,4391.462680000001
2025-07-25 09:00:00,14.1999999999999,9.51333333333333,30.7999999999999,31.9399999999999,0,0.0,10.3386666666666,6.99266666666666,30.572,35.5413333333333,1003.0,62.7533333333333,10.173,6.96966666666666,30.705,35.139,929,70.42,10.1599999999999,6.97333333333333,30.6833333333333,34.9166666666666,842,59.79,11.6,7.74333333333333,30.56,30.7566666666666,0.0,0.0,144.0,105.0,269.0,83.0,82.0,161.0,5.00156,3.42505,4.80257666666666,3.41748,6.64666666666666,10.0933333333333,6.93333333333333,11.0533333333333,30.1633333333333,34.4333333333333,5277.0111574074,3618.0,0.68561537811444,4.27,1.57650999999999,958.78,26.985,80.5,0.66913,36.860992,260.74,-0.4013947913285565,-0.5353663963999837,2774.0,601.0,243.0,3618.0,9,4,7,1,0,1,23.085,25.424999999999997,3.4466666666666397,4.119999999999971,4.27,4.270000000000003,26.059,25.35,24.453,26.131333333333327,25.157666666666668,2172.2925,7036.0689
2025-07-25 10:00:00,14.1999999999999,9.50999999999999,30.7999999999999,32.0,0,0.0,10.3496666666666,7.0,30.3356666666666,35.3156666666666,1000.0,62.6233333333333,10.0919999999999,7.018,30.4556666666666,34.8006666666666,897,68.9766666666666,10.0399999999999,7.02666666666666,30.4599999999999,34.4166666666666,800,57.1833333333333,11.6,7.83666666666666,30.3599999999999,30.5333333333333,0.0,0.0,145.0,104.0,269.0,83.0,82.0,161.0,4.97435666666666,3.41443333333333,4.77536,3.40619666666666,6.66,9.9,6.94666666666666,11.0533333333333,29.9066666666666,34.1,5162.69976851851,3541.0,0.6858814493906,4.19333333333335,1.55992333333333,958.7,28.122,76.3,0.79215,77.29498,372.34,-0.7727544276737961,-0.1742188767342504,2697.0,601.0,243.0,3541.0,10,4,7,1,0,1,23.381999999999998,26.226,3.24,4.106666666666641,4.19333333333335,4.193333333333403,26.985,26.059,25.35,27.055333333333323,25.835833333333337,2145.7086,10470.945479999998
2025-07-25 11:00:00,14.1999999999999,9.44,30.8733333333333,32.0433333333333,0,0.0,10.3753333333333,7.00366666666666,30.7023333333333,35.7323333333333,1031.0,63.6066666666666,10.324,7.00933333333333,30.8356666666666,35.4983333333333,984,72.4733333333333,10.4166666666666,6.99666666666666,30.7899999999999,35.2733333333333,908,61.53,11.6,7.85333333333333,30.6833333333333,30.87,0.0,0.0,146.0,102.0,273.0,84.0,83.0,163.0,4.96397419354838,3.42877741935483,4.76921612903225,3.42006774193548,6.66129032258064,10.5612903225806,6.93870967741935,11.0677419354838,30.2096774193548,34.7290322580645,5404.08458333333,3774.0,0.698360645878738,4.51935483870969,1.53519677419354,958.48,29.317,71.0,1.4745,91.899994,494.01,-1.47368934852558,0.0488871562094944,2923.0,605.0,246.0,3774.0,11,4,7,1,0,1,23.517,26.997,3.8999999999999604,4.12903225806445,4.51935483870969,4.519354838709699,28.122,26.985,26.059,28.141333333333325,26.714333333333332,2081.507,14482.891169999999
2025-07-25 12:00:00,14.2566666666666,9.47,31.0833333333333,32.1466666666666,0,0.0,10.4119999999999,6.99266666666666,31.1026666666666,36.2023333333333,1059.0,64.9066666666666,10.522,7.0,31.2306666666666,36.1693333333333,1055,76.6833333333333,10.72,7.0,31.23,36.1233333333333,996,66.0766666666666,11.6566666666666,7.83666666666667,31.1199999999999,31.2633333333333,1.0,0.0,146.0,104.0,274.0,84.0,83.0,162.0,4.96711034482758,3.43171379310344,4.77795862068965,3.42432758620689,6.64827586206896,11.0310344827586,6.92413793103448,11.0999999999999,30.6310344827586,35.403448275862,5679.10648148148,3964.0,0.697997125591124,4.77241379310345,1.53539655172413,958.1,30.219,68.2,2.243,90.938995,509.39,-2.2426987889832213,0.0367578820553233,3111.0,608.0,245.0,3964.0,12,4,7,1,0,1,23.859,27.675,4.382758620689639,4.1758620689654204,4.77241379310345,4.7724137931033965,29.317,28.122,26.985,29.219333333333324,27.675333333333338,2060.9358,15393.25641
2025-07-25 13:00:00,14.3,9.48,31.2333333333333,32.2599999999999,0,0.0,10.3899999999999,7.0,31.2873333333333,36.3533333333333,1047.0,65.1633333333333,10.4963333333333,7.01466666666666,31.397,36.3156666666666,1038,77.0366666666666,10.7166666666666,7.0,31.39,36.2533333333333,978,66.1533333333333,11.6999999999999,7.79666666666666,31.2799999999999,31.4166666666666,0.0,0.0,145.0,99.0,269.0,84.0,83.0,161.0,4.97160333333333,3.43136666666666,4.77771,3.42475666666666,6.62666666666666,10.97,6.91,11.0799999999999,30.6933333333333,35.54,5697.8849074074,3904.0,0.685166524673864,4.84666666666667,1.54023666666666,957.44,31.585,62.8,2.4709,81.31799,729.92,-2.4425867764235107,-0.3729834441915637,3063.0,597.0,244.0,3904.0,13,4,7,1,0,1,24.145,28.609,4.343333333333341,4.1699999999999005,4.84666666666667,4.8466666666666995,30.219,29.317,28.122,30.37366666666666,28.714499999999997,1983.538,23054.5232
2025-07-25 14:00:00,14.3,9.48333333333333,31.3899999999999,32.4666666666666,0,0.0,10.4009999999999,7.00733333333333,31.5013333333333,36.5733333333333,1060.0,65.9166666666666,10.5586666666666,7.00566666666666,31.6303333333333,36.5943333333333,1064,78.5899999999999,10.7666666666666,7.0,31.6166666666666,36.5966666666666,1006,68.35,11.6999999999999,7.76666666666666,31.5166666666666,31.68,0.0,0.0,145.0,102.0,271.0,83.0,84.0,163.0,4.93948666666666,3.43035666666666,4.74633,3.4237,6.61999999999999,11.0666666666666,6.90333333333333,11.0999999999999,30.9733333333333,35.8333333333333,5821.03856481481,3978.0,0.683383206571584,4.86000000000002,1.50913,956.81,32.685,58.2,2.7429,74.405,722.11,-2.6419229639132618,-0.7373896275021549,3130.0,601.0,247.0,3978.0,14,4,7,1,0,1,24.325000000000003,29.341,4.44666666666661,4.19666666666657,4.86000000000002,4.859999999999999,31.585,30.219,29.317,31.496333333333325,29.818833333333334,1902.2670000000003,23602.165350000003
2025-07-25 15:00:00,14.3,9.48666666666666,31.5566666666666,32.67,0,0.0,10.3899999999999,7.0,31.522,36.5829999999999,1062.0,65.5266666666666,10.4596666666666,7.0,31.647,36.5276666666666,1048,77.2366666666666,10.6333333333333,6.97333333333333,31.6199999999999,36.4833333333333,982,66.75,11.6999999999999,7.77333333333333,31.5266666666666,31.7,0.0,0.0,146.0,101.0,272.0,84.0,84.0,163.0,4.94039333333333,3.42263333333333,4.73643666666666,3.41535999999999,6.59666666666666,10.8933333333333,6.89333333333333,11.0866666666666,30.9999999999999,35.7966666666666,5729.60768518518,3942.0,0.688005220705192,4.79666666666667,1.51775999999999,956.11,33.017,56.0,2.3765,64.63501,582.48,-2.14739879483615,-1.018052388601024,3092.0,603.0,247.0,3942.0,15,4,7,1,0,1,24.217000000000002,29.497000000000003,4.296666666666641,4.19333333333327,4.79666666666667,4.796666666666702,32.685,31.585,30.219,32.428999999999995,30.82416666666667,1848.9520000000002,19231.74216
2025-07-25 16:00:00,14.3133333333333,9.50666666666666,31.7266666666666,32.8266666666666,0,0.0,10.3899999999999,7.0,31.5403333333333,36.6846666666666,1064.0,65.9033333333333,10.3899999999999,6.99233333333333,31.6623333333333,36.4973333333333,1029,77.37,10.4833333333333,7.01333333333333,31.6466666666666,36.2566666666666,945,65.0599999999999,11.6999999999999,7.77333333333333,31.5566666666666,31.7366666666666,0.0,0.0,145.0,101.0,270.0,83.0,81.0,161.0,4.92629333333333,3.42657333333333,4.72323666666666,3.42028666666666,6.62999999999999,10.6233333333333,6.9,11.07,31.03,35.75,5697.33796296296,3879.0,0.680844286439817,4.71999999999998,1.49972,955.52,33.95,52.7,2.8469,73.22299,663.04,-2.725722825505817,-0.8217509893614904,3038.0,599.0,242.0,3879.0,16,4,7,1,0,1,24.490000000000002,30.166000000000004,3.993333333333309,4.17,4.71999999999998,4.719999999999999,33.017,32.685,31.585,33.21733333333333,31.7955,1789.1650000000002,22510.208000000002
2025-07-25 17:00:00,14.3999999999999,9.44333333333333,31.8833333333333,32.9566666666666,0,0.0,10.3899999999999,7.0,31.3826666666666,36.5449999999999,1083.0,66.2066666666666,10.5256666666666,7.00766666666666,31.5153333333333,36.5183333333333,1079,79.02,10.72,7.01666666666666,31.4966666666666,36.4233333333333,1013,67.5433333333333,11.7133333333333,7.78666666666666,31.37,31.5466666666666,0.0,0.0,148.0,105.0,277.0,84.0,85.0,163.0,4.9093129032258,3.43139354838709,4.71496774193548,3.42509032258064,6.64193548387096,10.9935483870967,6.93548387096774,11.1032258064516,30.9419354838709,35.7193548387096,5818.66847222222,4037.0,0.693801342914149,4.7774193548387,1.4779193548387,955.05,34.248,52.0,6.1699,85.66998,538.22,-6.152289326682869,-0.4658347891517514,3175.0,614.0,248.0,4037.0,17,4,7,1,0,1,24.647999999999996,30.407999999999994,4.35161290322574,4.1677419354838605,4.7774193548387,4.777419354838699,33.95,33.017,32.685,33.73833333333332,32.617333333333335,1780.896,18432.95856
2025-07-25 18:00:00,14.3999999999999,9.48666666666666,32.1366666666666,33.0933333333333,0,0.0,10.4193333333333,7.0,31.6586666666666,36.745,1072.0,66.7266666666666,10.577,7.001,31.7866666666666,36.776,1083,79.0666666666666,10.81,6.99666666666666,31.7966666666666,36.8333333333333,1028,68.4866666666666,11.8,7.79,31.6966666666666,31.8333333333333,0.0,0.0,145.0,101.0,271.0,83.0,85.0,164.0,4.93919655172413,3.42926896551724,4.74568965517241,3.42281034482758,6.60689655172413,11.1275862068965,6.88965517241379,11.0965517241379,31.0689655172413,35.9896551724137,5859.96277777777,4032.0,0.688058978000713,4.92068965517241,1.50992758620689,955.0,32.904,60.9,7.3853,110.149994,344.82,-6.933275556901507,2.5440806084069147,3183.0,600.0,249.0,4032.0,18,4,7,1,0,1,25.084000000000003,29.776000000000003,4.5206896551723705,4.2068965517241095,4.92068965517241,4.920689655172399,34.248,33.95,33.017,33.700666666666656,33.06483333333333,2003.8536000000001,11345.95728
2025-07-25 19:00:00,14.3999999999999,9.57333333333333,32.2,33.1,0,0.0,10.3789999999999,7.0,31.4136666666666,36.4853333333333,1048.0,65.5033333333333,10.4119999999999,6.989,31.5266666666666,36.3789999999999,1024,77.9966666666666,10.5499999999999,6.98,31.5333333333333,36.29,954,66.3099999999999,11.8,7.78666666666666,31.3966666666666,31.5766666666666,0.0,0.0,145.0,101.0,271.0,82.0,81.0,161.0,4.94218666666666,3.41271666666666,4.74632333333333,3.40729999999999,6.58999999999999,10.7333333333333,6.90333333333333,11.0766666666666,30.8,35.62,5737.72069444444,3867.0,0.673961004017541,4.81999999999999,1.52946999999999,955.18,30.604,69.2,5.9419,117.94,149.24,-5.249304637974799,2.784057547490042,3026.0,599.0,242.0,3867.0,19,4,7,1,0,0,24.444,28.139999999999997,4.14333333333331,4.173333333333271,4.81999999999999,4.819999999999997,32.904,34.248,33.95,32.585333333333324,32.90133333333333,2117.7968,4567.34096
2025-07-25 20:00:00,14.3999999999999,9.55999999999999,32.2,33.1,0,0.0,10.3753333333333,7.0,30.5556666666666,35.6113333333333,1022.0,64.4066666666666,10.4119999999999,6.97099999999999,30.6693333333333,35.4936666666666,997,76.13,10.5633333333333,7.0,30.69,35.4233333333333,934,65.0266666666666,11.8,7.82333333333333,30.5966666666666,30.7866666666666,1.0,0.0,145.0,129.0,270.0,75.0,83.0,161.0,4.93635333333333,3.40600666666666,4.74095666666666,3.39986999999999,6.61,10.7833333333333,6.88,11.0333333333333,30.8633333333333,34.7366666666666,5621.5861574074,3817.0,0.678989860356484,3.87333333333333,1.53034666666666,955.53,29.11,72.5,4.8658,102.59,15.064,-4.7488009643847375,1.060612578022054,2954.0,619.0,244.0,3817.0,20,4,7,1,0,0,23.61,26.909999999999997,4.173333333333299,4.1533333333333,3.87333333333333,3.8733333333332993,30.604,32.904,34.248,30.872666666666657,32.3055,2110.475,438.51304
