time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-25 21:00:00,14.3999999999999,9.55333333333333,32.2,33.0866666666666,0,0.0,10.3313333333333,7.00366666666666,30.1803333333333,35.1939999999999,998.0,63.4666666666666,10.4083333333333,7.008,30.3319999999999,35.1006666666666,981,74.9499999999999,10.6099999999999,7.01333333333333,30.3399999999999,35.0,926,64.2899999999999,11.7066666666666,7.78,30.1799999999999,30.4166666666666,0.0,0.0,145.0,127.0,270.0,75.0,82.0,161.0,4.94063666666666,3.40597999999999,4.74329666666666,3.40019333333333,6.67333333333333,10.8166666666666,6.93333333333333,11.0599999999999,30.5066666666666,34.3,5543.46425925925,3765.0,0.679178186043377,3.79333333333332,1.53465666666666,956.05,28.304,74.5,4.3867,90.082,0.0,-4.386695507477046,0.006278111237185,2905.0,617.0,243.0,3765.0,21,4,7,1,0,0,23.204,26.264,4.1433333333332705,4.126666666666569,3.79333333333332,3.793333333333397,29.11,30.604,32.904,29.339333333333325,31.52,2108.6479999999997,0.0
2025-07-25 22:00:00,14.3999999999999,9.57333333333332,32.2,33.0,0,0.0,10.3313333333333,6.99633333333333,29.6466666666666,34.6393333333333,990.0,63.1566666666666,10.511,6.99933333333333,29.7763333333333,34.6546666666666,992,76.5766666666666,10.74,7.0,29.7466666666666,34.63,948,66.4633333333333,11.6999999999999,7.80333333333333,29.7033333333333,29.8399999999999,0.0,0.0,145.0,138.0,271.0,75.0,82.0,161.0,4.92486666666666,3.40682,4.73275333333333,3.39998666666666,6.64333333333333,11.03,6.91333333333333,11.06,30.24,33.7833333333333,5638.90606481481,3802.0,0.674244251686228,3.54333333333333,1.51804666666666,956.66,27.696,75.5,3.4065,86.024994,0.0,-3.398305272645684,-0.2361430157945461,2930.0,629.0,243.0,3802.0,22,4,7,1,0,0,22.796,25.735999999999997,4.386666666666669,4.14666666666667,3.54333333333333,3.5433333333333046,28.304,29.11,30.604,28.36999999999999,30.477666666666668,2091.0480000000002,0.0
2025-07-25 23:00:00,14.3466666666666,9.47333333333333,32.14,32.8999999999999,0,0.0,10.3679999999999,7.0,29.3936666666666,34.3936666666666,998.0,62.7699999999999,10.4853333333333,7.00233333333333,29.532,34.3706666666666,998,75.5133333333333,10.6633333333333,6.98666666666666,29.5033333333333,34.3666666666666,950,65.0566666666666,11.6999999999999,7.77999999999999,29.3766666666666,29.6066666666666,0.0,0.0,148.0,143.0,275.0,76.0,84.0,164.0,4.91939333333333,3.39472,4.72926666666666,3.3879,6.65333333333333,10.9966666666666,6.92,11.0599999999999,30.0333333333333,33.5199999999999,5560.78416666666,3836.0,0.689830765774791,3.48666666666665,1.52467333333333,956.83,27.15,77.6,2.5688,88.19,0.0,-2.567518330456483,-0.0811360756381119,2946.0,642.0,248.0,3836.0,23,4,7,1,0,0,22.669999999999998,25.357999999999997,4.343333333333271,4.139999999999899,3.48666666666665,3.486666666666597,27.696,28.304,29.11,27.716666666666658,29.29466666666666,2106.8399999999997,0.0
2025-07-26 00:00:00,14.3,9.47,31.9999999999999,32.8533333333333,0,0.0,10.3239999999999,7.0,29.1993333333333,34.1459999999999,970.0,61.6066666666666,10.4266666666666,6.98833333333333,29.3116666666666,34.0953333333333,963,72.64,10.6166666666666,6.98333333333333,29.33,34.0566666666666,914,63.4566666666666,11.6999999999999,7.76333333333333,29.19,29.3666666666666,0.0,0.0,144.0,141.0,270.0,74.0,83.0,161.0,4.92506451612903,3.38762903225806,4.7313129032258,3.38095161290322,6.63225806451612,10.9064516129032,6.9258064516129,11.0354838709677,29.7903225806451,33.216129032258,5406.63699074074,3720.0,0.688043233967949,3.42580645161289,1.53743548387096,956.94,26.548,80.1,2.2651,87.66501,0.0,-2.2632192890146694,-0.0922846673718538,2847.0,629.0,244.0,3720.0,0,5,7,1,1,0,22.567999999999998,24.955999999999996,4.274193548387081,4.109677419354801,3.42580645161289,3.425806451612903,27.15,27.696,28.304,27.13133333333332,28.23533333333333,2126.4947999999995,0.0
2025-07-26 01:00:00,14.3,9.48,31.8433333333333,32.7466666666666,0,0.0,10.2763333333333,7.00366666666666,28.9353333333333,33.819,955.0,60.63,10.2763333333333,6.99566666666666,29.066,33.6696666666666,923,71.1233333333333,10.4033333333333,6.98666666666666,29.13,33.5399999999999,861,61.0266666666666,11.6999999999999,7.75666666666666,28.9666666666666,29.1366666666666,1.0,0.0,146.0,142.0,270.0,75.0,82.0,162.0,4.91696896551724,3.37633448275862,4.72155172413793,3.36932413793103,6.63103448275861,10.5896551724137,6.94137931034483,11.0068965517241,29.5896551724137,32.8206896551724,5271.9975,3617.0,0.686077715325168,3.23103448275864,1.54063448275862,956.96,25.874,83.3,1.5998,89.724,0.0,-1.5997814387270903,-0.0077063807511471,2740.0,633.0,244.0,3617.0,1,5,7,1,1,0,22.534,24.537999999999997,3.95862068965509,4.06551724137927,3.23103448275864,3.2310344827587016,26.548,27.15,27.696,26.52399999999999,27.447000000000003,2155.3042,0.0
2025-07-26 02:00:00,14.3,9.48333333333333,31.7233333333333,32.67,0,0.0,10.2249999999999,6.99633333333333,28.753,33.5623333333333,933.0,59.88,10.2213333333333,7.00333333333333,28.8496666666666,33.3416666666666,899,70.52,10.3333333333333,7.01333333333333,28.82,33.1933333333333,836,60.46,11.6999999999999,7.77666666666666,28.7833333333333,28.9399999999999,0.0,0.0,144.0,141.0,270.0,75.0,83.0,161.0,4.91911999999999,3.37506666666666,4.72373,3.36701999999999,6.65333333333333,10.4866666666666,6.94,10.9466666666666,29.3933333333333,32.51,5219.49083333333,3542.0,0.678610253969536,3.11666666666668,1.54405333333333,957.04,25.383,86.4,1.4541,97.04599,0.0,-1.443118651629452,0.1783686276204211,2668.0,630.0,244.0,3542.0,2,5,7,1,1,0,22.663,24.295,3.833333333333271,4.006666666666599,3.11666666666668,3.116666666666699,25.874,26.548,27.15,25.934999999999988,26.825833333333332,2193.0912,0.0
2025-07-26 03:00:00,14.2633333333333,9.53333333333333,31.6033333333333,32.6,0,0.0,10.2029999999999,7.0,28.5843333333333,33.3496666666666,925.0,59.3066666666666,10.2213333333333,6.98799999999999,28.7066666666666,33.1943333333333,897,70.5833333333333,10.3633333333333,6.98666666666666,28.66,33.0733333333333,840,60.2933333333333,11.6999999999999,7.81,28.6366666666666,28.79,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,4.91158387096774,3.36469999999999,4.7161129032258,3.35725806451612,6.61612903225806,10.5483870967741,6.94838709677419,10.9064516129032,29.2612903225806,32.3645161290322,5200.98587962962,3536.0,0.679871101717316,3.10322580645156,1.54688387096774,956.98,24.948,89.5,1.2574,104.09,0.0,-1.2195705166346698,0.3061086652733716,2662.0,631.0,243.0,3536.0,3,5,7,1,1,0,22.848,24.108,3.9322580645160397,3.958064516129011,3.10322580645156,3.103225806451597,25.383,25.874,26.548,25.401666666666657,26.266499999999997,2232.846,0.0
2025-07-26 04:00:00,14.1999999999999,9.60666666666666,31.4699999999999,32.4333333333333,0,0.0,10.2066666666666,7.0,28.4669999999999,33.2103333333333,937.0,59.2833333333333,10.2519999999999,6.99733333333333,28.5399999999999,33.1283333333333,923,71.2433333333333,10.4066666666666,7.00333333333333,28.57,33.0266666666666,868,61.0599999999999,11.6999999999999,7.78,28.3933333333333,28.6733333333333,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.88267586206896,3.36149310344827,4.69345862068965,3.35414827586206,6.64137931034482,10.6482758620689,6.94482758620689,10.9551724137931,29.151724137931,32.2482758620689,5239.36314814814,3617.0,0.690351078504346,3.09655172413792,1.52118275862068,957.24,24.592,91.4,1.7917,98.87399,0.0,-1.7702533443995072,0.2763910031863567,2728.0,641.0,248.0,3617.0,4,5,7,1,1,0,22.872,23.903999999999996,4.00689655172408,4.01034482758621,3.09655172413792,3.0965517241378997,24.948,25.383,25.874,24.974333333333323,25.749166666666664,2247.7088,0.0
2025-07-26 05:00:00,14.1999999999999,9.49666666666666,31.3566666666666,32.3166666666666,0,0.0,10.1919999999999,6.99633333333333,28.4449999999999,33.2103333333333,921.0,59.1333333333333,10.286,7.00866666666666,28.5559999999999,33.1283333333333,912,70.7499999999999,10.47,6.99666666666666,28.54,33.08,866,60.7833333333333,11.6999999999999,7.77,28.3999999999999,28.64,0.0,0.0,145.0,142.0,271.0,75.0,82.0,162.0,4.90496451612903,3.3568129032258,4.71245161290322,3.34929354838709,6.64838709677419,10.7967741935483,6.93870967741935,10.8967741935483,29.1935483870967,32.2645161290322,5214.2037037037,3576.0,0.685819005778376,3.07096774193546,1.54815161290322,957.83,24.415,92.6,1.7182,86.83499,0.0,-1.7155791739962742,-0.094864839378251,2699.0,633.0,244.0,3576.0,5,5,7,1,1,0,22.935,23.823,4.14838709677411,3.9580645161289496,3.07096774193546,3.070967741935501,24.592,24.948,25.383,24.651666666666657,25.293333333333333,2260.8289999999997,0.0
2025-07-26 06:00:00,14.1999999999999,9.49666666666666,31.2566666666666,32.2999999999999,0,0.0,10.2359999999999,7.00366666666666,28.6356666666666,33.467,935.0,59.4733333333333,10.3886666666666,7.01133333333333,28.7726666666666,33.4893333333333,939,71.7066666666666,10.6233333333333,6.99666666666666,28.7133333333333,33.4766666666666,899,62.4666666666666,11.6999999999999,7.75333333333333,28.6466666666666,28.8133333333333,0.0,0.0,145.0,141.0,270.0,75.0,83.0,161.0,4.89525517241379,3.36397586206896,4.70516206896551,3.35635517241379,6.64482758620689,10.9827586206896,6.95862068965517,10.951724137931,29.3448275862068,32.5931034482758,5295.69842592592,3648.0,0.688860978589838,3.24827586206896,1.53127931034482,958.22,24.231,93.0,1.0889,98.48901,0.64,-1.0769702258303189,0.1607430952638173,2773.0,631.0,244.0,3648.0,6,5,7,1,1,0,22.831000000000003,23.671000000000003,4.337931034482709,3.9931034482758303,3.24827586206896,3.248275862068997,24.415,24.592,24.948,24.412666666666656,24.907166666666665,2253.483,15.507840000000002
2025-07-26 07:00:00,14.1999999999999,9.40333333333333,31.1866666666666,32.2566666666666,0,0.0,10.2433333333333,7.0,28.9093333333333,33.7426666666666,943.0,59.7499999999999,10.4183333333333,7.013,29.0073333333333,33.7946666666666,952,72.5933333333333,10.6433333333333,6.99333333333333,29.0133333333333,33.8166666666666,912,63.7866666666666,11.6566666666666,7.72333333333333,28.8933333333333,29.0666666666666,1.0,0.0,145.0,141.0,270.0,75.0,83.0,161.0,4.89204333333333,3.36284666666666,4.70013999999999,3.35397,6.65333333333333,11.0066666666666,6.94333333333333,10.96,29.58,32.8466666666666,5363.61069444444,3683.0,0.686664303174501,3.26666666666665,1.52919666666666,958.95,25.65,87.3,1.0734,90.099,73.84,-1.0733983976528525,0.0018547011320141,2808.0,631.0,244.0,3683.0,7,5,7,1,1,0,23.11,24.634,4.35333333333327,4.016666666666671,3.26666666666665,3.2666666666666018,24.231,24.415,24.592,24.76533333333332,24.869833333333332,2239.245,1893.996
2025-07-26 08:00:00,14.1999999999999,9.49,31.1,32.2,0,0.0,10.3056666666666,7.0,29.5933333333333,34.5196666666666,980.0,61.72,10.4653333333333,6.99599999999999,29.7086666666666,34.5436666666666,985,75.08,10.6866666666666,7.01333333333333,29.68,34.48,936,64.8666666666666,11.6,7.65999999999999,29.5399999999999,29.73,0.0,0.0,145.0,136.0,271.0,75.0,82.0,161.0,4.87831333333333,3.35385,4.68909333333333,3.34583333333333,6.65666666666666,10.9566666666666,6.96,11.02,30.1466666666666,33.6433333333333,5515.02314814814,3771.0,0.683768662197952,3.49666666666668,1.52446333333333,959.51,27.341,78.7,1.9714,88.526,256.38,-1.9707476652620863,-0.0507109442234621,2901.0,627.0,243.0,3771.0,8,5,7,1,1,1,23.081000000000003,25.637,4.299999999999939,4.06,3.49666666666668,3.4966666666667017,25.65,24.231,24.415,25.74066666666666,25.196166666666667,2151.7367000000004,7009.68558
2025-07-26 09:00:00,14.1999999999999,9.42333333333333,31.13,32.2699999999999,0,0.0,10.3716666666666,7.0,29.9926666666666,35.0036666666666,996.0,62.5366666666666,10.4743333333333,7.00566666666666,30.1233333333333,34.9763333333333,993,74.92,10.7099999999999,7.01,30.0833333333333,34.9266666666666,940,64.19,11.6766666666666,7.74,29.9933333333333,30.1699999999999,0.0,0.0,147.0,131.0,274.0,76.0,83.0,163.0,4.87746333333333,3.35066,4.68373333333333,3.34248333333333,6.64333333333333,10.9533333333333,6.94,11.06,30.5,34.1199999999999,5514.4762037037,3803.0,0.689639389040391,3.61999999999998,1.52680333333333,959.64,29.089,71.0,2.9295,88.903015,456.18,-2.928963083990773,-0.0560847806384151,2929.0,628.0,246.0,3803.0,9,5,7,1,1,1,23.288999999999998,26.769,4.309999999999969,4.12,3.61999999999998,3.619999999999898,27.341,25.65,24.231,27.35999999999999,25.88633333333333,2065.319,13269.82002
2025-07-26 10:00:00,14.1999999999999,9.46999999999999,31.2,32.2999999999999,0,0.0,10.3716666666666,7.0,30.1306666666666,35.1756666666666,1028.0,63.0633333333333,10.5,6.98566666666666,30.2603333333333,35.1576666666666,1028,75.16,10.6766666666666,6.99333333333333,30.22,35.1166666666666,973,64.9966666666666,11.6999999999999,7.74666666666666,30.1566666666666,30.3333333333333,0.0,0.0,146.0,135.0,271.0,76.0,83.0,162.0,4.87169,3.35315666666666,4.67975666666666,3.34447333333333,6.62,10.9866666666666,6.92,11.0866666666666,30.6799999999999,34.2966666666666,5557.5025,3902.0,0.702113944168266,3.61666666666666,1.51853333333333,959.55,30.408,64.5,3.4769,96.466,604.02,-3.4547829414683977,0.3915462135418588,3029.0,628.0,245.0,3902.0,10,5,7,1,1,1,23.308,27.568,4.3666666666666005,4.1666666666666,3.61666666666666,3.6166666666667027,29.089,27.341,25.65,28.945999999999994,26.855666666666668,1961.316,18367.04016
2025-07-26 11:00:00,14.1999999999999,9.42666666666666,31.2566666666666,32.3766666666666,0,0.0,10.4376666666666,7.0,30.4526666666666,35.592,1038.0,64.38,10.522,7.018,30.583,35.537,1024,75.47,10.7033333333333,7.02,30.54,35.4066666666666,962,65.6966666666666,11.6999999999999,7.72333333333333,30.4433333333333,30.5933333333333,0.0,0.0,145.0,130.0,271.0,75.0,82.0,161.0,4.85971333333333,3.35310999999999,4.66781333333333,3.34641,6.63999999999999,10.9433333333333,6.90666666666666,11.1733333333333,30.9666666666666,34.6466666666666,5621.13037037037,3888.0,0.691675827426828,3.68,1.50660333333333,959.12,31.55,60.3,3.6811,105.01001,629.11,-3.555503054317505,0.9533599743742612,3024.0,621.0,243.0,3888.0,11,5,7,1,1,1,23.61,28.374000000000002,4.30333333333331,4.26666666666664,3.68,3.679999999999996,30.408,29.089,27.341,30.34899999999999,28.044833333333333,1902.465,19848.4205
2025-07-26 12:00:00,14.1999999999999,9.39,31.3666666666666,32.5466666666666,0,0.0,10.4596666666666,7.0,31.0383333333333,36.212,1062.0,65.41,10.5146666666666,6.99966666666666,31.1556666666666,36.1109999999999,1045,77.1033333333333,10.6733333333333,6.98333333333333,31.1433333333333,35.9733333333333,973,65.8066666666666,11.6999999999999,7.79666666666666,31.0533333333333,31.2166666666666,0.0,0.0,146.0,123.0,271.0,76.0,82.0,161.0,4.87966774193548,3.34991935483871,4.67743548387096,3.34350967741935,6.58709677419354,10.8677419354838,6.90967741935484,11.174193548387,31.3838709677419,35.3354838709677,5696.97333333333,3939.0,0.691419771434188,3.95161290322579,1.52974838709677,958.61,32.375,56.4,4.6594,108.79999,663.46,-4.410817824655502,1.5015640105241277,3080.0,616.0,243.0,3939.0,12,5,7,1,1,1,23.655,28.887,4.280645161290259,4.2645161290321605,3.95161290322579,3.9516129032258007,31.55,30.408,29.089,31.444333333333322,29.40216666666667,1825.95,21479.5175
2025-07-26 13:00:00,14.1999999999999,9.47999999999999,31.5166666666666,32.7,0,0.0,10.3899999999999,7.0,31.171,36.2433333333333,1038.0,64.5233333333333,10.4413333333333,7.00733333333333,31.2926666666666,36.141,1024,76.3533333333333,10.6166666666666,7.00666666666666,31.2966666666666,36.0133333333333,954,66.1799999999999,11.6999999999999,7.83333333333333,31.17,31.3499999999999,0.0,0.0,144.0,118.0,269.0,76.0,83.0,161.0,4.88789310344827,3.33861724137931,4.68254137931034,3.33215862068965,6.61379310344827,10.8172413793103,6.88965517241379,11.0931034482758,31.3344827586206,35.3793103448275,5662.42467592592,3867.0,0.682922991707199,4.0448275862069,1.54927586206896,957.9,33.805,50.9,5.0522,105.48001,839.47,-4.868924532109146,1.3484430802320633,3016.0,607.0,244.0,3867.0,13,5,7,1,1,1,23.985,29.876999999999995,4.20344827586203,4.2034482758620095,4.0448275862069,4.044827586206903,32.375,31.55,30.408,32.576666666666654,30.76133333333333,1720.6744999999999,28378.28335
2025-07-26 14:00:00,14.29,9.5,31.6566666666666,32.8333333333333,0,0.0,10.4376666666666,7.00366666666666,31.3433333333333,36.5186666666666,1064.0,66.1066666666666,10.4853333333333,7.011,31.4923333333333,36.3783333333333,1040,77.3466666666666,10.5899999999999,7.01333333333333,31.4333333333333,36.2099999999999,964,65.7633333333333,11.6999999999999,7.79,31.3299999999999,31.5166666666666,0.0,0.0,145.0,116.0,271.0,76.0,82.0,160.0,4.8444064516129,3.34053548387096,4.64740967741935,3.3338064516129,6.64516129032257,10.7709677419354,6.9258064516129,11.1935483870967,31.5129032258064,35.5774193548387,5721.49467592592,3918.0,0.684786095578414,4.06451612903227,1.50387096774193,957.31,34.75,45.9,5.192,102.47,934.32,-5.06951657056949,1.121100236696685,3068.0,608.0,242.0,3918.0,14,5,7,1,1,1,23.93,30.421999999999997,4.1258064516128305,4.2677419354838,4.06451612903227,4.064516129032302,33.805,32.375,31.55,33.643333333333324,31.996166666666667,1595.0249999999999,32467.620000000003
2025-07-26 15:00:00,14.3,9.44333333333333,31.8333333333333,32.9566666666666,0,0.0,10.5,7.0,31.563,36.8826666666666,1102.0,67.6366666666666,10.5513333333333,6.99633333333333,31.6926666666666,36.7733333333333,1084,80.51,10.7166666666666,6.98666666666666,31.6833333333333,36.6166666666666,1005,68.35,11.6999999999999,7.86,31.6033333333333,31.7799999999999,1.0,0.0,146.0,120.0,271.0,75.0,82.0,161.0,4.82574333333333,3.34057333333333,4.63384333333333,3.33410666666666,6.58666666666666,10.87,6.89666666666667,11.2099999999999,31.8233333333333,35.96,5920.5824537037,4047.0,0.683547612358365,4.13666666666667,1.48517,956.47,35.177,43.2,5.511,103.48999,853.78,-5.358955313713824,1.2855811703732962,3192.0,612.0,243.0,4047.0,15,5,7,1,1,1,23.817,30.632999999999996,4.283333333333339,4.3133333333332295,4.13666666666667,4.136666666666702,34.75,33.805,32.375,34.57733333333332,33.01083333333333,1519.6464,30033.41906
2025-07-26 16:00:00,14.3,9.48666666666666,32.0066666666666,33.0533333333333,0,0.0,10.4926666666666,7.00366666666666,31.1443333333333,36.392,1098.0,66.4733333333333,10.5586666666666,7.0,31.2586666666666,36.3179999999999,1085,79.1666666666666,10.7166666666666,7.0,31.24,36.1866666666666,1010,67.89,11.6999999999999,7.74999999999999,31.1733333333333,31.34,0.0,0.0,148.0,126.0,276.0,77.0,83.0,164.0,4.84157999999999,3.34506666666666,4.64784666666666,3.33961666666666,6.59666666666666,10.93,6.89,11.19,31.5499999999999,35.4933333333333,5839.45236111111,4067.0,0.696469420160856,3.94333333333334,1.49651333333333,956.32,33.217,49.8,7.6308,110.23001,325.18,-7.160071484731071,2.6386521130192606,3193.0,627.0,247.0,4067.0,16,5,7,1,1,1,23.177,29.201,4.33333333333334,4.3,3.94333333333334,3.9433333333333955,35.177,34.75,33.805,34.38133333333332,33.479,1654.2065999999998,10801.50406
2025-07-26 17:00:00,14.3,9.52333333333333,32.1766666666666,33.16,0,0.0,10.4633333333333,6.99266666666666,30.9523333333333,36.2093333333333,1067.0,65.7299999999999,10.522,6.99266666666666,31.0746666666666,36.1153333333333,1052,78.8233333333333,10.6933333333333,6.99333333333333,31.09,36.0266666666666,978,67.2866666666666,11.74,7.74999999999999,31.0,31.1633333333333,0.0,0.0,145.0,126.0,271.0,76.0,83.0,161.0,4.84793793103448,3.3399448275862,4.6512,3.33384827586207,6.60344827586206,10.9137931034482,6.86896551724138,11.1724137931034,31.3448275862069,35.3310344827586,5793.23555555555,3959.0,0.683383225493641,3.9862068965517,1.50799310344827,956.13,33.807,46.8,7.1756,104.609985,554.38,-6.943578605562674,1.8099589797485245,3097.0,618.0,244.0,3959.0,17,5,7,1,1,1,23.167,29.551000000000002,4.31034482758614,4.303448275862021,3.9862068965517,3.986206896551696,33.217,35.177,34.75,34.06699999999999,33.85516666666667,1582.1676,18741.92466
2025-07-26 18:00:00,14.3,9.48,32.3433333333333,33.2899999999999,0,0.0,10.4083333333333,7.0,30.8013333333333,35.911,1040.0,64.6266666666666,10.4596666666666,7.01466666666666,30.9176666666666,35.788,1020,75.9733333333333,10.6599999999999,7.02666666666666,30.88,35.65,951,65.2733333333333,11.8,7.75666666666666,30.7533333333333,30.95,0.0,0.0,145.0,122.0,271.0,75.0,82.0,160.0,4.84875333333333,3.33201,4.65329333333333,3.32588333333333,6.62999999999999,10.8299999999999,6.93333333333333,11.1166666666666,31.1133333333333,34.9766666666666,5630.06379629629,3866.0,0.686670726989492,3.86333333333332,1.51674333333333,956.13,33.385,49.3,6.3997,105.380005,360.66,-6.170514064703951,1.6973262112189065,3011.0,613.0,242.0,3866.0,18,5,7,1,1,1,23.244999999999997,29.329,4.1999999999999105,4.18333333333327,3.86333333333332,3.8633333333333013,33.807,33.217,35.177,33.469666666666654,34.023500000000006,1645.8804999999998,12040.6341
2025-07-26 19:00:00,14.3133333333333,9.55,32.4133333333333,33.3999999999999,0,0.0,10.4119999999999,7.00366666666666,30.935,36.0923333333333,1058.0,65.6333333333333,10.5,7.01366666666666,31.0523333333333,35.9973333333333,1042,77.9,10.6933333333333,7.01333333333333,31.0533333333333,35.8966666666666,971,67.1599999999999,11.8,7.77666666666667,30.9266666666666,31.13,0.0,0.0,146.0,124.0,271.0,75.0,82.0,162.0,4.83059333333333,3.32993666666666,4.63716,3.32308666666666,6.64333333333333,10.85,6.90333333333333,11.1399999999999,31.2333333333333,35.1866666666666,5761.8774074074,3931.0,0.682242908352466,3.95333333333332,1.50065666666666,956.47,31.24,56.4,6.7545,108.45001,158.16,-6.40731964150867,2.1376447931162965,3071.0,616.0,244.0,3931.0,19,5,7,1,1,0,22.519999999999996,27.752,4.20666666666667,4.2366666666665695,3.95333333333332,3.9533333333333047,33.385,33.807,33.217,32.810666666666656,33.596,1761.936,4940.9184
2025-07-26 20:00:00,14.3999999999999,9.52333333333333,32.5,33.3999999999999,0,0.0,10.3056666666666,6.99633333333333,29.8206666666666,34.8343333333333,989.0,62.76,10.4193333333333,6.96966666666666,29.9346666666666,34.779,987,74.89,10.59,6.96666666666666,29.9666666666666,34.7333333333333,927,63.1533333333333,11.8,7.82,29.8799999999999,30.0466666666666,1.0,0.0,145.0,130.0,270.0,75.0,82.0,160.0,4.8267064516129,3.32664838709677,4.63654193548387,3.32028387096774,6.58064516129032,10.8225806451612,6.9,11.0129032258064,30.2903225806451,33.9677419354838,5491.41337962963,3766.0,0.685797943015901,3.67741935483873,1.50005806451612,956.92,28.595,62.8,6.0902,104.01001,15.744,-5.909037536273444,1.4743851040048743,2904.0,620.0,242.0,3766.0,20,5,7,1,1,0,21.154999999999998,25.619,4.241935483870879,4.1129032258064,3.67741935483873,3.677419354838701,31.24,33.385,33.807,31.073333333333323,32.570166666666665,1795.7659999999998,450.19968
2025-07-26 21:00:00,14.3933333333333,9.46666666666666,32.5,33.3366666666666,0,0.0,10.2176666666666,7.0,28.8519999999999,33.6673333333333,953.0,60.2033333333333,10.3326666666666,6.98033333333333,28.9583333333333,33.6266666666666,951,72.1266666666666,10.54,6.99,28.97,33.6099999999999,901,62.29,11.8,7.73333333333333,28.8766666666666,29.0366666666666,0.0,0.0,147.0,141.0,275.0,76.0,84.0,164.0,5.1247448275862,3.60377931034482,4.93204137931034,3.59718965517241,6.62758620689655,10.8275862068965,6.91379310344827,10.8862068965517,29.5172413793103,32.7275862068965,5322.31638888888,3692.0,0.693682924921109,3.2103448275862,1.52096551724138,957.47,27.423,65.9,2.9578,88.76001,0.0,-2.957107351403351,-0.0640074392259275,2805.0,639.0,248.0,3692.0,21,5,7,1,1,0,20.603,24.695,4.19999999999995,3.9724137931034305,3.2103448275862,3.210344827586198,28.595,31.24,33.385,29.085999999999988,31.27783333333333,1807.1757,0.0
2025-07-26 22:00:00,14.3,9.44666666666666,32.4166666666666,33.24,0,0.0,10.1956666666666,7.0,28.198,32.9803333333333,921.0,59.3966666666666,10.3446666666666,7.00766666666666,28.3123333333333,32.9686666666666,922,71.1633333333333,10.5666666666666,6.99,28.2933333333333,32.9733333333333,881,61.0999999999999,11.7066666666666,7.76,28.27,28.3966666666666,0.0,0.0,145.0,141.0,271.0,75.0,83.0,161.0,5.12244666666666,3.59658,4.93354333333333,3.58937666666666,6.65666666666666,10.92,6.93333333333333,10.9066666666666,28.8999999999999,32.1,5241.36861111111,3600.0,0.686843507317612,3.20000000000002,1.52586666666666,957.92,26.75,68.4,1.2016,119.91998,0.0,-1.041454194810608,0.5993460770801694,2724.0,632.0,244.0,3600.0,22,5,7,1,1,0,20.43,24.222,4.26333333333334,3.9733333333332705,3.20000000000002,3.2000000000001023,27.423,28.595,31.24,27.589333333333325,30.2,1829.7,0.0
2025-07-26 23:00:00,14.3,9.51,32.3266666666666,32.9566666666666,0,0.0,10.1956666666666,7.0,28.187,32.984,916.0,59.96,10.3556666666666,7.005,28.3043333333333,33.0126666666666,927,71.91,10.5633333333333,7.00666666666666,28.2666666666666,33.0033333333333,883,61.4033333333333,11.6999999999999,7.78999999999999,28.2466666666666,28.3799999999999,0.0,0.0,145.0,141.0,271.0,74.0,82.0,161.0,5.10559666666666,3.58926333333333,4.91822,3.58200666666666,6.67,10.8866666666666,6.94666666666666,10.9233333333333,28.9733333333333,32.12,5285.48879629629,3600.0,0.681110137348627,3.14666666666667,1.51633333333333,958.27,25.997,71.5,0.84956,170.26001,0.0,-0.1437262816611601,0.8373141283651296,2726.0,631.0,243.0,3600.0,23,5,7,1,1,0,20.297,23.717,4.216666666666599,3.97666666666664,3.14666666666667,3.1466666666666967,26.75,27.423,28.595,26.723333333333326,28.89833333333333,1858.7855,0.0
2025-07-27 00:00:00,14.3,9.58666666666666,32.1666666666666,32.7866666666666,0,0.0,10.1883333333333,6.99633333333333,28.187,32.9523333333333,914.0,59.78,10.341,6.99833333333333,28.3006666666666,32.9779999999999,921,71.4933333333333,10.5533333333333,7.00666666666666,28.2666666666666,32.9599999999999,878,61.9833333333333,11.6999999999999,7.81666666666666,28.2033333333333,28.3799999999999,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,5.10133999999999,3.58308,4.91361666666666,3.57626333333333,6.62333333333333,10.9166666666666,6.97333333333333,10.9066666666666,28.9399999999999,32.0666666666666,5285.03300925925,3587.0,0.678709100532703,3.12666666666668,1.51825999999999,958.6,25.497,73.5,0.98431,268.99,0.0,0.9841570716022868,0.0173503462562337,2713.0,631.0,243.0,3587.0,0,6,7,1,1,0,20.197,23.377,4.29333333333327,3.9333333333332705,3.12666666666668,3.1266666666667007,25.997,26.75,27.423,26.081333333333323,27.583666666666662,1874.0295,0.0
2025-07-27 01:00:00,14.28,9.48666666666666,31.9566666666666,32.6466666666666,0,0.0,10.1919999999999,7.0,28.11,32.9206666666666,916.0,59.2766666666666,10.3483333333333,6.98733333333333,28.242,32.9009999999999,916,72.1999999999999,10.5666666666666,6.97,28.2033333333333,32.9399999999999,877,62.78,11.6999999999999,7.71999999999999,28.1933333333333,28.3366666666666,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,5.10486666666666,3.57509,4.9135,3.56787666666666,6.64333333333333,10.8766666666666,6.97333333333333,10.9099999999999,28.8466666666666,32.0133333333333,5312.38023148148,3583.0,0.674462264347519,3.16666666666666,1.52977666666666,958.49,25.187,74.9,1.7517,287.81,0.0,1.667751571844882,-0.5357775514230932,2709.0,631.0,243.0,3583.0,1,6,7,1,1,0,20.167,23.179000000000002,4.233333333333269,3.9366666666665706,3.16666666666666,3.1666666666667,25.497,25.997,26.75,25.560333333333322,26.574833333333334,1886.5063000000002,0.0
2025-07-27 02:00:00,14.1999999999999,9.49666666666666,31.76,32.5199999999999,0,0.0,10.1699999999999,7.0,27.9889999999999,32.6686666666666,900.0,58.4299999999999,10.198,6.98833333333333,28.0916666666666,32.5383333333333,882,68.9966666666666,10.3533333333333,7.00333333333333,28.05,32.4499999999999,829,59.1966666666666,11.6999999999999,7.73333333333333,27.9399999999999,28.1933333333333,0.0,0.0,145.0,141.0,271.0,74.0,84.0,162.0,5.11407741935483,3.56589999999999,4.92192903225806,3.55872580645161,6.66451612903225,10.6225806451612,6.96774193548387,10.8483870967742,28.6870967741935,31.7,5103.62976851851,3488.0,0.683435154625743,3.01290322580645,1.54817741935483,958.22,24.718,76.8,2.1433,282.91003,0.0,2.089121872357186,-0.4788576953947858,2611.0,631.0,246.0,3488.0,2,6,7,1,1,0,20.078,22.862000000000002,3.9580645161289505,3.88064516129033,3.01290322580645,3.0129032258065003,25.187,25.497,25.997,25.13399999999999,25.92866666666667,1898.3424,0.0
2025-07-27 03:00:00,14.1999999999999,9.44,31.5933333333333,32.3299999999999,0,0.0,10.1333333333333,7.0,27.7836666666666,32.4046666666666,897.0,57.97,10.1393333333333,6.98766666666666,27.8899999999999,32.275,880,69.46,10.28,7.01,27.9066666666666,32.19,823,59.5366666666666,11.6999999999999,7.78666666666666,27.7633333333333,27.9766666666666,0.0,0.0,148.0,144.0,274.0,76.0,83.0,164.0,5.11176551724138,3.55888620689655,4.91956551724138,3.55126206896551,6.6551724137931,10.4586206896551,6.94827586206896,10.8241379310344,28.5172413793103,31.4448275862068,5113.01898148148,3489.0,0.682375718266759,2.92758620689653,1.55287931034482,957.95,24.187,79.4,1.7159,277.92004,0.0,1.699532595290148,-0.2364355462834081,2600.0,642.0,247.0,3489.0,3,6,7,1,1,0,20.067,22.539,3.803448275862001,3.87586206896544,2.92758620689653,2.9275862068964997,24.718,25.187,25.497,24.697333333333322,25.389333333333337,1920.4478000000001,0.0
2025-07-27 04:00:00,14.1999999999999,9.43333333333333,31.4299999999999,32.1733333333333,0,0.0,10.1516666666666,7.0,27.5893333333333,32.2469999999999,885.0,57.5366666666666,10.2206666666666,7.00933333333333,27.7029999999999,32.187,878,69.3733333333333,10.4266666666666,7.01666666666666,27.7233333333333,32.1233333333333,831,59.32,11.6366666666666,7.72333333333333,27.6,27.7266666666666,1.0,0.0,144.0,141.0,270.0,75.0,83.0,161.0,5.09431,3.56039666666666,4.90835666666666,3.55273333333333,6.65999999999999,10.6699999999999,6.96666666666666,10.8366666666666,28.3499999999999,31.3599999999999,5092.87319444444,3469.0,0.681147923294881,3.01000000000001,1.53391333333333,957.9,23.873,81.1,1.1598,266.03003,0.0,1.1570170299414977,0.0802971507922614,2595.0,630.0,244.0,3469.0,4,6,7,1,1,0,20.093,22.361,4.00999999999991,3.8699999999999406,3.01000000000001,3.0100000000000016,24.187,24.718,25.187,24.259333333333327,24.909833333333335,1936.1003,0.0
2025-07-27 05:00:00,14.1999999999999,9.42666666666667,31.2633333333333,32.0266666666666,0,0.0,10.0746666666666,7.00633333333333,27.516,32.1296666666666,876.0,57.2566666666666,10.2653333333333,7.00033333333333,27.6443333333333,32.1576666666666,882,68.4233333333333,10.4566666666666,6.99666666666666,27.6666666666666,32.1466666666666,847,59.9633333333333,11.6,7.78333333333333,27.5366666666666,27.6733333333333,0.0,0.0,145.0,142.0,271.0,75.0,82.0,162.0,5.09660333333333,3.55334,4.90606333333333,3.54493333333333,6.65333333333333,10.83,6.97,10.8133333333333,28.2833333333333,31.2999999999999,5076.82949074074,3482.0,0.685861127766958,3.01666666666664,1.54326333333333,958.08,23.571,82.4,1.2751,258.47998,0.0,1.2494130884053898,0.2546506322813777,2605.0,633.0,244.0,3482.0,5,6,7,1,1,0,20.051000000000002,22.163,4.17666666666667,3.843333333333301,3.01666666666664,3.0166666666666018,23.873,24.187,24.718,23.876999999999992,24.505499999999998,1942.2504000000004,0.0
2025-07-27 06:00:00,14.1633333333333,9.41666666666666,31.1266666666666,31.8999999999999,0,0.0,10.1076666666666,7.0,27.4976666666666,32.1443333333333,877.0,56.7766666666666,10.3239999999999,6.99199999999999,27.6296666666666,32.231,898,69.5833333333333,10.5599999999999,6.99333333333333,27.6266666666666,32.24,863,60.9766666666666,11.6,7.79,27.5033333333333,27.6633333333333,0.0,0.0,145.0,141.0,270.0,74.0,82.0,161.0,5.09300666666666,3.55510333333333,4.90575333333333,3.54660333333333,6.67333333333333,11.0,6.97333333333333,10.8199999999999,28.3266666666666,31.3533333333333,5123.1374537037,3511.0,0.68532223305111,3.02666666666663,1.53790333333333,958.44,23.408,83.2,1.1085,273.42004,0.56,1.1065257876950152,-0.0661281420117502,2638.0,630.0,243.0,3511.0,6,6,7,1,1,0,20.048000000000002,22.064,4.32666666666667,3.8466666666665708,3.02666666666663,3.0266666666666993,23.571,23.873,24.187,23.617333333333324,24.157333333333337,1947.5456000000001,13.108480000000002
2025-07-27 07:00:00,14.1,9.35666666666666,30.9133333333333,31.8999999999999,0,0.0,10.1663333333333,7.008,27.7873333333333,32.489,892.0,57.7133333333333,10.3129999999999,7.00866666666666,27.912,32.5503333333333,904,70.4766666666666,10.5733333333333,7.0,27.8933333333333,32.5566666666666,867,61.2466666666666,11.6,7.73666666666666,27.7733333333333,27.9166666666666,1.0,0.0,145.0,142.0,269.0,75.0,84.0,161.0,5.08119666666666,3.5521,4.89447333333333,3.54419666666666,6.69333333333333,10.9566666666666,6.96333333333333,10.8333333333333,28.5599999999999,31.6133333333333,5180.56662037036,3540.0,0.683322937317408,3.05333333333334,1.52909666666666,958.78,25.351,77.0,1.1158,274.79004,73.52,1.1119029461121044,-0.0931744515799399,2664.0,631.0,245.0,3540.0,7,6,7,1,1,0,20.750999999999998,23.511,4.26333333333327,3.86999999999997,3.05333333333334,3.053333333333402,23.408,23.571,23.873,24.10999999999999,24.18466666666667,1952.027,1863.80552
2025-07-27 08:00:00,14.1,9.39333333333333,30.8266666666666,31.8999999999999,0,0.0,10.181,7.008,28.6806666666666,33.3766666666666,933.0,58.62,10.3596666666666,7.00866666666666,28.8026666666666,33.4653333333333,950,70.8666666666666,10.6033333333333,6.99666666666666,28.7233333333333,33.4733333333333,916,61.8366666666666,11.6,7.71333333333332,28.64,28.8033333333333,0.0,0.0,148.0,130.0,275.0,76.0,83.0,164.0,5.08424516129032,3.54533225806451,4.89511612903225,3.53755483870967,6.64193548387096,11.0096774193548,6.96129032258064,10.8548387096774,29.2,32.5709677419354,5232.16171296296,3675.0,0.702386547207627,3.37096774193549,1.5389129032258,959.4,26.87,75.2,1.0013,270.28,255.75,1.001288043497636,-0.0048932554272133,2799.0,629.0,247.0,3675.0,8,6,7,1,1,1,21.910000000000004,24.886000000000003,4.367741935483839,3.89354838709676,3.37096774193549,3.3709677419353987,25.351,23.408,23.571,25.20966666666666,24.543333333333337,2020.6240000000003,6872.0025000000005
2025-07-27 09:00:00,14.1,9.42666666666666,30.7999999999999,31.9599999999999,0,0.0,10.2249999999999,7.024,29.605,34.404,958.0,60.51,10.404,6.99766666666666,29.7406666666666,34.5256666666666,976,73.63,10.6799999999999,7.02333333333333,29.7033333333333,34.5133333333333,935,64.0233333333333,11.6,7.72333333333333,29.5866666666666,29.7399999999999,0.0,0.0,145.0,124.0,271.0,76.0,82.0,162.0,5.08023448275862,3.54642068965517,4.8892448275862,3.53860689655172,6.65172413793103,11.0896551724137,6.95862068965517,10.9344827586206,29.9448275862069,33.6586206896551,5419.21671296296,3729.0,0.688106823829373,3.71379310344826,1.53381379310344,959.46,29.066,68.8,0.29205,296.16,457.3,0.262134261344652,-0.1287588114627254,2869.0,616.0,244.0,3729.0,9,6,7,1,1,1,22.826,26.57,4.43793103448267,3.97586206896543,3.71379310344826,3.7137931034482,26.87,25.351,23.408,27.09566666666666,25.3565,1999.7407999999998,13291.8818
2025-07-27 10:00:00,14.1,9.47666666666666,30.8633333333333,32.0633333333333,0,0.0,10.2909999999999,7.024,30.0173333333333,34.9586666666666,987.0,62.1499999999999,10.4759999999999,6.98766666666666,30.1453333333333,35.0253333333333,1002,75.5933333333333,10.7199999999999,6.98666666666666,30.1333333333333,35.02,954,65.0366666666666,11.6,7.73333333333333,30.03,30.2133333333333,0.0,0.0,145.0,126.0,270.0,75.0,83.0,161.0,5.06512903225806,3.54420967741935,4.87607096774193,3.53584516129032,6.63225806451612,11.0645161290322,6.91935483870967,10.9806451612903,30.4193548387096,34.1838709677419,5545.46972222222,3803.0,0.685785008393488,3.76451612903225,1.5209193548387,959.45,30.998,62.9,0.83073,75.72601,648.59,-0.8050835034515081,-0.20482403513808,2943.0,616.0,244.0,3803.0,10,6,7,1,1,1,23.578000000000003,28.03,4.43225806451608,4.061290322580629,3.76451612903225,3.7645161290323017,29.066,26.87,25.351,28.97799999999999,26.544,1949.7742,20104.992820000003
2025-07-27 11:00:00,14.1866666666666,9.42666666666666,31.0,32.16,0,0.0,10.2983333333333,7.0,30.2453333333333,35.2536666666666,1004.0,62.8099999999999,10.524,7.0,30.3626666666666,35.3243333333333,1023,76.2633333333333,10.7633333333333,6.99333333333333,30.3533333333333,35.3333333333333,972,66.4433333333333,11.6,7.81,30.24,30.4199999999999,0.0,0.0,145.0,126.0,270.0,76.0,82.0,161.0,5.04461666666666,3.54109666666666,4.85478,3.53390333333333,6.62999999999999,11.09,6.89333333333333,11.0299999999999,30.6266666666666,34.4566666666666,5620.3099537037,3859.0,0.686616936038727,3.83,1.50351999999999,958.94,32.145,56.8,2.0476,86.172,801.1,-2.043031725789106,-0.1367008683922105,2999.0,617.0,243.0,3859.0,11,6,7,1,1,1,23.505000000000003,28.689000000000004,4.46000000000001,4.13666666666657,3.83,3.8299999999999983,30.998,29.066,26.87,30.736333333333324,27.973000000000003,1825.836,25751.359500000002
2025-07-27 12:00:00,14.1999999999999,9.47333333333333,31.1933333333333,32.2899999999999,0,0.0,10.2543333333333,7.004,30.0456666666666,34.9906666666666,990.0,62.1466666666666,10.4223333333333,6.98133333333333,30.1393333333333,35.0186666666666,1003,75.49,10.6766666666666,6.99333333333333,30.17,34.9966666666666,950,65.4166666666666,11.6,7.76333333333333,30.0766666666666,30.1999999999999,0.0,0.0,145.0,122.0,272.0,76.0,82.0,161.0,5.04303793103448,3.5334724137931,4.85321034482758,3.52549655172413,6.61724137931034,11.0172413793103,6.89310344827586,10.9482758620689,30.3448275862069,34.1827586206896,5552.94462962963,3801.0,0.684501692978977,3.83793103448275,1.50956551724137,958.53,33.452,51.6,3.3325,89.65399,903.44,-3.3324392325687,-0.0201248909793652,2943.0,615.0,243.0,3801.0,12,6,7,1,1,1,23.772,29.58,4.39999999999996,4.0551724137930405,3.83793103448275,3.837931034482697,32.145,30.998,29.066,32.19833333333332,29.647000000000002,1726.1232,30221.87488
2025-07-27 13:00:00,14.1999999999999,9.43,31.3466666666666,32.4266666666666,0,0.0,10.2359999999999,7.0,30.0669999999999,34.9326666666666,971.0,61.38,10.3893333333333,7.006,30.1953333333333,34.9763333333333,980,74.6566666666666,10.6033333333333,7.01666666666666,30.1666666666666,34.9066666666666,927,64.0266666666666,11.6733333333333,7.79333333333333,30.0466666666666,30.2166666666666,0.0,0.0,145.0,115.0,270.0,75.0,82.0,161.0,5.04376451612903,3.52727741935483,4.85400967741935,3.52070322580645,6.63225806451612,10.9419354838709,6.89354838709677,10.9096774193548,30.2645161290322,34.1258064516128,5471.17643518518,3726.0,0.681023550262071,3.86129032258064,1.51648709677419,958.12,34.15,48.5,3.8948,92.651,948.13,-3.890631768060078,0.1801429581241292,2878.0,605.0,243.0,3726.0,13,6,7,1,1,1,23.849999999999998,30.029999999999998,4.30967741935478,4.01612903225803,3.86129032258064,3.8612903225806043,33.452,32.145,30.998,33.248999999999995,31.1135,1656.2749999999999,32378.639499999997
2025-07-27 14:00:00,14.1999999999999,9.43666666666666,31.5133333333333,32.6333333333333,0,0.0,10.2323333333333,6.98799999999999,29.986,34.8876666666666,996.0,61.7799999999999,10.3593333333333,6.98766666666666,30.1043333333333,34.9043333333333,1004,74.2366666666666,10.5866666666666,6.99333333333333,30.0833333333333,34.8566666666666,943,63.9933333333333,11.6999999999999,7.83333333333333,30.0,30.1633333333333,0.0,0.0,148.0,121.0,275.0,77.0,84.0,164.0,5.03173103448275,3.52642068965517,4.8427,3.52009999999999,6.6103448275862,10.8448275862068,6.90344827586207,10.9448275862068,30.2793103448275,34.051724137931,5469.71791666666,3812.0,0.696928078938866,3.77241379310345,1.50531034482758,957.37,34.414,46.7,3.4513,94.17401,931.71,-3.442145759024813,0.2512056202147786,2943.0,621.0,248.0,3812.0,14,6,7,1,1,1,23.754,30.15,4.234482758620601,4.04137931034473,3.77241379310345,3.772413793103496,34.15,33.452,32.145,34.00533333333332,32.37083333333333,1607.1338,32063.867940000004
2025-07-27 15:00:00,14.1999999999999,9.46333333333333,31.6733333333333,32.7633333333333,0,0.0,10.2213333333333,6.992,29.6193333333333,34.5019999999999,971.0,61.0833333333333,10.3559999999999,6.997,29.7443333333333,34.502,975,73.17,10.5466666666666,7.02,29.6966666666666,34.4133333333333,915,63.39,11.6999999999999,7.83,29.5999999999999,29.7833333333333,1.0,0.0,145.0,122.0,272.0,76.0,82.0,161.0,5.02198,3.52252999999999,4.83176666666666,3.51579,6.61666666666666,10.8399999999999,6.87,10.9233333333333,30.02,33.66,5404.9961574074,3720.0,0.688252108172516,3.64,1.49945,956.46,35.033,43.5,3.0256,102.34,856.06,-2.955698392539026,0.6466083608663096,2862.0,615.0,243.0,3720.0,15,6,7,1,1,1,23.733,30.512999999999998,4.22333333333324,4.0533333333333,3.64,3.639999999999997,34.414,34.15,33.452,34.53233333333333,33.36533333333333,1523.9355,29990.34998
2025-07-27 16:00:00,14.27,9.48333333333333,31.8499999999999,32.8799999999999,0,0.0,10.2323333333333,7.016,29.8586666666666,34.774,979.0,61.5066666666666,10.385,7.00166666666666,29.97,34.7893333333333,984,73.81,10.6,7.01666666666666,29.9933333333333,34.7399999999999,928,63.62,11.6999999999999,7.82,29.8733333333333,30.0466666666666,0.0,0.0,146.0,120.0,271.0,75.0,82.0,160.0,5.01307333333333,3.52806666666666,4.82309999999999,3.52091666666666,6.64,10.8833333333333,6.91666666666666,10.9366666666666,30.12,33.97,5440.36523148148,3745.0,0.688372901570836,3.85,1.48500666666666,955.71,35.381,41.5,5.8051,115.03,725.54,-5.259922046904497,2.4560956965248764,2891.0,612.0,242.0,3745.0,16,6,7,1,1,1,23.681,30.701,4.243333333333301,4.01999999999994,3.85,3.849999999999998,35.033,34.414,34.15,34.94266666666666,34.09583333333333,1468.3115,25670.330739999998
2025-07-27 17:00:00,14.3,9.54666666666666,32.0666666666666,33.0233333333333,0,0.0,10.2103333333333,7.0,29.8036666666666,34.6946666666666,968.0,60.9,10.3593333333333,7.0,29.9303333333333,34.6999999999999,977,73.3699999999999,10.5733333333333,6.99666666666666,29.8999999999999,34.6466666666666,926,63.1566666666666,11.6999999999999,7.81999999999999,29.8166666666666,29.9633333333333,0.0,0.0,145.0,120.0,271.0,75.0,82.0,161.0,5.02576666666666,3.52321,4.83299333333333,3.51722999999999,6.59333333333333,10.8899999999999,6.89333333333333,10.88,30.1733333333333,33.8499999999999,5399.07092592592,3725.0,0.689933518397181,3.67666666666665,1.50255666666666,955.38,34.434,44.6,7.5739,118.140015,545.22,-6.678647594560426,3.572062082001407,2871.0,611.0,243.0,3725.0,17,6,7,1,1,1,23.354,30.002,4.296666666666569,3.986666666666671,3.67666666666665,3.676666666666602,35.381,35.033,34.414,34.94933333333333,34.47733333333333,1535.7564,18774.10548
2025-07-27 18:00:00,14.3,9.57,32.2466666666666,33.1166666666666,0,0.0,10.1956666666666,7.008,29.9426666666666,34.8219999999999,968.0,61.1166666666666,10.3446666666666,7.00533333333333,30.0693333333333,34.8419999999999,974,73.6766666666666,10.5933333333333,7.00666666666666,30.0666666666666,34.76,917,63.2633333333333,11.6999999999999,7.76666666666666,29.9266666666666,30.11,0.0,0.0,147.0,124.0,274.0,76.0,84.0,163.0,5.02588666666666,3.52285666666666,4.83068333333333,3.51587333333333,6.62999999999999,10.8566666666666,6.90666666666666,10.9133333333333,30.3166666666666,34.0033333333333,5416.29967592592,3727.0,0.688108159259644,3.68666666666666,1.50302999999999,955.3,33.077,51.3,7.8961,117.45001,355.74,-7.007104684042347,3.639900981739998,2859.0,621.0,247.0,3727.0,18,6,7,1,1,1,23.336999999999996,29.180999999999997,4.22666666666661,4.00666666666664,3.68666666666666,3.686666666666703,34.434,35.381,35.033,34.29733333333332,34.41483333333333,1696.8500999999999,11766.81198
2025-07-27 19:00:00,14.3,9.59666666666666,32.2999999999999,33.1933333333333,0,0.0,10.2139999999999,7.0,30.0919999999999,34.923,969.0,61.3266666666666,10.33,6.99199999999999,30.2026666666666,34.8863333333333,968,74.1633333333333,10.5299999999999,7.0,30.2,34.7833333333333,913,63.93,11.6999999999999,7.83666666666667,30.0633333333333,30.2366666666666,0.0,0.0,143.0,118.0,266.0,74.0,80.0,159.0,5.05846333333333,3.51292999999999,4.85666,3.50769666666666,6.6,10.8266666666666,6.90666666666666,10.9066666666666,30.3533333333333,34.0466666666666,5453.58305555555,3690.0,0.676619382598565,3.69333333333332,1.54553333333333,955.74,30.489,59.8,7.3329,124.83002,153.34,-6.019211495124845,4.188139848065837,2850.0,601.0,239.0,3690.0,19,6,7,1,1,0,22.448999999999998,27.272999999999996,4.226666666666601,3.9999999999999405,3.69333333333332,3.693333333333303,33.077,34.434,35.381,32.66666666666665,33.80466666666667,1823.2422,4675.18326
2025-07-27 20:00:00,14.3,9.38333333333333,32.2999999999999,33.1,0,0.0,10.2066666666666,7.012,29.7429999999999,34.5743333333333,974.0,60.8366666666666,10.3886666666666,6.99599999999999,29.8813333333333,34.5796666666666,980,74.4333333333333,10.6533333333333,7.00333333333333,29.8633333333333,34.5833333333333,935,64.0133333333333,11.6999999999999,7.81,29.7699999999999,29.9533333333333,0.0,0.0,147.0,130.0,274.0,75.0,83.0,164.0,5.06666,3.50878333333333,4.86635666666666,3.50262666666666,6.62666666666666,10.99,6.9,10.9233333333333,30.0866666666666,33.7799999999999,5449.84560185185,3762.0,0.690294785364502,3.6933333333333,1.55787666666666,956.1,28.827,63.2,4.0842,128.65,14.564,-3.189661106084916,2.550833524228728,2889.0,626.0,247.0,3762.0,20,6,7,1,1,0,21.467000000000002,25.883000000000003,4.36333333333334,4.0233333333333,3.6933333333333,3.693333333333303,30.489,33.077,34.434,30.797666666666657,32.8735,1821.8664,419.836428
2025-07-27 21:00:00,14.3,9.43333333333333,32.2999999999999,33.05,0,0.0,10.1993333333333,6.99599999999999,29.0936666666666,33.8733333333333,933.0,60.01,10.341,6.98199999999999,29.2,33.8766666666666,939,72.7366666666666,10.5799999999999,6.99666666666666,29.2033333333333,33.8666666666666,895,63.0566666666666,11.6999999999999,7.74666666666666,29.1133333333333,29.3033333333333,0.0,0.0,144.0,135.0,269.0,75.0,83.0,161.0,5.07170999999999,3.50360333333333,4.86888,3.49737,6.62999999999999,10.8733333333333,6.93,10.9033333333333,29.6066666666666,32.9999999999999,5354.67726851851,3634.0,0.678659014870082,3.39333333333333,1.56810666666666,956.79,27.946,66.5,3.505,108.130005,0.0,-3.330986929877665,1.0906654266933422,2767.0,623.0,244.0,3634.0,21,6,7,1,1,0,21.246000000000002,25.266000000000005,4.243333333333309,3.9733333333333007,3.39333333333333,3.393333333333299,28.827,30.489,33.077,29.087333333333323,31.692333333333334,1858.409,0.0
2025-07-27 22:00:00,14.3,9.41,32.2133333333333,32.9666666666666,0,0.0,10.1919999999999,6.99599999999999,28.8593333333333,33.6536666666666,936.0,60.3033333333333,10.363,6.99966666666666,28.9649999999999,33.6723333333333,943,73.4133333333333,10.5833333333333,6.98333333333333,28.9666666666666,33.6466666666666,898,63.6066666666666,11.6999999999999,7.75333333333333,28.8866666666666,29.0266666666666,0.0,0.0,146.0,136.0,271.0,75.0,82.0,162.0,5.04371666666666,3.50486666666666,4.84927333333333,3.49763333333333,6.60333333333333,10.9433333333333,6.92666666666666,10.9066666666666,29.4066666666666,32.7633333333333,5396.24504629629,3649.0,0.676210952003464,3.35666666666669,1.53884999999999,957.42,26.916,74.5,4.3231,100.67999,0.0,-4.248213441334598,0.8011717461718497,2777.0,628.0,244.0,3649.0,22,6,7,1,1,0,21.816000000000003,24.876,4.33999999999997,3.979999999999941,3.35666666666669,3.356666666666701,27.946,28.827,30.489,27.89633333333332,30.281500000000005,2005.242,0.0
2025-07-27 23:00:00,14.2433333333333,9.43,32.1233333333333,32.8633333333333,0,0.0,10.2029999999999,6.99599999999999,28.3569999999999,33.1393333333333,922.0,59.5033333333333,10.319,6.98866666666666,28.4773333333333,33.1136666666666,920,71.6966666666666,10.5533333333333,7.00666666666666,28.4566666666666,33.11,872,61.9466666666666,11.6999999999999,7.74999999999999,28.3733333333333,28.55,0.0,0.0,145.0,140.0,271.0,74.0,83.0,160.0,5.03195483870967,3.49869677419354,4.8423064516129,3.49205161290322,6.62903225806451,10.8322580645161,6.94838709677419,10.9129032258064,29.0741935483871,32.2290322580645,5282.02481481481,3587.0,0.679095635813622,3.15483870967741,1.53325806451612,957.69,26.044,81.8,2.8544,105.51001,0.0,-2.750453455900561,0.7632857570560719,2714.0,630.0,243.0,3587.0,23,6,7,1,1,0,22.404,24.588,4.203225806451591,3.9645161290322095,3.15483870967741,3.1548387096773993,26.916,27.946,28.827,26.96866666666666,28.883166666666664,2130.3992,0.0
