time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-28 00:00:00,14.1999999999999,9.51333333333333,31.9233333333333,32.7999999999999,0,0.0,10.1809999999999,7.024,28.1993333333333,32.9633333333333,914.0,59.1433333333333,10.3776666666666,7.00533333333333,28.3483333333333,33.0366666666666,932,73.0466666666666,10.6466666666666,6.99333333333333,28.2866666666666,33.0566666666666,894,63.52,11.6999999999999,7.80666666666667,28.21,28.4099999999999,1.0,0.0,145.0,141.0,270.0,75.0,82.0,162.0,5.02936206896551,3.49988275862069,4.83865172413793,3.49324827586206,6.65172413793103,10.9965517241379,6.9551724137931,10.9137931034482,28.9620689655172,32.1413793103448,5352.12486111111,3616.0,0.675619514461273,3.17931034482759,1.52947931034482,957.63,25.638,84.3,1.3863,97.73901,0.0,-1.3736732262917744,0.1866803614983319,2741.0,631.0,244.0,3616.0,0,0,7,1,0,0,22.498,24.381999999999998,4.34482758620687,3.958620689655099,3.17931034482759,3.179310344827602,26.044,26.916,27.946,26.19933333333333,27.64333333333333,2161.2834000000003,0.0
2025-07-28 01:00:00,14.1999999999999,9.52666666666666,31.77,32.65,0,0.0,10.2139999999999,7.016,28.2103333333333,33.0146666666666,918.0,59.3733333333333,10.426,7.00766666666666,28.33,33.0953333333333,938,72.8933333333333,10.7166666666666,6.99666666666666,28.2999999999999,33.1766666666666,904,63.6699999999999,11.6999999999999,7.75333333333333,28.2033333333333,28.4033333333333,0.0,0.0,147.0,143.0,274.0,74.0,83.0,164.0,5.01375806451612,3.48846451612903,4.8267129032258,3.4802129032258,6.60645161290322,11.0967741935483,6.93870967741935,10.9193548387096,28.9322580645161,32.1451612903225,5358.32356481481,3645.0,0.680250073723566,3.21290322580647,1.52529354838709,957.51,25.256,86.2,0.66775,52.747986,0.0,-0.5315161293828925,-0.4042037440522146,2760.0,638.0,247.0,3645.0,1,0,7,1,0,0,22.496000000000002,24.152,4.490322580645081,3.9806451612902496,3.21290322580647,3.2129032258064,25.638,26.044,26.916,25.64599999999999,26.77116666666667,2177.0672,0.0
2025-07-28 02:00:00,14.1999999999999,9.44666666666666,31.6333333333333,32.4999999999999,0,0.0,10.1186666666666,6.992,27.942,32.6389999999999,914.0,58.0266666666666,10.2933333333333,6.97766666666666,28.0696666666666,32.6979999999999,926,70.5933333333333,10.5233333333333,6.99333333333333,28.0533333333333,32.7,883,61.2166666666666,11.6566666666666,7.74333333333333,27.9733333333333,28.1666666666666,0.0,0.0,145.0,142.0,271.0,76.0,83.0,161.0,5.00072666666666,3.48010333333333,4.81557666666666,3.47275666666666,6.62666666666666,10.8433333333333,6.94666666666666,10.8466666666666,28.6666666666666,31.78,5191.50550925925,3601.0,0.693633088432145,3.11333333333333,1.52062333333333,957.33,24.716,88.3,0.80939,38.093994,0.0,-0.4993558976144984,-0.6369896856446097,2723.0,634.0,244.0,3601.0,2,0,7,1,0,0,22.376,23.78,4.21666666666664,3.89999999999994,3.11333333333333,3.113333333333401,25.256,25.638,26.044,25.20333333333333,26.086000000000002,2182.4228,0.0
2025-07-28 03:00:00,14.1999999999999,9.45,31.4666666666666,32.3466666666666,0,0.0,10.126,7.012,27.7713333333333,32.445,888.0,57.8799999999999,10.2933333333333,7.007,27.9046666666666,32.503,903,70.55,10.5133333333333,6.99333333333333,27.8933333333333,32.4866666666666,863,62.4133333333333,11.6,7.77,27.8066666666666,27.9133333333333,1.0,0.0,145.0,141.0,271.0,74.0,82.0,161.0,5.00682758620689,3.47853103448275,4.82034827586206,3.4713448275862,6.64137931034482,10.8689655172413,6.97241379310344,10.8482758620689,28.5275862068965,31.5862068965517,5219.03504629629,3529.0,0.676178636222105,3.05862068965516,1.52829655172413,957.15,24.402,89.6,0.26415,327.06,0.0,0.143634331526018,-0.2216853655681266,2655.0,631.0,243.0,3529.0,3,0,7,1,0,0,22.322,23.57,4.22758620689648,3.8758620689654606,3.05862068965516,3.0586206896552,24.716,25.256,25.638,24.791333333333323,25.49533333333333,2186.4192,0.0
2025-07-28 04:00:00,14.1266666666666,9.46333333333333,31.3199999999999,32.1433333333333,0,0.0,10.1516666666666,6.99999999999999,27.7713333333333,32.4573333333333,889.0,57.63,10.3309999999999,7.007,27.8973333333333,32.566,913,70.6466666666666,10.5733333333333,6.99,27.8999999999999,32.5933333333333,875,61.9066666666666,11.6,7.75666666666666,27.7999999999999,27.8999999999999,0.0,0.0,145.0,141.0,270.0,75.0,83.0,162.0,4.9974129032258,3.47403225806451,4.81169354838709,3.46648064516129,6.67419354838709,10.9677419354838,6.95806451612903,10.8548387096774,28.5193548387096,31.6290322580645,5200.98587962962,3553.0,0.683139712783264,3.10967741935484,1.52338064516128,957.15,24.08,90.4,0.83004,237.08,0.0,0.6967606512879495,0.4510997632639507,2677.0,631.0,245.0,3553.0,4,0,7,1,0,0,22.16,23.311999999999998,4.293548387096711,3.89677419354837,3.10967741935484,3.109677419354899,24.402,24.716,25.256,24.399333333333328,25.022666666666666,2176.832,0.0
2025-07-28 05:00:00,14.1,9.44333333333333,31.1766666666666,32.1,0,0.0,10.1223333333333,7.012,27.643,32.3116666666666,883.0,57.0933333333333,10.2726666666666,7.00566666666666,27.7909999999999,32.3349999999999,890,69.5033333333333,10.5066666666666,7.01,27.8099999999999,32.3499999999999,852,60.4499999999999,11.6,7.73999999999999,27.71,27.8099999999999,0.0,0.0,145.0,141.0,270.0,74.0,83.0,162.0,5.01299655172413,3.46742068965517,4.82448620689655,3.45921034482758,6.64827586206896,10.8620689655172,6.95862068965517,10.803448275862,28.4655172413793,31.4655172413793,5115.20675925925,3500.0,0.684234316367466,3.0,1.54557586206896,957.19,23.634,91.4,0.99915,248.85,0.0,0.9318462799734224,0.3605041372851276,2625.0,630.0,245.0,3500.0,5,0,7,1,0,0,21.914,22.946,4.213793103448239,3.8448275862068293,3.0,3.0,24.08,24.402,24.716,24.038666666666657,24.621,2160.1476000000002,0.0
2025-07-28 06:00:00,14.1,9.39666666666667,30.9733333333333,32.01,0,0.0,10.1076666666666,7.004,27.6503333333333,32.2933333333333,879.0,56.79,10.2946666666666,7.00333333333333,27.8129999999999,32.3863333333333,898,69.0533333333333,10.55,6.98333333333333,27.8066666666666,32.4166666666666,863,60.64,11.6,7.77333333333333,27.7,27.8199999999999,0.0,0.0,145.0,141.0,270.0,75.0,81.0,161.0,4.99911333333333,3.46835666666666,4.80939,3.46019999999999,6.65333333333333,10.9233333333333,6.97333333333333,10.8199999999999,28.4533333333333,31.4933333333333,5099.8011574074,3513.0,0.688850386822906,3.04,1.53075666666666,957.34,23.546,91.7,1.0324,260.47,0.48,1.018151896761794,0.1709282747831998,2640.0,631.0,242.0,3513.0,6,0,7,1,0,0,21.886,22.881999999999998,4.26999999999997,3.8466666666665708,3.04,3.039999999999999,23.634,24.08,24.402,23.75333333333332,24.272333333333332,2159.1682,11.30208
2025-07-28 07:00:00,14.1,9.4,30.8299999999999,31.9733333333333,0,0.0,10.1076666666666,7.0,27.8446666666666,32.4959999999999,899.0,56.7699999999999,10.2359999999999,6.992,27.9596666666666,32.467,900,68.1966666666666,10.4366666666666,6.98999999999999,27.9433333333333,32.4599999999999,856,59.34,11.6,7.76333333333333,27.8399999999999,27.9833333333333,0.0,0.0,147.0,143.0,274.0,75.0,85.0,164.0,5.00656774193548,3.45417096774193,4.81515161290322,3.44595483870967,6.63225806451612,10.7806451612903,6.93870967741935,10.8290322580645,28.6193548387096,31.6064516129032,5040.27537037037,3543.0,0.702937784079771,2.98709677419355,1.55239677419354,957.69,25.183,85.3,1.166,271.77,70.32,1.165443666408081,-0.0360147251730394,2655.0,639.0,249.0,3543.0,7,0,7,1,0,0,22.243,24.006999999999998,4.14838709677418,3.890322580645149,2.98709677419355,2.987096774193599,23.546,23.634,24.08,24.12099999999999,24.260166666666663,2148.1099,1770.86856
2025-07-28 08:00:00,14.1,9.40333333333333,30.7999999999999,31.9933333333333,0,0.0,10.0966666666666,7.02,28.8996666666666,33.5236666666666,904.0,57.8866666666666,10.1553333333333,6.992,29.036,33.4249999999999,881,68.5299999999999,10.2933333333333,6.98666666666666,28.9699999999999,33.3233333333333,831,58.5633333333333,11.6,7.74333333333333,28.8866666666666,29.0333333333333,0.0,0.0,144.0,123.0,269.0,75.0,82.0,161.0,5.03062413793103,3.44913793103448,4.83129310344827,3.44237586206896,6.64137931034482,10.5137931034482,6.95862068965517,10.8068965517241,29.303448275862,32.6103448275862,5058.68916666666,3470.0,0.685948451402183,3.30689655172414,1.58148620689655,958.14,27.182,79.3,0.12402,118.119995,255.55,-0.1093809817153268,0.0584530686875491,2616.0,611.0,243.0,3470.0,8,0,7,1,0,1,23.041999999999998,25.525999999999996,3.872413793103381,3.8482758620689292,3.30689655172414,3.306896551724197,25.183,23.546,23.634,25.303666666666658,24.671166666666664,2155.5326,6946.3601
2025-07-28 09:00:00,14.1,9.43,30.7999999999999,32.0566666666666,0,0.0,10.2139999999999,7.052,29.7893333333333,34.5636666666666,954.0,60.0333333333333,10.2139999999999,7.02466666666666,29.9113333333333,34.4079999999999,926,70.5266666666666,10.3233333333333,7.0,29.9,34.2266666666666,862,60.0466666666666,11.6,7.75333333333333,29.7833333333333,29.9366666666666,0.0,0.0,146.0,123.0,270.0,76.0,82.0,162.0,5.01132666666666,3.44788,4.81489666666666,3.44098666666666,6.64999999999999,10.5399999999999,6.97666666666666,10.9466666666666,30.1133333333333,33.62,5212.56287037036,3601.0,0.690830996105402,3.50666666666665,1.56344666666666,958.13,29.174,71.3,1.2547,100.41998,459.34,-1.23400806596145,0.2269277046596146,2742.0,615.0,244.0,3601.0,9,0,7,1,0,1,23.433999999999997,26.878,3.88999999999991,3.9699999999999394,3.50666666666665,3.506666666666696,27.182,25.183,23.546,27.17966666666666,25.4665,2080.1061999999997,13400.78516
2025-07-28 10:00:00,14.1,9.38999999999999,30.8633333333333,32.13,0,0.0,10.2543333333333,6.984,30.1246666666666,35.0183333333333,976.0,61.31,10.2616666666666,6.99766666666666,30.2456666666666,34.8093333333333,943,71.3533333333333,10.3466666666666,7.00333333333333,30.25,34.6566666666666,872,60.49,11.6,7.8,30.16,30.3299999999999,1.0,0.0,144.0,123.0,269.0,75.0,82.0,161.0,5.00803225806451,3.44924838709677,4.80752903225806,3.44318709677419,6.64516129032257,10.5290322580645,6.92258064516129,10.9677419354838,30.4419354838709,34.0322580645161,5282.20712962963,3646.0,0.69024177025327,3.59032258064516,1.55878387096774,958.09,30.596,62.9,2.6194,98.49701,648.21,-2.5906483536654203,0.3870367781628108,2792.0,611.0,243.0,3646.0,10,0,7,1,0,1,23.176000000000002,27.628,3.88387096774193,4.045161290322511,3.59032258064516,3.5903225806452,29.174,27.182,25.183,28.98399999999999,26.5525,1924.4884,19832.63316
2025-07-28 11:00:00,14.1,9.47666666666666,31.0266666666666,32.2333333333333,0,0.0,10.258,6.992,30.076,34.9913333333333,979.0,61.8833333333333,10.2616666666666,7.015,30.201,34.815,949,71.7166666666666,10.35,7.01,30.2099999999999,34.6066666666666,875,61.1766666666666,11.6,7.73666666666666,30.11,30.2666666666666,0.0,0.0,145.0,119.0,269.0,75.0,82.0,160.0,4.99506206896551,3.45010689655172,4.79595172413793,3.44389999999999,6.60689655172413,10.5379310344827,6.91724137931034,10.9724137931034,30.3689655172413,34.0482758620689,5326.60078703703,3653.0,0.685803225368426,3.67931034482759,1.54495517241379,957.68,31.766,58.4,3.0312,93.228,798.96,-3.0263905932783017,0.1706851397064418,2803.0,608.0,242.0,3653.0,11,0,7,1,0,1,23.445999999999998,28.438,3.9310344827585695,4.055172413793059,3.67931034482759,3.6793103448275986,30.596,29.174,27.182,30.51199999999999,27.907833333333333,1855.1344,25379.76336
2025-07-28 12:00:00,14.11,9.40666666666666,31.2133333333333,32.3333333333333,0,0.0,10.2543333333333,6.97999999999999,30.0929999999999,34.962,984.0,61.51,10.2249999999999,7.01466666666666,30.197,34.7383333333333,946,71.3666666666666,10.31,7.01,30.2,34.5366666666666,869,60.5633333333333,11.6,7.79,30.0999999999999,30.2866666666666,0.0,0.0,146.0,120.0,272.0,76.0,83.0,162.0,4.99913666666666,3.44373333333333,4.79505,3.43812333333333,6.60999999999999,10.42,6.89666666666666,10.9666666666666,30.3533333333333,33.9899999999999,5290.04666666666,3658.0,0.691487283666054,3.63666666666666,1.55540333333333,956.99,32.638,54.7,3.2159,93.44101,902.0,-3.2101021282434585,0.1930210772087278,2799.0,614.0,245.0,3658.0,12,0,7,1,0,1,23.578,29.014,3.8100000000000103,4.069999999999939,3.63666666666666,3.6366666666666028,31.766,30.596,29.174,31.666666666666657,29.423166666666663,1785.2986,29439.476
2025-07-28 13:00:00,14.1999999999999,9.46666666666666,31.3533333333333,32.4933333333333,0,0.0,10.2176666666666,7.012,30.1903333333333,35.0106666666666,977.0,61.3833333333333,10.1699999999999,7.00733333333333,30.311,34.7556666666666,933,70.63,10.2266666666666,6.99,30.2966666666666,34.5033333333333,853,59.7066666666666,11.6866666666666,7.80333333333333,30.18,30.3566666666666,0.0,0.0,146.0,113.0,272.0,76.0,83.0,163.0,5.0123129032258,3.44495806451612,4.80501612903225,3.43880967741935,6.59677419354838,10.3129032258064,6.89677419354838,10.916129032258,30.3193548387096,33.9999999999999,5243.00944444444,3616.0,0.689680237717587,3.6806451612903,1.56735483870967,956.17,33.438,50.8,2.7163,100.850006,946.45,-2.667741617482017,0.5113123823597787,2763.0,607.0,246.0,3616.0,13,0,7,1,0,1,23.598000000000003,29.502000000000002,3.71612903225802,4.019354838709621,3.6806451612903,3.6806451612903004,32.638,31.766,30.596,32.61399999999999,30.799000000000003,1698.6504,31647.395100000005
2025-07-28 14:00:00,14.1999999999999,9.45,31.5233333333333,32.67,0,0.0,10.2103333333333,6.97199999999999,30.3463333333333,35.1986666666666,978.0,61.9233333333333,10.1919999999999,7.00566666666666,30.4653333333333,34.9826666666666,936,70.8966666666666,10.2766666666666,7.00333333333333,30.47,34.7733333333333,857,60.3066666666666,11.6999999999999,7.81333333333333,30.3533333333333,30.5366666666666,0.0,0.0,145.0,109.0,269.0,75.0,82.0,161.0,4.99785517241379,3.44274137931034,4.79002413793103,3.43763448275862,6.62758620689655,10.3827586206896,6.87241379310344,10.9448275862069,30.4172413793103,34.2172413793103,5281.47787037037,3612.0,0.683899485835903,3.79999999999999,1.55511379310344,955.32,33.982,48.8,3.1294,99.32599,907.09,-3.0880365596544106,0.5071238174625122,2771.0,598.0,243.0,3612.0,14,0,7,1,0,1,23.741999999999997,29.885999999999996,3.7551724137930504,4.07241379310346,3.79999999999999,3.8000000000000007,33.438,32.638,31.766,33.35266666666666,31.932333333333332,1658.3215999999998,30824.73238
2025-07-28 15:00:00,14.1999999999999,9.48333333333333,31.6833333333333,32.8099999999999,0,0.0,10.2323333333333,7.0,30.343,35.2449999999999,983.0,62.2899999999999,10.2176666666666,7.024,30.476,35.0409999999999,946,73.0466666666666,10.32,7.01333333333333,30.4766666666666,34.8233333333333,870,61.6033333333333,11.6999999999999,7.85333333333333,30.38,30.5433333333333,0.0,0.0,144.0,114.0,270.0,75.0,82.0,160.0,4.97401999999999,3.44817333333333,4.76858333333333,3.44268333333333,6.60999999999999,10.4066666666666,6.92,10.9166666666666,30.4566666666666,34.2666666666666,5385.76194444444,3644.0,0.676598787244743,3.80999999999998,1.52584666666666,954.8,33.409,52.6,5.5276,95.315,719.36,-5.503833981532031,0.5120285770670109,2799.0,603.0,242.0,3644.0,15,0,7,1,0,1,23.929,29.616999999999997,3.796666666666611,3.9966666666666004,3.80999999999998,3.8100000000000023,33.982,33.438,32.638,33.60966666666666,32.63816666666666,1757.3134,24033.09824
2025-07-28 16:00:00,14.1999999999999,9.40333333333333,31.8599999999999,32.9399999999999,0,0.0,10.1736666666666,6.976,29.9773333333333,34.8183333333333,968.0,60.9233333333333,10.2226666666666,7.0,30.0909999999999,34.6703333333333,948,71.8933333333333,10.3633333333333,6.99666666666666,30.0833333333333,34.5266666666666,877,61.1866666666666,11.6999999999999,7.82,29.9999999999999,30.1366666666666,0.0,0.0,146.0,117.0,271.0,75.0,82.0,162.0,4.97659,3.45003666666666,4.77124666666666,3.44491333333333,6.61666666666666,10.55,6.89666666666666,10.88,30.2333333333333,33.8733333333333,5305.45226851851,3646.0,0.687217567036579,3.64,1.52655333333333,954.41,32.694,54.7,6.223,106.48001,576.84,-5.967351487026943,1.7653456404560912,2793.0,609.0,244.0,3646.0,16,0,7,1,0,1,23.634000000000004,29.070000000000004,3.9333333333333407,3.9833333333333405,3.64,3.6400000000000006,33.409,33.982,33.438,33.36166666666666,32.987833333333334,1788.3618000000001,18859.206960000003
2025-07-28 17:00:00,14.24,9.47333333333333,32.1366666666666,33.0733333333333,0,0.0,10.1736666666666,6.992,29.961,34.7706666666666,974.0,60.75,10.2433333333333,6.99166666666666,30.0736666666666,34.6896666666666,960,72.46,10.3966666666666,7.01,30.0666666666666,34.5433333333333,895,62.1433333333333,11.6999999999999,7.81333333333333,29.9566666666666,30.1266666666666,0.0,0.0,147.0,116.0,274.0,76.0,83.0,163.0,4.96743225806451,3.4400064516129,4.76373870967742,3.4343129032258,6.59354838709677,10.5935483870967,6.89677419354839,10.8612903225806,30.1225806451612,33.8677419354838,5342.37101851851,3688.0,0.690330189950512,3.74516129032258,1.52742580645161,953.82,32.271,56.2,6.0195,109.07001,500.02,-5.68915018001423,1.966710573328993,2829.0,613.0,246.0,3688.0,17,0,7,1,0,1,23.511000000000003,28.767000000000003,3.99999999999993,3.9645161290322104,3.74516129032258,3.7451612903225993,32.694,33.409,33.982,32.79133333333332,33.071999999999996,1813.6302,16136.145419999999
2025-07-28 18:00:00,14.2666666666666,9.48,32.2999999999999,33.2299999999999,0,0.0,10.1699999999999,7.004,29.7746666666666,34.552,952.0,59.9899999999999,10.2726666666666,7.00166666666666,29.8973333333333,34.5193333333333,949,70.8,10.4366666666666,7.01333333333333,29.8666666666666,34.4133333333333,890,61.0133333333333,11.6999999999999,7.80333333333333,29.7699999999999,29.9399999999999,0.0,0.0,145.0,116.0,271.0,75.0,83.0,161.0,4.96564827586206,3.43981379310344,4.76399310344827,3.43357586206896,6.63793103448275,10.7413793103448,6.89655172413793,10.8413793103448,30.0655172413793,33.6931034482758,5245.28837962962,3642.0,0.694337419872644,3.62758620689655,1.52583448275862,953.61,31.426,61.7,5.9996,105.81,350.34,-5.772637873853909,1.6345801104098332,2791.0,607.0,244.0,3642.0,18,0,7,1,0,1,23.766,28.362,4.103448275862051,3.9448275862068707,3.62758620689655,3.627586206896499,32.271,32.694,33.409,32.130333333333326,32.87,1938.9842,11009.784839999998
2025-07-28 19:00:00,14.3,9.48666666666666,32.3999999999999,33.2466666666666,0,0.0,10.1699999999999,6.98799999999999,29.8503333333333,34.6436666666666,957.0,61.05,10.2926666666666,6.98999999999999,29.9709999999999,34.622,956,74.3066666666666,10.5066666666666,6.98333333333333,29.9799999999999,34.5599999999999,901,64.0433333333333,11.6999999999999,7.84333333333333,29.87,30.0599999999999,0.0,0.0,146.0,122.0,271.0,74.0,82.0,161.0,4.97599,3.43956666666666,4.77345999999999,3.43383333333333,6.60999999999999,10.8099999999999,6.89666666666667,10.8599999999999,30.0599999999999,33.8166666666666,5453.03611111111,3670.0,0.673019566571731,3.75666666666667,1.53642333333333,953.66,29.679,68.8,4.6201,113.98999,150.14,-4.220999608399444,1.878426553233248,2814.0,613.0,243.0,3670.0,19,0,7,1,0,0,23.439,27.183,4.19999999999991,3.96333333333323,3.75666666666667,3.7566666666666997,31.426,32.271,32.694,31.125333333333327,32.243500000000004,2041.9152,4456.0050599999995
2025-07-28 20:00:00,14.3,9.44666666666666,32.3466666666666,33.17,0,0.0,10.1333333333333,6.98799999999999,28.7953333333333,33.4936666666666,912.0,59.06,10.2566666666666,6.983,28.8863333333333,33.4326666666666,909,71.01,10.4633333333333,6.97333333333333,28.9233333333333,33.43,860,61.0733333333333,11.6999999999999,7.82666666666666,28.8333333333333,28.98,1.0,0.0,144.0,132.0,269.0,74.0,82.0,161.0,5.00559032258064,3.42788387096774,4.79972258064516,3.42185161290322,6.61935483870967,10.7483870967741,6.90645161290322,10.8483870967741,29.2451612903225,32.5935483870967,5227.23921296296,3544.0,0.677986955563709,3.3483870967742,1.5777064516129,953.79,28.279,68.2,1.5816,124.97,13.732,-1.2960456879432471,0.9064900080881834,2682.0,619.0,243.0,3544.0,20,0,7,1,0,0,21.919,25.735,4.129032258064431,3.94193548387088,3.3483870967742,3.3483870967742035,29.679,31.426,32.271,29.794666666666657,31.293000000000003,1928.6278,388.327228
2025-07-28 21:00:00,14.2499999999999,9.45,32.2999999999999,33.0266666666666,0,0.0,10.1406666666666,7.0,27.9946666666666,32.6723333333333,892.0,58.0599999999999,10.286,6.99166666666666,28.1333333333333,32.6946666666666,898,69.9733333333333,10.5133333333333,7.00333333333333,28.11,32.6733333333333,856,61.38,11.6999999999999,7.78,28.0233333333333,28.22,0.0,0.0,144.0,141.0,269.0,74.0,82.0,161.0,4.98122666666666,3.42506333333333,4.78326666666666,3.41833666666666,6.65999999999999,10.8833333333333,6.95,10.82,28.7133333333333,31.8066666666666,5179.92851851851,3517.0,0.678966898370612,3.0933333333333,1.55616333333333,954.0,27.618,69.7,0.20034,310.04,0.0,0.1533794036856331,-0.1288831801479137,2646.0,628.0,243.0,3517.0,21,0,7,1,0,0,21.558,25.194,4.2233333333333105,3.87,3.0933333333333,3.0933333333333017,28.279,29.679,31.426,28.52533333333332,30.327833333333334,1924.9746,0.0
2025-07-28 22:00:00,14.1999999999999,9.47999999999999,32.1966666666666,32.7266666666666,0,0.0,10.1113333333333,6.99599999999999,27.8813333333333,32.522,888.0,58.0799999999999,10.334,6.99766666666666,28.0,32.6246666666666,909,70.2066666666666,10.59,6.98,27.9899999999999,32.6933333333333,873,61.4899999999999,11.6999999999999,7.85333333333333,27.8533333333333,28.09,0.0,0.0,145.0,140.0,270.0,74.0,82.0,160.0,4.95902068965517,3.4206724137931,4.76646896551724,3.41399999999999,6.63103448275862,11.0172413793103,6.93448275862069,10.8103448275862,28.6,31.7068965517241,5189.86467592592,3541.0,0.682291393150486,3.10689655172413,1.53834827586206,954.18,26.929,72.4,0.93251,289.32,0.0,0.8799961868647076,-0.3085151717559035,2670.0,629.0,242.0,3541.0,22,0,7,1,0,0,21.409,24.720999999999997,4.3862068965516805,3.8758620689655094,3.10689655172413,3.1068965517240983,27.618,28.279,29.679,27.608666666666654,29.367,1949.6596,0.0
2025-07-28 23:00:00,14.1999999999999,9.48333333333333,32.0733333333333,32.3999999999999,0,0.0,10.082,7.008,27.6686666666666,32.3056666666666,884.0,58.0766666666666,10.2896666666666,7.00633333333333,27.7823333333333,32.3203333333333,893,70.16,10.5066666666666,7.0,27.8,32.3333333333333,853,60.8533333333333,11.6999999999999,7.77333333333333,27.6666666666666,27.81,1.0,0.0,145.0,141.0,271.0,74.0,83.0,162.0,4.95672333333333,3.41066333333333,4.76055333333333,3.40442999999999,6.64333333333333,10.8733333333333,6.92666666666666,10.8333333333333,28.3999999999999,31.4866666666666,5171.08625,3507.0,0.678194064158183,3.08666666666666,1.54605999999999,954.41,26.336,75.1,1.4592,289.4,0.0,1.3763505024771394,-0.4846895236446999,2631.0,631.0,245.0,3507.0,23,0,7,1,0,0,21.355999999999998,24.343999999999998,4.229999999999969,3.9066666666666405,3.08666666666666,3.0866666666667015,26.929,27.618,28.279,26.960999999999988,28.37783333333333,1977.8335999999997,0.0
2025-07-29 00:00:00,14.1999999999999,9.46333333333333,31.8533333333333,32.2066666666666,0,0.0,10.1186666666666,6.99599999999999,27.5403333333333,32.2396666666666,901.0,58.0133333333333,10.3593333333333,6.99766666666666,27.654,32.3423333333333,927,70.7333333333333,10.6099999999999,7.00333333333333,27.71,32.3533333333333,892,61.3533333333333,11.6999999999999,7.77666666666666,27.5366666666666,27.7133333333333,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.93509333333333,3.41691,4.74460666666666,3.40954666666666,6.65,11.0066666666666,6.94,10.8533333333333,28.3866666666666,31.4533333333333,5198.70694444444,3609.0,0.694211087212124,3.06666666666666,1.51818333333333,954.47,25.703,77.8,1.5941,275.59,0.0,1.5865191239481249,-0.1552800030489267,2720.0,641.0,248.0,3609.0,0,1,7,1,0,0,21.262999999999998,23.927,4.3566666666666,3.9133333333332994,3.06666666666666,3.066666666666702,26.336,26.929,27.618,26.322666666666652,27.423999999999996,1999.6933999999999,0.0
2025-07-29 01:00:00,14.1999999999999,9.41333333333333,31.6933333333333,32.0933333333333,0,0.0,10.1369999999999,6.992,27.522,32.2029999999999,888.0,57.8066666666666,10.3739999999999,6.99966666666666,27.643,32.346,917,71.1366666666666,10.6299999999999,7.00666666666666,27.65,32.3666666666666,882,62.1099999999999,11.6533333333333,7.72999999999999,27.5266666666666,27.6566666666666,0.0,0.0,145.0,141.0,271.0,74.0,82.0,160.0,4.91355666666666,3.40952333333333,4.72814666666666,3.40152666666666,6.64333333333333,11.0399999999999,6.95333333333333,10.8633333333333,28.3333333333333,31.4133333333333,5224.77796296296,3560.0,0.68136866776653,3.07999999999999,1.50403333333333,954.35,25.192,80.4,1.712,260.78,0.0,1.689881637732174,0.2743064899990973,2687.0,631.0,242.0,3560.0,1,1,7,1,0,0,21.272000000000002,23.624000000000002,4.39666666666657,3.90999999999997,3.07999999999999,3.0799999999999983,25.703,26.336,26.929,25.743666666666655,26.67616666666667,2025.4368000000002,0.0
2025-07-29 02:00:00,14.1066666666666,9.46333333333333,31.5366666666666,32.0,0,0.0,10.1479999999999,6.98799999999999,27.4743333333333,32.1699999999999,891.0,58.0966666666666,10.378,7.00399999999999,27.5843333333333,32.2946666666666,922,71.8033333333333,10.6299999999999,6.98999999999999,27.5866666666666,32.3066666666666,886,62.5166666666666,11.6,7.77666666666666,27.4766666666666,27.6133333333333,0.0,0.0,146.0,141.0,272.0,75.0,83.0,162.0,4.88904666666666,3.39982,4.70676333333333,3.39161333333333,6.67666666666666,11.0333333333333,6.95666666666666,10.8633333333333,28.2799999999999,31.3799999999999,5262.06134259259,3578.0,0.679961666550458,3.1,1.48922666666666,954.0,24.683,82.6,1.6346,265.98,0.0,1.630578295351793,0.1145931181513096,2699.0,634.0,245.0,3578.0,2,1,7,1,0,0,21.203,23.290999999999997,4.35666666666664,3.9066666666666396,3.1,3.099999999999998,25.192,25.703,26.336,25.192666666666657,26.07683333333333,2038.8157999999999,0.0
2025-07-29 03:00:00,14.1,9.43,31.3533333333333,31.9033333333333,0,0.0,10.1223333333333,6.98799999999999,27.4156666666666,32.1066666666666,882.0,57.64,10.352,6.99999999999999,27.544,32.2213333333333,912,71.7166666666666,10.6366666666666,6.99666666666666,27.5533333333333,32.2633333333333,876,62.4933333333333,11.6,7.73666666666666,27.4599999999999,27.5833333333333,0.0,0.0,145.0,141.0,271.0,73.0,82.0,161.0,4.89464333333333,3.39308333333333,4.70944,3.38580999999999,6.61999999999999,10.9933333333333,6.96666666666666,10.8366666666666,28.26,31.36,5246.56458333333,3543.0,0.675299034963752,3.09999999999998,1.50156,953.67,24.451,83.9,1.522,262.81,0.0,1.5100318458107602,0.1904936341123986,2670.0,630.0,243.0,3543.0,3,1,7,1,0,0,21.231,23.163000000000004,4.37333333333331,3.8699999999999406,3.09999999999998,3.099999999999998,24.683,25.192,25.703,24.77533333333332,25.548999999999996,2051.4389,0.0
2025-07-29 04:00:00,14.1,9.32666666666667,31.19,31.8499999999999,0,0.0,10.093,7.016,27.2983333333333,31.9336666666666,875.0,57.3566666666666,10.33,6.98799999999999,27.4156666666666,32.0503333333333,901,70.5799999999999,10.5733333333333,7.00333333333333,27.3533333333333,32.1066666666666,869,61.3866666666666,11.6,7.73333333333333,27.3299999999999,27.4466666666666,0.0,0.0,145.0,141.0,271.0,75.0,83.0,161.0,4.89802903225806,3.38554838709677,4.71359677419354,3.37758387096774,6.65806451612903,10.9838709677419,6.9516129032258,10.7999999999999,28.116129032258,31.1806451612903,5177.46726851851,3521.0,0.680062242287723,3.06451612903226,1.51248064516129,953.42,24.141,84.7,1.5963,261.0,0.0,1.5766468980920183,0.2497163365437208,2645.0,632.0,244.0,3521.0,4,1,7,1,0,0,21.081,22.916999999999998,4.325806451612871,3.8483870967740996,3.06451612903226,3.064516129032299,24.451,24.683,25.192,24.424999999999994,25.084333333333333,2044.7427,0.0
2025-07-29 05:00:00,14.1,9.35333333333333,30.9766666666666,31.7533333333333,0,0.0,10.085,6.99599999999999,27.1039999999999,31.72,879.0,56.3966666666666,10.2983333333333,7.00033333333333,27.2213333333333,31.797,899,69.8666666666666,10.55,7.0,27.2033333333333,31.8399999999999,865,60.7066666666666,11.6,7.77666666666666,27.15,27.3199999999999,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.90940689655172,3.38446551724137,4.72217931034482,3.37669310344827,6.64827586206896,10.9689655172413,6.96551724137931,10.7931034482758,27.9275862068965,30.9620689655172,5113.11013888888,3532.0,0.690773307059551,3.03448275862069,1.52494137931034,953.49,23.809,85.5,1.3497,265.11,0.0,1.3447873472027347,0.1150525132425682,2643.0,641.0,248.0,3532.0,5,1,7,1,0,0,20.909000000000002,22.649,4.320689655172339,3.827586206896491,3.03448275862069,3.034482758620701,24.141,24.451,24.683,24.133666666666656,24.66316666666667,2035.6695000000002,0.0
2025-07-29 06:00:00,14.0333333333333,9.39,30.7566666666666,31.5266666666666,0,0.0,10.078,6.992,27.1076666666666,31.7199999999999,863.0,56.31,10.2909999999999,7.01,27.2249999999999,31.8006666666666,885,68.96,10.5333333333333,6.99666666666666,27.19,31.8366666666666,853,60.04,11.6,7.75333333333333,27.1466666666666,27.3099999999999,1.0,0.0,145.0,141.0,271.0,74.0,83.0,162.0,4.91735333333333,3.38135666666666,4.72771333333333,3.37386,6.66999999999999,10.9833333333333,6.95333333333333,10.77,27.9199999999999,30.9733333333333,5067.71375,3478.0,0.686305535706313,3.05333333333334,1.53599666666666,953.88,23.749,85.8,1.4857,270.69,0.4,1.4855922669895956,-0.017891513650735,2602.0,631.0,245.0,3478.0,6,1,7,1,0,0,20.909,22.613,4.31333333333331,3.81666666666667,3.05333333333334,3.053333333333402,23.809,24.141,24.451,23.899666666666658,24.337500000000002,2037.6642,9.4996
2025-07-29 07:00:00,13.8999999999999,9.31,30.6433333333333,31.3999999999999,0,0.0,10.115,6.98,27.4853333333333,32.1466666666666,879.0,56.5366666666666,10.3203333333333,7.00733333333333,27.621,32.2466666666666,901,68.9133333333333,10.5966666666666,7.00333333333333,27.5766666666666,32.2866666666666,867,60.5299999999999,11.6,7.79666666666666,27.4666666666666,27.6199999999999,0.0,0.0,145.0,141.0,270.0,74.0,82.0,161.0,4.91269354838709,3.37699032258064,4.72136451612903,3.36889999999999,6.67096774193548,10.9806451612903,6.94838709677419,10.8354838709677,28.3258064516129,31.3645161290322,5086.03638888888,3520.0,0.692090997950761,3.03870967741935,1.53570322580645,954.27,25.342,81.0,1.6005,263.95,60.96,1.591585692591928,0.1686867900479258,2647.0,630.0,243.0,3520.0,7,1,7,1,0,0,21.541999999999998,23.821999999999996,4.309677419354819,3.88709677419351,3.03870967741935,3.038709677419302,23.749,23.809,24.141,24.299999999999994,24.362499999999997,2052.7019999999998,1544.84832
2025-07-29 08:00:00,13.8999999999999,9.29666666666666,30.6,31.54,0,0.0,10.1663333333333,7.028,28.71,33.4426666666666,919.0,58.49,10.3386666666666,7.01099999999999,28.8373333333333,33.4873333333333,927,70.1033333333333,10.5499999999999,6.99666666666666,28.7699999999999,33.4133333333333,885,60.6466666666666,11.6,7.72999999999999,28.65,28.8233333333333,0.0,0.0,145.0,126.0,270.0,75.0,82.0,161.0,4.91200333333333,3.36958333333333,4.72279666666666,3.36163999999999,6.66333333333333,10.9333333333333,6.94333333333333,10.8799999999999,29.2133333333333,32.6233333333333,5175.18833333333,3590.0,0.693694561196323,3.40999999999999,1.54241999999999,954.89,27.195,73.3,1.3659,274.21997,239.38,1.362196894907158,-0.1005108427250375,2731.0,616.0,243.0,3590.0,8,1,7,1,0,1,21.855,25.059,4.269999999999969,3.9366666666665697,3.40999999999999,3.41,25.342,23.749,23.809,25.428666666666658,24.781166666666667,1993.3935,6509.9391
2025-07-29 09:00:00,13.8999999999999,9.35,30.6,31.6433333333333,0,0.0,10.2433333333333,6.99599999999999,29.6193333333333,34.4659999999999,963.0,60.3766666666666,10.3716666666666,7.00866666666666,29.7663333333333,34.4793333333333,967,72.1166666666666,10.5899999999999,7.00666666666666,29.7266666666666,34.4366666666666,916,62.5633333333333,11.6,7.72666666666666,29.6166666666666,29.77,0.0,0.0,145.0,123.0,271.0,75.0,83.0,162.0,4.89877333333333,3.36537999999999,4.70965999999999,3.35763333333333,6.65,10.9066666666666,6.94666666666666,10.93,29.8933333333333,33.64,5334.25800925925,3705.0,0.694567078226966,3.74666666666666,1.53339333333333,954.89,29.116,66.9,1.0942,280.95,441.18,1.0742782528352524,-0.2078457973720847,2846.0,614.0,245.0,3705.0,9,1,7,1,0,1,22.496000000000002,26.468000000000004,4.2566666666666,3.9833333333333396,3.74666666666666,3.7466666666667017,27.195,25.342,23.749,27.217666666666656,25.558666666666667,1947.8604000000003,12845.39688
2025-07-29 10:00:00,13.9666666666666,9.36333333333333,30.63,31.7399999999999,0,0.0,10.2763333333333,7.028,30.1586666666666,35.063,981.0,61.91,10.3056666666666,7.01133333333333,30.2833333333333,34.9223333333333,960,72.7666666666666,10.43,7.00666666666666,30.2533333333333,34.7666666666666,891,61.6066666666666,11.6,7.73,30.1099999999999,30.3133333333333,1.0,0.0,145.0,113.0,270.0,75.0,82.0,160.0,4.88591666666666,3.36527333333333,4.69300333333333,3.35799999999999,6.62333333333333,10.6166666666666,6.93333333333333,11.0033333333333,30.3,34.1433333333333,5367.80393518518,3678.0,0.685196412613217,3.84333333333332,1.52064333333333,954.91,31.088,60.9,0.79848,290.95996,609.8,0.7456450868144525,-0.2856286311094661,2833.0,603.0,242.0,3678.0,10,1,7,1,0,1,23.268,27.96,3.9933333333332692,4.06999999999997,3.84333333333332,3.8433333333333017,29.116,27.195,25.342,29.132999999999992,26.7165,1893.2592,18957.4624
2025-07-29 11:00:00,14.1,9.36333333333333,30.7366666666666,31.8666666666666,0,0.0,10.2909999999999,7.004,30.5596666666666,35.5776666666666,1031.0,63.4066666666666,10.382,6.99933333333333,30.704,35.506,1019,75.69,10.5466666666666,7.00666666666666,30.6733333333333,35.3733333333333,950,64.47,11.6,7.87,30.58,30.7633333333333,0.0,0.0,148.0,115.0,276.0,76.0,83.0,164.0,4.87156666666666,3.36715999999999,4.68209,3.36052999999999,6.60999999999999,10.7633333333333,6.90333333333333,11.0133333333333,30.64,34.67,5566.98287037037,3862.0,0.693733048929439,4.03,1.50440666666666,954.43,32.523,55.9,0.80309,287.51,729.3,0.765878385688057,-0.2416274951984059,3000.0,615.0,247.0,3862.0,11,1,7,1,0,1,23.703000000000003,28.995,4.15333333333331,4.10999999999997,4.03,4.030000000000001,31.088,29.116,27.195,30.908999999999992,28.16883333333333,1818.0357000000001,23719.0239
2025-07-29 12:00:00,14.1,9.32666666666667,30.93,32.02,0,0.0,10.2359999999999,6.97999999999999,30.3679999999999,35.3276666666666,991.0,62.4166666666666,10.411,6.98899999999999,30.4986666666666,35.3869999999999,1011,75.0266666666666,10.6333333333333,7.01666666666666,30.5166666666666,35.3433333333333,955,64.47,11.6,7.74666666666666,30.3966666666666,30.6,0.0,0.0,144.0,110.0,270.0,75.0,82.0,161.0,4.89110666666666,3.37178666666666,4.70087333333333,3.36529666666666,6.63666666666666,10.9966666666666,6.9,10.96,30.3266666666666,34.5333333333333,5521.76879629629,3799.0,0.688004177673676,4.20666666666667,1.51932,953.76,33.45,51.6,0.98525,323.41003,781.65,0.5872920835650847,-0.7910787388634468,2957.0,599.0,243.0,3799.0,12,1,7,1,0,1,23.770000000000003,29.578000000000003,4.359999999999941,4.0600000000000005,4.20666666666667,4.2066666666667025,32.523,31.088,29.116,32.35366666666666,29.785666666666668,1726.0200000000002,26146.1925
2025-07-29 13:00:00,14.1,9.38666666666666,31.1733333333333,32.1466666666666,0,0.0,10.1479999999999,7.008,29.6443333333333,34.4166666666666,946.0,60.1466666666666,10.352,6.98466666666666,29.7773333333333,34.5043333333333,972,72.9133333333333,10.6066666666666,6.98666666666666,29.74,34.4733333333333,925,63.6333333333333,11.6,7.75,29.6133333333333,29.79,0.0,0.0,146.0,116.0,272.0,75.0,83.0,161.0,4.88294827586206,3.36417586206896,4.69336896551724,3.35739655172413,6.62413793103448,10.9689655172413,6.9,10.851724137931,29.7448275862068,33.6413793103448,5379.01629629629,3696.0,0.68711448272519,3.89655172413793,1.5187724137931,953.13,34.4,47.8,1.4825,348.94,892.72,0.284398127380343,-1.4549652762669472,2843.0,609.0,244.0,3696.0,13,1,7,1,0,1,23.959999999999997,30.223999999999997,4.3448275862068195,3.9517241379310004,3.89655172413793,3.8965517241380034,33.45,32.523,31.088,33.45766666666666,31.295333333333335,1644.32,30709.568
2025-07-29 14:00:00,14.1,9.42,31.3633333333333,32.3099999999999,0,0.0,10.148,7.012,29.7513333333333,34.5326666666666,952.0,60.38,10.3373333333333,6.994,29.8496666666666,34.5889999999999,966,72.5533333333333,10.55,7.01333333333333,29.8499999999999,34.5533333333333,912,62.7033333333333,11.6,7.81,29.7433333333333,29.9166666666666,0.0,0.0,145.0,113.0,270.0,75.0,82.0,161.0,4.87288064516129,3.36066129032258,4.68313225806451,3.35488387096774,6.6258064516129,10.9096774193548,6.88387096774193,10.8709677419354,29.8322580645161,33.7387096774193,5350.11939814814,3676.0,0.687087469724953,3.90645161290322,1.51221935483871,952.45,35.15,45.5,1.3404,22.634003,895.02,-0.5158437545921853,-1.2371650580453029,2830.0,603.0,243.0,3676.0,14,1,7,1,0,1,24.25,30.79,4.2838709677419,3.9870967741934704,3.90645161290322,3.9064516129032008,34.4,33.45,32.523,34.33333333333332,32.62116666666666,1599.325,31459.952999999998
2025-07-29 15:00:00,14.1,9.50333333333332,31.5633333333333,32.5166666666666,0,0.0,10.1223333333333,6.97999999999999,29.939,34.7226666666666,944.0,60.02,10.2773333333333,6.98866666666666,30.087,34.7316666666666,956,71.8699999999999,10.4666666666666,7.00333333333333,30.0566666666666,34.6533333333333,898,62.2,11.6666666666666,7.77333333333333,29.9766666666666,30.1366666666666,0.0,0.0,145.0,102.0,270.0,74.0,82.0,160.0,4.86621034482758,3.35089310344827,4.67154137931034,3.34448275862069,6.59655172413793,10.7586206896551,6.88965517241379,10.8103448275862,29.8482758620689,33.9103448275862,5307.82236111111,3631.0,0.684084687272749,4.06206896551724,1.51531724137931,951.8,35.733,43.9,0.8523,85.63202,848.76,-0.8498244701840992,-0.0649127096670206,2798.0,591.0,242.0,3631.0,15,1,7,1,0,1,24.512999999999998,31.244999999999997,4.16206896551717,3.920689655172409,4.06206896551724,4.062068965517302,35.15,34.4,33.45,35.09433333333332,33.724,1568.6786999999997,30328.741079999996
2025-07-29 16:00:00,14.12,9.45333333333333,31.7533333333333,32.7533333333333,0,0.0,10.0856666666666,7.004,30.1186666666666,34.8633333333333,951.0,59.79,10.1809999999999,7.0,30.2309999999999,34.7713333333333,936,70.72,10.31,6.99333333333333,30.2399999999999,34.6566666666666,872,60.2666666666666,11.6999999999999,7.79333333333333,30.15,30.3199999999999,0.0,0.0,145.0,100.0,272.0,75.0,82.0,161.0,4.86748666666666,3.34994999999999,4.66560333333333,3.34373,6.60333333333333,10.52,6.91,10.77,29.8199999999999,34.01,5217.21189814814,3594.0,0.688873687740322,4.19000000000001,1.51753666666666,951.2,36.123,42.8,0.67255,127.29001,719.6,-0.5350667424866535,0.4074642114158262,2759.0,592.0,243.0,3594.0,16,1,7,1,0,1,24.682999999999996,31.546999999999997,3.9166666666666696,3.8599999999999994,4.19000000000001,4.190000000000097,35.733,35.15,34.4,35.66866666666665,34.56316666666667,1546.0643999999998,25994.1108
2025-07-29 17:00:00,14.1999999999999,9.42,31.98,32.9033333333333,0,0.0,10.1003333333333,7.0,30.0699999999999,34.8313333333333,968.0,60.1766666666666,10.2286666666666,7.00299999999999,30.176,34.8196666666666,971,72.5366666666666,10.4233333333333,7.0,30.1966666666666,34.7366666666666,910,61.98,11.6999999999999,7.80666666666667,30.0866666666666,30.2766666666666,0.0,0.0,148.0,106.0,276.0,76.0,84.0,164.0,4.86182580645161,3.36609677419354,4.66355161290322,3.3603129032258,6.60322580645161,10.7225806451612,6.89677419354838,10.7774193548387,29.8709677419354,33.9709677419354,5324.32185185185,3703.0,0.69548763261035,4.1,1.49572903225806,950.56,35.723,43.3,1.776,80.879,511.84,-1.753543851907083,-0.2815314537291885,2849.0,606.0,248.0,3703.0,17,1,7,1,0,1,24.383,31.186999999999998,4.11935483870959,3.880645161290321,4.1,4.099999999999998,36.123,35.733,35.15,35.859666666666655,35.0965,1546.8058999999998,18284.46032
2025-07-29 18:00:00,14.1999999999999,9.47666666666666,32.1833333333333,33.06,0,0.0,10.1369999999999,7.016,30.235,35.0373333333333,964.0,61.0999999999999,10.3666666666666,7.02066666666666,30.3636666666666,35.1743333333333,995,74.2866666666666,10.6466666666666,7.01666666666666,30.3266666666666,35.14,948,64.69,11.6999999999999,7.81,30.2266666666666,30.3833333333333,0.0,0.0,146.0,109.0,271.0,74.0,82.0,160.0,4.84946551724137,3.36628620689655,4.65348965517241,3.36086896551724,6.63448275862068,10.9965517241379,6.89655172413793,10.8103448275862,30.1896551724137,34.3103448275862,5471.54106481481,3749.0,0.685181735015797,4.12068965517242,1.48317931034482,950.51,34.84,47.8,2.3965,83.41501,306.76,-2.380689910968633,-0.2748232119238883,2907.0,600.0,242.0,3749.0,18,1,7,1,0,1,24.400000000000002,30.664,4.36206896551722,3.9137931034482696,4.12068965517242,4.120689655172498,35.723,36.123,35.733,35.56199999999999,35.32816666666667,1665.352,10687.5184
2025-07-29 19:00:00,14.1999999999999,9.50333333333333,32.2999999999999,33.1,0,0.0,10.1993333333333,7.016,29.7173333333333,34.6356666666666,971.0,61.77,10.411,7.011,29.8586666666666,34.7379999999999,992,76.2633333333333,10.6566666666666,6.98999999999999,29.8333333333333,34.7133333333333,944,66.21,11.6999999999999,7.73999999999999,29.7399999999999,29.9166666666666,0.0,0.0,145.0,125.0,272.0,74.0,82.0,160.0,4.84139666666666,3.36489333333333,4.64477999999999,3.35965666666666,6.62666666666666,11.0333333333333,6.91333333333333,10.8899999999999,30.0266666666666,33.8633333333333,5585.48782407407,3765.0,0.674068249468279,3.83666666666666,1.47650333333333,950.55,32.457,55.3,2.0173,93.95099,138.24,-2.012505592030221,0.1389983167059611,2907.0,616.0,242.0,3765.0,19,1,7,1,0,0,23.517,28.881,4.40666666666664,3.976666666666569,3.83666666666666,3.8366666666667015,34.84,35.723,36.123,34.339999999999996,35.00433333333333,1794.8721,4486.855680000001
2025-07-29 20:00:00,14.1999999999999,9.48999999999999,32.2999999999999,33.0733333333333,0,0.0,10.2213333333333,6.96399999999999,28.914,33.7923333333333,949.0,60.6733333333333,10.3886666666666,6.98799999999999,29.016,33.8376666666666,964,73.9066666666666,10.6233333333333,6.99333333333333,29.0533333333333,33.8466666666666,915,64.4966666666666,11.6999999999999,7.82,28.9666666666666,29.1299999999999,1.0,0.0,145.0,139.0,271.0,74.0,82.0,162.0,4.85854333333333,3.35145666666666,4.66696333333333,3.34580666666666,6.61333333333333,10.9633333333333,6.9,10.9266666666666,29.5333333333333,32.9733333333333,5444.19384259259,3702.0,0.679990482895271,3.44000000000001,1.50708666666666,950.66,30.677,54.6,2.1689,97.29901,13.232,-2.1513246180731502,0.275553257415719,2829.0,629.0,244.0,3702.0,20,1,7,1,0,0,21.597,27.045,4.3499999999999694,4.0266666666666,3.44000000000001,3.4400000000000013,32.457,34.84,35.723,32.657999999999994,34.258833333333335,1674.9642000000001,405.91806399999996
2025-07-29 21:00:00,14.1999999999999,9.29666666666667,32.2999999999999,33.0,0,0.0,10.1883333333333,7.004,28.3313333333333,33.1273333333333,922.0,59.7366666666666,10.352,7.00233333333333,28.4413333333333,33.1613333333333,935,72.5266666666666,10.5933333333333,7.00333333333333,28.4133333333333,33.1833333333333,893,63.0266666666666,11.6999999999999,7.81333333333333,28.3266666666666,28.5233333333333,0.0,0.0,146.0,141.0,271.0,75.0,83.0,161.0,4.86910967741935,3.34457419354838,4.67484838709677,3.33846451612903,6.62903225806451,10.9129032258064,6.9258064516129,10.9096774193548,29.0290322580645,32.2548387096774,5340.63902777777,3627.0,0.679132212668786,3.22580645161292,1.52453548387096,951.96,27.668,67.1,1.5219,91.19101,0.0,-1.5215712043719862,0.0316335269292514,2750.0,633.0,244.0,3627.0,21,1,7,1,0,0,21.087999999999997,25.036,4.28387096774189,3.9838709677419004,3.22580645161292,3.2258064516129004,30.677,32.457,34.84,30.267333333333323,32.91466666666667,1856.5227999999997,0.0
2025-07-29 22:00:00,14.1999999999999,9.39333333333333,32.2066666666666,32.9466666666666,0,0.0,10.1626666666666,7.008,28.1753333333333,32.863,918.0,59.22,10.3556666666666,6.99566666666666,28.2873333333333,32.957,936,72.1733333333333,10.61,7.00333333333333,28.21,32.9499999999999,896,62.8566666666666,11.6999999999999,7.75999999999999,28.1133333333333,28.3133333333333,0.0,0.0,147.0,141.0,275.0,75.0,83.0,163.0,4.86317931034482,3.33757931034482,4.66895172413793,3.33111724137931,6.6551724137931,10.9482758620689,6.93103448275862,10.8344827586206,28.851724137931,32.0206896551724,5312.19791666666,3634.0,0.684085957828974,3.16896551724138,1.5256,952.49,27.151,71.0,1.2357,48.247986,0.0,-0.921874174554426,-0.8228623799212088,2750.0,638.0,246.0,3634.0,22,1,7,1,0,0,21.351,24.830999999999996,4.293103448275801,3.9034482758619804,3.16896551724138,3.1689655172413964,27.668,30.677,32.457,28.498666666666654,31.419333333333338,1927.721,0.0
2025-07-29 23:00:00,14.1999999999999,9.43666666666667,32.1433333333333,32.8266666666666,0,0.0,10.1699999999999,7.00799999999999,28.2613333333333,33.0329999999999,918.0,59.6166666666666,10.4143333333333,7.00499999999999,28.3843333333333,33.1626666666666,946,73.2866666666666,10.6866666666666,7.0,28.3799999999999,33.22,908,63.4466666666666,11.6999999999999,7.73333333333333,28.27,28.4566666666666,0.0,0.0,145.0,139.0,271.0,74.0,82.0,161.0,4.85450666666666,3.34367333333333,4.66448666666666,3.33703333333333,6.64666666666666,11.0866666666666,6.92666666666667,10.9166666666666,28.9566666666666,32.21,5369.62708333333,3644.0,0.678631857193683,3.25333333333334,1.51083333333333,953.17,26.323,75.7,0.39745,88.328,0.0,-0.3972807810612792,-0.0115967020889538,2772.0,629.0,243.0,3644.0,23,1,7,1,0,0,21.463,24.378999999999998,4.43999999999994,3.98999999999993,3.25333333333334,3.2533333333334014,27.151,27.668,30.677,27.047333333333324,29.852666666666668,1992.6511,0.0
2025-07-30 00:00:00,14.1999999999999,9.41333333333333,32.0133333333333,32.6966666666666,0,0.0,10.1736666666666,7.0,28.0623333333333,32.8276666666666,913.0,59.5833333333333,10.426,7.01133333333333,28.1943333333333,32.984,943,72.8666666666666,10.6966666666666,7.00666666666666,28.2,33.0266666666666,909,64.0533333333333,11.6999999999999,7.78333333333333,28.0833333333333,28.28,0.0,0.0,146.0,141.0,272.0,74.0,83.0,160.0,4.83448666666666,3.34221666666666,4.64768666666666,3.33471333333333,6.66333333333333,11.11,6.92666666666666,10.9133333333333,28.7999999999999,32.0366666666666,5373.82032407407,3641.0,0.677544052540937,3.23666666666668,1.49226999999999,953.63,24.999,81.7,1.0663,56.256012,0.0,-0.8866582032485401,-0.5923115063985089,2765.0,633.0,243.0,3641.0,0,2,7,1,0,0,21.339,23.534999999999997,4.446666666666669,3.9866666666666406,3.23666666666668,3.2366666666666966,26.323,27.151,27.668,26.157666666666657,28.212500000000002,2042.4183,0.0
2025-07-30 01:00:00,14.1999999999999,9.44,31.8466666666666,32.6,0,0.0,10.1699999999999,6.97599999999999,27.9706666666666,32.7359999999999,909.0,59.18,10.3886666666666,6.99066666666666,28.0806666666666,32.8596666666666,938,72.2833333333333,10.64,7.02333333333333,28.0733333333333,32.87,900,63.2266666666666,11.61,7.78,27.9799999999999,28.1766666666666,1.0,0.0,145.0,140.0,271.0,73.0,82.0,161.0,4.82431612903226,3.33525161290322,4.63798387096774,3.32865483870967,6.64838709677419,11.0258064516129,6.91290322580645,10.9064516129032,28.7096774193548,31.8935483870967,5324.23069444444,3620.0,0.679910433591331,3.18387096774192,1.48906451612903,953.46,25.139,81.5,0.22688,265.05,0.0,0.2260338230187185,0.0195766506722328,2748.0,629.0,243.0,3620.0,1,2,7,1,0,0,21.439,23.659,4.377419354838709,3.9935483870967508,3.18387096774192,3.1838709677418997,24.999,26.323,27.151,25.48699999999999,26.992833333333333,2048.8285,0.0
2025-07-30 02:00:00,14.15,9.42,31.7233333333333,32.4299999999999,0,0.0,10.1406666666666,6.98799999999999,27.8459999999999,32.5549999999999,900.0,58.5499999999999,10.341,7.00566666666666,27.9853333333333,32.6466666666666,919,71.4866666666666,10.5766666666666,7.01333333333333,27.8999999999999,32.64,877,62.0966666666666,11.6,7.74999999999999,27.8899999999999,28.08,0.0,0.0,145.0,141.0,271.0,75.0,83.0,162.0,4.87615,3.37342666666666,4.69076666666666,3.36637333333333,6.65,10.9099999999999,6.96,10.8633333333333,28.5466666666666,31.72,5254.31296296296,3573.0,0.680012786673663,3.17333333333334,1.50272333333333,953.4,24.806,82.4,0.45424,140.82,0.0,-0.286970098010414,0.3521109774600805,2696.0,632.0,245.0,3573.0,2,2,7,1,0,0,21.286,23.398,4.2599999999999,3.9033333333332996,3.17333333333334,3.1733333333333995,25.139,24.999,26.323,24.98133333333332,26.01433333333333,2044.0144000000003,0.0
