time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-01-14 08:00:00,14.0033333333333,14.5533333333333,16.1,17.3,0,0.0,14.72,14.7716666666666,16.3899999999999,17.72,0.0,0.0,14.2236666666666,13.855,17.22,18.5,0,0.0,10.88,6.98,23.6333333333333,27.9866666666666,1565,62.16,13.9266666666666,14.25,16.1999999999999,18.3999999999999,0.0,0.0,101.0,128.0,193.0,148.0,0.0,96.0,4.70003666666666,3.75551333333333,4.57427666666666,3.75232666666666,6.85333333333333,9.82666666666666,12.1866666666666,14.8566666666666,24.7099999999999,27.4933333333333,1699.90333333333,2231.0,1.3124275694108,2.78333333333332,0.944523333333333,980.34,6.6956,50.9,1.9758,303.64,1.536,1.6449220554788704,-1.0945396618666532,1565.0,570.0,96.0,2231.0,8,1,1
2025-01-14 09:00:00,13.8733333333333,14.16,16.1,17.3,0,0.0,14.72,14.3776666666666,16.3899999999999,17.72,0.0,0.0,13.9706666666666,13.733,17.22,18.5,0,0.0,10.8733333333333,6.98333333333333,23.8333333333333,28.15,3559,60.6133333333333,13.91,14.2366666666666,16.1999999999999,18.3999999999999,2.0,0.0,248.0,313.0,469.0,360.0,0.0,233.0,4.64905666666666,3.73860666666666,4.52819,3.73409333333333,6.88,9.94333333333333,12.3466666666666,14.8733333333333,24.8366666666666,27.6333333333333,1657.60629629629,5184.0,3.12740124816306,2.79666666666666,0.910449999999999,981.88,7.7395,47.5,2.4009,292.96997,47.88,2.2105314816139088,-0.9369479061259584,3561.0,1390.0,233.0,5184.0,9,1,1
2025-01-14 11:00:00,14.1566666666666,14.3733333333333,16.1,17.3,0,0.0,14.61,14.4563333333333,16.3899999999999,17.72,0.0,0.0,14.2713333333333,13.6286666666666,17.22,18.5,0,0.0,11.05,6.99333333333333,23.85,28.3566666666666,927,63.7399999999999,14.2266666666666,14.4599999999999,16.28,18.3999999999999,0.0,0.0,64.0,80.0,120.0,92.0,0.0,63.0,4.64339333333333,3.73533666666666,4.51776,3.73305666666666,6.87666666666666,9.99,12.36,15.0866666666666,25.1833333333333,27.8266666666666,1743.11194444444,1346.0,0.772182190759406,2.64333333333332,0.908056666666666,985.1,10.552,24.9,6.2796,347.69,223.4,1.3388164322483886,-6.135221815121414,927.0,356.0,63.0,1346.0,11,1,1
2025-01-14 12:00:00,14.1166666666666,14.3999999999999,16.1,17.3033333333333,0,0.0,14.61,14.4799999999999,16.4229999999999,17.72,0.0,0.0,14.22,13.7029999999999,17.2749999999999,18.5843333333333,0,0.0,11.1033333333333,7.01,23.9933333333333,28.5966666666666,935,64.4333333333333,14.1866666666666,14.4433333333333,16.3399999999999,18.48,0.0,0.0,62.0,79.0,118.0,92.0,1.0,63.0,4.66978,3.79135666666666,4.54575666666666,3.78855333333333,6.87666666666666,10.1433333333333,12.4133333333333,15.0899999999999,25.4199999999999,28.0399999999999,1762.07268518518,1350.0,0.766143196787663,2.62,0.878423333333334,984.71,11.403,23.2,8.894,351.13,410.64,1.3713931693799404,-8.787634310494381,935.0,351.0,64.0,1350.0,12,1,1
2025-01-14 13:00:00,14.1333333333333,14.3999999999999,16.1866666666666,17.3999999999999,0,0.0,14.61,14.5966666666666,16.5,17.8079999999999,0.0,0.0,14.22,13.7616666666666,17.3336666666666,18.61,0,0.0,11.07,6.99333333333333,23.7299999999999,28.3,919,63.8966666666666,14.1866666666666,14.4399999999999,16.3999999999999,18.6,1.0,0.0,60.0,78.0,118.0,90.0,0.0,64.0,4.69315666666666,3.81573666666666,4.56884666666666,3.81317666666666,6.86,10.06,12.3633333333333,15.0666666666666,25.31,27.7733333333333,1747.39634259259,1330.0,0.761132416030294,2.46333333333332,0.877419999999999,983.89,11.418,23.4,9.6586,353.62,436.32,1.0732832870432816,-9.598782055331476,920.0,346.0,64.0,1330.0,13,1,1
2025-01-14 14:00:00,14.1833333333333,14.3999999999999,16.2133333333333,17.3999999999999,0,0.0,14.61,14.5966666666666,16.5513333333333,17.8299999999999,0.0,0.0,14.2566666666666,13.8239999999999,17.44,18.632,0,0.0,11.1433333333333,7.00666666666666,23.7433333333333,28.4233333333333,935,65.3966666666666,14.27,14.5,16.6,18.6733333333333,0.0,0.0,63.0,79.0,118.0,91.0,0.0,64.0,4.58206666666666,3.72919999999999,4.46125,3.72572,6.87666666666666,10.21,12.5166666666666,15.1699999999999,25.3866666666666,27.8466666666666,1788.41717592592,1350.0,0.754857433809344,2.45999999999999,0.852866666666666,983.82,11.189,23.9,10.625,359.61,448.08,0.0723215224059671,-10.62475386055587,935.0,351.0,64.0,1350.0,14,1,1
2025-01-14 15:00:00,14.2666666666666,14.5866666666666,16.3,17.5066666666666,0,0.0,14.61,14.67,16.61,17.874,0.0,0.0,14.3299999999999,13.7596666666666,17.524,18.72,0,0.0,11.1766666666666,6.99333333333333,23.8366666666666,28.5566666666666,964,65.7533333333333,14.3266666666666,14.5599999999999,16.6866666666666,18.7066666666666,0.0,0.0,63.0,79.0,119.0,93.0,0.0,66.0,4.62171,3.77576333333333,4.49981666666666,3.77227666666666,6.90333333333333,10.2533333333333,12.54,15.2066666666666,25.3866666666666,27.9766666666666,1798.17101851851,1384.0,0.769670952176869,2.59,0.845946666666668,984.2,10.928,24.0,8.9227,353.09998,384.92,1.0719480639216448,-8.858075560653942,964.0,354.0,66.0,1384.0,15,1,1
2025-01-14 16:00:00,14.1933333333333,14.6,16.3599999999999,17.6,0,0.0,14.61,14.7653333333333,16.7016666666666,17.94,0.0,0.0,14.3299999999999,13.7376666666666,17.615,18.72,0,0.0,11.0699999999999,6.98666666666666,24.0133333333333,28.5866666666666,922,64.67,14.23,14.4599999999999,16.76,18.8,1.0,0.0,62.0,78.0,117.0,90.0,0.0,62.0,4.65872999999999,3.79533999999999,4.53381999999999,3.79425333333333,6.86999999999999,9.99,12.3566666666666,15.0799999999999,25.3966666666666,28.0266666666666,1768.54486111111,1332.0,0.753161556310849,2.62999999999999,0.86339,984.58,10.887,24.0,7.6628,6.921295,256.92,-0.9234118942737688,-7.60695828261952,923.0,347.0,62.0,1332.0,16,1,1
2025-01-14 17:00:00,14.08,14.4466666666666,16.3999999999999,17.6266666666666,0,0.0,14.61,14.7799999999999,16.72,17.964,0.0,0.0,14.2273333333333,13.7786666666666,17.67,18.8263333333333,0,0.0,11.1366666666666,6.98333333333333,23.9933333333333,28.6399999999999,957,65.9366666666666,14.0933333333333,14.3666666666666,16.81,18.8433333333333,0.0,0.0,32.0,80.0,120.0,92.0,0.0,66.0,4.46435666666666,3.61582,4.34049,3.61311,6.88,10.2199999999999,12.3333333333333,14.97,25.4799999999999,28.0566666666666,1803.18467592592,1347.0,0.747011672172914,2.57666666666667,0.848536666666665,985.12,9.7116,24.9,6.8174,32.923004,142.0,-3.7053353668694022,-5.722537250121382,957.0,324.0,66.0,1347.0,17,1,1
2025-01-14 18:00:00,14.06,14.3233333333333,16.5,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8299999999999,18.06,0.0,0.0,14.1613333333333,13.7746666666666,17.7799999999999,18.8299999999999,0,0.0,11.1266666666666,6.99,23.6699999999999,28.28,924,65.36,14.1299999999999,14.4266666666666,16.8999999999999,18.8999999999999,0.0,0.0,21.0,78.0,118.0,91.0,0.0,63.0,4.60938666666666,3.76321,4.48975999999999,3.75906,6.9,10.2133333333333,12.4599999999999,15.06,25.17,27.7266666666666,1787.41444444444,1295.0,0.724510201886896,2.55666666666667,0.846176666666667,986.31,6.5153,24.2,7.9717,29.256012,30.08,-3.8958717409500494,-6.954867667185827,924.0,308.0,63.0,1295.0,18,1,1
2025-01-14 19:00:00,14.2433333333333,14.44,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8299999999999,18.06,0.0,0.0,14.3079999999999,13.769,17.7799999999999,18.9216666666666,0,0.0,11.18,7.01,23.8666666666666,28.5666666666666,951,66.44,14.2433333333333,14.54,16.8999999999999,18.9666666666666,1.0,0.0,24.0,78.0,118.0,91.0,1.0,63.0,4.52343333333333,3.68410999999999,4.40142666666666,3.68075333333333,6.89,10.2866666666666,12.5166666666666,15.1766666666666,25.3166666666666,27.9666666666666,1816.94944444444,1327.0,0.730345031920107,2.64999999999998,0.839323333333333,987.14,5.3676,26.4,3.9263,18.355011,0.080017,-1.236407089954236,-3.726543867702472,952.0,311.0,64.0,1327.0,19,1,1
2025-01-14 20:00:00,14.1233333333333,14.58,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8446666666666,18.0746666666666,0.0,0.0,14.308,13.8129999999999,17.8716666666666,18.94,0,0.0,11.1066666666666,6.98,23.4166666666666,28.0599999999999,929,65.5333333333333,14.1366666666666,14.4366666666666,16.9833333333333,19.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.56929,3.69983666666666,4.44970333333333,3.69523333333333,6.85666666666666,10.22,12.4566666666666,15.04,24.9633333333333,27.52,1792.15462962962,1305.0,0.728173773861072,2.55666666666666,0.869453333333333,987.56,4.7705,27.5,0.63528,334.59998,0.0,0.2724941118670482,-0.5738707497318438,929.0,313.0,63.0,1305.0,20,1,1
2025-01-14 21:00:00,13.9133333333333,14.3166666666666,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.94,18.17,0.0,0.0,14.0916666666666,13.8203333333333,17.8899999999999,18.94,0,0.0,10.8866666666666,6.99333333333333,23.4733333333333,27.8333333333333,873,61.9366666666666,13.8933333333333,14.18,17.0,19.0,0.0,0.0,23.0,79.0,118.0,90.0,0.0,56.0,4.54993666666666,3.63545,4.42819999999999,3.63212333333333,6.85999999999999,9.93666666666667,12.2199999999999,14.7666666666666,24.63,27.3466666666666,1693.79578703703,1239.0,0.731493140721165,2.71666666666667,0.914486666666665,988.06,4.2214,29.0,0.80196,227.90002,0.0,0.5950351331058847,0.5376551236337864,873.0,310.0,56.0,1239.0,21,1,1
2025-01-14 22:00:00,13.7366666666666,14.1133333333333,16.6,17.6999999999999,0,0.0,14.61,14.6076666666666,16.94,18.17,0.0,0.0,13.8533333333333,13.601,17.8899999999999,18.94,0,0.0,10.7066666666666,7.01666666666666,23.5433333333333,27.6766666666666,841,60.87,13.7166666666666,13.9233333333333,17.0,19.0,1.0,0.0,23.0,78.0,118.0,91.0,0.0,51.0,4.68292,3.76353,4.56569,3.75818333333333,6.89,9.82666666666666,12.1399999999999,14.5866666666666,24.38,27.2799999999999,1664.62541666666,1203.0,0.722685108586741,2.89999999999999,0.919389999999999,988.74,3.7855,29.9,0.42478,136.4,0.0,-0.2929365897880379,0.3076137233014073,842.0,310.0,51.0,1203.0,22,1,1
2025-01-14 23:00:00,13.6999999999999,14.0,16.6,17.6999999999999,0,0.0,14.5916666666666,14.56,16.94,18.17,0.0,0.0,13.7799999999999,13.4263333333333,17.8789999999999,18.94,0,0.0,10.76,7.01333333333333,23.71,27.9333333333333,867,61.2166666666666,13.7166666666666,13.9233333333333,16.9166666666666,19.0,0.0,0.0,23.0,80.0,119.0,92.0,0.0,50.0,4.67254,3.74853333333333,4.55265333333333,3.74308333333333,6.87666666666666,9.88333333333333,12.13,14.6133333333333,24.3666666666666,27.4999999999999,1674.10578703703,1231.0,0.735317928850075,3.13333333333331,0.924006666666666,989.27,3.3688,30.4,1.0816,66.716,0.0,-0.9935110377703168,-0.4275445916258886,867.0,314.0,50.0,1231.0,23,1,1
2025-01-15 00:00:00,13.63,13.9499999999999,16.6,17.6999999999999,0,0.0,14.5,14.4919999999999,16.8813333333333,18.1003333333333,0.0,0.0,13.7433333333333,13.3959999999999,17.7799999999999,18.94,0,0.0,10.6666666666666,6.99666666666666,23.6533333333333,27.7533333333333,826,59.6933333333333,13.6333333333333,13.8366666666666,16.8733333333333,19.0,1.0,0.0,24.0,78.0,117.0,90.0,0.0,48.0,4.67386999999999,3.74735999999999,4.55584666666666,3.74177,6.87999999999999,9.84,12.1,14.5066666666666,24.2533333333333,27.3266666666666,1632.44685185185,1184.0,0.725291606680406,3.07333333333333,0.926509999999999,989.42,2.8808,30.7,0.91985,58.776,0.0,-0.7866071468420928,-0.476836679626203,827.0,309.0,48.0,1184.0,0,2,1
2025-01-15 01:00:00,13.6233333333333,13.8999999999999,16.4399999999999,17.6999999999999,0,0.0,14.5,14.44,16.8299999999999,18.06,0.0,0.0,13.67,13.3263333333333,17.7543333333333,18.94,0,0.0,10.66,7.00666666666666,23.8866666666666,27.95,835,60.03,13.65,13.84,16.8,18.99,0.0,0.0,23.0,79.0,118.0,91.0,0.0,47.0,4.65944,3.73302,4.54172333333333,3.72795666666666,6.86,9.79333333333333,12.1233333333333,14.52,24.2466666666666,27.5466666666666,1641.65375,1193.0,0.726706225353549,3.3,0.92642,989.0,2.391,31.1,0.93289,43.794983,0.0,-0.6456344847101482,-0.6733794355733337,835.0,311.0,47.0,1193.0,1,2,1
2025-01-15 02:00:00,13.6599999999999,13.8999999999999,16.3966666666666,17.6999999999999,0,0.0,14.4523333333333,14.44,16.7786666666666,18.052,0.0,0.0,13.67,13.3116666666666,17.67,18.94,0,0.0,10.7433333333333,7.0,23.8533333333333,28.0433333333333,850,60.9833333333333,13.69,13.9066666666666,16.7066666666666,18.8999999999999,0.0,0.0,23.0,78.0,118.0,91.0,1.0,46.0,4.62293,3.69774333333333,4.5086,3.68940333333333,6.90666666666666,10.0,12.2433333333333,14.5733333333333,24.2666666666666,27.59,1667.72476851851,1207.0,0.723740525285961,3.32333333333334,0.925186666666666,988.99,1.9465,31.8,0.96412,40.89099,0.0,-0.6311341091464914,-0.7288327041728195,850.0,310.0,47.0,1207.0,2,2,1
2025-01-15 03:00:00,13.6999999999999,13.8999999999999,16.3,17.6866666666666,0,0.0,14.3899999999999,14.3336666666666,16.72,17.94,0.0,0.0,13.67,13.3446666666666,17.5636666666666,18.8336666666666,0,0.0,10.7233333333333,7.01333333333333,23.7633333333333,27.8666666666666,832,61.1033333333333,13.6633333333333,13.86,16.61,18.8333333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,46.0,4.61091333333333,3.66339333333333,4.49888666666666,3.65554333333333,6.90333333333333,9.97999999999999,12.26,14.5266666666666,24.2133333333333,27.4299999999999,1671.00643518518,1191.0,0.712744113321149,3.21666666666665,0.947519999999999,989.11,1.5449,32.9,0.88074,55.403015,0.0,-0.7249954415144321,-0.5000845502345515,833.0,312.0,46.0,1191.0,3,2,1
2025-01-15 04:00:00,13.6533333333333,13.8999999999999,16.2333333333333,17.6,0,0.0,14.3899999999999,14.3299999999999,16.6136666666666,17.94,0.0,0.0,13.67,13.3599999999999,17.464,18.8116666666666,0,0.0,10.6766666666666,6.98,23.8933333333333,27.9466666666666,840,59.58,13.6433333333333,13.85,16.4199999999999,18.75,0.0,0.0,24.0,80.0,118.0,90.0,0.0,45.0,4.61712666666666,3.6578,4.50535333333333,3.64823666666666,6.88,9.95666666666666,12.2333333333333,14.5233333333333,24.1499999999999,27.5633333333333,1629.34749999999,1197.0,0.734649913539008,3.41333333333334,0.959326666666665,988.6,1.0969,33.8,1.2409,56.695984,0.0,-1.0371055994391445,-0.6813551097716758,840.0,312.0,45.0,1197.0,4,2,1
2025-01-15 05:00:00,13.5666666666666,13.8466666666666,16.1566666666666,17.6,0,0.0,14.3056666666666,14.3299999999999,16.533,17.8336666666666,0.0,0.0,13.67,13.2946666666666,17.3703333333333,18.72,0,0.0,10.68,7.01666666666666,23.8166666666666,27.8966666666666,832,59.4133333333333,13.59,13.8066666666666,16.2933333333333,18.63,0.0,0.0,24.0,78.0,117.0,91.0,0.0,44.0,4.62648,3.68193333333333,4.51407666666666,3.67339666666666,6.91666666666666,10.02,12.1966666666666,14.5266666666666,24.06,27.5,1624.78962962962,1186.0,0.729940651006215,3.43999999999999,0.944546666666666,988.2,0.62122,34.4,1.5788,74.69202,0.0,-1.5227852141927272,-0.4168148647013568,832.0,310.0,44.0,1186.0,5,2,1
2025-01-15 06:00:00,13.6633333333333,13.8566666666666,16.0833333333333,17.4199999999999,0,0.0,14.2799999999999,14.3299999999999,16.4669999999999,17.8299999999999,0.0,0.0,13.67,13.2066666666666,17.2896666666666,18.6796666666666,0,0.0,10.6466666666666,6.98666666666666,23.8033333333333,27.8766666666666,826,59.5433333333333,13.7033333333333,13.8999999999999,16.1733333333333,18.4799999999999,1.0,0.0,22.0,78.0,117.0,89.0,0.0,46.0,4.62217333333333,3.68149666666666,4.50783666666666,3.67235666666666,6.90333333333333,9.88666666666666,12.2599999999999,14.5933333333333,24.2099999999999,27.4566666666666,1628.34476851851,1179.0,0.724048139432206,3.24666666666666,0.940676666666666,988.59,0.059875,34.7,2.8248,90.46301,0.0,-2.824707766046933,0.0228270986799212,827.0,306.0,46.0,1179.0,6,2,1
2025-01-15 07:00:00,13.68,13.8999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.3299999999999,16.3899999999999,17.731,0.0,0.0,13.67,13.3643333333333,17.198,18.61,0,0.0,10.5966666666666,7.00333333333333,23.9199999999999,27.9633333333333,825,58.8333333333333,13.6733333333333,13.8666666666666,16.07,18.35,0.0,0.0,23.0,79.0,118.0,91.0,0.0,44.0,4.62618333333333,3.67579666666666,4.51091666666666,3.66788666666666,6.89666666666667,9.80999999999999,12.18,14.55,24.1666666666666,27.56,1608.92824074074,1180.0,0.733407475933628,3.39333333333333,0.950386666666667,989.12,-0.65967,35.0,2.8051,84.32501,0.0,-2.79135172498242,-0.2773834123333101,825.0,311.0,44.0,1180.0,7,2,1
2025-01-15 08:00:00,13.4499999999999,13.8566666666666,15.9099999999999,17.3566666666666,0,0.0,14.2396666666666,14.3299999999999,16.2836666666666,17.72,0.0,0.0,13.6296666666666,13.3423333333333,17.11,18.5256666666666,0,0.0,10.5666666666666,6.99666666666666,23.97,27.9399999999999,814,58.2966666666666,13.4166666666666,13.69,15.9633333333333,18.26,0.0,0.0,24.0,78.0,120.0,92.0,0.0,43.0,4.57137666666666,3.60983333333333,4.45573666666666,3.60172333333333,6.90666666666666,9.84999999999999,12.0666666666666,14.3666666666666,24.0033333333333,27.5466666666666,1594.25189814814,1171.0,0.734513787538977,3.54333333333333,0.961543333333332,989.54,-1.1937,29.3,2.5484,81.39899,2.88,-2.5197400435297923,-0.3811202868288163,814.0,314.0,43.0,1171.0,8,2,1
2025-01-15 09:00:00,13.2833333333333,13.7333333333333,15.8866666666666,17.3,0,0.0,14.17,14.2896666666666,16.247,17.6503333333333,0.0,0.0,13.4799999999999,13.3019999999999,17.022,18.5,0,0.0,10.4033333333333,6.99666666666666,23.89,27.6333333333333,780,56.0799999999999,13.2966666666666,13.5966666666666,15.8999999999999,18.1999999999999,1.0,0.0,23.0,80.0,116.0,89.0,1.0,41.0,4.63968333333333,3.64638333333333,4.52642333333333,3.63740666666666,6.89333333333333,9.61,12.0,14.25,23.9966666666666,27.2933333333333,1533.63222222222,1131.0,0.737464943427694,3.29666666666665,0.993300000000001,989.95,0.5491,25.2,1.932,82.74298,108.32,-1.9165236754942936,-0.2440512267329186,781.0,308.0,42.0,1131.0,9,2,1
2025-01-15 10:00:00,13.4133333333333,13.6999999999999,15.8,17.3,0,0.0,14.17,14.22,16.17,17.61,0.0,0.0,13.488,13.2139999999999,17.0,18.4193333333333,0,0.0,10.6033333333333,6.99666666666666,23.72,27.71,812,57.9633333333333,13.5333333333333,13.76,15.8233333333333,18.1433333333333,0.0,0.0,24.0,78.0,117.0,90.0,0.0,51.0,4.7596,3.78383333333333,4.64836666666666,3.77267,6.91666666666667,9.94,12.1833333333333,14.4466666666666,24.37,27.3266666666666,1585.1361574074,1172.0,0.739368662132394,2.95666666666665,0.975766666666666,990.43,2.2979,20.6,2.2929,89.61499,294.4,-2.292848233090397,-0.0154074661851105,812.0,309.0,51.0,1172.0,10,2,1
2025-01-15 11:00:00,13.6833333333333,13.8499999999999,15.8,17.3,0,0.0,14.17,14.22,16.17,17.61,0.0,0.0,13.7213333333333,13.2579999999999,17.0,18.3899999999999,0,0.0,10.6933333333333,6.98333333333333,23.7166666666666,27.7866666666666,832,58.5299999999999,13.7233333333333,13.9233333333333,15.8,18.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,55.0,4.70044666666666,3.72955999999999,4.58381666666666,3.72249999999999,6.87333333333333,9.81666666666666,12.1733333333333,14.5766666666666,24.57,27.4,1600.63291666666,1199.0,0.749078684759856,2.82999999999999,0.970886666666667,990.38,3.8095,18.1,2.2094,92.655,454.08,-2.207028350933111,0.1023436279280494,832.0,312.0,55.0,1199.0,11,2,1
2025-01-15 12:00:00,13.6266666666666,13.8999999999999,15.8,17.3,0,0.0,14.1003333333333,14.22,16.17,17.61,0.0,0.0,13.7066666666666,13.2726666666666,17.0,18.3899999999999,0,0.0,10.56,7.00333333333333,23.6233333333333,27.5766666666666,804,57.6799999999999,13.63,13.84,15.8,18.1,1.0,0.0,21.0,79.0,117.0,90.0,0.0,53.0,4.66721333333333,3.70169999999999,4.55496666666666,3.69351999999999,6.89,9.81,12.1733333333333,14.5,24.56,27.1866666666666,1577.38777777777,1165.0,0.738562841941916,2.62666666666666,0.965513333333332,989.13,5.0487,16.7,2.0048,98.718994,540.64,-1.981631906395284,0.3039046356280098,805.0,307.0,53.0,1165.0,12,2,1
2025-01-15 13:00:00,13.8066666666666,13.9366666666666,15.8,17.3,0,0.0,14.06,14.22,16.17,17.61,0.0,0.0,13.8129999999999,13.4303333333333,17.0,18.3899999999999,0,0.0,10.75,7.0,23.7866666666666,27.9833333333333,862,60.8533333333333,13.8866666666666,14.1733333333333,15.8,18.1,0.0,0.0,25.0,79.0,119.0,91.0,0.0,51.0,4.63806,3.72449,4.52400666666666,3.71629666666666,6.87666666666666,10.0366666666666,12.44,14.8266666666666,24.5866666666666,27.5166666666666,1664.16962962962,1227.0,0.737304646205492,2.92999999999999,0.91357,987.45,6.1105,16.0,1.3401,105.54001,556.56,-1.2911107737895031,0.359027825947614,862.0,314.0,51.0,1227.0,13,2,1
2025-01-15 14:00:00,14.0066666666666,14.1633333333333,15.8,17.3,0,0.0,14.06,14.22,16.17,17.61,0.0,0.0,14.077,13.3313333333333,17.0,18.3899999999999,0,0.0,10.8333333333333,7.00333333333333,23.75,28.0566666666666,868,61.53,14.0466666666666,14.3433333333333,15.81,18.1,0.0,0.0,23.0,78.0,117.0,90.0,0.0,58.0,4.67716333333333,3.76232,4.56326333333333,3.7548,6.88333333333333,10.09,12.5266666666666,15.0033333333333,24.9066666666666,27.5966666666666,1682.67458333333,1234.0,0.73335629611489,2.68999999999999,0.914843333333333,986.03,6.9536,15.9,0.87131,94.56702,549.2,-0.8685434832249969,0.0693781943220605,868.0,308.0,58.0,1234.0,14,2,1
2025-01-15 15:00:00,14.1233333333333,14.3166666666666,15.8799999999999,17.3,0,0.0,14.06,14.3189999999999,16.1736666666666,17.654,0.0,0.0,14.1796666666666,13.4963333333333,17.0,18.3899999999999,0,0.0,10.9133333333333,6.99333333333333,23.7366666666666,28.1733333333333,875,63.05,14.1766666666666,14.4766666666666,15.8999999999999,18.1066666666666,1.0,0.0,22.0,77.0,116.0,90.0,0.0,58.0,4.66724666666666,3.77886,4.55249,3.77146333333333,6.9,10.1533333333333,12.6366666666666,15.1399999999999,24.9533333333333,27.6833333333333,1724.24236111111,1239.0,0.718576476222044,2.72999999999999,0.888386666666666,985.21,7.1998,16.1,0.76262,99.903015,412.64,-0.7512571736982034,0.1311561030489521,876.0,305.0,58.0,1239.0,15,2,1
2025-01-15 16:00:00,14.2066666666666,14.46,15.8999999999999,17.3,0,0.0,14.1113333333333,14.3299999999999,16.2799999999999,17.72,0.0,0.0,14.3226666666666,13.6906666666666,17.0586666666666,18.3899999999999,0,0.0,11.0833333333333,7.01,23.7033333333333,28.2966666666666,943,65.4633333333333,14.2499999999999,14.5433333333333,15.9366666666666,18.1999999999999,0.0,0.0,25.0,81.0,121.0,93.0,0.0,61.0,4.63559333333333,3.76740333333333,4.51849666666666,3.76145999999999,6.89333333333333,10.25,12.6633333333333,15.2199999999999,24.95,27.7433333333333,1790.24032407407,1324.0,0.739565510951599,2.79333333333332,0.868189999999999,984.89,7.2969,16.5,0.53388,106.44,305.48,-0.5120531860269846,0.1510939743325798,943.0,320.0,61.0,1324.0,16,2,1
2025-01-15 17:00:00,14.1833333333333,14.6,15.9533333333333,17.3,0,0.0,14.17,14.341,16.2799999999999,17.72,0.0,0.0,14.308,13.7823333333333,17.11,18.3899999999999,0,0.0,10.9899999999999,6.99333333333333,23.6,28.0733333333333,916,63.3166666666666,14.1333333333333,14.4333333333333,16.0,18.1999999999999,1.0,0.0,23.0,79.0,120.0,92.0,1.0,63.0,4.63875,3.75726333333333,4.52007,3.75254,6.90666666666666,10.1,12.5,15.04,24.9466666666666,27.58,1731.5349537037,1295.0,0.747891341858292,2.63333333333334,0.881486666666666,985.0,7.1033,17.2,0.28418,99.666016,181.7,-0.2801455625419564,0.0477151567958317,917.0,314.0,64.0,1295.0,17,2,1
2025-01-15 18:00:00,13.9599999999999,14.3366666666666,16.0,17.3,0,0.0,14.17,14.2346666666666,16.2799999999999,17.72,0.0,0.0,14.1136666666666,13.7786666666666,17.11,18.3899999999999,0,0.0,10.8466666666666,6.99,23.5066666666666,27.8633333333333,875,62.05,13.9599999999999,14.26,16.0,18.1999999999999,0.0,0.0,22.0,79.0,117.0,90.0,0.0,61.0,4.62872333333333,3.73538666666666,4.509,3.73063,6.87333333333333,10.0,12.3466666666666,14.86,24.8666666666666,27.38,1696.89513888888,1244.0,0.733103638221605,2.51333333333334,0.893336666666667,985.08,5.7955,19.9,0.67857,113.19,31.62,-0.6237443133048973,0.2672083017419219,875.0,308.0,61.0,1244.0,18,2,1
2025-01-15 19:00:00,13.8866666666666,14.2033333333333,16.0,17.3,0,0.0,14.17,14.341,16.2799999999999,17.72,0.0,0.0,14.0,13.6463333333333,17.11,18.3899999999999,0,0.0,10.8633333333333,7.0,23.8033333333333,28.1866666666666,879,63.2433333333333,13.8866666666666,14.1933333333333,16.0,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,58.0,4.62292999999999,3.73788,4.50571,3.73117666666666,6.90333333333333,10.1266666666666,12.3766666666666,14.8033333333333,24.8199999999999,27.6966666666666,1729.52949074074,1248.0,0.721583532793935,2.87666666666667,0.885049999999998,985.45,5.1741,20.7,0.49801,140.51001,0.059998,-0.3167061736307414,0.3843320955686301,879.0,311.0,58.0,1248.0,19,2,1
2025-01-15 20:00:00,13.88,14.1999999999999,16.0,17.3,0,0.0,14.17,14.44,16.2799999999999,17.72,0.0,0.0,13.9889999999999,13.5393333333333,17.11,18.3899999999999,0,0.0,10.8866666666666,6.99333333333333,23.76,28.0866666666666,881,62.1066666666666,13.87,14.1333333333333,16.0,18.1999999999999,1.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.61276666666666,3.71101999999999,4.49297333333333,3.70539999999999,6.87333333333333,10.0533333333333,12.2833333333333,14.76,24.8266666666666,27.6333333333333,1698.44481481481,1252.0,0.737144939346474,2.80666666666667,0.901746666666667,985.36,4.7057,21.6,0.74204,216.46997,0.0,0.4410696042478046,0.5967252012515352,882.0,311.0,59.0,1252.0,20,2,1
2025-01-15 21:00:00,13.6966666666666,14.0533333333333,16.0,17.3,0,0.0,14.17,14.44,16.2799999999999,17.72,0.0,0.0,13.8093333333333,13.637,17.11,18.3899999999999,0,0.0,10.82,6.97,23.7433333333333,27.9866666666666,864,61.0766666666666,13.68,13.8733333333333,16.0,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,56.0,4.57197666666666,3.65033333333333,4.45463333333333,3.64377,6.90666666666666,10.05,12.1466666666666,14.5466666666666,24.6633333333333,27.5466666666666,1670.27717592592,1231.0,0.737003425385124,2.88333333333333,0.921643333333332,985.17,4.1627,23.0,1.1591,251.32,0.0,1.098041086774258,0.371239251367102,864.0,311.0,56.0,1231.0,21,2,1
2025-01-15 22:00:00,13.5199999999999,13.8999999999999,15.9333333333333,17.3,0,0.0,14.17,14.4289999999999,16.2799999999999,17.7016666666666,0.0,0.0,13.6736666666666,13.3596666666666,17.11,18.3899999999999,0,0.0,10.6933333333333,6.99,24.0133333333333,28.0833333333333,849,59.9366666666666,13.5333333333333,13.7566666666666,15.9533333333333,18.1999999999999,0.0,0.0,24.0,80.0,120.0,91.0,0.0,53.0,4.58368,3.64594333333333,4.46876333333333,3.63768333333333,6.90333333333333,9.95333333333333,12.0999999999999,14.4099999999999,24.5366666666666,27.6466666666666,1639.10134259259,1217.0,0.742480021445807,3.10999999999999,0.937736666666666,985.4,3.6162,24.7,1.8489,273.52002,0.0,1.8454118767609773,-0.1135174660989562,849.0,315.0,53.0,1217.0,22,2,1
2025-01-15 23:00:00,13.3999999999999,13.8,15.8999999999999,17.3,0,0.0,14.17,14.3299999999999,16.2799999999999,17.61,0.0,0.0,13.5856666666666,13.3459999999999,17.11,18.3899999999999,0,0.0,10.6433333333333,7.00666666666666,23.7,27.74,819,59.3,13.4666666666666,13.7299999999999,15.8999999999999,18.1166666666666,1.0,0.0,22.0,79.0,117.0,91.0,0.0,50.0,4.67642666666666,3.74319333333333,4.55836666666666,3.73539333333333,6.91,9.84333333333333,12.0533333333333,14.4266666666666,24.4633333333333,27.3533333333333,1621.69027777777,1179.0,0.727019219487211,2.89,0.933233333333333,985.62,3.1553,26.6,2.3142,276.11,0.0,2.3010539147719538,-0.2463179273066959,820.0,309.0,50.0,1179.0,23,2,1
2025-01-16 00:00:00,13.54,13.8,15.8766666666666,17.3,0,0.0,14.17,14.2566666666666,16.2066666666666,17.61,0.0,0.0,13.56,13.3129999999999,17.0146666666666,18.3863333333333,0,0.0,10.6599999999999,6.95666666666666,23.85,27.9466666666666,835,58.6333333333333,13.5766666666666,13.7933333333333,15.84,18.1,0.0,0.0,24.0,78.0,118.0,90.0,1.0,52.0,4.68789333333333,3.75818333333333,4.57174666666666,3.74921,6.88333333333333,9.92333333333333,12.1366666666666,14.46,24.5166666666666,27.5133333333333,1603.45879629629,1198.0,0.747134882896377,2.99666666666667,0.929709999999998,985.24,2.6971,28.6,2.5495,273.43,0.0,2.5449329234581284,-0.1525341440427796,835.0,310.0,53.0,1198.0,0,3,1
2025-01-16 01:00:00,13.6,13.8,15.8,17.2266666666666,0,0.0,14.104,14.22,16.17,17.566,0.0,0.0,13.67,13.2763333333333,17.0,18.2799999999999,0,0.0,10.6666666666666,6.98333333333333,24.2333333333333,28.3033333333333,832,59.96,13.6166666666666,13.8133333333333,15.8,18.06,1.0,0.0,24.0,78.0,117.0,90.0,0.0,48.0,4.68507333333333,3.74831666666666,4.56941999999999,3.74117333333333,6.87,9.91333333333333,12.1599999999999,14.4933333333333,24.5533333333333,27.88,1639.73944444444,1190.0,0.72572505591166,3.32666666666666,0.936756666666667,984.6,2.2607,30.8,2.6961,275.61,0.0,2.683186633787701,-0.2635615644645883,833.0,309.0,48.0,1190.0,1,3,1
2025-01-16 02:00:00,13.4999999999999,13.8,15.7866666666666,17.1999999999999,0,0.0,14.06,14.22,16.1186666666666,17.5,0.0,0.0,13.6406666666666,13.1846666666666,16.8899999999999,18.2799999999999,0,0.0,10.4966666666666,6.99,23.8733333333333,27.7833333333333,806,58.7799999999999,13.4599999999999,13.7299999999999,15.7133333333333,18.0,0.0,0.0,23.0,79.0,118.0,91.0,0.0,49.0,4.66625333333333,3.72817,4.55004,3.71999666666666,6.87333333333333,9.68666666666667,12.0766666666666,14.4266666666666,24.26,27.4166666666666,1607.46972222222,1166.0,0.725363584695132,3.15666666666666,0.938083333333334,984.45,1.9238,32.8,2.933,276.43,0.0,2.914549722827661,-0.3284644777829156,806.0,311.0,49.0,1166.0,2,3,1
2025-01-16 03:00:00,13.3633333333333,13.79,15.6999999999999,17.1899999999999,0,0.0,14.06,14.1943333333333,16.06,17.5,0.0,0.0,13.536,13.258,16.8716666666666,18.2176666666666,0,0.0,10.3866666666666,6.98666666666666,23.9366666666666,27.7033333333333,794,57.2166666666666,13.34,13.64,15.6533333333333,17.9166666666666,0.0,0.0,24.0,80.0,119.0,91.0,0.0,40.0,4.66473333333333,3.68540333333333,4.54886333333333,3.67629,6.9,9.58,11.9733333333333,14.2799999999999,24.04,27.3933333333333,1564.71689814814,1148.0,0.733679045301207,3.35333333333331,0.979329999999999,983.93,1.6181,34.9,2.8546,270.62,0.0,2.85443287202844,-0.0308891418377535,794.0,314.0,40.0,1148.0,3,3,1
2025-01-16 04:00:00,13.2766666666666,13.66,15.64,17.1,0,0.0,13.9919999999999,14.11,15.9759999999999,17.3899999999999,0.0,0.0,13.4289999999999,13.1516666666666,16.7799999999999,18.17,0,0.0,10.28,6.99666666666666,23.9566666666666,27.56,756,55.61,13.27,13.5733333333333,15.5266666666666,17.8566666666666,1.0,0.0,23.0,79.0,118.0,91.0,0.0,40.0,4.65497,3.64949,4.54404,3.63883,6.91333333333333,9.53,12.0333333333333,14.2266666666666,24.0866666666666,27.2999999999999,1520.77902777777,1108.0,0.728573960951482,3.21333333333331,1.00548,983.42,1.3363,36.9,2.9231,276.79004,0.0,2.9025975982669503,-0.3456020725269629,757.0,311.0,40.0,1108.0,4,3,1
2025-01-16 05:00:00,13.3733333333333,13.6266666666666,15.5599999999999,17.0866666666666,0,0.0,13.94,14.066,15.9106666666666,17.3826666666666,0.0,0.0,13.435,13.1259999999999,16.692,18.093,0,0.0,10.4666666666666,7.00333333333333,23.99,27.8466666666666,791,57.35,13.4333333333333,13.7133333333333,15.3799999999999,17.8,0.0,0.0,24.0,78.0,117.0,90.0,0.0,40.0,4.64006666666666,3.67186,4.52964666666666,3.66052666666666,6.92333333333333,9.83333333333333,12.2,14.41,24.1399999999999,27.4533333333333,1568.36319444444,1140.0,0.72687245150752,3.31333333333334,0.968206666666667,982.89,0.99701,39.1,2.9874,278.63,0.0,2.953576504816499,-0.4482684354222975,791.0,309.0,40.0,1140.0,5,3,1
2025-01-16 06:00:00,13.5199999999999,13.7666666666666,15.3999999999999,17.0,0,0.0,13.94,14.0,15.8299999999999,17.2799999999999,0.0,0.0,13.56,13.0283333333333,16.6223333333333,18.048,0,0.0,10.5633333333333,6.98999999999999,23.9366666666666,27.8566666666666,803,58.5433333333333,13.55,13.78,15.2666666666666,17.7199999999999,0.0,0.0,23.0,78.0,117.0,89.0,0.0,48.0,4.64521333333333,3.68826333333333,4.5321,3.67814333333333,6.90666666666666,9.85,12.1933333333333,14.44,24.3199999999999,27.5133333333333,1600.99754629629,1158.0,0.723299047321393,3.19333333333332,0.95695,982.73,0.68167,40.7,3.1022,277.08997,0.0,3.0784792136004344,-0.3828975991437536,803.0,307.0,48.0,1158.0,6,3,1
2025-01-16 07:00:00,13.3999999999999,13.8,15.3066666666666,16.9733333333333,0,0.0,13.94,14.0,15.731,17.2396666666666,0.0,0.0,13.56,13.1773333333333,16.552,17.94,0,0.0,10.5399999999999,6.99333333333333,24.02,27.9733333333333,816,58.1866666666666,13.5066666666666,13.7466666666666,15.1733333333333,17.6566666666666,1.0,0.0,23.0,79.0,118.0,91.0,1.0,44.0,4.64360333333333,3.70289,4.52994333333333,3.69139,6.9,9.81666666666666,12.16,14.4333333333333,24.1766666666666,27.5766666666666,1591.2437037037,1173.0,0.737159240454357,3.39999999999999,0.940713333333332,983.03,0.43842,42.3,3.0749,274.36,0.0,3.06600145228289,-0.2337629239191034,817.0,311.0,45.0,1173.0,7,3,1
2025-01-16 08:00:00,13.3433333333333,13.78,15.2433333333333,16.8999999999999,0,0.0,13.8813333333333,14.0,15.6796666666666,17.17,0.0,0.0,13.52,13.3056666666666,16.44,17.8849999999999,0,0.0,10.47,6.99666666666666,23.7166666666666,27.5133333333333,790,56.16,13.31,13.62,15.1,17.6,0.0,0.0,24.0,79.0,118.0,91.0,0.0,41.0,4.63054,3.65131999999999,4.51574,3.64164333333333,6.92,9.70333333333333,12.0066666666666,14.2799999999999,23.8133333333333,27.1666666666666,1535.82,1143.0,0.744227839199906,3.35333333333333,0.97922,983.02,-0.028107,47.1,3.2285,276.02002,2.976,3.2106958260914933,-0.3385920293194495,790.0,312.0,41.0,1143.0,8,3,1
2025-01-16 09:00:00,13.2199999999999,13.63,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.3519999999999,13.2396666666666,16.44,17.8299999999999,0,0.0,10.4399999999999,6.99999999999999,23.9366666666666,27.7233333333333,784,56.4433333333333,13.2499999999999,13.5466666666666,15.0,17.4199999999999,1.0,0.0,23.0,79.0,117.0,90.0,0.0,43.0,4.61322666666666,3.61997,4.49872,3.61056333333333,6.91,9.75333333333333,11.9599999999999,14.2066666666666,24.0299999999999,27.3666666666666,1543.56837962962,1137.0,0.736604879320485,3.33666666666667,0.993256666666665,983.32,2.2491,40.8,3.1668,277.13,110.64,3.142311402497423,-0.3930665207502153,785.0,309.0,43.0,1137.0,9,3,1
2025-01-16 10:00:00,13.47,13.6433333333333,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.4616666666666,13.091,16.44,17.8299999999999,0,0.0,10.6533333333333,7.01333333333333,23.9233333333333,27.9599999999999,831,58.4933333333333,13.5533333333333,13.7966666666666,15.0,17.3999999999999,0.0,0.0,23.0,79.0,119.0,91.0,0.0,58.0,4.60254666666666,3.64224,4.48850666666666,3.63356666666666,6.91333333333333,9.89666666666666,12.2133333333333,14.5199999999999,24.8933333333333,27.5399999999999,1599.63018518518,1201.0,0.750798535263301,2.64666666666666,0.960306666666665,983.66,4.9929,33.6,3.154,281.88,299.88,3.086444172242538,-0.6492906680602064,831.0,312.0,58.0,1201.0,10,3,1
2025-01-16 11:00:00,13.8566666666666,13.9266666666666,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.8533333333333,13.1553333333333,16.44,17.8299999999999,0,0.0,10.83,7.00666666666666,24.24,28.4999999999999,873,60.9866666666666,13.9466666666666,14.25,15.0566666666666,17.3999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,59.0,4.61631,3.68200999999999,4.50025999999999,3.67326,6.88333333333333,9.96333333333333,12.4033333333333,14.8733333333333,24.96,28.0133333333333,1667.81592592592,1244.0,0.745885670392172,3.05333333333332,0.9343,983.63,7.2758,28.9,3.533,282.65002,464.82,3.447239774381301,-0.7737098538364073,873.0,312.0,59.0,1244.0,11,3,1
2025-01-16 12:00:00,13.9633333333333,14.1766666666666,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,14.0256666666666,13.3313333333333,16.44,17.8299999999999,0,0.0,10.8,7.0,24.16,28.3666666666666,864,59.6833333333333,13.9466666666666,14.2533333333333,15.1233333333333,17.3999999999999,1.0,0.0,23.0,79.0,118.0,90.0,0.0,62.0,4.65563,3.70063666666666,4.53457333333333,3.69562,6.85666666666666,9.80333333333333,12.27,14.8666666666666,25.09,27.92,1632.17337962963,1237.0,0.757885170434955,2.82999999999999,0.954993333333333,982.47,9.2597,25.6,4.6685,290.61,580.18,4.369707193015646,-1.6433354183815685,865.0,310.0,62.0,1237.0,12,3,1
2025-01-16 13:00:00,13.8733333333333,14.1733333333333,15.2466666666666,16.8999999999999,0,0.0,13.8373333333333,14.044,15.6136666666666,17.17,0.0,0.0,13.9486666666666,13.4743333333333,16.444,17.8299999999999,0,0.0,10.8533333333333,7.01,24.3066666666666,28.59,877,61.94,13.8966666666666,14.1766666666666,15.2099999999999,17.5666666666666,0.0,0.0,23.0,78.0,117.0,91.0,0.0,62.0,4.64801,3.73671333333333,4.52642,3.73253,6.9,9.93333333333333,12.2733333333333,14.83,25.19,28.0866666666666,1693.88694444444,1248.0,0.736766998584616,2.89666666666666,0.911296666666667,980.95,10.801,23.0,5.177,294.70996,633.38,4.702970707560128,-2.1641154137040366,877.0,309.0,62.0,1248.0,13,3,1
2025-01-16 14:00:00,14.08,14.1933333333333,15.3066666666666,16.8999999999999,0,0.0,13.94,14.1136666666666,15.72,17.17,0.0,0.0,14.077,13.5586666666666,16.56,17.8299999999999,0,0.0,11.0899999999999,7.00333333333333,24.24,28.8466666666666,938,64.5833333333333,14.1133333333333,14.4066666666666,15.3066666666666,17.6133333333333,0.0,0.0,24.0,79.0,119.0,92.0,1.0,68.0,4.66592666666666,3.80224,4.54559333333333,3.796,6.88333333333333,10.2333333333333,12.4966666666666,15.0466666666666,25.6333333333333,28.2466666666666,1766.17476851851,1321.0,0.747944101312276,2.61333333333332,0.863686666666668,979.84,12.073,20.6,4.6831,294.22998,619.38,4.270544643344664,-1.9219453840315524,938.0,314.0,69.0,1321.0,14,3,1
2025-01-16 15:00:00,14.3166666666666,14.4633333333333,15.3999999999999,16.9266666666666,0,0.0,13.94,14.22,15.7749999999999,17.2543333333333,0.0,0.0,14.3666666666666,13.5953333333333,16.659,17.8446666666666,0,0.0,11.2366666666666,7.01333333333333,23.9233333333333,28.7533333333333,973,66.7266666666666,14.36,14.64,15.44,17.6999999999999,0.0,0.0,22.0,78.0,119.0,91.0,0.0,69.0,4.63324,3.80793666666666,4.51265666666666,3.80354999999999,6.89333333333333,10.4333333333333,12.6766666666666,15.2999999999999,25.3366666666666,28.12,1824.78898148148,1352.0,0.7409075864226,2.78333333333333,0.825303333333334,979.18,12.828,18.8,4.1368,295.81,538.76,3.724124396561034,-1.8011140216374188,973.0,310.0,69.0,1352.0,15,3,1
2025-01-16 16:00:00,14.3999999999999,14.6999999999999,15.58,17.0,0,0.0,13.9919999999999,14.2859999999999,15.8446666666666,17.2799999999999,0.0,0.0,14.476,13.8193333333333,16.7543333333333,17.94,0,0.0,11.1933333333333,6.99,24.3333333333333,29.1333333333333,975,67.6633333333333,14.4266666666666,14.7033333333333,15.62,17.79,1.0,0.0,23.0,79.0,118.0,91.0,0.0,66.0,4.6164,3.77320333333333,4.49577666666666,3.76982666666666,6.85666666666666,10.3066666666666,12.6966666666666,15.3733333333333,25.74,28.4533333333333,1850.40421296296,1353.0,0.731191590746276,2.71333333333333,0.843196666666666,978.99,12.93,17.9,3.753,298.99,400.16,3.282765271898176,-1.8189175818654613,976.0,311.0,66.0,1353.0,16,3,1
2025-01-16 17:00:00,14.3999999999999,14.6999999999999,15.6699999999999,17.0,0,0.0,14.06,14.3299999999999,15.94,17.3423333333333,0.0,0.0,14.56,14.0246666666666,16.8496666666666,17.988,0,0.0,11.15,7.00666666666666,24.08,28.7766666666666,954,66.6233333333333,14.42,14.6833333333333,15.6999999999999,17.8599999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.60486,3.75744,4.48466333333333,3.75355,6.86,10.18,12.7066666666666,15.3333333333333,25.8233333333333,28.19,1821.96310185185,1336.0,0.733275003561863,2.36666666666668,0.84742,978.79,12.326,18.7,2.5472,304.40002,220.1,2.1017286004792832,-1.4390846847657697,954.0,313.0,69.0,1336.0,17,3,1
2025-01-16 18:00:00,14.2466666666666,14.6866666666666,15.6999999999999,17.0566666666666,0,0.0,14.1406666666666,14.4363333333333,15.992,17.3899999999999,0.0,0.0,14.4473333333333,13.8996666666666,16.8899999999999,18.06,0,0.0,11.0533333333333,6.99666666666666,23.9166666666666,28.4799999999999,935,64.5166666666666,14.2266666666666,14.5266666666666,15.8,17.8999999999999,1.0,0.0,22.0,79.0,120.0,92.0,0.0,64.0,4.55047666666666,3.68649333333333,4.42884666666666,3.68381,6.87666666666666,10.0533333333333,12.5,15.1599999999999,25.38,27.9133333333333,1764.35162037037,1313.0,0.744182726867322,2.53333333333333,0.863983333333334,978.97,9.2945,22.4,1.4162,282.03003,41.78,1.385098116929273,-0.29517053795896,936.0,313.0,64.0,1313.0,18,3,1
2025-01-16 19:00:00,14.1533333333333,14.5066666666666,15.7166666666666,17.1,0,0.0,14.17,14.44,16.06,17.3899999999999,0.0,0.0,14.3299999999999,13.8716666666666,16.9596666666666,18.06,0,0.0,11.0433333333333,6.99,23.7966666666666,28.36,12750,64.34,14.2033333333333,14.5,15.8,17.9266666666666,5.0,0.0,327.0,1104.0,1660.0,1276.0,2.0,736.0,4.48193333333333,3.61535666666666,4.36571,3.60931333333333,6.88,10.2033333333333,12.6399999999999,15.1466666666666,25.2666666666666,27.7866666666666,1759.52027777777,17860.0,10.1504939872342,2.51999999999999,0.866576666666667,979.44,8.3542,23.9,0.97886,259.38,0.0,0.9620931835406606,0.1803984639197257,12755.0,4367.0,738.0,17860.0,19,3,1
2025-01-17 09:00:00,14.1,14.4399999999999,15.1,16.6999999999999,0,0.0,14.3716666666666,14.6113333333333,15.4669999999999,16.94,0.0,0.0,14.22,13.8746666666666,16.22,17.72,0,0.0,10.93,7.0,24.3366666666666,28.7333333333333,910,62.9299999999999,14.1133333333333,14.4133333333333,14.9299999999999,17.2333333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,49.0,4.47298999999999,3.59976333333333,4.36639666666666,3.58775999999999,6.90666666666666,10.4533333333333,12.8766666666666,15.0833333333333,24.5533333333333,28.1999999999999,1720.96069444444,1273.0,0.739703122860075,3.64666666666666,0.873226666666666,979.14,2.6645,33.1,0.84862,76.091,110.06,-0.8237373878156042,-0.2039917162894728,910.0,314.0,49.0,1273.0,9,4,1
2025-01-17 10:00:00,14.2266666666666,14.4133333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.2933333333333,13.6796666666666,16.22,17.72,0,0.0,11.1099999999999,7.01333333333333,23.9366666666666,28.5933333333333,942,64.6666666666666,14.2866666666666,14.5833333333333,14.8999999999999,17.1999999999999,1.0,0.0,23.0,79.0,119.0,91.0,0.0,60.0,4.51543666666666,3.65036333333333,4.40587666666666,3.63959666666666,6.89999999999999,10.5533333333333,12.98,15.3066666666666,25.0166666666666,28.0066666666666,1768.4537037037,1315.0,0.743587461320572,2.99000000000001,0.865073333333333,979.36,4.3972,29.3,1.1609,94.785,257.74,-1.1568539522721588,0.0968387479900782,943.0,312.0,60.0,1315.0,10,4,1
2025-01-17 11:00:00,14.2233333333333,14.6,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.3996666666666,13.775,16.22,17.72,0,0.0,10.92,7.0,23.9233333333333,28.3333333333333,891,62.41,14.1966666666666,14.4966666666666,14.8999999999999,17.1999999999999,0.0,0.0,23.0,78.0,118.0,91.0,1.0,61.0,4.54363333333333,3.63730333333333,4.43038666666666,3.62808666666666,6.9,10.1266666666666,12.7233333333333,15.1599999999999,25.1933333333333,27.8266666666666,1706.74013888888,1263.0,0.740007205093465,2.63333333333332,0.906329999999999,979.21,5.8651,25.7,1.4885,99.109985,373.02,-1.4697244024210043,0.2356744172120106,891.0,310.0,62.0,1263.0,11,4,1
2025-01-17 12:00:00,14.1166666666666,14.4733333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.286,13.7419999999999,16.22,17.72,0,0.0,10.9233333333333,7.02333333333333,23.8099999999999,28.2099999999999,897,61.86,14.09,14.4,15.0,17.1999999999999,0.0,0.0,23.0,79.0,119.0,91.0,0.0,64.0,4.52364,3.62441333333333,4.40586999999999,3.61708999999999,6.89333333333333,10.0733333333333,12.5599999999999,15.0533333333333,25.1666666666666,27.7133333333333,1691.69916666666,1273.0,0.752497858415527,2.54666666666665,0.899226666666666,978.01,7.0512,23.9,2.2405,106.140015,505.42,-2.152191241669598,0.6228267088690685,897.0,312.0,64.0,1273.0,12,4,1
2025-01-17 13:00:00,14.0866666666666,14.3999999999999,15.1,16.7366666666666,0,0.0,14.3899999999999,14.67,15.478,17.024,0.0,0.0,14.22,13.7706666666666,16.2566666666666,17.72,0,0.0,11.0533333333333,7.01,23.9433333333333,28.4933333333333,923,63.8166666666666,14.1166666666666,14.4233333333333,15.0333333333333,17.2733333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,63.0,4.52506333333333,3.64493,4.41015333333333,3.6376,6.89333333333333,10.3199999999999,12.5933333333333,15.0533333333333,25.29,27.9533333333333,1745.20856481481,1299.0,0.744323644857792,2.66333333333332,0.880133333333333,976.62,7.11,24.5,2.4964,104.53,230.36,-2.416556163449961,0.6263140337658114,924.0,312.0,63.0,1299.0,13,4,1
2025-01-17 14:00:00,14.3833333333333,14.4566666666666,15.1999999999999,16.8,0,0.0,14.3899999999999,14.67,15.5036666666666,17.06,0.0,0.0,14.3686666666666,13.6626666666666,16.3373333333333,17.72,0,0.0,11.1933333333333,7.03333333333333,23.98,28.74,969,66.69,14.5266666666666,14.8066666666666,15.1166666666666,17.3333333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,65.0,4.51479333333333,3.73397,4.40729333333333,3.72373,6.92666666666666,10.6566666666666,13.2466666666666,15.5066666666666,25.4566666666666,28.1199999999999,1823.78624999999,1348.0,0.739121703543932,2.66333333333331,0.780823333333332,975.28,8.2109,23.5,2.8767,100.73999,482.28,-2.8263087594308884,0.5360799253509055,969.0,314.0,65.0,1348.0,14,4,1
2025-01-17 15:00:00,15.0833333333333,15.0266666666666,15.2566666666666,16.8,0,0.0,14.3899999999999,14.67,15.61,17.06,0.0,0.0,15.0293333333333,13.8203333333333,16.44,17.72,0,0.0,11.5166666666666,7.01,24.2666666666666,29.44,1052,71.4566666666666,15.1233333333333,15.4166666666666,15.2099999999999,17.3999999999999,0.0,0.0,23.0,78.0,119.0,92.0,0.0,69.0,4.52509666666666,3.78504,4.4141,3.77680666666666,6.88,10.8299999999999,13.64,16.0999999999999,25.78,28.6766666666666,1954.14134259259,1433.0,0.733314407083171,2.89666666666665,0.740056666666667,974.91,9.15,22.9,3.2285,103.72,526.64,-3.1363792359189357,0.7657268040865202,1052.0,312.0,69.0,1433.0,15,4,1
2025-01-17 16:00:00,15.0766666666666,15.3,15.3133333333333,16.8499999999999,0,0.0,14.4706666666666,14.67,15.6686666666666,17.137,0.0,0.0,15.209,14.1543333333333,16.532,17.8299999999999,0,0.0,11.5099999999999,7.00666666666666,24.2833333333333,29.4899999999999,1050,71.89,15.0499999999999,15.3466666666666,15.3,17.5933333333333,1.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.53480333333333,3.77227666666666,4.42285,3.76507999999999,6.86666666666666,10.79,13.4466666666666,16.0,25.9533333333333,28.7466666666666,1965.99180555555,1433.0,0.728894187631193,2.79333333333332,0.762526666666666,974.61,9.3731,23.6,3.8482,96.64099,352.96,-3.8223796714951113,0.4450358265813247,1051.0,313.0,69.0,1433.0,16,4,1
2025-01-17 17:00:00,14.8933333333333,15.2566666666666,15.3999999999999,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,15.0403333333333,14.4046666666666,16.604,17.8299999999999,0,0.0,11.4066666666666,6.98666666666666,24.1266666666666,29.1566666666666,1021,69.9733333333333,14.8366666666666,15.1133333333333,15.3899999999999,17.6699999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,67.0,4.51522666666666,3.72337666666666,4.40026,3.71743333333333,6.86999999999999,10.6466666666666,13.1533333333333,15.76,25.7,28.4633333333333,1913.57629629629,1401.0,0.732136995379603,2.76333333333332,0.79185,974.54,8.9446,25.4,4.6128,104.98001,211.26,-4.456038914854594,1.1923258905607532,1021.0,313.0,67.0,1401.0,17,4,1
2025-01-17 18:00:00,14.73,15.0733333333333,15.48,16.8999999999999,0,0.0,14.6026666666666,14.7763333333333,15.8079999999999,17.203,0.0,0.0,14.8496666666666,14.4386666666666,16.67,17.9216666666666,0,0.0,11.2766666666666,7.01666666666666,24.19,29.0766666666666,996,67.3866666666666,14.7033333333333,14.9233333333333,15.5333333333333,17.6999999999999,0.0,0.0,23.0,80.0,119.0,93.0,1.0,66.0,4.50835666666666,3.69625,4.38956333333333,3.69003333333333,6.90666666666666,10.38,12.9766666666666,15.5966666666666,25.74,28.42,1842.83814814814,1378.0,0.747759645297521,2.68,0.812106666666665,974.67,6.9886,30.7,4.4496,107.880005,40.42,-4.2346914696575135,1.3661362731477005,996.0,315.0,67.0,1378.0,18,4,1
2025-01-17 19:00:00,14.6233333333333,14.9299999999999,15.6,16.9299999999999,0,0.0,14.61,14.7799999999999,15.8299999999999,17.2799999999999,0.0,0.0,14.692,14.2383333333333,16.7653333333333,17.94,0,0.0,11.2733333333333,7.03666666666666,24.0433333333333,28.97,997,68.95,14.6466666666666,14.8466666666666,15.6333333333333,17.8,1.0,0.0,24.0,79.0,120.0,92.0,0.0,65.0,4.50595,3.71913,4.39305333333333,3.71141,6.89,10.62,13.0566666666666,15.5599999999999,25.5466666666666,28.3066666666666,1885.59097222222,1378.0,0.73080536569179,2.75999999999998,0.786819999999999,975.3,6.1397,33.3,2.6888,87.609985,0.0,-2.686461046877855,-0.112127086861027,998.0,315.0,65.0,1378.0,19,4,1
