time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-01-17 20:00:00,14.7533333333333,14.9433333333333,15.6299999999999,17.0,0,0.0,14.61,14.8276666666666,15.9253333333333,17.2799999999999,0.0,0.0,14.7653333333333,14.011,16.7799999999999,17.996,0,0.0,11.2899999999999,6.97333333333333,23.99,28.88,998,68.7099999999999,14.7533333333333,15.0266666666666,15.6999999999999,17.8,1.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.50878333333333,3.71012,4.39426333333333,3.70297999999999,6.86666666666666,10.5733333333333,13.1333333333333,15.6599999999999,25.4833333333333,28.2599999999999,1879.02763888888,1374.0,0.731229265372848,2.77666666666665,0.798663333333332,975.76,5.6521,34.5,1.1257,62.899994,0.15991,-1.0021125004497264,-0.5128070070137468,999.0,311.0,64.0,1374.0,20,4,1
2025-01-17 21:00:00,14.5699999999999,14.9633333333333,15.6999999999999,17.0,0,0.0,14.676,14.8899999999999,15.94,17.2799999999999,0.0,0.0,14.7066666666666,14.198,16.8643333333333,18.06,0,0.0,11.1799999999999,6.98666666666666,23.91,28.6566666666666,956,66.7399999999999,14.5133333333333,14.7599999999999,15.7266666666666,17.8666666666666,0.0,0.0,24.0,79.0,118.0,91.0,0.0,64.0,4.45435333333333,3.61539666666666,4.34109,3.60898666666666,6.86999999999999,10.41,12.9199999999999,15.4466666666666,25.3733333333333,28.0866666666666,1825.15361111111,1332.0,0.729801585954789,2.71333333333332,0.838956666666665,976.0,5.1965,35.5,1.275,6.5989075,0.0,-0.1465207166231028,-1.266553070187054,956.0,312.0,64.0,1332.0,21,4,1
2025-01-17 22:00:00,14.55,14.8066666666666,15.6999999999999,17.0,0,0.0,14.72,14.8899999999999,15.94,17.3606666666666,0.0,0.0,14.5746666666666,14.099,16.8899999999999,18.06,0,0.0,11.27,7.0,23.8699999999999,28.7066666666666,976,67.6233333333333,14.5999999999999,14.8133333333333,15.8,17.8999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.45543333333333,3.63834,4.34662333333333,3.62956333333333,6.88333333333333,10.6533333333333,13.1666666666666,15.5133333333333,25.3,28.0833333333333,1849.31032407407,1351.0,0.73054261494832,2.78333333333333,0.817093333333332,976.11,4.7723,36.7,0.50756,295.27,0.0,0.4589896496821414,-0.2166694604337793,976.0,311.0,64.0,1351.0,22,4,1
2025-01-17 23:00:00,14.7433333333333,14.8933333333333,15.6999999999999,17.0,0,0.0,14.72,14.8973333333333,16.004,17.3899999999999,0.0,0.0,14.7359999999999,14.118,16.8899999999999,18.06,0,0.0,11.3966666666666,7.02,23.7966666666666,28.8133333333333,1014,69.8366666666666,14.7766666666666,15.0533333333333,15.8,17.8999999999999,0.0,0.0,23.0,79.0,120.0,93.0,0.0,64.0,4.46359,3.68831333333333,4.35306666666666,3.68010666666666,6.91666666666666,10.7566666666666,13.2766666666666,15.7366666666666,25.28,28.1466666666666,1909.83884259259,1393.0,0.729380913684325,2.86666666666664,0.775276666666667,976.1,4.3643,38.1,0.76202,313.1,0.0,0.5563982580305457,-0.5206682810202427,1014.0,315.0,64.0,1393.0,23,4,1
2025-01-18 00:00:00,14.8666666666666,15.0533333333333,15.78,17.0166666666666,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.9193333333333,14.113,16.8899999999999,18.17,0,0.0,11.4199999999999,6.98666666666666,23.9766666666666,29.0333333333333,1021,70.3266666666666,14.9333333333333,15.2333333333333,15.8,17.9533333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.48640333333333,3.71403,4.37653666666666,3.70477666666666,6.89666666666666,10.71,13.41,15.8966666666666,25.4199999999999,28.3266666666666,1923.23898148148,1399.0,0.727418700156723,2.90666666666667,0.772373333333331,976.3,4.0198,39.5,1.2117,279.31,0.0,1.195738877131797,-0.1960240488195,1021.0,314.0,64.0,1399.0,0,5,1
2025-01-18 01:00:00,14.96,15.1733333333333,15.8,17.1,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,15.0073333333333,14.286,16.8899999999999,18.17,0,0.0,11.4366666666666,7.0,23.9166666666666,28.9966666666666,1025,70.6766666666666,15.0,15.29,15.8966666666666,18.0,1.0,0.0,22.0,79.0,120.0,92.0,1.0,64.0,4.48924666666666,3.72045333333333,4.38054,3.71138,6.86666666666666,10.7733333333333,13.5566666666666,15.9733333333333,25.34,28.3166666666666,1932.81050925925,1404.0,0.726403335078137,2.97666666666665,0.768793333333333,976.26,3.5454,40.9,1.7197,292.0,0.0,1.5944780746985043,-0.6442109586973438,1026.0,313.0,65.0,1404.0,1,5,1
2025-01-18 02:00:00,15.1066666666666,15.25,15.8,17.1,0,0.0,14.7493333333333,15.0,16.06,17.3899999999999,0.0,0.0,15.1503333333333,14.3236666666666,16.9376666666666,18.17,0,0.0,11.5166666666666,7.00333333333333,23.8833333333333,29.1133333333333,1042,72.3499999999999,15.1433333333333,15.4366666666666,15.8999999999999,18.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.46573666666666,3.71844,4.35805333333333,3.70859666666666,6.86666666666666,10.93,13.7133333333333,16.12,25.3166666666666,28.3666666666666,1978.57152777777,1419.0,0.717184079563574,3.04999999999999,0.747296666666667,976.06,3.1808,42.2,1.4883,274.66,0.0,1.4833801978445855,-0.1209135172036515,1042.0,313.0,64.0,1419.0,2,5,1
2025-01-18 03:00:00,15.1999999999999,15.3733333333333,15.8,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,15.22,14.4093333333333,17.0,18.17,0,0.0,11.5466666666666,7.01666666666666,23.89,29.1166666666666,1052,71.9,15.1833333333333,15.4799999999999,15.8999999999999,18.0033333333333,1.0,0.0,24.0,78.0,119.0,92.0,0.0,64.0,4.48673,3.74161333333333,4.37798666666666,3.73192666666666,6.91333333333333,10.9099999999999,13.7533333333333,16.1566666666666,25.3266666666666,28.3666666666666,1966.26527777777,1430.0,0.727267076401892,3.03999999999999,0.745116666666666,976.12,2.9372,43.2,1.7659,260.93,0.0,1.743820038914617,0.2783783071286693,1053.0,313.0,64.0,1430.0,3,5,1
2025-01-18 04:00:00,15.1999999999999,15.3999999999999,15.8,17.1,0,0.0,14.8299999999999,15.0586666666666,16.0673333333333,17.3899999999999,0.0,0.0,15.2236666666666,14.5906666666666,17.0,18.17,0,0.0,11.5099999999999,7.01,23.86,29.0466666666666,1037,71.31,15.2066666666666,15.5066666666666,15.8999999999999,18.1,0.0,0.0,22.0,79.0,119.0,93.0,0.0,63.0,4.49900333333333,3.74804666666666,4.39376666666666,3.73724666666666,6.88333333333333,10.8866666666666,13.86,16.2066666666666,25.3233333333333,28.3333333333333,1950.13041666666,1413.0,0.724566925331703,3.01,0.750956666666666,975.94,2.8906,43.2,2.1427,261.5,0.0,2.119164290425579,0.3167112252274182,1037.0,313.0,63.0,1413.0,4,5,1
2025-01-18 05:00:00,15.28,15.4933333333333,15.8,17.1,0,0.0,14.8996666666666,15.11,16.17,17.4486666666666,0.0,0.0,15.3299999999999,14.6926666666666,17.0,18.17,0,0.0,11.4933333333333,7.01,23.9866666666666,29.1966666666666,1052,71.0833333333333,15.3,15.5933333333333,15.8999999999999,18.1,0.0,0.0,24.0,79.0,121.0,92.0,0.0,65.0,4.49987666666666,3.75403999999999,4.39159666666666,3.74288,6.90666666666666,10.7799999999999,13.8333333333333,16.2933333333333,25.4233333333333,28.4333333333333,1943.93171296296,1433.0,0.737165812175472,3.00999999999999,0.745836666666666,975.43,2.5138,44.1,1.7037,262.21,0.0,1.6879774253644826,0.2309240166372755,1052.0,316.0,65.0,1433.0,5,5,1
2025-01-18 06:00:00,15.3,15.6,15.8,17.1,0,0.0,14.94,15.11,16.17,17.5,0.0,0.0,15.418,14.5206666666666,17.0,18.2579999999999,0,0.0,11.4733333333333,6.99333333333333,23.8833333333333,29.0499999999999,1039,71.1166666666666,15.3,15.61,15.8999999999999,18.1,1.0,0.0,24.0,79.0,119.0,93.0,0.0,64.0,4.52167666666666,3.77596,4.41329,3.76694333333333,6.89666666666666,10.7833333333333,13.8266666666666,16.3266666666666,25.33,28.3333333333333,1944.84328703703,1419.0,0.729621769248998,3.00333333333332,0.745716666666668,975.56,2.3068,44.5,2.0942,269.73,0.0,2.094176747501801,0.0098686484777555,1040.0,315.0,64.0,1419.0,6,5,1
2025-01-18 07:00:00,15.27,15.6,15.8,17.1,0,0.0,14.94,15.11,16.17,17.5,0.0,0.0,15.4253333333333,14.5663333333333,17.0,18.2799999999999,0,0.0,11.4266666666666,6.99,23.7733333333333,28.8566666666666,1020,69.5666666666666,15.2366666666666,15.5266666666666,15.8999999999999,18.1,0.0,0.0,22.0,78.0,120.0,92.0,0.0,64.0,4.52102666666666,3.74726333333333,4.41101666666666,3.73864333333333,6.86666666666666,10.6566666666666,13.6733333333333,16.1799999999999,25.31,28.1866666666666,1902.45509259259,1396.0,0.733788674137682,2.87666666666666,0.773763333333334,976.02,2.0848,45.1,2.7413,273.13,0.0,2.737210577592192,-0.1496794705943976,1020.0,312.0,64.0,1396.0,7,5,1
2025-01-18 08:00:00,15.0366666666666,15.4399999999999,15.8,17.1,0,0.0,15.028,15.121,16.17,17.5,0.0,0.0,15.1943333333333,14.6446666666666,17.0,18.2799999999999,0,0.0,11.28,6.98333333333333,23.9,28.7933333333333,985,67.8066666666666,14.9899999999999,15.26,15.8999999999999,18.1,0.0,0.0,24.0,79.0,118.0,91.0,1.0,62.0,4.47882333333333,3.66140666666666,4.36652999999999,3.65347333333333,6.85666666666666,10.4533333333333,13.3466666666666,15.9133333333333,25.2066666666666,28.1566666666666,1854.32398148148,1360.0,0.733420919743189,2.95000000000002,0.817416666666666,975.53,2.5027,46.2,2.6441,259.62,3.072,2.6008277803885544,0.4764028408386593,985.0,312.0,63.0,1360.0,8,5,1
2025-01-18 09:00:00,14.7399999999999,15.1333333333333,15.8499999999999,17.1566666666666,0,0.0,15.06,15.22,16.17,17.5,0.0,0.0,14.8569999999999,14.536,17.0,18.2799999999999,0,0.0,11.1633333333333,7.01,24.0933333333333,28.7733333333333,963,65.5233333333333,14.72,14.9433333333333,15.8999999999999,18.1,1.0,0.0,23.0,78.0,118.0,91.0,0.0,63.0,4.47320666666666,3.65355999999999,4.36198333333333,3.64385,6.90333333333333,10.44,13.1733333333333,15.6466666666666,25.4133333333333,28.1866666666666,1791.8811574074,1337.0,0.746143233033627,2.77333333333333,0.819646666666667,975.96,4.5465,41.2,2.7318,265.75,104.1,2.724288055654775,0.2024495735157916,964.0,310.0,63.0,1337.0,9,5,1
2025-01-18 10:00:00,14.7833333333333,15.0,15.8999999999999,17.1999999999999,0,0.0,15.06,15.22,16.17,17.5,0.0,0.0,14.8166666666666,14.3726666666666,17.0,18.2799999999999,0,0.0,11.2766666666666,7.02,23.93,28.85,992,67.9866666666666,14.85,15.1399999999999,15.9233333333333,18.1,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.48719,3.67457333333333,4.37583999999999,3.66705,6.89333333333333,10.5999999999999,13.3,15.7866666666666,25.3533333333333,28.1866666666666,1859.24648148148,1370.0,0.736857653702998,2.83333333333332,0.812616666666668,976.53,6.8592,34.4,2.9091,291.48,258.38,2.7070497521804784,-1.0652438449573929,992.0,314.0,64.0,1370.0,10,5,1
2025-01-18 11:00:00,14.9033333333333,15.0966666666666,15.8999999999999,17.1999999999999,0,0.0,15.06,15.22,16.17,17.511,0.0,0.0,14.9853333333333,14.2493333333333,17.0,18.2799999999999,0,0.0,11.2199999999999,6.98999999999999,23.9799999999999,28.8533333333333,988,66.99,14.9533333333333,15.2466666666666,16.0,18.1899999999999,0.0,0.0,23.0,79.0,120.0,93.0,0.0,68.0,4.46230333333333,3.65780666666666,4.35045333333333,3.65041333333333,6.88666666666666,10.4866666666666,13.3333333333333,15.8733333333333,25.5733333333333,28.1866666666666,1831.99041666666,1371.0,0.748366360177011,2.61333333333332,0.804496666666665,976.86,8.7964,29.2,3.5809,275.48,410.38,3.564533833880113,-0.3419698190249322,988.0,315.0,68.0,1371.0,11,5,1
2025-01-18 12:00:00,15.0,15.1933333333333,15.9366666666666,17.1999999999999,0,0.0,15.06,15.22,16.2616666666666,17.61,0.0,0.0,15.0,14.2566666666666,17.0586666666666,18.3459999999999,0,0.0,11.3366666666666,7.00333333333333,24.1366666666666,29.1366666666666,1014,69.2,14.9733333333333,15.2733333333333,16.04,18.1999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,67.0,4.47606666666666,3.68244,4.36266,3.67566333333333,6.88333333333333,10.59,13.3633333333333,15.9266666666666,25.6133333333333,28.4266666666666,1892.42777777777,1395.0,0.737148342663891,2.81333333333332,0.793626666666665,975.66,10.87,25.2,4.3367,288.17,550.74,4.120452447118143,-1.3523455627309584,1015.0,313.0,67.0,1395.0,12,5,1
2025-01-18 13:00:00,15.1199999999999,15.2533333333333,16.0,17.25,0,0.0,15.06,15.2639999999999,16.2836666666666,17.61,0.0,0.0,15.1613333333333,14.3223333333333,17.11,18.3899999999999,0,0.0,11.6466666666666,7.02,24.32,29.6433333333333,1079,73.04,15.1866666666666,15.48,16.12,18.2933333333333,0.0,0.0,23.0,79.0,120.0,92.0,0.0,69.0,4.47817666666666,3.73392333333333,4.36409333333333,3.72846333333333,6.90333333333333,10.8833333333333,13.5999999999999,16.1866666666666,25.84,28.8733333333333,1997.44111111111,1462.0,0.731936472052854,3.03333333333332,0.744253333333333,974.15,12.319,22.8,5.3001,291.54,592.7,4.929948834394503,-1.9459353792591052,1079.0,314.0,69.0,1462.0,13,5,1
2025-01-18 14:00:00,15.26,15.54,16.0833333333333,17.3,0,0.0,15.0893333333333,15.3299999999999,16.3899999999999,17.643,0.0,0.0,15.3593333333333,14.5506666666666,17.22,18.4156666666666,0,0.0,11.65,6.98666666666666,24.4666666666666,29.7833333333333,1081,73.83,15.2,15.4933333333333,16.23,18.3599999999999,0.0,0.0,24.0,78.0,118.0,92.0,0.0,69.0,4.4743,3.69891666666666,4.35399,3.69597666666666,6.86,10.6266666666666,13.35,16.16,25.8766666666666,29.0099999999999,2019.04541666666,1462.0,0.724104563439529,3.13333333333333,0.775383333333333,973.05,13.478,22.0,5.5147,294.57,586.66,5.01536568987084,-2.2930379601887108,1081.0,312.0,69.0,1462.0,14,5,1
2025-01-18 15:00:00,14.9333333333333,15.39,16.1599999999999,17.3466666666666,0,0.0,15.17,15.3299999999999,16.4523333333333,17.72,0.0,0.0,15.1026666666666,14.5056666666666,17.3373333333333,18.5,0,0.0,11.5,7.02,24.5166666666666,29.6866666666666,1048,71.2766666666666,14.8833333333333,15.1733333333333,16.3466666666666,18.4933333333333,1.0,0.0,22.0,78.0,119.0,91.0,0.0,70.0,4.45395666666666,3.68869333333333,4.33405,3.68579999999999,6.88333333333333,10.5766666666666,13.0433333333333,15.75,25.9166666666666,28.9133333333333,1949.21884259259,1429.0,0.733114193632221,2.99666666666666,0.765263333333333,972.28,14.158,21.9,4.954,291.27,497.06,4.616539949113698,-1.797129627555366,1049.0,310.0,70.0,1429.0,15,5,1
2025-01-18 16:00:00,15.0966666666666,15.1999999999999,16.24,17.3999999999999,0,0.0,15.17,15.3483333333333,16.5256666666666,17.7493333333333,0.0,0.0,15.0843333333333,14.5333333333333,17.4479999999999,18.5586666666666,0,0.0,11.58,7.01999999999999,24.5366666666666,29.8699999999999,1096,74.2866666666666,15.21,15.5,16.48,18.62,0.0,0.0,23.0,80.0,121.0,94.0,1.0,73.0,4.45775999999999,3.77097666666666,4.34461,3.76484333333333,6.92,10.8333333333333,13.6799999999999,16.2066666666666,26.1,29.04,2031.53398148148,1488.0,0.732451444850992,2.93999999999999,0.686783333333332,971.89,14.161,22.6,4.8145,285.36,332.38,4.642528767765383,-1.2752791421766578,1096.0,318.0,74.0,1488.0,16,5,1
2025-01-18 17:00:00,15.4666666666666,15.6366666666666,16.3,17.4866666666666,0,0.0,15.17,15.44,16.61,17.8299999999999,0.0,0.0,15.508,14.456,17.56,18.61,0,0.0,11.7166666666666,6.95333333333333,24.2933333333333,29.8633333333333,1124,76.1333333333333,15.4733333333333,15.7333333333333,16.6499999999999,18.6999999999999,0.0,0.0,23.0,78.0,120.0,93.0,0.0,78.0,4.46945333333333,3.78831,4.35432,3.78349,6.85333333333333,10.9066666666666,13.7433333333333,16.4133333333333,26.17,28.9866666666666,2082.03518518518,1516.0,0.728133708203956,2.81666666666667,0.681143333333333,971.77,13.538,25.0,4.2166,281.61,175.02,4.130328954163631,-0.848586053619524,1124.0,314.0,78.0,1516.0,17,5,1
2025-01-18 18:00:00,15.26,15.7533333333333,16.3999999999999,17.6,0,0.0,15.17,15.44,16.6906666666666,17.896,0.0,0.0,15.4556666666666,14.6626666666666,17.67,18.72,0,0.0,11.6566666666666,6.99333333333333,24.1866666666666,29.5599999999999,1085,73.5566666666666,15.19,15.4799999999999,16.6999999999999,18.7866666666666,1.0,0.0,23.0,79.0,120.0,92.0,0.0,70.0,4.48700666666666,3.74894333333333,4.36544333333333,3.74586,6.83333333333333,10.6666666666666,13.2966666666666,16.1266666666666,25.9866666666666,28.75,2011.57050925925,1470.0,0.73077229619026,2.76333333333333,0.738063333333334,971.79,11.29,29.3,2.7822,267.39,36.26,2.7793138493306557,0.1266939892765804,1086.0,314.0,70.0,1470.0,18,5,1
2025-01-18 19:00:00,14.9233333333333,15.3566666666666,16.3999999999999,17.6,0,0.0,15.2616666666666,15.44,16.72,17.94,0.0,0.0,15.1026666666666,14.5156666666666,17.6883333333333,18.7566666666666,0,0.0,11.5033333333333,7.03666666666666,24.0433333333333,29.2166666666666,1043,70.9066666666666,14.9366666666666,15.2333333333333,16.7766666666666,18.8,0.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.49575333333333,3.76740333333333,4.37898666666666,3.76282666666666,6.87,10.66,13.22,15.86,25.7133333333333,28.4866666666666,1939.10037037037,1425.0,0.734876864433697,2.77333333333334,0.728349999999998,972.51,10.285,31.3,2.6821,257.58,0.0,2.6193315165813837,0.5768559753036022,1043.0,313.0,69.0,1425.0,19,5,1
2025-01-18 20:00:00,14.9933333333333,15.1999999999999,16.3999999999999,17.6733333333333,0,0.0,15.2799999999999,15.44,16.7493333333333,17.9599999999999,0.0,0.0,15.0733333333333,14.5766666666666,17.7799999999999,18.8299999999999,0,0.0,11.5933333333333,6.99666666666666,24.0266666666666,29.32,1063,72.3366666666666,15.0099999999999,15.31,16.8,18.8433333333333,0.0,0.0,22.0,78.0,120.0,93.0,0.0,67.0,4.47422333333333,3.74331999999999,4.36132,3.73714,6.86,10.8266666666666,13.4133333333333,15.9666666666666,25.6433333333333,28.5466666666666,1978.20689814814,1443.0,0.729448472427646,2.90333333333335,0.730903333333333,972.89,9.5016,33.8,2.3166,264.0,0.0,2.303909422810142,0.2421506380058478,1063.0,313.0,67.0,1443.0,20,5,1
2025-01-18 21:00:00,15.0333333333333,15.2266666666666,16.5333333333333,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.11,14.571,17.7799999999999,18.8299999999999,0,0.0,11.6266666666666,6.98666666666666,24.1566666666666,29.4633333333333,1067,72.8733333333333,15.07,15.3633333333333,16.8466666666666,18.8999999999999,1.0,0.0,25.0,79.0,119.0,92.0,0.0,66.0,4.46456666666666,3.71593,4.35251333333333,3.70865666666666,6.87333333333333,10.8933333333333,13.4999999999999,16.0133333333333,25.77,28.66,1992.88324074074,1449.0,0.727087252468146,2.89,0.748636666666666,973.23,8.8567,36.3,2.4127,273.67,0.0,2.407752204974217,-0.1544364252428592,1068.0,315.0,66.0,1449.0,21,5,1
2025-01-18 22:00:00,15.01,15.3,16.6,17.6999999999999,0,0.0,15.2799999999999,15.4439999999999,16.8299999999999,18.06,0.0,0.0,15.11,14.463,17.7799999999999,18.9106666666666,0,0.0,11.4899999999999,7.0,23.9066666666666,29.0666666666666,1047,71.2366666666666,15.01,15.3066666666666,16.8999999999999,18.8999999999999,0.0,0.0,22.0,79.0,120.0,93.0,0.0,65.0,4.46299666666666,3.70854666666666,4.35241,3.70178333333333,6.86,10.7466666666666,13.44,15.9466666666666,25.3599999999999,28.36,1948.1249537037,1426.0,0.731985901257997,3.00000000000001,0.754449999999999,973.5,8.1791,39.0,2.639,277.22,0.0,2.6180750821948666,-0.3316683041690026,1047.0,314.0,65.0,1426.0,22,5,1
2025-01-18 23:00:00,15.0,15.3,16.6,17.6999999999999,0,0.0,15.2799999999999,15.56,16.8299999999999,18.06,0.0,0.0,15.11,14.5323333333333,17.7799999999999,18.94,0,0.0,11.4466666666666,7.0,23.8066666666666,28.95,1034,70.2133333333333,15.0133333333333,15.29,16.8999999999999,18.8999999999999,0.0,0.0,23.0,79.0,120.0,92.0,1.0,64.0,4.45756333333333,3.70640333333333,4.34393333333333,3.70039,6.89333333333333,10.7433333333333,13.3766666666666,15.9399999999999,25.2433333333333,28.2299999999999,1920.13962962963,1413.0,0.73588398374578,2.98666666666665,0.75116,973.69,7.6454,41.1,2.924,276.95,0.0,2.902514812796108,-0.3538131731566417,1034.0,314.0,65.0,1413.0,23,5,1
2025-01-19 00:00:00,15.0,15.2433333333333,16.6,17.6999999999999,0,0.0,15.2799999999999,15.56,16.8299999999999,18.06,0.0,0.0,15.11,14.3383333333333,17.7799999999999,18.94,0,0.0,11.4366666666666,7.00333333333333,23.8466666666666,28.9566666666666,1030,71.0033333333333,14.9499999999999,15.25,16.8999999999999,18.8999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,63.0,4.46315333333333,3.69615666666666,4.35164333333333,3.68913333333333,6.88666666666666,10.79,13.3833333333333,15.8866666666666,25.1666666666666,28.28,1941.74393518518,1408.0,0.725121358427582,3.11333333333335,0.766996666666667,973.64,7.129,43.1,3.1674,276.17,0.0,3.149052442818677,-0.3404283660004262,1031.0,314.0,63.0,1408.0,0,6,1
2025-01-19 01:00:00,15.0133333333333,15.1999999999999,16.6,17.6999999999999,0,0.0,15.2799999999999,15.5159999999999,16.8299999999999,18.06,0.0,0.0,15.11,14.3313333333333,17.7799999999999,18.94,0,0.0,11.5166666666666,7.03,23.82,29.0166666666666,1037,71.3266666666666,15.0133333333333,15.32,16.8633333333333,18.8999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.46650333333333,3.72506333333333,4.35603666666666,3.71683333333333,6.89333333333333,10.8633333333333,13.5599999999999,16.0,25.2166666666666,28.2866666666666,1950.5862037037,1412.0,0.723884951774469,3.07000000000001,0.74144,973.12,6.6724,44.9,2.9352,277.2,0.0,2.912055071298256,-0.3678781071579458,1037.0,311.0,64.0,1412.0,1,6,1
2025-01-19 02:00:00,15.1366666666666,15.2866666666666,16.6,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.198,14.3019999999999,17.7799999999999,18.94,0,0.0,11.5333333333333,6.99333333333333,23.7633333333333,28.99,1047,71.4133333333333,15.1933333333333,15.4799999999999,16.8,18.8999999999999,0.0,0.0,24.0,78.0,120.0,92.0,0.0,62.0,4.44578,3.71579999999999,4.33716333333333,3.70636666666666,6.87333333333333,10.8566666666666,13.7499999999999,16.1999999999999,25.1499999999999,28.2733333333333,1952.95629629629,1423.0,0.728638937132726,3.12333333333334,0.72998,972.72,6.1724,47.0,2.9335,269.76,0.0,2.933474264495842,0.0122877801321796,1047.0,314.0,62.0,1423.0,2,6,1
2025-01-19 03:00:00,15.0566666666666,15.3799999999999,16.4599999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.2126666666666,14.5183333333333,17.6736666666666,18.94,0,0.0,11.37,7.01,23.7999999999999,28.8466666666666,1013,70.2533333333333,14.9799999999999,15.2733333333333,16.79,18.8999999999999,1.0,0.0,22.0,79.0,119.0,92.0,0.0,63.0,4.45240333333333,3.67029666666666,4.34184999999999,3.66282666666666,6.87,10.6666666666666,13.3933333333333,15.9,25.1733333333333,28.2133333333333,1921.23351851851,1389.0,0.722973020516043,3.03999999999998,0.782106666666667,972.43,5.753,49.1,3.0518,278.44,0.0,3.018749331622257,-0.4479237801570472,1014.0,312.0,63.0,1389.0,3,6,1
2025-01-19 04:00:00,14.8999999999999,15.18,16.3999999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8079999999999,18.06,0.0,0.0,15.0,14.5893333333333,17.67,18.94,0,0.0,11.36,6.98333333333333,23.7866666666666,28.8333333333333,1022,70.5033333333333,14.8433333333333,15.14,16.6999999999999,18.8999999999999,0.0,0.0,24.0,80.0,120.0,93.0,0.0,63.0,4.42621666666666,3.65657666666666,4.31495333333333,3.64880666666666,6.87666666666666,10.76,13.3399999999999,15.7933333333333,25.13,28.18,1928.07032407407,1402.0,0.727151900267584,3.05000000000001,0.76964,972.0,5.3252,50.9,3.0424,277.6,0.0,3.0156741596612906,-0.4023768417182707,1022.0,317.0,63.0,1402.0,4,6,1
2025-01-19 05:00:00,14.77,15.0966666666666,16.3999999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.72,18.06,0.0,0.0,14.8936666666666,14.346,17.5856666666666,18.94,0,0.0,11.32,7.0,23.67,28.67,1002,69.13,14.7733333333333,15.0566666666666,16.6466666666666,18.8999999999999,1.0,0.0,23.0,78.0,119.0,92.0,0.0,63.0,4.43973333333333,3.64231666666666,4.32708333333333,3.63580333333333,6.9,10.6599999999999,13.1666666666666,15.67,24.9866666666666,28.0566666666666,1890.51347222222,1378.0,0.728902502017198,3.07,0.797416666666665,972.12,4.9615,52.2,3.1891,276.29,0.0,3.169901913203828,-0.3494004445714279,1003.0,312.0,63.0,1378.0,5,6,1
2025-01-19 06:00:00,14.6999999999999,15.0,16.3366666666666,17.6999999999999,0,0.0,15.2579999999999,15.3959999999999,16.72,17.976,0.0,0.0,14.7983333333333,14.128,17.56,18.9253333333333,0,0.0,11.32,7.02333333333333,23.4533333333333,28.4333333333333,986,68.5966666666666,14.7,14.9133333333333,16.5666666666666,18.8133333333333,0.0,0.0,23.0,79.0,119.0,91.0,1.0,62.0,4.45941333333333,3.66369666666666,4.34559333333333,3.65767333333333,6.92,10.6166666666666,13.0866666666666,15.6133333333333,24.73,27.7599999999999,1875.92828703703,1361.0,0.725507477766995,3.02999999999999,0.795716666666666,972.11,4.5488,52.9,3.1305,277.96,0.0,3.1003375967028672,-0.4335170544173453,986.0,312.0,63.0,1361.0,6,6,1
2025-01-19 07:00:00,14.5866666666666,14.9299999999999,16.3,17.6999999999999,0,0.0,15.17,15.3299999999999,16.665,17.94,0.0,0.0,14.692,14.2206666666666,17.488,18.8299999999999,0,0.0,11.2433333333333,6.98999999999999,23.9733333333333,28.8533333333333,987,67.9433333333333,14.5433333333333,14.76,16.3999999999999,18.8,0.0,0.0,23.0,78.0,119.0,92.0,0.0,59.0,4.45674999999999,3.65657333333333,4.34095,3.65014333333333,6.91,10.5533333333333,12.9133333333333,15.4499999999999,25.0433333333333,28.21,1858.06143518518,1358.0,0.730869267444137,3.16666666666667,0.800176666666666,972.44,4.1982,53.7,2.8887,276.14,0.0,2.872129017248705,-0.308970222315985,987.0,312.0,59.0,1358.0,7,6,1
2025-01-19 08:00:00,14.23,14.7466666666666,16.2733333333333,17.6999999999999,0,0.0,15.17,15.2236666666666,16.61,17.94,0.0,0.0,14.4476666666666,14.0953333333333,17.44,18.8299999999999,0,0.0,10.9633333333333,6.98999999999999,23.9166666666666,28.4066666666666,909,63.7766666666666,14.1866666666666,14.4866666666666,16.3333333333333,18.7366666666666,1.0,0.0,23.0,79.0,119.0,91.0,0.0,57.0,4.41865333333333,3.54675666666666,4.30064,3.54073666666666,6.87,10.0333333333333,12.5999999999999,15.1366666666666,24.8466666666666,27.8733333333333,1744.11467592592,1279.0,0.733323340290681,3.02666666666666,0.871896666666667,972.26,4.32,56.4,2.9215,280.43,3.264,2.8732275190788013,-0.5288911736910327,910.0,312.0,57.0,1279.0,8,6,1
2025-01-19 09:00:00,14.0766666666666,14.4466666666666,16.1999999999999,17.6999999999999,0,0.0,15.1443333333333,15.1466666666666,16.61,17.94,0.0,0.0,14.2053333333333,14.0293333333333,17.44,18.8299999999999,0,0.0,10.8533333333333,7.02999999999999,23.8833333333333,28.1866666666666,884,61.5466666666666,14.1033333333333,14.3966666666666,16.3,18.6999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,60.0,4.42081,3.54976333333333,4.30479,3.54305333333333,6.92,10.0266666666666,12.6133333333333,15.0533333333333,24.9533333333333,27.7,1683.13037037037,1258.0,0.747416850260493,2.74666666666667,0.871046666666667,972.62,6.513,49.4,2.8582,277.79004,109.22,2.831822865756765,-0.3874099856445941,884.0,314.0,60.0,1258.0,9,6,1
2025-01-19 10:00:00,14.3033333333333,14.4533333333333,16.1999999999999,17.6999999999999,0,0.0,15.06,15.0,16.61,17.94,0.0,0.0,14.3496666666666,13.8313333333333,17.44,18.8299999999999,0,0.0,11.1433333333333,7.00333333333333,24.2399999999999,28.9933333333333,968,65.7,14.4266666666666,14.6833333333333,16.3,18.6999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,65.0,4.46267666666666,3.6499,4.34720666666666,3.64307666666666,6.89333333333333,10.4466666666666,12.88,15.4133333333333,25.47,28.3466666666666,1796.71249999999,1346.0,0.749146009726097,2.87666666666666,0.812776666666665,973.27,9.229,41.5,2.871,277.59998,294.22,2.8457799486051325,-0.3797071030636237,968.0,313.0,65.0,1346.0,10,6,1
2025-01-19 11:00:00,14.8233333333333,14.8566666666666,16.2466666666666,17.6999999999999,0,0.0,15.06,14.9633333333333,16.61,17.94,0.0,0.0,14.7799999999999,13.9083333333333,17.44,18.8299999999999,0,0.0,11.4699999999999,7.00666666666666,24.4433333333333,29.5966666666666,1051,70.39,14.9033333333333,15.1999999999999,16.3899999999999,18.7433333333333,1.0,0.0,22.0,79.0,120.0,93.0,0.0,71.0,4.45136999999999,3.69310333333333,4.33604,3.68730666666666,6.9,10.73,13.2899999999999,15.8433333333333,25.9433333333333,28.8199999999999,1924.97097222222,1437.0,0.746504763311366,2.87666666666666,0.758266666666665,973.57,11.526,36.7,2.7439,282.62,455.52,2.67760890195956,-0.5994979384008937,1052.0,314.0,71.0,1437.0,11,6,1
2025-01-19 12:00:00,15.0033333333333,15.1733333333333,16.3,17.6999999999999,0,0.0,15.06,15.0,16.6136666666666,18.0079999999999,0.0,0.0,15.077,14.1356666666666,17.48,18.8299999999999,0,0.0,11.4866666666666,7.02666666666666,24.4933333333333,29.6866666666666,1055,71.1866666666666,15.0233333333333,15.3233333333333,16.4199999999999,18.8,0.0,0.0,24.0,79.0,119.0,91.0,0.0,70.0,4.46440666666666,3.71576999999999,4.34523666666666,3.71173333333333,6.90333333333333,10.6066666666666,13.2733333333333,15.9999999999999,25.9599999999999,28.9133333333333,1946.75759259259,1438.0,0.738664128226126,2.95333333333335,0.748636666666664,972.67,13.285,33.8,2.6041,285.31,547.36,2.511684004534245,-0.6875901914416876,1055.0,313.0,70.0,1438.0,12,6,1
2025-01-19 13:00:00,15.1966666666666,15.3099999999999,16.3699999999999,17.7766666666666,0,0.0,15.06,15.077,16.72,18.06,0.0,0.0,15.2346666666666,14.456,17.5746666666666,18.8373333333333,0,0.0,11.7366666666666,6.98333333333333,24.43,29.8966666666666,1104,74.6333333333333,15.2466666666666,15.5466666666666,16.6233333333333,18.8433333333333,0.0,0.0,21.0,78.0,119.0,93.0,2.0,78.0,4.47504,3.76163,4.35764333333333,3.75805,6.85666666666666,10.8866666666666,13.5633333333333,16.2299999999999,26.1466666666666,29.08,2041.01435185185,1495.0,0.732478925806453,2.93333333333333,0.71341,970.88,14.783,31.8,3.026,292.05,614.78,2.804668058407006,-1.136007518527706,1104.0,311.0,80.0,1495.0,13,6,1
2025-01-19 14:00:00,15.3833333333333,15.6666666666666,16.4733333333333,17.8,0,0.0,15.06,15.1833333333333,16.7786666666666,18.1113333333333,0.0,0.0,15.5006666666666,14.7359999999999,17.6956666666666,18.94,0,0.0,11.8433333333333,6.98999999999999,24.0799999999999,29.6466666666666,1129,75.23,15.4666666666666,15.7366666666666,16.7333333333333,18.9166666666666,1.0,0.0,25.0,79.0,120.0,93.0,1.0,77.0,4.47746999999999,3.77255333333333,4.35679333333333,3.77053333333333,6.83333333333333,10.8866666666666,13.5866666666666,16.3999999999999,25.8266666666666,28.8,2057.33152777777,1525.0,0.741251460646804,2.97333333333334,0.704916666666664,969.68,15.663,29.8,3.1125,298.26,551.82,2.741515257697848,-1.473685971233322,1130.0,317.0,78.0,1525.0,14,6,1
2025-01-19 15:00:00,15.3466666666666,15.7933333333333,16.6266666666666,17.8766666666666,0,0.0,15.159,15.2786666666666,16.8629999999999,18.17,0.0,0.0,15.5279999999999,14.7799999999999,17.8093333333333,19.0119999999999,0,0.0,11.8366666666666,7.00999999999999,24.39,29.9566666666666,1138,75.1333333333333,15.3,15.6033333333333,16.8566666666666,19.0,0.0,0.0,22.0,80.0,121.0,93.0,1.0,77.0,4.53193,3.80051999999999,4.40652,3.80120999999999,6.85333333333333,10.6766666666666,13.24,16.2599999999999,26.0533333333333,29.0933333333333,2054.68796296296,1532.0,0.745611999298803,3.04000000000001,0.731410000000001,969.05,16.091,27.7,2.242,299.0,487.58,1.960897383406525,-1.086943168592288,1138.0,316.0,78.0,1532.0,15,6,1
2025-01-19 16:00:00,15.0566666666666,15.5133333333333,16.7266666666666,17.9133333333333,0,0.0,15.17,15.3666666666666,16.96,18.2689999999999,0.0,0.0,15.22,14.6506666666666,17.9413333333333,19.093,0,0.0,11.7433333333333,6.99333333333333,24.02,29.4666666666666,1095,74.7433333333333,15.0133333333333,15.3033333333333,16.9633333333333,19.0933333333333,1.0,0.0,22.0,79.0,119.0,92.0,4.0,82.0,4.54747,3.80259333333333,4.42135,3.80419,6.86666666666666,10.62,12.9733333333333,15.92,26.0466666666666,28.6533333333333,2044.02254629629,1494.0,0.730911702861145,2.60666666666666,0.744876666666666,969.18,16.317,26.0,1.0597,298.76,379.9,0.9289783687782688,-0.5098659435009039,1096.0,312.0,86.0,1494.0,16,6,1
2025-01-19 17:00:00,14.9033333333333,15.2666666666666,16.8033333333333,18.0,0,0.0,15.17,15.44,17.06,18.3129999999999,0.0,0.0,15.0843333333333,14.5423333333333,18.066,19.17,0,0.0,11.6999999999999,7.01666666666666,24.1899999999999,29.5733333333333,1093,74.1333333333333,14.9033333333333,15.2033333333333,17.07,19.1699999999999,0.0,0.0,23.0,78.0,120.0,92.0,1.0,74.0,4.51031666666666,3.75575666666666,4.38108999999999,3.75799,6.89,10.6166666666666,12.8333333333333,15.7999999999999,25.7066666666666,28.7466666666666,2027.34074074074,1481.0,0.730513608412406,3.03999999999999,0.754559999999999,969.29,15.808,26.9,0.54526,73.35199,201.3,-0.5224042550473516,-0.1562122335427723,1093.0,313.0,75.0,1481.0,17,6,1
2025-01-19 18:00:00,14.7033333333333,15.12,16.8999999999999,18.0066666666666,0,0.0,15.2763333333333,15.385,17.1443333333333,18.3899999999999,0.0,0.0,14.8643333333333,14.4486666666666,18.1613333333333,19.2726666666666,0,0.0,11.4466666666666,6.99999999999999,24.2366666666666,29.3633333333333,1034,71.34,14.6666666666666,14.87,17.1366666666666,19.2099999999999,0.0,0.0,22.0,79.0,118.0,92.0,0.0,71.0,4.43683333333333,3.65539666666666,4.30949333333333,3.65654666666666,6.85333333333333,10.4266666666666,12.6833333333333,15.5433333333333,25.7533333333333,28.6033333333333,1950.95083333333,1416.0,0.725799941139811,2.85,0.781436666666667,969.89,13.476,29.9,1.5562,76.37399,36.74,-1.5123994364548723,-0.3666147632201735,1034.0,311.0,71.0,1416.0,18,6,1
2025-01-19 19:00:00,14.6766666666666,14.9333333333333,16.8999999999999,18.1,0,0.0,15.2799999999999,15.22,17.17,18.4229999999999,0.0,0.0,14.7799999999999,14.3386666666666,18.22,19.3166666666666,0,0.0,11.5233333333333,7.00333333333333,24.1233333333333,29.4233333333333,1058,72.3133333333333,14.7166666666666,14.9333333333333,17.1999999999999,19.3,1.0,0.0,24.0,79.0,119.0,92.0,0.0,73.0,4.40962666666666,3.68479666666666,4.29064,3.68183,6.85,10.7733333333333,12.9333333333333,15.6066666666666,25.8066666666666,28.6299999999999,1977.56879629629,1446.0,0.731200857693624,2.82333333333332,0.724829999999999,970.66,13.187,28.7,1.9035,88.015015,0.0,-1.902357782945056,-0.0659326601038617,1059.0,314.0,73.0,1446.0,19,6,1
2025-01-19 20:00:00,15.0666666666666,15.0866666666666,16.9933333333333,18.1,0,0.0,15.2799999999999,15.2383333333333,17.2579999999999,18.5,0.0,0.0,15.033,14.2286666666666,18.242,19.3899999999999,0,0.0,11.5333333333333,7.02333333333333,24.1833333333333,29.4,1069,72.69,15.1466666666666,15.45,17.2566666666666,19.3,0.0,0.0,22.0,79.0,121.0,93.0,0.0,66.0,4.42509,3.71436666666666,4.31342666666666,3.70804666666666,6.88,10.78,13.5833333333333,16.14,25.6799999999999,28.6333333333333,1987.86958333333,1450.0,0.729424109185566,2.95333333333332,0.710723333333334,971.27,12.35,27.9,2.1155,94.640015,0.059937,-2.108566713107435,0.1711334753206034,1069.0,315.0,66.0,1450.0,20,6,1
2025-01-19 21:00:00,15.27,15.4966666666666,17.0,18.1,0,0.0,15.2799999999999,15.3299999999999,17.2799999999999,18.5,0.0,0.0,15.3813333333333,14.467,18.3299999999999,19.3899999999999,0,0.0,11.6533333333333,6.98333333333333,24.3466666666666,29.75,1097,74.91,15.3066666666666,15.6,17.3,19.3,0.0,0.0,24.0,79.0,120.0,93.0,1.0,66.0,4.43356999999999,3.70843,4.31757333333333,3.70378999999999,6.85666666666667,10.8133333333333,13.5766666666666,16.2699999999999,25.8266666666666,28.9066666666666,2048.58041666666,1480.0,0.722451502493698,3.07999999999999,0.725139999999998,971.85,11.513,26.9,2.2965,87.155,0.0,-2.293669478248995,-0.1139849751019099,1097.0,316.0,67.0,1480.0,21,6,1
2025-01-19 22:00:00,15.18,15.5933333333333,17.0,18.1633333333333,0,0.0,15.2799999999999,15.3373333333333,17.2799999999999,18.5,0.0,0.0,15.3373333333333,14.6226666666666,18.3299999999999,19.4633333333333,0,0.0,11.6066666666666,6.99333333333333,23.9733333333333,29.3066666666666,1074,73.8233333333333,15.1566666666666,15.4333333333333,17.3,19.3899999999999,1.0,0.0,22.0,78.0,119.0,92.0,0.0,65.0,4.40123333333333,3.67019,4.28707666666666,3.66467999999999,6.89666666666666,10.8266666666666,13.4633333333333,16.1066666666666,25.4633333333333,28.5066666666666,2018.86310185185,1451.0,0.71872134305146,3.04333333333333,0.731043333333333,972.24,10.209,26.5,2.398,82.98999,0.0,-2.3800745783354875,-0.2926585067295197,1075.0,311.0,65.0,1451.0,22,6,1
2025-01-19 23:00:00,15.1,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.44,17.2799999999999,18.5,0.0,0.0,15.22,14.61,18.3299999999999,19.5,0,0.0,11.5833333333333,7.01,24.0166666666666,29.34,1067,72.6866666666666,15.1066666666666,15.4033333333333,17.3,19.3999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.41939999999999,3.68043666666666,4.30549333333333,3.67547333333333,6.90666666666666,10.8199999999999,13.42,16.0466666666666,25.4633333333333,28.5533333333333,1987.77842592592,1445.0,0.726942188904633,3.09,0.738963333333333,972.62,9.2346,25.8,2.0682,80.061005,0.0,-2.037160629344295,-0.3569703212447161,1067.0,314.0,64.0,1445.0,23,6,1
2025-01-20 00:00:00,15.1,15.34,17.0,18.1999999999999,0,0.0,15.2799999999999,15.48,17.2799999999999,18.5,0.0,0.0,15.22,14.5376666666666,18.3299999999999,19.5,0,0.0,11.56,7.02,23.9933333333333,29.2799999999999,1063,73.1833333333333,15.0633333333333,15.3633333333333,17.3,19.3999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.42792666666666,3.69419666666666,4.31318,3.68795666666666,6.87666666666667,10.7966666666666,13.4066666666666,16.0066666666666,25.4133333333333,28.4866666666666,2001.36087962962,1441.0,0.720010076476897,3.07333333333333,0.73373,972.94,8.7025,24.6,1.3994,65.75,0.0,-1.2759198037817776,-0.5747599623473003,1063.0,314.0,64.0,1441.0,0,0,1
2025-01-20 01:00:00,15.1,15.3066666666666,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.22,14.6686666666666,18.3299999999999,19.5,0,0.0,11.55,7.00333333333333,24.0166666666666,29.3233333333333,1061,72.0666666666666,15.1599999999999,15.4566666666666,17.3,19.3999999999999,0.0,0.0,21.0,78.0,119.0,92.0,0.0,64.0,4.40783333333333,3.68362333333333,4.29547,3.67741666666666,6.86333333333333,10.8366666666666,13.5466666666666,16.1133333333333,25.3933333333333,28.5466666666666,1970.82314814814,1435.0,0.728122156139872,3.15333333333332,0.724209999999998,972.53,7.9821,25.1,0.92954,124.07001,0.0,-0.769987873402296,0.5207334120386456,1061.0,310.0,64.0,1435.0,1,0,1
2025-01-20 02:00:00,15.1699999999999,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.2346666666666,14.5256666666666,18.2566666666666,19.5,0,0.0,11.5999999999999,7.01666666666666,23.9033333333333,29.21,1075,73.2666666666666,15.2099999999999,15.5033333333333,17.2833333333333,19.31,1.0,0.0,24.0,79.0,121.0,94.0,0.0,64.0,4.40631333333333,3.68500999999999,4.29681333333333,3.67763333333333,6.88666666666666,10.8733333333333,13.6766666666666,16.2133333333333,25.34,28.4533333333333,2003.63981481481,1458.0,0.727675697607733,3.11333333333333,0.721303333333331,971.7,7.6659,25.6,1.329,78.01199,0.0,-1.3000159558872957,-0.2760425953334766,1076.0,318.0,64.0,1458.0,2,0,1
2025-01-20 03:00:00,15.2033333333333,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.3299999999999,14.5063333333333,18.22,19.5,0,0.0,11.5799999999999,7.00333333333333,23.9066666666666,29.2166666666666,1066,73.0533333333333,15.18,15.4766666666666,17.1999999999999,19.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.37702333333333,3.64495333333333,4.26303666666666,3.63820666666666,6.85333333333333,10.8499999999999,13.6199999999999,16.1599999999999,25.33,28.4133333333333,1997.80574074074,1443.0,0.722292448446448,3.08333333333333,0.732069999999999,972.38,7.203,25.7,0.35947,283.64,0.0,0.3493317250844235,-0.0847704355865931,1066.0,313.0,64.0,1443.0,3,0,1
2025-01-20 04:00:00,15.0966666666666,15.3933333333333,16.99,18.1999999999999,0,0.0,15.2799999999999,15.6443333333333,17.2799999999999,18.5,0.0,0.0,15.242,14.655,18.22,19.5,0,0.0,11.5133333333333,7.00333333333333,23.8833333333333,29.0433333333333,1039,72.3399999999999,15.0633333333333,15.3566666666666,17.1999999999999,19.3,0.0,0.0,23.0,79.0,120.0,92.0,1.0,64.0,4.36841333333333,3.60551,4.25493666666666,3.60000333333333,6.86,10.7166666666666,13.4066666666666,15.98,25.2299999999999,28.3333333333333,1978.29805555555,1418.0,0.716777735295195,3.10333333333334,0.762903333333332,971.45,6.7607,26.9,0.14099,276.88,0.0,0.1399747616209269,-0.0168892335280404,1039.0,314.0,65.0,1418.0,4,0,1
2025-01-20 05:00:00,14.8866666666666,15.2499999999999,16.8999999999999,18.1999999999999,0,0.0,15.2799999999999,15.67,17.247,18.5,0.0,0.0,15.0256666666666,14.6563333333333,18.1136666666666,19.5,0,0.0,11.43,7.0,23.97,29.0966666666666,1023,69.7166666666666,14.84,15.1133333333333,17.1033333333333,19.3,1.0,0.0,23.0,79.0,119.0,92.0,0.0,62.0,4.40759333333333,3.61909666666666,4.29065333333333,3.61409333333333,6.89666666666666,10.6066666666666,13.0933333333333,15.7533333333333,25.2866666666666,28.36,1906.55717592592,1399.0,0.733783396409588,3.07333333333333,0.788496666666666,971.36,6.3841,30.2,1.0198,252.65002,0.0,0.9734001519753822,0.3041121242803432,1024.0,313.0,62.0,1399.0,5,0,1
2025-01-20 06:00:00,14.7299999999999,15.05,16.8999999999999,18.1999999999999,0,0.0,15.2799999999999,15.5966666666666,17.17,18.5,0.0,0.0,14.8019999999999,14.4123333333333,18.11,19.5,0,0.0,11.33,7.0,23.8766666666666,28.8533333333333,997,68.4666666666666,14.7533333333333,15.0,17.1,19.2,0.0,0.0,23.0,78.0,118.0,92.0,0.0,63.0,4.38206666666666,3.62868666666666,4.26868,3.62261333333333,6.89333333333333,10.6299999999999,13.1966666666666,15.7266666666666,25.2166666666666,28.16,1872.37314814814,1371.0,0.732225839361119,2.94333333333335,0.75338,971.42,5.9063,32.8,0.46934,261.82996,0.0,0.4645765164385043,0.066698545515357,997.0,311.0,63.0,1371.0,6,0,1
2025-01-20 07:00:00,15.05,15.1166666666666,16.86,18.1999999999999,0,0.0,15.2799999999999,15.44,17.17,18.5,0.0,0.0,15.0403333333333,14.3026666666666,18.044,19.4303333333333,0,0.0,11.4766666666666,6.97333333333333,23.8666666666666,29.0066666666666,1037,70.7733333333333,15.0399999999999,15.3433333333333,17.0,19.2,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.41176,3.65202666666666,4.29711666666666,3.64586666666666,6.85666666666666,10.7066666666666,13.3966666666666,16.0066666666666,25.2233333333333,28.2933333333333,1935.45407407407,1415.0,0.731094588579653,3.07,0.759733333333335,972.31,5.9906,34.1,1.0993,290.06,0.0,1.0326098034857392,-0.3770642965664382,1037.0,314.0,64.0,1415.0,7,0,1
2025-01-20 08:00:00,14.71,15.2266666666666,16.8,18.1999999999999,0,0.0,15.2799999999999,15.44,17.137,18.5,0.0,0.0,14.9449999999999,14.3366666666666,18.0,19.3899999999999,0,0.0,11.1666666666666,6.96666666666666,23.9499999999999,28.6566666666666,960,65.3399999999999,14.5533333333333,14.8399999999999,16.9633333333333,19.1899999999999,1.0,0.0,23.0,80.0,119.0,92.0,0.0,62.0,4.38556,3.50281333333333,4.26252666666666,3.49953666666666,6.85,10.06,12.6933333333333,15.45,25.2533333333333,28.0566666666666,1786.86749999999,1337.0,0.748236788681869,2.80333333333333,0.882746666666667,971.82,6.7039,52.1,0.97027,235.07,3.36,0.7954779830174136,0.5555525640608163,961.0,314.0,62.0,1337.0,8,0,1
2025-01-20 09:00:00,14.14,14.71,16.8,18.1999999999999,0,0.0,15.2799999999999,14.9853333333333,17.06,18.5,0.0,0.0,14.353,14.3929999999999,18.0,19.3899999999999,0,0.0,10.94,7.0,23.67,28.06,898,62.4833333333333,14.1433333333333,14.4433333333333,16.8999999999999,19.1,0.0,0.0,23.0,79.0,118.0,91.0,0.0,63.0,4.36651,3.49520333333333,4.24684666666666,3.49106666666666,6.90666666666666,10.0466666666666,12.52,15.0866666666666,24.8866666666666,27.5533333333333,1708.74560185185,1272.0,0.744405719974624,2.66666666666666,0.871306666666667,972.24,8.6401,48.2,0.83258,261.13,100.0,0.8226229564011032,0.1283780666699292,898.0,311.0,63.0,1272.0,9,0,1
2025-01-20 10:00:00,14.4066666666666,14.4866666666666,16.8,18.1999999999999,0,0.0,15.2323333333333,14.9376666666666,17.06,18.5,0.0,0.0,14.402,13.9566666666666,18.0,19.3899999999999,0,0.0,11.2066666666666,7.03666666666666,24.06,28.8766666666666,973,67.2533333333333,14.5366666666666,14.8033333333333,16.8999999999999,19.1,0.0,0.0,22.0,79.0,119.0,92.0,0.0,65.0,4.36381333333333,3.59177,4.25046666666666,3.58405666666666,6.91333333333333,10.56,13.0733333333333,15.5433333333333,25.5266666666666,28.2666666666666,1839.19185185185,1350.0,0.734018040935048,2.74,0.772043333333334,972.57,10.911,41.1,0.8861,313.68,293.76,0.6408348438959244,-0.6119672481831738,973.0,312.0,65.0,1350.0,10,0,1
2025-01-20 11:00:00,15.1333333333333,15.0733333333333,16.8,18.1999999999999,0,0.0,15.17,15.0,17.06,18.5,0.0,0.0,15.1026666666666,13.9979999999999,18.0,19.3899999999999,0,0.0,11.63,7.00666666666666,24.2966666666666,29.6333333333333,1086,72.79,15.2166666666666,15.53,16.9033333333333,19.1366666666666,1.0,0.0,24.0,78.0,120.0,92.0,1.0,69.0,4.37959333333333,3.66391333333333,4.26159333333333,3.65886999999999,6.89333333333333,10.7733333333333,13.4966666666666,16.1999999999999,25.9466666666666,28.84,1990.60430555555,1471.0,0.738971575563562,2.89333333333332,0.71568,972.68,12.939,36.1,0.43192,289.09,456.08,0.4081669950021099,-0.1412607184993322,1087.0,314.0,70.0,1471.0,11,0,1
2025-01-20 12:00:00,15.2299999999999,15.54,16.81,18.1999999999999,0,0.0,15.17,15.0806666666666,17.071,18.5,0.0,0.0,15.3299999999999,14.3569999999999,18.0,19.3899999999999,0,0.0,11.5766666666666,7.00333333333333,24.4366666666666,29.6966666666666,1066,72.0166666666666,15.2166666666666,15.5066666666666,17.0,19.2,0.0,0.0,22.0,79.0,119.0,92.0,0.0,73.0,4.42116666666666,3.66162666666666,4.29870333333333,3.65968333333333,6.85,10.54,13.2999999999999,16.1533333333333,26.1533333333333,28.8933333333333,1969.45578703703,1451.0,0.736751751194663,2.73999999999999,0.75954,971.91,14.736,32.5,0.44162,275.85,570.4,0.4393201056448136,-0.0450118781682102,1066.0,312.0,73.0,1451.0,12,0,1
2025-01-20 13:00:00,15.1933333333333,15.4999999999999,16.8999999999999,18.2066666666666,0,0.0,15.17,15.2016666666666,17.17,18.5916666666666,0.0,0.0,15.2896666666666,14.5039999999999,18.0586666666666,19.3899999999999,0,0.0,11.6833333333333,7.01666666666666,24.3166666666666,29.7099999999999,1101,74.09,15.2033333333333,15.5,17.06,19.2633333333333,0.0,0.0,22.0,79.0,120.0,93.0,1.0,82.0,4.49377,3.77975666666666,4.37354333333333,3.77770666666666,6.86999999999999,10.6999999999999,13.38,16.1866666666666,26.3033333333333,28.9,2026.15569444444,1498.0,0.739331140300518,2.59666666666666,0.714013333333334,970.41,16.072,30.4,0.4426,338.82,623.76,0.1599109841636796,-0.4127023590237926,1101.0,314.0,83.0,1498.0,13,0,1
2025-01-20 14:00:00,15.5399999999999,15.6333333333333,16.9766666666666,18.3,0,0.0,15.2433333333333,15.3409999999999,17.2469999999999,18.61,0.0,0.0,15.523,14.663,18.165,19.5,0,0.0,11.88,7.02333333333333,24.0399999999999,29.6166666666666,1145,76.4833333333333,15.5933333333333,15.8266666666666,17.1599999999999,19.3566666666666,1.0,0.0,24.0,84.0,120.0,93.0,13.0,67.0,4.40268333333333,3.73079666666666,4.28070333333333,3.72979666666666,6.90333333333333,10.8866666666666,13.6533333333333,16.52,24.79,28.7666666666666,2091.60671296296,1547.0,0.739622793526286,3.97666666666665,0.671886666666667,969.53,17.001,28.7,0.4564,7.2750854,610.76,-0.0577954287342057,-0.4527257982680348,1146.0,321.0,80.0,1547.0,14,0,1
2025-01-20 15:00:00,15.7999999999999,15.9199999999999,17.0666666666666,18.3466666666666,0,0.0,15.2799999999999,15.4439999999999,17.3313333333333,18.7053333333333,0.0,0.0,15.7983333333333,14.7573333333333,18.2859999999999,19.5403333333333,0,0.0,11.8999999999999,7.01,24.5499999999999,29.8566666666666,1173,77.6,15.8333333333333,16.0866666666666,17.2833333333333,19.5133333333333,0.0,0.0,21.0,102.0,121.0,94.0,8.0,72.0,4.40958,3.75715666666666,4.28855666666666,3.75581666666666,6.87666666666666,10.9199999999999,13.84,16.68,25.5033333333333,29.0733333333333,2122.14444444444,1591.0,0.749713340279486,3.56999999999999,0.652423333333334,968.92,17.448,27.7,0.70939,72.98401,532.8,-0.6783351220547277,-0.2075948802042035,1173.0,338.0,80.0,1591.0,15,0,1
2025-01-20 16:00:00,15.97,16.1166666666666,17.1633333333333,18.3999999999999,0,0.0,15.3716666666666,15.56,17.4339999999999,18.7456666666666,0.0,0.0,16.0036666666666,14.9889999999999,18.4143333333333,19.6246666666666,0,0.0,11.96,7.01333333333333,24.75,30.5333333333333,1196,79.26,15.9933333333333,16.28,17.4266666666666,19.65,1.0,0.0,23.0,80.0,119.0,93.0,3.0,77.0,4.43141333333333,3.79124999999999,4.30996333333333,3.78996666666666,6.85333333333333,10.9133333333333,13.9533333333333,16.82,26.2266666666666,29.56,2167.54083333333,1592.0,0.734472899203359,3.33333333333333,0.640163333333333,968.68,17.412,27.4,1.439,98.778015,398.2,-1.4221450088107606,0.2196009424265798,1197.0,315.0,80.0,1592.0,16,0,1
