time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-01-23 15:00:00,14.7366666666666,14.8866666666666,18.3999999999999,19.8,0,0.0,15.06,15.1136666666666,18.8299999999999,20.0599999999999,0.0,0.0,14.7836666666666,14.6136666666666,19.67,20.8776666666666,0,0.0,11.4633333333333,6.98,24.0366666666666,29.1433333333333,1033,70.29,14.7766666666666,15.06,18.6,20.7999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,65.0,4.38695666666666,3.58182333333333,4.27173333333333,3.57731666666666,6.83333333333333,10.67,13.0433333333333,15.6666666666666,25.5599999999999,28.4099999999999,1922.23625,1412.0,0.734561113390718,2.84999999999999,0.805133333333333,971.13,9.1395,48.0,5.308,102.98999,216.42,-5.1721648326755645,1.1931365988997866,1033.0,314.0,65.0,1412.0,15,3,1
2025-01-23 16:00:00,14.7266666666666,15.0,18.3999999999999,19.8,0,0.0,15.06,15.22,18.8299999999999,20.0599999999999,0.0,0.0,14.8459999999999,14.6536666666666,19.67,20.83,0,0.0,11.3766666666666,6.97999999999999,23.98,28.9733333333333,1012,68.1733333333333,14.7299999999999,14.9533333333333,18.6,20.7999999999999,1.0,0.0,22.0,79.0,119.0,92.0,0.0,64.0,4.40245666666666,3.5819,4.28403,3.57786333333333,6.83666666666666,10.4566666666666,12.9266666666666,15.64,25.3266666666666,28.3066666666666,1864.35129629629,1389.0,0.745031262487587,2.98,0.820556666666664,971.1,8.7379,50.5,5.3618,101.91,87.58,-5.246376428339509,1.106541283533321,1013.0,312.0,64.0,1389.0,16,3,1
2025-01-23 17:00:00,14.7866666666666,15.0,18.3999999999999,19.8,0,0.0,15.06,15.2273333333333,18.8299999999999,20.0599999999999,0.0,0.0,14.8019999999999,14.7166666666666,19.67,20.83,0,0.0,11.58,7.03,23.9966666666666,29.2033333333333,1048,72.2433333333333,14.7833333333333,15.0666666666666,18.6,20.7999999999999,0.0,0.0,23.0,78.0,118.0,91.0,0.0,64.0,4.37465333333333,3.58210666666666,4.25661,3.57811333333333,6.89666666666666,10.7666666666666,13.01,15.6899999999999,25.42,28.44,1975.65449074074,1422.0,0.719761479886518,3.02,0.792546666666668,971.03,8.5599,52.3,6.1701,104.66998,55.94,-5.968958293541326,1.5625846856936163,1048.0,310.0,64.0,1422.0,17,3,1
2025-01-23 18:00:00,14.7733333333333,15.0566666666666,18.3999999999999,19.7666666666666,0,0.0,15.06,15.3299999999999,18.8299999999999,20.0599999999999,0.0,0.0,14.8826666666666,14.5806666666666,19.67,20.83,0,0.0,11.4666666666666,6.98999999999999,24.1333333333333,29.2033333333333,1028,70.08,14.7466666666666,14.9999999999999,18.6,20.7999999999999,0.0,0.0,24.0,79.0,119.0,91.0,0.0,65.0,4.38761666666666,3.55872999999999,4.26724666666666,3.55600333333333,6.85,10.45,12.8533333333333,15.6399999999999,25.6266666666666,28.4933333333333,1916.49333333333,1406.0,0.733631563202237,2.86666666666667,0.828886666666668,971.15,7.7594,57.5,7.1269,107.94,15.5,-6.7803872470139295,2.195234017258949,1028.0,313.0,65.0,1406.0,18,3,1
2025-01-23 19:00:00,14.6033333333333,14.9599999999999,18.3999999999999,19.7,0,0.0,15.06,15.3299999999999,18.8299999999999,20.0599999999999,0.0,0.0,14.714,14.6943333333333,19.67,20.83,0,0.0,11.3533333333333,7.01333333333333,24.04,28.9833333333333,1003,69.1666666666666,14.63,14.83,18.4533333333333,20.7433333333333,1.0,0.0,23.0,78.0,118.0,92.0,0.0,64.0,4.39638666666666,3.57806333333333,4.27659333333333,3.57568333333333,6.89666666666666,10.4433333333333,12.8066666666666,15.5266666666666,25.42,28.3066666666666,1891.5162037037,1379.0,0.729044772283649,2.88666666666665,0.818323333333334,971.68,7.0849,60.9,7.1809,113.399994,0.0,-6.590304490222165,2.85187859772424,1004.0,311.0,64.0,1379.0,19,3,1
2025-01-23 20:00:00,14.6933333333333,14.9233333333333,18.3999999999999,19.7,0,0.0,15.06,15.3299999999999,18.8299999999999,20.0599999999999,0.0,0.0,14.7506666666666,14.7493333333333,19.6186666666666,20.83,0,0.0,11.4866666666666,6.98999999999999,23.8266666666666,28.9466666666666,1039,70.71,14.7333333333333,14.9766666666666,18.3999999999999,20.7,0.0,0.0,22.0,80.0,120.0,92.0,0.0,65.0,4.38353999999999,3.58597333333333,4.26595,3.58100666666666,6.85666666666666,10.6899999999999,12.9666666666666,15.6566666666666,25.2666666666666,28.22,1933.72208333333,1418.0,0.733300825502113,2.95333333333333,0.797566666666665,972.59,6.4854,63.5,7.1154,114.01999,0.0,-6.499231229472018,2.896361611721788,1039.0,314.0,65.0,1418.0,20,3,1
2025-01-23 21:00:00,14.7866666666666,15.0,18.3999999999999,19.7,0,0.0,15.06,15.3299999999999,18.7676666666666,20.0599999999999,0.0,0.0,14.8239999999999,14.61,19.5599999999999,20.83,0,0.0,11.4666666666666,7.02333333333333,24.0599999999999,29.1766666666666,1036,70.6766666666666,14.8,15.0833333333333,18.3999999999999,20.7,0.0,0.0,24.0,79.0,119.0,92.0,1.0,65.0,4.43410666666666,3.63203666666666,4.31843333333333,3.62751,6.87666666666666,10.62,13.06,15.6966666666666,25.4766666666666,28.4133333333333,1932.81050925925,1416.0,0.732611910591626,2.93666666666667,0.802069999999999,972.97,5.756,66.4,6.7215,110.67999,0.0,-6.288416423409134,2.373685138302524,1036.0,314.0,66.0,1416.0,21,3,1
2025-01-23 22:00:00,14.75,15.0,18.3866666666666,19.7,0,0.0,15.06,15.3299999999999,18.72,20.0599999999999,0.0,0.0,14.8533333333333,14.6576666666666,19.5599999999999,20.83,0,0.0,11.37,6.99666666666666,24.1466666666666,29.1233333333333,1015,70.1133333333333,14.7233333333333,14.9499999999999,18.3966666666666,20.7,1.0,0.0,21.0,78.0,119.0,92.0,0.0,64.0,4.44649,3.62252333333333,4.32673333333333,3.61824999999999,6.86666666666666,10.4366666666666,12.8066666666666,15.5899999999999,25.4799999999999,28.4566666666666,1917.4049074074,1390.0,0.72493816753576,2.97666666666666,0.823966666666665,973.72,5.6147,68.2,5.7081,115.84,0.0,-5.1373739284605,2.4879298079275327,1016.0,310.0,64.0,1390.0,22,3,1
2025-01-23 23:00:00,14.5499999999999,14.9366666666666,18.3,19.7,0,0.0,15.06,15.2713333333333,18.72,20.0599999999999,0.0,0.0,14.6736666666666,14.7676666666666,19.5599999999999,20.731,0,0.0,11.2966666666666,7.00333333333333,24.11,28.94,981,66.6966666666666,14.4966666666666,14.7366666666666,18.3,20.6566666666666,0.0,0.0,24.0,79.0,118.0,91.0,0.0,66.0,4.36724333333333,3.5204,4.24071333333333,3.51882,6.87333333333333,10.2566666666666,12.5866666666666,15.3966666666666,25.4766666666666,28.28,1823.96856481481,1359.0,0.745078630309606,2.80333333333334,0.846843333333332,973.15,4.9607,73.6,5.569,116.51999,0.0,-4.9830222049176776,2.4866143056970795,981.0,312.0,66.0,1359.0,23,3,1
2025-01-24 00:00:00,14.3133333333333,14.7633333333333,18.3,19.7,0,0.0,15.06,15.0476666666666,18.72,19.976,0.0,0.0,14.484,14.6246666666666,19.532,20.72,0,0.0,11.1933333333333,7.01,24.08,28.8033333333333,958,66.1933333333333,14.3433333333333,14.6366666666666,18.26,20.6,0.0,0.0,23.0,78.0,118.0,91.0,0.0,63.0,4.35865666666666,3.50208333333333,4.23686333333333,3.50043999999999,6.88,10.1766666666666,12.6033333333333,15.3166666666666,25.4199999999999,28.1933333333333,1810.20379629629,1331.0,0.735276327849519,2.77333333333333,0.856573333333333,973.03,4.6402,75.7,5.2519,106.67999,0.0,-5.030914723537147,1.5074318075777589,958.0,310.0,63.0,1331.0,0,4,1
2025-01-24 01:00:00,14.5433333333333,14.7366666666666,18.2966666666666,19.7,0,0.0,15.06,15.0366666666666,18.7053333333333,19.94,0.0,0.0,14.581,14.5256666666666,19.44,20.72,0,0.0,11.35,7.02,24.0566666666666,29.0166666666666,1012,69.5033333333333,14.6299999999999,14.8433333333333,18.1999999999999,20.6,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.41595666666666,3.59689333333333,4.29672333333333,3.59249,6.87333333333333,10.49,12.7933333333333,15.5033333333333,25.4266666666666,28.33,1900.72310185185,1390.0,0.731300629032045,2.90333333333333,0.819063333333333,973.04,4.5207,76.5,4.2572,106.56,0.0,-4.080618960204773,1.2133840041871822,1012.0,314.0,64.0,1390.0,1,4,1
2025-01-24 02:00:00,14.6999999999999,14.8899999999999,18.1999999999999,19.6266666666666,0,0.0,15.06,15.11,18.61,19.94,0.0,0.0,14.7579999999999,14.7126666666666,19.4216666666666,20.6576666666666,0,0.0,11.3533333333333,6.99666666666666,24.1133333333333,29.0799999999999,1010,68.9766666666666,14.7099999999999,14.9399999999999,18.1133333333333,20.4266666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,64.0,4.45219,3.63983999999999,4.33354666666666,3.63598333333333,6.90666666666666,10.4366666666666,12.9366666666666,15.6333333333333,25.4466666666666,28.3866666666666,1886.32023148148,1388.0,0.735824160094964,2.94,0.812350000000001,972.99,4.3928,77.6,3.0883,97.04001,0.0,-3.0650167118875387,0.3785095056271373,1011.0,313.0,64.0,1388.0,2,4,1
2025-01-24 03:00:00,14.7866666666666,14.9866666666666,18.1999999999999,19.6,0,0.0,15.06,15.2016666666666,18.61,19.907,0.0,0.0,14.8349999999999,14.6466666666666,19.3299999999999,20.61,0,0.0,11.3599999999999,6.97,24.0466666666666,29.04,1014,69.0566666666666,14.8166666666666,15.1066666666666,18.0866666666666,20.3999999999999,0.0,0.0,21.0,79.0,120.0,91.0,0.0,64.0,4.37578,3.56559666666666,4.25895333333333,3.56101999999999,6.86333333333333,10.4999999999999,13.0399999999999,15.7033333333333,25.43,28.3566666666666,1888.50800925925,1389.0,0.735501249234741,2.92666666666665,0.810183333333333,972.67,4.2894,78.9,2.4303,102.79001,0.0,-2.3699993194142666,0.5380160926737342,1014.0,311.0,64.0,1389.0,3,4,1
2025-01-24 04:00:00,14.7733333333333,15.09,18.1733333333333,19.6,0,0.0,15.06,15.22,18.5696666666666,19.8299999999999,0.0,0.0,14.8716666666666,14.753,19.3299999999999,20.61,0,0.0,11.2333333333333,7.02999999999999,24.08,28.91,980,68.4133333333333,14.7466666666666,14.9933333333333,18.0,20.3466666666666,0.0,0.0,24.0,78.0,118.0,92.0,1.0,64.0,4.37236666666666,3.54376666666666,4.25579666666666,3.53899666666666,6.90666666666666,10.3133333333333,12.95,15.6399999999999,25.4,28.2666666666666,1870.91462962962,1357.0,0.7253136933718,2.86666666666666,0.828599999999998,972.28,3.9605,83.5,2.0395,101.45001,0.0,-1.9989104383236491,0.4048670270110366,980.0,312.0,65.0,1357.0,4,4,1
2025-01-24 05:00:00,14.7033333333333,15.0,18.1,19.6,0,0.0,15.06,15.3116666666666,18.5,19.8299999999999,0.0,0.0,14.7799999999999,14.6833333333333,19.253,20.588,0,0.0,11.2933333333333,7.00333333333333,24.1033333333333,29.0633333333333,997,68.7733333333333,14.7433333333333,14.99,17.9599999999999,20.3,1.0,0.0,23.0,79.0,119.0,91.0,0.0,63.0,4.3888,3.56707333333333,4.26903666666666,3.56427333333333,6.86333333333333,10.3633333333333,12.9533333333333,15.6533333333333,25.46,28.36,1880.75962962962,1373.0,0.730024176598462,2.89999999999999,0.821726666666667,972.02,3.7391,86.4,1.562,121.51999,0.0,-1.331539110546519,0.816607370212261,998.0,312.0,63.0,1373.0,5,4,1
2025-01-24 06:00:00,14.8133333333333,15.0233333333333,18.1,19.5866666666666,0,0.0,15.06,15.3299999999999,18.5,19.8299999999999,0.0,0.0,14.8606666666666,14.8226666666666,19.22,20.5,0,0.0,11.3566666666666,6.99,24.0533333333333,29.1033333333333,1014,69.8466666666666,14.8533333333333,15.15,17.8999999999999,20.2733333333333,0.0,0.0,23.0,78.0,118.0,92.0,0.0,64.0,4.43748999999999,3.63746666666666,4.31912,3.63253333333333,6.88,10.43,13.03,15.7766666666666,25.4266666666666,28.3999999999999,1910.11231481481,1389.0,0.727182369972136,2.97333333333332,0.800023333333332,972.22,3.9247,85.3,1.4772,94.716,0.0,-1.472198889781236,0.1214506851643744,1014.0,311.0,64.0,1389.0,6,4,1
2025-01-24 07:00:00,14.78,15.0966666666666,18.0433333333333,19.3999999999999,0,0.0,15.06,15.3299999999999,18.4449999999999,19.8153333333333,0.0,0.0,14.8899999999999,14.7896666666666,19.22,20.5,0,0.0,11.33,6.98,24.1366666666666,29.1266666666666,1017,69.6733333333333,14.7366666666666,14.9766666666666,17.8266666666666,20.2,1.0,0.0,23.0,80.0,120.0,92.0,0.0,65.0,4.39791333333333,3.58233666666666,4.27418666666666,3.58128333333333,6.86999999999999,10.3133333333333,12.8266666666666,15.6266666666666,25.5233333333333,28.4166666666666,1905.37212962962,1398.0,0.733714941170965,2.89333333333334,0.815576666666666,972.85,4.0332,85.2,1.3302,76.58801,0.0,-1.2939219345249575,-0.3085418405260328,1018.0,315.0,65.0,1398.0,7,4,1
2025-01-24 08:00:00,14.4633333333333,14.9333333333333,18.0,19.3999999999999,0,0.0,15.06,15.3299999999999,18.3899999999999,19.72,0.0,0.0,14.6589999999999,14.7016666666666,19.1173333333333,20.4743333333333,0,0.0,11.1033333333333,6.97666666666666,23.83,28.4433333333333,940,65.5333333333333,14.4033333333333,14.6766666666666,17.8,20.2,0.0,0.0,22.0,78.0,119.0,92.0,0.0,63.0,4.34804666666666,3.49249,4.22324,3.49100666666666,6.88666666666666,9.97999999999999,12.5933333333333,15.3233333333333,25.1299999999999,27.86,1792.15462962962,1314.0,0.733195661956666,2.73000000000001,0.855556666666666,974.19,3.756,87.9,1.4607,115.16998,0.192,-1.3220065560331993,0.6212432340116392,940.0,311.0,63.0,1314.0,8,4,1
2025-01-24 09:00:00,14.3333333333333,14.7199999999999,18.0,19.3999999999999,0,0.0,15.06,15.0329999999999,18.3899999999999,19.72,0.0,0.0,14.456,14.538,19.11,20.3899999999999,0,0.0,11.1966666666666,7.00333333333333,23.9633333333333,28.7533333333333,965,66.5899999999999,14.3599999999999,14.6599999999999,17.7466666666666,20.1433333333333,0.0,0.0,24.0,79.0,118.0,91.0,0.0,63.0,4.35284,3.50300666666666,4.23477,3.49889333333333,6.88333333333333,10.3766666666666,12.7366666666666,15.3466666666666,25.3366666666666,28.1133333333333,1821.05152777777,1340.0,0.735838596305507,2.77666666666667,0.849833333333334,974.64,3.7487,88.6,1.6901,112.859985,3.02,-1.5573543785623285,0.6565709021672712,965.0,312.0,63.0,1340.0,9,4,1
2025-01-24 10:00:00,14.5533333333333,14.75,17.9166666666666,19.3366666666666,0,0.0,15.06,14.978,18.2909999999999,19.7126666666666,0.0,0.0,14.5966666666666,14.3043333333333,19.11,20.3899999999999,0,0.0,11.39,7.01333333333333,23.9933333333333,28.9999999999999,1009,68.7666666666666,14.6033333333333,14.8166666666666,17.6999999999999,20.1,1.0,0.0,23.0,78.0,118.0,91.0,0.0,64.0,4.35435333333333,3.53368333333333,4.23648,3.52929333333333,6.87333333333333,10.6099999999999,12.84,15.52,25.3533333333333,28.2866666666666,1880.57731481481,1384.0,0.73594421728749,2.93333333333333,0.820669999999999,975.21,3.5913,90.5,1.6671,101.76999,7.14,-1.6320481623243406,0.3400605914447351,1010.0,310.0,64.0,1384.0,10,4,1
2025-01-24 11:00:00,14.6166666666666,14.8799999999999,17.8999999999999,19.3,0,0.0,15.06,15.0806666666666,18.2799999999999,19.61,0.0,0.0,14.67,14.4499999999999,19.0293333333333,20.3643333333333,0,0.0,11.4133333333333,6.97,23.9233333333333,28.9366666666666,1012,69.32,14.6333333333333,14.8533333333333,17.6866666666666,20.1,0.0,0.0,23.0,79.0,119.0,92.0,1.0,64.0,4.35623333333333,3.53403,4.23401333333333,3.53138999999999,6.85999999999999,10.4766666666666,12.7966666666666,15.52,25.3066666666666,28.26,1895.70944444444,1390.0,0.733234728599114,2.95333333333333,0.822203333333332,975.98,3.6657,90.1,1.2438,102.54999,13.48,-1.2140816305360669,0.270266968745509,1012.0,313.0,65.0,1390.0,11,4,1
2025-01-24 12:00:00,14.4233333333333,14.8566666666666,17.8999999999999,19.3,0,0.0,15.06,15.0733333333333,18.2799999999999,19.61,0.0,0.0,14.585,14.7126666666666,19.0,20.2799999999999,0,0.0,11.2266666666666,6.99666666666666,24.1166666666666,28.9433333333333,978,67.5566666666666,14.3966666666666,14.6666666666666,17.6,20.0666666666666,0.0,0.0,23.0,79.0,119.0,91.0,0.0,65.0,4.32089666666666,3.48263333333333,4.19695333333333,3.48092666666666,6.88666666666666,10.2199999999999,12.5899999999999,15.3033333333333,25.54,28.3199999999999,1847.48717592592,1355.0,0.733428636288584,2.77999999999999,0.838263333333334,975.68,3.7413,89.7,1.2031,82.90799,14.44,-1.1938952800336031,-0.1485384472568764,978.0,312.0,65.0,1355.0,12,4,1
2025-01-24 13:00:00,14.3,14.7166666666666,17.8066666666666,19.3,0,0.0,15.0,15.11,18.1883333333333,19.61,0.0,0.0,14.44,14.6136666666666,19.0,20.2799999999999,0,0.0,11.2399999999999,7.02666666666666,24.2066666666666,29.1,992,67.66,14.3333333333333,14.62,17.6,20.0,1.0,0.0,24.0,79.0,119.0,93.0,0.0,65.0,4.31248666666666,3.48682,4.18712,3.48533666666666,6.92666666666666,10.3033333333333,12.5766666666666,15.2733333333333,25.5833333333333,28.3733333333333,1850.31305555555,1373.0,0.742036595308872,2.78999999999998,0.825666666666666,974.82,3.4789,93.4,0.94805,58.122986,14.12,-0.8050685299221285,-0.5006630250268365,993.0,315.0,65.0,1373.0,13,4,1
2025-01-24 14:00:00,14.3133333333333,14.6999999999999,17.8,19.2633333333333,0,0.0,14.94,15.11,18.17,19.61,0.0,0.0,14.4363333333333,14.5366666666666,18.9486666666666,20.2799999999999,0,0.0,11.4666666666666,6.99333333333333,24.3699999999999,29.5533333333333,1054,71.5233333333333,14.27,14.56,17.4933333333333,20.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,65.0,4.29962,3.52496,4.16816666666666,3.52473666666666,6.87999999999999,10.5266666666666,12.4299999999999,15.2199999999999,25.8566666666666,28.7433333333333,1955.96449074074,1432.0,0.73211963038127,2.88666666666666,0.774659999999999,974.13,3.2151,95.2,1.1306,90.92499,11.64,-1.130452667566125,0.0182517503991234,1054.0,313.0,65.0,1432.0,14,4,1
2025-01-24 15:00:00,14.25,14.6133333333333,17.8,19.2,0,0.0,14.94,15.11,18.17,19.5843333333333,0.0,0.0,14.3299999999999,14.5696666666666,18.8899999999999,20.1883333333333,0,0.0,11.44,7.00333333333333,24.2266666666666,29.33,1039,70.6233333333333,14.2566666666666,14.5566666666666,17.3999999999999,19.8999999999999,0.0,0.0,30.0,78.0,119.0,92.0,0.0,66.0,4.27164999999999,3.49760666666666,4.14314333333333,3.49760333333333,6.87666666666666,10.6033333333333,12.46,15.1999999999999,25.6866666666666,28.6033333333333,1931.35199074074,1424.0,0.737307340571226,2.91666666666666,0.774043333333332,974.39,2.9566,95.2,0.86567,65.06,12.44,-0.7849461468270003,-0.3650261572564979,1039.0,319.0,66.0,1424.0,15,4,1
2025-01-24 16:00:00,14.1933333333333,14.6,17.8,19.2,0,0.0,14.94,14.9926666666666,18.17,19.5,0.0,0.0,14.3299999999999,14.6026666666666,18.8899999999999,20.17,0,0.0,11.3533333333333,7.02333333333333,24.0633333333333,29.06,1010,69.7866666666666,14.2033333333333,14.5033333333333,17.3966666666666,19.8999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,63.0,4.30932666666666,3.51683,4.1818,3.51617,6.88,10.46,12.4566666666666,15.1133333333333,25.3666666666666,28.3666666666666,1908.47148148148,1388.0,0.727283594996422,2.99999999999999,0.792496666666665,974.97,2.6114,95.6,0.90821,75.897,9.56,-0.880835876983444,-0.2212997106161844,1011.0,314.0,63.0,1388.0,16,4,1
2025-01-24 17:00:00,14.26,14.6,17.7466666666666,19.2,0,0.0,14.94,14.8899999999999,18.104,19.5,0.0,0.0,14.3446666666666,14.5696666666666,18.8753333333333,20.17,0,0.0,11.2466666666666,6.98,24.04,28.98,996,68.0166666666666,14.25,14.5466666666666,17.3,19.8999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.29101333333333,3.49966333333333,4.16514,3.49837666666666,6.86666666666666,10.3766666666666,12.5399999999999,15.1966666666666,25.3966666666666,28.3133333333333,1860.06689814814,1371.0,0.737070264174339,2.91666666666667,0.79135,975.62,2.3488,96.3,0.78783,84.789,6.38,-0.7845738828977524,-0.071553694347279,996.0,311.0,64.0,1371.0,17,4,1
2025-01-24 18:00:00,14.1733333333333,14.6,17.6999999999999,19.2,0,0.0,14.8299999999999,14.8899999999999,18.06,19.5,0.0,0.0,14.3336666666666,14.511,18.7799999999999,20.1333333333333,0,0.0,11.0699999999999,7.0,23.69,28.29,943,64.7433333333333,14.1766666666666,14.4799999999999,17.3,19.8233333333333,0.0,0.0,24.0,80.0,119.0,93.0,1.0,63.0,4.29453333333333,3.47286333333333,4.16724,3.47122,6.87666666666666,10.0566666666666,12.4199999999999,15.0999999999999,24.9399999999999,27.7266666666666,1770.55032407407,1323.0,0.747225301654091,2.78666666666667,0.821669999999999,976.46,1.9647,97.9,0.8288,107.53,1.62,-0.7903100065468296,0.2496388061819518,943.0,316.0,64.0,1323.0,18,4,1
2025-01-24 19:00:00,14.0833333333333,14.4466666666666,17.6933333333333,19.1066666666666,0,0.0,14.8299999999999,14.8899999999999,18.044,19.3936666666666,0.0,0.0,14.2236666666666,14.5,18.7799999999999,20.0599999999999,0,0.0,10.9799999999999,7.00666666666666,23.8333333333333,28.34,917,64.15,14.0733333333333,14.3799999999999,17.2266666666666,19.8,1.0,0.0,26.0,78.0,120.0,92.0,0.0,58.0,4.30406666666666,3.46563333333333,4.17735333333333,3.46484,6.87,9.97,12.3533333333333,14.9833333333333,24.7866666666666,27.8066666666666,1754.32430555555,1292.0,0.736465883707204,3.01999999999998,0.838433333333334,977.42,1.7134,98.1,0.71891,111.58002,0.0,-0.6685178601734557,0.2644153148535537,918.0,316.0,58.0,1292.0,19,4,1
2025-01-24 20:00:00,14.1166666666666,14.3999999999999,17.6,19.1,0,0.0,14.8299999999999,14.8899999999999,17.94,19.3899999999999,0.0,0.0,14.22,14.3789999999999,18.6846666666666,20.0559999999999,0,0.0,11.2066666666666,7.00666666666666,23.8266666666666,28.6266666666666,975,67.19,14.14,14.4366666666666,17.1866666666666,19.76,0.0,0.0,25.0,79.0,118.0,91.0,0.0,63.0,4.27353666666666,3.45657666666666,4.15423333333333,3.45216666666666,6.88333333333333,10.51,12.5133333333333,15.08,25.0933333333333,28.0,1837.45986111111,1351.0,0.735254156345516,2.90666666666667,0.816959999999999,978.15,1.6861,98.4,0.31636,131.41,0.048,-0.2372686198832573,0.2092540360869876,975.0,313.0,63.0,1351.0,20,4,1
2025-01-24 21:00:00,14.1,14.3999999999999,17.5333333333333,19.0233333333333,0,0.0,14.8226666666666,14.8899999999999,17.8996666666666,19.2909999999999,0.0,0.0,14.22,14.3386666666666,18.637,19.94,0,0.0,11.12,7.01333333333333,23.8766666666666,28.5499999999999,944,65.1166666666666,14.11,14.4133333333333,17.1,19.6733333333333,0.0,0.0,27.0,79.0,119.0,92.0,0.0,58.0,4.27525666666666,3.43438666666666,4.15464333333333,3.42901333333333,6.89999999999999,10.3199999999999,12.5033333333333,15.0366666666666,24.7833333333333,27.96,1780.7599537037,1319.0,0.740695003420694,3.17666666666667,0.840869999999998,978.58,1.7021,98.4,0.30959,80.632996,0.0,-0.3054619441542534,-0.0503881808909962,944.0,317.0,58.0,1319.0,21,4,1
2025-01-24 22:00:00,14.1233333333333,14.3999999999999,17.3999999999999,19.0,0,0.0,14.72,14.8899999999999,17.8299999999999,19.2799999999999,0.0,0.0,14.22,14.3423333333333,18.5599999999999,19.918,0,0.0,11.1633333333333,6.98333333333333,23.9166666666666,28.6433333333333,955,65.5933333333333,14.1533333333333,14.4566666666666,17.0033333333333,19.5866666666666,1.0,0.0,25.0,79.0,118.0,91.0,0.0,58.0,4.33798666666666,3.47759666666666,4.22005,3.47270666666666,6.9,10.4066666666666,12.5933333333333,15.0999999999999,24.83,28.02,1793.79546296296,1327.0,0.739772191088097,3.18999999999999,0.860389999999998,979.01,1.7119,98.6,0.1406,46.707,0.0,-0.1023366296285847,-0.0964135583632399,956.0,313.0,58.0,1327.0,22,4,1
2025-01-24 23:00:00,14.1,14.3999999999999,17.33,18.9099999999999,0,0.0,14.72,14.8899999999999,17.7603333333333,19.17,0.0,0.0,14.22,14.4266666666666,18.456,19.8299999999999,0,0.0,10.9733333333333,6.99666666666666,23.95,28.48,913,63.49,14.0833333333333,14.39,16.9199999999999,19.3999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,54.0,4.4698,3.60971666666666,4.34987666666666,3.60554333333333,6.89333333333333,10.08,12.46,15.0199999999999,24.6433333333333,27.8933333333333,1736.27513888888,1278.0,0.7360584571969639,3.25,0.860083333333335,979.41,1.6817,98.5,0.21991,0.46435547,0.0,-0.0017822480885394,-0.2199027778172683,913.0,311.0,54.0,1278.0,23,4,1
2025-01-25 00:00:00,14.0666666666666,14.3266666666666,17.3,18.8999999999999,0,0.0,14.72,14.8643333333333,17.7163333333333,19.159,0.0,0.0,14.176,14.4376666666666,18.4253333333333,19.797,0,0.0,11.1166666666666,7.01,23.9433333333333,28.5833333333333,953,65.5766666666666,14.0766666666666,14.3733333333333,16.85,19.33,0.0,0.0,24.0,79.0,119.0,92.0,0.0,57.0,4.46822,3.62033666666666,4.34607666666666,3.61587333333333,6.90666666666666,10.3066666666666,12.4766666666666,15.0099999999999,24.7966666666666,28.0133333333333,1793.33967592592,1324.0,0.738287351678872,3.21666666666666,0.847883333333333,979.64,1.5903,98.8,0.19931,262.99,0.0,0.1978201311044635,0.0243243053305301,953.0,314.0,57.0,1324.0,0,5,1
2025-01-25 01:00:00,14.1033333333333,14.3,17.1999999999999,18.8333333333333,0,0.0,14.72,14.7799999999999,17.61,19.0599999999999,0.0,0.0,14.22,14.2359999999999,18.3299999999999,19.72,0,0.0,11.1599999999999,7.02333333333333,23.9666666666666,28.67,958,66.4433333333333,14.1333333333333,14.4299999999999,16.77,19.2666666666666,1.0,0.0,23.0,79.0,119.0,92.0,1.0,58.0,4.46493,3.62184666666666,4.34689666666666,3.61582333333333,6.91333333333333,10.45,12.55,15.0566666666666,24.7833333333333,28.0666666666666,1817.04060185185,1331.0,0.73250977366356,3.28333333333334,0.843083333333333,979.61,1.5223,99.0,0.57407,262.33,0.0,0.5689339213580961,0.0766195668749158,959.0,313.0,59.0,1331.0,1,5,1
2025-01-25 02:00:00,14.2033333333333,14.3699999999999,17.15,18.8,0,0.0,14.6906666666666,14.7799999999999,17.5586666666666,19.04,0.0,0.0,14.2786666666666,14.2653333333333,18.2566666666666,19.654,0,0.0,11.2433333333333,6.98666666666666,23.6566666666666,28.56,979,67.9233333333333,14.2033333333333,14.5166666666666,16.6966666666666,19.2,0.0,0.0,23.0,79.0,119.0,91.0,0.0,59.0,4.45155666666666,3.61193333333333,4.33539666666666,3.60505333333333,6.86666666666666,10.7,12.7,15.1799999999999,24.7933333333333,27.9066666666666,1857.51449074074,1350.0,0.726777641159421,3.11333333333332,0.839623333333333,979.83,1.4672,99.1,0.78412,294.62,0.0,0.7128362343792977,-0.3266629415099655,979.0,312.0,59.0,1350.0,2,5,1
2025-01-25 03:00:00,14.2266666666666,14.4933333333333,17.1,18.7366666666666,0,0.0,14.61,14.7799999999999,17.5,18.94,0.0,0.0,14.3299999999999,14.354,18.209,19.61,0,0.0,11.2033333333333,6.99,23.8666666666666,28.6833333333333,972,68.6633333333333,14.21,14.5099999999999,16.6,19.1066666666666,0.0,0.0,23.0,78.0,118.0,91.0,0.0,61.0,4.44114999999999,3.60415,4.32441,3.59848333333333,6.89333333333333,10.5566666666666,12.6866666666666,15.19,24.9366666666666,28.0466666666666,1877.75143518518,1343.0,0.715217134086521,3.11000000000001,0.836999999999998,980.2,1.4226,99.3,0.6104,277.96,0.0,0.6045187890201023,-0.0845292477292277,972.0,310.0,61.0,1343.0,3,5,1
2025-01-25 04:00:00,14.1899999999999,14.6,17.0266666666666,18.6999999999999,0,0.0,14.61,14.7799999999999,17.4009999999999,18.918,0.0,0.0,14.3299999999999,14.3813333333333,18.11,19.5073333333333,0,0.0,11.2533333333333,6.99666666666666,24.01,28.8699999999999,978,68.5633333333333,14.2033333333333,14.51,16.4399999999999,19.0366666666666,1.0,0.0,23.0,79.0,118.0,91.0,0.0,58.0,4.42666333333333,3.58420333333333,4.30982666666666,3.57716666666666,6.87333333333333,10.69,12.6333333333333,15.1533333333333,24.9266666666666,28.1933333333333,1875.01671296296,1348.0,0.718926925120494,3.26666666666666,0.842460000000001,980.17,1.4586,99.4,0.55444,286.18,0.0,0.5324791934906825,-0.1544979679462237,979.0,311.0,58.0,1348.0,4,5,1
2025-01-25 05:00:00,14.14,14.4733333333333,16.99,18.64,0,0.0,14.61,14.7799999999999,17.3606666666666,18.8299999999999,0.0,0.0,14.2823333333333,14.3886666666666,18.0806666666666,19.4743333333333,0,0.0,11.1466666666666,7.00333333333333,23.87,28.5499999999999,952,66.58,14.1533333333333,14.4733333333333,16.35,18.9833333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,58.0,4.4422,3.58307,4.32417666666666,3.57719,6.88999999999999,10.47,12.5866666666666,15.1133333333333,24.7833333333333,27.9599999999999,1820.77805555555,1324.0,0.727161663641657,3.17666666666666,0.859129999999999,980.11,1.5397,99.5,0.79889,264.13,0.0,0.7947010225294079,0.0817038364503984,952.0,314.0,58.0,1324.0,5,5,1
2025-01-25 06:00:00,14.1266666666666,14.3999999999999,16.8999999999999,18.6,0,0.0,14.61,14.7799999999999,17.2799999999999,18.8006666666666,0.0,0.0,14.22,14.44,18.0,19.3899999999999,0,0.0,11.1,7.00666666666666,23.7999999999999,28.4233333333333,942,65.3466666666666,14.1166666666666,14.4233333333333,16.2966666666666,18.8999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,57.0,4.45422999999999,3.6023,4.33545333333333,3.59534999999999,6.89,10.3566666666666,12.4733333333333,15.0433333333333,24.7466666666666,27.8533333333333,1787.04981481481,1313.0,0.734730497781933,3.10666666666666,0.851929999999999,980.37,1.6785,99.3,0.91357,242.57,0.0,0.8108612563605696,0.4208493410157116,942.0,314.0,57.0,1313.0,6,5,1
2025-01-25 07:00:00,14.0766666666666,14.3999999999999,16.8633333333333,18.5266666666666,0,0.0,14.61,14.7799999999999,17.2213333333333,18.72,0.0,0.0,14.2053333333333,14.2606666666666,17.9413333333333,19.3419999999999,0,0.0,11.07,6.98,23.85,28.4666666666666,931,64.21,14.0433333333333,14.35,16.1999999999999,18.8366666666666,1.0,0.0,23.0,79.0,119.0,91.0,0.0,58.0,4.44842666666666,3.5695,4.32524666666666,3.56464,6.88333333333333,10.1966666666666,12.3866666666666,14.9833333333333,24.7833333333333,27.88,1755.96513888888,1302.0,0.741472578905443,3.09666666666667,0.878926666666666,980.86,1.7493,99.3,0.63986,235.45,0.0,0.5270089105811709,0.3628807349089331,932.0,312.0,58.0,1302.0,7,5,1
2025-01-25 08:00:00,13.89,14.2666666666666,16.8,18.3999999999999,0,0.0,14.61,14.7799999999999,17.17,18.709,0.0,0.0,14.0183333333333,14.3156666666666,17.8899999999999,19.275,0,0.0,10.8433333333333,6.98999999999999,23.8133333333333,28.1233333333333,873,61.7033333333333,13.8466666666666,14.1333333333333,16.16,18.8,0.0,0.0,22.0,78.0,117.0,90.0,1.0,57.0,4.43094333333333,3.51416333333333,4.30679,3.50987333333333,6.91,9.89666666666666,12.1533333333333,14.74,24.6266666666666,27.6533333333333,1687.41476851851,1238.0,0.733666685332447,3.02666666666666,0.916779999999998,981.73,0.81796,100.0,1.0951,306.45,0.48,0.88087175818427,-0.6506219759840217,873.0,307.0,58.0,1238.0,8,5,1
2025-01-25 09:00:00,13.7233333333333,14.0566666666666,16.7366666666666,18.3899999999999,0,0.0,14.61,14.7433333333333,17.1113333333333,18.61,0.0,0.0,13.8056666666666,14.1363333333333,17.8386666666666,19.22,0,0.0,10.8466666666666,6.99999999999999,23.9299999999999,28.2499999999999,876,60.5333333333333,13.7233333333333,13.9299999999999,16.1,18.7033333333333,1.0,0.0,25.0,79.0,118.0,91.0,0.0,56.0,4.42436,3.50292,4.3063,3.49643333333333,6.88999999999999,10.0933333333333,12.2266666666666,14.6,24.7266666666666,27.7599999999999,1655.41851851851,1246.0,0.752679752015267,3.03333333333333,0.92144,982.57,0.64056,100.0,1.1224,283.43,7.54,1.0917073007491422,-0.2606854991959119,877.0,313.0,56.0,1246.0,9,5,1
2025-01-25 10:00:00,13.9566666666666,14.0533333333333,16.6999999999999,18.3,0,0.0,14.5586666666666,14.5746666666666,17.06,18.61,0.0,0.0,13.9743333333333,13.939,17.7799999999999,19.1613333333333,0,0.0,11.2233333333333,7.01,24.0433333333333,28.7933333333333,962,66.0,14.04,14.3399999999999,16.04,18.6933333333333,0.0,0.0,22.0,79.0,118.0,91.0,0.0,59.0,4.42034666666666,3.55516333333333,4.30249,3.54902666666666,6.91999999999999,10.5833333333333,12.5133333333333,15.02,24.9733333333333,28.1433333333333,1804.91666666666,1331.0,0.737430167597765,3.16999999999998,0.865183333333334,983.08,0.76062,99.6,1.2617,257.81,19.7,1.233252150489029,0.2664132566412295,962.0,310.0,59.0,1331.0,10,5,1
2025-01-25 11:00:00,14.1533333333333,14.3133333333333,16.6666666666666,18.3,0,0.0,14.5,14.56,16.996,18.511,0.0,0.0,14.2603333333333,14.1956666666666,17.7763333333333,19.11,0,0.0,11.2766666666666,6.97,23.9666666666666,28.81,991,67.0366666666666,14.23,14.52,16.0,18.6,0.0,0.0,24.0,79.0,120.0,92.0,0.0,59.0,4.42972,3.57639333333333,4.31023666666666,3.57023333333333,6.88333333333333,10.59,12.65,15.18,24.9266666666666,28.16,1833.26662037037,1365.0,0.744572548713199,3.23333333333334,0.853326666666666,983.57,1.1553,100.0,1.2733,256.15,28.14,1.2362797580416327,0.3048036250711637,991.0,315.0,59.0,1365.0,11,5,1
2025-01-25 12:00:00,14.2466666666666,14.52,16.6,18.2433333333333,0,0.0,14.5,14.5636666666666,16.94,18.5,0.0,0.0,14.3776666666666,14.4339999999999,17.67,19.0586666666666,0,0.0,11.1933333333333,7.01666666666666,23.91,28.7066666666666,949,66.5066666666666,14.28,14.58,15.9233333333333,18.6,0.0,0.0,24.0,78.0,118.0,91.0,0.0,60.0,4.40938,3.55472,4.2912,3.54755333333333,6.90333333333333,10.4599999999999,12.6733333333333,15.2566666666666,25.0033333333333,28.0599999999999,1818.77259259259,1320.0,0.725764180401679,3.05666666666666,0.854659999999999,983.18,1.3471,100.0,1.4745,264.23,31.26,1.4670294242278257,0.1482393957413958,949.0,311.0,60.0,1320.0,12,5,1
2025-01-25 13:00:00,14.0633333333333,14.5433333333333,16.6,18.1999999999999,0,0.0,14.5,14.67,16.94,18.5,0.0,0.0,14.231,14.4889999999999,17.67,19.0,0,0.0,11.0599999999999,6.98333333333333,23.97,28.5666666666666,951,64.5133333333333,13.9866666666666,14.2899999999999,15.8999999999999,18.3999999999999,1.0,0.0,22.0,80.0,119.0,92.0,0.0,59.0,4.38736333333333,3.51221333333333,4.27207,3.50376666666666,6.87,10.4099999999999,12.5066666666666,14.9066666666666,24.9599999999999,27.9933333333333,1764.26046296296,1324.0,0.750456085025238,3.03333333333334,0.87515,982.18,1.6716,100.0,1.7051,268.98,45.36,1.7048298136107036,0.0303531979220228,952.0,313.0,59.0,1324.0,13,5,1
2025-01-25 14:00:00,13.8633333333333,14.17,16.4933333333333,18.1999999999999,0,0.0,14.5,14.67,16.8336666666666,18.3973333333333,0.0,0.0,13.9413333333333,14.2913333333333,17.67,19.0,0,0.0,11.0366666666666,7.00666666666666,24.0,28.4833333333333,917,63.74,13.8933333333333,14.1966666666666,15.8999999999999,18.3999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,59.0,4.38795999999999,3.48760333333333,4.27189666666666,3.48002,6.90333333333333,10.3766666666666,12.3999999999999,14.7866666666666,24.9133333333333,27.94,1743.11194444444,1287.0,0.738334680168912,3.02666666666667,0.900356666666664,981.7,2.0567,99.9,1.9289,274.22,53.64,1.923670465680616,-0.1419406547403625,917.0,311.0,59.0,1287.0,14,5,1
2025-01-25 15:00:00,13.97,14.1733333333333,16.3999999999999,18.14,0,0.0,14.5,14.6296666666666,16.8299999999999,18.3899999999999,0.0,0.0,14.0476666666666,14.0116666666666,17.615,18.9156666666666,0,0.0,11.1299999999999,7.01666666666666,23.9833333333333,28.6033333333333,936,65.6333333333333,13.9966666666666,14.3033333333333,15.8566666666666,18.3999999999999,1.0,0.0,24.0,79.0,118.0,91.0,1.0,61.0,4.38906666666666,3.50481,4.2725,3.49752666666666,6.89666666666666,10.51,12.5066666666666,14.9666666666666,25.08,28.0133333333333,1794.88935185185,1311.0,0.730407141057132,2.93333333333333,0.884256666666667,981.86,2.3482,100.0,2.0254,261.21,44.02,2.0016118136342107,0.3095081703605968,937.0,312.0,62.0,1311.0,15,5,1
2025-01-25 16:00:00,14.0566666666666,14.2633333333333,16.3999999999999,18.1,0,0.0,14.5,14.56,16.8299999999999,18.3899999999999,0.0,0.0,14.1466666666666,14.0953333333333,17.56,18.8899999999999,0,0.0,11.1866666666666,7.00333333333333,23.7,28.4499999999999,953,66.0099999999999,14.06,14.3633333333333,15.8,18.36,0.0,0.0,23.0,78.0,118.0,91.0,0.0,63.0,4.41181333333333,3.533,4.29449666666666,3.52653666666666,6.93333333333333,10.4966666666666,12.5,15.02,25.0399999999999,27.8399999999999,1805.19013888888,1326.0,0.734548661348308,2.8,0.878813333333331,982.55,2.5701,99.7,2.6675,261.36,31.86,2.637228529088386,0.4007267589796185,953.0,310.0,63.0,1326.0,16,5,1
2025-01-25 17:00:00,14.0,14.3,16.3999999999999,18.1,0,0.0,14.5,14.626,16.7713333333333,18.3863333333333,0.0,0.0,14.11,14.2823333333333,17.56,18.8899999999999,0,0.0,11.0666666666666,6.97999999999999,23.82,28.4466666666666,936,65.3866666666666,14.0099999999999,14.3166666666666,15.8,18.3,0.0,0.0,24.0,80.0,119.0,92.0,0.0,63.0,4.39250666666666,3.49703333333333,4.2744,3.49046333333333,6.86999999999999,10.3433333333333,12.4733333333333,14.9233333333333,25.0866666666666,27.8799999999999,1788.1437037037,1314.0,0.734840268865622,2.79333333333331,0.895473333333332,983.29,2.7233,98.6,5.57,279.84,25.64,5.488058781473999,-0.9518985298266448,936.0,315.0,63.0,1314.0,17,5,1
2025-01-25 18:00:00,14.01,14.2366666666666,16.3433333333333,18.1,0,0.0,14.5,14.67,16.72,18.2799999999999,0.0,0.0,14.11,14.3043333333333,17.56,18.8276666666666,0,0.0,10.99,7.0,23.8033333333333,28.3033333333333,912,63.62,14.0366666666666,14.3399999999999,15.8,18.3,1.0,0.0,23.0,79.0,119.0,91.0,0.0,63.0,4.38174333333333,3.50323333333333,4.26217,3.49665666666666,6.89666666666666,10.1833333333333,12.46,14.9933333333333,25.0433333333333,27.7733333333333,1739.83027777777,1288.0,0.740302095239494,2.72999999999999,0.878509999999999,983.95,3.2664,83.9,7.2356,274.97,15.12,7.208395563433961,-0.6268498712335995,913.0,312.0,63.0,1288.0,18,5,1
2025-01-25 19:00:00,14.0699999999999,14.2966666666666,16.3,18.0133333333333,0,0.0,14.5,14.67,16.72,18.2799999999999,0.0,0.0,14.1466666666666,14.2896666666666,17.56,18.7799999999999,0,0.0,11.1233333333333,6.98,23.9933333333333,28.6066666666666,937,65.3899999999999,14.07,14.37,15.8,18.3,0.0,0.0,24.0,79.0,118.0,91.0,0.0,62.0,4.38892,3.51082666666666,4.26899333333333,3.50467333333333,6.90666666666666,10.3233333333333,12.51,15.0199999999999,25.2466666666666,28.02,1788.23486111111,1311.0,0.733125177520259,2.77333333333335,0.878093333333334,985.04,3.3582,78.6,6.7244,271.87,0.0,6.720818846470675,-0.2194296992765203,937.0,312.0,62.0,1311.0,19,5,1
2025-01-25 20:00:00,14.0066666666666,14.3,16.3,18.0,0,0.0,14.4119999999999,14.67,16.72,18.2799999999999,0.0,0.0,14.11,14.2566666666666,17.4839999999999,18.7799999999999,0,0.0,11.1233333333333,7.00333333333333,24.0666666666666,28.7033333333333,942,65.32,14.0133333333333,14.3233333333333,15.8,18.2233333333333,1.0,0.0,23.0,78.0,118.0,91.0,0.0,61.0,4.39117333333333,3.50169,4.27354999999999,3.49422666666666,6.90666666666666,10.4199999999999,12.48,14.9399999999999,25.2,28.1,1786.32055555555,1314.0,0.735590258933866,2.89999999999999,0.889483333333335,985.97,3.4183,72.7,8.5045,289.87,0.040001,7.998194971607342,-2.8905704361172444,943.0,310.0,61.0,1314.0,20,5,1
2025-01-25 21:00:00,14.03,14.3,16.3,18.0,0,0.0,14.3899999999999,14.67,16.72,18.2799999999999,0.0,0.0,14.1393333333333,14.176,17.44,18.7799999999999,0,0.0,11.2533333333333,7.01666666666666,24.0066666666666,28.7933333333333,967,67.5833333333333,14.0633333333333,14.3633333333333,15.8,18.1999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,64.0,4.37917333333333,3.51882666666666,4.26168333333333,3.51128333333333,6.92,10.61,12.5499999999999,15.0099999999999,25.2433333333333,28.1466666666666,1848.21643518518,1342.0,0.726105435733524,2.90333333333335,0.860346666666666,986.55,3.4512,70.5,7.9485,287.08,0.0,7.597936144823365,-2.334527487348705,967.0,311.0,64.0,1342.0,21,5,1
2025-01-25 22:00:00,14.1333333333333,14.3299999999999,16.3,18.0,0,0.0,14.3899999999999,14.67,16.6796666666666,18.2103333333333,0.0,0.0,14.22,14.1833333333333,17.44,18.7799999999999,0,0.0,11.2333333333333,7.00666666666666,23.92,28.7633333333333,987,67.4666666666666,14.1466666666666,14.4466666666666,15.8,18.1999999999999,0.0,0.0,24.0,79.0,120.0,92.0,1.0,64.0,4.36873333333333,3.50793,4.25062666666666,3.50156333333333,6.90666666666666,10.59,12.62,15.0733333333333,25.2733333333333,28.1433333333333,1845.02592592592,1367.0,0.740910997938401,2.87000000000001,0.860803333333334,986.78,3.4316,71.0,8.0673,286.62,0.0,7.730270730142746,-2.307432280414384,987.0,315.0,65.0,1367.0,22,5,1
2025-01-25 23:00:00,14.11,14.3999999999999,16.2766666666666,17.9366666666666,0,0.0,14.3899999999999,14.67,16.61,18.17,0.0,0.0,14.2163333333333,14.3849999999999,17.44,18.6993333333333,0,0.0,11.09,7.01666666666666,23.9633333333333,28.5666666666666,938,64.7766666666666,14.0999999999999,14.3866666666666,15.8,18.1999999999999,1.0,0.0,22.0,79.0,118.0,91.0,0.0,63.0,4.37045333333333,3.50357999999999,4.24995333333333,3.49743666666666,6.90666666666666,10.26,12.4299999999999,15.02,25.3566666666666,28.0299999999999,1771.46189814814,1312.0,0.740631227446404,2.67333333333333,0.866873333333334,986.97,3.4767,70.1,8.3369,286.51,0.0,7.993170865501445,-2.369202634832841,939.0,310.0,63.0,1312.0,23,5,1
2025-01-26 00:00:00,14.0,14.3233333333333,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.61,18.17,0.0,0.0,14.11,14.286,17.44,18.67,0,0.0,11.1233333333333,7.00333333333333,23.7966666666666,28.4266666666666,940,65.1666666666666,14.0433333333333,14.34,15.8,18.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,63.0,4.38106,3.51345333333333,4.26119,3.50639666666666,6.90666666666666,10.34,12.4733333333333,15.02,25.03,27.8466666666666,1782.12731481481,1317.0,0.739004440957605,2.81666666666665,0.867606666666668,987.11,3.7477,64.6,9.0779,295.37,0.0,8.202425135649225,-3.8895360011278703,940.0,314.0,63.0,1317.0,0,6,1
2025-01-26 01:00:00,14.1033333333333,14.3,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.61,18.17,0.0,0.0,14.1943333333333,14.3299999999999,17.3593333333333,18.67,0,0.0,11.1999999999999,7.01666666666666,23.92,28.6699999999999,956,66.4466666666666,14.1366666666666,14.4399999999999,15.77,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,63.0,4.37554666666666,3.51426333333333,4.25875333333333,3.50725666666666,6.93333333333333,10.5233333333333,12.6066666666666,15.0733333333333,25.1966666666666,28.0533333333333,1817.13175925925,1330.0,0.731922709084213,2.85666666666667,0.861283333333334,987.0,3.5921,59.9,11.762,300.0,0.0,10.186190799312568,-5.881000000000001,956.0,311.0,63.0,1330.0,1,6,1
2025-01-26 02:00:00,14.1433333333333,14.3799999999999,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.5953333333333,18.1223333333333,0.0,0.0,14.22,14.2713333333333,17.3299999999999,18.67,0,0.0,11.1833333333333,7.01,23.8966666666666,28.61,958,66.3799999999999,14.1333333333333,14.4366666666666,15.6999999999999,18.1166666666666,1.0,0.0,22.0,79.0,118.0,91.0,0.0,63.0,4.36726666666666,3.49507999999999,4.24927666666666,3.48779666666666,6.93333333333333,10.4766666666666,12.5799999999999,15.09,25.1,28.0066666666666,1815.30861111111,1332.0,0.733759533694225,2.90666666666665,0.872186666666667,987.36,3.2089,55.5,12.233,306.03,0.0,9.892938663153142,-7.1955579079797385,959.0,310.0,63.0,1332.0,2,6,1
2025-01-26 03:00:00,14.0566666666666,14.36,16.1366666666666,17.81,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.1576666666666,14.3629999999999,17.3299999999999,18.6296666666666,0,0.0,11.1266666666666,6.97666666666666,23.9566666666666,28.5899999999999,941,65.5133333333333,14.0466666666666,14.3466666666666,15.6999999999999,18.1,0.0,0.0,25.0,79.0,119.0,91.0,0.0,62.0,4.35401666666666,3.47169,4.23454666666666,3.46454,6.89333333333333,10.3966666666666,12.4966666666666,15.0,25.1266666666666,28.0066666666666,1791.60768518518,1317.0,0.735093966659264,2.87999999999999,0.882326666666667,987.74,2.9904,54.8,11.83,299.24,0.0,10.322636474709723,-5.778587734991347,941.0,314.0,62.0,1317.0,3,6,1
2025-01-26 04:00:00,14.0166666666666,14.3,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.11,14.3299999999999,17.3299999999999,18.5599999999999,0,0.0,11.0266666666666,6.98666666666666,23.9766666666666,28.49,929,65.23,14.0166666666666,14.32,15.6999999999999,18.1,1.0,0.0,23.0,79.0,119.0,92.0,0.0,61.0,4.34618999999999,3.43769333333333,4.22865666666666,3.42972,6.89,10.26,12.4866666666666,14.9699999999999,24.9133333333333,27.9199999999999,1783.85930555555,1304.0,0.730999354006727,3.00666666666666,0.908496666666665,988.05,2.5855,52.5,11.849,300.73,0.0,10.185220699199837,-6.054756833151203,930.0,313.0,61.0,1304.0,4,6,1
2025-01-26 05:00:00,14.0,14.3,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.11,14.136,17.3043333333333,18.5599999999999,0,0.0,10.9533333333333,7.00666666666666,24.0966666666666,28.5366666666666,909,63.4966666666666,14.0133333333333,14.32,15.6999999999999,18.1,0.0,0.0,23.0,79.0,118.0,91.0,1.0,59.0,4.35974333333333,3.44973666666666,4.24398666666666,3.44145666666666,6.89,10.2333333333333,12.5,14.9466666666666,24.9266666666666,27.9833333333333,1736.4574537037,1280.0,0.737132946891314,3.05666666666667,0.910006666666666,988.1,2.0519,51.0,11.283,303.47,0.0,9.4119931545018,-6.222577750386991,909.0,311.0,60.0,1280.0,5,6,1
2025-01-26 06:00:00,13.9666666666666,14.2666666666666,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,17.944,0.0,0.0,14.11,14.2139999999999,17.22,18.5599999999999,0,0.0,10.9666666666666,6.98666666666666,23.7733333333333,28.2366666666666,900,63.1466666666666,13.9666666666666,14.2666666666666,15.6999999999999,18.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,59.0,4.38785,3.48366666666666,4.27087333333333,3.47604333333333,6.87333333333333,10.21,12.4533333333333,14.9,24.8666666666666,27.7,1726.88592592592,1271.0,0.736006924903573,2.83333333333333,0.904183333333333,988.7,1.6174,48.1,10.768,299.43,0.0,9.3784612621545,-5.290962894811062,900.0,312.0,59.0,1271.0,6,6,1
2025-01-26 07:00:00,13.8999999999999,14.1999999999999,16.0066666666666,17.7033333333333,0,0.0,14.3899999999999,14.67,16.3973333333333,17.94,0.0,0.0,14.0073333333333,14.2799999999999,17.22,18.472,0,0.0,10.9866666666666,6.98333333333333,23.98,28.4399999999999,909,63.4466666666666,13.9233333333333,14.2233333333333,15.6633333333333,18.0233333333333,1.0,0.0,24.0,78.0,118.0,91.0,0.0,58.0,4.54739333333333,3.64734,4.43342666666666,3.63871666666666,6.89333333333333,10.3099999999999,12.5066666666666,14.8333333333333,24.9066666666666,27.9099999999999,1735.09009259259,1279.0,0.737137515487108,3.00333333333333,0.900053333333333,989.66,1.2139,48.0,11.3,298.4,0.0,9.940028873392771,-5.374553562494102,910.0,311.0,58.0,1279.0,7,6,1
2025-01-26 08:00:00,13.83,14.16,16.0,17.6999999999999,0,0.0,14.3899999999999,14.6003333333333,16.3899999999999,17.94,0.0,0.0,13.9156666666666,14.1356666666666,17.1136666666666,18.44,0,0.0,10.72,6.99666666666666,23.8766666666666,28.0166666666666,840,58.6466666666666,13.7966666666666,14.0233333333333,15.6,18.0,0.0,0.0,23.0,79.0,117.0,90.0,0.0,54.0,4.63299333333333,3.68139666666666,4.52108333333333,3.67162666666666,6.90666666666666,9.95666666666667,12.3333333333333,14.6866666666666,24.5766666666666,27.5733333333333,1603.82342592592,1203.0,0.750082571780293,2.99666666666666,0.951596666666667,989.87,0.59982,46.3,5.5374,297.90002,5.088,4.8937628955832295,-2.5911162617321604,840.0,309.0,54.0,1203.0,8,6,1
2025-01-26 09:00:00,13.8,14.01,15.9399999999999,17.62,0,0.0,14.3679999999999,14.56,16.3276666666666,17.8483333333333,0.0,0.0,13.7799999999999,13.9539999999999,17.1063333333333,18.44,0,0.0,10.6766666666666,7.02999999999999,23.9866666666666,28.07,837,59.37,13.7866666666666,14.02,15.6,17.9033333333333,0.0,0.0,23.0,79.0,118.0,90.0,0.0,52.0,4.61672666666666,3.65713,4.50660333333333,3.64598333333333,6.91333333333333,10.0233333333333,12.4199999999999,14.6799999999999,24.5133333333333,27.6266666666666,1623.60458333333,1199.0,0.738480300134654,3.11333333333331,0.959596666666665,990.2,1.8444,49.5,5.8291,278.07,113.86,5.771376158112891,-0.8183055979070958,837.0,310.0,52.0,1199.0,9,6,1
2025-01-26 10:00:00,13.7933333333333,14.0,15.8999999999999,17.6,0,0.0,14.2799999999999,14.484,16.2799999999999,17.8299999999999,0.0,0.0,13.8459999999999,13.9009999999999,17.0,18.44,0,0.0,10.6833333333333,6.98,24.4366666666666,28.52,853,60.2266666666666,13.8133333333333,14.1,15.6,17.8533333333333,1.0,0.0,24.0,79.0,118.0,91.0,0.0,52.0,4.63931666666666,3.67590666666666,4.52713666666666,3.66614333333333,6.88333333333333,9.87666666666666,12.3599999999999,14.7199999999999,24.4966666666666,28.0466666666666,1647.03203703703,1218.0,0.739512026852341,3.55,0.963409999999999,990.38,3.7191,27.7,9.8339,307.12,276.26,7.841289500680777,-5.934624518578528,854.0,312.0,52.0,1218.0,10,6,1
2025-01-26 11:00:00,13.8,14.0,15.8999999999999,17.56,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8299999999999,0.0,0.0,13.8899999999999,13.9999999999999,17.0,18.3776666666666,0,0.0,10.7299999999999,6.97333333333333,24.5933333333333,28.7266666666666,864,61.2266666666666,13.8066666666666,14.0933333333333,15.6,17.8,0.0,0.0,23.0,80.0,118.0,91.0,0.0,48.0,4.60692666666666,3.64880666666666,4.49312,3.63970666666666,6.87999999999999,9.92666666666666,12.3133333333333,14.7366666666666,24.4199999999999,28.2599999999999,1674.37925925925,1224.0,0.731017177399518,3.84,0.958119999999999,990.39,4.8419,22.6,10.011,309.81,447.3,7.690167806450052,-6.40948048664158,864.0,312.0,48.0,1224.0,11,6,1
2025-01-26 12:00:00,13.7533333333333,14.0,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8299999999999,0.0,0.0,13.8349999999999,14.0733333333333,17.0,18.3299999999999,0,0.0,10.6666666666666,7.00333333333333,24.54,28.5833333333333,842,60.55,13.7533333333333,13.9733333333333,15.6,17.8,0.0,0.0,24.0,79.0,117.0,89.0,1.0,48.0,4.59589333333333,3.62534,4.47936999999999,3.61625666666666,6.88666666666666,9.80999999999999,12.2133333333333,14.65,24.2966666666666,28.1333333333333,1655.87430555555,1200.0,0.724692687104286,3.83666666666668,0.970553333333334,989.15,6.0963,22.6,8.9246,300.62,620.5,7.680192023207507,-4.545672188649307,842.0,309.0,49.0,1200.0,12,6,1
