time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-01-26 13:00:00,13.7266666666666,14.0,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8153333333333,0.0,0.0,13.7909999999999,14.0733333333333,17.0,18.3299999999999,0,0.0,10.7633333333333,7.0,24.5366666666666,28.62,860,60.9966666666666,13.78,14.04,15.6966666666666,17.8,1.0,0.0,23.0,81.0,118.0,91.0,0.0,47.0,4.62002,3.66196999999999,4.50458999999999,3.65308666666666,6.91,9.97333333333333,12.2866666666666,14.7,24.3533333333333,28.1533333333333,1668.08939814814,1221.0,0.731975157539823,3.8,0.958050000000001,987.16,6.7934,19.5,9.1464,300.08997,675.98,7.913823819240818,-4.585632510136052,861.0,313.0,47.0,1221.0,13,6,1
2025-01-26 14:00:00,13.8266666666666,14.0366666666666,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,13.8899999999999,13.9743333333333,17.0,18.3299999999999,0,0.0,10.8099999999999,7.0,24.6766666666666,28.7933333333333,875,61.86,13.8499999999999,14.1533333333333,15.7266666666666,17.8,0.0,0.0,24.0,86.0,117.0,90.0,0.0,52.0,4.62555,3.68772999999999,4.50902333333333,3.68059333333333,6.90333333333333,9.98333333333333,12.3199999999999,14.7799999999999,24.6799999999999,28.32,1691.69916666666,1244.0,0.735355330611874,3.64,0.937819999999999,985.57,7.3652,19.1,8.0349,287.58997,667.5,7.659216881193184,-2.4281710765193942,875.0,317.0,52.0,1244.0,14,6,1
2025-01-26 15:00:00,13.8799999999999,14.1,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,13.9816666666666,13.9743333333333,17.022,18.3299999999999,0,0.0,10.79,6.99333333333333,24.2266666666666,28.4666666666666,875,61.7866666666666,13.8799999999999,14.1799999999999,15.8,17.83,0.0,0.0,23.0,79.0,119.0,91.0,0.0,58.0,4.65996333333333,3.72778666666666,4.54376,3.72091333333333,6.85666666666666,9.92999999999999,12.3666666666666,14.83,24.7599999999999,27.9666666666666,1689.6937037037,1245.0,0.736819932080611,3.20666666666666,0.932176666666666,984.35,7.782,17.5,6.4846,288.09998,585.84,6.163715016545534,-2.0146102240411428,875.0,312.0,58.0,1245.0,15,6,1
2025-01-26 16:00:00,13.8866666666666,14.1266666666666,15.9566666666666,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,14.0,14.132,17.11,18.3299999999999,0,0.0,10.7566666666666,7.01666666666666,24.0766666666666,28.2299999999999,842,60.3233333333333,13.8933333333333,14.1933333333333,15.8733333333333,17.8999999999999,1.0,0.0,23.0,78.0,115.0,89.0,0.0,55.0,4.70767,3.77347333333333,4.59036333333333,3.76598666666666,6.90333333333333,9.88666666666666,12.3233333333333,14.7933333333333,24.7066666666666,27.7766666666666,1649.67560185185,1203.0,0.729234280151543,3.07,0.934196666666668,983.69,7.7677,17.5,5.4615,285.67004,445.64,5.258513040944626,-1.4751348576368564,843.0,305.0,55.0,1203.0,16,6,1
2025-01-26 17:00:00,13.9133333333333,14.1999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3093333333333,17.72,0.0,0.0,14.0,14.1613333333333,17.11,18.3299999999999,0,0.0,10.6833333333333,7.00333333333333,24.1366666666666,28.2433333333333,864,60.1699999999999,13.9233333333333,14.23,15.8999999999999,17.8999999999999,0.0,0.0,24.0,80.0,121.0,93.0,0.0,62.0,4.66377666666666,3.76568666666666,4.55120666666666,3.75671,6.89333333333333,9.83,12.4399999999999,14.8566666666666,24.9566666666666,27.7999999999999,1645.48236111111,1244.0,0.756009319455718,2.84333333333333,0.89809,983.18,7.4604,19.0,4.882,294.32996,260.14,4.448419674040752,-2.011339455091348,864.0,318.0,62.0,1244.0,17,6,1
2025-01-26 18:00:00,14.1299999999999,14.2466666666666,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3899999999999,17.72,0.0,0.0,14.1686666666666,14.154,17.11,18.3299999999999,0,0.0,10.5866666666666,6.97333333333333,23.8566666666666,27.9266666666666,831,60.0533333333333,14.1566666666666,14.46,15.8999999999999,17.9866666666666,1.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.56314999999999,3.70356999999999,4.44900333333333,3.69389666666666,6.87666666666666,9.67333333333332,12.7066666666666,15.0999999999999,24.9266666666666,27.5066666666666,1642.29185185185,1202.0,0.731904014895173,2.57999999999999,0.859579999999999,982.8,5.3973,27.9,2.893,298.13,64.14,2.551279198340277,-1.3639734059416964,832.0,311.0,59.0,1202.0,18,6,1
2025-01-26 19:00:00,14.15,14.3999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3899999999999,17.72,0.0,0.0,14.264,14.209,17.11,18.3299999999999,0,0.0,10.6666666666666,7.01666666666666,23.7266666666666,27.9066666666666,848,61.1466666666666,14.1633333333333,14.4666666666666,15.8999999999999,18.0,0.0,0.0,23.0,78.0,118.0,91.0,1.0,58.0,4.54008333333333,3.70763333333333,4.42583333333333,3.69834666666666,6.9,9.81333333333333,12.7199999999999,15.1333333333333,24.7699999999999,27.4766666666666,1672.19148148148,1217.0,0.727787465417415,2.70666666666667,0.832449999999998,982.81,4.2522,33.4,1.4233,8.03421,0.0,-0.1989265887381863,-1.409330018942685,848.0,310.0,59.0,1217.0,19,6,1
2025-01-26 20:00:00,14.1633333333333,14.3999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.52,16.3899999999999,17.72,0.0,0.0,14.22,14.3813333333333,17.11,18.3299999999999,0,0.0,10.7299999999999,6.98666666666666,23.5266666666666,27.7733333333333,861,61.3633333333333,14.1799999999999,14.48,15.8999999999999,18.0,0.0,0.0,23.0,79.0,118.0,91.0,0.0,60.0,4.52200666666666,3.66729666666666,4.41383666666666,3.65646666666666,6.93,10.0833333333333,12.8599999999999,15.1333333333333,24.8233333333333,27.3133333333333,1678.11671296296,1232.0,0.734156325649556,2.49,0.854709999999998,982.66,3.2019,38.4,1.3032,67.039,0.011841,-1.19994824908539,-0.5083841456191441,861.0,311.0,60.0,1232.0,20,6,1
2025-01-26 21:00:00,14.1999999999999,14.3999999999999,15.9633333333333,17.3766666666666,0,0.0,14.2799999999999,14.56,16.3276666666666,17.72,0.0,0.0,14.3263333333333,14.231,17.11,18.3299999999999,0,0.0,10.7033333333333,6.98666666666666,23.94,28.19,872,61.6233333333333,14.2366666666666,14.5433333333333,15.8999999999999,18.0,1.0,0.0,24.0,80.0,120.0,92.0,0.0,55.0,4.50102,3.65219333333333,4.39352333333333,3.64096,6.86999999999999,10.0533333333333,12.9466666666666,15.2066666666666,24.66,27.74,1685.22699074074,1244.0,0.738179489668154,3.07999999999999,0.848826666666666,982.35,2.3406,40.9,1.3134,79.017,0.0,-1.28934344303807,-0.2502259896468283,873.0,316.0,55.0,1244.0,21,6,1
2025-01-26 22:00:00,14.2333333333333,14.5666666666666,15.8999999999999,17.3,0,0.0,14.2799999999999,14.56,16.2799999999999,17.72,0.0,0.0,14.3483333333333,14.2786666666666,17.11,18.297,0,0.0,10.4233333333333,7.0,23.68,27.5199999999999,783,57.8066666666666,14.2266666666666,14.5266666666666,15.8766666666666,18.0,0.0,0.0,24.0,78.0,118.0,92.0,0.0,41.0,4.51075666666666,3.62140666666666,4.40137333333333,3.60990666666666,6.90666666666666,9.57,12.87,15.19,23.9933333333333,27.1699999999999,1580.85175925925,1136.0,0.718599953060934,3.17666666666665,0.889349999999999,982.31,1.7664,41.4,1.1156,71.49899,0.0,-1.0579436295965556,-0.3540037239861546,783.0,312.0,41.0,1136.0,22,6,1
2025-01-26 23:00:00,14.1,14.4666666666666,15.85,17.3,0,0.0,14.2799999999999,14.6003333333333,16.2176666666666,17.6136666666666,0.0,0.0,14.231,14.4143333333333,17.0366666666666,18.22,0,0.0,10.2133333333333,6.97666666666666,23.7666666666666,27.4166666666666,768,54.6666666666666,14.14,14.4533333333333,15.8,17.9166666666666,0.0,0.0,23.0,79.0,118.0,91.0,0.0,44.0,4.49835333333333,3.60589666666666,4.38773999999999,3.59518666666666,6.89333333333333,9.25666666666666,12.7533333333333,15.0899999999999,24.02,27.1333333333333,1494.98148148148,1123.0,0.751179873403609,3.11333333333332,0.892456666666666,982.21,1.3104,42.2,0.96523,97.11902,0.0,-0.9577888993294038,0.1196218091376706,768.0,311.0,44.0,1123.0,23,6,1
2025-01-27 00:00:00,14.0133333333333,14.3566666666666,15.8,17.2299999999999,0,0.0,14.2799999999999,14.67,16.17,17.599,0.0,0.0,14.1466666666666,14.3446666666666,17.0,18.22,0,0.0,10.1833333333333,7.00666666666666,23.2999999999999,26.93,736,54.85,14.0133333333333,14.3166666666666,15.7199999999999,17.8966666666666,1.0,0.0,24.0,79.0,118.0,90.0,0.0,40.0,4.49259666666666,3.59169333333333,4.37926333333333,3.58134666666666,6.92999999999999,9.24333333333333,12.6433333333333,14.94,23.4066666666666,26.6399999999999,1499.99513888888,1088.0,0.725335683958235,3.23333333333334,0.900903333333335,982.18,0.8605,43.6,1.1054,108.649994,0.0,-1.0473551565433337,0.3534916350666433,737.0,311.0,40.0,1088.0,0,0,1
2025-01-27 01:00:00,13.9833333333333,14.2499999999999,15.7099999999999,17.1999999999999,0,0.0,14.2799999999999,14.67,16.0636666666666,17.5,0.0,0.0,14.0916666666666,14.2566666666666,16.9156666666666,18.11,0,0.0,10.1166666666666,6.98,23.1033333333333,26.5899999999999,717,53.4,13.99,14.2933333333333,15.6433333333333,17.8,0.0,0.0,24.0,78.0,117.0,91.0,0.0,40.0,4.46519333333333,3.55782333333333,4.35741666666666,3.54493666666666,6.93,9.24333333333333,12.7133333333333,14.9233333333333,23.2,26.3033333333333,1460.34166666666,1067.0,0.730650932144874,3.10333333333334,0.90737,981.58,0.20035,45.5,1.3806,77.55301,0.0,-1.3481501552713058,-0.2975693513148723,717.0,310.0,40.0,1067.0,1,0,1
2025-01-27 02:00:00,14.0266666666666,14.2366666666666,15.64,17.1133333333333,0,0.0,14.2799999999999,14.5673333333333,16.008,17.4559999999999,0.0,0.0,14.11,14.2346666666666,16.8863333333333,18.0843333333333,0,0.0,10.22,7.0,22.9299999999999,26.5533333333333,739,54.0833333333333,14.04,14.3466666666666,15.5066666666666,17.7933333333333,1.0,0.0,22.0,80.0,119.0,92.0,1.0,40.0,4.47540666666666,3.578,4.36625666666666,3.56604666666666,6.91333333333333,9.34,12.7666666666666,15.0066666666666,23.0533333333333,26.2333333333333,1479.02893518518,1094.0,0.73967450803322,3.17999999999999,0.897406666666666,981.25,-0.21735,46.8,1.3269,66.32901,0.0,-1.2152625823512186,-0.5327292613861634,740.0,313.0,41.0,1094.0,2,0,1
2025-01-27 03:00:00,14.0,14.3,15.5466666666666,17.1,0,0.0,14.2799999999999,14.56,15.9216666666666,17.3899999999999,0.0,0.0,14.11,14.2456666666666,16.7799999999999,18.0,0,0.0,10.2333333333333,7.01333333333333,22.66,26.2233333333333,734,53.9566666666666,14.05,14.3533333333333,15.3533333333333,17.6999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,40.0,4.51192333333333,3.60252,4.40516666666666,3.59105,6.91666666666666,9.47333333333333,12.8466666666666,15.0033333333333,22.66,25.9466666666666,1475.5649537037,1086.0,0.735989288220836,3.28666666666665,0.909403333333332,981.04,-0.47131,47.6,1.1693,77.26401,0.0,-1.1405308426382277,-0.2577826351617474,734.0,312.0,40.0,1086.0,3,0,1
2025-01-27 04:00:00,14.0666666666666,14.3,15.3833333333333,17.0,0,0.0,14.2799999999999,14.56,15.8263333333333,17.3019999999999,0.0,0.0,14.11,14.2676666666666,16.703,17.9119999999999,0,0.0,10.2766666666666,6.98666666666666,22.6333333333333,26.2266666666666,738,54.7833333333333,14.0633333333333,14.3633333333333,15.2433333333333,17.68,1.0,0.0,24.0,79.0,118.0,90.0,0.0,39.0,4.49097666666666,3.56492666666666,4.38327333333333,3.55147,6.9,9.45666666666666,12.7933333333333,15.0066666666666,22.68,25.9266666666666,1498.17199074074,1089.0,0.726885836025786,3.24666666666665,0.92605,980.54,-0.69431,48.4,1.4601,90.03,0.0,-1.460099799852652,0.0007645065373186,739.0,311.0,39.0,1089.0,4,0,1
2025-01-27 05:00:00,14.04,14.3,15.2966666666666,16.9599999999999,0,0.0,14.2799999999999,14.56,15.72,17.2433333333333,0.0,0.0,14.1356666666666,14.297,16.626,17.8569999999999,0,0.0,10.1966666666666,6.99333333333333,22.3466666666666,25.9633333333333,719,53.0766666666666,14.0566666666666,14.3533333333333,15.1366666666666,17.6,0.0,0.0,23.0,78.0,118.0,91.0,0.0,40.0,4.47686333333333,3.56749,4.36921999999999,3.55459333333333,6.91666666666666,9.36333333333333,12.7733333333333,15.02,22.4566666666666,25.6533333333333,1451.49939814814,1069.0,0.736479809336367,3.19666666666668,0.909373333333333,980.17,-0.9317,49.8,1.4053,92.98001,0.0,-1.4033996599378082,0.0730580898083475,719.0,310.0,40.0,1069.0,5,0,1
2025-01-27 06:00:00,14.0,14.3,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.56,15.632,17.17,0.0,0.0,14.1136666666666,14.3116666666666,16.52,17.7799999999999,0,0.0,10.2066666666666,7.01666666666666,22.13,25.7766666666666,720,53.2033333333333,13.9999999999999,14.3133333333333,15.03,17.5333333333333,0.0,0.0,24.0,79.0,118.0,91.0,0.0,40.0,4.44306333333333,3.54755,4.33411333333333,3.53493666666666,6.93,9.38666666666666,12.7333333333333,14.9566666666666,22.1666666666666,25.45,1454.96337962962,1072.0,0.736788303409316,3.28333333333332,0.895513333333332,980.33,-1.1521,52.0,1.2248,86.770996,0.0,-1.2228554812557817,-0.0689892162782804,720.0,312.0,40.0,1072.0,6,0,1
2025-01-27 07:00:00,13.9733333333333,14.2133333333333,15.11,16.81,0,0.0,14.2799999999999,14.56,15.5366666666666,17.082,0.0,0.0,14.0256666666666,14.231,16.4216666666666,17.67,0,0.0,10.27,6.99333333333333,22.1433333333333,25.8133333333333,726,53.8366666666666,13.9833333333333,14.29,14.9066666666666,17.3999999999999,0.0,0.0,24.0,79.0,117.0,90.0,0.0,40.0,4.50286333333333,3.58496666666666,4.39455333333333,3.57252333333333,6.93666666666666,9.48333333333333,12.7366666666666,14.9299999999999,22.1833333333333,25.4733333333333,1472.28328703703,1076.0,0.730837610855071,3.28999999999999,0.917896666666667,980.87,-1.3327,54.7,0.85372,95.600006,0.0,-0.8496455271884414,0.0833085621570529,726.0,310.0,40.0,1076.0,7,0,1
2025-01-27 08:00:00,13.9566666666666,14.1999999999999,15.0266666666666,16.7633333333333,0,0.0,14.2799999999999,14.508,15.4376666666666,17.0239999999999,0.0,0.0,14.022,14.2016666666666,16.3299999999999,17.626,0,0.0,10.1199999999999,6.96666666666666,22.1433333333333,25.7033333333333,712,51.82,13.9466666666666,14.2533333333333,14.8,17.3,1.0,0.0,24.0,79.0,119.0,92.0,0.0,40.0,4.47346333333333,3.53689999999999,4.36459666666666,3.52482,6.88999999999999,9.25999999999999,12.6599999999999,14.9099999999999,22.2066666666666,25.36,1417.13305555555,1067.0,0.75292859468422,3.15333333333333,0.936563333333332,981.21,-0.64777,50.5,1.066,88.07001,5.28,-1.0653952846445371,-0.0359010787746799,713.0,314.0,40.0,1067.0,8,0,1
2025-01-27 09:00:00,13.97,14.1999999999999,14.9833333333333,16.6999999999999,0,0.0,14.2799999999999,14.44,15.3899999999999,16.94,0.0,0.0,14.0366666666666,14.1466666666666,16.22,17.56,0,0.0,10.0399999999999,7.01999999999999,22.31,25.6966666666666,691,51.6033333333333,14.0366666666666,14.3399999999999,14.7033333333333,17.3,0.0,0.0,23.0,79.0,118.0,91.0,1.0,40.0,4.47779333333333,3.52124666666666,4.37401,3.50604,6.94,9.29666666666666,12.8566666666666,15.0066666666666,22.4233333333333,25.4399999999999,1411.20782407407,1043.0,0.739083203910335,3.01666666666665,0.956546666666666,981.9,0.68848,45.9,0.53384,58.13199,127.04,-0.4533724810501457,-0.2818484327194941,691.0,311.0,41.0,1043.0,9,0,1
2025-01-27 10:00:00,14.1499999999999,14.2866666666666,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.44,15.2946666666666,16.94,0.0,0.0,14.2419999999999,14.1173333333333,16.2163333333333,17.4719999999999,0,0.0,10.2166666666666,7.0,23.2066666666666,26.74,730,53.82,14.2066666666666,14.51,14.6999999999999,17.3,1.0,0.0,23.0,79.0,117.0,90.0,0.0,40.0,4.49442333333333,3.55270666666666,4.38965333333333,3.53858,6.93666666666666,9.35333333333333,12.9866666666666,15.1966666666666,23.2899999999999,26.4699999999999,1471.8275,1080.0,0.733781642210109,3.18,0.941716666666666,982.03,2.0638,42.4,0.38822,114.06,322.04,-0.354491067185359,0.1582746084682735,731.0,309.0,40.0,1080.0,10,0,1
2025-01-27 11:00:00,14.3266666666666,14.5,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.44,15.2799999999999,16.94,0.0,0.0,14.412,13.9229999999999,16.11,17.44,0,0.0,10.3166666666666,7.01333333333333,24.0666666666666,27.7966666666666,772,55.44,14.4133333333333,14.6899999999999,14.61,17.2266666666666,0.0,0.0,24.0,78.0,118.0,91.0,0.0,51.0,4.48841,3.57402666666666,4.38205333333333,3.56236666666666,6.94,9.45666666666666,13.0566666666666,15.4066666666666,24.5833333333333,27.4533333333333,1516.13,1134.0,0.747956969389168,2.87,0.914383333333332,982.19,3.4981,38.1,0.25118,255.84998,491.18,0.2435589391993335,0.061403872321665,772.0,311.0,51.0,1134.0,11,0,1
2025-01-27 12:00:00,14.4133333333333,14.6933333333333,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.456,15.2799999999999,16.94,0.0,0.0,14.56,14.1386666666666,16.11,17.44,0,0.0,10.3099999999999,7.00666666666666,23.8233333333333,27.59,776,56.72,14.4666666666666,14.7266666666666,14.6,17.1999999999999,1.0,0.0,23.0,79.0,117.0,90.0,0.0,56.0,4.43415333333333,3.54117666666666,4.32351333333333,3.5289,6.91333333333333,9.39333333333333,13.0333333333333,15.4166666666666,24.7466666666666,27.2466666666666,1551.13444444444,1142.0,0.736235343164608,2.5,0.892976666666667,981.67,4.6146,34.1,1.1947,307.75,598.54,0.94463683375177,-0.7314159844571563,777.0,309.0,56.0,1142.0,12,0,1
2025-01-27 13:00:00,14.5,14.7166666666666,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.56,15.2799999999999,16.94,0.0,0.0,14.56,14.2273333333333,16.11,17.44,0,0.0,10.3633333333333,6.97333333333333,23.91,27.7199999999999,790,57.46,14.5533333333333,14.7766666666666,14.6899999999999,17.1999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,57.0,4.46996333333333,3.58170666666666,4.36075666666666,3.57073666666666,6.87666666666666,9.42333333333333,13.0833333333333,15.4666666666666,24.8233333333333,27.3733333333333,1571.37138888888,1159.0,0.737572293981707,2.55,0.888256666666666,980.33,5.5445,31.6,1.9137,300.47998,655.7,1.6492390020522307,-0.9706999557586072,790.0,312.0,57.0,1159.0,13,0,1
2025-01-27 14:00:00,14.6233333333333,14.81,14.95,16.6999999999999,0,0.0,14.2799999999999,14.56,15.2799999999999,16.94,0.0,0.0,14.626,14.4776666666666,16.1136666666666,17.44,0,0.0,10.4466666666666,7.0,23.8799999999999,27.7999999999999,813,58.3433333333333,14.6566666666666,14.8733333333333,14.7266666666666,17.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,60.0,4.48196,3.60704333333333,4.37096666666666,3.59664333333333,6.88333333333333,9.46999999999999,13.1466666666666,15.56,24.9599999999999,27.4266666666666,1595.52810185185,1187.0,0.74395430492406,2.46666666666667,0.874916666666665,979.24,6.6354,29.2,2.4421,284.87,657.54,2.3603154905001698,-0.6267082218265074,813.0,314.0,60.0,1187.0,14,0,1
2025-01-27 15:00:00,14.6433333333333,14.8999999999999,15.0,16.6999999999999,0,0.0,14.3899999999999,14.6223333333333,15.3643333333333,16.94,0.0,0.0,14.67,14.4759999999999,16.22,17.44,0,0.0,10.5466666666666,7.0,24.0166666666666,28.0866666666666,833,58.8566666666666,14.66,14.8666666666666,14.8066666666666,17.2333333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,62.0,4.47846666666666,3.61093666666666,4.36609666666666,3.60087999999999,6.90333333333333,9.58,13.1,15.5699999999999,25.1866666666666,27.6733333333333,1609.56634259259,1208.0,0.750512711426499,2.48666666666666,0.867529999999999,978.6,7.6203,27.3,2.5814,277.78003,580.4,2.5576384270053305,-0.3494447548693462,834.0,312.0,62.0,1208.0,15,0,1
2025-01-27 16:00:00,14.6999999999999,14.8999999999999,15.07,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.7139999999999,14.5129999999999,16.231,17.44,0,0.0,10.7299999999999,7.0,23.9799999999999,28.2233333333333,861,60.1466666666666,14.7366666666666,14.9733333333333,14.8999999999999,17.3,0.0,0.0,24.0,79.0,119.0,92.0,1.0,63.0,4.48086333333333,3.62108333333333,4.36906333333333,3.61208333333333,6.91,9.77,13.1466666666666,15.6333333333333,25.3466666666666,27.7466666666666,1644.84425925925,1239.0,0.753262804685212,2.4,0.859780000000001,978.24,8.104,26.0,2.1958,277.67004,442.56,2.176154453399859,-0.2930689934946414,861.0,314.0,64.0,1239.0,16,0,1
2025-01-27 17:00:00,14.6999999999999,14.9833333333333,15.1,16.6999999999999,0,0.0,14.4633333333333,14.67,15.489,16.94,0.0,0.0,14.7799999999999,14.4613333333333,16.3299999999999,17.464,0,0.0,10.75,6.99666666666667,23.9066666666666,28.1666666666666,866,59.6366666666666,14.6799999999999,14.8966666666666,14.9933333333333,17.3233333333333,0.0,0.0,22.0,78.0,117.0,91.0,0.0,64.0,4.52395,3.66538666666666,4.40922,3.65718666666666,6.87666666666666,9.76333333333333,13.0333333333333,15.5933333333333,25.3066666666666,27.6866666666666,1630.89717592592,1238.0,0.759091387412046,2.37999999999999,0.858563333333332,978.06,7.9849,26.7,1.7354,250.73999,259.42,1.638272102962281,0.5724313728784836,866.0,308.0,64.0,1238.0,17,0,1
2025-01-27 18:00:00,14.5366666666666,14.9266666666666,15.1633333333333,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.012,0.0,0.0,14.6846666666666,14.5593333333333,16.3299999999999,17.56,0,0.0,10.7633333333333,6.98666666666666,23.8833333333333,28.13,863,59.74,14.47,14.72,15.0533333333333,17.3999999999999,1.0,0.0,23.0,79.0,118.0,91.0,0.0,62.0,4.55121,3.69362333333333,4.43218333333333,3.68637333333333,6.88666666666666,9.68333333333333,12.84,15.4133333333333,25.2,27.6466666666666,1633.72305555555,1237.0,0.757166274781714,2.44666666666666,0.857586666666667,978.33,6.1409,34.6,1.1801,198.71997,65.62,0.37874496872242,1.117670908034853,864.0,311.0,62.0,1237.0,18,0,1
2025-01-27 19:00:00,14.2733333333333,14.7333333333333,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.4459999999999,14.5156666666666,16.3483333333333,17.56,0,0.0,10.6033333333333,7.00666666666666,23.7066666666666,27.7333333333333,832,58.1966666666666,14.2666666666666,14.5566666666666,15.1,17.3999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,61.0,4.47380666666666,3.59391999999999,4.35749,3.58637666666666,6.87666666666666,9.58,12.6833333333333,15.2066666666666,24.9199999999999,27.3533333333333,1591.51717592592,1207.0,0.75839583653741,2.43333333333334,0.879886666666667,979.0,5.3109,38.0,1.0354,165.84998,0.0,-0.2531155721070625,1.0039848938888047,832.0,314.0,61.0,1207.0,19,0,1
2025-01-27 20:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.3299999999999,14.33,16.44,17.56,0,0.0,10.4999999999999,7.0,23.8499999999999,27.7999999999999,812,58.0333333333333,14.1966666666666,14.4966666666666,15.1,17.3999999999999,1.0,0.0,23.0,79.0,119.0,90.0,0.0,56.0,4.46957666666666,3.56671666666666,4.35909,3.55638666666666,6.87666666666666,9.67333333333333,12.7999999999999,15.1466666666666,24.6199999999999,27.4466666666666,1587.05046296296,1180.0,0.743517630685154,2.82666666666667,0.902859999999999,979.54,4.7271,40.7,0.57089,100.75,0.060059,-0.5608711075575162,0.1064847069170265,813.0,311.0,56.0,1180.0,20,0,1
2025-01-27 21:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.3299999999999,14.176,16.44,17.56,0,0.0,10.4933333333333,6.97666666666666,24.0966666666666,28.0066666666666,797,57.41,14.2199999999999,14.5166666666666,15.1,17.3999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,46.0,4.47541333333333,3.55739666666666,4.36502333333333,3.54713999999999,6.87333333333333,9.59666666666666,12.8499999999999,15.1966666666666,24.4333333333333,27.6266666666666,1570.00402777777,1154.0,0.735029961441181,3.19333333333333,0.918016666666666,980.1,4.1291,42.9,0.43115,115.32001,0.0,-0.3897308181095695,0.1843914637819377,797.0,311.0,46.0,1154.0,21,0,1
2025-01-27 22:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.04,0.0,0.0,14.3299999999999,14.165,16.44,17.56,0,0.0,10.5633333333333,6.99666666666666,23.7866666666666,27.79,828,56.9533333333333,14.2433333333333,14.54,15.1,17.3999999999999,1.0,0.0,25.0,78.0,117.0,91.0,0.0,47.0,4.47342999999999,3.56107666666666,4.36493,3.55027333333333,6.93333333333333,9.72333333333333,12.8233333333333,15.2133333333333,24.3366666666666,27.3933333333333,1557.51546296296,1187.0,0.762111213805795,3.05666666666666,0.912353333333332,980.13,3.5641,44.5,0.62789,80.77399,0.0,-0.6197673535536692,-0.1006691589767251,829.0,311.0,47.0,1187.0,22,0,1
2025-01-27 23:00:00,14.2366666666666,14.6,15.1633333333333,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,16.94,0.0,0.0,14.3299999999999,14.1646666666666,16.3593333333333,17.56,0,0.0,10.5733333333333,7.00666666666666,24.1966666666666,28.22,831,58.2466666666666,14.26,14.56,15.1,17.3999999999999,0.0,0.0,22.0,79.0,118.0,91.0,1.0,51.0,4.46828333333333,3.56685333333333,4.35942,3.55504999999999,6.88666666666666,9.76666666666666,12.8866666666666,15.2266666666666,24.5366666666666,27.78,1592.88453703703,1193.0,0.748955729220102,3.24333333333334,0.901429999999999,980.31,2.9778,44.6,0.89012,32.532013,0.0,-0.4786805039579758,-0.7504522566629661,831.0,310.0,52.0,1193.0,23,0,1
2025-01-28 00:00:00,14.1999999999999,14.6,15.1,16.6899999999999,0,0.0,14.5,14.7103333333333,15.5,16.94,0.0,0.0,14.3299999999999,14.1663333333333,16.3299999999999,17.56,0,0.0,10.58,7.01,23.9433333333333,27.9733333333333,822,59.01,14.2033333333333,14.5066666666666,15.0766666666666,17.3266666666666,0.0,0.0,24.0,78.0,118.0,91.0,0.0,45.0,4.46857666666666,3.57181333333333,4.35737333333333,3.56092,6.92333333333333,9.69,12.8133333333333,15.1866666666666,24.2566666666666,27.5666666666666,1613.75958333333,1178.0,0.729972427222869,3.30999999999999,0.896763333333333,980.62,2.3804,44.5,0.79388,351.0,0.0,0.1241901931061386,-0.7841060198316679,822.0,311.0,45.0,1178.0,0,1,1
2025-01-28 01:00:00,14.1266666666666,14.4733333333333,15.1,16.6,0,0.0,14.5,14.67,15.4633333333333,16.9069999999999,0.0,0.0,14.253,14.0003333333333,16.2676666666666,17.548,0,0.0,10.5533333333333,7.01666666666666,23.9866666666666,27.9633333333333,827,59.4099999999999,14.1733333333333,14.4733333333333,15.0,17.3,1.0,0.0,24.0,80.0,119.0,92.0,0.0,47.0,4.47370666666666,3.57103,4.36230666666666,3.55958666666666,6.91,9.76666666666666,12.7966666666666,15.1533333333333,24.2399999999999,27.5533333333333,1624.69847222222,1190.0,0.732443601287042,3.31333333333332,0.902676666666668,980.64,1.8589,44.4,0.94645,327.41,0.0,0.5097804397834694,-0.7974280567638516,828.0,315.0,47.0,1190.0,1,1,1
2025-01-28 02:00:00,14.12,14.3999999999999,15.0066666666666,16.6,0,0.0,14.5,14.67,15.3899999999999,16.8299999999999,0.0,0.0,14.22,14.1163333333333,16.22,17.44,0,0.0,10.4466666666666,6.99,23.7733333333333,27.7466666666666,803,58.2733333333333,14.1066666666666,14.4233333333333,14.9633333333333,17.2266666666666,0.0,0.0,23.0,79.0,118.0,90.0,0.0,40.0,4.44430666666666,3.52552666666666,4.33438,3.51437666666666,6.90666666666666,9.66333333333333,12.7866666666666,15.0599999999999,23.9666666666666,27.3866666666666,1593.61379629629,1153.0,0.723512812627298,3.42,0.918779999999999,980.41,1.4301,44.6,0.85768,328.11,0.0,0.4531038985643873,-0.7282251296856992,803.0,310.0,40.0,1153.0,2,1,1
2025-01-28 03:00:00,14.0166666666666,14.33,14.9799999999999,16.5533333333333,0,0.0,14.4963333333333,14.67,15.3349999999999,16.8189999999999,0.0,0.0,14.1283333333333,14.1576666666666,16.1686666666666,17.44,0,0.0,10.21,6.99333333333333,23.4533333333333,27.0533333333333,742,54.8299999999999,14.0233333333333,14.3266666666666,14.8933333333333,17.1966666666666,0.0,0.0,23.0,79.0,117.0,91.0,0.0,40.0,4.43313333333333,3.49593333333333,4.3261,3.48202,6.91333333333333,9.43666666666666,12.7933333333333,14.9733333333333,23.5433333333333,26.7633333333333,1499.44819444444,1092.0,0.728267908185113,3.22000000000001,0.937199999999999,980.18,0.87436,45.4,0.77173,289.16,0.0,0.72898058179673,-0.253287394600089,742.0,310.0,40.0,1092.0,3,1,1
2025-01-28 04:00:00,14.0333333333333,14.3,14.8999999999999,16.3999999999999,0,0.0,14.3899999999999,14.6186666666666,15.2799999999999,16.72,0.0,0.0,14.11,14.088,16.11,17.3959999999999,0,0.0,10.2066666666666,6.98666666666666,23.0,26.5299999999999,724,53.05,14.04,14.3433333333333,14.8,17.1,1.0,0.0,24.0,78.0,118.0,91.0,0.0,39.0,4.43124333333333,3.48117666666666,4.32556,3.46774333333333,6.90333333333333,9.36666666666667,12.8266666666666,15.0366666666666,23.0699999999999,26.2566666666666,1450.77013888888,1075.0,0.740985750384494,3.18666666666668,0.950066666666664,980.0,0.62015,47.0,0.76951,284.81,0.0,0.7439459468343059,-0.1966979112466832,725.0,311.0,39.0,1075.0,4,1,1
2025-01-28 05:00:00,14.0933333333333,14.3,14.8233333333333,16.3899999999999,0,0.0,14.3899999999999,14.56,15.1846666666666,16.7053333333333,0.0,0.0,14.165,14.044,16.0513333333333,17.3299999999999,0,0.0,10.2333333333333,7.00333333333333,22.66,26.2933333333333,731,53.6066666666666,14.1066666666666,14.4066666666666,14.7266666666666,17.1,0.0,0.0,24.0,79.0,117.0,90.0,0.0,40.0,4.46658666666666,3.53724666666666,4.35840333333333,3.52359,6.91666666666666,9.43666666666666,12.8066666666666,15.0766666666666,22.7366666666666,25.9733333333333,1465.99342592592,1081.0,0.737383934254164,3.23666666666665,0.929340000000001,979.93,0.44308,47.3,0.66608,312.2,0.0,0.4934351254946784,-0.4474196501362574,731.0,310.0,40.0,1081.0,5,1,1
2025-01-28 06:00:00,13.9633333333333,14.2833333333333,14.7566666666666,16.3,0,0.0,14.3899999999999,14.56,15.1149999999999,16.61,0.0,0.0,14.132,14.0293333333333,15.9633333333333,17.2493333333333,0,0.0,10.28,6.98333333333333,22.59,26.3066666666666,742,54.2899999999999,13.9733333333333,14.28,14.6233333333333,17.0233333333333,0.0,0.0,23.0,78.0,118.0,91.0,1.0,40.0,4.59275666666666,3.67214666666666,4.48263666666666,3.65895,6.92333333333333,9.48666666666666,12.6766666666666,14.8999999999999,22.6933333333333,25.9399999999999,1484.68069444444,1093.0,0.736185230999445,3.24666666666665,0.920610000000001,980.38,0.33121,47.5,0.73105,265.17,0.0,0.728453974952309,0.0615541133977308,742.0,310.0,41.0,1093.0,6,1,1
2025-01-28 07:00:00,13.8999999999999,14.1999999999999,14.6999999999999,16.3,0,0.0,14.3899999999999,14.56,15.06,16.566,0.0,0.0,14.0,13.989,15.8899999999999,17.22,0,0.0,10.1866666666666,7.01,22.5066666666666,26.1166666666666,725,53.7566666666666,13.8899999999999,14.21,14.4466666666666,17.0,1.0,0.0,24.0,80.0,118.0,91.0,0.0,40.0,4.58692666666666,3.65432666666666,4.47776666666666,3.64149333333333,6.90666666666666,9.34666666666666,12.5866666666666,14.8633333333333,22.6533333333333,25.7999999999999,1470.09550925925,1079.0,0.733965917999218,3.14666666666666,0.932599999999999,980.76,0.24088,48.8,0.67057,253.56,0.0,0.6431548380799338,0.1897787637075713,726.0,313.0,40.0,1079.0,7,1,1
2025-01-28 08:00:00,13.77,14.1033333333333,14.6,16.2033333333333,0,0.0,14.3239999999999,14.552,14.9439999999999,16.5,0.0,0.0,13.8533333333333,14.187,15.7946666666666,17.121,0,0.0,9.91666666666666,6.99333333333333,22.2766666666666,25.5366666666666,671,50.1333333333333,13.7233333333333,13.9666666666666,14.3666666666666,16.9866666666666,0.0,0.0,23.0,79.0,118.0,91.0,0.0,40.0,4.54633333333333,3.57424333333333,4.4369,3.56257999999999,6.90333333333333,9.03,12.4199999999999,14.6133333333333,22.3733333333333,25.2999999999999,1371.0074074074,1022.0,0.745437256194417,2.92666666666665,0.972089999999999,981.0,-0.20593,45.7,0.60959,270.89,5.472,0.6095164582679166,-0.0094686430144496,671.0,311.0,40.0,1022.0,8,1,1
2025-01-28 09:00:00,13.77,13.9399999999999,14.5666666666666,16.1999999999999,0,0.0,14.2799999999999,14.4289999999999,14.9179999999999,16.4853333333333,0.0,0.0,13.8093333333333,14.0476666666666,15.7799999999999,17.11,0,0.0,10.0233333333333,7.03999999999999,21.8566666666666,25.22,675,51.8133333333333,13.8099999999999,14.0866666666666,14.3,16.8999999999999,1.0,0.0,24.0,78.0,117.0,90.0,0.0,40.0,4.59219333333333,3.63055,4.48858666666666,3.61661333333333,6.94333333333333,9.33333333333333,12.6899999999999,14.7733333333333,21.8866666666666,24.9533333333333,1416.95074074074,1025.0,0.723384356653188,3.06666666666665,0.961643333333333,981.3,1.5204,39.4,0.45692,318.55,128.54,0.302465600137565,-0.34247692934477,676.0,309.0,40.0,1025.0,9,1,1
2025-01-28 10:00:00,14.05,14.1166666666666,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.0953333333333,14.0,15.7579999999999,17.0073333333333,0,0.0,10.3966666666666,7.01,23.06,26.82,766,55.6433333333333,14.1433333333333,14.45,14.2866666666666,16.8999999999999,0.0,0.0,24.0,79.0,118.0,90.0,0.0,40.0,4.60166333333333,3.66604,4.49661,3.65096,6.91333333333333,9.65666666666666,12.96,15.1266666666666,23.13,26.4866666666666,1521.69060185185,1117.0,0.734051980501584,3.35666666666666,0.935623333333333,981.41,3.2395,34.1,0.31712,315.94,324.26,0.2205288252118035,-0.227886225232465,766.0,311.0,40.0,1117.0,10,1,1
2025-01-28 11:00:00,14.3366666666666,14.46,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.428,14.2823333333333,15.67,17.0,0,0.0,10.6033333333333,7.01,24.0266666666666,28.0799999999999,830,59.8,14.3933333333333,14.6733333333333,14.1999999999999,16.8999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,57.0,4.63223666666666,3.73073,4.52541333333333,3.71802666666666,6.88999999999999,9.87333333333333,13.0833333333333,15.3999999999999,24.9066666666666,27.6599999999999,1635.36388888888,1198.0,0.732558672806425,2.75333333333332,0.901506666666666,981.72,4.8189,30.6,0.3832,323.89,493.82,0.2258340798838093,-0.3095823127425616,830.0,311.0,57.0,1198.0,11,1,1
2025-01-28 12:00:00,14.4533333333333,14.6999999999999,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.56,14.3116666666666,15.67,17.0,0,0.0,10.6233333333333,7.0,23.7633333333333,27.8433333333333,840,59.2266666666666,14.4466666666666,14.7233333333333,14.1999999999999,16.8999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,59.0,4.5696,3.67991333333333,4.45635666666666,3.67048,6.91666666666666,9.68666666666666,12.96,15.4333333333333,24.8466666666666,27.4533333333333,1619.68481481481,1214.0,0.749528543390586,2.60666666666666,0.889686666666667,981.29,6.2107,28.4,0.29416,312.55,612.66,0.2167039927863622,-0.1989208011004586,841.0,314.0,59.0,1214.0,12,1,1
2025-01-28 13:00:00,14.35,14.6999999999999,14.5733333333333,16.1999999999999,0,0.0,14.2799999999999,14.3923333333333,14.863,16.4119999999999,0.0,0.0,14.488,14.5119999999999,15.67,17.0,0,0.0,10.5233333333333,7.0,23.8966666666666,27.8633333333333,804,58.7866666666666,14.3766666666666,14.6666666666666,14.3,16.8999999999999,0.0,0.0,22.0,79.0,117.0,90.0,1.0,60.0,4.60738333333333,3.71459666666666,4.49553333333333,3.70415999999999,6.88,9.57333333333333,12.8699999999999,15.3433333333333,25.08,27.4766666666666,1607.65203703703,1173.0,0.729635501325201,2.39666666666666,0.892786666666665,980.1,7.4223,27.3,0.17145,302.81,668.92,0.1440989320766836,-0.0929010240759449,804.0,308.0,61.0,1173.0,13,1,1
2025-01-28 14:00:00,14.5366666666666,14.7266666666666,14.62,16.1999999999999,0,0.0,14.2799999999999,14.44,14.94,16.5,0.0,0.0,14.566,14.5276666666666,15.7689999999999,17.0183333333333,0,0.0,11.0299999999999,7.02666666666666,23.9666666666666,28.5366666666666,942,64.3066666666666,14.6133333333333,14.8366666666666,14.3666666666666,16.9766666666666,0.0,0.0,25.0,79.0,119.0,92.0,0.0,65.0,4.60963666666666,3.76397999999999,4.49627333333333,3.75451,6.91,10.3099999999999,13.1533333333333,15.5333333333333,25.4599999999999,27.9599999999999,1758.6087037037,1322.0,0.75173061364692,2.5,0.845656666666666,978.94,8.3849,27.4,0.26181,138.16,657.56,-0.1746410800075051,0.1950511965454511,942.0,315.0,65.0,1322.0,14,1,1
2025-01-28 15:00:00,14.6999999999999,14.8833333333333,14.6999999999999,16.1999999999999,0,0.0,14.3789999999999,14.56,15.004,16.5,0.0,0.0,14.7543333333333,14.616,15.8203333333333,17.11,0,0.0,11.2833333333333,6.98666666666666,24.2066666666666,29.1566666666666,1004,68.8433333333333,14.7166666666666,14.9266666666666,14.5266666666666,17.0,1.0,0.0,22.0,78.0,119.0,92.0,0.0,65.0,4.60712333333333,3.82985666666666,4.49037333333333,3.82164999999999,6.88666666666666,10.6066666666666,13.12,15.63,25.69,28.3999999999999,1882.67393518518,1381.0,0.733531162348705,2.70999999999997,0.777266666666666,978.49,9.0182,27.6,0.41628,41.291992,579.44,-0.2747017817734757,-0.3127746305096973,1005.0,311.0,65.0,1381.0,15,1,1
2025-01-28 16:00:00,14.6999999999999,14.9933333333333,14.7833333333333,16.2533333333333,0,0.0,14.3899999999999,14.5966666666666,15.0636666666666,16.5733333333333,0.0,0.0,14.7799999999999,14.7806666666666,15.8936666666666,17.11,0,0.0,11.1733333333333,6.99999999999999,24.1333333333333,28.8666666666666,973,67.0399999999999,14.7633333333333,15.0199999999999,14.6766666666666,17.0966666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,65.0,4.54450666666666,3.7532,4.42686333333333,3.74606666666666,6.88,10.3433333333333,13.0666666666666,15.6499999999999,25.5033333333333,28.2566666666666,1833.35777777777,1352.0,0.737444712858374,2.75333333333333,0.791306666666665,978.2,9.2177,27.7,0.64959,50.419983,441.56,-0.5006620797643679,-0.4138896591919369,974.0,313.0,65.0,1352.0,16,1,1
2025-01-28 17:00:00,14.63,14.9666666666666,14.8633333333333,16.3,0,0.0,14.4706666666666,14.67,15.17,16.61,0.0,0.0,14.7213333333333,14.5256666666666,16.0,17.2053333333333,0,0.0,11.04,6.99333333333333,24.0666666666666,28.6899999999999,936,63.7933333333333,14.5833333333333,14.7966666666666,14.8,17.1133333333333,0.0,0.0,22.0,79.0,119.0,92.0,0.0,64.0,4.48400333333333,3.66243333333333,4.36653333333333,3.65431666666666,6.85333333333333,10.1366666666666,12.9133333333333,15.4766666666666,25.4033333333333,28.0766666666666,1744.57046296296,1312.0,0.752047582974499,2.67333333333333,0.821569999999999,978.1,9.0113,29.0,1.3794,94.58899,259.64,-1.3749780176080972,0.1103621814504738,936.0,312.0,64.0,1312.0,17,1,1
2025-01-28 18:00:00,14.3899999999999,14.8366666666666,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2249999999999,16.61,0.0,0.0,14.5746666666666,14.5293333333333,16.0916666666666,17.22,0,0.0,10.77,6.99666666666666,23.7466666666666,28.0,872,60.2699999999999,14.3766666666666,14.67,14.8999999999999,17.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.42716333333333,3.58250666666666,4.3086,3.57612,6.87333333333333,9.69,12.7666666666666,15.3399999999999,25.16,27.5466666666666,1648.21708333333,1250.0,0.758395245771883,2.38666666666667,0.844656666666667,978.36,7.3505,36.6,3.0376,108.44,66.88,-2.881635691119308,0.9608275098410488,872.0,314.0,64.0,1250.0,18,1,1
2025-01-28 19:00:00,14.2533333333333,14.7133333333333,14.9133333333333,16.3,0,0.0,14.5,14.7066666666666,15.2799999999999,16.654,0.0,0.0,14.4143333333333,14.5696666666666,16.11,17.2603333333333,0,0.0,10.47,6.98666666666666,23.6766666666666,27.6233333333333,793,57.3433333333333,14.27,14.56,14.95,17.1999999999999,1.0,0.0,23.0,78.0,117.0,90.0,0.0,58.0,4.42884333333333,3.55306,4.31054,3.54605999999999,6.90666666666666,9.34666666666666,12.68,15.26,24.8233333333333,27.2566666666666,1568.18087962962,1160.0,0.739710587642139,2.43333333333332,0.875783333333333,978.94,6.2219,40.7,3.019,111.01001,0.0,-2.818290246340088,1.0824052325189153,794.0,308.0,58.0,1160.0,19,1,1
2025-01-28 20:00:00,14.14,14.5599999999999,15.0,16.3,0,0.0,14.5,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.2933333333333,14.4963333333333,16.11,17.3299999999999,0,0.0,10.1599999999999,7.01,23.7566666666666,27.3033333333333,738,53.6566666666666,14.1066666666666,14.4066666666666,15.0,17.1999999999999,0.0,0.0,23.0,78.0,118.0,90.0,1.0,54.0,4.39954333333333,3.49008333333333,4.28447,3.48100666666666,6.92,9.03666666666666,12.6233333333333,15.06,24.5466666666666,27.0033333333333,1467.36078703703,1102.0,0.75100821129697,2.45666666666666,0.90946,979.43,5.4986,43.8,2.6398,105.0,0.052002,-2.5498509962378826,0.6832305152616346,738.0,309.0,55.0,1102.0,20,1,1
2025-01-28 21:00:00,14.1399999999999,14.3999999999999,15.0,16.3,0,0.0,14.5,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.2383333333333,14.3569999999999,16.1943333333333,17.3299999999999,0,0.0,10.32,7.04666666666666,24.2066666666666,27.9266666666666,789,56.58,14.1799999999999,14.4766666666666,15.0,17.1999999999999,0.0,0.0,24.0,80.0,120.0,93.0,0.0,47.0,4.41665666666666,3.52394999999999,4.30775666666666,3.51299333333333,6.93333333333333,9.40666666666667,12.8333333333333,15.1533333333333,24.4666666666666,27.5933333333333,1547.30583333333,1153.0,0.745166194789114,3.12666666666666,0.892706666666666,979.91,4.8748,48.2,2.2471,88.64899,0.0,-2.2464753393565258,-0.0529807480409842,789.0,317.0,47.0,1153.0,21,1,1
2025-01-28 22:00:00,14.3599999999999,14.5533333333333,15.0,16.3,0,0.0,14.5,14.7286666666666,15.2799999999999,16.72,0.0,0.0,14.477,14.2726666666666,16.22,17.3299999999999,0,0.0,10.6366666666666,7.0,23.8633333333333,27.9533333333333,831,58.86,14.4033333333333,14.6899999999999,15.0,17.1999999999999,1.0,0.0,23.0,79.0,117.0,91.0,0.0,50.0,4.42373,3.53275333333333,4.31481666666666,3.52160333333333,6.89,9.74666666666666,13.0133333333333,15.3733333333333,24.4999999999999,27.5266666666666,1609.65749999999,1192.0,0.740530205959963,3.02666666666667,0.890976666666667,979.85,4.2815,53.8,1.9436,77.03,0.0,-1.894014323480282,-0.4362232254838452,832.0,310.0,50.0,1192.0,22,1,1
2025-01-28 23:00:00,14.3666666666666,14.6999999999999,15.0,16.3,0,0.0,14.5,14.67,15.2799999999999,16.72,0.0,0.0,14.536,14.3716666666666,16.22,17.3299999999999,0,0.0,10.5466666666666,6.99666666666666,23.84,27.8333333333333,828,57.6466666666666,14.34,14.64,15.0,17.1999999999999,0.0,0.0,24.0,79.0,119.0,91.0,0.0,53.0,4.44537333333333,3.56053666666666,4.33337333333333,3.55019666666666,6.92,9.62,12.89,15.3166666666666,24.58,27.47,1576.4762037037,1194.0,0.757385361856315,2.88999999999999,0.884836666666666,979.71,3.778,57.8,1.6506,82.643005,0.0,-1.6370115251043484,-0.2113613651439998,828.0,313.0,53.0,1194.0,23,1,1
2025-01-29 00:00:00,14.1566666666666,14.6333333333333,14.9866666666666,16.3,0,0.0,14.5,14.67,15.2799999999999,16.72,0.0,0.0,14.319,14.4229999999999,16.2016666666666,17.3299999999999,0,0.0,10.3066666666666,6.97999999999999,24.0099999999999,27.7333333333333,778,55.8033333333333,14.1166666666666,14.4166666666666,15.0,17.1999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,45.0,4.43266666666666,3.54922333333333,4.31516,3.54124666666666,6.90333333333333,9.21333333333333,12.5733333333333,15.0333333333333,24.24,27.4166666666666,1526.0661574074,1136.0,0.74439760981917,3.17666666666667,0.883443333333334,979.39,3.3588,59.9,1.2629,87.25101,0.0,-1.2614466951936223,-0.0605693419568661,778.0,313.0,45.0,1136.0,0,2,1
2025-01-29 01:00:00,14.0266666666666,14.3233333333333,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2799999999999,16.6466666666666,0.0,0.0,14.11,14.4486666666666,16.11,17.3299999999999,0,0.0,10.62,7.01,24.0399999999999,28.1366666666666,827,59.5166666666666,14.0566666666666,14.3599999999999,15.0,17.1999999999999,1.0,0.0,23.0,77.0,116.0,89.0,0.0,43.0,4.42809333333333,3.55682666666666,4.31508666666666,3.54548,6.9,9.87,12.7066666666666,15.0266666666666,24.2133333333333,27.71,1627.61550925925,1176.0,0.722529364773138,3.49666666666666,0.871266666666667,978.66,2.9491,61.2,1.0824,79.55301,0.0,-1.0644571535281857,-0.1962669822019821,828.0,305.0,43.0,1176.0,1,2,1
2025-01-29 02:00:00,14.1233333333333,14.3366666666666,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2763333333333,16.61,0.0,0.0,14.2163333333333,14.2983333333333,16.11,17.3299999999999,0,0.0,10.8166666666666,7.00666666666666,24.1966666666666,28.5666666666666,901,61.9099999999999,14.16,14.4533333333333,14.8999999999999,17.1666666666666,0.0,0.0,24.0,80.0,120.0,93.0,1.0,52.0,4.40513333333333,3.54369333333333,4.29475,3.53266666666666,6.94999999999999,10.17,12.8,15.1199999999999,24.6966666666666,28.0399999999999,1693.06652777777,1271.0,0.750708834618709,3.34333333333332,0.861439999999999,978.41,2.6078,62.1,0.76285,93.474,0.0,-0.7614481857725832,0.0462253489293662,901.0,317.0,53.0,1271.0,2,2,1
2025-01-29 03:00:00,14.1,14.3999999999999,14.8566666666666,16.3,0,0.0,14.5,14.67,15.17,16.61,0.0,0.0,14.22,14.3569999999999,16.0696666666666,17.3299999999999,0,0.0,10.7333333333333,6.99333333333333,24.0199999999999,28.21,858,60.0666666666666,14.1166666666666,14.4166666666666,14.8999999999999,17.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,52.0,4.39055333333333,3.50749666666666,4.28138333333333,3.49586333333333,6.89999999999999,10.0099999999999,12.84,15.1033333333333,24.4166666666666,27.7266666666666,1642.65648148148,1222.0,0.743916950242634,3.31,0.883056666666665,978.37,2.3159,62.7,0.61166,91.93201,0.0,-0.6113122938207286,0.0206212275007873,858.0,312.0,52.0,1222.0,3,2,1
2025-01-29 04:00:00,14.0833333333333,14.3799999999999,14.8,16.2766666666666,0,0.0,14.4376666666666,14.6186666666666,15.17,16.5916666666666,0.0,0.0,14.1686666666666,14.3093333333333,16.0,17.3043333333333,0,0.0,10.3433333333333,6.96666666666666,23.66,27.4033333333333,773,56.73,14.07,14.3833333333333,14.81,17.08,1.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.39320333333333,3.48202333333333,4.28427666666666,3.46993,6.87666666666666,9.52,12.7733333333333,15.0133333333333,23.77,27.0833333333333,1551.40791666666,1123.0,0.723858624115353,3.31333333333331,0.91118,977.79,1.9969,63.3,0.62349,80.767,0.0,-0.615412073781497,-0.1000387901963896,774.0,309.0,40.0,1123.0,4,2,1
2025-01-29 05:00:00,14.1266666666666,14.3,14.7533333333333,16.1999999999999,0,0.0,14.3899999999999,14.56,15.093,16.5,0.0,0.0,14.176,14.2579999999999,16.0,17.22,0,0.0,10.1766666666666,6.99999999999999,23.24,26.8,735,53.6133333333333,14.1466666666666,14.4533333333333,14.79,17.0,0.0,0.0,25.0,80.0,119.0,91.0,0.0,40.0,4.43118999999999,3.50627333333333,4.32266666666666,3.49267333333333,6.90666666666666,9.30333333333333,12.86,15.1466666666666,23.3433333333333,26.5466666666666,1466.17574074074,1090.0,0.743430660944717,3.20333333333331,0.924916666666665,977.13,1.667,63.8,0.77035,118.399994,0.0,-0.6776373164768098,0.3663970384952748,735.0,315.0,40.0,1090.0,5,2,1
2025-01-29 06:00:00,14.11,14.3833333333333,14.6999999999999,16.1999999999999,0,0.0,14.3899999999999,14.56,15.06,16.5,0.0,0.0,14.22,14.192,16.0,17.22,0,0.0,10.3133333333333,6.99666666666666,22.9966666666666,26.7299999999999,746,54.87,14.1166666666666,14.44,14.6999999999999,16.9866666666666,0.0,0.0,24.0,78.0,116.0,90.0,0.0,39.0,4.39985333333333,3.50608,4.28684,3.49447,6.91333333333333,9.43,12.7699999999999,15.0666666666666,23.0366666666666,26.4233333333333,1500.54208333333,1093.0,0.728403429760522,3.38666666666666,0.893773333333333,976.99,1.3772,64.5,1.0776,103.390015,0.0,-1.048306791436891,0.2495488549909415,746.0,308.0,39.0,1093.0,6,2,1
2025-01-29 07:00:00,14.0066666666666,14.35,14.6533333333333,16.1766666666666,0,0.0,14.3899999999999,14.56,14.9759999999999,16.4669999999999,0.0,0.0,14.1393333333333,14.2066666666666,15.8899999999999,17.1503333333333,0,0.0,10.2666666666666,6.99333333333333,23.1799999999999,26.8966666666666,752,54.9066666666666,13.9833333333333,14.2833333333333,14.65,16.8999999999999,1.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.44932666666666,3.53721999999999,4.33613333333333,3.52639333333333,6.91,9.35666666666666,12.6233333333333,14.9133333333333,23.3433333333333,26.59,1501.54481481481,1102.0,0.733910829118949,3.24666666666668,0.912106666666667,977.11,1.075,64.8,1.0731,94.21701,0.0,-1.070194785940653,0.0789096327797805,753.0,309.0,40.0,1102.0,7,2,1
2025-01-29 08:00:00,13.7866666666666,14.1766666666666,14.6,16.1,0,0.0,14.3899999999999,14.56,14.94,16.3899999999999,0.0,0.0,13.8973333333333,14.2066666666666,15.8899999999999,17.11,0,0.0,9.76999999999999,6.97333333333333,22.8999999999999,26.0466666666666,666,48.6933333333333,13.75,13.9933333333333,14.58,16.8999999999999,1.0,0.0,25.0,80.0,119.0,92.0,0.0,41.0,4.5475,3.58311,4.43797333333333,3.57036666666666,6.87666666666666,8.79999999999999,12.4366666666666,14.6566666666666,23.0666666666666,25.8533333333333,1331.6274074074,1024.0,0.76898387214308,2.78666666666666,0.964389999999999,977.47,1.2594,67.5,0.85002,89.61902,5.952,-0.8500012087081112,-0.0056520434136644,667.0,316.0,41.0,1024.0,8,2,1
2025-01-29 09:00:00,13.7933333333333,14.0,14.4999999999999,16.1,0,0.0,14.3496666666666,14.508,14.8593333333333,16.3899999999999,0.0,0.0,13.8459999999999,14.06,15.8606666666666,17.066,0,0.0,9.75666666666666,7.02,21.9933333333333,25.0966666666666,633,48.9166666666666,13.8733333333333,14.1533333333333,14.3999999999999,16.8866666666666,0.0,0.0,24.0,79.0,117.0,90.0,1.0,39.0,4.59507333333333,3.65156333333333,4.48933333333333,3.63710999999999,6.93333333333333,8.95,12.6866666666666,14.8266666666666,21.9966666666666,24.8666666666666,1337.7349537037,983.0,0.734824187166844,2.87,0.943509999999999,977.79,2.6966,60.5,0.47819,68.29199,106.44,-0.4442771819593799,-0.1768713139269113,633.0,310.0,40.0,983.0,9,2,1
