time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-01-29 10:00:00,14.1166666666666,14.1766666666666,14.3999999999999,16.1,0,0.0,14.2799999999999,14.4106666666666,14.8299999999999,16.3899999999999,0.0,0.0,14.154,13.9166666666666,15.7799999999999,17.0,0,0.0,10.38,7.01999999999999,23.1,26.9,774,56.6366666666666,14.1933333333333,14.4933333333333,14.3999999999999,16.8,0.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.63090666666666,3.71420666666666,4.52244666666666,3.70056333333333,6.93333333333333,9.65999999999999,12.9333333333333,15.1899999999999,23.16,26.54,1548.85550925925,1123.0,0.725051493368206,3.37999999999999,0.916699999999999,977.43,4.1531,54.7,1.298,93.97299,265.92,-1.294880676971259,0.0899334887928515,774.0,309.0,40.0,1123.0,10,2,1
2025-01-29 11:00:00,14.33,14.4933333333333,14.3999999999999,16.1,0,0.0,14.2799999999999,14.3556666666666,14.8299999999999,16.3899999999999,0.0,0.0,14.3996666666666,14.1313333333333,15.7799999999999,17.0,0,0.0,10.5433333333333,6.98999999999999,23.8699999999999,27.8633333333333,824,58.0,14.3666666666666,14.6633333333333,14.3999999999999,16.8366666666666,0.0,0.0,24.0,80.0,119.0,91.0,0.0,61.0,4.65142666666666,3.75387333333333,4.53997666666666,3.74229,6.92,9.65333333333333,12.9333333333333,15.3666666666666,24.9366666666666,27.4733333333333,1586.13888888888,1199.0,0.755923714120593,2.53666666666667,0.897553333333333,977.54,5.6766,51.2,0.67432,78.72101,442.68,-0.6612964834764811,-0.1318879196198052,824.0,314.0,61.0,1199.0,11,2,1
2025-01-29 12:00:00,14.4866666666666,14.6866666666666,14.4133333333333,16.1,0,0.0,14.2799999999999,14.44,14.8299999999999,16.3899999999999,0.0,0.0,14.536,14.5476666666666,15.7799999999999,17.0,0,0.0,10.6999999999999,7.03999999999999,23.75,27.9933333333333,857,60.42,14.5666666666666,14.7733333333333,14.3999999999999,16.8999999999999,1.0,0.0,24.0,79.0,118.0,91.0,0.0,63.0,4.66189666666666,3.79119333333333,4.54826,3.77986333333333,6.93,9.84,13.0599999999999,15.52,25.0966666666666,27.5099999999999,1652.31916666666,1233.0,0.746223868169133,2.41333333333334,0.870703333333333,976.3,6.9074,48.9,1.6312,92.72101,555.12,-1.629360877733702,0.0774375239200012,858.0,312.0,63.0,1233.0,12,2,1
2025-01-29 13:00:00,14.7399999999999,14.8633333333333,14.6,16.1,0,0.0,14.2799999999999,14.44,14.8703333333333,16.3899999999999,0.0,0.0,14.7543333333333,14.5036666666666,15.7799999999999,17.0,0,0.0,11.0066666666666,7.02666666666666,23.8966666666666,28.4599999999999,920,64.3399999999999,14.7866666666666,15.06,14.5066666666666,16.8999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.65039333333333,3.84152333333333,4.54071999999999,3.83075666666666,6.96,10.2033333333333,13.2499999999999,15.75,25.3833333333333,27.8933333333333,1759.52027777777,1295.0,0.735996064583891,2.51,0.808869999999999,974.53,8.0071,47.6,2.5333,109.73999,567.54,-2.384430720405818,0.855627856947745,920.0,311.0,64.0,1295.0,13,2,1
2025-01-29 14:00:00,14.8999999999999,15.07,14.6466666666666,16.1,0,0.0,14.3863333333333,14.528,14.94,16.3899999999999,0.0,0.0,14.9229999999999,14.566,15.7836666666666,17.033,0,0.0,11.34,7.00333333333333,24.1499999999999,29.0999999999999,1003,69.1799999999999,14.8833333333333,15.18,14.6266666666666,16.9933333333333,1.0,0.0,25.0,79.0,118.0,92.0,0.0,66.0,4.63779,3.84829333333333,4.52458,3.83927333333333,6.90999999999999,10.5833333333333,13.3133333333333,15.8366666666666,25.66,28.43,1891.88083333333,1384.0,0.731547133210028,2.76999999999999,0.789496666666667,973.09,8.9845,46.1,2.8192,102.33002,579.9,-2.754171835265868,0.6020183899419016,1004.0,314.0,66.0,1384.0,14,2,1
2025-01-29 15:00:00,14.8999999999999,15.1,14.7166666666666,16.1899999999999,0,0.0,14.4083333333333,14.56,15.024,16.4853333333333,0.0,0.0,15.0,14.803,15.8899999999999,17.11,0,0.0,11.43,7.0,24.1866666666666,29.2666666666666,1023,70.8399999999999,14.9033333333333,15.2033333333333,14.7366666666666,17.03,0.0,0.0,22.0,79.0,119.0,92.0,0.0,70.0,4.62252333333333,3.84573,4.50578,3.83869,6.91333333333333,10.6133333333333,13.2266666666666,15.81,25.7666666666666,28.54,1937.27722222222,1405.0,0.725244680463617,2.77333333333332,0.776793333333332,971.94,9.7151,45.1,3.6437,100.25,548.84,-3.58554909001379,0.6483728966430369,1023.0,312.0,70.0,1405.0,15,2,1
2025-01-29 16:00:00,14.84,15.1,14.8,16.1999999999999,0,0.0,14.5,14.659,15.1003333333333,16.5,0.0,0.0,14.9779999999999,14.7603333333333,15.9926666666666,17.143,0,0.0,11.36,7.00666666666666,24.2066666666666,29.2166666666666,1026,69.8133333333333,14.8633333333333,15.1666666666666,14.8633333333333,17.1,1.0,0.0,23.0,79.0,120.0,92.0,1.0,67.0,4.60701,3.81854666666666,4.48977333333333,3.81141,6.89666666666666,10.54,13.1366666666666,15.7866666666666,25.6366666666666,28.5333333333333,1909.20074074074,1409.0,0.738005160972926,2.89666666666665,0.788463333333333,971.31,9.785,45.7,3.8826,98.05701,432.4,-3.844275242196573,0.5441788513296683,1027.0,314.0,68.0,1409.0,16,2,1
2025-01-29 17:00:00,14.8,15.1,14.8933333333333,16.2633333333333,0,0.0,14.5183333333333,14.67,15.1736666666666,16.5916666666666,0.0,0.0,14.8899999999999,14.6933333333333,16.099,17.22,0,0.0,11.2333333333333,6.99333333333333,24.2566666666666,29.1133333333333,969,67.34,14.8033333333333,15.0866666666666,14.97,17.1933333333333,0.0,0.0,23.0,77.0,116.0,91.0,0.0,67.0,4.60050333333333,3.80090666666666,4.48152333333333,3.79515333333333,6.87666666666666,10.2966666666666,13.08,15.69,25.76,28.46,1841.56194444444,1343.0,0.729272237652126,2.7,0.799596666666665,970.99,9.3893,48.0,4.3578,98.484985,252.6,-4.310101981223301,0.6429943634706095,969.0,307.0,67.0,1343.0,17,2,1
2025-01-29 18:00:00,14.6866666666666,15.0399999999999,14.9633333333333,16.3,0,0.0,14.61,14.7543333333333,15.2799999999999,16.61,0.0,0.0,14.7873333333333,14.7873333333333,16.187,17.2969999999999,0,0.0,11.0533333333333,6.98,24.2299999999999,28.8566666666666,951,65.3966666666666,14.6533333333333,14.88,15.07,17.2333333333333,0.0,0.0,23.0,81.0,121.0,93.0,0.0,66.0,4.50924999999999,3.69240666666666,4.38774,3.68653666666666,6.86333333333333,10.01,12.8966666666666,15.53,25.7066666666666,28.2799999999999,1788.41717592592,1335.0,0.74647012898924,2.57333333333331,0.816843333333331,971.15,7.9464,56.1,4.8527,103.83002,65.68,-4.712016187256349,1.160000319411223,951.0,318.0,66.0,1335.0,18,2,1
2025-01-29 19:00:00,14.5333333333333,14.8666666666666,15.0,16.3,0,0.0,14.61,14.7799999999999,15.2799999999999,16.6393333333333,0.0,0.0,14.6296666666666,14.7763333333333,16.2236666666666,17.3299999999999,0,0.0,10.9966666666666,6.98333333333333,23.9633333333333,28.5133333333333,934,65.3033333333333,14.5,14.74,15.1,17.3,1.0,0.0,24.0,78.0,118.0,91.0,0.0,63.0,4.50112666666666,3.68091666666666,4.38288666666666,3.67422333333333,6.89,10.04,12.8299999999999,15.4399999999999,25.3033333333333,27.9633333333333,1785.86476851851,1309.0,0.732978231652945,2.66,0.820209999999999,971.56,6.8181,62.8,4.7125,106.399994,0.080078,-4.520767244353204,1.3305336419584244,935.0,311.0,63.0,1309.0,19,2,1
2025-01-29 20:00:00,14.5733333333333,14.8,15.0,16.3,0,0.0,14.61,14.7799999999999,15.3569999999999,16.72,0.0,0.0,14.56,14.5633333333333,16.3299999999999,17.3813333333333,0,0.0,11.0333333333333,7.0,23.8066666666666,28.4433333333333,925,64.9066666666666,14.5066666666666,14.7566666666666,15.1933333333333,17.3,0.0,0.0,22.0,78.0,118.0,91.0,0.0,62.0,4.58463,3.75227333333333,4.46770666666666,3.74529,6.88333333333333,10.1933333333333,12.9266666666666,15.4433333333333,25.11,27.8666666666666,1775.01703703703,1296.0,0.730133837004381,2.75666666666664,0.832356666666669,971.8,6.2975,66.0,3.0518,107.42999,0.0,-2.9116725520565465,0.9141368549623838,925.0,309.0,62.0,1296.0,20,2,1
2025-01-29 21:00:00,14.5199999999999,14.8,15.0,16.3499999999999,0,0.0,14.61,14.8313333333333,15.3899999999999,16.72,0.0,0.0,14.56,14.4853333333333,16.3299999999999,17.44,0,0.0,11.0266666666666,7.02,23.7933333333333,28.3599999999999,923,64.4866666666666,14.5333333333333,14.7399999999999,15.1999999999999,17.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.48807333333333,3.65657,4.37253,3.64936,6.91666666666666,10.1933333333333,12.9133333333333,15.4433333333333,25.14,27.8333333333333,1763.5312037037,1299.0,0.73659031225072,2.69333333333333,0.831503333333333,971.92,5.9287,68.0,1.6043,92.50702,0.0,-1.6027644759297406,0.0701749577674561,923.0,313.0,63.0,1299.0,21,2,1
2025-01-29 22:00:00,14.46,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.5723333333333,16.3299999999999,17.44,0,0.0,11.0099999999999,7.01,23.8433333333333,28.3966666666666,928,63.9366666666666,14.5433333333333,14.7566666666666,15.1999999999999,17.3,1.0,0.0,24.0,80.0,120.0,92.0,0.0,59.0,4.46816999999999,3.63063666666666,4.35423333333333,3.62231333333333,6.90666666666666,10.1966666666666,12.9833333333333,15.4433333333333,24.8666666666666,27.8333333333333,1748.49023148148,1304.0,0.745786265500111,2.96666666666666,0.837533333333332,972.09,5.5794,69.5,1.006,87.354004,0.0,-1.0049274343109809,-0.0464419182328764,929.0,316.0,59.0,1304.0,22,2,1
2025-01-29 23:00:00,14.4933333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.507,16.3299999999999,17.44,0,0.0,10.8766666666666,6.98999999999999,23.8866666666666,28.3133333333333,901,63.88,14.4866666666666,14.7433333333333,15.1999999999999,17.3,0.0,0.0,23.0,78.0,118.0,92.0,1.0,57.0,4.45966666666666,3.62800333333333,4.34480333333333,3.61952666666666,6.9,10.06,12.9199999999999,15.4466666666666,24.8633333333333,27.8133333333333,1746.94055555555,1270.0,0.726985240545932,2.95,0.831663333333332,971.96,5.2257,70.6,0.84002,54.38199,0.0,-0.6828671599180519,-0.4892096097844498,901.0,311.0,58.0,1270.0,23,2,1
2025-01-30 00:00:00,14.4333333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.7359999999999,16.3299999999999,17.44,0,0.0,10.9633333333333,7.0,23.88,28.4233333333333,918,63.0666666666666,14.4399999999999,14.7133333333333,15.1999999999999,17.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,58.0,4.45922,3.62656333333333,4.34275333333333,3.61885,6.89666666666666,10.1499999999999,12.9166666666666,15.4366666666666,24.83,27.8666666666666,1724.69814814814,1289.0,0.74737715778499,3.03666666666666,0.832656666666667,971.74,4.8409,71.7,0.3822,41.242004,0.0,-0.251961866066337,-0.2873883401399041,918.0,313.0,58.0,1289.0,0,3,1
2025-01-30 01:00:00,14.3999999999999,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.5523333333333,16.3299999999999,17.44,0,0.0,11.0033333333333,6.99333333333333,23.8366666666666,28.4066666666666,919,64.3233333333333,14.4199999999999,14.7033333333333,15.1999999999999,17.3,1.0,0.0,24.0,79.0,118.0,91.0,0.0,57.0,4.46683333333333,3.64161333333333,4.35322333333333,3.63302666666666,6.87333333333333,10.19,12.9366666666666,15.41,24.7799999999999,27.8399999999999,1759.06449074074,1289.0,0.732775862843552,3.06,0.825220000000001,971.33,4.4998,72.8,0.68134,329.1,0.0,0.3498961966773138,-0.5846339428657478,920.0,312.0,57.0,1289.0,1,3,1
2025-01-30 02:00:00,14.3933333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.6956666666666,16.3299999999999,17.44,0,0.0,10.9466666666666,7.00666666666666,23.9033333333333,28.4066666666666,911,64.03,14.4,14.6866666666666,15.1999999999999,17.3,0.0,0.0,23.0,78.0,118.0,92.0,0.0,56.0,4.45976666666666,3.62108,4.34471333333333,3.61189,6.91,10.1599999999999,12.9733333333333,15.3866666666666,24.7033333333333,27.8666666666666,1751.04263888888,1278.0,0.729850873769096,3.16333333333333,0.838686666666666,971.11,4.1672,74.2,1.0589,270.73,0.0,1.0588140552142824,-0.0134909777513219,911.0,311.0,56.0,1278.0,2,3,1
2025-01-30 03:00:00,14.2933333333333,14.7166666666666,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.4519999999999,14.593,16.3299999999999,17.44,0,0.0,10.86,7.02333333333333,23.8066666666666,28.1733333333333,895,63.6333333333333,14.3,14.5966666666666,15.1999999999999,17.3,1.0,0.0,24.0,80.0,120.0,92.0,0.0,57.0,4.43090333333333,3.58787666666666,4.31884666666666,3.57721999999999,6.90666666666666,10.1466666666666,12.9033333333333,15.2866666666666,24.62,27.6733333333333,1740.1949074074,1269.0,0.729228659731336,3.05333333333334,0.843026666666667,971.08,3.8935,75.4,1.5107,282.23,0.0,1.4764148310433054,-0.3200214628354917,896.0,316.0,57.0,1269.0,3,3,1
2025-01-30 04:00:00,14.2966666666666,14.63,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.44,14.421,16.3299999999999,17.44,0,0.0,10.8366666666666,6.99333333333333,23.7933333333333,28.1366666666666,879,62.0833333333333,14.2733333333333,14.57,15.1666666666666,17.3,0.0,0.0,22.0,78.0,118.0,91.0,0.0,52.0,4.43856666666666,3.57585,4.32574666666666,3.56614333333333,6.87999999999999,10.1133333333333,12.9099999999999,15.2466666666666,24.48,27.6599999999999,1697.80671296296,1240.0,0.730354044740457,3.17999999999998,0.862716666666667,970.8,3.5324,77.3,1.2576,259.85,0.0,1.2379182692232915,0.221621566466827,879.0,309.0,52.0,1240.0,4,3,1
2025-01-30 05:00:00,14.2833333333333,14.6,15.0,16.3999999999999,0,0.0,14.61,14.8606666666666,15.3129999999999,16.72,0.0,0.0,14.44,14.56,16.2456666666666,17.44,0,0.0,10.85,7.01,24.0233333333333,28.35,888,61.8366666666666,14.3333333333333,14.6266666666666,15.1,17.2733333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,54.0,4.44960333333333,3.61789,4.33707666666666,3.60673,6.94666666666666,10.1166666666666,12.9933333333333,15.3,24.5966666666666,27.8466666666666,1691.06106481481,1256.0,0.742728944644906,3.25000000000001,0.831713333333333,970.68,3.2546,78.5,1.3876,289.38,0.0,1.308976567246629,-0.460449895644718,888.0,314.0,54.0,1256.0,5,3,1
2025-01-30 06:00:00,14.47,14.6633333333333,14.9399999999999,16.3333333333333,0,0.0,14.61,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.512,14.56,16.22,17.44,0,0.0,11.0366666666666,6.99,23.93,28.5833333333333,937,64.9033333333333,14.5066666666666,14.76,15.1,17.1999999999999,1.0,0.0,24.0,79.0,118.0,92.0,1.0,56.0,4.45463666666666,3.64869333333333,4.34316666666666,3.63829666666666,6.89333333333333,10.3833333333333,13.1199999999999,15.4933333333333,24.7099999999999,27.9933333333333,1774.92587962962,1308.0,0.736932181231668,3.28333333333333,0.805943333333335,970.36,3.1531,78.4,0.91284,297.92,0.0,0.8065874668732883,-0.4274266298242682,938.0,313.0,57.0,1308.0,6,3,1
2025-01-30 07:00:00,14.5666666666666,14.79,14.8899999999999,16.3,0,0.0,14.61,14.7799999999999,15.2286666666666,16.6136666666666,0.0,0.0,14.6553333333333,14.6093333333333,16.1686666666666,17.44,0,0.0,10.9633333333333,7.00666666666666,23.8666666666666,28.4566666666666,923,63.92,14.5399999999999,14.7733333333333,15.0166666666666,17.1899999999999,0.0,0.0,22.0,78.0,119.0,91.0,0.0,56.0,4.46375666666666,3.64611333333333,4.34918666666666,3.63702333333333,6.91,10.25,12.9999999999999,15.4733333333333,24.6599999999999,27.88,1748.03444444444,1289.0,0.737399657138716,3.22000000000001,0.817643333333332,970.83,3.0596,78.9,1.3563,245.45,0.0,1.2336891729491832,0.5635252563532182,923.0,310.0,56.0,1289.0,7,3,1
2025-01-30 08:00:00,14.2566666666666,14.7266666666666,14.8,16.3,0,0.0,14.61,14.7799999999999,15.17,16.61,0.0,0.0,14.4163333333333,14.6356666666666,16.11,17.44,0,0.0,10.8933333333333,6.97333333333333,23.9766666666666,28.4166666666666,896,61.8299999999999,14.2333333333333,14.5366666666666,15.0,17.1,0.0,0.0,24.0,79.0,118.0,92.0,0.0,56.0,4.43582999999999,3.58199333333333,4.32037666666666,3.57263333333333,6.88666666666666,10.1633333333333,12.82,15.2066666666666,24.6966666666666,27.9066666666666,1690.87874999999,1265.0,0.748131703707318,3.21,0.853836666666665,970.99,3.6112,74.3,0.86359,224.31,5.376,0.6032523198661538,0.6179598099197905,896.0,313.0,56.0,1265.0,8,3,1
2025-01-30 09:00:00,14.2233333333333,14.5066666666666,14.8,16.3,0,0.0,14.61,14.7799999999999,15.17,16.61,0.0,0.0,14.3116666666666,14.532,16.11,17.44,0,0.0,10.9933333333333,6.98333333333333,23.9566666666666,28.4666666666666,925,63.8566666666666,14.2466666666666,14.54,14.9099999999999,17.1,1.0,0.0,25.0,79.0,120.0,92.0,0.0,56.0,4.43405666666666,3.57173333333333,4.32500666666666,3.56091666666666,6.89333333333333,10.4733333333333,13.04,15.26,24.65,27.9266666666666,1746.3024537037,1298.0,0.743284759892018,3.27666666666666,0.862323333333334,971.89,4.9225,68.3,0.72514,267.2,95.04,0.7242742824317675,0.0354229220695908,926.0,316.0,56.0,1298.0,9,3,1
2025-01-30 10:00:00,14.5366666666666,14.6699999999999,14.8,16.3,0,0.0,14.61,14.7799999999999,15.1003333333333,16.61,0.0,0.0,14.564,14.4166666666666,16.11,17.3299999999999,0,0.0,11.18,7.02,23.5499999999999,28.2966666666666,936,66.2533333333333,14.6433333333333,14.8833333333333,14.8999999999999,17.1,0.0,0.0,21.0,78.0,119.0,92.0,0.0,61.0,4.45322333333333,3.61342333333333,4.34411,3.60172333333333,6.91333333333333,10.6033333333333,13.2233333333333,15.6066666666666,24.8833333333333,27.72,1811.84462962962,1307.0,0.721364281807746,2.83666666666666,0.839800000000002,972.17,6.3505,62.1,0.21059,161.85,229.24,-0.0656000048813421,0.2001119373240084,936.0,310.0,61.0,1307.0,10,3,1
2025-01-30 11:00:00,14.7866666666666,14.9333333333333,14.8,16.3,0,0.0,14.61,14.7799999999999,15.06,16.61,0.0,0.0,14.8459999999999,14.5123333333333,16.11,17.3299999999999,0,0.0,11.2766666666666,6.99,24.0433333333333,28.9533333333333,1006,68.6566666666666,14.8166666666666,15.11,14.8999999999999,17.1,0.0,0.0,25.0,80.0,119.0,91.0,0.0,65.0,4.47141666666666,3.66061333333333,4.35772,3.65134666666666,6.88666666666666,10.62,13.28,15.7833333333333,25.49,28.2833333333333,1877.56912037037,1386.0,0.73818853589081,2.79333333333333,0.810803333333332,972.15,7.7733,56.6,0.83384,122.55,362.12,-0.7028622825786303,0.4486354392247205,1006.0,315.0,65.0,1386.0,11,3,1
2025-01-30 12:00:00,14.8833333333333,15.06,14.8,16.3,0,0.0,14.61,14.7799999999999,15.06,16.61,0.0,0.0,14.9706666666666,14.8906666666666,16.11,17.3299999999999,0,0.0,11.3666666666666,7.02333333333333,23.99,29.0866666666666,1013,69.7666666666666,14.9233333333333,15.2199999999999,14.9133333333333,17.1,1.0,0.0,23.0,78.0,118.0,92.0,0.0,66.0,4.47166333333333,3.69979,4.35427333333333,3.69201666666666,6.89,10.6233333333333,13.2666666666666,15.86,25.5799999999999,28.3599999999999,1907.92453703703,1391.0,0.729064474510187,2.78,0.771873333333334,971.49,8.4224,54.0,1.7286,82.582,318.64,-1.7141327435204032,-0.2231745899317736,1014.0,311.0,66.0,1391.0,12,3,1
2025-01-30 13:00:00,14.8999999999999,15.1,14.81,16.3,0,0.0,14.61,14.8276666666666,15.1516666666666,16.654,0.0,0.0,15.0,14.9196666666666,16.11,17.3959999999999,0,0.0,11.37,6.99666666666666,24.3166666666666,29.38,1026,70.19,14.9033333333333,15.1966666666666,15.0,17.11,0.0,0.0,22.0,79.0,119.0,92.0,1.0,68.0,4.55298333333333,3.78924333333333,4.43405666666666,3.78274666666666,6.90666666666666,10.5966666666666,13.2533333333333,15.8666666666666,25.8866666666666,28.6533333333333,1919.50152777777,1407.0,0.733002802883358,2.76666666666666,0.763739999999999,970.36,9.5981,49.9,2.359,70.29599,482.26,-2.2208733550109203,-0.7953631503926611,1026.0,312.0,69.0,1407.0,13,3,1
2025-01-30 14:00:00,14.8999999999999,15.1,14.8999999999999,16.3799999999999,0,0.0,14.6796666666666,14.8899999999999,15.2103333333333,16.72,0.0,0.0,15.0,14.9573333333333,16.121,17.44,0,0.0,11.4566666666666,7.01,24.27,29.3966666666666,1044,71.2766666666666,14.9066666666666,15.1866666666666,15.0666666666666,17.1999999999999,0.0,0.0,25.0,78.0,119.0,93.0,0.0,68.0,4.46244,3.71320666666666,4.34198666666666,3.70873333333333,6.89,10.6333333333333,13.1433333333333,15.8133333333333,25.7733333333333,28.66,1949.21884259259,1427.0,0.732088141576752,2.88666666666667,0.749233333333332,969.48,10.129,48.5,3.7715,88.60199,376.66,-3.770377366853883,-0.0920150070150604,1044.0,315.0,68.0,1427.0,14,3,1
2025-01-30 15:00:00,14.8,15.1,14.9733333333333,16.3999999999999,0,0.0,14.72,14.8936666666666,15.2799999999999,16.7383333333333,0.0,0.0,14.9229999999999,14.9119999999999,16.22,17.4719999999999,0,0.0,11.4166666666666,6.98333333333333,24.39,29.5133333333333,1047,71.46,14.7733333333333,15.0533333333333,15.1733333333333,17.28,1.0,0.0,21.0,80.0,120.0,93.0,0.0,70.0,4.51018,3.75908666666666,4.38856666666666,3.75584,6.88666666666666,10.56,13.0366666666666,15.6866666666666,25.9,28.7333333333333,1954.2325,1432.0,0.732768490954888,2.83333333333333,0.751093333333334,968.84,11.156,46.7,5.0179,100.22,562.32,-4.938284662706563,0.8903173591911655,1048.0,314.0,70.0,1432.0,15,3,1
2025-01-30 16:00:00,14.8,15.0233333333333,15.05,16.4666666666666,0,0.0,14.72,15.0,15.3899999999999,16.8299999999999,0.0,0.0,14.8899999999999,14.7616666666666,16.3226666666666,17.56,0,0.0,11.4433333333333,6.99,24.43,29.5533333333333,1049,71.3633333333333,14.7866666666666,15.0733333333333,15.2766666666666,17.3766666666666,0.0,0.0,24.0,78.0,120.0,92.0,0.0,69.0,4.55306333333333,3.799,4.43233666666666,3.79374333333333,6.86666666666666,10.6099999999999,12.9999999999999,15.6733333333333,25.92,28.7866666666666,1951.58893518518,1432.0,0.73376107754173,2.86666666666666,0.754063333333334,968.83,11.289,46.2,6.4261,106.61,420.48,-6.157956183607876,1.8369368118597655,1049.0,314.0,69.0,1432.0,16,3,1
2025-01-30 17:00:00,14.7299999999999,15.0,15.1033333333333,16.6,0,0.0,14.7859999999999,15.0,15.4559999999999,16.8446666666666,0.0,0.0,14.8203333333333,14.9633333333333,16.4253333333333,17.6333333333333,0,0.0,11.37,7.00333333333333,24.4566666666666,29.5233333333333,1032,70.1266666666666,14.76,15.02,15.3666666666666,17.48,0.0,0.0,23.0,79.0,119.0,92.0,0.0,72.0,4.51204666666666,3.75085,4.38902333333333,3.74643666666666,6.89,10.5066666666666,12.9833333333333,15.6399999999999,26.0933333333333,28.7933333333333,1917.76953703703,1417.0,0.738879188887978,2.7,0.761196666666666,968.83,10.257,51.9,7.6621,103.08002,204.42,-7.463306395411582,1.7340225079878793,1032.0,313.0,72.0,1417.0,17,3,1
2025-01-30 18:00:00,14.6999999999999,15.0,15.1999999999999,16.6,0,0.0,14.8299999999999,15.0,15.5,16.94,0.0,0.0,14.7799999999999,14.89,16.512,17.67,0,0.0,11.4066666666666,7.00666666666666,24.4166666666666,29.5133333333333,1036,70.9,14.7266666666666,14.9533333333333,15.5066666666666,17.6133333333333,1.0,0.0,22.0,79.0,119.0,92.0,0.0,69.0,4.45312333333333,3.69490999999999,4.3309,3.69032333333333,6.89,10.5666666666666,12.99,15.64,25.9199999999999,28.78,1938.91805555555,1418.0,0.731335703402742,2.86,0.758213333333334,969.78,8.8599,61.1,7.3833,104.26001,48.62,-7.155804948968456,1.8186738086634884,1037.0,312.0,69.0,1418.0,18,3,1
2025-01-30 19:00:00,14.7299999999999,15.0,15.24,16.6699999999999,0,0.0,14.8299999999999,15.0696666666666,15.6063333333333,16.94,0.0,0.0,14.7799999999999,14.7323333333333,16.5856666666666,17.7616666666666,0,0.0,11.3966666666666,6.99666666666666,24.3966666666666,29.4333333333333,1025,71.1633333333333,14.7666666666666,15.0133333333333,15.6299999999999,17.6999999999999,0.0,0.0,24.0,78.0,119.0,92.0,0.0,69.0,4.55473,3.78168333333333,4.43504333333333,3.77639333333333,6.85666666666666,10.5533333333333,12.9833333333333,15.6666666666666,25.9166666666666,28.7133333333333,1946.11949074074,1407.0,0.722977189578663,2.79666666666667,0.773046666666666,970.69,8.5273,62.9,6.712,93.043,0.059937,-6.702535917777757,0.3563092349337474,1025.0,313.0,69.0,1407.0,19,3,1
2025-01-30 20:00:00,14.6999999999999,15.0,15.3,16.6999999999999,0,0.0,14.8299999999999,15.11,15.6466666666666,17.06,0.0,0.0,14.7799999999999,14.7469999999999,16.67,17.7799999999999,0,0.0,11.3266666666666,6.99666666666666,24.3166666666666,29.3066666666666,1021,69.6766666666666,14.7233333333333,14.9466666666666,15.6999999999999,17.7466666666666,0.0,0.0,22.0,79.0,119.0,93.0,1.0,69.0,4.52931666666666,3.74180333333333,4.40981666666666,3.73561333333333,6.88,10.5033333333333,12.9566666666666,15.6333333333333,25.8133333333333,28.5799999999999,1905.46328703703,1404.0,0.736828680747345,2.76666666666665,0.787513333333335,971.36,8.2469,63.9,5.0279,97.353,0.0040283,-4.986552965617165,0.6434811039142123,1021.0,313.0,70.0,1404.0,20,3,1
2025-01-30 21:00:00,14.6999999999999,15.0,15.3666666666666,16.6999999999999,0,0.0,14.8299999999999,15.11,15.72,17.06,0.0,0.0,14.7799999999999,14.8826666666666,16.7396666666666,17.8716666666666,0,0.0,11.2833333333333,6.99333333333333,24.3966666666666,29.35,1006,68.8033333333333,14.7066666666666,14.9,15.7866666666666,17.8,1.0,0.0,24.0,79.0,119.0,91.0,0.0,69.0,4.42452333333333,3.63746333333333,4.30415,3.63212666666666,6.87333333333333,10.4266666666666,12.96,15.5933333333333,25.8666666666666,28.6433333333333,1881.58004629629,1389.0,0.738209359061874,2.77666666666666,0.787059999999999,972.33,8.0158,65.4,4.5396,104.42,0.0,-4.396585771584703,1.1304873785668474,1007.0,313.0,69.0,1389.0,21,3,1
2025-01-30 22:00:00,14.68,14.9699999999999,15.3999999999999,16.8,0,0.0,14.8299999999999,15.11,15.7493333333333,17.115,0.0,0.0,14.7726666666666,14.9303333333333,16.7799999999999,17.8899999999999,0,0.0,11.2466666666666,6.99333333333333,24.3333333333333,29.1833333333333,987,67.0733333333333,14.63,14.8433333333333,15.8299999999999,17.8833333333333,0.0,0.0,23.0,79.0,119.0,93.0,0.0,70.0,4.42216666666666,3.63021333333333,4.30155999999999,3.62416333333333,6.86666666666666,10.33,12.8966666666666,15.5266666666666,25.8733333333333,28.5,1834.26935185185,1371.0,0.74743657392294,2.62666666666667,0.791953333333333,972.87,6.7328,71.5,6.4926,114.01001,0.0,-5.93082378410399,2.641814528294224,987.0,314.0,70.0,1371.0,22,3,1
2025-01-30 23:00:00,14.62,14.8999999999999,15.5133333333333,16.8,0,0.0,14.8299999999999,15.11,15.8299999999999,17.17,0.0,0.0,14.67,14.7653333333333,16.8789999999999,17.9743333333333,0,0.0,11.2566666666666,6.99666666666666,24.1099999999999,28.9866666666666,983,66.7933333333333,14.65,14.8566666666666,15.8999999999999,17.9133333333333,0.0,0.0,22.0,78.0,119.0,91.0,0.0,67.0,4.43488,3.64687333333333,4.31285,3.64168666666666,6.89,10.3166666666666,12.9033333333333,15.5433333333333,25.5566666666666,28.2866666666666,1826.61212962962,1360.0,0.744547776695076,2.72999999999999,0.788006666666667,973.47,4.9755,80.4,6.596,110.58,0.0,-6.175058415265223,2.3185921521609085,983.0,310.0,67.0,1360.0,23,3,1
2025-02-01 00:00:00,14.3899999999999,14.8033333333333,15.6999999999999,17.0566666666666,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.56,14.468,16.8899999999999,18.22,0,0.0,10.9666666666666,7.00333333333333,23.8366666666666,28.4133333333333,926,64.0666666666666,14.3933333333333,14.68,15.8,18.1,0.0,0.0,24.0,79.0,120.0,92.0,1.0,62.0,4.38261,3.56742666666666,4.26319666666666,3.56126333333333,6.89333333333333,9.99999999999999,12.76,15.3733333333333,25.0966666666666,27.8266666666666,1752.04537037037,1304.0,0.74427296350456,2.73,0.815183333333334,976.58,2.1357,96.3,1.9367,79.43201,0.0,-1.9038496281067336,-0.3551949937116967,926.0,315.0,63.0,1304.0,0,5,2
2025-02-01 01:00:00,14.3833333333333,14.7099999999999,15.6999999999999,17.1,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.54,14.659,16.8899999999999,18.22,0,0.0,10.9533333333333,7.02,23.59,28.16,915,63.1433333333333,14.3933333333333,14.6766666666666,15.8,18.1,1.0,0.0,22.0,78.0,119.0,91.0,0.0,61.0,4.3647,3.57240333333333,4.24553333333333,3.56564666666666,6.88,10.1033333333333,12.8466666666666,15.3833333333333,24.7466666666666,27.56,1726.79476851851,1287.0,0.745311500511531,2.81333333333332,0.792296666666665,975.76,2.1159,96.1,2.1477,88.425995,0.0,-2.1468896301797824,-0.058993269332328,916.0,310.0,61.0,1287.0,1,5,2
2025-02-01 02:00:00,14.6,14.76,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0073333333333,16.06,17.3899999999999,0.0,0.0,14.6113333333333,14.6553333333333,16.8899999999999,18.22,0,0.0,11.1933333333333,6.97666666666666,24.0933333333333,28.92,980,67.4,14.6299999999999,14.82,15.8,18.1,0.0,0.0,24.0,80.0,119.0,93.0,0.0,62.0,4.35030666666666,3.56748333333333,4.23349333333333,3.56006666666666,6.87666666666666,10.47,13.1066666666666,15.5533333333333,25.2133333333333,28.2766666666666,1843.20277777777,1358.0,0.736761042448756,3.06333333333332,0.782823333333334,975.88,2.1338,96.2,2.0062,75.504,0.0,-1.94233285941178,-0.5021767649436389,980.0,316.0,62.0,1358.0,2,5,2
2025-02-01 03:00:00,14.6466666666666,14.8833333333333,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.67,14.536,16.8899999999999,18.22,0,0.0,11.1566666666666,6.99999999999999,24.0266666666666,28.7566666666666,963,67.5933333333333,14.6533333333333,14.8633333333333,15.8,18.1,1.0,0.0,24.0,77.0,118.0,91.0,0.0,62.0,4.34110333333333,3.55562333333333,4.22522666666666,3.54801666666666,6.89,10.3599999999999,13.0966666666666,15.57,25.2699999999999,28.1533333333333,1848.4899074074,1336.0,0.722752120336865,2.88333333333335,0.78548,975.21,2.1093,96.3,2.2214,97.33301,0.0,-2.203231328978278,0.2835307232181572,964.0,310.0,62.0,1336.0,3,5,2
2025-02-01 04:00:00,14.6,14.8999999999999,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.6663333333333,14.4843333333333,16.8899999999999,18.22,0,0.0,11.1533333333333,7.00333333333333,24.1366666666666,28.7866666666666,962,66.4666666666666,14.5433333333333,14.78,15.8,18.1,0.0,0.0,22.0,79.0,120.0,92.0,0.0,63.0,4.33403,3.54109666666666,4.21523,3.53536666666666,6.9,10.3766666666666,12.9233333333333,15.4733333333333,25.3466666666666,28.2133333333333,1817.6787037037,1338.0,0.736103689432951,2.86666666666667,0.792933333333334,975.0,2.0727,96.2,2.1172,104.630005,0.0,-2.04855409339481,0.5347541177357759,962.0,313.0,63.0,1338.0,4,5,2
2025-02-01 05:00:00,14.58,14.8033333333333,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.6076666666666,14.4493333333333,16.8899999999999,18.22,0,0.0,11.16,7.0,23.9833333333333,28.72,958,66.2433333333333,14.5533333333333,14.7933333333333,15.8,18.1,0.0,0.0,24.0,80.0,118.0,93.0,0.0,62.0,4.34861999999999,3.55417333333333,4.22890666666666,3.54804666666666,6.87666666666666,10.32,12.93,15.47,25.2433333333333,28.1366666666666,1811.5711574074,1335.0,0.736929374560454,2.89333333333332,0.794446666666667,974.82,2.0052,95.9,2.4677,95.315,0.0,-2.4570900781942604,0.2285861711462954,958.0,315.0,62.0,1335.0,5,5,2
2025-02-01 06:00:00,14.4133333333333,14.8,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0916666666666,16.06,17.3899999999999,0.0,0.0,14.5746666666666,14.7566666666666,16.8899999999999,18.22,0,0.0,11.0599999999999,6.99,23.8499999999999,28.5233333333333,946,65.4999999999999,14.4466666666666,14.7233333333333,15.8,18.1,1.0,0.0,24.0,78.0,120.0,92.0,0.0,62.0,4.36329333333333,3.56105,4.24594,3.55385666666666,6.89333333333333,10.2333333333333,12.8933333333333,15.41,25.1033333333333,27.9333333333333,1791.24305555555,1323.0,0.738593233283838,2.82999999999998,0.802243333333332,974.89,1.9168,94.1,3.2421,86.195984,0.0,-3.234957071881604,-0.2150933589937197,947.0,314.0,62.0,1323.0,6,5,2
2025-02-01 07:00:00,14.4566666666666,14.8,15.6999999999999,17.1,0,0.0,14.8299999999999,15.099,16.06,17.3899999999999,0.0,0.0,14.56,14.6686666666666,16.8899999999999,18.22,0,0.0,10.95,6.99,23.5866666666666,28.1333333333333,900,63.75,14.4266666666666,14.7,15.8,18.1,0.0,0.0,22.0,79.0,117.0,92.0,1.0,61.0,4.35801666666666,3.54515666666666,4.2382,3.53723666666666,6.86333333333333,10.0533333333333,12.8399999999999,15.3966666666666,24.7633333333333,27.56,1743.38541666666,1272.0,0.729614913512383,2.79666666666665,0.81286,975.21,1.7412,91.6,3.4353,90.737,0.0,-3.435015803715057,0.0441873084470873,900.0,310.0,62.0,1272.0,7,5,2
2025-02-01 08:00:00,14.2733333333333,14.7266666666666,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.4336666666666,14.467,16.8899999999999,18.22,0,0.0,10.7466666666666,6.98999999999999,23.9233333333333,28.1466666666666,866,59.5899999999999,14.2766666666666,14.5733333333333,15.7866666666666,18.1,0.0,0.0,25.0,80.0,121.0,93.0,0.0,59.0,4.33743333333333,3.48604666666666,4.21884333333333,3.47901666666666,6.89666666666666,9.75666666666666,12.7466666666666,15.2166666666666,24.86,27.6833333333333,1629.62097222222,1244.0,0.763367691754498,2.82333333333332,0.851386666666667,976.84,1.2487,95.8,3.0528,86.257996,1.344,-3.046291555427367,-0.1992375449856654,866.0,319.0,59.0,1244.0,8,5,2
2025-02-01 09:00:00,14.2266666666666,14.6066666666666,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.5,16.8899999999999,18.22,0,0.0,10.8,7.0,23.9866666666666,28.3066666666666,890,60.51,14.2433333333333,14.54,15.6999999999999,18.1,1.0,0.0,22.0,78.0,118.0,92.0,0.0,59.0,4.33119,3.49787666666666,4.21607,3.48928666666666,6.91333333333333,9.91666666666666,12.7533333333333,15.1833333333333,24.9333333333333,27.79,1654.78041666666,1260.0,0.761430330761407,2.85666666666668,0.833313333333333,977.34,1.2088,89.2,3.5794,92.98001,24.16,-3.5745596974179112,0.1860842002846362,891.0,310.0,59.0,1260.0,9,5,2
2025-02-01 10:00:00,14.2233333333333,14.6,15.6999999999999,17.1,0,0.0,14.775,14.9339999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.3313333333333,16.8899999999999,18.22,0,0.0,10.9166666666666,7.01,23.9333333333333,28.4033333333333,904,62.7799999999999,14.2399999999999,14.5366666666666,15.6999999999999,18.1,0.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.32361666666666,3.49302333333333,4.20943333333333,3.48583333333333,6.9,10.1933333333333,12.78,15.1966666666666,24.9099999999999,27.8866666666666,1716.85861111111,1274.0,0.742052951684528,2.97666666666667,0.830593333333334,977.74,1.783,77.6,4.5607,103.51001,80.24,-4.434501421743715,1.0654490276653166,904.0,311.0,59.0,1274.0,10,5,2
2025-02-01 11:00:00,14.2066666666666,14.6,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.4299999999999,16.8899999999999,18.22,0,0.0,10.8933333333333,7.00333333333333,23.8666666666666,28.35,900,62.3699999999999,14.2333333333333,14.5333333333333,15.6999999999999,18.1,0.0,0.0,24.0,79.0,119.0,92.0,0.0,62.0,4.32546666666666,3.49501666666666,4.20805666666666,3.48771666666666,6.89,10.04,12.7299999999999,15.1966666666666,25.1633333333333,27.7799999999999,1705.64624999999,1276.0,0.74810354139963,2.61666666666665,0.830449999999999,977.57,2.6663,69.3,4.9578,103.54999,184.2,-4.819803957987292,1.161581097715536,900.0,314.0,62.0,1276.0,11,5,2
2025-02-01 12:00:00,14.1999999999999,14.6,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.253,16.8899999999999,18.143,0,0.0,10.7566666666666,7.00666666666666,23.93,28.1633333333333,872,60.84,14.1733333333333,14.4766666666666,15.6999999999999,18.1,1.0,0.0,23.0,78.0,120.0,92.0,0.0,58.0,4.32410666666666,3.49747333333333,4.20587666666666,3.49003,6.90333333333333,9.81333333333333,12.66,15.1666666666666,24.8433333333333,27.6933333333333,1663.805,1244.0,0.747683773038306,2.85,0.826633333333334,977.15,3.3387,66.0,5.101,103.359985,273.08,-4.962954147652622,1.178680248539708,873.0,313.0,58.0,1244.0,12,5,2
2025-02-01 13:00:00,14.1,14.4399999999999,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.2273333333333,14.3483333333333,16.8899999999999,18.11,0,0.0,10.6299999999999,7.0,23.8199999999999,27.9166666666666,824,59.9466666666666,14.1333333333333,14.4433333333333,15.6999999999999,18.1,0.0,0.0,23.0,79.0,116.0,92.0,0.0,57.0,4.32595666666666,3.48380666666666,4.20908666666666,3.47543666666666,6.89333333333333,9.66666666666666,12.6633333333333,15.0666666666666,24.8433333333333,27.4966666666666,1639.37481481481,1191.0,0.726496460258562,2.65333333333333,0.84215,976.01,3.8528,63.9,4.7024,100.20999,298.72,-4.6279361642736845,0.8335302150538842,824.0,310.0,57.0,1191.0,13,5,2
2025-02-01 14:00:00,14.1566666666666,14.3999999999999,15.67,17.1,0,0.0,14.72,14.8093333333333,15.9479999999999,17.3899999999999,0.0,0.0,14.2639999999999,14.3923333333333,16.8899999999999,18.11,0,0.0,10.8533333333333,7.00333333333333,23.71,28.12,901,62.6266666666666,14.1933333333333,14.4933333333333,15.6999999999999,18.0,0.0,0.0,24.0,79.0,121.0,92.0,1.0,63.0,4.33043666666666,3.49517666666666,4.21456333333333,3.48637666666666,6.92,10.11,12.7566666666666,15.1533333333333,24.8933333333333,27.62,1712.66537037037,1281.0,0.747956969389168,2.72666666666668,0.835259999999999,974.65,4.2953,63.3,4.311,101.31,351.48,-4.227282296487103,0.8454616406477142,901.0,316.0,64.0,1281.0,14,5,2
2025-02-01 15:00:00,14.1999999999999,14.3999999999999,15.6,17.1,0,0.0,14.6283333333333,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.3299999999999,14.3556666666666,16.8899999999999,18.11,0,0.0,10.9499999999999,7.02666666666666,23.7633333333333,28.2566666666666,908,63.34,14.2066666666666,14.5033333333333,15.6766666666666,18.0,1.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.32277666666666,3.49599,4.20761333333333,3.48732666666666,6.90333333333333,10.2733333333333,12.7133333333333,15.1933333333333,24.7866666666666,27.7133333333333,1732.17305555555,1281.0,0.739533498625602,2.92666666666666,0.826786666666668,974.2,3.063,76.5,3.5662,102.41998,204.68,-3.4827414237070085,0.7670036607443794,909.0,313.0,59.0,1281.0,15,5,2
2025-02-01 16:00:00,14.2633333333333,14.4733333333333,15.6,17.1,0,0.0,14.61,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.3776666666666,14.46,16.8899999999999,18.11,0,0.0,10.97,7.03333333333333,23.7933333333333,28.3033333333333,912,63.5733333333333,14.3066666666666,14.6033333333333,15.6,18.0,0.0,0.0,23.0,79.0,118.0,92.0,0.0,59.0,4.31724333333333,3.50467333333333,4.20205333333333,3.49586,6.91333333333333,10.25,12.83,15.2966666666666,24.8399999999999,27.7733333333333,1738.55407407407,1283.0,0.737969568581469,2.93333333333332,0.812569999999999,974.25,2.0088,91.5,2.1615,103.48999,133.32,-2.101865706875781,0.5042249500565923,912.0,312.0,59.0,1283.0,16,5,2
2025-02-01 17:00:00,14.2733333333333,14.6,15.6,17.1,0,0.0,14.61,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.4143333333333,14.4419999999999,16.8496666666666,18.11,0,0.0,10.8,6.97666666666666,23.86,28.2233333333333,878,61.4666666666666,14.2366666666666,14.5399999999999,15.6,17.9799999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,61.0,4.32653666666666,3.47803,4.20883999999999,3.47047666666666,6.87333333333333,9.94666666666666,12.68,15.1933333333333,24.98,27.7266666666666,1680.94259259259,1252.0,0.744820201187825,2.74666666666666,0.848506666666666,974.43,1.8914,95.6,1.3795,99.265015,59.2,-1.3615033303245043,0.2221011740520154,878.0,313.0,61.0,1252.0,17,5,2
2025-02-01 18:00:00,13.9999999999999,14.4533333333333,15.6,17.0133333333333,0,0.0,14.61,14.7799999999999,15.94,17.3533333333333,0.0,0.0,14.1796666666666,14.3166666666666,16.7799999999999,18.11,0,0.0,10.5733333333333,7.01,24.0299999999999,28.0766666666666,831,59.2733333333333,13.9833333333333,14.2866666666666,15.6,17.8999999999999,1.0,0.0,24.0,79.0,117.0,92.0,0.0,54.0,4.32902,3.46641333333333,4.20796333333333,3.45924666666666,6.92666666666666,9.57666666666667,12.3933333333333,14.9299999999999,24.6366666666666,27.6233333333333,1620.96101851851,1198.0,0.739067742107034,2.98666666666667,0.862606666666667,974.86,1.815,98.1,1.2652,106.17999,15.52,-1.2150867717345373,0.3525552114999024,832.0,312.0,54.0,1198.0,18,5,2
2025-02-01 19:00:00,13.9599999999999,14.2133333333333,15.6,17.0,0,0.0,14.61,14.7543333333333,15.94,17.2799999999999,0.0,0.0,14.088,14.3313333333333,16.7799999999999,18.0476666666666,0,0.0,10.7366666666666,6.99333333333333,23.9366666666666,28.19,865,61.35,13.9733333333333,14.2833333333333,15.58,17.8999999999999,0.0,0.0,23.0,79.0,118.0,93.0,0.0,54.0,4.31919333333333,3.47329666666666,4.20170666666666,3.46603,6.88,9.91,12.49,14.8866666666666,24.6533333333333,27.7066666666666,1677.75208333333,1232.0,0.734315881493218,3.05333333333333,0.845896666666665,975.72,1.8333,98.8,0.91149,105.54999,0.0,-0.8781266619159432,0.2443513571322302,865.0,313.0,54.0,1232.0,19,5,2
2025-02-01 20:00:00,14.0,14.1999999999999,15.6,17.0,0,0.0,14.61,14.67,15.9069999999999,17.2799999999999,0.0,0.0,14.11,14.2396666666666,16.7799999999999,18.0,0,0.0,10.7933333333333,6.99,23.8933333333333,28.1633333333333,880,62.0633333333333,13.9933333333333,14.2966666666666,15.3999999999999,17.8999999999999,0.0,0.0,23.0,78.0,120.0,91.0,0.0,57.0,4.31187,3.45268333333333,4.19600666666666,3.44339,6.90333333333333,9.99333333333333,12.58,14.9133333333333,24.6966666666666,27.6833333333333,1697.25976851851,1249.0,0.735892067417712,2.98666666666667,0.859186666666666,976.18,1.8791,98.8,1.0609,134.78,0.10001,-0.7530444914555674,0.7472836167670384,880.0,312.0,57.0,1249.0,20,5,2
2025-02-01 21:00:00,14.0333333333333,14.2233333333333,15.4333333333333,17.0,0,0.0,14.577,14.67,15.8299999999999,17.2799999999999,0.0,0.0,14.1246666666666,14.2066666666666,16.7799999999999,18.0,0,0.0,10.82,6.99,23.7466666666666,28.0966666666666,879,62.4899999999999,14.0933333333333,14.3933333333333,15.3999999999999,17.8699999999999,1.0,0.0,24.0,80.0,118.0,93.0,1.0,56.0,4.3072,3.47119333333333,4.19123333333333,3.46216666666666,6.91666666666666,10.0866666666666,12.6733333333333,15.0366666666666,24.6366666666666,27.5966666666666,1708.92791666666,1252.0,0.732623060217821,2.95999999999999,0.836006666666667,976.3,1.8556,98.7,0.81583,142.12,0.0,-0.5009275501719322,0.6439333648590873,880.0,315.0,57.0,1252.0,21,5,2
2025-02-01 22:00:00,14.0866666666666,14.3,15.3999999999999,17.0,0,0.0,14.5,14.67,15.8299999999999,17.2799999999999,0.0,0.0,14.209,14.3019999999999,16.6993333333333,18.0,0,0.0,10.79,6.99666666666666,23.85,28.1766666666666,882,61.8166666666666,14.0966666666666,14.4,15.3999999999999,17.8,1.0,0.0,23.0,78.0,119.0,92.0,0.0,58.0,4.29510333333333,3.45347666666666,4.18016,3.44373333333333,6.88333333333333,10.0766666666666,12.6733333333333,15.0599999999999,24.7799999999999,27.7066666666666,1690.51412037037,1253.0,0.741194637123458,2.92666666666668,0.841626666666666,976.81,1.9671,98.8,0.040988,285.40002,0.0,0.0395163386292982,-0.0108846279373543,883.0,312.0,58.0,1253.0,22,5,2
2025-02-01 23:00:00,14.1,14.3,15.3999999999999,16.9599999999999,0,0.0,14.5,14.67,15.8299999999999,17.214,0.0,0.0,14.2126666666666,14.3899999999999,16.67,17.9523333333333,0,0.0,10.77,6.98333333333333,23.8433333333333,28.1233333333333,860,61.6266666666666,14.0733333333333,14.3966666666666,15.3233333333333,17.8,0.0,0.0,23.0,79.0,120.0,92.0,0.0,57.0,4.31743666666666,3.46922333333333,4.20069333333333,3.45996,6.9,9.92666666666666,12.5999999999999,15.0266666666666,24.7499999999999,27.6333333333333,1685.31814814814,1231.0,0.730425885078517,2.88333333333333,0.848213333333334,976.6,2.0012,98.8,0.37095,217.90002,0.0,0.227869197152013,0.2927106617280912,860.0,314.0,57.0,1231.0,23,5,2
2025-02-02 00:00:00,14.0366666666666,14.3,15.35,16.8999999999999,0,0.0,14.5,14.67,15.7493333333333,17.17,0.0,0.0,14.1393333333333,14.2783333333333,16.67,17.8899999999999,0,0.0,10.6866666666666,7.02333333333333,23.8,28.0,857,60.4866666666666,14.02,14.3266666666666,15.3,17.78,0.0,0.0,24.0,79.0,117.0,92.0,0.0,57.0,4.31363666666666,3.45907999999999,4.19351666666666,3.45218333333333,6.91666666666666,9.83,12.5233333333333,14.9333333333333,24.7266666666666,27.5466666666666,1654.14231481481,1226.0,0.741169601321306,2.82,0.854556666666667,976.19,2.0345,98.9,0.50389,270.29004,0.0,0.5038835438242443,-0.0025507573622069,857.0,312.0,57.0,1226.0,0,6,2
2025-02-02 01:00:00,14.0,14.2599999999999,15.3,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,14.11,14.2493333333333,16.67,17.8899999999999,0,0.0,10.7566666666666,6.99333333333333,24.0033333333333,28.2733333333333,871,61.0133333333333,13.9966666666666,14.3,15.2833333333333,17.6999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,56.0,4.32985333333333,3.47805666666666,4.21148999999999,3.47006666666666,6.89666666666666,9.94333333333333,12.5233333333333,14.9266666666666,24.8,27.7799999999999,1668.54518518518,1241.0,0.743761697926248,2.97999999999999,0.851796666666666,976.36,2.0315,97.0,1.4256,259.94,0.0,1.4036819262143307,0.2490229106311834,872.0,313.0,56.0,1241.0,1,6,2
2025-02-02 02:00:00,14.0133333333333,14.2266666666666,15.3,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,14.11,14.2126666666666,16.6186666666666,17.8899999999999,0,0.0,10.8066666666666,6.99,23.8033333333333,28.15,892,61.5333333333333,14.0766666666666,14.3833333333333,15.1999999999999,17.6999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.29961666666666,3.4632,4.18512999999999,3.45398999999999,6.90333333333333,10.1133333333333,12.6833333333333,15.0299999999999,24.8533333333333,27.6733333333333,1682.76574074074,1265.0,0.751738622538842,2.81999999999999,0.836416666666666,976.17,2.1611,96.7,1.4414,260.71997,0.0,1.4225349311760738,0.2324399483390988,892.0,314.0,59.0,1265.0,2,6,2
2025-02-02 03:00:00,14.09,14.3,15.3,16.8999999999999,0,0.0,14.5,14.6003333333333,15.72,17.17,0.0,0.0,14.2016666666666,14.22,16.56,17.8239999999999,0,0.0,10.6399999999999,6.99333333333333,23.7599999999999,27.9333333333333,842,60.7166666666666,14.07,14.37,15.1999999999999,17.6866666666666,0.0,0.0,24.0,78.0,119.0,92.0,0.0,55.0,4.30482999999999,3.46104333333333,4.18866999999999,3.45114666666666,6.89666666666666,9.82666666666666,12.6666666666666,15.0266666666666,24.6266666666666,27.48,1660.43217592592,1210.0,0.728725941079318,2.85333333333333,0.843786666666665,975.95,2.2545,96.6,1.7217,249.91998,0.0,1.6170448038829064,0.591115041455801,842.0,313.0,55.0,1210.0,3,6,2
2025-02-02 04:00:00,14.0866666666666,14.3,15.2099999999999,16.8333333333333,0,0.0,14.4266666666666,14.56,15.6393333333333,17.1296666666666,0.0,0.0,14.1906666666666,14.3299999999999,16.56,17.7799999999999,0,0.0,10.5133333333333,6.99666666666666,23.8766666666666,27.8733333333333,826,58.3966666666666,14.1133333333333,14.4166666666666,15.1999999999999,17.6,1.0,0.0,24.0,79.0,119.0,92.0,1.0,55.0,4.29169333333333,3.43603333333333,4.17882,3.42661333333333,6.88666666666666,9.68666666666666,12.7,15.0466666666666,24.6999999999999,27.5166666666666,1596.98662037037,1197.0,0.74953664904368,2.81666666666667,0.855659999999998,975.21,2.3113,96.5,1.6253,257.05,0.0,1.5839621207352472,0.3642308197776489,827.0,314.0,56.0,1197.0,4,6,2
2025-02-02 05:00:00,14.08,14.3,15.1999999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.1796666666666,14.2603333333333,16.56,17.7799999999999,0,0.0,10.5166666666666,7.00333333333333,23.8533333333333,27.8366666666666,816,58.39,14.0766666666666,14.3766666666666,15.1566666666666,17.6,0.0,0.0,23.0,79.0,119.0,92.0,0.0,51.0,4.31828666666666,3.462,4.20254666666666,3.45213333333333,6.9,9.66666666666666,12.6666666666666,15.0466666666666,24.5333333333333,27.4399999999999,1596.80430555555,1180.0,0.738975963362935,2.90666666666666,0.856286666666667,975.41,2.4931,95.4,2.2952,268.92004,0.0,2.294792293385706,0.0432593367675702,816.0,313.0,51.0,1180.0,5,6,2
2025-02-02 06:00:00,14.1333333333333,14.3066666666666,15.1933333333333,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.242,14.187,16.5239999999999,17.7799999999999,0,0.0,10.7666666666666,7.00666666666666,23.9433333333333,28.1933333333333,855,60.3033333333333,14.1899999999999,14.48,15.1,17.4599999999999,0.0,0.0,24.0,79.0,117.0,92.0,0.0,52.0,4.32040333333333,3.49666,4.20559,3.48807666666666,6.94666666666666,9.97333333333333,12.7866666666666,15.1466666666666,24.6266666666666,27.7133333333333,1649.1286574074,1219.0,0.73917822877227,3.08666666666666,0.823743333333331,975.11,2.7686,91.3,1.9624,265.62,0.0,1.95666875482302,0.149870423697716,855.0,312.0,52.0,1219.0,6,6,2
2025-02-02 07:00:00,14.2933333333333,14.5,15.1,16.8,0,0.0,14.3899999999999,14.56,15.544,17.06,0.0,0.0,14.3886666666666,14.3933333333333,16.44,17.7286666666666,0,0.0,10.9466666666666,7.00333333333333,23.8,28.2766666666666,920,63.7866666666666,14.3366666666666,14.6366666666666,15.1,17.3999999999999,1.0,0.0,23.0,77.0,120.0,91.0,0.0,60.0,4.34073666666666,3.49959333333333,4.22726666666666,3.49025,6.92333333333333,10.27,12.9266666666666,15.3199999999999,24.9033333333333,27.7666666666666,1744.38814814814,1292.0,0.740660845105829,2.86333333333331,0.841143333333332,975.51,2.6967,90.8,2.5968,268.5,0.0,2.595910141496527,0.0679762993658858,921.0,311.0,60.0,1292.0,7,6,2
