time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-05 06:00:00,14.3799999999999,14.6399999999999,15.79,17.1999999999999,0,0.0,14.72,14.8899999999999,16.1663333333333,17.5,0.0,0.0,14.44,14.4486666666666,17.0,18.3299999999999,0,0.0,10.9333333333333,6.98999999999999,23.98,28.4833333333333,915,63.9666666666666,14.37,14.6666666666666,15.8999999999999,18.1999999999999,1.0,0.0,23.0,78.0,119.0,92.0,0.0,49.0,4.35284666666666,3.54031666666666,4.23780666666666,3.53177333333333,6.88,10.17,12.8833333333333,15.3533333333333,24.4533333333333,27.9233333333333,1749.31064814814,1277.0,0.730001844641976,3.47000000000001,0.812529999999998,977.42,3.9644,42.1,2.6953,344.41003,0.0,0.724365132552156,-2.5961389109103346,916.0,312.0,49.0,1277.0,6,2,2
2025-02-05 07:00:00,14.3,14.6999999999999,15.6999999999999,17.1466666666666,0,0.0,14.72,14.8899999999999,16.06,17.5,0.0,0.0,14.44,14.5696666666666,16.9963333333333,18.3263333333333,0,0.0,10.9166666666666,7.00333333333333,23.77,28.2199999999999,889,63.24,14.3066666666666,14.6,15.8366666666666,18.1433333333333,0.0,0.0,23.0,79.0,117.0,92.0,0.0,48.0,4.36074666666666,3.53522666666666,4.24409666666666,3.52716,6.90666666666666,10.0666666666666,12.8,15.26,24.4333333333333,27.7199999999999,1729.43833333333,1248.0,0.721621566924907,3.28666666666665,0.82552,978.37,4.2881,39.1,3.3555,344.18,0.0,0.9147633500170856,-3.2284033613328926,889.0,311.0,48.0,1248.0,7,2,2
2025-02-05 08:00:00,14.1433333333333,14.5799999999999,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.4633333333333,0.0,0.0,14.2896666666666,14.4119999999999,16.8899999999999,18.22,0,0.0,10.6866666666666,6.98666666666666,23.8999999999999,28.0933333333333,866,60.2666666666666,14.1666666666666,14.4733333333333,15.77,18.1,0.0,0.0,23.0,78.0,120.0,90.0,0.0,50.0,4.32729666666666,3.46957999999999,4.21287,3.46018,6.91333333333333,9.85333333333333,12.68,15.0933333333333,24.4066666666666,27.6,1648.12592592592,1227.0,0.744481948071209,3.19333333333333,0.857716666666668,978.43,3.0933,42.5,2.5011,11.446991,9.6,-0.4963714096933443,-2.451349961478173,866.0,311.0,50.0,1227.0,8,2,2
2025-02-05 09:00:00,14.1833333333333,14.3999999999999,15.6266666666666,17.1,0,0.0,14.6906666666666,14.8899999999999,15.9639999999999,17.3899999999999,0.0,0.0,14.2639999999999,14.4669999999999,16.8899999999999,18.22,0,0.0,10.82,7.00666666666666,23.9766666666666,28.3133333333333,883,62.0266666666666,14.2133333333333,14.52,15.6999999999999,18.0166666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,57.0,4.32565333333333,3.48599666666666,4.21399333333333,3.47683333333333,6.92,10.1633333333333,12.84,15.1999999999999,24.7833333333333,27.8066666666666,1696.25703703703,1254.0,0.73927475177373,3.02333333333331,0.839656666666666,979.02,4.8797,32.4,3.1663,11.653992,107.86,-0.6395955221100688,-3.1010277744800594,884.0,313.0,57.0,1254.0,9,2,2
2025-02-05 10:00:00,14.3799999999999,14.56,15.6,17.1,0,0.0,14.61,14.8899999999999,15.94,17.3899999999999,0.0,0.0,14.4656666666666,14.4083333333333,16.8899999999999,18.22,0,0.0,11.0533333333333,7.02333333333333,24.0799999999999,28.72,940,65.5099999999999,14.4866666666666,14.7233333333333,15.6999999999999,18.0,0.0,0.0,23.0,80.0,119.0,93.0,1.0,60.0,4.36451666666666,3.54805,4.25256666666666,3.53943333333333,6.91,10.4,13.0399999999999,15.4366666666666,25.1999999999999,28.14,1791.51652777777,1316.0,0.734573184000923,2.94,0.816466666666667,979.76,6.2647,27.6,2.8814,354.37,273.7,0.2826768258567319,-2.867500614145281,940.0,315.0,61.0,1316.0,10,2,2
2025-02-05 11:00:00,14.6399999999999,14.8033333333333,15.6,17.1,0,0.0,14.61,14.8899999999999,15.94,17.3899999999999,0.0,0.0,14.637,14.2909999999999,16.8899999999999,18.22,0,0.0,11.2099999999999,6.99333333333333,23.7966666666666,28.6066666666666,958,65.7133333333333,14.6666666666666,14.8699999999999,15.6999999999999,18.0,1.0,0.0,22.0,78.0,118.0,91.0,0.0,63.0,4.40993333333333,3.61334333333333,4.29463666666666,3.60513,6.87999999999999,10.4633333333333,13.0566666666666,15.6399999999999,25.2799999999999,27.9933333333333,1797.07712962962,1331.0,0.740647119733983,2.71333333333333,0.79659,979.99,7.403,26.9,1.0122,324.85,457.36,0.5827427751646225,-0.8276229201716409,959.0,309.0,63.0,1331.0,11,2,2
2025-02-05 12:00:00,14.5966666666666,14.8999999999999,15.6499999999999,17.1,0,0.0,14.61,14.8899999999999,15.94,17.4486666666666,0.0,0.0,14.6663333333333,14.6063333333333,16.8899999999999,18.22,0,0.0,11.1733333333333,7.00666666666666,24.0966666666666,28.8499999999999,970,65.6333333333333,14.5633333333333,14.7933333333333,15.6999999999999,18.0,0.0,0.0,24.0,79.0,119.0,93.0,0.0,65.0,4.41132333333333,3.61789,4.29126333333333,3.61184666666666,6.88,10.3199999999999,12.8666666666666,15.4733333333333,25.5466666666666,28.2333333333333,1794.88935185185,1350.0,0.752135499944415,2.68666666666667,0.793433333333333,979.27,8.1633,25.6,0.72188,232.13,553.24,0.5698561258129299,0.4431418850362468,970.0,315.0,65.0,1350.0,12,2,2
2025-02-05 13:00:00,14.5133333333333,14.8166666666666,15.6999999999999,17.1,0,0.0,14.6356666666666,14.8899999999999,16.02,17.5,0.0,0.0,14.56,14.6246666666666,16.8899999999999,18.22,0,0.0,11.18,6.99666666666666,23.9533333333333,28.7333333333333,970,66.2899999999999,14.55,14.7733333333333,15.7933333333333,18.0,1.0,0.0,22.0,79.0,119.0,92.0,0.0,66.0,4.41817333333333,3.62203666666666,4.29957666666666,3.61713,6.90333333333333,10.3899999999999,12.9233333333333,15.4766666666666,25.5666666666666,28.1133333333333,1812.84736111111,1349.0,0.744133250784658,2.54666666666667,0.796136666666666,978.05,8.7394,23.8,1.4534,219.62,651.94,0.9268228765123492,1.11954049304765,971.0,312.0,66.0,1349.0,13,2,2
2025-02-05 14:00:00,14.56,14.8,15.7299999999999,17.1566666666666,0,0.0,14.72,15.0,16.06,17.5,0.0,0.0,14.5783333333333,14.665,16.9266666666666,18.22,0,0.0,11.1566666666666,7.00333333333333,23.8966666666666,28.6866666666666,978,65.1866666666666,14.5233333333333,14.74,15.8266666666666,18.0666666666666,0.0,0.0,23.0,78.0,121.0,91.0,0.0,65.0,4.42179666666666,3.63221,4.30406333333333,3.62601333333333,6.86333333333333,10.3366666666666,12.9066666666666,15.4333333333333,25.3,28.06,1782.67425925925,1356.0,0.760654950256278,2.75999999999999,0.789586666666666,976.56,9.4898,22.2,0.91784,224.8,636.51,0.6467414632729858,0.6512724048226803,978.0,313.0,65.0,1356.0,14,2,2
2025-02-05 15:00:00,14.3866666666666,14.8,15.8,17.1999999999999,0,0.0,14.72,15.0,16.1223333333333,17.5146666666666,0.0,0.0,14.556,14.4193333333333,17.0,18.231,0,0.0,11.0433333333333,6.97666666666666,23.9533333333333,28.62,936,64.8466666666666,14.4,14.68,15.8999999999999,18.1,1.0,0.0,23.0,80.0,118.0,93.0,0.0,65.0,4.41225333333333,3.6021,4.29180333333333,3.59700999999999,6.87666666666666,10.1533333333333,12.7366666666666,15.3333333333333,25.5433333333333,28.0333333333333,1773.3762037037,1316.0,0.742087323181358,2.49000000000001,0.810153333333334,975.42,9.9403,20.9,0.38489,113.25,539.5,-0.3536335488742095,0.1519329628837405,937.0,314.0,65.0,1316.0,15,2,2
2025-02-05 16:00:00,14.2733333333333,14.7133333333333,15.8566666666666,17.1999999999999,0,0.0,14.72,15.0,16.17,17.61,0.0,0.0,14.4289999999999,14.5183333333333,17.0806666666666,18.3299999999999,0,0.0,10.8466666666666,7.00666666666666,23.7733333333333,28.15,884,61.2066666666666,14.2466666666666,14.54,15.9866666666666,18.1799999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,63.0,4.39458666666666,3.56963,4.27364333333333,3.56546666666666,6.89666666666666,9.80666666666667,12.5933333333333,15.1833333333333,25.3133333333333,27.6799999999999,1673.83231481481,1261.0,0.753361008052656,2.36666666666666,0.824956666666666,974.75,9.9365,20.2,1.4999,117.32001,424.26,-1.3325966535803138,0.6883939053089803,884.0,314.0,63.0,1261.0,16,2,2
2025-02-05 17:00:00,14.1,14.5333333333333,15.8999999999999,17.1999999999999,0,0.0,14.72,15.0,16.2433333333333,17.61,0.0,0.0,14.2676666666666,14.5623333333333,17.11,18.3299999999999,0,0.0,10.4899999999999,6.99,24.04,27.9833333333333,822,57.9066666666666,14.0833333333333,14.3833333333333,16.0733333333333,18.2066666666666,0.0,0.0,24.0,78.0,119.0,91.0,1.0,62.0,4.55575666666666,3.72006999999999,4.43471333333333,3.71570999999999,6.86333333333333,9.33333333333333,12.4799999999999,15.0066666666666,25.3733333333333,27.5866666666666,1583.58648148148,1197.0,0.755879147743278,2.21333333333333,0.835686666666668,974.48,9.6971,21.5,2.6845,149.37,246.08,-1.3677313529858506,2.309946145705456,822.0,312.0,63.0,1197.0,17,2,2
2025-02-05 18:00:00,14.1166666666666,14.3433333333333,15.93,17.2966666666666,0,0.0,14.72,14.9119999999999,16.2799999999999,17.61,0.0,0.0,14.242,14.4963333333333,17.198,18.3299999999999,0,0.0,10.59,7.01,23.7766666666666,27.9033333333333,821,58.7966666666666,14.1566666666666,14.4566666666666,16.1,18.3,1.0,0.0,23.0,79.0,117.0,94.0,0.0,62.0,4.57195666666666,3.76309333333333,4.45453333333333,3.75782333333333,6.91666666666666,9.51333333333333,12.5866666666666,15.12,25.1533333333333,27.47,1607.92550925925,1197.0,0.744437471205637,2.31666666666666,0.808863333333331,974.37,8.5827,27.2,2.9012,149.94,72.24,-1.4532303014964922,2.510992459330058,822.0,313.0,62.0,1197.0,18,2,2
2025-02-05 19:00:00,14.1999999999999,14.4866666666666,16.0,17.3,0,0.0,14.72,14.8899999999999,16.2836666666666,17.676,0.0,0.0,14.3299999999999,14.3569999999999,17.22,18.4106666666666,0,0.0,10.6066666666666,6.97333333333333,23.8833333333333,27.9833333333333,852,59.2366666666666,14.2233333333333,14.5166666666666,16.1599999999999,18.31,0.0,0.0,23.0,78.0,121.0,90.0,0.0,64.0,4.57828,3.76164333333333,4.45810333333333,3.7569,6.87333333333333,9.5,12.5866666666666,15.1633333333333,25.2866666666666,27.5866666666666,1619.95828703703,1228.0,0.758044210043245,2.29999999999999,0.816636666666666,975.13,7.7884,29.0,1.9467,141.67,0.72009,-1.2073235902712711,1.5270922167225165,852.0,312.0,64.0,1228.0,19,2,2
2025-02-05 20:00:00,14.1999999999999,14.6,16.0,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.2616666666666,17.2456666666666,18.44,0,0.0,10.7166666666666,7.02666666666666,23.9866666666666,28.1999999999999,857,60.98,14.2233333333333,14.5133333333333,16.1999999999999,18.3999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,62.0,4.58234,3.76878333333333,4.46571,3.76230333333333,6.92666666666666,9.77,12.7,15.1666666666666,25.4,27.74,1667.63361111111,1233.0,0.739371041567384,2.33999999999999,0.813556666666666,975.78,7.3304,30.0,1.6588,90.216,0.047974,-1.6587882123901188,0.006253513859775,858.0,313.0,62.0,1233.0,20,2,2
2025-02-05 21:00:00,14.1999999999999,14.6,16.0,17.3,0,0.0,14.654,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.4303333333333,17.3299999999999,18.44,0,0.0,10.97,6.99333333333333,23.91,28.4566666666666,912,63.9966666666666,14.2166666666666,14.5066666666666,16.1999999999999,18.3999999999999,0.0,0.0,23.0,80.0,119.0,93.0,0.0,64.0,4.60235333333333,3.78190333333333,4.48242,3.77632666666666,6.89333333333333,10.07,12.63,15.1233333333333,25.3133333333333,27.88,1750.13106481481,1291.0,0.737659039345492,2.56666666666668,0.820449999999998,976.03,6.8003,32.5,2.4479,82.54401,0.0,-2.4272025858932285,-0.3176507784237663,912.0,315.0,64.0,1291.0,21,2,2
2025-02-05 22:00:00,14.1133333333333,14.4933333333333,16.0133333333333,17.3,0,0.0,14.61,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.2676666666666,14.4853333333333,17.3299999999999,18.44,0,0.0,10.91,6.97999999999999,23.8666666666666,28.3733333333333,896,63.0966666666666,14.12,14.4199999999999,16.2199999999999,18.54,0.0,0.0,22.0,78.0,117.0,92.0,0.0,61.0,4.56151666666666,3.73460333333333,4.443,3.72844,6.88999999999999,10.0133333333333,12.53,15.0333333333333,25.2466666666666,27.8133333333333,1725.51856481481,1266.0,0.733692482836815,2.56666666666665,0.826913333333332,976.3,6.0228,35.9,2.595,69.00101,0.0,-2.422657599641509,-0.9299221230292593,896.0,309.0,61.0,1266.0,22,2,2
2025-02-05 23:00:00,14.1,14.3999999999999,16.1,17.3,0,0.0,14.61,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.22,14.4046666666666,17.3299999999999,18.44,0,0.0,10.8466666666666,7.0,23.6833333333333,28.1133333333333,906,61.6866666666666,14.1066666666666,14.4066666666666,16.3,18.6,1.0,0.0,25.0,79.0,121.0,92.0,0.0,64.0,4.49406,3.66369333333333,4.37520333333333,3.65764999999999,6.89,9.96333333333333,12.5466666666666,15.0366666666666,25.0466666666666,27.6066666666666,1686.95898148148,1288.0,0.763504041377984,2.56,0.830366666666666,976.12,5.3843,37.6,2.3634,64.66998,0.0,-2.13617920807854,-1.011136959552435,907.0,317.0,64.0,1288.0,23,2,2
2025-02-06 00:00:00,14.12,14.3999999999999,16.1,17.3,0,0.0,14.61,14.8166666666666,16.3899999999999,17.72,0.0,0.0,14.22,14.3789999999999,17.3299999999999,18.4879999999999,0,0.0,10.84,7.01,23.4133333333333,27.7866666666666,864,61.2866666666666,14.1433333333333,14.4433333333333,16.3,18.6,0.0,0.0,22.0,78.0,117.0,91.0,1.0,61.0,4.56936333333333,3.75652999999999,4.45180666666666,3.74987,6.87,9.94333333333333,12.6166666666666,15.0733333333333,24.71,27.3,1676.02009259259,1234.0,0.736268022951417,2.58999999999999,0.812833333333332,975.43,4.983,38.0,2.0182,56.619995,0.0,-1.6852775633396115,-1.1103921714890206,864.0,308.0,62.0,1234.0,0,3,2
2025-02-06 01:00:00,14.2366666666666,14.44,16.1,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.3226666666666,14.3606666666666,17.3299999999999,18.5599999999999,0,0.0,10.97,7.01333333333333,23.8733333333333,28.3833333333333,926,64.1733333333333,14.26,14.54,16.3,18.6,0.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.56901,3.77156999999999,4.45344333333333,3.76415666666666,6.88666666666666,10.1266666666666,12.7799999999999,15.2699999999999,24.92,27.8333333333333,1754.9624074074,1299.0,0.740186795179848,2.91333333333332,0.797439999999999,976.21,4.4856,38.9,2.2409,93.45502,0.0,-2.236826978124318,0.1350476950385743,926.0,314.0,59.0,1299.0,1,3,2
2025-02-06 02:00:00,14.3,14.6,16.1,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.4289999999999,14.3936666666666,17.3299999999999,18.5599999999999,0,0.0,11.0666666666666,6.98666666666666,23.54,28.1799999999999,934,65.3066666666666,14.3066666666666,14.6033333333333,16.3,18.6,1.0,0.0,24.0,79.0,119.0,92.0,0.0,59.0,4.46996333333333,3.68400333333333,4.35688,3.67506,6.88333333333333,10.4,12.8933333333333,15.2999999999999,24.6666666666666,27.6266666666666,1785.95592592592,1308.0,0.732380895302256,2.95999999999998,0.785959999999999,976.28,3.4999,49.7,4.1347,102.33002,0.0,-4.039328280105627,0.8829332565595844,935.0,314.0,59.0,1308.0,2,3,2
2025-02-06 03:00:00,14.32,14.6466666666666,16.0666666666666,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.44,14.4226666666666,17.3299999999999,18.5599999999999,0,0.0,11.0333333333333,6.98666666666666,23.8766666666666,28.5133333333333,932,64.5866666666666,14.3466666666666,14.6366666666666,16.2933333333333,18.6,0.0,0.0,22.0,80.0,119.0,93.0,0.0,57.0,4.47530666666666,3.68223,4.36047333333333,3.67376999999999,6.89333333333333,10.3166666666666,12.8666666666666,15.3199999999999,24.81,27.9033333333333,1766.26592592592,1303.0,0.737714508825691,3.09333333333333,0.793076666666666,976.08,2.6202,54.7,2.9869,105.8,0.0,-2.874048924872622,0.8132738698854912,932.0,314.0,57.0,1303.0,3,3,2
2025-02-06 04:00:00,14.2633333333333,14.6766666666666,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.4143333333333,14.3796666666666,17.2273333333333,18.536,0,0.0,10.91,6.97333333333333,23.7533333333333,28.23,897,63.01,14.2566666666666,14.5466666666666,16.1999999999999,18.6,0.0,0.0,24.0,78.0,117.0,91.0,0.0,53.0,4.49224333333333,3.68294333333333,4.37993666666666,3.67313,6.89666666666666,10.2166666666666,12.8433333333333,15.2066666666666,24.5833333333333,27.7133333333333,1723.14847222222,1260.0,0.731219636793727,3.12999999999999,0.809299999999999,976.22,2.0575,55.5,2.0657,96.479004,0.0,-2.052506936397002,0.2330917545564272,897.0,310.0,53.0,1260.0,4,3,2
2025-02-06 05:00:00,14.2266666666666,14.6,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.4903333333333,17.22,18.44,0,0.0,10.8833333333333,6.99333333333333,23.9133333333333,28.3466666666666,898,62.8966666666666,14.24,14.5466666666666,16.1766666666666,18.5199999999999,1.0,0.0,24.0,80.0,119.0,93.0,0.0,52.0,4.54267999999999,3.73719666666666,4.42552,3.72909333333333,6.89333333333333,9.99333333333333,12.7366666666666,15.18,24.5699999999999,27.8199999999999,1720.04912037037,1267.0,0.736606870696333,3.25,0.805483333333331,976.45,1.6671,55.3,1.7058,102.72,0.0,-1.6639358192242248,0.3755945014275468,899.0,316.0,52.0,1267.0,5,3,2
2025-02-06 06:00:00,14.1999999999999,14.5599999999999,15.9099999999999,17.3,0,0.0,14.61,14.7799999999999,16.2836666666666,17.6393333333333,0.0,0.0,14.3299999999999,14.544,17.1246666666666,18.44,0,0.0,10.7566666666666,6.99333333333333,23.9,28.1999999999999,875,61.3566666666666,14.1999999999999,14.5066666666666,16.1,18.3999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,50.0,4.48054333333333,3.68089333333333,4.36535666666666,3.67195666666666,6.91333333333333,9.94666666666666,12.7399999999999,15.1333333333333,24.48,27.7433333333333,1677.93439814814,1236.0,0.736619978328181,3.26333333333332,0.799649999999999,976.79,1.417,54.9,1.3911,133.83,0.0,-1.003536373660553,0.9633659516197502,875.0,311.0,50.0,1236.0,6,3,2
2025-02-06 07:00:00,14.1999999999999,14.3999999999999,15.87,17.2766666666666,0,0.0,14.61,14.7799999999999,16.2506666666666,17.61,0.0,0.0,14.3299999999999,14.3703333333333,17.11,18.4363333333333,0,0.0,10.7466666666666,6.99666666666666,23.9166666666666,28.2133333333333,885,61.5066666666666,14.2199999999999,14.5233333333333,16.0333333333333,18.3566666666666,0.0,0.0,24.0,78.0,120.0,90.0,1.0,53.0,4.46892333333333,3.66570666666666,4.35399,3.65657333333333,6.89666666666666,9.94,12.7866666666666,15.1866666666666,24.5433333333333,27.7099999999999,1682.03648148148,1251.0,0.743741300365947,3.16666666666666,0.803216666666666,977.28,1.8976,53.1,0.92571,148.46,0.0,-0.4842330620526805,0.7889596603851714,885.0,312.0,54.0,1251.0,7,3,2
2025-02-06 08:00:00,14.1766666666666,14.3999999999999,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.3153333333333,14.4599999999999,17.0183333333333,18.3299999999999,0,0.0,10.58,6.99666666666666,23.9733333333333,28.0699999999999,836,58.69,14.1933333333333,14.4999999999999,15.9699999999999,18.2733333333333,1.0,0.0,24.0,79.0,118.0,93.0,0.0,51.0,4.43019,3.60292333333333,4.31735666666666,3.59331999999999,6.91333333333333,9.72666666666666,12.7933333333333,15.1299999999999,24.5033333333333,27.63,1605.00847222222,1202.0,0.748905704114922,3.12666666666666,0.827266666666667,977.4,1.8032,51.6,0.59178,176.41998,8.448,-0.0369522149846533,0.5906251791176261,837.0,314.0,51.0,1202.0,8,3,2
2025-02-06 09:00:00,14.1766666666666,14.3999999999999,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.555,0.0,0.0,14.2493333333333,14.423,17.0,18.3299999999999,0,0.0,10.83,6.99333333333333,24.01,28.3566666666666,890,62.1433333333333,14.2166666666666,14.5166666666666,15.8999999999999,18.1999999999999,0.0,0.0,22.0,79.0,119.0,92.0,0.0,51.0,4.45142666666666,3.63548333333333,4.33991666666666,3.62568999999999,6.9,10.1733333333333,12.8566666666666,15.2066666666666,24.7833333333333,27.8533333333333,1699.44754629629,1253.0,0.737298425438746,3.07,0.815943333333333,977.98,2.8959,45.6,0.66304,221.66003,117.8,0.440728875477244,0.4953585569267618,890.0,312.0,51.0,1253.0,9,3,2
2025-02-06 10:00:00,14.3766666666666,14.5933333333333,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.5,0.0,0.0,14.4886666666666,14.4456666666666,17.0,18.3299999999999,0,0.0,10.8733333333333,7.01666666666666,23.91,28.35,890,62.9266666666666,14.44,14.7133333333333,15.8999999999999,18.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,62.0,4.49594,3.69021666666666,4.38043333333333,3.68135333333333,6.90333333333333,10.0033333333333,12.9333333333333,15.4199999999999,25.21,27.8133333333333,1720.86953703703,1266.0,0.735674595169937,2.60333333333333,0.805723333333333,978.58,4.4384,40.0,1.0103,296.52002,301.2,0.9039946163097428,-0.451109547319718,890.0,314.0,62.0,1266.0,10,3,2
2025-02-06 11:00:00,14.5466666666666,14.7666666666666,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.522,0.0,0.0,14.571,14.5493333333333,17.0,18.3299999999999,0,0.0,11.11,6.99333333333333,23.9166666666666,28.6099999999999,952,65.2566666666666,14.5866666666666,14.7966666666666,15.8999999999999,18.1999999999999,1.0,0.0,22.0,78.0,117.0,91.0,0.0,63.0,4.51407333333333,3.72340333333333,4.39774333333333,3.71674333333333,6.88,10.2666666666666,12.96,15.4866666666666,25.4233333333333,28.0399999999999,1784.58856481481,1324.0,0.741907701362745,2.61666666666665,0.79067,978.86,5.9517,35.3,1.6405,289.87,456.64,1.5428348346077776,-0.5575849021636003,953.0,308.0,63.0,1324.0,11,3,2
2025-02-06 12:00:00,14.5533333333333,14.8,15.8,17.1999999999999,0,0.0,14.61,14.8386666666666,16.17,17.61,0.0,0.0,14.6553333333333,14.5329999999999,17.0,18.3299999999999,0,0.0,10.8333333333333,6.96,24.0066666666666,28.37,909,62.0666666666666,14.5399999999999,14.77,15.9066666666666,18.1999999999999,1.0,0.0,24.0,78.0,121.0,92.0,0.0,60.0,4.56930666666666,3.77389333333333,4.45019666666666,3.76726666666666,6.86,9.75999999999999,12.8366666666666,15.46,24.8433333333333,27.8833333333333,1697.35092592592,1285.0,0.757062066760894,3.04000000000001,0.795413333333332,978.52,7.5194,30.7,2.4054,281.20996,561.0,2.3595082774443643,-0.4676214801220408,910.0,315.0,60.0,1285.0,12,3,2
2025-02-06 13:00:00,14.3999999999999,14.8,15.8,17.1999999999999,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.56,14.4263333333333,17.0,18.3299999999999,0,0.0,10.79,7.02999999999999,24.5433333333333,28.8433333333333,896,61.9099999999999,14.4399999999999,14.6866666666666,16.0,18.1999999999999,0.0,0.0,23.0,79.0,118.0,92.0,0.0,56.0,4.57361666666666,3.77923666666666,4.45393666666666,3.77385333333333,6.95,9.79333333333333,12.79,15.3766666666666,25.02,28.3133333333333,1693.06652777777,1264.0,0.746574324907984,3.29333333333334,0.79438,977.53,9.1785,26.2,3.4288,290.02002,616.16,3.2216080960747417,-1.1738444169930164,896.0,312.0,56.0,1264.0,13,3,2
2025-02-06 14:00:00,14.5266666666666,14.8,15.8266666666666,17.1733333333333,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.5856666666666,14.4816666666666,17.0476666666666,18.3299999999999,0,0.0,11.2966666666666,7.00333333333333,24.2,29.15,1002,68.3266666666666,14.5633333333333,14.7866666666666,16.07,18.1999999999999,0.0,0.0,23.0,80.0,119.0,94.0,1.0,64.0,4.51416,3.74616,4.39532,3.73997333333333,6.9,10.5566666666666,12.8866666666666,15.4866666666666,25.38,28.4666666666666,1868.54453703703,1383.0,0.740148266518191,3.08666666666668,0.768000000000001,976.07,10.81,20.1,4.2892,289.69,683.3,4.038407751044846,-1.445164169325032,1002.0,316.0,65.0,1383.0,14,3,2
2025-02-06 15:00:00,14.6633333333333,14.8566666666666,15.8999999999999,17.1999999999999,0,0.0,14.61,14.9523333333333,16.2653333333333,17.61,0.0,0.0,14.7066666666666,14.6356666666666,17.1173333333333,18.3299999999999,0,0.0,11.29,6.99,24.1599999999999,29.09,993,68.2833333333333,14.6733333333333,14.8933333333333,16.1666666666666,18.24,1.0,0.0,22.0,78.0,118.0,92.0,0.0,65.0,4.51900999999999,3.74771333333333,4.40049333333333,3.74273666666666,6.89999999999999,10.4266666666666,12.96,15.6,25.3466666666666,28.4133333333333,1867.35949074074,1369.0,0.733120755156227,3.06666666666666,0.771296666666665,975.31,12.385,11.8,8.1772,320.33997,614.22,5.218941901637314,-6.295176349184691,994.0,310.0,65.0,1369.0,15,3,2
2025-02-06 16:00:00,14.66,14.8999999999999,15.99,17.2966666666666,0,0.0,14.621,15.0,16.2946666666666,17.6503333333333,0.0,0.0,14.7799999999999,14.709,17.22,18.418,0,0.0,11.1966666666666,6.99333333333333,24.29,29.1299999999999,983,68.7466666666666,14.66,14.86,16.2866666666666,18.3,0.0,0.0,24.0,79.0,120.0,92.0,0.0,70.0,4.57738999999999,3.79795666666666,4.45767666666666,3.79436,6.87333333333333,10.2533333333333,12.8699999999999,15.5399999999999,25.8199999999999,28.4666666666666,1880.03037037036,1368.0,0.727647819716072,2.64666666666667,0.779433333333332,975.69,11.825,12.0,10.042,327.67004,461.98,5.370404001838228,-8.485312301679883,983.0,315.0,70.0,1368.0,16,3,2
2025-02-06 17:00:00,14.6,14.8999999999999,16.0366666666666,17.3,0,0.0,14.72,15.0,16.3899999999999,17.72,0.0,0.0,14.67,14.7016666666666,17.3226666666666,18.44,0,0.0,11.2166666666666,6.99666666666666,24.1,29.0,992,67.3633333333333,14.6466666666666,14.85,16.3699999999999,18.3666666666666,0.0,0.0,22.0,79.0,118.0,92.0,0.0,66.0,4.55061,3.78635666666666,4.43310333333333,3.78131666666666,6.86333333333333,10.39,12.92,15.5333333333333,25.7933333333333,28.3499999999999,1842.20004629629,1369.0,0.743133191616374,2.55666666666667,0.764253333333333,976.24,11.082,15.7,7.6024,330.54004,250.7,3.73897594784384,-6.619406666873193,992.0,311.0,66.0,1369.0,17,3,2
2025-02-06 18:00:00,14.6,14.8999999999999,16.1,17.3,0,0.0,14.72,15.055,16.3899999999999,17.72,0.0,0.0,14.67,14.808,17.3776666666666,18.4799999999999,0,0.0,11.1766666666666,7.00666666666666,24.0466666666666,28.8866666666666,990,67.6699999999999,14.5599999999999,14.7866666666666,16.4333333333333,18.3999999999999,1.0,0.0,24.0,78.0,121.0,91.0,0.0,66.0,4.55247,3.78308333333333,4.43181333333333,3.77846666666666,6.86333333333333,10.2466666666666,12.8133333333333,15.4833333333333,25.68,28.2466666666666,1850.58652777777,1371.0,0.740846201688458,2.56666666666666,0.769386666666667,977.56,9.1284,19.4,6.2485,338.20996,91.34,2.3194833578471106,-5.802046983838574,991.0,314.0,66.0,1371.0,18,3,2
2025-02-06 19:00:00,14.3866666666666,14.8333333333333,16.1,17.3599999999999,0,0.0,14.72,15.11,16.489,17.7713333333333,0.0,0.0,14.5746666666666,14.654,17.44,18.5599999999999,0,0.0,10.97,6.98333333333333,23.8066666666666,28.39,925,63.95,14.38,14.6566666666666,16.6,18.4333333333333,0.0,0.0,22.0,80.0,119.0,93.0,0.0,63.0,4.46440666666666,3.69118333333333,4.34353666666666,3.68670666666666,6.87333333333333,10.0466666666666,12.7399999999999,15.3266666666666,25.3699999999999,27.8233333333333,1748.85486111111,1302.0,0.74448716640373,2.45333333333333,0.773223333333332,978.51,7.6868,22.1,6.1533,327.62,1.0399,3.295289278935352,-5.1965536135148,925.0,314.0,63.0,1302.0,19,3,2
2025-02-06 20:00:00,14.3733333333333,14.7066666666666,16.1966666666666,17.3999999999999,0,0.0,14.72,15.11,16.5,17.8299999999999,0.0,0.0,14.508,14.72,17.44,18.5599999999999,0,0.0,11.0533333333333,6.98666666666666,23.7699999999999,28.4366666666666,942,64.57,14.3766666666666,14.6733333333333,16.6,18.6,0.0,0.0,23.0,79.0,118.0,92.0,0.0,64.0,4.53057,3.74633333333333,4.41586666666666,3.73937,6.86333333333333,10.2633333333333,12.8266666666666,15.3333333333333,25.22,27.8533333333333,1765.81013888888,1318.0,0.746399610565908,2.63333333333332,0.784236666666666,979.88,7.5855,21.5,8.2156,325.79004,0.0,4.619033330322447,-6.79416031996378,942.0,312.0,64.0,1318.0,20,3,2
2025-02-06 21:00:00,14.3333333333333,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.044,16.5,17.8299999999999,0.0,0.0,14.508,14.654,17.516,18.5599999999999,0,0.0,10.8733333333333,7.00666666666666,23.5233333333333,27.97,880,63.6199999999999,14.3366666666666,14.6266666666666,16.6866666666666,18.6,1.0,0.0,23.0,78.0,118.0,91.0,1.0,62.0,4.49467,3.69455,4.37768333333333,3.68766,6.88666666666666,9.96333333333333,12.7966666666666,15.2866666666666,25.0099999999999,27.5233333333333,1739.83027777777,1254.0,0.720759959185035,2.51333333333334,0.800119999999999,980.58,6.645,24.4,7.7227,314.74,0.0,5.485497433889953,-5.435937195441714,881.0,310.0,63.0,1254.0,21,3,2
2025-02-06 22:00:00,14.2933333333333,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.5513333333333,17.8299999999999,0.0,0.0,14.44,14.467,17.56,18.6663333333333,0,0.0,10.9033333333333,7.00333333333333,23.7666666666666,28.23,901,63.5666666666666,14.33,14.6233333333333,16.6999999999999,18.61,0.0,0.0,23.0,78.0,119.0,91.0,0.0,58.0,4.40426666666666,3.62127666666666,4.28916,3.61486999999999,6.89666666666666,10.08,12.8433333333333,15.28,24.85,27.6999999999999,1738.37175925925,1270.0,0.730568702140652,2.84999999999998,0.78299,981.2,5.606,28.3,6.3411,295.64,0.0,5.716696029444067,-2.7438906167955084,901.0,311.0,58.0,1270.0,22,3,2
2025-02-06 23:00:00,14.3499999999999,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.61,17.8299999999999,0.0,0.0,14.5,14.3789999999999,17.56,18.67,0,0.0,10.8466666666666,6.99333333333333,23.3133333333333,27.7633333333333,886,61.6766666666666,14.3866666666666,14.68,16.6999999999999,18.6999999999999,0.0,0.0,23.0,80.0,119.0,94.0,0.0,62.0,4.42072333333333,3.63375333333333,4.30344666666666,3.62776666666666,6.85666666666666,9.85333333333333,12.7999999999999,15.3333333333333,24.7733333333333,27.3,1686.68550925925,1264.0,0.749398742718261,2.52666666666667,0.786969999999999,981.89,4.8255,31.5,5.1956,292.95996,0.0,4.783992530984491,-2.026739949644404,886.0,316.0,62.0,1264.0,23,3,2
2025-02-07 00:00:00,14.27,14.6733333333333,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.61,17.8299999999999,0.0,0.0,14.4216666666666,14.5536666666666,17.56,18.67,0,0.0,10.7666666666666,6.98666666666666,23.7699999999999,28.0899999999999,886,61.51,14.27,14.5666666666666,16.6999999999999,18.6999999999999,1.0,0.0,23.0,78.0,120.0,90.0,0.0,58.0,4.46909666666666,3.67184,4.3529,3.66464666666666,6.93666666666666,9.84,12.7533333333333,15.2199999999999,24.71,27.6033333333333,1682.12763888888,1256.0,0.746673421780072,2.89333333333333,0.797256666666666,982.5,4.2583,33.3,4.8037,302.41003,0.0,4.055447406644681,-2.5746611470131238,887.0,311.0,58.0,1256.0,0,4,2
2025-02-07 01:00:00,14.3,14.6,16.1999999999999,17.3999999999999,0,0.0,14.72,14.9889999999999,16.61,17.8299999999999,0.0,0.0,14.44,14.3976666666666,17.56,18.67,0,0.0,10.77,6.98,23.7866666666666,28.1599999999999,882,62.2899999999999,14.3366666666666,14.62,16.68,18.6999999999999,0.0,0.0,24.0,79.0,119.0,93.0,0.0,57.0,4.4817,3.69485666666666,4.36445666666666,3.68852999999999,6.91,9.85999999999999,12.8166666666666,15.2933333333333,24.7366666666666,27.6399999999999,1703.45847222222,1254.0,0.736149439771262,2.90333333333333,0.786843333333334,982.88,3.6039,35.2,2.7758,346.78003,0.0,0.6347982283374791,-2.702239228732274,882.0,315.0,57.0,1254.0,1,4,2
2025-02-07 02:00:00,14.29,14.6433333333333,16.1999999999999,17.3999999999999,0,0.0,14.72,14.8899999999999,16.61,17.8299999999999,0.0,0.0,14.44,14.4983333333333,17.56,18.67,0,0.0,10.9333333333333,6.99666666666666,23.8533333333333,28.3833333333333,907,63.7766666666666,14.3033333333333,14.5833333333333,16.6,18.6999999999999,0.0,0.0,22.0,79.0,117.0,92.0,0.0,58.0,4.40504,3.61841,4.28966666666666,3.61133999999999,6.92,10.16,12.8199999999999,15.2799999999999,24.85,27.8433333333333,1744.11467592592,1275.0,0.73102991311229,2.99333333333331,0.78663,983.7,2.644,38.9,2.484,42.763,0.0,-1.6865548739295766,-1.823674493220868,907.0,310.0,58.0,1275.0,2,4,2
2025-02-07 03:00:00,14.2099999999999,14.6133333333333,16.1633333333333,17.3999999999999,0,0.0,14.72,14.8899999999999,16.5366666666666,17.8299999999999,0.0,0.0,14.3299999999999,14.5949999999999,17.444,18.67,0,0.0,10.7833333333333,6.98666666666666,24.1166666666666,28.4533333333333,901,63.1533333333333,14.2099999999999,14.5033333333333,16.5333333333333,18.6166666666666,1.0,0.0,24.0,79.0,121.0,92.0,0.0,53.0,4.37227999999999,3.56580333333333,4.25815333333333,3.55837666666666,6.90999999999999,9.99,12.7533333333333,15.1533333333333,24.6033333333333,27.9233333333333,1727.06824074074,1271.0,0.735929229672399,3.32,0.806476666666665,984.31,1.5818,39.8,2.7472,44.35199,0.0,-1.9204697609549355,-1.9644092591050604,902.0,316.0,53.0,1271.0,3,4,2
2025-02-07 04:00:00,14.2333333333333,14.4466666666666,16.1,17.3999999999999,0,0.0,14.72,14.8899999999999,16.5,17.8299999999999,0.0,0.0,14.3299999999999,14.385,17.44,18.6333333333333,0,0.0,11.0533333333333,7.01666666666666,23.9499999999999,28.58,923,65.56,14.23,14.53,16.3999999999999,18.5933333333333,0.0,0.0,24.0,78.0,117.0,91.0,1.0,55.0,4.35202666666666,3.56450666666666,4.23954666666666,3.55600666666666,6.91,10.4133333333333,12.8733333333333,15.2233333333333,24.69,28.0066666666666,1792.88388888888,1289.0,0.718953418003458,3.31666666666666,0.787519999999998,984.28,1.1952,35.9,2.4485,49.89801,0.0,-1.8728552718248157,-1.5772017565289476,923.0,310.0,56.0,1289.0,4,4,2
2025-02-07 05:00:00,14.3499999999999,14.6,16.07,17.3999999999999,0,0.0,14.621,14.8349999999999,16.4596666666666,17.764,0.0,0.0,14.476,14.516,17.3299999999999,18.5599999999999,0,0.0,11.1599999999999,6.99333333333333,23.84,28.6366666666666,977,66.9733333333333,14.4099999999999,14.6799999999999,16.31,18.3999999999999,0.0,0.0,22.0,79.0,121.0,92.0,0.0,56.0,4.40670666666666,3.63181666666666,4.29493666666666,3.62260333333333,6.92,10.5633333333333,13.0133333333333,15.3766666666666,24.6566666666666,28.0433333333333,1831.53462962962,1347.0,0.73544882974579,3.38666666666667,0.774889999999999,985.21,0.76913,33.6,1.565,58.925995,0.0,-1.340424607707133,-0.8077665944152298,977.0,314.0,56.0,1347.0,5,4,2
2025-02-07 06:00:00,14.5133333333333,14.74,16.0,17.3733333333333,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.571,14.5336666666666,17.3079999999999,18.5599999999999,0,0.0,11.2333333333333,6.99666666666666,23.8433333333333,28.7066666666666,982,67.7333333333333,14.6133333333333,14.8166666666666,16.2499999999999,18.35,1.0,0.0,24.0,78.0,119.0,92.0,0.0,54.0,4.42943,3.66503333333333,4.31732,3.65612,6.9,10.6166666666666,13.16,15.5366666666666,24.5633333333333,28.0733333333333,1852.31851851851,1350.0,0.728816338282752,3.51,0.764396666666668,986.26,1.0445,30.3,3.6417,31.755005,0.0,-1.9165837491635789,-3.096560288843426,983.0,313.0,54.0,1350.0,6,4,2
2025-02-07 07:00:00,14.6266666666666,14.8399999999999,15.9399999999999,17.3,0,0.0,14.61,14.7799999999999,16.3276666666666,17.7126666666666,0.0,0.0,14.67,14.6276666666666,17.22,18.508,0,0.0,11.17,6.99,23.83,28.64,965,66.5766666666666,14.6566666666666,14.8633333333333,16.16,18.2733333333333,0.0,0.0,24.0,80.0,118.0,93.0,0.0,55.0,4.41125999999999,3.62686666666666,4.29798666666666,3.61736666666666,6.90666666666666,10.53,13.1266666666666,15.58,24.6366666666666,28.0333333333333,1820.68689814814,1335.0,0.733239746690027,3.39666666666665,0.784393333333332,987.23,0.94125,27.9,4.7051,31.484009,0.0,-2.457288237315543,-4.012443211903524,965.0,315.0,55.0,1335.0,7,4,2
2025-02-07 08:00:00,14.4,14.8333333333333,15.8999999999999,17.3,0,0.0,14.61,14.8569999999999,16.2799999999999,17.61,0.0,0.0,14.5563333333333,14.6919999999999,17.1466666666666,18.44,0,0.0,10.9633333333333,7.00333333333333,24.0066666666666,28.55,915,64.5133333333333,14.3366666666666,14.6133333333333,16.0633333333333,18.1999999999999,0.0,0.0,22.0,78.0,118.0,92.0,0.0,54.0,4.38594,3.55840333333333,4.27329333333333,3.54945666666666,6.87333333333333,10.2633333333333,12.8733333333333,15.2866666666666,24.6266666666666,28.02,1764.26046296296,1279.0,0.72494964709009,3.39333333333334,0.827536666666667,987.68,0.33917,31.5,2.3504,65.254,8.64,-2.1345684079620906,-0.9838688285184088,915.0,310.0,54.0,1279.0,8,4,2
2025-02-07 09:00:00,14.1866666666666,14.6233333333333,15.81,17.3,0,0.0,14.61,14.8899999999999,16.192,17.61,0.0,0.0,14.3373333333333,14.5673333333333,17.11,18.44,0,0.0,10.9533333333333,7.0,23.9999999999999,28.53,922,63.62,14.14,14.4433333333333,16.0,18.1433333333333,1.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.49828333333333,3.67277666666666,4.38345666666666,3.66394,6.90333333333333,10.2733333333333,12.7133333333333,15.0933333333333,25.06,27.9799999999999,1739.83027777777,1295.0,0.744325476191882,2.91999999999999,0.825506666666667,988.67,1.2168,25.0,2.859,46.507996,100.92,-2.074119954573148,-1.967716294093608,923.0,313.0,59.0,1295.0,9,4,2
2025-02-07 10:00:00,14.1,14.3999999999999,15.8,17.3,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.22,14.2969999999999,17.11,18.44,0,0.0,10.93,6.99,23.8466666666666,28.3566666666666,914,63.2566666666666,14.1099999999999,14.4233333333333,16.0,18.1,0.0,0.0,24.0,78.0,119.0,93.0,0.0,58.0,4.54140666666666,3.72334333333333,4.42615333333333,3.71587666666666,6.89,10.24,12.6733333333333,15.06,24.8899999999999,27.8266666666666,1729.89412037037,1286.0,0.743398098679396,2.93666666666668,0.818063333333332,989.04,2.4245,21.1,4.1833,21.640015,295.24,-1.5426914907065978,-3.888457516098312,914.0,314.0,58.0,1286.0,10,4,2
2025-02-07 11:00:00,14.1966666666666,14.3999999999999,15.8,17.3,0,0.0,14.61,14.8239999999999,16.17,17.61,0.0,0.0,14.2749999999999,14.3863333333333,17.11,18.44,0,0.0,10.8033333333333,6.98666666666666,24.0433333333333,28.4399999999999,907,61.8766666666666,14.2199999999999,14.5133333333333,16.0,18.1,0.0,0.0,23.0,79.0,121.0,90.0,1.0,61.0,4.54204333333333,3.74403666666666,4.42604333333333,3.73676,6.91333333333333,9.99,12.7133333333333,15.1666666666666,25.0266666666666,27.9133333333333,1692.1549537037,1282.0,0.757613832701327,2.88666666666665,0.798006666666666,989.18,3.3918,19.6,2.5221,354.20996,409.46,0.2544378989880032,-2.5092329038091643,907.0,313.0,62.0,1282.0,11,4,2
2025-02-07 12:00:00,14.2299999999999,14.4866666666666,15.8,17.2599999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.3299999999999,14.4303333333333,17.11,18.44,0,0.0,11.0199999999999,6.99333333333333,23.7466666666666,28.35,924,64.38,14.2466666666666,14.54,16.0,18.1,1.0,0.0,23.0,80.0,118.0,94.0,0.0,63.0,4.59772666666666,3.79194666666666,4.48004333333333,3.78544666666666,6.89333333333333,10.2266666666666,12.7333333333333,15.24,25.0833333333333,27.7933333333333,1760.61416666666,1303.0,0.740082651082458,2.71000000000001,0.805780000000001,988.8,4.3855,20.2,2.0521,284.29004,553.9,1.9886052634381624,-0.506520992877922,925.0,315.0,63.0,1303.0,12,4,2
2025-02-07 13:00:00,14.2933333333333,14.6,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.418,14.4816666666666,17.11,18.44,0,0.0,11.0733333333333,7.01333333333333,24.0099999999999,28.6499999999999,944,64.81,14.31,14.61,16.0,18.1,0.0,0.0,23.0,79.0,119.0,91.0,0.0,62.0,4.57894333333333,3.79035999999999,4.45976666666666,3.7845,6.89333333333333,10.2666666666666,12.7466666666666,15.2666666666666,25.2999999999999,28.0766666666666,1772.37347222222,1318.0,0.743635594109562,2.77666666666667,0.788583333333332,987.7,5.2266,19.0,1.0175,279.13,556.08,1.0046091500823386,-0.1614518676598123,944.0,312.0,62.0,1318.0,13,4,2
2025-02-07 14:00:00,14.4033333333333,14.6399999999999,15.8366666666666,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.5,14.3056666666666,17.11,18.44,0,0.0,11.26,7.01,23.8833333333333,28.8099999999999,980,67.5566666666666,14.49,14.7166666666666,16.06,18.1,0.0,0.0,23.0,79.0,118.0,93.0,0.0,65.0,4.48698,3.71835333333333,4.37184333333333,3.71095666666666,6.90333333333333,10.5966666666666,12.9566666666666,15.4199999999999,25.4199999999999,28.1466666666666,1847.48717592592,1358.0,0.735052463527599,2.72666666666666,0.768626666666667,986.53,5.8266,18.0,2.5669,67.41901,606.03,-2.370115466465572,-0.9856613442865072,980.0,313.0,65.0,1358.0,14,4,2
2025-02-07 15:00:00,14.6,14.7866666666666,15.8999999999999,17.2066666666666,0,0.0,14.61,14.8386666666666,16.2139999999999,17.61,0.0,0.0,14.6516666666666,14.5733333333333,17.11,18.44,0,0.0,11.2233333333333,6.98333333333333,23.79,28.65,977,66.42,14.5933333333333,14.8066666666666,16.1,18.1,1.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.44962,3.66404666666666,4.33127999999999,3.65761,6.9,10.3799999999999,12.93,15.4933333333333,25.2833333333333,28.04,1816.4025,1353.0,0.74487895716946,2.75666666666667,0.785573333333334,985.82,6.3709,16.0,5.0317,33.58899,588.16,-2.783694859332356,-4.191544801159426,978.0,311.0,64.0,1353.0,15,4,2
2025-02-07 16:00:00,14.5266666666666,14.8,15.8999999999999,17.3,0,0.0,14.61,14.8899999999999,16.2799999999999,17.643,0.0,0.0,14.6406666666666,14.698,17.11,18.44,0,0.0,11.23,7.0,23.7966666666666,28.6433333333333,987,67.1433333333333,14.4933333333333,14.7366666666666,16.1,18.1,0.0,0.0,24.0,80.0,121.0,93.0,0.0,65.0,4.50693666666666,3.73828333333333,4.38776666666666,3.73199,6.89333333333333,10.45,12.8566666666666,15.4266666666666,25.38,28.0299999999999,1836.1836574074,1370.0,0.746112729232306,2.64999999999999,0.768653333333332,985.43,6.3132,13.5,6.9832,22.057007,458.12,-2.6223935440150736,-6.472104320876485,987.0,318.0,65.0,1370.0,16,4,2
2025-02-07 17:00:00,14.3666666666666,14.77,15.9833333333333,17.3,0,0.0,14.61,14.8899999999999,16.2799999999999,17.72,0.0,0.0,14.544,14.7163333333333,17.2053333333333,18.44,0,0.0,11.21,7.01333333333333,23.9733333333333,28.8333333333333,986,67.09,14.36,14.6566666666666,16.1833333333333,18.1,1.0,0.0,22.0,78.0,119.0,91.0,0.0,64.0,4.57465,3.81429666666666,4.45658333333333,3.80893,6.90333333333333,10.5166666666666,12.8166666666666,15.3199999999999,25.3266666666666,28.1999999999999,1834.72513888888,1361.0,0.741800486161225,2.87333333333332,0.760353333333333,985.51,5.392,13.7,8.3006,34.177002,293.82,-4.66287325605967,-6.867137202497375,987.0,310.0,64.0,1361.0,17,4,2
2025-02-07 18:00:00,14.2466666666666,14.6733333333333,16.0,17.3,0,0.0,14.61,14.989,16.3643333333333,17.72,0.0,0.0,14.3996666666666,14.5943333333333,17.22,18.44,0,0.0,11.1066666666666,6.99333333333333,23.9333333333333,28.6533333333333,950,65.87,14.2199999999999,14.5199999999999,16.1999999999999,18.1966666666666,0.0,0.0,23.0,80.0,118.0,94.0,1.0,62.0,4.50299999999999,3.70920333333333,4.38474666666666,3.70355,6.9,10.36,12.66,15.1433333333333,25.1799999999999,28.0266666666666,1801.36152777777,1328.0,0.737220141277396,2.84666666666667,0.793796666666665,985.98,4.2744,17.6,6.6542,51.291016,94.94,-5.192487586309784,-4.161303918968044,950.0,315.0,63.0,1328.0,18,4,2
2025-02-07 19:00:00,14.07,14.4733333333333,16.0,17.3,0,0.0,14.61,14.9669999999999,16.3899999999999,17.72,0.0,0.0,14.2346666666666,14.56,17.22,18.44,0,0.0,11.0733333333333,6.98999999999999,23.8666666666666,28.52,932,65.1266666666666,14.0833333333333,14.3833333333333,16.1999999999999,18.1999999999999,0.0,0.0,23.0,79.0,118.0,92.0,0.0,63.0,4.45202333333333,3.66322333333333,4.33323999999999,3.65770333333333,6.90333333333333,10.3533333333333,12.5533333333333,15.03,25.3866666666666,27.9466666666666,1781.03342592592,1307.0,0.733843610666944,2.56,0.7888,986.88,2.5744,21.1,5.8905,62.119995,1.36,-5.206783030848986,-2.7545236829011017,932.0,312.0,63.0,1307.0,19,4,2
2025-02-07 20:00:00,14.1199999999999,14.33,16.0,17.3,0,0.0,14.61,14.8606666666666,16.3899999999999,17.72,0.0,0.0,14.22,14.3586666666666,17.22,18.44,0,0.0,11.1299999999999,6.98999999999999,23.81,28.56,951,65.1733333333333,14.1433333333333,14.45,16.1999999999999,18.1999999999999,1.0,0.0,23.0,78.0,118.0,92.0,0.0,63.0,4.41152,3.62290333333333,4.29747333333333,3.61532333333333,6.92,10.4733333333333,12.7733333333333,15.1266666666666,25.22,27.9733333333333,1782.30962962962,1326.0,0.743978474871141,2.75333333333331,0.788616666666668,987.25,1.5696,22.5,2.3685,79.99701,0.0,-2.3324956967468835,-0.4114074314560577,952.0,311.0,63.0,1326.0,20,4,2
2025-02-07 21:00:00,14.1266666666666,14.3999999999999,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.2493333333333,14.2713333333333,17.22,18.44,0,0.0,11.0733333333333,6.97333333333333,23.9266666666666,28.5733333333333,945,65.3933333333333,14.1233333333333,14.4233333333333,16.1999999999999,18.1999999999999,0.0,0.0,24.0,79.0,120.0,91.0,0.0,63.0,4.40377,3.60552333333333,4.28544333333333,3.59837,6.9,10.3733333333333,12.63,15.0266666666666,25.3133333333333,27.9866666666666,1788.32601851851,1322.0,0.739238811218084,2.67333333333333,0.798246666666666,987.73,1.0031,23.6,0.092478,187.46997,0.0,0.0120227444252019,0.0916931518734429,945.0,314.0,63.0,1322.0,21,4,2
2025-02-07 22:00:00,14.0466666666666,14.35,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.1723333333333,14.3629999999999,17.22,18.44,0,0.0,11.0133333333333,6.99666666666666,23.7366666666666,28.3566666666666,942,64.7299999999999,14.0566666666666,14.3566666666666,16.1999999999999,18.1999999999999,1.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.37215333333333,3.57680333333333,4.25898666666666,3.56919666666666,6.87999999999999,10.4066666666666,12.63,14.9933333333333,24.7999999999999,27.7999999999999,1770.18569444444,1316.0,0.743424830587061,3.0,0.79535,988.11,0.65607,24.5,1.1293,40.412994,0.0,-0.7321168243796238,-0.8598391974435076,943.0,314.0,59.0,1316.0,22,4,2
2025-02-07 23:00:00,14.1533333333333,14.3333333333333,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.2493333333333,14.3263333333333,17.22,18.44,0,0.0,10.9999999999999,6.97333333333333,23.6033333333333,28.17,919,64.3533333333333,14.1999999999999,14.4999999999999,16.1999999999999,18.1999999999999,0.0,0.0,23.0,78.0,119.0,92.0,0.0,61.0,4.39978666666666,3.59774,4.28503666666666,3.58981,6.90333333333333,10.2966666666666,12.7733333333333,15.1499999999999,24.9166666666666,27.6533333333333,1759.8849074074,1292.0,0.734138917017774,2.73666666666666,0.802046666666666,988.65,0.099335,26.4,1.8167,83.537994,0.0,-1.8051579682105336,-0.2044592864264598,919.0,312.0,61.0,1292.0,23,4,2
2025-02-08 00:00:00,14.0833333333333,14.3933333333333,15.9299999999999,17.3,0,0.0,14.61,14.6956666666666,16.3129999999999,17.72,0.0,0.0,14.22,14.297,17.22,18.44,0,0.0,10.8599999999999,6.98666666666666,23.9333333333333,28.3133333333333,891,63.1166666666666,14.0433333333333,14.3533333333333,16.11,18.1999999999999,0.0,0.0,24.0,80.0,118.0,93.0,0.0,58.0,4.43158,3.60587,4.31611333333333,3.59804333333333,6.89333333333333,10.06,12.6,14.9666666666666,24.9,27.7866666666666,1726.06550925925,1264.0,0.732301290547451,2.88666666666664,0.825709999999999,988.88,-0.098785,28.3,2.479,79.07599,0.0,-2.4340789963138474,-0.4697876538434945,891.0,315.0,58.0,1264.0,0,5,2
2025-02-08 01:00:00,13.9533333333333,14.2466666666666,15.8999999999999,17.3,0,0.0,14.588,14.67,16.2799999999999,17.6173333333333,0.0,0.0,14.0806666666666,14.3299999999999,17.165,18.44,0,0.0,10.92,6.99666666666666,24.0466666666666,28.52,902,63.2033333333333,13.9733333333333,14.28,16.0966666666666,18.14,1.0,0.0,23.0,79.0,118.0,92.0,1.0,57.0,4.42010333333333,3.60922333333333,4.30667333333333,3.60046999999999,6.92,10.3066666666666,12.6399999999999,14.9333333333333,24.9233333333333,27.9966666666666,1728.43560185185,1273.0,0.736504153603468,3.07333333333333,0.810879999999999,988.47,-0.38651,32.1,2.6819,94.18701,0.0,-2.674742159167091,0.1958111129996723,903.0,312.0,58.0,1273.0,1,5,2
2025-02-08 02:00:00,14.0,14.1999999999999,15.86,17.2066666666666,0,0.0,14.5,14.67,16.2653333333333,17.61,0.0,0.0,14.11,14.264,17.11,18.3996666666666,0,0.0,10.8633333333333,7.00333333333333,23.8833333333333,28.3199999999999,905,63.8266666666666,14.0066666666666,14.3166666666666,16.0,18.1,0.0,0.0,23.0,78.0,119.0,91.0,0.0,56.0,4.39985,3.59025666666666,4.29081,3.57985999999999,6.92333333333333,10.3466666666666,12.7266666666666,14.9399999999999,24.6933333333333,27.8299999999999,1745.48203703703,1272.0,0.728738522087128,3.13666666666666,0.809593333333334,988.08,-0.68588,32.7,2.4648,108.72,0.0,-2.334407902151045,0.7910618094528095,905.0,311.0,56.0,1272.0,2,5,2
2025-02-08 03:00:00,14.0,14.1999999999999,15.8,17.1999999999999,0,0.0,14.5,14.6333333333333,16.17,17.5953333333333,0.0,0.0,14.11,14.253,17.0916666666666,18.3299999999999,0,0.0,10.92,6.98,23.8833333333333,28.39,911,62.8566666666666,14.0233333333333,14.3299999999999,15.9766666666666,18.08,0.0,0.0,23.0,80.0,119.0,94.0,0.0,56.0,4.38196333333333,3.57009999999999,4.27503666666666,3.55927666666666,6.91,10.4133333333333,12.7666666666666,14.97,24.6333333333333,27.84,1718.95523148148,1283.0,0.746383603541696,3.20666666666666,0.811863333333334,987.97,-0.95218,33.1,2.386,89.349,0.0,-2.3858459887365013,-0.0271093716258341,911.0,316.0,56.0,1283.0,3,5,2
2025-02-08 04:00:00,14.0,14.1999999999999,15.7366666666666,17.1866666666666,0,0.0,14.5,14.56,16.1296666666666,17.5,0.0,0.0,14.11,14.2933333333333,17.0,18.3006666666666,0,0.0,10.8766666666666,7.02,23.9266666666666,28.3866666666666,913,63.1699999999999,14.0166666666666,14.3233333333333,15.8799999999999,18.0,1.0,0.0,24.0,78.0,120.0,91.0,0.0,45.0,4.35804999999999,3.53777333333333,4.24960666666666,3.52734999999999,6.93333333333333,10.38,12.7666666666666,14.9633333333333,24.1733333333333,27.8666666666666,1727.52402777777,1272.0,0.736313926490651,3.69333333333332,0.820276666666665,987.03,-1.5962,34.9,2.466,90.257996,0.0,-2.465974999826464,0.0111040637098178,914.0,313.0,45.0,1272.0,4,5,2
