time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-08 05:00:00,14.0,14.1999999999999,15.6666666666666,17.1,0,0.0,14.5,14.56,16.06,17.4853333333333,0.0,0.0,14.11,14.1686666666666,16.9119999999999,18.22,0,0.0,10.8733333333333,6.98666666666666,23.9433333333333,28.39,900,63.0233333333333,13.9966666666666,14.3,15.7733333333333,17.9133333333333,0.0,0.0,24.0,80.0,119.0,93.0,0.0,45.0,4.5535,3.73260999999999,4.44418,3.72241333333333,6.92,10.3733333333333,12.7199999999999,14.9199999999999,24.14,27.84,1723.51310185185,1261.0,0.731645148879403,3.7,0.82089,987.09,-2.0449,36.0,1.9841,85.48999,0.0,-1.9779564548424653,-0.1560162579573845,900.0,316.0,45.0,1261.0,5,5,2
2025-02-08 06:00:00,14.0,14.1999999999999,15.58,17.0966666666666,0,0.0,14.4376666666666,14.56,15.94,17.3899999999999,0.0,0.0,14.11,14.1833333333333,16.8313333333333,18.1906666666666,0,0.0,10.8166666666666,6.99666666666666,24.04,28.41,883,62.6033333333333,14.0,14.3,15.6733333333333,17.85,1.0,0.0,22.0,79.0,117.0,92.0,0.0,46.0,4.60211333333333,3.77251666666666,4.49087,3.7629,6.88666666666667,10.1899999999999,12.7133333333333,14.9633333333333,24.2266666666666,27.9066666666666,1712.02726851851,1240.0,0.724287529060806,3.68000000000001,0.829596666666669,987.05,-2.9102,35.8,1.8775,75.26099,0.0,-1.815720405803078,-0.4776668901549549,884.0,310.0,46.0,1240.0,6,5,2
2025-02-08 07:00:00,13.8733333333333,14.1899999999999,15.3999999999999,17.0,0,0.0,14.3899999999999,14.56,15.8556666666666,17.3313333333333,0.0,0.0,14.0036666666666,14.1466666666666,16.7323333333333,18.11,0,0.0,10.6766666666666,6.99999999999999,23.6333333333333,27.7166666666666,842,59.6,13.8566666666666,14.17,15.5133333333333,17.76,0.0,0.0,24.0,78.0,119.0,92.0,0.0,40.0,4.58923666666666,3.74389,4.47675666666666,3.73448666666666,6.90666666666666,9.96666666666666,12.5466666666666,14.79,23.68,27.3333333333333,1629.89444444444,1195.0,0.733176313394527,3.65333333333331,0.845346666666666,987.64,-3.1231,33.4,1.8606,80.179016,0.0,-1.8333338277912083,-0.3173632553974002,842.0,313.0,40.0,1195.0,7,5,2
2025-02-08 08:00:00,13.7499999999999,14.0666666666666,15.3,16.9766666666666,0,0.0,14.3899999999999,14.56,15.7713333333333,17.2799999999999,0.0,0.0,13.8313333333333,14.0806666666666,16.659,18.0403333333333,0,0.0,10.6466666666666,7.00666666666666,23.66,27.7533333333333,839,59.6866666666666,13.7166666666666,13.9566666666666,15.3533333333333,17.6999999999999,0.0,0.0,24.0,79.0,118.0,91.0,1.0,40.0,4.54545666666666,3.70610666666666,4.43199,3.69589333333333,6.90999999999999,9.99,12.42,14.6133333333333,23.6,27.3599999999999,1632.26453703703,1192.0,0.730273784029992,3.75999999999998,0.83935,988.26,-2.8571,29.6,1.2408,105.630005,11.136,-1.194917207701577,0.3343015206945162,839.0,312.0,41.0,1192.0,8,5,2
2025-02-08 09:00:00,13.74,13.9399999999999,15.2566666666666,16.8999999999999,0,0.0,14.3899999999999,14.4479999999999,15.72,17.214,0.0,0.0,13.7873333333333,14.0146666666666,16.56,18.0,0,0.0,10.7566666666666,7.01666666666666,24.1433333333333,28.4133333333333,883,60.96,13.7533333333333,14.0066666666666,15.2666666666666,17.6033333333333,1.0,0.0,22.0,79.0,121.0,92.0,0.0,46.0,4.53817,3.70845333333333,4.42849666666666,3.69747,6.94666666666666,10.2466666666666,12.5866666666666,14.7066666666666,24.2633333333333,27.9033333333333,1667.08666666666,1244.0,0.746211954587443,3.64,0.829716666666666,988.71,-1.7734,23.8,1.4498,80.416016,159.96,-1.4295645842971003,-0.2413817294731683,884.0,314.0,46.0,1244.0,9,5,2
2025-02-08 10:00:00,13.8899999999999,14.0533333333333,15.1999999999999,16.8999999999999,0,0.0,14.3166666666666,14.4033333333333,15.676,17.17,0.0,0.0,13.967,14.0366666666666,16.56,17.9779999999999,0,0.0,10.6933333333333,6.99333333333333,23.86,28.0766666666666,860,59.5966666666666,13.9199999999999,14.2266666666666,15.1999999999999,17.6,0.0,0.0,24.0,78.0,118.0,92.0,0.0,55.0,4.52981666666666,3.69793999999999,4.41742666666666,3.68762666666666,6.89333333333333,10.0766666666666,12.6499999999999,14.8666666666666,24.64,27.6333333333333,1629.80328703703,1227.0,0.752851592433999,2.99333333333333,0.831876666666667,988.72,-0.55182,20.6,1.8764,94.862,363.32,-1.869648201866624,0.1590363519982168,860.0,312.0,55.0,1227.0,10,5,2
2025-02-08 11:00:00,13.9099999999999,14.1399999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.4106666666666,15.61,17.17,0.0,0.0,14.0,14.143,16.56,17.8899999999999,0,0.0,10.7399999999999,6.99333333333333,23.9566666666666,28.2033333333333,859,59.48,13.9599999999999,14.2666666666666,15.1999999999999,17.6,0.0,0.0,24.0,80.0,119.0,93.0,0.0,54.0,4.55178333333333,3.72707999999999,4.44068333333333,3.71710333333333,6.89333333333333,10.05,12.6399999999999,14.9066666666666,24.6633333333333,27.7266666666666,1626.61277777777,1229.0,0.755557817318401,3.06333333333334,0.824703333333334,988.34,0.84958,19.0,2.611,99.69299,525.94,-2.573725562381899,0.4396108842396643,859.0,316.0,54.0,1229.0,11,5,2
2025-02-08 12:00:00,13.9133333333333,14.1999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.0,14.22,16.492,17.8899999999999,0,0.0,10.9066666666666,7.00333333333333,24.0533333333333,28.4966666666666,898,63.1666666666666,13.9199999999999,14.2199999999999,15.1999999999999,17.6,1.0,0.0,21.0,79.0,117.0,92.0,0.0,59.0,4.55853666666666,3.73236666666666,4.44605666666666,3.72257333333333,6.90666666666666,10.3033333333333,12.5566666666666,14.8466666666666,25.0466666666666,27.9666666666666,1727.43287037037,1267.0,0.7334583136237,2.92,0.82617,987.55,1.8131,18.6,2.6258,89.096985,612.14,-2.6254738875924684,-0.041382430693357,899.0,309.0,59.0,1267.0,12,5,2
2025-02-08 13:00:00,13.9199999999999,14.1999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.0,14.2126666666666,16.44,17.8899999999999,0,0.0,10.9633333333333,7.0,23.8533333333333,28.3866666666666,918,63.8399999999999,13.9533333333333,14.2466666666666,15.1999999999999,17.6,0.0,0.0,24.0,79.0,119.0,92.0,0.0,58.0,4.56743666666666,3.75816,4.45475333333333,3.74973666666666,6.93333333333333,10.4066666666666,12.6066666666666,14.8866666666666,24.8566666666666,27.84,1745.84666666666,1290.0,0.738896504847695,2.98333333333333,0.809276666666666,986.04,2.8222,18.1,2.8213,95.024994,713.84,-2.810456569220015,0.2471185191928396,918.0,314.0,58.0,1290.0,13,5,2
2025-02-08 14:00:00,14.0633333333333,14.2299999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.132,14.2126666666666,16.44,17.8899999999999,0,0.0,11.1066666666666,7.03,23.99,28.6699999999999,949,65.4799999999999,14.1133333333333,14.4133333333333,15.1999999999999,17.4399999999999,0.0,0.0,24.0,78.0,119.0,91.0,0.0,59.0,4.53297,3.76022999999999,4.42127333333333,3.75121333333333,6.91666666666666,10.5666666666666,12.8066666666666,15.0733333333333,25.0,28.0933333333333,1790.69611111111,1320.0,0.737143500680834,3.09333333333332,0.772740000000002,984.49,3.553,18.0,3.1237,104.94,641.02,-3.0181074800246925,0.8053129385642586,949.0,312.0,59.0,1320.0,14,5,2
2025-02-08 15:00:00,14.1733333333333,14.3666666666666,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.22,14.1723333333333,16.44,17.8899999999999,0,0.0,11.05,7.01333333333333,23.8833333333333,28.5533333333333,955,65.38,14.1633333333333,14.47,15.1999999999999,17.3999999999999,1.0,0.0,23.0,79.0,121.0,93.0,1.0,60.0,4.53613,3.75213333333333,4.42368,3.74329,6.89,10.4333333333333,12.7899999999999,15.1133333333333,25.0466666666666,27.9599999999999,1787.96138888888,1333.0,0.745541826732835,2.91333333333332,0.783996666666666,983.49,4.06,17.7,3.2171,100.5,579.88,-3.1632293631239983,0.5862699090607878,956.0,316.0,61.0,1333.0,15,5,2
2025-02-08 16:00:00,14.2066666666666,14.3999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.552,15.61,17.17,0.0,0.0,14.2456666666666,14.341,16.532,17.8899999999999,0,0.0,11.0799999999999,7.01333333333333,23.98,28.6299999999999,942,65.84,14.1933333333333,14.5,15.1999999999999,17.4866666666666,0.0,0.0,24.0,80.0,119.0,93.0,0.0,60.0,4.55889666666666,3.80084666666666,4.44647,3.7924,6.89333333333333,10.48,12.8733333333333,15.1733333333333,25.0966666666666,28.0266666666666,1800.54111111111,1318.0,0.732002169718115,2.93000000000001,0.75805,983.0,4.2505,18.1,3.2883,92.26898,414.88,-3.2857218941170543,0.1301864989921583,942.0,316.0,60.0,1318.0,16,5,2
2025-02-08 17:00:00,14.2399999999999,14.5333333333333,15.2766666666666,16.8999999999999,0,0.0,14.2799999999999,14.56,15.6686666666666,17.17,0.0,0.0,14.3959999999999,14.4216666666666,16.56,17.8899999999999,0,0.0,11.08,6.97333333333333,23.7066666666666,28.3999999999999,940,64.01,14.24,14.5333333333333,15.2766666666666,17.6,1.0,0.0,22.0,79.0,119.0,92.0,0.0,61.0,4.55055666666666,3.77509333333333,4.43649,3.76748,6.87,10.3933333333333,12.8333333333333,15.2066666666666,25.0033333333333,27.8566666666666,1750.49569444444,1314.0,0.750644519818156,2.85333333333332,0.775463333333332,982.63,4.0802,18.8,4.0223,93.83099,291.94,-4.013312075229942,0.2687442591266574,941.0,312.0,61.0,1314.0,17,5,2
2025-02-08 18:00:00,14.0833333333333,14.4999999999999,15.3,16.8999999999999,0,0.0,14.2799999999999,14.56,15.72,17.17,0.0,0.0,14.2346666666666,14.4106666666666,16.56,17.8899999999999,0,0.0,10.9933333333333,6.97666666666666,23.9399999999999,28.5233333333333,920,63.54,14.0766666666666,14.38,15.3,17.6,1.0,0.0,23.0,78.0,118.0,92.0,0.0,59.0,4.48193333333333,3.67939666666666,4.36568,3.67154333333333,6.87666666666666,10.3133333333333,12.6266666666666,14.98,25.0666666666666,27.9733333333333,1737.6425,1291.0,0.742960649270491,2.90666666666667,0.802536666666667,982.73,3.05,23.7,4.8424,92.63098,101.86,-4.837295606105945,0.2222813063397813,921.0,311.0,59.0,1291.0,18,5,2
2025-02-08 19:00:00,13.9366666666666,14.2733333333333,15.3,16.8999999999999,0,0.0,14.2799999999999,14.615,15.72,17.17,0.0,0.0,14.0513333333333,14.3519999999999,16.56,17.8899999999999,0,0.0,10.7133333333333,6.98666666666666,23.8833333333333,28.1499999999999,870,60.8233333333333,13.8999999999999,14.1999999999999,15.3,17.6,0.0,0.0,24.0,78.0,119.0,91.0,0.0,57.0,4.48365666666666,3.66795333333333,4.3662,3.66108666666666,6.88333333333333,9.96666666666666,12.46,14.8133333333333,24.7399999999999,27.6833333333333,1663.34921296296,1239.0,0.744882668259986,2.94333333333333,0.815703333333332,983.29,1.95,29.2,5.8578,96.94699,1.4399,-5.814794845420736,0.708506701216323,870.0,312.0,57.0,1239.0,19,5,2
2025-02-08 20:00:00,13.8033333333333,14.1266666666666,15.3,16.8999999999999,0,0.0,14.2799999999999,14.6149999999999,15.72,17.17,0.0,0.0,13.9009999999999,14.2566666666666,16.56,17.8899999999999,0,0.0,10.78,7.01666666666666,23.9233333333333,28.2333333333333,888,62.2499999999999,13.8266666666666,14.1099999999999,15.3,17.6,0.0,0.0,23.0,79.0,120.0,92.0,0.0,54.0,4.41038666666666,3.59897333333333,4.29913333333333,3.59000333333333,6.90666666666666,10.2199999999999,12.5699999999999,14.7533333333333,24.6733333333333,27.7799999999999,1702.36458333333,1256.0,0.737797303995056,3.10666666666666,0.811413333333335,983.91,1.35,32.1,6.1395,103.69,0.079956,-5.965079514080951,1.453026717129374,888.0,314.0,54.0,1256.0,20,5,2
2025-02-08 21:00:00,13.8999999999999,14.1,15.29,16.8999999999999,0,0.0,14.2799999999999,14.56,15.72,17.17,0.0,0.0,13.9633333333333,14.1246666666666,16.56,17.8899999999999,0,0.0,10.9166666666666,6.99666666666666,24.0933333333333,28.6166666666666,914,64.5433333333333,13.9066666666666,14.2099999999999,15.3,17.5533333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,51.0,4.39316333333333,3.57058666666666,4.28230333333333,3.56015666666666,6.90666666666666,10.42,12.64,14.8633333333333,24.5166666666666,28.0466666666666,1765.08087962962,1278.0,0.724046141312326,3.52999999999997,0.822576666666666,984.09,0.81982,34.5,4.9943,106.06,0.0,-4.799385067405657,1.3816423070981851,914.0,313.0,51.0,1278.0,21,5,2
2025-02-08 22:00:00,13.9233333333333,14.1333333333333,15.1999999999999,16.8166666666666,0,0.0,14.2799999999999,14.4439999999999,15.687,17.17,0.0,0.0,14.0,14.1503333333333,16.56,17.8056666666666,0,0.0,10.9399999999999,6.98333333333333,23.9266666666666,28.46,914,63.63,13.9466666666666,14.25,15.1999999999999,17.3999999999999,0.0,0.0,23.0,80.0,118.0,94.0,1.0,53.0,4.38485,3.57819333333333,4.27274333333333,3.56868,6.89333333333333,10.4333333333333,12.69,14.9066666666666,24.5833333333333,27.9066666666666,1740.10374999999,1283.0,0.737312358530346,3.32333333333333,0.806656666666667,983.94,0.27982,36.7,4.8176,93.326996,0.0,-4.809480337031369,0.2795865656798088,914.0,315.0,54.0,1283.0,22,5,2
2025-02-08 23:00:00,13.9066666666666,14.1999999999999,15.1999999999999,16.8,0,0.0,14.2799999999999,14.44,15.61,17.1443333333333,0.0,0.0,14.0,14.22,16.532,17.7799999999999,0,0.0,10.87,6.99,24.2699999999999,28.6533333333333,894,63.0666666666666,13.8933333333333,14.1966666666666,15.1999999999999,17.3999999999999,1.0,0.0,23.0,79.0,118.0,92.0,0.0,45.0,4.41059333333333,3.58392333333333,4.29837333333333,3.57467666666666,6.91,10.2666666666666,12.5733333333333,14.83,24.4,28.1166666666666,1724.69814814814,1252.0,0.725924128430417,3.71666666666666,0.826669999999999,983.69,-0.32068,39.4,3.4501,82.02701,0.0,-3.4167498387277324,-0.4785504670920433,895.0,312.0,45.0,1252.0,23,5,2
2025-02-09 00:00:00,13.8333333333333,14.1266666666666,15.1899999999999,16.8,0,0.0,14.2799999999999,14.44,15.61,17.06,0.0,0.0,13.9266666666666,14.1613333333333,16.44,17.7799999999999,0,0.0,10.7599999999999,7.00666666666666,23.6833333333333,27.9433333333333,862,61.3633333333333,13.8566666666666,14.1633333333333,15.16,17.37,1.0,0.0,23.0,78.0,119.0,91.0,0.0,48.0,4.45753666666666,3.63744333333333,4.34262666666666,3.62844666666666,6.90666666666666,10.0566666666666,12.5199999999999,14.78,24.17,27.51,1678.11671296296,1222.0,0.728197264564738,3.34,0.820093333333332,983.57,-0.94351,40.7,2.3273,82.90698,0.0,-2.309489145511867,-0.2873763677877272,863.0,311.0,48.0,1222.0,0,6,2
2025-02-09 01:00:00,13.8,14.09,15.1,16.7533333333333,0,0.0,14.2799999999999,14.44,15.533,17.06,0.0,0.0,13.8679999999999,14.11,16.44,17.7726666666666,0,0.0,10.8566666666666,7.00666666666666,24.1199999999999,28.5199999999999,899,64.0133333333333,13.7599999999999,14.0133333333333,15.1,17.3,0.0,0.0,24.0,78.0,119.0,92.0,0.0,46.0,4.4337,3.62007333333333,4.31951666666666,3.61058666666666,6.92666666666666,10.31,12.4533333333333,14.66,24.3266666666666,28.0133333333333,1750.58685185185,1258.0,0.718616159300653,3.68666666666667,0.813626666666667,982.66,-1.2461,41.0,1.9551,86.36301,0.0,-1.9511623954710735,-0.1240214356455425,899.0,313.0,46.0,1258.0,1,6,2
2025-02-09 02:00:00,13.7299999999999,14.0,15.0633333333333,16.6999999999999,0,0.0,14.2579999999999,14.44,15.4853333333333,16.976,0.0,0.0,13.7799999999999,14.1063333333333,16.3996666666666,17.67,0,0.0,10.8533333333333,7.01,24.0566666666666,28.4533333333333,910,62.2,13.7733333333333,14.04,15.0033333333333,17.2299999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,44.0,4.36669333333333,3.54627333333333,4.25521333333333,3.53561333333333,6.91333333333333,10.3599999999999,12.4933333333333,14.6566666666666,24.2933333333333,27.9166666666666,1700.99722222222,1268.0,0.745445073886396,3.62333333333333,0.820419999999999,982.63,-1.3432,40.9,1.4402,93.02399,0.0,-1.4381945703499748,0.075976429343918,910.0,314.0,44.0,1268.0,2,6,2
2025-02-09 03:00:00,13.8,14.0,14.9933333333333,16.6633333333333,0,0.0,14.17,14.3299999999999,15.3899999999999,16.94,0.0,0.0,13.8239999999999,14.0,16.3299999999999,17.659,0,0.0,10.7766666666666,6.99666666666666,23.94,28.2133333333333,873,61.33,13.8,14.08,14.9499999999999,17.16,1.0,0.0,24.0,79.0,119.0,92.0,0.0,49.0,4.43867666666666,3.60599333333333,4.32822333333333,3.59492666666666,6.91666666666666,10.2599999999999,12.5599999999999,14.73,24.2533333333333,27.7333333333333,1677.20513888888,1237.0,0.737536495278976,3.48,0.832683333333335,981.79,-1.5068,41.0,1.5557,86.882996,0.0,-1.5533984617489287,-0.0845914241283499,874.0,314.0,49.0,1237.0,3,6,2
2025-02-09 04:00:00,13.7266666666666,14.0,14.8999999999999,16.6,0,0.0,14.17,14.3299999999999,15.3093333333333,16.8336666666666,0.0,0.0,13.7873333333333,14.0,16.2383333333333,17.56,0,0.0,10.6633333333333,6.99,23.68,27.7799999999999,840,59.8666666666666,13.7366666666666,13.9733333333333,14.85,17.0866666666666,0.0,0.0,23.0,80.0,118.0,93.0,0.0,40.0,4.57160666666666,3.71580999999999,4.46216333333333,3.70404666666666,6.92666666666666,10.1566666666666,12.5166666666666,14.6466666666666,23.7333333333333,27.4066666666666,1637.18703703703,1194.0,0.729299690865429,3.67333333333333,0.855796666666667,981.24,-1.7771,41.1,1.2795,100.69,0.0,-1.2572945161458111,0.2373409987121296,840.0,314.0,40.0,1194.0,4,6,2
2025-02-09 05:00:00,13.6999999999999,13.9433333333333,14.82,16.4466666666666,0,0.0,14.17,14.264,15.2213333333333,16.7896666666666,0.0,0.0,13.7799999999999,13.9889999999999,16.1576666666666,17.488,0,0.0,10.6466666666666,7.01,23.64,27.73,835,59.2133333333333,13.6566666666666,13.8666666666666,14.7399999999999,17.0,0.0,0.0,23.0,79.0,117.0,92.0,1.0,39.0,4.61080333333333,3.75007999999999,4.50058666666666,3.73927333333333,6.94,10.1299999999999,12.4266666666666,14.58,23.6566666666666,27.3599999999999,1619.32018518518,1186.0,0.732406111435194,3.70333333333331,0.860723333333334,980.72,-2.0519,41.1,1.3204,85.586,0.0,-1.3164836625278535,-0.1016214854115439,835.0,311.0,40.0,1186.0,5,6,2
2025-02-09 06:00:00,13.62,13.8999999999999,14.7333333333333,16.3933333333333,0,0.0,14.1223333333333,14.22,15.126,16.72,0.0,0.0,13.6773333333333,13.8899999999999,16.0586666666666,17.44,0,0.0,10.6299999999999,6.99666666666666,23.5466666666666,27.6566666666666,834,59.1866666666666,13.6399999999999,13.8366666666666,14.6366666666666,16.9166666666666,1.0,0.0,24.0,78.0,119.0,90.0,0.0,40.0,4.62705666666666,3.76437666666666,4.51725666666666,3.75259,6.94,10.1133333333333,12.4333333333333,14.5666666666666,23.5866666666666,27.2599999999999,1618.59092592592,1186.0,0.732736098419395,3.67333333333331,0.862679999999997,980.65,-2.1427,41.1,1.3991,105.53,0.0,-1.3480194122546925,0.3745990846018094,835.0,311.0,40.0,1186.0,6,6,2
2025-02-09 07:00:00,13.6599999999999,13.8999999999999,14.6366666666666,16.3,0,0.0,14.06,14.22,15.032,16.6246666666666,0.0,0.0,13.7103333333333,13.8899999999999,15.9743333333333,17.3299999999999,0,0.0,10.6399999999999,7.01,23.3833333333333,27.5099999999999,831,59.0433333333333,13.6966666666666,13.9066666666666,14.4333333333333,16.83,0.0,0.0,23.0,79.0,119.0,92.0,0.0,40.0,4.64765666666666,3.77768333333333,4.53779333333333,3.76613,6.93666666666666,10.0833333333333,12.4699999999999,14.6066666666666,23.4666666666666,27.1566666666666,1614.6711574074,1184.0,0.733276243009807,3.69,0.869973333333332,980.65,-2.2922,41.1,1.5703,101.26001,0.0,-1.5400735806251342,0.3066193996805783,831.0,313.0,40.0,1184.0,7,6,2
2025-02-09 08:00:00,13.61,13.8999999999999,14.5666666666666,16.2566666666666,0,0.0,14.06,14.1723333333333,14.94,16.566,0.0,0.0,13.681,13.8899999999999,15.8899999999999,17.286,0,0.0,10.52,7.01666666666666,23.3666666666666,27.3699999999999,814,57.8933333333333,13.6133333333333,13.8166666666666,14.3333333333333,16.8,0.0,0.0,24.0,79.0,119.0,92.0,0.0,40.0,4.59365666666666,3.70016333333333,4.48662666666666,3.68623,6.91,9.98666666666667,12.4666666666666,14.5199999999999,23.4033333333333,27.0166666666666,1583.22185185185,1168.0,0.737736154054355,3.61333333333334,0.893493333333335,981.09,-2.347,36.4,1.1748,85.047,12.96,-1.170413129019445,-0.1014305053665411,814.0,314.0,40.0,1168.0,8,6,2
2025-02-09 09:00:00,13.6466666666666,13.8999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.11,14.8519999999999,16.5,0.0,0.0,13.7066666666666,13.8899999999999,15.8239999999999,17.22,0,0.0,10.54,7.01333333333333,23.85,27.83,815,58.0866666666666,13.72,13.9533333333333,14.3,16.7199999999999,1.0,0.0,24.0,80.0,118.0,93.0,0.0,40.0,4.58002333333333,3.69101666666666,4.47639666666666,3.67716999999999,6.93999999999999,10.08,12.6566666666666,14.6533333333333,23.88,27.46,1588.50898148148,1171.0,0.737169266054698,3.58,0.889006666666666,981.71,-0.71774,30.1,0.91385,89.78,164.54,-0.9138432633422532,-0.0035089234789499,816.0,315.0,40.0,1171.0,9,6,2
2025-02-09 10:00:00,13.8433333333333,13.9733333333333,14.3999999999999,16.1999999999999,0,0.0,14.06,14.11,14.8299999999999,16.5,0.0,0.0,13.8826666666666,13.9303333333333,15.7799999999999,17.2163333333333,0,0.0,10.7466666666666,7.00333333333333,24.0266666666666,28.2466666666666,863,60.6833333333333,13.8899999999999,14.1966666666666,14.2099999999999,16.6999999999999,0.0,0.0,23.0,78.0,118.0,92.0,0.0,55.0,4.61190333333333,3.74951,4.50361666666666,3.73642666666666,6.9,10.1766666666666,12.6866666666666,14.85,24.7666666666666,27.8066666666666,1659.52060185185,1229.0,0.740575319540212,3.04,0.862393333333332,981.54,0.84064,25.7,1.0412,100.23999,368.9,-1.0246155276454103,0.1850958143986964,863.0,311.0,55.0,1229.0,10,6,2
2025-02-09 11:00:00,13.9366666666666,14.1366666666666,14.3999999999999,16.1999999999999,0,0.0,14.06,14.1796666666666,14.8299999999999,16.5,0.0,0.0,14.0,14.0513333333333,15.7799999999999,17.11,0,0.0,10.7733333333333,7.00333333333333,23.9866666666666,28.3033333333333,868,61.1233333333333,13.9633333333333,14.2733333333333,14.1999999999999,16.6999999999999,1.0,0.0,22.0,79.0,118.0,91.0,0.0,55.0,4.59082666666666,3.74019333333333,4.47846666666666,3.73017666666666,6.88666666666666,10.1266666666666,12.6166666666666,14.9099999999999,24.8066666666666,27.8066666666666,1671.55337962962,1234.0,0.738235473086369,3.0,0.850633333333334,980.76,2.1738,24.0,1.7111,91.149994,543.74,-1.7107553512561275,0.034341493102718,869.0,310.0,55.0,1234.0,11,6,2
2025-02-09 12:00:00,13.9166666666666,14.1999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.22,14.8299999999999,16.5,0.0,0.0,14.0,14.154,15.7799999999999,17.11,0,0.0,10.7633333333333,7.00333333333333,23.8366666666666,28.1199999999999,872,61.1066666666666,13.9266666666666,14.2266666666666,14.2366666666666,16.7366666666666,0.0,0.0,24.0,78.0,119.0,91.0,1.0,58.0,4.60041,3.75047333333333,4.48981,3.73929999999999,6.92,10.1666666666666,12.6266666666666,14.9033333333333,24.8333333333333,27.6699999999999,1671.09759259259,1243.0,0.743822506542883,2.83666666666666,0.849936666666667,980.39,3.5237,23.3,1.3859,93.252014,666.1,-1.3836682535431668,0.0786191715601394,872.0,312.0,59.0,1243.0,12,6,2
2025-02-09 13:00:00,13.9933333333333,14.1999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.22,14.8299999999999,16.5,0.0,0.0,14.0403333333333,14.209,15.7799999999999,17.11,0,0.0,10.94,7.0,23.7899999999999,28.2499999999999,918,62.77,14.01,14.31,14.3,16.8,0.0,0.0,24.0,79.0,120.0,92.0,0.0,63.0,4.59305666666666,3.77816666666666,4.47866666666666,3.76882,6.92,10.2899999999999,12.6233333333333,14.9599999999999,25.11,27.74,1716.58513888888,1296.0,0.754987312099692,2.62999999999999,0.814889999999999,978.29,4.541,23.3,2.248,95.61099,723.42,-2.237229076972043,0.2197954893777884,918.0,315.0,63.0,1296.0,13,6,2
2025-02-09 14:00:00,14.0466666666666,14.2866666666666,14.5,16.1999999999999,0,0.0,14.06,14.3079999999999,14.8886666666666,16.5,0.0,0.0,14.1393333333333,14.187,15.7799999999999,17.11,0,0.0,10.9566666666666,7.00333333333333,23.8833333333333,28.4399999999999,922,64.3266666666666,14.0666666666666,14.3699999999999,14.3499999999999,16.82,1.0,0.0,22.0,79.0,119.0,93.0,0.0,63.0,4.63606666666666,3.83888,4.52171333333333,3.82983333333333,6.88666666666666,10.3466666666666,12.6699999999999,15.0266666666666,25.3233333333333,27.8999999999999,1759.15564814814,1299.0,0.7384224365635,2.57666666666665,0.797186666666667,976.99,5.3055,23.6,1.9695,104.94,640.82,-1.9029236744593367,0.5077516510875908,923.0,313.0,63.0,1299.0,14,6,2
2025-02-09 15:00:00,14.0633333333333,14.3,14.6,16.1999999999999,0,0.0,14.06,14.3299999999999,14.94,16.5953333333333,0.0,0.0,14.187,14.3299999999999,15.8533333333333,17.1613333333333,0,0.0,10.7833333333333,6.99666666666666,23.8833333333333,28.1866666666666,872,61.3266666666666,14.0366666666666,14.3366666666666,14.4733333333333,16.8999999999999,0.0,0.0,23.0,79.0,118.0,93.0,0.0,60.0,4.62023666666666,3.8099,4.50205333333333,3.80272333333333,6.88333333333333,9.90999999999999,12.5599999999999,14.9733333333333,25.0666666666666,27.7133333333333,1677.11398148148,1245.0,0.742346682304936,2.64666666666667,0.810336666666667,975.85,5.9486,24.1,2.4423,101.04999,554.2,-2.3970205661185915,0.4681043640092527,872.0,313.0,60.0,1245.0,15,6,2
2025-02-09 16:00:00,14.01,14.3,14.6866666666666,16.2733333333333,0,0.0,14.06,14.3886666666666,15.008,16.61,0.0,0.0,14.1136666666666,14.1906666666666,15.8899999999999,17.22,0,0.0,10.5499999999999,6.99333333333333,24.02,28.0766666666666,824,59.7166666666666,14.04,14.3333333333333,14.6066666666666,16.9333333333333,0.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.64019333333333,3.82992,4.52626,3.82145333333333,6.91,9.69333333333333,12.61,14.9666666666666,25.1399999999999,27.65,1633.0849537037,1196.0,0.732356266762221,2.51000000000001,0.810273333333332,975.27,6.3295,24.7,2.9591,100.54001,456.44,-2.9091723237773244,0.54128476846115,824.0,313.0,59.0,1196.0,16,6,2
2025-02-09 17:00:00,14.0966666666666,14.3,14.6999999999999,16.3,0,0.0,14.06,14.44,15.06,16.61,0.0,0.0,14.22,14.3153333333333,15.9963333333333,17.22,0,0.0,10.47,6.99333333333333,23.9899999999999,27.9466666666666,818,58.83,14.0666666666666,14.3666666666666,14.6999999999999,17.0,1.0,0.0,23.0,78.0,120.0,92.0,0.0,63.0,4.59076666666666,3.76701333333333,4.47509666666666,3.75851999999999,6.87333333333333,9.52,12.62,15.0033333333333,25.26,27.5533333333333,1608.83708333333,1195.0,0.742772535752403,2.29333333333333,0.823753333333334,975.07,6.0463,25.9,3.629,104.16,235.5,-3.51873780852928,0.8877641774855302,819.0,313.0,63.0,1195.0,17,6,2
2025-02-09 18:00:00,14.0133333333333,14.3,14.77,16.3,0,0.0,14.082,14.44,15.0746666666666,16.61,0.0,0.0,14.11,14.2713333333333,16.0,17.22,0,0.0,10.4766666666666,7.00666666666666,23.6266666666666,27.6333333333333,810,58.0066666666666,14.03,14.3266666666666,14.7333333333333,17.0366666666666,0.0,0.0,23.0,78.0,118.0,91.0,0.0,62.0,4.61041666666666,3.79534333333333,4.4947,3.78727333333333,6.90666666666666,9.57333333333333,12.6066666666666,14.9899999999999,24.9466666666666,27.2766666666666,1586.3212037037,1182.0,0.745120217292875,2.33000000000001,0.815073333333332,975.43,5.4118,29.7,4.1926,105.78,63.46,-4.034593394253037,1.14015389445888,810.0,310.0,62.0,1182.0,18,6,2
2025-02-09 19:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.187,16.0476666666666,17.3006666666666,0,0.0,10.48,6.99999999999999,23.9133333333333,27.8633333333333,826,59.0466666666666,14.0366666666666,14.3366666666666,14.8,17.1,0.0,0.0,24.0,79.0,120.0,92.0,1.0,59.0,4.59224666666666,3.78501333333333,4.47795,3.77746,6.89333333333333,9.55333333333333,12.5933333333333,14.9533333333333,24.8799999999999,27.4766666666666,1614.76231481481,1201.0,0.74376271292765,2.59666666666668,0.807233333333334,976.3,4.8608,34.6,4.3182,106.109985,1.1001,-4.148627790786573,1.1982231401176155,826.0,315.0,60.0,1201.0,19,6,2
2025-02-09 20:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.1576666666666,16.11,17.3299999999999,0,0.0,10.75,6.99333333333333,23.73,27.9699999999999,852,61.9266666666666,14.0099999999999,14.3133333333333,14.8,17.1,1.0,0.0,22.0,80.0,119.0,93.0,0.0,62.0,4.58128333333333,3.74348666666666,4.46614666666666,3.73542,6.92666666666666,9.90333333333333,12.5766666666666,14.9499999999999,25.0766666666666,27.5333333333333,1693.52231481481,1229.0,0.725706410390223,2.45666666666666,0.837796666666665,976.69,4.3828,40.0,3.7797,107.619995,0.0,-3.602375711407816,1.1441246976877264,853.0,314.0,62.0,1229.0,20,6,2
2025-02-09 21:00:00,13.9499999999999,14.2499999999999,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.0623333333333,14.088,16.11,17.3299999999999,0,0.0,10.6299999999999,7.01999999999999,23.64,27.7433333333333,837,59.4766666666666,13.9399999999999,14.2433333333333,14.8,17.1,1.0,0.0,24.0,79.0,118.0,92.0,0.0,56.0,4.55276,3.72395,4.43661333333333,3.71522333333333,6.92,9.85666666666666,12.5133333333333,14.8666666666666,24.5999999999999,27.3533333333333,1626.52162037037,1207.0,0.742074365863736,2.75333333333334,0.82881,977.11,4.1184,41.9,3.0698,97.733,0.0,-3.041882823909136,0.413062859146864,838.0,313.0,56.0,1207.0,21,6,2
2025-02-09 22:00:00,14.0333333333333,14.2133333333333,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.088,14.1613333333333,16.11,17.3299999999999,0,0.0,10.9033333333333,6.99666666666666,23.9566666666666,28.4166666666666,897,63.4933333333333,14.0733333333333,14.3733333333333,14.8866666666666,17.1,0.0,0.0,23.0,78.0,118.0,92.0,0.0,56.0,4.54374333333333,3.72998,4.43146666666666,3.72016333333333,6.89,10.26,12.67,15.02,24.7766666666666,27.8799999999999,1736.36629629629,1264.0,0.727957000027089,3.10333333333333,0.813763333333333,977.31,3.9442,43.3,2.1229,88.284,0.0,-2.1219479574036155,-0.0635710316938825,897.0,311.0,56.0,1264.0,22,6,2
2025-02-09 23:00:00,14.0233333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1466666666666,14.1833333333333,16.11,17.3299999999999,0,0.0,10.7299999999999,6.98666666666666,23.75,27.95,859,61.0166666666666,14.0333333333333,14.34,14.8999999999999,17.1566666666666,0.0,0.0,22.0,79.0,119.0,91.0,0.0,53.0,4.53656333333333,3.71042,4.42162333333333,3.70257666666666,6.88666666666666,9.9,12.6333333333333,14.9833333333333,24.53,27.5066666666666,1668.63634259259,1223.0,0.732933814745878,2.97666666666666,0.826143333333331,977.04,3.3714,45.4,1.5011,80.71802,0.0,-1.4814453371622864,-0.2421175809397574,859.0,311.0,53.0,1223.0,23,6,2
2025-02-10 00:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.201,16.11,17.3299999999999,0,0.0,10.6899999999999,7.0,23.8133333333333,28.0366666666666,860,60.93,14.05,14.35,14.8999999999999,17.1999999999999,1.0,0.0,25.0,78.0,119.0,92.0,0.0,51.0,4.56347666666666,3.74109333333333,4.44910666666666,3.73188,6.89333333333333,9.95333333333333,12.66,15.02,24.49,27.5999999999999,1666.26624999999,1226.0,0.735776770369081,3.10999999999999,0.822383333333334,977.27,2.8863,46.0,0.71289,127.66998,0.0,-0.5642836828376504,0.4356559162724386,861.0,314.0,51.0,1226.0,0,0,2
2025-02-10 01:00:00,14.0733333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1723333333333,14.0333333333333,16.11,17.3299999999999,0,0.0,10.7433333333333,7.01,23.9166666666666,28.2133333333333,887,61.85,14.0766666666666,14.3766666666666,14.8999999999999,17.1933333333333,0.0,0.0,23.0,79.0,120.0,92.0,0.0,53.0,4.57174,3.74360333333333,4.45731,3.73528999999999,6.91666666666666,10.0166666666666,12.6933333333333,15.0533333333333,24.56,27.7533333333333,1691.42569444444,1254.0,0.741386396173839,3.19333333333332,0.828136666666666,976.96,2.79,45.8,0.63719,139.93,0.0,-0.4101738772153174,0.4876151008225173,887.0,314.0,53.0,1254.0,1,0,2
2025-02-10 02:00:00,14.0533333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1173333333333,14.2616666666666,16.11,17.3299999999999,0,0.0,10.7633333333333,7.01333333333333,24.0233333333333,28.3833333333333,878,62.08,14.0533333333333,14.3533333333333,14.8999999999999,17.1,0.0,0.0,22.0,80.0,118.0,93.0,1.0,55.0,4.54669666666666,3.71928333333333,4.43185,3.71022999999999,6.92,10.0433333333333,12.62,14.9966666666666,24.7433333333333,27.8733333333333,1697.71555555555,1247.0,0.734516448246794,3.13,0.827413333333332,976.67,2.253,46.8,0.25128,192.12,0.0,0.0527587138377156,0.2456789704353834,878.0,313.0,56.0,1247.0,2,0,2
2025-02-10 03:00:00,14.0166666666666,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.2133333333333,16.0806666666666,17.3299999999999,0,0.0,10.8666666666666,6.99333333333333,23.88,28.33,890,63.65,14.04,14.3466666666666,14.82,17.1,1.0,0.0,24.0,79.0,118.0,92.0,0.0,49.0,4.56004999999999,3.74036,4.44636,3.72983666666666,6.93666666666666,10.23,12.6933333333333,14.99,24.4733333333333,27.79,1740.65069444444,1253.0,0.719845747339855,3.31666666666667,0.819689999999999,976.09,2.4341,46.4,0.64841,181.03998,0.0,0.0117686923944438,0.6483031898574346,891.0,313.0,49.0,1253.0,3,0,2
2025-02-10 04:00:00,14.0766666666666,14.3,14.7833333333333,16.3,0,0.0,14.17,14.44,15.1663333333333,16.61,0.0,0.0,14.1466666666666,14.2653333333333,16.0,17.3299999999999,0,0.0,10.85,6.98333333333333,23.91,28.2666666666666,889,62.6066666666666,14.1033333333333,14.3999999999999,14.8,17.1,0.0,0.0,23.0,78.0,119.0,92.0,0.0,49.0,4.54753333333333,3.73170333333333,4.43479666666666,3.72230666666666,6.89,10.19,12.7766666666666,15.08,24.3699999999999,27.7666666666666,1712.11842592592,1250.0,0.730089683675935,3.39666666666666,0.81583,975.42,2.0456,47.3,0.48365,234.68,0.0,0.3946273641791357,0.2796186080020924,889.0,312.0,49.0,1250.0,4,0,2
2025-02-10 05:00:00,14.1066666666666,14.3,14.6999999999999,16.27,0,0.0,14.17,14.44,15.06,16.61,0.0,0.0,14.22,14.3569999999999,16.0,17.3299999999999,0,0.0,10.5999999999999,6.99333333333333,23.8166666666666,27.9999999999999,851,59.9033333333333,14.1233333333333,14.4233333333333,14.8,17.01,0.0,0.0,23.0,78.0,119.0,90.0,0.0,46.0,4.55247666666666,3.74883666666666,4.44211333333333,3.73880333333333,6.90333333333333,9.88999999999999,12.8666666666666,15.1233333333333,24.27,27.5333333333333,1638.18976851851,1207.0,0.736788877085674,3.26333333333333,0.803640000000001,974.91,1.7042,48.3,0.37787,311.32996,0.0,0.2837497306056006,-0.2495432372981665,851.0,310.0,46.0,1207.0,5,0,2
2025-02-10 06:00:00,14.1899999999999,14.3699999999999,14.6999999999999,16.1999999999999,0,0.0,14.17,14.44,15.06,16.5293333333333,0.0,0.0,14.2566666666666,14.3899999999999,16.0,17.264,0,0.0,10.4433333333333,6.99999999999999,23.9066666666666,27.8233333333333,818,58.0766666666666,14.1866666666666,14.4833333333333,14.7966666666666,17.0,1.0,0.0,24.0,79.0,120.0,92.0,0.0,47.0,4.54915666666666,3.72680999999999,4.43829999999999,3.71683,6.92666666666666,9.58,12.8433333333333,15.1433333333333,24.2266666666666,27.4866666666666,1588.23550925925,1181.0,0.7435924918659,3.25999999999998,0.822346666666666,974.87,1.4615,49.0,0.76793,246.19,0.0,0.7025708802301305,0.3100171658999863,819.0,315.0,47.0,1181.0,6,0,2
2025-02-10 07:00:00,14.1,14.3999999999999,14.66,16.1999999999999,0,0.0,14.17,14.44,15.04,16.5,0.0,0.0,14.22,14.3569999999999,15.9669999999999,17.22,0,0.0,10.59,7.00333333333333,24.05,28.1399999999999,839,59.4066666666666,14.0966666666666,14.4033333333333,14.6999999999999,16.9166666666666,0.0,0.0,22.0,79.0,119.0,91.0,0.0,40.0,4.54373666666666,3.71429666666666,4.43046666666666,3.7042,6.91666666666666,9.80333333333333,12.7533333333333,15.05,24.1333333333333,27.6833333333333,1624.60731481481,1190.0,0.732484699009031,3.54999999999999,0.82944,974.73,1.6541,48.5,0.64897,191.76001,0.0,0.1322683892968603,0.6353480417006212,839.0,311.0,40.0,1190.0,7,0,2
2025-02-10 08:00:00,13.9433333333333,14.2733333333333,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.088,14.3313333333333,15.8899999999999,17.22,0,0.0,10.4366666666666,6.99666666666666,23.9766666666666,27.9566666666666,808,56.82,13.9399999999999,14.2433333333333,14.6999999999999,16.8999999999999,0.0,0.0,24.0,80.0,118.0,93.0,0.0,47.0,4.52612333333333,3.67356666666666,4.41204,3.66419999999999,6.89666666666666,9.67333333333333,12.6266666666666,14.8766666666666,24.2366666666666,27.5666666666666,1553.86916666666,1170.0,0.752959145530806,3.32999999999999,0.852556666666667,975.25,1.7399,49.4,0.41908,281.43,9.12,0.4107686156435248,-0.0830493275246839,808.0,315.0,47.0,1170.0,8,0,2
2025-02-10 09:00:00,13.8999999999999,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.0,14.1626666666666,15.8899999999999,17.22,0,0.0,10.4566666666666,6.98999999999999,24.3233333333333,28.3,814,57.5199999999999,13.9333333333333,14.2399999999999,14.6999999999999,16.8999999999999,1.0,0.0,23.0,78.0,118.0,91.0,1.0,46.0,4.54815666666666,3.70036,4.43457333333333,3.69106666666666,6.92333333333333,9.67333333333333,12.59,14.8533333333333,24.5233333333333,27.8399999999999,1573.01222222222,1172.0,0.74506731953061,3.31666666666665,0.847796666666667,975.82,3.0143,43.7,0.41136,266.29004,138.0,0.4104979479098509,0.026617369550753,815.0,310.0,47.0,1172.0,9,0,2
2025-02-10 10:00:00,13.9466666666666,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.0,14.2066666666666,15.8899999999999,17.22,0,0.0,10.6066666666666,7.00333333333333,23.8666666666666,27.9766666666666,844,59.3166666666666,13.98,14.29,14.6999999999999,16.8999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,57.0,4.54700333333333,3.70693666666666,4.43049,3.69864666666666,6.90666666666666,9.77,12.5466666666666,14.9166666666666,24.7766666666666,27.5466666666666,1622.14606481481,1214.0,0.748391298621182,2.77,0.840066666666667,975.94,4.5262,39.0,0.49369,280.82996,309.64,0.4848969538765308,-0.0927618467973855,844.0,313.0,57.0,1214.0,10,0,2
2025-02-10 11:00:00,14.0,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.088,14.2799999999999,15.8899999999999,17.22,0,0.0,10.6366666666666,7.03333333333333,23.8833333333333,28.0266666666666,845,58.9866666666666,14.0433333333333,14.3499999999999,14.6999999999999,16.8999999999999,0.0,0.0,23.0,78.0,119.0,90.0,0.0,62.0,4.54971,3.72425666666666,4.43207333333333,3.71622666666666,6.92333333333333,9.81,12.6066666666666,15.0133333333333,25.1399999999999,27.5933333333333,1613.12148148148,1217.0,0.754437910579626,2.45333333333334,0.825453333333335,975.58,6.085,35.5,0.37352,134.16,471.56,-0.2679621819601664,0.2602180997531621,845.0,310.0,62.0,1217.0,11,0,2
2025-02-10 12:00:00,14.1633333333333,14.3233333333333,14.6699999999999,16.1999999999999,0,0.0,14.17,14.44,14.96,16.5,0.0,0.0,14.2603333333333,14.1376666666666,15.8899999999999,17.22,0,0.0,10.86,6.99333333333333,24.0199999999999,28.4466666666666,909,62.1833333333333,14.2266666666666,14.5266666666666,14.7199999999999,16.9199999999999,1.0,0.0,23.0,79.0,121.0,92.0,0.0,64.0,4.54283666666666,3.73681666666666,4.42480333333333,3.72953666666666,6.89333333333333,9.94,12.68,15.1866666666666,25.4466666666666,27.9133333333333,1700.54143518518,1289.0,0.757993879672582,2.46666666666666,0.80602,974.55,7.5528,32.9,1.0251,94.70999,591.28,-1.021638324435722,0.0841732976909567,910.0,315.0,64.0,1289.0,12,0,2
2025-02-10 13:00:00,14.2066666666666,14.4533333333333,14.7133333333333,16.1999999999999,0,0.0,14.2249999999999,14.44,15.06,16.5293333333333,0.0,0.0,14.3299999999999,14.4143333333333,15.9706666666666,17.22,0,0.0,10.6399999999999,6.99666666666666,23.86,28.0433333333333,846,59.4166666666666,14.2066666666666,14.5033333333333,14.81,17.0,0.0,0.0,23.0,80.0,118.0,93.0,0.0,63.0,4.60728333333333,3.80442666666666,4.48591,3.79842333333333,6.89666666666666,9.59333333333333,12.6,15.1199999999999,25.1466666666666,27.5966666666666,1624.88078703703,1223.0,0.752670601903131,2.45000000000001,0.802856666666667,973.03,8.5428,31.5,1.8598,107.53,617.82,-1.7734297178761989,0.5601812882929464,846.0,314.0,63.0,1223.0,13,0,2
2025-02-10 14:00:00,14.2333333333333,14.4866666666666,14.8,16.28,0,0.0,14.2799999999999,14.532,15.126,16.61,0.0,0.0,14.363,14.374,16.0403333333333,17.2273333333333,0,0.0,10.8433333333333,7.00333333333333,24.14,28.5766666666666,899,63.3333333333333,14.2866666666666,14.5833333333333,14.9133333333333,17.09,0.0,0.0,22.0,78.0,119.0,92.0,0.0,63.0,4.51570333333333,3.7388,4.39512,3.73392666666666,6.91333333333333,9.92,12.7033333333333,15.25,25.4199999999999,28.0133333333333,1731.99074074074,1273.0,0.734992381919756,2.59333333333334,0.776903333333332,971.56,9.4623,31.2,2.812,106.23999,564.6,-2.69979762299477,0.7864075246790236,899.0,311.0,63.0,1273.0,14,0,2
2025-02-10 15:00:00,14.3999999999999,14.6699999999999,14.8866666666666,16.3,0,0.0,14.2799999999999,14.56,15.2103333333333,16.6173333333333,0.0,0.0,14.52,14.5353333333333,16.1356666666666,17.3299999999999,0,0.0,10.9966666666666,6.99666666666666,24.12,28.7199999999999,927,64.3766666666666,14.4333333333333,14.7133333333333,15.0266666666666,17.1799999999999,1.0,0.0,23.0,79.0,118.0,92.0,0.0,64.0,4.52806333333333,3.77252666666666,4.40862333333333,3.76736333333333,6.89666666666666,10.0466666666666,12.8466666666666,15.4133333333333,25.4333333333333,28.1233333333333,1760.52300925925,1304.0,0.740688984547074,2.69000000000001,0.755536666666667,970.72,10.493,30.9,3.6829,106.07001,625.4,-3.5389876468682475,1.0194698844565957,928.0,312.0,64.0,1304.0,15,0,2
2025-02-10 16:00:00,14.48,14.7766666666666,14.9799999999999,16.3633333333333,0,0.0,14.2909999999999,14.56,15.2946666666666,16.72,0.0,0.0,14.56,14.3443333333333,16.2383333333333,17.3776666666666,0,0.0,11.0766666666666,6.98666666666666,24.2399999999999,28.94,955,65.8,14.5266666666666,14.7533333333333,15.1399999999999,17.2833333333333,1.0,0.0,23.0,78.0,120.0,91.0,1.0,65.0,4.60403999999999,3.84927,4.48160666666666,3.84488666666666,6.85,10.1133333333333,12.8199999999999,15.4333333333333,25.58,28.3266666666666,1799.44722222222,1334.0,0.741338775333782,2.74666666666663,0.754769999999999,970.35,10.449,31.7,4.4287,105.98001,434.44,-4.257565310612542,1.2192298043718952,956.0,312.0,66.0,1334.0,16,0,2
2025-02-10 17:00:00,14.4599999999999,14.8,15.0566666666666,16.3999999999999,0,0.0,14.3899999999999,14.659,15.3899999999999,16.7383333333333,0.0,0.0,14.56,14.462,16.3299999999999,17.44,0,0.0,10.93,6.99,24.3633333333333,28.9533333333333,947,63.7366666666666,14.4499999999999,14.7133333333333,15.2566666666666,17.3933333333333,0.0,0.0,22.0,79.0,120.0,92.0,0.0,65.0,4.57538666666666,3.81702,4.45301999999999,3.81198333333333,6.88,9.89666666666666,12.7533333333333,15.36,25.8466666666666,28.36,1743.02078703703,1325.0,0.760174525659197,2.51333333333334,0.758366666666666,970.22,9.9348,34.0,5.9012,100.17999,254.46,-5.808299728102558,1.0429840403974355,947.0,313.0,65.0,1325.0,17,0,2
2025-02-10 18:00:00,14.3333333333333,14.7599999999999,15.1066666666666,16.3999999999999,0,0.0,14.3899999999999,14.67,15.4853333333333,16.8299999999999,0.0,0.0,14.5279999999999,14.7286666666666,16.44,17.552,0,0.0,10.7366666666666,6.98666666666666,24.1199999999999,28.3733333333333,873,61.5599999999999,14.35,14.6433333333333,15.3499999999999,17.5466666666666,1.0,0.0,24.0,79.0,120.0,92.0,0.0,64.0,4.54403666666666,3.77624333333333,4.41990666666666,3.77209,6.85999999999999,9.59,12.6833333333333,15.2633333333333,25.4866666666666,27.88,1683.495,1253.0,0.74428495481127,2.39333333333333,0.767793333333332,970.64,8.7451,40.5,6.4996,99.608,106.1,-6.408428434875368,1.0848249421362162,874.0,315.0,64.0,1253.0,18,0,2
2025-02-10 19:00:00,14.2933333333333,14.6999999999999,15.1999999999999,16.5466666666666,0,0.0,14.3899999999999,14.6883333333333,15.5073333333333,16.8299999999999,0.0,0.0,14.44,14.67,16.508,17.571,0,0.0,10.9699999999999,7.01,24.24,28.8066666666666,930,64.8966666666666,14.29,14.5766666666666,15.46,17.6366666666666,0.0,0.0,22.0,79.0,119.0,93.0,0.0,65.0,4.43283666666666,3.68158333333333,4.31211,3.67707666666666,6.89333333333333,10.0233333333333,12.72,15.2599999999999,25.7466666666666,28.28,1774.74356481481,1308.0,0.737007884368062,2.53333333333333,0.751253333333333,971.12,7.5897,44.9,6.7264,99.935,1.8999,-6.625531691584018,1.1605114233887646,930.0,313.0,65.0,1308.0,19,0,2
2025-02-10 20:00:00,14.32,14.6999999999999,15.1999999999999,16.6,0,0.0,14.3899999999999,14.7799999999999,15.61,16.9363333333333,0.0,0.0,14.44,14.5813333333333,16.56,17.67,0,0.0,11.0233333333333,6.99666666666666,24.1033333333333,28.73,932,64.7766666666666,14.3466666666666,14.62,15.6,17.6999999999999,0.0,0.0,22.0,79.0,118.0,91.0,0.0,64.0,4.51748,3.75199666666666,4.39589,3.74777666666666,6.89666666666666,10.0866666666666,12.7466666666666,15.2933333333333,25.5833333333333,28.1766666666666,1771.46189814814,1306.0,0.737244194394057,2.59333333333335,0.765483333333334,971.32,6.8452,47.7,5.7263,96.16501,0.0,-5.693183276975589,0.6149600513574018,932.0,310.0,64.0,1306.0,20,0,2
2025-02-10 21:00:00,14.3,14.6999999999999,15.2966666666666,16.6,0,0.0,14.5,14.7799999999999,15.61,16.94,0.0,0.0,14.44,14.577,16.5966666666666,17.67,0,0.0,11.0899999999999,7.02,23.8733333333333,28.5933333333333,948,65.8099999999999,14.3599999999999,14.6499999999999,15.6499999999999,17.7633333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.54680333333333,3.79916666666666,4.42844666666666,3.79406333333333,6.92,10.1933333333333,12.8,15.31,25.2566666666666,27.9799999999999,1799.72069444444,1324.0,0.735669709242692,2.72333333333332,0.747636666666666,971.24,5.9983,50.9,3.6802,94.093994,0.0,-3.670809131103729,0.2627401054378377,948.0,313.0,63.0,1324.0,21,0,2
2025-02-10 22:00:00,14.36,14.6999999999999,15.3,16.63,0,0.0,14.5,14.7799999999999,15.61,16.94,0.0,0.0,14.46,14.4086666666666,16.67,17.7506666666666,0,0.0,11.1333333333333,7.00333333333333,23.7833333333333,28.5633333333333,952,66.2033333333333,14.3666666666666,14.6466666666666,15.6999999999999,17.8,1.0,0.0,22.0,78.0,119.0,91.0,0.0,62.0,4.44504666666666,3.68080999999999,4.32506333333333,3.67522666666666,6.88666666666666,10.2866666666666,12.8266666666666,15.32,25.1,27.9466666666666,1810.47726851851,1325.0,0.731851221244122,2.84666666666665,0.764236666666667,971.41,5.7013,51.8,1.7126,90.71802,0.0,-1.7124655229794676,0.0214614213568845,953.0,310.0,62.0,1325.0,22,0,2
2025-02-10 23:00:00,14.3,14.6999999999999,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.7163333333333,16.94,0.0,0.0,14.44,14.62,16.67,17.7799999999999,0,0.0,10.9766666666666,6.97333333333333,23.6966666666666,28.2966666666666,940,64.1033333333333,14.3333333333333,14.6233333333333,15.6999999999999,17.8,0.0,0.0,24.0,79.0,121.0,92.0,1.0,61.0,4.43596666666666,3.67711666666666,4.31669333333333,3.67132999999999,6.9,10.12,12.7733333333333,15.2933333333333,24.9333333333333,27.7466666666666,1753.04810185185,1318.0,0.751833334526141,2.81333333333332,0.758849999999998,970.87,5.2472,53.2,1.2303,88.48102,0.0,-1.2298676709307343,-0.0326129115445279,940.0,316.0,62.0,1318.0,23,0,2
2025-02-11 00:00:00,14.2966666666666,14.6766666666666,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.44,14.4926666666666,16.67,17.7799999999999,0,0.0,10.94,6.98,23.9399999999999,28.4566666666666,914,64.7666666666667,14.2666666666666,14.5566666666666,15.6999999999999,17.8,0.0,0.0,23.0,79.0,119.0,92.0,0.0,58.0,4.43152333333333,3.65371333333333,4.31050666666666,3.64804333333333,6.87666666666666,10.0433333333333,12.7166666666666,15.2266666666666,24.9966666666666,27.8966666666666,1771.18842592592,1285.0,0.725501579160466,2.89999999999998,0.777809999999999,970.69,4.8098,54.5,0.3885,73.08099,0.0,-0.37168458564215,-0.113061128581061,914.0,313.0,58.0,1285.0,0,1,2
2025-02-11 01:00:00,14.1866666666666,14.6,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.3336666666666,14.4779999999999,16.67,17.7799999999999,0,0.0,10.8633333333333,7.00333333333333,23.9433333333333,28.4233333333333,905,62.6933333333333,14.19,14.4899999999999,15.6999999999999,17.8,1.0,0.0,23.0,79.0,119.0,93.0,0.0,57.0,4.42661666666666,3.65093,4.30611666666666,3.64385,6.89666666666666,10.0,12.6633333333333,15.1466666666666,24.7533333333333,27.88,1714.48851851851,1277.0,0.744828551609928,3.12666666666667,0.775686666666666,970.52,4.3669,55.9,0.94711,30.259003,0.0,-0.4772579226156512,-0.818072262945391,906.0,314.0,57.0,1277.0,1,1,2
2025-02-11 02:00:00,14.1866666666666,14.4466666666666,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.3043333333333,14.478,16.67,17.7799999999999,0,0.0,10.84,6.99,23.9399999999999,28.3399999999999,885,63.1633333333333,14.2033333333333,14.5033333333333,15.6999999999999,17.8,0.0,0.0,23.0,79.0,118.0,91.0,0.0,55.0,4.41465,3.63046333333333,4.29786,3.62386333333333,6.89333333333333,10.0166666666666,12.7866666666666,15.1899999999999,24.6799999999999,27.8133333333333,1727.34171296296,1251.0,0.724234232643013,3.13333333333333,0.784186666666666,970.32,4.0599,56.8,0.60642,26.032013,0.0,-0.2661415244881077,-0.5448980687643754,885.0,311.0,55.0,1251.0,2,1,2
