time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-11 03:00:00,14.2099999999999,14.3999999999999,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.7163333333333,16.94,0.0,0.0,14.3299999999999,14.3726666666666,16.6443333333333,17.7799999999999,0,0.0,10.8966666666666,7.0,23.8733333333333,28.3133333333333,903,62.8966666666666,14.2199999999999,14.5266666666666,15.6999999999999,17.8,0.0,0.0,23.0,78.0,119.0,91.0,0.0,55.0,4.41813666666666,3.63442,4.30044666666666,3.62724999999999,6.91666666666666,10.08,12.7533333333333,15.21,24.5999999999999,27.82,1720.04912037037,1269.0,0.737769628187567,3.22000000000001,0.783716666666667,969.43,3.9926,57.2,0.65266,123.859985,0.0,-0.5419699136090464,0.3636395032757068,903.0,311.0,55.0,1269.0,3,1,2
2025-02-11 04:00:00,14.2199999999999,14.4933333333333,15.2333333333333,16.6999999999999,0,0.0,14.5,14.7066666666666,15.61,16.94,0.0,0.0,14.3299999999999,14.484,16.56,17.7799999999999,0,0.0,10.8999999999999,7.0,23.9733333333333,28.4633333333333,911,64.7333333333333,14.2299999999999,14.53,15.61,17.8,1.0,0.0,23.0,79.0,120.0,92.0,0.0,49.0,4.42544,3.64597666666666,4.30832,3.63854999999999,6.9,10.1033333333333,12.7566666666666,15.2233333333333,24.4466666666666,27.9099999999999,1770.27685185185,1275.0,0.720226329947345,3.46333333333332,0.779463333333333,968.34,3.559,58.8,0.83723,111.140015,0.0,-0.7808860015976349,0.3019455669634158,912.0,314.0,49.0,1275.0,4,1,2
2025-02-11 05:00:00,14.18,14.6,15.1999999999999,16.68,0,0.0,14.5,14.67,15.61,16.94,0.0,0.0,14.3153333333333,14.4096666666666,16.56,17.7799999999999,0,0.0,10.8366666666666,6.99,23.87,28.2633333333333,902,61.89,14.18,14.4799999999999,15.5933333333333,17.7133333333333,0.0,0.0,24.0,79.0,120.0,92.0,0.0,50.0,4.42081,3.62893666666666,4.29985,3.62287666666666,6.91,9.93333333333333,12.6599999999999,15.14,24.4033333333333,27.7733333333333,1692.51958333333,1267.0,0.748588088714877,3.36999999999998,0.791873333333334,968.18,3.3767,60.1,0.74014,160.21002,0.0,-0.250591695525423,0.696427326957877,902.0,315.0,50.0,1267.0,5,1,2
2025-02-11 06:00:00,14.0233333333333,14.38,15.1899999999999,16.6,0,0.0,14.5,14.67,15.5806666666666,16.94,0.0,0.0,14.1503333333333,14.3813333333333,16.5239999999999,17.7799999999999,0,0.0,10.5766666666666,6.97333333333333,23.7733333333333,27.8733333333333,834,59.1133333333333,14.02,14.3266666666666,15.3999999999999,17.6999999999999,1.0,0.0,22.0,79.0,118.0,93.0,1.0,49.0,4.39884,3.57242333333333,4.27912333333333,3.56562333333333,6.87999999999999,9.67333333333333,12.5266666666666,14.9466666666666,24.3533333333333,27.4833333333333,1616.58546296296,1197.0,0.74044956324553,3.13,0.826416666666668,967.99,2.9885,62.1,1.2095,96.992004,0.0,-1.2005051294873454,0.1472334339563262,835.0,312.0,50.0,1197.0,6,1,2
2025-02-11 07:00:00,13.8933333333333,14.2366666666666,15.1,16.6,0,0.0,14.5,14.67,15.5,16.94,0.0,0.0,14.0146666666666,14.2003333333333,16.44,17.7799999999999,0,0.0,10.4233333333333,6.99,24.01,27.9133333333333,800,57.2866666666666,13.8866666666666,14.1866666666666,15.3633333333333,17.6033333333333,0.0,0.0,23.0,79.0,118.0,92.0,0.0,39.0,4.39558666666666,3.55608999999999,4.27558333333333,3.54910333333333,6.92666666666666,9.47,12.3999999999999,14.85,24.07,27.56,1566.6312037037,1151.0,0.734697481627391,3.48999999999999,0.839496666666665,968.43,2.6003,64.9,1.4995,122.31,0.0,-1.2673302531253097,0.8014825509724706,800.0,312.0,39.0,1151.0,7,1,2
2025-02-11 08:00:00,13.8,14.1133333333333,15.1,16.6,0,0.0,14.5,14.5966666666666,15.5,16.8336666666666,0.0,0.0,13.8899999999999,14.17,16.44,17.67,0,0.0,10.2366666666666,6.98666666666666,24.1,27.79,770,55.1099999999999,13.8033333333333,14.0733333333333,15.3,17.6,0.0,0.0,23.0,79.0,118.0,91.0,0.0,43.0,4.38034333333333,3.50918,4.26244,3.50097333333333,6.91,9.25333333333333,12.3466666666666,14.7066666666666,24.2233333333333,27.4733333333333,1507.10541666666,1124.0,0.745800517714283,3.24999999999998,0.871163333333331,968.8,3.0233,64.6,1.1733,88.11798,13.728,-1.1726670881459955,-0.0385329778137123,770.0,311.0,43.0,1124.0,8,1,2
2025-02-11 09:00:00,13.8166666666666,14.0066666666666,15.1,16.6,0,0.0,14.4449999999999,14.5119999999999,15.5,16.8299999999999,0.0,0.0,13.8936666666666,13.9493333333333,16.44,17.67,0,0.0,10.1166666666666,7.00666666666666,23.7866666666666,27.32,749,53.1833333333333,13.8466666666666,14.12,15.3,17.6,1.0,0.0,24.0,78.0,120.0,91.0,0.0,46.0,4.37790333333333,3.52280333333333,4.2598,3.51397999999999,6.92333333333333,9.13999999999999,12.45,14.7633333333333,24.0899999999999,27.0333333333333,1454.41643518518,1109.0,0.762505134823229,2.94333333333333,0.855100000000001,969.85,4.7268,57.5,0.43644,8.116486,160.48,-0.0616192573547438,-0.4320682130440167,750.0,313.0,46.0,1109.0,9,1,2
2025-02-11 10:00:00,13.9266666666666,14.0866666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8299999999999,0.0,0.0,14.0146666666666,13.9706666666666,16.429,17.67,0,0.0,10.43,7.0,24.1433333333333,28.1133333333333,808,57.7433333333333,13.9466666666666,14.2499999999999,15.3,17.6,0.0,0.0,23.0,79.0,118.0,92.0,0.0,53.0,4.38270333333333,3.55504333333333,4.26361666666666,3.54879666666666,6.90333333333333,9.49999999999999,12.4466666666666,14.9133333333333,24.8233333333333,27.7133333333333,1579.11976851851,1173.0,0.74281889403517,2.89,0.82766,970.75,6.2614,51.9,1.3105,337.31,358.16,0.5055188528722668,-1.2090744143313543,808.0,312.0,53.0,1173.0,10,1,2
2025-02-11 11:00:00,13.9666666666666,14.1966666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8299999999999,0.0,0.0,14.033,14.14,16.3299999999999,17.67,0,0.0,10.2966666666666,7.00666666666666,23.7066666666666,27.5133333333333,780,55.9533333333333,13.9866666666666,14.28,15.3,17.6,1.0,0.0,22.0,78.0,119.0,92.0,0.0,57.0,4.39117666666666,3.55529333333333,4.27181666666666,3.54880333333333,6.90666666666666,9.30666666666666,12.4933333333333,14.94,24.63,27.1866666666666,1530.16824074074,1149.0,0.75089782247982,2.55666666666667,0.835883333333335,970.7,7.7258,47.3,0.96433,34.671997,523.5,-0.5485857717218302,-0.793086376105632,781.0,311.0,57.0,1149.0,11,1,2
2025-02-11 12:00:00,14.0733333333333,14.2466666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8593333333333,0.0,0.0,14.1686666666666,14.0573333333333,16.3299999999999,17.67,0,0.0,10.5666666666666,6.99333333333333,23.4866666666666,27.5299999999999,823,58.3566666666666,14.1166666666666,14.4099999999999,15.3,17.6,0.0,0.0,24.0,80.0,119.0,93.0,0.0,60.0,4.40588,3.58694666666666,4.28602,3.58076,6.88666666666666,9.51333333333333,12.6,15.0533333333333,24.7766666666666,27.1633333333333,1595.89273148148,1199.0,0.751303628588468,2.38666666666666,0.818933333333332,969.98,8.991,43.8,1.2082,63.515015,644.58,-1.081400934747222,-0.5388128230915024,823.0,316.0,60.0,1199.0,12,1,2
2025-02-11 13:00:00,14.0499999999999,14.3,15.1,16.6,0,0.0,14.3899999999999,14.468,15.5,16.94,0.0,0.0,14.2126666666666,14.3313333333333,16.3629999999999,17.67,0,0.0,10.5233333333333,6.99,24.1133333333333,28.1233333333333,825,58.7433333333333,14.0533333333333,14.3666666666666,15.3,17.6,0.0,0.0,22.0,78.0,118.0,92.0,1.0,59.0,4.49406999999999,3.67381333333333,4.37186999999999,3.66812999999999,6.87333333333333,9.43333333333333,12.4999999999999,14.9933333333333,25.1533333333333,27.7033333333333,1606.46699074074,1195.0,0.743868381291162,2.54999999999999,0.820256666666665,969.33,10.134,40.8,1.1674,0.602417,691.58,-0.0122740043776103,-1.1673354739818962,825.0,310.0,60.0,1195.0,13,1,2
2025-02-11 14:00:00,14.0933333333333,14.3,15.1333333333333,16.63,0,0.0,14.3899999999999,14.56,15.5,16.94,0.0,0.0,14.198,14.2689999999999,16.44,17.67,0,0.0,10.7466666666666,7.01333333333333,23.9633333333333,28.2133333333333,879,61.5299999999999,14.12,14.4299999999999,15.3,17.6,0.0,0.0,23.0,79.0,121.0,92.0,0.0,63.0,4.41683,3.63600333333333,4.29772,3.62962,6.92999999999999,9.79333333333333,12.6199999999999,15.1133333333333,25.2366666666666,27.7399999999999,1682.67458333333,1257.0,0.747025011520597,2.50333333333332,0.780826666666667,968.56,11.125,38.6,0.6308,318.56,656.45,0.4174857579817136,-0.4728787179419623,879.0,315.0,63.0,1257.0,14,1,2
2025-02-11 15:00:00,14.28,14.45,15.1999999999999,16.6999999999999,0,0.0,14.3899999999999,14.56,15.533,16.94,0.0,0.0,14.3666666666666,14.4156666666666,16.44,17.67,0,0.0,10.96,7.0,23.9933333333333,28.5299999999999,922,64.1233333333333,14.31,14.6033333333333,15.3999999999999,17.6799999999999,1.0,0.0,24.0,78.0,119.0,91.0,0.0,63.0,4.39312,3.62129666666666,4.27098333333333,3.61628,6.87666666666666,10.0533333333333,12.75,15.2866666666666,25.3666666666666,27.9733333333333,1753.59504629629,1298.0,0.740193696795311,2.60666666666666,0.771823333333333,968.26,11.643,38.0,1.3654,246.94,507.38,1.256297953478449,0.5348201679872034,923.0,312.0,63.0,1298.0,15,1,2
2025-02-11 16:00:00,14.3266666666666,14.6599999999999,15.1999999999999,16.6999999999999,0,0.0,14.3899999999999,14.56,15.61,17.024,0.0,0.0,14.44,14.3826666666666,16.44,17.7469999999999,0,0.0,11.0233333333333,7.00333333333333,24.0233333333333,28.6866666666666,934,65.5233333333333,14.3566666666666,14.6466666666666,15.3999999999999,17.6999999999999,0.0,0.0,22.0,79.0,118.0,93.0,0.0,64.0,4.48844999999999,3.73406333333333,4.36606666666666,3.72839,6.88,10.15,12.76,15.3199999999999,25.4766666666666,28.0933333333333,1791.8811574074,1310.0,0.731075269464511,2.61666666666667,0.754386666666667,968.36,12.004,38.3,1.6623,254.78,401.78,1.6039946851961424,0.4363969979989869,934.0,312.0,64.0,1310.0,16,1,2
2025-02-11 17:00:00,14.3999999999999,14.6999999999999,15.2966666666666,16.6999999999999,0,0.0,14.3899999999999,14.593,15.61,17.06,0.0,0.0,14.536,14.4853333333333,16.528,17.7799999999999,0,0.0,11.2733333333333,7.0,23.9466666666666,28.7999999999999,992,68.2266666666666,14.4466666666666,14.7133333333333,15.5933333333333,17.6999999999999,1.0,0.0,22.0,80.0,119.0,93.0,0.0,64.0,4.41536666666666,3.6665,4.29455,3.66120333333333,6.89,10.47,12.8533333333333,15.4066666666666,25.4766666666666,28.2099999999999,1865.80981481481,1371.0,0.734801580050684,2.73333333333332,0.748866666666666,968.83,12.256,39.0,1.6318,228.96,294.62,1.230787403085174,1.0714166362376742,993.0,314.0,64.0,1371.0,17,1,2
2025-02-11 18:00:00,14.4333333333333,14.76,15.3,16.7333333333333,0,0.0,14.3899999999999,14.571,15.709,17.06,0.0,0.0,14.56,14.4779999999999,16.56,17.7799999999999,0,0.0,11.2233333333333,7.00333333333333,24.0233333333333,28.89,988,67.4199999999999,14.4733333333333,14.7199999999999,15.6066666666666,17.7866666666666,0.0,0.0,24.0,79.0,120.0,93.0,0.0,64.0,4.39000666666666,3.63171333333333,4.26812666666666,3.62729333333333,6.89,10.44,12.8266666666666,15.3999999999999,25.4933333333333,28.2666666666666,1843.74972222222,1368.0,0.741966213478902,2.77333333333333,0.758293333333333,969.92,11.584,43.9,1.9643,208.31,102.22,0.9315533133214224,1.7293591051137642,988.0,316.0,64.0,1368.0,18,1,2
2025-02-11 19:00:00,14.3999999999999,14.8,15.31,16.8,0,0.0,14.4449999999999,14.67,15.72,17.06,0.0,0.0,14.56,14.5219999999999,16.5856666666666,17.7799999999999,0,0.0,11.2,6.97666666666666,23.95,28.81,981,67.8466666666666,14.4199999999999,14.7033333333333,15.6999999999999,17.8,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.39448,3.63025333333333,4.27265666666666,3.62561333333333,6.85333333333333,10.41,12.8433333333333,15.3933333333333,25.4433333333333,28.1866666666666,1855.41787037037,1356.0,0.730832672065038,2.74333333333331,0.764226666666666,971.49,11.011,45.5,0.76732,319.73,2.3999,0.4959882500104799,-0.585470441825667,981.0,311.0,64.0,1356.0,19,1,2
2025-02-11 20:00:00,14.3999999999999,14.8,15.3999999999999,16.8,0,0.0,14.5,14.6736666666666,15.72,17.06,0.0,0.0,14.56,14.496,16.67,17.8753333333333,0,0.0,11.2199999999999,7.01,23.86,28.72,993,67.4833333333333,14.4199999999999,14.6933333333333,15.6999999999999,17.8,1.0,0.0,24.0,78.0,120.0,91.0,1.0,64.0,4.35284666666666,3.59512333333333,4.23506666666666,3.58854,6.89,10.4833333333333,12.8699999999999,15.38,25.3266666666666,28.0933333333333,1845.48171296296,1372.0,0.743437331490661,2.76666666666665,0.757723333333334,973.27,10.981,46.1,4.3679,352.1,0.0,0.6003440326356552,-4.3264462844786085,994.0,313.0,65.0,1372.0,20,1,2
2025-02-11 21:00:00,14.5666666666666,14.8,15.3999999999999,16.8,0,0.0,14.5,14.7799999999999,15.72,17.093,0.0,0.0,14.6003333333333,14.584,16.67,17.8899999999999,0,0.0,11.2666666666666,7.01,23.99,28.8966666666666,990,67.9933333333333,14.6333333333333,14.8366666666666,15.6999999999999,17.8,0.0,0.0,24.0,79.0,120.0,92.0,0.0,63.0,4.40884,3.64226333333333,4.28935,3.63550666666666,6.91666666666666,10.53,13.02,15.5399999999999,25.42,28.24,1859.42879629629,1368.0,0.735709806541047,2.82,0.766576666666666,974.36,9.9761,48.6,3.9832,350.06,0.0,0.6875672153537299,-3.9234084116200183,990.0,315.0,63.0,1368.0,21,1,2
2025-02-11 22:00:00,14.6699999999999,14.8899999999999,15.3999999999999,16.8,0,0.0,14.5,14.7799999999999,15.7749999999999,17.17,0.0,0.0,14.7213333333333,14.4166666666666,16.67,17.8899999999999,0,0.0,11.2466666666666,7.01,23.9266666666666,28.8166666666666,981,68.7166666666666,14.7133333333333,14.9566666666666,15.6999999999999,17.8,0.0,0.0,21.0,79.0,118.0,93.0,0.0,63.0,4.38522999999999,3.63568333333333,4.26893,3.62838333333333,6.90333333333333,10.5166666666666,13.1,15.6333333333333,25.3466666666666,28.19,1879.2099537037,1355.0,0.721047692052425,2.84333333333334,0.749546666666665,975.73,9.8408,48.0,3.7809,345.62,0.0,0.9389932174613416,-3.6624440674994063,981.0,311.0,63.0,1355.0,22,1,2
2025-02-11 23:00:00,14.6933333333333,14.9733333333333,15.3999999999999,16.8,0,0.0,14.5,14.8203333333333,15.8299999999999,17.17,0.0,0.0,14.7799999999999,14.6663333333333,16.67,17.8899999999999,0,0.0,11.2166666666666,7.00333333333333,23.8666666666666,28.7766666666666,987,67.6466666666666,14.6966666666666,14.9266666666666,15.6999999999999,17.8833333333333,1.0,0.0,24.0,80.0,120.0,93.0,0.0,63.0,4.40298333333333,3.64076333333333,4.28215333333333,3.63608333333333,6.88,10.3799999999999,12.9633333333333,15.58,25.2699999999999,28.0966666666666,1849.94842592592,1368.0,0.739480074594672,2.82666666666667,0.762220000000001,977.21,9.7769,47.0,3.5864,309.52,0.0,2.766557937466762,-2.2821967791230566,988.0,317.0,63.0,1368.0,23,1,2
2025-02-12 00:00:00,14.4999999999999,14.8766666666666,15.3999999999999,16.8,0,0.0,14.5,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.6186666666666,14.6499999999999,16.67,17.8899999999999,0,0.0,11.1399999999999,6.99666666666666,23.7033333333333,28.4433333333333,950,66.2166666666666,14.4466666666666,14.7199999999999,15.6999999999999,17.8999999999999,0.0,0.0,22.0,78.0,118.0,92.0,0.0,62.0,4.38704,3.60445333333333,4.26636666666666,3.59829,6.90999999999999,10.3033333333333,12.84,15.38,24.9866666666666,27.8033333333333,1810.84189814814,1322.0,0.730047168309911,2.81666666666667,0.782586666666667,977.8,8.958,46.4,2.9169,298.83,0.0,2.555362829379531,-1.406565469583779,950.0,310.0,62.0,1322.0,0,2,2
2025-02-12 01:00:00,14.4266666666666,14.8,15.3999999999999,16.8,0,0.0,14.5806666666666,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.56,14.709,16.67,17.8899999999999,0,0.0,11.1899999999999,7.01,23.7133333333333,28.5533333333333,977,67.76,14.4933333333333,14.7366666666666,15.6999999999999,17.8999999999999,0.0,0.0,24.0,79.0,120.0,92.0,0.0,62.0,4.36936333333333,3.61968999999999,4.25323,3.61221666666666,6.93,10.48,12.97,15.4133333333333,24.99,27.9099999999999,1853.04777777777,1354.0,0.730688121611063,2.91999999999998,0.749673333333333,978.65,8.1944,45.4,7.6169,281.21,0.0,7.471578993862943,-1.480767688891817,977.0,315.0,62.0,1354.0,1,2,2
2025-02-12 02:00:00,14.6166666666666,14.8,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.615,14.6356666666666,16.67,17.8899999999999,0,0.0,11.24,6.99666666666666,23.6766666666666,28.58,998,68.22,14.6533333333333,14.87,15.6999999999999,17.8999999999999,1.0,0.0,24.0,78.0,121.0,91.0,0.0,63.0,4.37023666666666,3.6216,4.25312,3.61385,6.88,10.5933333333333,13.1366666666666,15.5966666666666,24.9733333333333,27.9066666666666,1865.6275,1376.0,0.737553450514639,2.93333333333332,0.748636666666667,979.05,7.9591,38.9,7.1918,296.98,0.0,6.40908003334056,-3.26277188387962,999.0,314.0,63.0,1376.0,2,2,2
2025-02-12 03:00:00,14.6999999999999,14.8933333333333,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.6993333333333,14.6026666666666,16.67,17.8899999999999,0,0.0,11.2166666666666,7.00333333333333,23.6366666666666,28.5333333333333,972,67.9366666666666,14.7099999999999,14.93,15.6999999999999,17.8999999999999,0.0,0.0,21.0,79.0,118.0,92.0,1.0,59.0,4.44608333333333,3.69247666666666,4.33019,3.68416666666666,6.91333333333333,10.5433333333333,13.1699999999999,15.64,24.81,27.8933333333333,1857.87912037037,1342.0,0.722329017687905,3.08333333333332,0.753606666666666,978.92,7.0102,37.2,5.8069,291.49,0.0,5.403213140472909,-2.127292967275754,972.0,310.0,60.0,1342.0,3,2,2
2025-02-12 04:00:00,14.7133333333333,14.95,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8116666666666,17.17,0.0,0.0,14.7799999999999,14.5586666666666,16.67,17.8899999999999,0,0.0,11.19,6.98333333333333,23.9666666666666,28.85,987,68.3766666666666,14.7233333333333,14.9533333333333,15.6999999999999,17.8,0.0,0.0,24.0,79.0,120.0,93.0,0.0,59.0,4.37574333333333,3.62424666666666,4.25932666666666,3.61628333333333,6.87333333333333,10.52,13.1733333333333,15.66,24.9599999999999,28.1933333333333,1869.91189814814,1362.0,0.728376562205334,3.23333333333333,0.751496666666667,978.92,6.5395,38.6,4.6685,281.65,0.0,4.5723261130837445,-0.9427227405830936,987.0,316.0,59.0,1362.0,4,2,2
2025-02-12 05:00:00,14.65,14.9799999999999,15.31,16.8,0,0.0,14.61,14.8899999999999,15.72,17.17,0.0,0.0,14.7653333333333,14.698,16.67,17.8899999999999,0,0.0,11.2299999999999,6.99666666666666,23.8166666666666,28.7499999999999,990,67.7066666666666,14.6666666666666,14.8866666666666,15.6266666666666,17.8,1.0,0.0,24.0,79.0,119.0,93.0,0.0,60.0,4.38323666666666,3.63226,4.26579666666666,3.62478,6.90999999999999,10.5166666666666,13.0633333333333,15.5733333333333,24.9966666666666,28.0799999999999,1851.58925925925,1366.0,0.737744612186008,3.08333333333331,0.750976666666666,979.6,6.0629,39.7,5.2277,281.73,0.0,5.118527312502973,-1.062791344131614,991.0,315.0,60.0,1366.0,5,2,2
2025-02-12 06:00:00,14.5933333333333,14.8933333333333,15.3,16.8,0,0.0,14.61,14.9633333333333,15.72,17.17,0.0,0.0,14.67,14.544,16.6186666666666,17.8899999999999,0,0.0,11.1533333333333,7.02333333333333,23.99,28.7833333333333,967,65.9033333333333,14.5566666666666,14.7866666666666,15.6,17.8,0.0,0.0,22.0,79.0,119.0,92.0,0.0,59.0,4.37931333333333,3.62001666666666,4.26211333333333,3.61353333333333,6.89333333333333,10.4566666666666,13.0333333333333,15.5033333333333,24.9533333333333,28.1666666666666,1802.27310185185,1338.0,0.742395810393659,3.21333333333331,0.759296666666666,980.27,6.132,36.3,5.6411,291.07,0.0,5.263946776702028,-2.028022076321735,967.0,312.0,59.0,1338.0,6,2,2
2025-02-12 07:00:00,14.6,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.1186666666666,0.0,0.0,14.67,14.4303333333333,16.56,17.8899999999999,0,0.0,11.1833333333333,6.99333333333333,23.9833333333333,28.7933333333333,985,66.1799999999999,14.5833333333333,14.7933333333333,15.6,17.79,0.0,0.0,24.0,78.0,121.0,90.0,0.0,59.0,4.37921,3.61980666666666,4.26104666666666,3.61226666666666,6.90666666666666,10.4166666666666,13.0133333333333,15.4933333333333,24.9566666666666,28.1666666666666,1809.83916666666,1357.0,0.749790381926202,3.21,0.759403333333333,981.37,6.2349,29.0,9.8068,305.59,0.0,7.974912789181804,-5.707371745816504,985.0,313.0,59.0,1357.0,7,2,2
2025-02-12 08:00:00,14.4466666666666,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.06,0.0,0.0,14.5893333333333,14.5226666666666,16.56,17.8899999999999,0,0.0,11.0766666666666,7.00333333333333,23.97,28.6566666666666,952,64.7666666666666,14.4599999999999,14.7199999999999,15.4599999999999,17.6999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,59.0,4.36267999999999,3.58418666666666,4.24489,3.57789666666666,6.88666666666666,10.32,12.9233333333333,15.4266666666666,25.0033333333333,28.0733333333333,1771.18842592592,1325.0,0.748085285904761,3.07,0.778493333333331,982.04,5.1479,48.0,2.0666,324.01,10.752,1.2144251797559498,-1.6721265032211918,953.0,313.0,59.0,1325.0,8,2,2
2025-02-12 09:00:00,14.3999999999999,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.06,0.0,0.0,14.56,14.6503333333333,16.56,17.8899999999999,0,0.0,11.0233333333333,6.98999999999999,23.9,28.5533333333333,927,63.48,14.4866666666666,14.7333333333333,15.3999999999999,17.6999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,63.0,4.40338666666666,3.60728666666666,4.28813333333333,3.59952,6.9,10.2466666666666,12.9199999999999,15.4166666666666,25.3033333333333,27.9533333333333,1736.00166666666,1304.0,0.751151352581266,2.65000000000001,0.7961,982.98,5.9563,39.8,2.3469,311.36,53.36,1.761518763530266,-1.550803422658979,928.0,313.0,63.0,1304.0,9,2,2
2025-02-12 10:00:00,14.5466666666666,14.8,15.3,16.8,0,0.0,14.632,15.0,15.72,17.06,0.0,0.0,14.5893333333333,14.632,16.56,17.8899999999999,0,0.0,11.1033333333333,7.04,23.9199999999999,28.6766666666666,962,65.42,14.5766666666666,14.8,15.5,17.6999999999999,0.0,0.0,23.0,78.0,119.0,91.0,1.0,63.0,4.34296666666666,3.58243666666666,4.22448666666666,3.57609666666666,6.93666666666666,10.3233333333333,13.02,15.52,25.2033333333333,28.0733333333333,1789.05527777777,1337.0,0.74732179413747,2.86999999999999,0.760529999999999,983.99,6.8467,28.5,4.3592,320.2,194.16,2.79036620199482,-3.349101536048886,962.0,311.0,64.0,1337.0,10,2,2
2025-02-12 11:00:00,14.4499999999999,14.8,15.3,16.8,0,0.0,14.72,15.0,15.72,17.06,0.0,0.0,14.6076666666666,14.472,16.56,17.8899999999999,0,0.0,10.9533333333333,6.97666666666666,23.9366666666666,28.4566666666666,926,63.2799999999999,14.4066666666666,14.6866666666666,15.6,17.6999999999999,0.0,0.0,22.0,79.0,120.0,92.0,0.0,62.0,4.32860333333333,3.56266333333333,4.20871,3.55709666666666,6.88666666666666,10.0466666666666,12.8533333333333,15.3666666666666,25.1133333333333,27.92,1730.53222222222,1301.0,0.751791837963786,2.80666666666667,0.76594,984.23,7.3424,23.0,7.5249,307.37,236.2,5.980282836595397,-4.567311813783082,926.0,313.0,62.0,1301.0,11,2,2
2025-02-12 12:00:00,14.4033333333333,14.7166666666666,15.3,16.8,0,0.0,14.72,15.0,15.72,17.126,0.0,0.0,14.56,14.6223333333333,16.56,17.8899999999999,0,0.0,11.0433333333333,7.01,24.3166666666666,28.9766666666666,948,65.2833333333333,14.4799999999999,14.7333333333333,15.61,17.6999999999999,0.0,0.0,24.0,79.0,118.0,92.0,0.0,58.0,4.33076,3.57790666666666,4.21310666666666,3.57178333333333,6.89333333333333,10.2333333333333,12.9666666666666,15.4466666666666,25.06,28.3466666666666,1785.31782407407,1319.0,0.738804028175811,3.28666666666665,0.752853333333332,984.12,7.5149,21.3,7.3573,317.07,263.88,5.011088917969391,-5.386914807773032,948.0,313.0,58.0,1319.0,12,2,2
2025-02-12 13:00:00,14.6,14.79,15.3766666666666,16.8,0,0.0,14.72,15.0,15.72,17.17,0.0,0.0,14.5673333333333,14.6989999999999,16.6406666666666,17.8899999999999,0,0.0,11.0633333333333,6.99333333333333,24.1733333333333,28.8599999999999,963,65.7866666666666,14.61,14.7866666666666,15.6999999999999,17.6999999999999,1.0,0.0,23.0,78.0,122.0,91.0,0.0,64.0,4.35973333333333,3.60515666666666,4.23943333333333,3.59878333333333,6.91333333333333,10.1833333333333,12.9366666666666,15.5,25.3133333333333,28.2533333333333,1799.08259259259,1342.0,0.745935737205979,2.93999999999999,0.754576666666667,983.13,7.9872,18.2,6.484,312.27002,329.3,4.798050727177486,-4.361303156102726,964.0,314.0,64.0,1342.0,13,2,2
2025-02-12 14:00:00,14.6399999999999,14.8466666666666,15.4066666666666,16.8799999999999,0,0.0,14.72,15.0,15.8079999999999,17.17,0.0,0.0,14.67,14.5726666666666,16.67,17.9119999999999,0,0.0,11.1033333333333,6.98333333333333,24.1533333333333,28.8566666666666,951,66.82,14.6566666666666,14.8499999999999,15.7366666666666,17.8,0.0,0.0,23.0,80.0,118.0,94.0,0.0,61.0,4.35132,3.61358333333333,4.22926333333333,3.61031333333333,6.9,10.1366666666666,12.9666666666666,15.5666666666666,25.1933333333333,28.2599999999999,1827.34138888888,1327.0,0.726191618089972,3.06666666666665,0.737736666666665,982.19,7.9843,17.5,8.478,312.67004,289.47,6.233611470407925,-5.746178907413059,951.0,315.0,61.0,1327.0,14,2,2
2025-02-12 15:00:00,14.6366666666666,14.8999999999999,15.6,16.8999999999999,0,0.0,14.72,15.0,15.8299999999999,17.2249999999999,0.0,0.0,14.67,14.6943333333333,16.7579999999999,18.0,0,0.0,11.0433333333333,7.00333333333333,24.2533333333333,28.9166666666666,953,65.82,14.6266666666666,14.8233333333333,15.8,17.82,1.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.35941,3.61592666666666,4.23642999999999,3.61195333333333,6.9,10.04,12.8566666666666,15.5,25.4066666666666,28.3199999999999,1799.99416666666,1330.0,0.738891283443974,2.91333333333332,0.743483333333332,981.99,8.3625,16.2,7.6694,316.55,289.04,5.2744097774408045,-5.567791111350789,954.0,313.0,63.0,1330.0,15,2,2
2025-02-12 16:00:00,14.6,14.8999999999999,15.6599999999999,16.9199999999999,0,0.0,14.72,15.0,15.94,17.2799999999999,0.0,0.0,14.67,14.8299999999999,16.8313333333333,18.0,0,0.0,11.0233333333333,6.99666666666666,24.2033333333333,28.8399999999999,951,65.55,14.61,14.79,15.8999999999999,17.8999999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,63.0,4.35202666666666,3.59812666666666,4.22764666666666,3.59499333333333,6.88333333333333,9.99666666666666,12.8133333333333,15.47,25.3933333333333,28.2399999999999,1792.61041666666,1327.0,0.740261234489274,2.84666666666666,0.753899999999999,981.53,8.7794,15.7,5.488,318.82,334.56,3.6134461557120905,-4.130514602294673,951.0,313.0,63.0,1327.0,16,2,2
2025-02-12 17:00:00,14.6,14.8999999999999,15.7099999999999,17.0,0,0.0,14.72,15.0,15.988,17.3239999999999,0.0,0.0,14.67,14.7896666666666,16.8899999999999,18.0806666666666,0,0.0,11.1666666666666,7.01666666666666,24.1633333333333,28.9466666666666,969,66.9133333333333,14.6066666666666,14.8033333333333,15.97,17.9766666666666,1.0,0.0,23.0,79.0,119.0,92.0,1.0,65.0,4.27345333333333,3.53861333333333,4.15204666666666,3.53455,6.88333333333333,10.2733333333333,12.8933333333333,15.4966666666666,25.61,28.3233333333333,1829.89379629629,1349.0,0.737201253280586,2.71333333333333,0.73484,981.4,8.8421,15.8,3.6708,326.67004,272.02,2.016956986587062,-3.0670274133528115,970.0,313.0,66.0,1349.0,17,2,2
2025-02-12 18:00:00,14.5666666666666,14.8999999999999,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.6553333333333,14.7823333333333,16.9816666666666,18.11,0,0.0,11.2966666666666,6.99,23.7033333333333,28.6466666666666,995,68.1966666666666,14.5466666666666,14.7933333333333,16.0,18.0166666666666,0.0,0.0,24.0,78.0,119.0,93.0,0.0,64.0,4.41151666666666,3.66273333333333,4.28651333333333,3.66068666666666,6.88,10.3733333333333,12.7699999999999,15.4666666666666,25.2466666666666,28.0266666666666,1864.98939814814,1373.0,0.73619721450606,2.77999999999999,0.748783333333335,981.7,7.712,20.9,1.9605,346.62,92.54,0.4536760241875296,-1.9072855882319764,995.0,314.0,64.0,1373.0,18,2,2
2025-02-12 19:00:00,14.33,14.77,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.484,14.6833333333333,17.0,18.11,0,0.0,11.2299999999999,6.99666666666666,23.75,28.6199999999999,989,68.3966666666666,14.3333333333333,14.6233333333333,16.0,18.1,0.0,0.0,23.0,79.0,121.0,92.0,0.0,64.0,4.40268333333333,3.64310333333333,4.28130333333333,3.63957,6.88333333333333,10.4266666666666,12.7333333333333,15.2866666666666,25.2066666666666,28.0199999999999,1870.45884259259,1368.0,0.731371345281167,2.81333333333332,0.759580000000001,982.19,6.5804,21.9,0.93224,329.64,2.54,0.4711834547713142,-0.8043988870888428,989.0,315.0,64.0,1368.0,19,2,2
2025-02-12 20:00:00,14.3,14.6999999999999,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.44,14.577,17.0,18.198,0,0.0,11.1399999999999,6.99666666666666,23.5466666666666,28.36,953,66.89,14.3133333333333,14.59,16.0,18.1,1.0,0.0,23.0,80.0,118.0,93.0,0.0,61.0,4.36604333333333,3.60767666666666,4.24706,3.60292666666666,6.9,10.3766666666666,12.75,15.28,24.96,27.75,1829.25569444444,1329.0,0.726525003604608,2.79,0.758366666666667,982.69,6.0771,24.2,1.0227,290.53003,0.019958,0.9577467982347796,-0.3586591145796075,954.0,314.0,61.0,1329.0,20,2,2
2025-02-12 21:00:00,14.2466666666666,14.6366666666666,15.8,17.0,0,0.0,14.72,14.9449999999999,16.06,17.3899999999999,0.0,0.0,14.3886666666666,14.5293333333333,17.0,18.22,0,0.0,10.9666666666666,6.99333333333333,23.7466666666666,28.3266666666666,926,64.1133333333333,14.24,14.5399999999999,16.0,18.1,0.0,0.0,23.0,78.0,120.0,93.0,0.0,58.0,4.38907666666666,3.61878666666666,4.26857333333333,3.61382999999999,6.90666666666666,10.1,12.68,15.18,24.7033333333333,27.7733333333333,1753.32157407407,1298.0,0.740309147616273,3.07,0.77029,982.85,5.3575,27.5,0.58133,313.84998,0.0,0.4192297257866786,-0.4027294450581262,926.0,314.0,58.0,1298.0,21,2,2
2025-02-12 22:00:00,14.1066666666666,14.4799999999999,15.8,17.0,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.242,14.4303333333333,17.0,18.22,0,0.0,10.8633333333333,6.97666666666666,23.8233333333333,28.2966666666666,901,63.4166666666666,14.0933333333333,14.3933333333333,16.0,18.1,0.0,0.0,23.0,79.0,119.0,91.0,0.0,55.0,4.37942333333333,3.60034333333333,4.25933333333333,3.59493666666666,6.89,10.0399999999999,12.5933333333333,15.0533333333333,24.6766666666666,27.76,1734.26967592592,1268.0,0.73114349953851,3.08333333333334,0.779079999999999,983.16,4.4422,30.0,1.2548,342.05,0.0,0.3867129515278088,-1.1937236418537795,901.0,312.0,55.0,1268.0,22,2,2
2025-02-12 23:00:00,14.0533333333333,14.34,15.77,17.0,0,0.0,14.72,14.8313333333333,16.06,17.3899999999999,0.0,0.0,14.176,14.3423333333333,17.0,18.22,0,0.0,10.82,7.00666666666666,23.8533333333333,28.24,890,62.8799999999999,14.0533333333333,14.3566666666666,16.0,18.0766666666666,1.0,0.0,24.0,78.0,118.0,93.0,0.0,50.0,4.36473333333333,3.58066666666666,4.24261666666666,3.57451333333333,6.91333333333333,10.0066666666666,12.56,14.9966666666666,24.52,27.7333333333333,1719.59333333333,1254.0,0.729242185167811,3.21333333333333,0.784066666666666,982.99,3.9577,31.5,1.0408,339.24,0.0,0.3689159776592902,-0.9732243530798488,891.0,313.0,50.0,1254.0,23,2,2
2025-02-13 00:00:00,14.0,14.3,15.6999999999999,17.0,0,0.0,14.72,14.7543333333333,16.06,17.3899999999999,0.0,0.0,14.11,14.3899999999999,16.9266666666666,18.22,0,0.0,10.77,6.99999999999999,23.8066666666666,28.1399999999999,888,61.7766666666666,14.01,14.3166666666666,15.9566666666666,18.0,0.0,0.0,23.0,79.0,121.0,91.0,0.0,52.0,4.3457,3.54970333333333,4.22498666666666,3.54447,6.87666666666666,9.92,12.52,14.9466666666666,24.4566666666666,27.6833333333333,1689.42023148148,1254.0,0.742266474990858,3.22666666666666,0.795996666666667,982.54,3.8145,32.7,0.46451,268.36,0.0,0.4643197266993341,0.0132940399373447,888.0,314.0,52.0,1254.0,0,3,2
2025-02-13 01:00:00,13.9633333333333,14.28,15.6933333333333,17.0,0,0.0,14.6796666666666,14.67,15.9439999999999,17.3313333333333,0.0,0.0,14.077,14.3679999999999,16.8899999999999,18.165,0,0.0,10.7966666666666,7.00666666666666,24.3066666666666,28.6466666666666,890,61.5133333333333,13.9666666666666,14.2766666666666,15.8999999999999,17.9866666666666,0.0,0.0,23.0,79.0,119.0,93.0,1.0,49.0,4.35791666666666,3.57286333333333,4.23627333333333,3.56618666666666,6.91,9.92333333333333,12.4799999999999,14.8766666666666,24.6166666666666,28.12,1682.21879629629,1254.0,0.74544405446004,3.50333333333333,0.785053333333334,982.08,3.4883,34.0,0.68696,272.47998,0.0,0.6863165945409495,-0.0297249669085413,890.0,314.0,50.0,1254.0,1,3,2
2025-02-13 02:00:00,13.8999999999999,14.1999999999999,15.6,17.0,0,0.0,14.61,14.6333333333333,15.94,17.2799999999999,0.0,0.0,14.0,14.2469999999999,16.8239999999999,18.11,0,0.0,10.8,6.99666666666666,24.1533333333333,28.4566666666666,878,61.8299999999999,13.9133333333333,14.2466666666666,15.8033333333333,17.8999999999999,1.0,0.0,24.0,79.0,118.0,93.0,0.0,52.0,4.39814999999999,3.61952999999999,4.27833333333333,3.61337,6.92333333333333,10.0333333333333,12.49,14.8766666666666,24.5066666666666,27.9466666666666,1690.87874999999,1245.0,0.736303534478743,3.43999999999999,0.77862,981.19,3.0611,35.0,0.86863,346.7,0.0,0.1998281032137031,-0.8453323642603622,879.0,314.0,52.0,1245.0,2,3,2
2025-02-13 03:00:00,13.9866666666666,14.1999999999999,15.5533333333333,16.9366666666666,0,0.0,14.61,14.56,15.8446666666666,17.2799999999999,0.0,0.0,14.0733333333333,14.1773333333333,16.7689999999999,18.11,0,0.0,10.98,7.01333333333333,24.1466666666666,28.6999999999999,934,65.66,14.0166666666666,14.3166666666666,15.7366666666666,17.84,0.0,0.0,22.0,79.0,119.0,92.0,0.0,51.0,4.51854666666666,3.73885333333333,4.40431666666666,3.73012333333333,6.94333333333333,10.3933333333333,12.6633333333333,14.9866666666666,24.53,28.1466666666666,1795.61861111111,1297.0,0.722313743004384,3.61666666666665,0.779693333333332,980.43,2.3737,36.2,0.57391,328.11,0.0,0.3031910018014732,-0.4872862654812047,934.0,312.0,51.0,1297.0,3,3,2
2025-02-13 04:00:00,14.02,14.2533333333333,15.3999999999999,16.8999999999999,0,0.0,14.61,14.56,15.8299999999999,17.181,0.0,0.0,14.11,14.0386666666666,16.67,18.0696666666666,0,0.0,10.94,7.0,24.2133333333333,28.7166666666666,926,65.0766666666666,14.0266666666666,14.3533333333333,15.6666666666666,17.8,0.0,0.0,24.0,78.0,119.0,93.0,0.0,52.0,4.50002666666666,3.724,4.38242666666666,3.71712999999999,6.9,10.2933333333333,12.5999999999999,14.9699999999999,24.56,28.1733333333333,1779.66606481481,1292.0,0.725978893200079,3.61333333333334,0.776026666666667,979.76,2.032,37.2,0.4829,291.0,0.0,0.4508259879554987,-0.1730558828354255,926.0,314.0,52.0,1292.0,4,3,2
2025-02-13 05:00:00,14.0,14.2433333333333,15.3333333333333,16.8999999999999,0,0.0,14.544,14.56,15.72,17.17,0.0,0.0,14.11,14.1466666666666,16.6333333333333,18.0,0,0.0,10.9666666666666,7.00666666666666,24.19,28.7333333333333,937,64.8466666666666,13.99,14.3033333333333,15.5399999999999,17.7199999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,51.0,4.49392666666666,3.72434,4.37660999999999,3.71696,6.87666666666666,10.3733333333333,12.6066666666666,14.95,24.5366666666666,28.1833333333333,1773.3762037037,1303.0,0.734756673332302,3.64666666666667,0.769586666666665,979.12,1.5459,38.5,0.15705,86.185,0.0,-0.1567019903343395,-0.010449340900581,938.0,314.0,51.0,1303.0,5,3,2
2025-02-13 06:00:00,13.92,14.1999999999999,15.2666666666666,16.8233333333333,0,0.0,14.5,14.56,15.6796666666666,17.148,0.0,0.0,14.0329999999999,14.2053333333333,16.56,17.9486666666666,0,0.0,10.46,6.98333333333333,23.7299999999999,27.6966666666666,823,57.93,13.87,14.1533333333333,15.3833333333333,17.6566666666666,0.0,0.0,23.0,79.0,120.0,92.0,0.0,46.0,4.49577666666666,3.69030333333333,4.37538333333333,3.68423,6.90666666666666,9.47333333333333,12.4066666666666,14.7866666666666,23.9733333333333,27.3199999999999,1584.22458333333,1183.0,0.746737560094462,3.34666666666665,0.805473333333333,979.07,1.1904,39.8,0.19161,59.578003,0.0,-0.1652290066538584,-0.0970245714248673,823.0,314.0,46.0,1183.0,6,3,2
2025-02-13 07:00:00,13.7133333333333,14.0466666666666,15.1999999999999,16.8,0,0.0,14.5,14.56,15.61,17.06,0.0,0.0,13.7983333333333,14.1686666666666,16.496,17.8899999999999,0,0.0,10.3033333333333,6.98666666666666,23.3233333333333,27.0966666666666,760,55.5933333333333,13.6899999999999,13.8899999999999,15.2766666666666,17.56,1.0,0.0,23.0,80.0,118.0,94.0,0.0,40.0,4.50737666666666,3.68588333333333,4.38932999999999,3.67839,6.90666666666666,9.39333333333333,12.3166666666666,14.5733333333333,23.3666666666666,26.79,1520.32324074074,1116.0,0.734054423489741,3.42333333333334,0.821493333333334,979.28,1.3646,39.9,0.42839,112.48001,0.0,-0.3958379253026457,0.1637996611476869,761.0,315.0,40.0,1116.0,7,3,2
2025-02-13 08:00:00,13.5766666666666,13.8966666666666,15.1066666666666,16.7666666666666,0,0.0,14.4926666666666,14.4559999999999,15.5036666666666,17.052,0.0,0.0,13.6846666666666,13.9963333333333,16.44,17.8313333333333,0,0.0,10.02,6.97333333333333,23.0733333333333,26.5199999999999,712,52.1466666666666,13.5299999999999,13.76,15.1999999999999,17.3999999999999,0.0,0.0,23.0,78.0,119.0,92.0,1.0,40.0,4.48251,3.62792,4.36290333333333,3.61939333333333,6.91333333333333,9.07333333333333,12.1666666666666,14.42,23.1,26.2933333333333,1426.06648148148,1065.0,0.746809502803554,3.19333333333333,0.85459,979.15,1.5285,45.7,0.7462,288.22998,13.536,0.7087470969767284,-0.2334351998458241,712.0,312.0,41.0,1065.0,8,3,2
2025-02-13 09:00:00,13.4966666666666,13.8,15.0966666666666,16.6999999999999,0,0.0,14.3899999999999,14.3629999999999,15.4743333333333,16.94,0.0,0.0,13.5856666666666,13.8129999999999,16.3776666666666,17.7799999999999,0,0.0,10.3033333333333,7.02,22.9833333333333,26.75,761,54.75,13.5866666666666,13.8166666666666,15.1066666666666,17.3999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,39.0,4.44840666666666,3.61189,4.33476666666666,3.60251666666666,6.95999999999999,9.58,12.3366666666666,14.5333333333333,23.0233333333333,26.42,1497.26041666666,1111.0,0.742021887196755,3.39666666666667,0.836516666666667,979.7,3.037,38.0,0.63563,272.36,137.52,0.6350908721968687,-0.0261740511235971,761.0,311.0,39.0,1111.0,9,3,2
2025-02-13 10:00:00,13.8666666666666,13.9366666666666,15.0,16.6999999999999,0,0.0,14.3899999999999,14.2383333333333,15.3899999999999,16.94,0.0,0.0,13.8753333333333,13.8569999999999,16.3299999999999,17.7799999999999,0,0.0,10.81,7.02,24.1933333333333,28.5633333333333,884,62.7033333333333,13.9166666666666,14.2066666666666,15.1,17.3999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,52.0,4.44695666666666,3.64868,4.33275,3.63947666666666,6.94,10.2133333333333,12.6133333333333,14.8666666666666,24.7533333333333,28.0333333333333,1714.76199074074,1250.0,0.728964140067057,3.28,0.798276666666665,979.45,4.6509,32.2,0.28945,161.94,307.24,-0.0897331959321474,0.2751894911652747,885.0,313.0,52.0,1250.0,10,3,2
2025-02-13 11:00:00,14.0766666666666,14.2066666666666,15.0,16.6999999999999,0,0.0,14.3899999999999,14.2933333333333,15.3899999999999,16.94,0.0,0.0,14.121,14.099,16.3299999999999,17.7799999999999,0,0.0,11.0766666666666,7.00666666666666,23.8833333333333,28.5466666666666,958,64.4366666666666,14.1066666666666,14.4033333333333,15.1,17.3999999999999,0.0,0.0,24.0,79.0,121.0,92.0,0.0,61.0,4.43006,3.65744999999999,4.31165666666666,3.64999333333333,6.90666666666666,10.4333333333333,12.6299999999999,15.0533333333333,25.1233333333333,27.9833333333333,1762.16384259259,1335.0,0.757591302086799,2.86,0.772610000000001,979.09,6.2804,28.1,0.38495,14.417999,471.14,-0.0958502970255521,-0.3728259956871482,958.0,316.0,61.0,1335.0,11,3,2
2025-02-13 12:00:00,14.1,14.3,15.0166666666666,16.6999999999999,0,0.0,14.3899999999999,14.3299999999999,15.3899999999999,16.94,0.0,0.0,14.22,14.2639999999999,16.3299999999999,17.7799999999999,0,0.0,11.0533333333333,6.99333333333333,23.81,28.5066666666666,943,64.5733333333333,14.1166666666666,14.4333333333333,15.1,17.3999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,62.0,4.42836666666666,3.65205333333333,4.30943999999999,3.64510666666666,6.89333333333333,10.3766666666666,12.6533333333333,15.0633333333333,25.1933333333333,27.9199999999999,1765.90129629629,1319.0,0.746927363814952,2.72666666666665,0.776313333333334,977.94,7.6511,25.0,0.75395,80.401,571.86,-0.7433939065309935,-0.1257223219344464,943.0,314.0,62.0,1319.0,12,3,2
2025-02-13 13:00:00,14.1599999999999,14.3533333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.3593333333333,15.4376666666666,17.024,0.0,0.0,14.2749999999999,14.3666666666666,16.3299999999999,17.7799999999999,0,0.0,11.0833333333333,7.00333333333333,23.8,28.5499999999999,944,65.63,14.1833333333333,14.4833333333333,15.1299999999999,17.4266666666666,1.0,0.0,23.0,80.0,118.0,93.0,0.0,63.0,4.44526,3.68272333333333,4.3249,3.67596999999999,6.89666666666666,10.3699999999999,12.6799999999999,15.1433333333333,25.2866666666666,27.95,1794.79819444444,1322.0,0.736573061022722,2.66333333333333,0.762536666666666,976.38,8.8254,22.4,1.0714,67.65201,671.34,-0.9909288255942132,-0.4073794577620151,945.0,314.0,63.0,1322.0,13,3,2
2025-02-13 14:00:00,14.1999999999999,14.3999999999999,15.1266666666666,16.7633333333333,0,0.0,14.3899999999999,14.44,15.5,17.06,0.0,0.0,14.3299999999999,14.3226666666666,16.3483333333333,17.7799999999999,0,0.0,11.1333333333333,7.00666666666666,23.9833333333333,28.78,966,66.9666666666666,14.2199999999999,14.5133333333333,15.1999999999999,17.6,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.52336666666666,3.76337666666666,4.40002999999999,3.75775666666666,6.9,10.37,12.6466666666666,15.1933333333333,25.4666666666666,28.1299999999999,1831.35231481481,1341.0,0.732245777697668,2.66333333333332,0.759989999999999,975.04,9.6108,20.7,1.3237,74.888,674.24,-1.27792387247755,-0.3450974734071262,966.0,311.0,64.0,1341.0,14,3,2
2025-02-13 15:00:00,14.2099999999999,14.5266666666666,15.1999999999999,16.8,0,0.0,14.3899999999999,14.5,15.5293333333333,17.06,0.0,0.0,14.3299999999999,14.4626666666666,16.44,17.7799999999999,0,0.0,11.1966666666666,7.00666666666666,23.8033333333333,28.6433333333333,973,67.0533333333333,14.25,14.5466666666666,15.2966666666666,17.6,0.0,0.0,23.0,78.0,120.0,93.0,1.0,65.0,4.51801333333333,3.76222333333333,4.39665666666666,3.75726999999999,6.90999999999999,10.4566666666666,12.6466666666666,15.2066666666666,25.3599999999999,28.02,1833.7224074074,1353.0,0.737843413231191,2.66,0.755789999999998,974.07,9.9996,19.8,1.7196,91.672,573.44,-1.718867860392441,0.050174082053504,973.0,314.0,66.0,1353.0,15,3,2
2025-02-13 16:00:00,14.3,14.6066666666666,15.2199999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.1186666666666,0.0,0.0,14.407,14.4406666666666,16.444,17.7799999999999,0,0.0,11.2066666666666,6.99333333333333,23.9399999999999,28.87,988,68.54,14.3433333333333,14.6399999999999,15.3499999999999,17.6566666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,67.0,4.42726999999999,3.68844333333333,4.3048,3.68316666666666,6.87999999999999,10.4433333333333,12.74,15.31,25.5633333333333,28.2133333333333,1874.37861111111,1369.0,0.730375385146158,2.64999999999999,0.738826666666665,973.56,10.224,19.9,2.0708,100.48999,419.68,-2.036190161443684,0.3770175943373813,989.0,313.0,67.0,1369.0,16,3,2
2025-02-13 17:00:00,14.23,14.6833333333333,15.3,16.8599999999999,0,0.0,14.3899999999999,14.6553333333333,15.6833333333333,17.17,0.0,0.0,14.3959999999999,14.5846666666666,16.56,17.8899999999999,0,0.0,11.0966666666666,7.00666666666666,24.2366666666666,28.9133333333333,951,64.92,14.2066666666666,14.5033333333333,15.4666666666666,17.6999999999999,1.0,0.0,22.0,79.0,119.0,93.0,0.0,62.0,4.37316333333333,3.60793666666666,4.24564333333333,3.60458999999999,6.88666666666666,10.1166666666666,12.5333333333333,15.1466666666666,25.4933333333333,28.3,1775.38166666666,1327.0,0.747444915600307,2.80666666666667,0.765226666666667,973.41,10.172,20.5,2.8542,101.5,264.84,-2.796901091928772,0.5690359584135638,952.0,313.0,62.0,1327.0,17,3,2
2025-02-13 18:00:00,14.1,14.4733333333333,15.3633333333333,16.8999999999999,0,0.0,14.3899999999999,14.5326666666666,15.72,17.192,0.0,0.0,14.2383333333333,14.496,16.6296666666666,17.8899999999999,0,0.0,11.0099999999999,6.97666666666666,24.01,28.6466666666666,946,64.7999999999999,14.1133333333333,14.4099999999999,15.6,17.78,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.37792333333333,3.61683333333333,4.25216333333333,3.61409333333333,6.86666666666667,10.1366666666666,12.4666666666666,15.0633333333333,25.47,28.07,1772.09999999999,1324.0,0.747136166130579,2.6,0.76109,973.55,9.3531,24.1,3.4562,102.72,84.84,-3.371377053818013,0.7610093304220232,946.0,314.0,64.0,1324.0,18,3,2
2025-02-13 19:00:00,14.1,14.3999999999999,15.3999999999999,16.8999999999999,0,0.0,14.3899999999999,14.44,15.8116666666666,17.2799999999999,0.0,0.0,14.22,14.341,16.67,17.967,0,0.0,11.02,7.0,24.0066666666666,28.6233333333333,938,65.8333333333333,14.11,14.4199999999999,15.6899999999999,17.8,0.0,0.0,23.0,79.0,119.0,94.0,0.0,63.0,4.42809333333333,3.65748,4.30425666666666,3.65456666666666,6.92,10.1333333333333,12.5266666666666,15.04,25.44,28.0333333333333,1800.35879629629,1316.0,0.730965406844057,2.59333333333333,0.770613333333332,974.09,8.2371,27.9,3.4642,100.859985,2.7999,-3.402158035632653,0.6526885479155947,938.0,315.0,63.0,1316.0,19,3,2
2025-02-13 20:00:00,14.1,14.3999999999999,15.4866666666666,16.8999999999999,0,0.0,14.3899999999999,14.536,15.8299999999999,17.2799999999999,0.0,0.0,14.22,14.3959999999999,16.7543333333333,18.0,0,0.0,11.1666666666666,7.01333333333333,23.96,28.7166666666666,966,66.93,14.1233333333333,14.4166666666666,15.6999999999999,17.8366666666666,0.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.45498,3.69762999999999,4.33288666666666,3.69299999999999,6.90666666666666,10.41,12.5666666666666,15.09,25.39,28.14,1830.34958333333,1341.0,0.732646928330403,2.74999999999999,0.757350000000001,974.58,7.917,30.0,3.7111,104.42999,0.032104,-3.5940254018282918,0.9247943668800048,966.0,311.0,64.0,1341.0,20,3,2
2025-02-13 21:00:00,14.12,14.3999999999999,15.6,16.96,0,0.0,14.3899999999999,14.582,15.863,17.2799999999999,0.0,0.0,14.22,14.3116666666666,16.7799999999999,18.0,0,0.0,11.0733333333333,6.97333333333333,23.8933333333333,28.6066666666666,950,65.6866666666666,14.16,14.4599999999999,15.79,17.8999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,62.0,4.37324333333333,3.60608333333333,4.25052333333333,3.60156,6.89333333333333,10.2466666666666,12.5866666666666,15.0966666666666,25.2733333333333,27.99,1796.34787037037,1326.0,0.738164373321858,2.71666666666669,0.767160000000001,974.9,7.4228,33.0,3.4181,103.67999,0.0,-3.3211345673640373,0.8083766420794745,950.0,314.0,62.0,1326.0,21,3,2
2025-02-13 22:00:00,14.1066666666666,14.3999999999999,15.6,17.0,0,0.0,14.3899999999999,14.67,15.94,17.2799999999999,0.0,0.0,14.22,14.4363333333333,16.7799999999999,18.0696666666666,0,0.0,10.9833333333333,6.99333333333333,23.7766666666666,28.3633333333333,925,64.7866666666666,14.1233333333333,14.4166666666666,15.8,17.8999999999999,1.0,0.0,23.0,79.0,119.0,92.0,1.0,63.0,4.35775333333333,3.57972333333333,4.2345,3.57582,6.86666666666666,10.1633333333333,12.5133333333333,15.0466666666666,25.1399999999999,27.79,1771.73537037037,1303.0,0.735437143599845,2.65,0.778029999999999,975.11,7.1888,34.8,2.5536,92.70599,0.0,-2.550752594910632,0.1205577021872852,926.0,313.0,64.0,1303.0,22,3,2
2025-02-13 23:00:00,14.1,14.3999999999999,15.6433333333333,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3606666666666,0.0,0.0,14.22,14.4216666666666,16.8753333333333,18.11,0,0.0,11.0999999999999,7.0,23.9166666666666,28.6366666666666,966,65.7833333333333,14.0833333333333,14.3833333333333,15.8,17.9533333333333,1.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.35434666666666,3.58087333333333,4.23329666666666,3.57594,6.90666666666666,10.3666666666666,12.5166666666666,15.0333333333333,25.35,28.0699999999999,1798.99143518518,1345.0,0.74764113585763,2.71999999999999,0.773473333333333,974.99,6.5184,36.4,1.641,66.32599,0.0,-1.5029013612557762,-0.6589146366074553,967.0,314.0,64.0,1345.0,23,3,2
2025-02-14 00:00:00,14.1,14.3999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3899999999999,0.0,0.0,14.22,14.4106666666666,16.8899999999999,18.11,0,0.0,11.1033333333333,7.00333333333333,23.7233333333333,28.44,937,65.4166666666666,14.1,14.3999999999999,15.8999999999999,18.0,0.0,0.0,22.0,80.0,119.0,93.0,0.0,61.0,4.39000333333333,3.61849666666666,4.26746,3.61331333333333,6.89999999999999,10.2966666666666,12.5666666666666,15.0666666666666,25.0766666666666,27.8333333333333,1788.96412037037,1312.0,0.733385306647947,2.75666666666665,0.771506666666667,974.7,6.3169,36.5,1.0363,47.411987,0.0,-0.7629641461592359,-0.7012869610049143,937.0,314.0,61.0,1312.0,0,4,2
2025-02-14 01:00:00,14.0766666666666,14.3999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3899999999999,0.0,0.0,14.2053333333333,14.4143333333333,16.8899999999999,18.11,0,0.0,10.93,6.99,23.6766666666666,28.1866666666666,908,63.08,14.0766666666666,14.3766666666666,15.8999999999999,18.0,0.0,0.0,24.0,78.0,119.0,92.0,0.0,62.0,4.44703,3.64776666666666,4.32397333333333,3.64333,6.88333333333333,10.01,12.4733333333333,14.9833333333333,25.0199999999999,27.68,1725.06277777777,1283.0,0.743741049037506,2.66000000000001,0.799263333333332,974.14,6.0263,37.0,0.61531,113.0,0.0,-0.5663958413778211,0.2404207706707349,908.0,313.0,62.0,1283.0,1,4,2
