time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-14 02:00:00,14.0,14.31,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.036,17.3899999999999,0.0,0.0,14.11,14.3813333333333,16.8899999999999,18.11,0,0.0,10.86,6.98333333333333,23.8866666666666,28.3233333333333,904,62.94,14.0133333333333,14.31,15.8999999999999,18.0,1.0,0.0,22.0,78.0,118.0,92.0,0.0,59.0,4.35859666666666,3.56726333333333,4.23703666666666,3.56284333333333,6.88333333333333,9.99999999999999,12.4666666666666,14.9366666666666,24.9433333333333,27.7866666666666,1721.23416666666,1274.0,0.740166576211545,2.84333333333334,0.791333333333332,974.08,5.2021,39.4,0.41387,204.46997,0.0,0.1714316813149732,0.3766955740933538,905.0,310.0,59.0,1274.0,2,4,2
2025-02-14 03:00:00,13.9933333333333,14.28,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.11,14.22,16.8899999999999,18.11,0,0.0,10.7266666666666,6.99333333333333,23.6133333333333,27.9266666666666,862,61.6099999999999,13.9833333333333,14.2833333333333,15.8999999999999,18.0933333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,59.0,4.31208666666666,3.52028666666666,4.19041333333333,3.51617666666666,6.9,9.85666666666667,12.4366666666666,14.9133333333333,24.8533333333333,27.45,1684.86236111111,1234.0,0.732404039927758,2.59666666666666,0.7918,973.89,5.3078,39.5,0.74217,286.41003,0.0,0.7119373592932694,-0.209669991516493,862.0,313.0,59.0,1234.0,3,4,2
2025-02-14 04:00:00,14.0,14.1999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.11,14.1943333333333,16.8899999999999,18.198,0,0.0,10.83,7.0,23.9666666666666,28.3266666666666,900,63.1833333333333,14.0266666666666,14.33,15.8999999999999,18.1,0.0,0.0,24.0,79.0,120.0,92.0,0.0,62.0,4.38654666666666,3.59658666666666,4.26576666666666,3.58995,6.87,9.96,12.5133333333333,14.9533333333333,25.1166666666666,27.8399999999999,1727.8886574074,1277.0,0.739052249996282,2.72333333333332,0.78996,973.41,5.3538,40.0,0.47301,209.41003,0.0,0.2322745204801982,0.4120521899416309,900.0,315.0,62.0,1277.0,4,4,2
2025-02-14 05:00:00,14.1166666666666,14.28,15.6999999999999,17.0033333333333,0,0.0,14.3899999999999,14.6553333333333,16.06,17.3899999999999,0.0,0.0,14.187,14.2786666666666,16.8899999999999,18.22,0,0.0,11.1233333333333,7.01333333333333,23.9333333333333,28.6833333333333,955,66.0766666666666,14.1566666666666,14.4566666666666,15.8999999999999,18.1,1.0,0.0,22.0,79.0,119.0,93.0,1.0,60.0,4.40729,3.63578,4.28771333333333,3.62918,6.90999999999999,10.4133333333333,12.69,15.1366666666666,25.14,28.06,1807.01328703703,1330.0,0.736021151333537,2.91999999999999,0.771509999999999,973.05,4.7667,41.9,0.5262,265.53003,0.0,0.5245994674420517,0.0410102274989512,956.0,313.0,61.0,1330.0,5,4,2
2025-02-14 06:00:00,14.24,14.4733333333333,15.6999999999999,17.1,0,0.0,14.3899999999999,14.5893333333333,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.154,16.8899999999999,18.22,0,0.0,11.09,6.98999999999999,23.88,28.5833333333333,939,65.43,14.2366666666666,14.5366666666666,15.8999999999999,18.1,0.0,0.0,23.0,80.0,118.0,93.0,0.0,60.0,4.37327,3.58709666666666,4.25278333333333,3.58228333333333,6.90666666666666,10.2799999999999,12.66,15.1999999999999,25.1733333333333,28.0266666666666,1789.32875,1313.0,0.733794726094911,2.85333333333333,0.786173333333333,972.95,4.2218,43.3,0.55648,257.07,0.0,0.5423699861028066,0.124518225874132,939.0,314.0,60.0,1313.0,6,4,2
2025-02-14 07:00:00,14.2233333333333,14.6,15.6999999999999,17.1,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.3856666666666,16.8899999999999,18.22,0,0.0,11.0866666666666,7.01,23.8899999999999,28.5833333333333,945,64.4666666666666,14.2533333333333,14.5566666666666,15.8999999999999,18.1,0.0,0.0,24.0,78.0,120.0,91.0,0.0,60.0,4.33828666666666,3.56056333333333,4.2159,3.55563,6.92333333333333,10.2033333333333,12.6233333333333,15.1866666666666,25.0433333333333,27.96,1762.98425925925,1318.0,0.747596011182638,2.91666666666667,0.777723333333333,973.32,4.2419,43.2,1.2814,281.89,0.0,1.2539075112541431,-0.2640111990436032,945.0,313.0,60.0,1318.0,7,4,2
2025-02-14 08:00:00,14.1266666666666,14.5399999999999,15.6999999999999,17.1,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.2823333333333,14.344,16.8899999999999,18.22,0,0.0,10.9799999999999,6.99,23.5766666666666,28.1166666666666,910,62.8266666666666,14.1033333333333,14.4033333333333,15.8999999999999,18.1,1.0,0.0,21.0,78.0,118.0,91.0,0.0,62.0,4.34729666666666,3.54195666666666,4.22329666666666,3.53739,6.90666666666666,10.1166666666666,12.4866666666666,15.0199999999999,24.9099999999999,27.5933333333333,1718.13481481481,1281.0,0.745575951872012,2.68333333333333,0.80534,973.22,4.6847,42.2,1.2939,264.45996,14.208,1.2878561613270656,0.1249148419200676,911.0,308.0,62.0,1281.0,8,4,2
2025-02-14 09:00:00,14.0999999999999,14.3233333333333,15.7099999999999,17.1,0,0.0,14.467,14.6993333333333,16.06,17.3899999999999,0.0,0.0,14.1796666666666,14.4253333333333,16.8899999999999,18.22,0,0.0,10.85,7.05666666666666,23.9066666666666,28.47,921,64.2633333333333,14.1633333333333,14.4566666666666,15.8999999999999,18.1,0.0,0.0,24.0,79.0,136.0,92.0,0.0,58.0,4.39956666666666,3.49481,4.26985666666666,3.49381666666666,6.95,10.09,12.7633333333333,15.0966666666666,24.9999999999999,27.9133333333333,1757.4236574074,1310.0,0.74540933512443,2.91333333333334,0.904756666666666,973.87,6.2395,36.4,1.162,258.59998,120.64,1.1390750247376844,0.2296782271327505,921.0,331.0,58.0,1310.0,9,4,2
2025-02-14 10:00:00,13.7733333333333,14.4066666666666,15.8,17.1,0,0.0,14.5,14.6723333333333,16.06,17.4706666666666,0.0,0.0,14.0403333333333,14.504,16.8899999999999,18.22,0,0.0,10.9233333333333,6.99333333333333,24.14,29.4199999999999,1087,72.3733333333333,13.6366666666666,13.9233333333333,15.8999999999999,18.1,0.0,0.0,24.0,79.0,182.0,92.0,0.0,68.0,4.38623666666666,3.41710333333333,4.23907333333333,3.42214,6.85,9.96333333333333,11.6633333333333,14.5033333333333,25.6533333333333,28.6666666666666,1979.20962962962,1532.0,0.774046355204266,3.01333333333333,0.969133333333331,973.8,7.7687,32.2,0.94681,263.94,302.84,0.9415191198002864,0.0999546054491438,1087.0,377.0,68.0,1532.0,10,4,2
2025-02-14 11:00:00,13.2633333333333,13.7533333333333,15.8,17.1,0,0.0,14.4009999999999,14.1613333333333,16.1223333333333,17.5,0.0,0.0,13.4559999999999,14.0659999999999,16.9339999999999,18.22,0,0.0,10.9166666666666,6.99,24.2166666666666,29.4633333333333,1057,72.4433333333333,13.2633333333333,13.5666666666666,15.9166666666666,18.1,1.0,0.0,22.0,80.0,178.0,94.0,0.0,68.0,4.34567666666666,3.39362666666666,4.20524333333333,3.39742666666666,6.88,10.2233333333333,11.5433333333333,14.1733333333333,25.8833333333333,28.7199999999999,1981.12393518518,1500.0,0.757145968184866,2.83666666666665,0.952049999999997,973.79,9.4577,27.6,2.2398,290.16003,517.8,2.1025756901906174,-0.771932320232447,1058.0,374.0,68.0,1500.0,11,4,2
2025-02-14 12:00:00,13.2399999999999,13.6366666666666,15.8499999999999,17.1599999999999,0,0.0,14.3019999999999,13.8863333333333,16.17,17.5696666666666,0.0,0.0,13.4033333333333,13.7616666666666,17.0,18.22,0,0.0,10.8633333333333,6.99666666666666,24.13,29.2966666666666,1046,71.65,13.2266666666666,13.5233333333333,16.0,18.1,0.0,0.0,23.0,78.0,179.0,92.0,1.0,66.0,4.39251666666666,3.42143666666666,4.24930333333333,3.42704666666666,6.88666666666666,10.1033333333333,11.4533333333333,14.13,25.5799999999999,28.5399999999999,1959.42847222222,1485.0,0.75787405411938,2.96,0.971080000000001,973.2,10.953,23.8,3.1571,285.20996,560.72,3.0465096356201435,-0.8282870577726175,1046.0,372.0,67.0,1485.0,12,4,2
2025-02-14 13:00:00,13.1233333333333,13.5399999999999,15.8999999999999,17.1999999999999,0,0.0,14.203,13.7456666666666,16.2249999999999,17.61,0.0,0.0,13.275,13.67,17.0,18.22,0,0.0,10.8599999999999,7.02333333333333,24.3766666666666,29.5766666666666,1058,71.84,13.14,13.4366666666666,16.0333333333333,18.1499999999999,0.0,0.0,22.0,78.0,180.0,91.0,0.0,69.0,4.42444333333333,3.44978999999999,4.27895333333333,3.45521333333333,6.9,10.0766666666666,11.3333333333333,14.0366666666666,25.8933333333333,28.8066666666666,1964.62444444444,1498.0,0.762486695223627,2.91333333333332,0.974653333333333,971.86,12.012,21.5,2.8314,287.45996,584.88,2.700948511501771,-0.8495311049139793,1058.0,371.0,69.0,1498.0,13,4,2
2025-02-14 14:00:00,12.83,13.3266666666666,15.96,17.1999999999999,0,0.0,14.1186666666666,13.5293333333333,16.2799999999999,17.61,0.0,0.0,13.0403333333333,13.582,17.0696666666666,18.3226666666666,0,0.0,10.54,6.97666666666666,24.05,29.4566666666666,1089,73.7266666666666,12.7333333333333,12.9933333333333,16.1,18.1999999999999,0.0,0.0,23.0,79.0,174.0,93.0,0.0,75.0,4.65439333333333,3.57328666666666,4.49981333333333,3.57493,6.84333333333333,9.89999999999999,10.7333333333333,13.51,25.8066666666666,28.6666666666666,2016.21953703703,1533.0,0.760333868331045,2.86,1.08110666666666,970.59,12.94,20.4,2.2476,288.96997,650.37,2.1255307835725987,-0.7306330461218222,1089.0,369.0,75.0,1533.0,14,4,2
2025-02-14 15:00:00,12.4033333333333,12.91,16.0066666666666,17.2366666666666,0,0.0,14.0279999999999,13.3679999999999,16.3423333333333,17.7163333333333,0.0,0.0,12.5893333333333,13.2603333333333,17.11,18.3519999999999,0,0.0,10.43,6.99333333333333,24.0633333333333,29.3399999999999,1059,72.4666666666666,12.3766666666666,12.6666666666666,16.1999999999999,18.2666666666666,1.0,0.0,23.0,79.0,176.0,92.0,0.0,69.0,4.80186666666666,3.72536666666666,4.64562333333333,3.72741,6.87,9.89333333333333,10.5799999999999,13.2333333333333,25.38,28.5366666666666,1981.76203703703,1499.0,0.756397575483471,3.15666666666666,1.07649999999999,969.73,13.556,19.8,2.1966,290.07,629.16,2.0632094071214127,-0.7538026945863947,1060.0,370.0,69.0,1499.0,15,4,2
2025-02-14 16:00:00,12.34,12.8,16.1,17.3,0,0.0,13.9216666666666,13.214,16.3899999999999,17.72,0.0,0.0,12.56,12.9339999999999,17.1943333333333,18.44,0,0.0,10.2133333333333,6.99333333333333,22.37,27.2433333333333,964,65.3933333333333,12.38,12.6733333333333,16.27,18.3,0.0,0.0,23.0,78.0,155.0,92.0,5.0,79.0,4.71696333333333,3.6999,4.56867333333333,3.69908,6.87,9.64333333333333,10.5799999999999,13.2133333333333,23.8166666666666,26.63,1788.32601851851,1396.0,0.780618290817281,2.81333333333334,1.01706333333333,969.17,13.894,19.5,1.5328,266.56,482.0,1.530038171840928,0.0919729998949194,964.0,348.0,84.0,1396.0,16,4,2
2025-02-14 17:00:00,12.5866666666666,12.8233333333333,16.1599999999999,17.3,0,0.0,13.8299999999999,13.1406666666666,16.489,17.8079999999999,0.0,0.0,12.6589999999999,12.8899999999999,17.22,18.4999999999999,0,0.0,10.5566666666666,7.02333333333333,20.9366666666666,26.1666666666666,965,66.4666666666666,12.6699999999999,12.8666666666666,16.3333333333333,18.3999999999999,1.0,0.0,22.0,79.0,134.0,92.0,3.0,80.0,4.53901666666666,3.58755666666666,4.39901666666666,3.58250666666666,6.86666666666666,10.1466666666666,10.75,13.48,22.3666666666666,25.48,1817.6787037037,1376.0,0.757009474334634,3.11333333333333,0.95146,969.24,13.881,19.4,1.461,237.41998,298.66,1.231097367551175,0.7867148604218479,966.0,327.0,83.0,1376.0,17,4,2
2025-02-14 18:00:00,12.73,12.9566666666666,16.1999999999999,17.3533333333333,0,0.0,13.786,13.036,16.5,17.8299999999999,0.0,0.0,12.7799999999999,12.9706666666666,17.3263333333333,18.5599999999999,0,0.0,10.55,7.02333333333333,20.66,25.8966666666666,975,66.8533333333333,12.7566666666666,13.0066666666666,16.3999999999999,18.3999999999999,0.0,0.0,23.0,79.0,136.0,94.0,2.0,82.0,4.60226666666666,3.65722666666666,4.46223,3.65315666666666,6.85666666666667,10.09,10.78,13.5933333333333,22.26,25.2133333333333,1828.25296296296,1391.0,0.760835632803062,2.95333333333332,0.945039999999997,969.77,12.795,24.3,1.4787,181.69,91.54,0.0436095062174391,1.4780567989652735,975.0,332.0,84.0,1391.0,18,4,2
2025-02-14 19:00:00,12.7533333333333,13.0,16.2033333333333,17.3999999999999,0,0.0,13.72,12.94,16.5806666666666,17.8483333333333,0.0,0.0,12.8753333333333,13.11,17.3299999999999,18.5709999999999,0,0.0,10.6699999999999,6.98999999999999,20.7633333333333,26.1133333333333,999,68.7733333333333,12.78,13.0199999999999,16.4066666666666,18.5933333333333,0.0,0.0,23.0,79.0,135.0,92.0,1.0,77.0,4.59962666666666,3.64706,4.45363,3.64425333333333,6.87333333333333,10.2166666666666,10.7733333333333,13.6133333333333,22.0899999999999,25.3933333333333,1880.75962962962,1406.0,0.747570278439503,3.30333333333333,0.952566666666666,970.42,11.56,25.9,1.593,147.93,3.28,-0.8458112428284411,1.3499082715151454,999.0,329.0,78.0,1406.0,19,4,2
2025-02-14 20:00:00,12.7866666666666,13.0,16.3,17.3999999999999,0,0.0,13.665,12.9486666666666,16.61,17.94,0.0,0.0,12.8899999999999,13.11,17.3556666666666,18.67,0,0.0,10.7333333333333,6.98666666666666,20.7466666666666,26.1433333333333,1000,69.0833333333333,12.7933333333333,13.07,16.6,18.6,1.0,0.0,24.0,79.0,135.0,92.0,3.0,84.0,4.52402333333333,3.56109666666666,4.38206666666666,3.55688333333333,6.84,10.2466666666666,10.7866666666666,13.6233333333333,22.4433333333333,25.44,1889.23726851851,1418.0,0.750567450488605,2.99666666666666,0.962926666666666,971.13,10.967,28.0,0.84748,97.757996,0.0,-0.8397230735364364,0.1144006563378051,1001.0,330.0,87.0,1418.0,20,4,2
2025-02-14 21:00:00,12.7299999999999,13.0,16.3,17.4133333333333,0,0.0,13.61,12.8819999999999,16.61,17.94,0.0,0.0,12.8899999999999,13.11,17.44,18.67,0,0.0,10.6366666666666,7.02333333333333,20.5699999999999,25.7933333333333,985,67.0533333333333,12.7633333333333,13.0066666666666,16.6,18.6133333333333,0.0,0.0,22.0,78.0,137.0,92.0,1.0,77.0,4.55491333333333,3.58294,4.41323333333333,3.57836333333333,6.89333333333333,10.18,10.78,13.5999999999999,21.8566666666666,25.1033333333333,1833.7224074074,1392.0,0.759111626916348,3.24666666666666,0.971973333333333,971.74,10.053,30.0,0.82479,358.89,0.0,0.015977784757526,-0.8246352251112259,985.0,329.0,78.0,1392.0,21,4,2
2025-02-14 22:00:00,12.7766666666666,13.0066666666666,16.3,17.6,0,0.0,13.61,12.797,16.698,17.94,0.0,0.0,12.8899999999999,13.11,17.44,18.67,0,0.0,10.7133333333333,7.01666666666666,20.66,26.0466666666666,986,69.2566666666666,12.7866666666666,13.0599999999999,16.6,18.6999999999999,0.0,0.0,23.0,79.0,136.0,92.0,1.0,78.0,4.59553666666666,3.63310666666666,4.45556666666666,3.62840333333333,6.88666666666666,10.2299999999999,10.84,13.6366666666666,22.1366666666666,25.32,1893.9774537037,1395.0,0.73654519871504,3.18333333333334,0.962429999999999,972.27,9.515,31.3,1.4911,302.18,0.0,1.26203591102284,-0.7941313300007441,986.0,330.0,79.0,1395.0,22,4,2
2025-02-14 23:00:00,12.7166666666666,13.0566666666666,16.3,17.6,0,0.0,13.5219999999999,12.7053333333333,16.72,17.94,0.0,0.0,12.8569999999999,13.11,17.44,18.67,0,0.0,10.5533333333333,6.97666666666666,20.4066666666666,25.57,955,66.0433333333333,12.7466666666666,12.9633333333333,16.6,18.6999999999999,1.0,0.0,23.0,80.0,134.0,94.0,1.0,78.0,4.50254333333333,3.52214666666666,4.36051,3.51685333333333,6.85666666666666,10.0133333333333,10.7833333333333,13.5666666666666,21.9533333333333,24.8866666666666,1806.10171296296,1366.0,0.756325067517397,2.93333333333332,0.980396666666666,972.74,9.0153,32.6,2.2281,281.67,0.0,2.182042623088222,-0.4506879197696233,956.0,331.0,79.0,1366.0,23,4,2
2025-02-15 00:00:00,12.6999999999999,13.0,16.3,17.6,0,0.0,13.5,12.83,16.72,17.94,0.0,0.0,12.7799999999999,13.0916666666666,17.44,18.67,0,0.0,10.39,6.99333333333333,20.7266666666666,25.7,929,64.2266666666666,12.6999999999999,12.9066666666666,16.6,18.6999999999999,0.0,0.0,22.0,78.0,135.0,91.0,0.0,70.0,4.57951,3.58417,4.43828666666666,3.57809,6.84666666666666,9.89333333333333,10.7566666666666,13.5166666666666,21.8066666666666,25.04,1756.42092592592,1325.0,0.75437497950641,3.23333333333333,0.995339999999999,972.84,8.261,34.7,2.3533,269.92,0.0,2.353297706060616,0.0032858255953248,929.0,326.0,70.0,1325.0,0,5,2
2025-02-15 01:00:00,12.6899999999999,13.0,16.3,17.6,0,0.0,13.5,12.797,16.72,17.94,0.0,0.0,12.7799999999999,13.11,17.44,18.67,0,0.0,10.5733333333333,7.01,20.7066666666666,25.8866666666666,960,66.8999999999999,12.7133333333333,12.9433333333333,16.6,18.6999999999999,1.0,0.0,24.0,79.0,136.0,93.0,0.0,70.0,4.60372,3.62710666666666,4.46630666666666,3.61976666666666,6.89333333333333,10.14,10.8266666666666,13.5599999999999,21.9633333333333,25.2299999999999,1829.52916666666,1363.0,0.745000421328802,3.26666666666667,0.976613333333332,972.67,7.6473,36.0,2.1549,271.81,0.0,2.1538248405094502,-0.0680629591219888,961.0,332.0,70.0,1363.0,1,5,2
2025-02-15 02:00:00,12.6999999999999,13.0,16.3,17.6,0,0.0,13.4853333333333,12.7016666666666,16.72,17.94,0.0,0.0,12.7799999999999,13.11,17.44,18.67,0,0.0,10.6133333333333,6.99666666666666,20.6733333333333,25.9133333333333,968,67.47,12.7166666666666,12.9266666666666,16.5933333333333,18.6999999999999,0.0,0.0,22.0,79.0,135.0,92.0,1.0,70.0,4.49769666666666,3.51978666666666,4.35998666666666,3.51289666666666,6.85999999999999,10.19,10.8099999999999,13.5366666666666,21.9666666666666,25.1966666666666,1845.11708333333,1367.0,0.74087439347232,3.22999999999999,0.977910000000001,972.51,7.0426,35.8,2.3527,279.63,0.0,2.319547120882466,-0.3935713963258294,968.0,328.0,71.0,1367.0,2,5,2
2025-02-15 03:00:00,12.6766666666666,13.0,16.3,17.6,0,0.0,13.3899999999999,12.5623333333333,16.72,17.94,0.0,0.0,12.7799999999999,13.11,17.4326666666666,18.67,0,0.0,10.5533333333333,6.98,20.5733333333333,25.7333333333333,954,66.14,12.68,12.8899999999999,16.3999999999999,18.6999999999999,0.0,0.0,24.0,78.0,137.0,92.0,0.0,71.0,4.48806333333333,3.50953333333333,4.35178333333333,3.50205666666666,6.89333333333333,10.1433333333333,10.8333333333333,13.5166666666666,21.8933333333333,25.07,1808.74527777777,1356.0,0.749690969015814,3.17666666666666,0.978529999999998,972.06,6.5959,35.1,2.5892,286.3,0.0,2.485127861982153,-0.7267022427377057,954.0,331.0,71.0,1356.0,3,5,2
2025-02-15 04:00:00,12.6433333333333,12.9533333333333,16.3,17.6,0,0.0,13.3899999999999,12.4633333333333,16.6686666666666,17.94,0.0,0.0,12.7396666666666,13.0623333333333,17.3299999999999,18.67,0,0.0,10.5333333333333,7.0,20.5066666666666,25.6366666666666,957,66.3533333333333,12.6599999999999,12.8666666666666,16.37,18.6966666666666,1.0,0.0,23.0,80.0,135.0,93.0,0.0,69.0,4.48963333333333,3.49777333333333,4.35747666666666,3.48919,6.88666666666666,10.2166666666666,10.8466666666666,13.5133333333333,21.7499999999999,24.99,1814.57935185185,1358.0,0.748382813137439,3.24000000000001,0.99186,971.64,5.962,35.6,2.6502,276.9,0.0,2.631005507581417,-0.3183866502795802,958.0,331.0,69.0,1358.0,4,5,2
2025-02-15 05:00:00,12.6966666666666,12.8999999999999,16.2499999999999,17.6,0,0.0,13.3899999999999,12.4486666666666,16.61,17.94,0.0,0.0,12.7799999999999,13.0,17.3299999999999,18.67,0,0.0,10.5433333333333,7.01666666666666,20.48,25.6233333333333,953,65.8566666666666,12.6933333333333,12.9066666666666,16.3,18.6,0.0,0.0,23.0,79.0,136.0,92.0,0.0,67.0,4.53141666666666,3.55731333333333,4.39530333333333,3.55016666666666,6.91333333333333,10.1466666666666,10.8366666666666,13.5366666666666,21.6466666666666,24.9666666666666,1800.99689814814,1350.0,0.749584855691933,3.32,0.974103333333334,971.52,5.7152,35.4,2.5634,274.81,0.0,2.5543723192197976,-0.2149456089425246,953.0,330.0,67.0,1350.0,5,5,2
2025-02-15 06:00:00,12.6333333333333,12.8999999999999,16.1999999999999,17.6,0,0.0,13.2983333333333,12.3789999999999,16.61,17.8886666666666,0.0,0.0,12.7616666666666,13.0,17.2273333333333,18.67,0,0.0,10.5166666666666,7.00666666666666,20.6466666666666,25.7966666666666,954,66.01,12.6633333333333,12.87,16.2199999999999,18.6,0.0,0.0,23.0,78.0,135.0,92.0,0.0,69.0,4.49363333333333,3.51017,4.35841,3.50185666666666,6.86999999999999,10.1166666666666,10.8199999999999,13.49,21.9266666666666,25.1266666666666,1805.19013888888,1351.0,0.748397618010229,3.19999999999999,0.983463333333332,971.77,5.2404,36.4,2.4366,257.09,0.0,2.3750081487014603,0.5443857580812171,954.0,328.0,69.0,1351.0,6,5,2
2025-02-15 07:00:00,12.6,12.8999999999999,16.1999999999999,17.5133333333333,0,0.0,13.2799999999999,12.3423333333333,16.5183333333333,17.8299999999999,0.0,0.0,12.67,13.0,17.22,18.6113333333333,0,0.0,10.3666666666666,6.99,20.4699999999999,25.39,909,63.6066666666666,12.6299999999999,12.8366666666666,16.15,18.56,1.0,0.0,23.0,79.0,135.0,92.0,0.0,70.0,4.4782,3.46099666666666,4.34208,3.45505,6.86666666666667,9.92666666666666,10.7533333333333,13.4399999999999,21.7466666666666,24.7433333333333,1739.46564814814,1309.0,0.752529951593797,2.99666666666666,1.01720333333333,972.52,5.1773,36.6,2.8284,282.16,0.0,2.764939722702326,-0.5957809075681961,910.0,329.0,70.0,1309.0,7,5,2
2025-02-15 08:00:00,12.4066666666666,12.8666666666666,16.1233333333333,17.3999999999999,0,0.0,13.2799999999999,12.3239999999999,16.5,17.8299999999999,0.0,0.0,12.6003333333333,13.0,17.1173333333333,18.5599999999999,0,0.0,10.2933333333333,7.0,20.4499999999999,25.2,894,61.8399999999999,12.4366666666666,12.6999999999999,16.1,18.3999999999999,0.0,0.0,24.0,78.0,137.0,91.0,0.0,68.0,4.48569333333333,3.46137666666666,4.34676,3.45475333333333,6.87666666666666,9.78,10.6466666666666,13.2933333333333,21.6566666666666,24.6033333333333,1691.15222222222,1292.0,0.763976171407134,2.94666666666666,1.02431666666666,972.04,5.8588,40.7,2.4777,276.84,14.016,2.4600652293426277,-0.2950870335670575,894.0,330.0,68.0,1292.0,8,5,2
2025-02-15 09:00:00,12.5133333333333,12.8,16.1,17.3999999999999,0,0.0,13.247,12.3899999999999,16.5,17.8299999999999,0.0,0.0,12.6003333333333,12.9046666666666,17.11,18.5599999999999,0,0.0,10.41,7.02333333333333,20.7066666666666,25.5866666666666,918,63.2966666666666,12.5533333333333,12.7833333333333,16.1,18.3999999999999,0.0,0.0,23.0,79.0,135.0,114.0,1.0,70.0,4.52951333333333,3.52552333333333,4.39520333333333,3.51597333333333,6.90666666666666,9.98999999999999,10.7799999999999,13.4266666666666,22.0499999999999,24.99,1730.98800925925,1340.0,0.774124368760604,2.94000000000001,1.00399,972.92,7.5741,37.4,2.766,275.91,117.34,2.751298326314146,-0.2848043532338944,918.0,351.0,71.0,1340.0,9,5,2
2025-02-15 10:00:00,12.77,12.91,16.1,17.3999999999999,0,0.0,13.17,12.4559999999999,16.5,17.8299999999999,0.0,0.0,12.7763333333333,12.9119999999999,17.11,18.5599999999999,0,0.0,10.6766666666666,7.02333333333333,20.8799999999999,26.1666666666666,987,68.5966666666666,12.8166666666666,13.0966666666666,16.1,18.3999999999999,1.0,0.0,22.0,80.0,134.0,96.0,1.0,79.0,4.46528333333333,3.49387333333333,4.32874666666666,3.48605333333333,6.9,10.3133333333333,10.9066666666666,13.6833333333333,22.2833333333333,25.48,1875.92828703703,1400.0,0.746297185065241,3.19666666666666,0.97141,973.1,8.9571,32.9,2.6573,281.89,193.02,2.6002875211921608,-0.5474925544081216,988.0,332.0,80.0,1400.0,10,5,2
2025-02-15 11:00:00,12.93,13.0966666666666,16.1,17.3999999999999,0,0.0,13.17,12.4009999999999,16.5,17.8299999999999,0.0,0.0,12.9743333333333,13.0696666666666,17.11,18.5599999999999,0,0.0,10.7666666666666,7.0,20.86,26.35,1030,69.4933333333333,12.9866666666666,13.2833333333333,16.1,18.3999999999999,0.0,0.0,23.0,78.0,136.0,94.0,3.0,84.0,4.48586,3.54242666666666,4.34373666666666,3.53683999999999,6.88,10.33,10.9666666666666,13.8933333333333,22.36,25.6299999999999,1900.44962962962,1448.0,0.7619249557707,3.26999999999999,0.943433333333332,973.29,11.356,26.9,3.321,286.34,469.76,3.1868618734573184,-0.934319217133048,1030.0,331.0,87.0,1448.0,11,5,2
2025-02-15 12:00:00,13.1033333333333,13.26,16.1999999999999,17.4933333333333,0,0.0,13.17,12.3899999999999,16.5,17.8996666666666,0.0,0.0,13.1686666666666,13.209,17.143,18.6003333333333,0,0.0,10.8433333333333,6.97333333333333,20.9033333333333,26.4066666666666,1049,70.9233333333333,13.12,13.4199999999999,16.1399999999999,18.5666666666666,0.0,0.0,22.0,79.0,137.0,95.0,4.0,79.0,4.53700333333333,3.59240666666666,4.39540333333333,3.58679666666666,6.84666666666666,10.34,11.0333333333333,14.0466666666666,21.8933333333333,25.7099999999999,1939.5561574074,1465.0,0.755327446645451,3.81666666666665,0.944596666666666,972.57,13.473,22.2,4.0754,299.34,682.2,3.552637872607041,-1.9969099394109184,1049.0,333.0,83.0,1465.0,12,5,2
2025-02-15 13:00:00,13.1366666666666,13.3899999999999,16.2133333333333,17.6,0,0.0,13.17,12.4743333333333,16.5513333333333,17.94,0.0,0.0,13.2346666666666,13.418,17.2236666666666,18.67,0,0.0,10.8233333333333,6.99,21.2333333333333,26.7333333333333,1055,71.1066666666666,13.1533333333333,13.4533333333333,16.2199999999999,18.6133333333333,1.0,0.0,24.0,79.0,135.0,95.0,6.0,84.0,4.55142666666666,3.61968666666666,4.40661333333333,3.61568666666666,6.86333333333333,10.25,11.0533333333333,14.0866666666666,22.5766666666666,26.06,1944.56981481481,1479.0,0.760579532157783,3.48333333333333,0.931740000000002,971.55,15.195,17.2,4.6885,297.56,757.68,4.156480924733717,-2.169262218433896,1056.0,333.0,90.0,1479.0,13,5,2
2025-02-15 14:00:00,13.1533333333333,13.3999999999999,16.3,17.61,0,0.0,13.17,12.5806666666666,16.61,17.944,0.0,0.0,13.33,13.548,17.3299999999999,18.6993333333333,0,0.0,10.81,7.00666666666666,21.07,26.6566666666666,1063,71.73,13.14,13.4399999999999,16.3166666666666,18.6999999999999,0.0,0.0,21.0,79.0,138.0,108.0,3.0,82.0,4.59079333333333,3.65717333333333,4.44429,3.65528666666666,6.87333333333333,10.2133333333333,10.9966666666666,14.0466666666666,22.29,25.9266666666666,1961.61625,1494.0,0.761616855488427,3.63666666666666,0.933619999999999,970.31,16.117,14.5,3.3328,284.28,746.3,3.229822783290408,-0.8220709388721894,1063.0,346.0,85.0,1494.0,14,5,2
2025-02-15 15:00:00,13.1066666666666,13.3999999999999,16.3866666666666,17.6999999999999,0,0.0,13.17,12.7016666666666,16.7163333333333,18.06,0.0,0.0,13.2273333333333,13.5083333333333,17.444,18.7799999999999,0,0.0,10.8333333333333,7.01333333333333,21.1999999999999,26.8099999999999,1047,72.25,13.1266666666666,13.4233333333333,16.4466666666666,18.7766666666666,0.0,0.0,24.0,79.0,134.0,115.0,2.0,84.0,4.58632333333333,3.66042333333333,4.44230666666666,3.65641,6.89333333333333,10.26,10.9933333333333,14.04,22.63,26.0933333333333,1975.83680555555,1485.0,0.751580290348147,3.46333333333332,0.9259,969.8,16.796,13.1,3.2469,277.1,667.38,3.2220025691203933,-0.4013216348287061,1047.0,352.0,86.0,1485.0,15,5,2
2025-02-15 16:00:00,13.1233333333333,13.3999999999999,16.5133333333333,17.7166666666666,0,0.0,13.1809999999999,12.731,16.7896666666666,18.06,0.0,0.0,13.2969999999999,13.56,17.571,18.8423333333333,0,0.0,10.8666666666666,6.98666666666666,20.9533333333333,26.5899999999999,1062,72.26,13.1633333333333,13.4633333333333,16.6399999999999,18.8566666666666,0.0,0.0,22.0,80.0,136.0,109.0,2.0,84.0,4.56582333333333,3.64712333333333,4.42223999999999,3.64436333333333,6.86333333333333,10.2933333333333,11.0466666666666,14.0633333333333,22.4466666666666,25.84,1976.11027777777,1495.0,0.756536726118945,3.39333333333334,0.918699999999998,969.43,16.998,12.4,3.0793,272.41,465.38,3.076576378244876,-0.1294846663726593,1062.0,347.0,86.0,1495.0,16,5,2
2025-02-15 17:00:00,13.2233333333333,13.48,16.6366666666666,17.8,0,0.0,13.2799999999999,12.7896666666666,16.8593333333333,18.1626666666666,0.0,-0.0166666666666666,13.33,13.56,17.681,18.8899999999999,0,0.0,10.9466666666666,6.97666666666666,21.3133333333333,27.0466666666666,1104,73.42,13.2533333333333,13.5433333333333,16.75,18.9399999999999,1.0,0.0,23.0,78.0,137.0,105.0,5.0,85.0,4.57342333333333,3.67942666666666,4.43310333333333,3.67599333333333,6.85,10.46,11.12,14.18,22.6733333333333,26.2933333333333,2007.37726851851,1538.0,0.766173864833625,3.61999999999999,0.893996666666668,969.81,16.86,13.1,4.2201,273.68,253.72,4.211398506179551,-0.2708627551891371,1105.0,343.0,90.0,1538.0,17,5,2
2025-02-15 18:00:00,13.1533333333333,13.5933333333333,16.6999999999999,17.8,0,0.0,13.2799999999999,12.83,16.94,18.1736666666666,0.0,0.0,13.3153333333333,13.5166666666666,17.7799999999999,18.9926666666666,0,0.0,10.82,6.98333333333333,20.6866666666666,26.33,1046,70.8466666666666,13.13,13.4166666666666,16.82,19.0,0.0,0.0,22.0,79.0,135.0,107.0,3.0,86.0,4.57156666666666,3.64179333333333,4.43052,3.63771666666666,6.85333333333333,10.2633333333333,11.0133333333333,13.96,22.4666666666666,25.5866666666666,1937.45953703703,1478.0,0.762854641217596,3.11999999999999,0.929773333333333,970.3,14.692,17.8,5.7878,291.88,85.84,5.370883899052346,-2.15690402728083,1046.0,343.0,89.0,1478.0,18,5,2
2025-02-15 19:00:00,12.9733333333333,13.35,16.74,17.8166666666666,0,0.0,13.2799999999999,12.8226666666666,16.976,18.2799999999999,0.0,0.0,13.1356666666666,13.54,17.7799999999999,19.0,0,0.0,10.7333333333333,7.00333333333333,20.6733333333333,26.15,1020,69.77,12.9599999999999,13.2499999999999,16.8999999999999,19.08,1.0,0.0,22.0,79.0,135.0,107.0,2.0,76.0,4.58033,3.62629,4.43713999999999,3.62321333333333,6.86,10.2599999999999,10.88,13.8099999999999,22.0333333333333,25.4133333333333,1908.01569444444,1442.0,0.755758982590479,3.37999999999999,0.95404,971.35,13.063,19.1,4.3369,305.89,3.2001,3.513513380848853,-2.542425088885819,1021.0,343.0,78.0,1442.0,19,5,2
2025-02-15 20:00:00,12.8433333333333,13.2199999999999,16.8,17.8999999999999,0,0.0,13.2799999999999,12.7016666666666,17.06,18.2799999999999,0.0,0.0,13.0073333333333,13.4326666666666,17.8606666666666,19.0146666666666,0,0.0,10.7266666666666,6.99333333333333,20.61,25.9966666666666,1011,69.5333333333333,12.84,13.14,16.8999999999999,19.1,0.0,0.0,24.0,79.0,138.0,106.0,2.0,83.0,4.54303333333333,3.58220333333333,4.40189,3.57844333333333,6.86666666666666,10.2366666666666,10.8566666666666,13.7133333333333,22.28,25.3066666666666,1901.54351851851,1443.0,0.758857205184676,3.02666666666666,0.960829999999999,972.62,11.595,20.8,3.2324,328.19,0.0,1.7038113630727525,-2.746895811468679,1011.0,347.0,85.0,1443.0,20,5,2
2025-02-15 21:00:00,12.8,13.1066666666666,16.8,17.8999999999999,0,0.0,13.2799999999999,12.61,17.06,18.2799999999999,0.0,0.0,12.8899999999999,13.3043333333333,17.8899999999999,19.11,0,0.0,10.6999999999999,6.98,20.4133333333333,25.7599999999999,977,68.77,12.8033333333333,13.0933333333333,16.8999999999999,19.1,0.0,0.0,21.0,80.0,134.0,108.0,1.0,75.0,4.50946333333333,3.54490999999999,4.36978333333333,3.53987333333333,6.85333333333333,10.2666666666666,10.8333333333333,13.6166666666666,21.8166666666666,25.01,1880.66847222222,1396.0,0.742289255453125,3.19333333333333,0.964553333333334,973.64,11.005,21.9,1.6583,315.94,0.0,1.153200526137531,-1.1916742157637388,977.0,343.0,76.0,1396.0,21,5,2
2025-02-15 22:00:00,12.7933333333333,13.1,16.8,17.8999999999999,0,0.0,13.2799999999999,12.5293333333333,17.06,18.3679999999999,0.0,0.0,12.8899999999999,13.22,17.8899999999999,19.11,0,0.0,10.7433333333333,7.0,20.62,26.0299999999999,1006,69.6066666666666,12.7966666666666,13.0633333333333,16.8999999999999,19.1,1.0,0.0,25.0,79.0,136.0,107.0,0.0,76.0,4.54397666666666,3.60982333333333,4.40628333333333,3.60254666666666,6.89333333333333,10.34,10.8799999999999,13.67,22.0433333333333,25.2933333333333,1903.54898148148,1430.0,0.751228370749393,3.25,0.934153333333333,974.28,10.068,24.4,2.6853,245.23,0.0,2.4382442868587817,1.1250781695511247,1007.0,347.0,76.0,1430.0,22,5,2
2025-02-15 23:00:00,12.7766666666666,13.1,16.8,17.8999999999999,0,0.0,13.2799999999999,12.5,17.06,18.3899999999999,0.0,0.0,12.8899999999999,13.165,17.8899999999999,19.11,0,0.0,10.65,6.97,20.27,25.64,993,68.4733333333333,12.7799999999999,13.0399999999999,16.8999999999999,19.1,0.0,0.0,22.0,79.0,136.0,105.0,1.0,79.0,4.58161333333333,3.62684,4.44311,3.62128666666666,6.84333333333333,10.2766666666666,10.8433333333333,13.6266666666666,21.9199999999999,24.9133333333333,1872.55546296296,1415.0,0.755651850098491,2.99333333333334,0.954773333333334,974.79,10.163,25.4,2.9827,258.88,0.0,2.9267010046540007,0.5752569159577843,993.0,342.0,80.0,1415.0,23,5,2
2025-02-16 00:00:00,12.6866666666666,13.0366666666666,16.8,17.8999999999999,0,0.0,13.2799999999999,12.3936666666666,17.06,18.3899999999999,0.0,0.0,12.7946666666666,13.11,17.8899999999999,19.11,0,0.0,10.54,7.0,20.2799999999999,25.4433333333333,946,65.9033333333333,12.6933333333333,12.8933333333333,16.8999999999999,19.1,0.0,0.0,23.0,78.0,135.0,107.0,0.0,70.0,4.5192,3.54335,4.38095333333333,3.53721666666666,6.85333333333333,10.1133333333333,10.7899999999999,13.5166666666666,21.5266666666666,24.7399999999999,1802.27310185185,1359.0,0.754047762574725,3.21333333333332,0.975849999999998,974.84,9.9714,25.9,2.6084,268.88,0.0,2.607901665279035,0.0509849412555931,946.0,343.0,70.0,1359.0,0,6,2
2025-02-16 01:00:00,12.6333333333333,12.9933333333333,16.8,17.8999999999999,0,0.0,13.2799999999999,12.4119999999999,17.06,18.3899999999999,0.0,0.0,12.6993333333333,13.0513333333333,17.8459999999999,19.11,0,0.0,10.5833333333333,7.0,20.4366666666666,25.6566666666666,964,67.5466666666666,12.6499999999999,12.8666666666666,16.8999999999999,19.1,1.0,0.0,24.0,79.0,135.0,105.0,0.0,68.0,4.57129666666666,3.6089,4.43269333333333,3.60235666666666,6.88666666666666,10.2566666666666,10.7666666666666,13.4766666666666,21.5366666666666,24.9366666666666,1847.2137037037,1376.0,0.74490569079316,3.4,0.962396666666667,974.75,9.1804,27.1,2.0064,281.41,0.0,1.966746838592077,-0.3969229558592843,965.0,343.0,68.0,1376.0,1,6,2
2025-02-16 02:00:00,12.6866666666666,12.8999999999999,16.8,17.8999999999999,0,0.0,13.2799999999999,12.4889999999999,17.06,18.3129999999999,0.0,0.0,12.7579999999999,13.0,17.7799999999999,19.11,0,0.0,10.6766666666666,7.00666666666666,20.72,25.9633333333333,986,68.18,12.7066666666666,12.9266666666666,16.8,19.09,0.0,0.0,21.0,79.0,138.0,107.0,1.0,73.0,4.60442,3.64513,4.46462333333333,3.63904333333333,6.85666666666666,10.2666666666666,10.8066666666666,13.54,22.0166666666666,25.3,1864.53361111111,1405.0,0.753539647463224,3.28333333333333,0.959290000000001,974.91,8.133,28.8,1.982,284.68,0.0,1.9173001312575635,-0.5022790127804756,986.0,345.0,74.0,1405.0,2,6,2
2025-02-16 03:00:00,12.5566666666666,12.8999999999999,16.7333333333333,17.8999999999999,0,0.0,13.1956666666666,12.3899999999999,17.06,18.2799999999999,0.0,0.0,12.703,13.0,17.7799999999999,19.11,0,0.0,10.46,6.97333333333333,20.4633333333333,25.5033333333333,942,63.9133333333333,12.54,12.77,16.7733333333333,19.0,0.0,0.0,24.0,80.0,134.0,108.0,0.0,69.0,4.51012,3.51461333333333,4.37107999999999,3.50982666666666,6.88,10.0066666666666,10.7066666666666,13.3699999999999,21.8266666666666,24.86,1747.85212962962,1357.0,0.776381466713404,3.03333333333333,0.995506666666667,974.6,7.55,30.0,2.0207,279.16,0.0,1.9949313114630431,-0.3216792696838624,942.0,346.0,69.0,1357.0,3,6,2
2025-02-16 04:00:00,12.3999999999999,12.8333333333333,16.6999999999999,17.8999999999999,0,0.0,13.17,12.3716666666666,16.9719999999999,18.2799999999999,0.0,0.0,12.56,12.9816666666666,17.6773333333333,19.044,0,0.0,10.4166666666666,7.01,20.4766666666666,25.4699999999999,925,64.8133333333333,12.4599999999999,12.7566666666666,16.6866666666666,18.9666666666666,1.0,0.0,24.0,78.0,136.0,105.0,0.0,65.0,4.49927333333333,3.51555,4.36037666666666,3.50880999999999,6.9,10.04,10.6799999999999,13.3066666666666,21.61,24.82,1772.46462962963,1334.0,0.752624327560629,3.21,0.983723333333332,974.95,6.8847,31.7,2.8724,288.5,0.0,2.7239648672142867,-0.911425895057987,926.0,343.0,65.0,1334.0,4,6,2
2025-02-16 05:00:00,12.3999999999999,12.8,16.6366666666666,17.8999999999999,0,0.0,13.17,12.2359999999999,16.94,18.1956666666666,0.0,0.0,12.56,12.8899999999999,17.637,19.0,0,0.0,10.4833333333333,6.99999999999999,20.4233333333333,25.47,935,64.6533333333333,12.4299999999999,12.7366666666666,16.5933333333333,18.8999999999999,0.0,0.0,22.0,78.0,135.0,107.0,0.0,67.0,4.5108,3.52369333333333,4.37419333333333,3.51634,6.89666666666666,10.1533333333333,10.6866666666666,13.2766666666666,21.6799999999999,24.8299999999999,1768.08907407407,1344.0,0.760142698525432,3.14999999999999,0.987106666666667,975.16,6.35,32.7,2.5217,273.11,0.0,2.517986082060516,-0.1368100162617258,935.0,342.0,67.0,1344.0,5,6,2
2025-02-16 06:00:00,12.34,12.7533333333333,16.6,17.8266666666666,0,0.0,13.17,12.2213333333333,16.8556666666666,18.17,0.0,0.0,12.472,12.8899999999999,17.56,19.0,0,0.0,10.4566666666666,6.99999999999999,20.5466666666666,25.5199999999999,926,64.2266666666666,12.3633333333333,12.6933333333333,16.3999999999999,18.8166666666666,0.0,0.0,24.0,79.0,136.0,105.0,0.0,65.0,4.71353,3.72724999999999,4.57813999999999,3.71936,6.88666666666666,10.14,10.66,13.24,21.78,24.8733333333333,1756.42092592592,1335.0,0.760068375578156,3.0933333333333,0.98628,975.53,5.8895,33.5,2.4825,285.07,0.0,2.3971240902031696,-0.6454474000006706,926.0,344.0,65.0,1335.0,6,6,2
2025-02-16 07:00:00,12.3833333333333,12.6999999999999,16.4199999999999,17.8,0,0.0,13.1003333333333,12.1553333333333,16.8189999999999,18.1626666666666,0.0,0.0,12.528,12.7836666666666,17.4519999999999,18.8899999999999,0,0.0,10.4333333333333,7.0,20.3033333333333,25.29,931,63.7933333333333,12.4,12.75,16.3233333333333,18.8,1.0,0.0,22.0,79.0,137.0,106.0,0.0,66.0,4.59358333333333,3.59824,4.45854333333333,3.59053,6.88333333333333,10.0466666666666,10.7199999999999,13.2866666666666,21.5633333333333,24.64,1744.57046296296,1342.0,0.76924379295105,3.07666666666666,0.99534333333333,976.12,5.4689,34.1,2.569,299.63,0.0,2.23306775405505,-1.2701060608467043,932.0,344.0,66.0,1342.0,7,6,2
2025-02-16 08:00:00,12.2399999999999,12.6899999999999,16.3999999999999,17.8,0,0.0,13.06,12.1589999999999,16.72,18.06,0.0,0.0,12.4313333333333,12.7799999999999,17.4216666666666,18.8899999999999,0,0.0,10.32,6.98,20.1999999999999,25.03,879,61.7266666666666,12.2499999999999,12.5733333333333,16.2266666666666,18.6999999999999,0.0,0.0,23.0,80.0,134.0,106.0,0.0,65.0,4.55955666666666,3.53732333333333,4.42167999999999,3.53054333333333,6.89666666666666,9.95666666666666,10.5799999999999,13.1033333333333,21.45,24.3799999999999,1688.05287037037,1287.0,0.762416878398852,2.92999999999998,1.02223333333333,976.43,6.2412,35.2,2.0653,285.52002,19.008,1.989993001851436,-0.5526227850734265,879.0,343.0,65.0,1287.0,8,6,2
2025-02-16 09:00:00,12.2433333333333,12.6,16.38,17.8,0,0.0,13.06,12.1223333333333,16.72,18.06,0.0,0.0,12.3483333333333,12.7433333333333,17.3299999999999,18.8899999999999,0,0.0,10.3833333333333,7.00333333333333,20.6233333333333,25.5166666666666,914,63.2166666666666,12.2899999999999,12.6499999999999,16.1999999999999,18.6999999999999,0.0,0.0,23.0,78.0,135.0,107.0,1.0,70.0,4.57435333333333,3.56515666666666,4.43730999999999,3.55807333333333,6.90666666666666,10.0899999999999,10.6066666666666,13.1666666666666,21.9633333333333,24.8966666666666,1728.80023148148,1328.0,0.768162784697212,2.93333333333333,1.00919666666666,977.77,8.4297,30.6,1.5656,258.66003,156.34,1.5350359283397446,0.3078442117470112,914.0,343.0,71.0,1328.0,9,6,2
2025-02-16 10:00:00,12.4533333333333,12.6966666666666,16.3,17.8,0,0.0,13.06,12.1406666666666,16.72,18.06,0.0,0.0,12.5453333333333,12.6956666666666,17.3299999999999,18.8899999999999,0,0.0,10.56,7.00666666666666,20.8166666666666,25.9666666666666,963,65.6166666666666,12.5533333333333,12.8533333333333,16.1999999999999,18.6999999999999,1.0,0.0,24.0,79.0,136.0,105.0,0.0,77.0,4.57839333333333,3.59453,4.44128666666666,3.58741666666666,6.88,10.2466666666666,10.7633333333333,13.4466666666666,22.2633333333333,25.3033333333333,1794.43356481481,1385.0,0.771831304962762,3.03999999999998,0.983863333333332,978.28,10.446,25.8,1.521,301.5,328.9,1.296865689982574,-0.7947203169329584,964.0,344.0,77.0,1385.0,10,6,2
2025-02-16 11:00:00,12.7233333333333,12.9033333333333,16.3133333333333,17.8,0,0.0,13.06,12.0893333333333,16.72,18.06,0.0,0.0,12.7653333333333,12.8753333333333,17.3299999999999,18.8899999999999,0,0.0,10.6099999999999,7.01,20.79,26.0633333333333,983,66.1233333333333,12.7866666666666,13.0166666666666,16.1999999999999,18.6999999999999,0.0,0.0,22.0,79.0,135.0,107.0,0.0,81.0,4.61892666666666,3.66175999999999,4.47927,3.65531666666666,6.90666666666666,10.1833333333333,10.8166666666666,13.6233333333333,22.42,25.4133333333333,1808.28949074074,1407.0,0.778083380567368,2.99333333333333,0.957166666666667,978.57,12.214,22.2,1.2149,314.57,498.64,0.8654869783833133,-0.8525926930539122,983.0,343.0,81.0,1407.0,11,6,2
2025-02-16 12:00:00,12.78,13.0,16.3999999999999,17.8,0,0.0,13.06,12.17,16.72,18.137,0.0,0.0,12.8899999999999,13.066,17.3446666666666,18.8899999999999,0,0.0,10.6033333333333,7.01666666666666,20.8899999999999,26.07,965,66.69,12.7633333333333,13.03,16.2366666666666,18.7633333333333,0.0,0.0,23.0,83.0,138.0,107.0,1.0,79.0,4.71437666666666,3.73814999999999,4.57143,3.73313666666666,6.91333333333333,10.09,10.8,13.6333333333333,22.1566666666666,25.3933333333333,1823.78624999999,1396.0,0.76544057726063,3.23666666666666,0.976226666666666,978.4,13.707,19.3,0.73377,304.40002,611.96,0.6054433869243419,-0.4145560494427523,965.0,351.0,80.0,1396.0,12,6,2
2025-02-16 13:00:00,12.7866666666666,13.0333333333333,16.4066666666666,17.8,0,0.0,13.06,12.2616666666666,16.7273333333333,18.17,0.0,0.0,12.8899999999999,13.11,17.44,18.8899999999999,0,0.0,10.6833333333333,7.02333333333333,20.7033333333333,26.05,992,68.55,12.8299999999999,13.0866666666666,16.3233333333333,18.8,1.0,0.0,23.0,83.0,135.0,106.0,3.0,84.0,4.66348,3.70839666666666,4.51941999999999,3.70376666666666,6.87,10.1633333333333,10.8333333333333,13.6933333333333,22.38,25.3233333333333,1874.65208333333,1427.0,0.761207913023861,2.94333333333332,0.955083333333333,977.2,14.82,17.0,0.65091,314.95996,678.46,0.4605844079560509,-0.4599411171528091,993.0,347.0,87.0,1427.0,13,6,2
2025-02-16 14:00:00,12.9433333333333,13.1299999999999,16.6,17.83,0,0.0,13.06,12.2579999999999,16.8299999999999,18.17,0.0,0.0,13.0146666666666,13.198,17.536,18.9523333333333,0,0.0,10.8233333333333,7.00333333333333,20.9133333333333,26.4633333333333,1051,70.8866666666666,12.9933333333333,13.2299999999999,16.4066666666666,18.8933333333333,0.0,0.0,21.0,80.0,135.0,108.0,3.0,79.0,4.55052666666666,3.62689,4.41066333333333,3.62176,6.84666666666666,10.4,10.9666666666666,13.8566666666666,22.3133333333333,25.7333333333333,1938.55342592592,1477.0,0.7619083282652,3.42,0.923636666666666,976.0,15.408,15.2,0.199,341.29004,629.1,0.0638347511248868,-0.1884837514185871,1051.0,344.0,82.0,1477.0,14,6,2
2025-02-16 15:00:00,13.0133333333333,13.2733333333333,16.6666666666666,17.8999999999999,0,0.0,13.06,12.3459999999999,16.8886666666666,18.2506666666666,0.0,0.0,13.11,13.297,17.6443333333333,19.0,0,0.0,10.8433333333333,7.0,20.93,26.5366666666666,1054,71.1533333333333,13.0333333333333,13.2933333333333,16.6133333333333,18.9533333333333,0.0,0.0,24.0,79.0,136.0,106.0,5.0,87.0,4.59957,3.67427,4.45655666666666,3.67018666666666,6.86666666666666,10.3333333333333,10.9466666666666,13.9199999999999,22.6366666666666,25.7733333333333,1945.84601851851,1491.0,0.766247681373668,3.13666666666667,0.9253,975.28,15.847,14.5,0.8783,103.91998,594.3,-0.8525066573804564,0.2112895859288886,1054.0,345.0,92.0,1491.0,15,6,2
2025-02-16 16:00:00,13.0833333333333,13.3,16.7333333333333,17.9433333333333,0,0.0,13.06,12.489,16.952,18.2799999999999,0.0,0.0,13.1906666666666,13.418,17.7469999999999,19.044,0,0.0,10.8366666666666,7.00333333333333,21.0366666666666,26.6499999999999,1057,71.5466666666666,13.0533333333333,13.3066666666666,16.7133333333333,19.0066666666666,1.0,0.0,22.0,79.0,136.0,107.0,3.0,80.0,4.64660666666666,3.72886999999999,4.49838,3.7274,6.84,10.2766666666666,10.9133333333333,13.9399999999999,22.39,25.8666666666666,1956.60259259259,1485.0,0.758968635543052,3.47666666666666,0.917736666666667,974.83,15.926,14.2,2.4782,108.82001,415.78,-2.34570713641909,0.7994581103175792,1058.0,344.0,83.0,1485.0,16,6,2
2025-02-16 17:00:00,13.0,13.3,16.8,18.0,0,0.0,13.06,12.5366666666666,17.06,18.3826666666666,0.0,0.0,13.11,13.44,17.8313333333333,19.11,0,0.0,10.8233333333333,7.00333333333333,21.0233333333333,26.59,1045,71.3966666666666,13.0166666666666,13.26,16.8033333333333,19.1,0.0,0.0,23.0,82.0,136.0,107.0,5.0,86.0,4.60606,3.67650666666666,4.46193333333333,3.67446333333333,6.86333333333333,10.2466666666666,10.9066666666666,13.8733333333333,22.6399999999999,25.8566666666666,1952.50050925925,1484.0,0.760051018149542,3.21666666666668,0.929553333333332,974.69,15.638,15.3,4.6274,104.69,246.32,-4.476139674478715,1.1734582968974987,1045.0,348.0,91.0,1484.0,17,6,2
2025-02-16 18:00:00,12.9599999999999,13.3,16.8833333333333,18.0,0,0.0,13.06,12.5293333333333,17.093,18.3899999999999,0.0,0.0,13.11,13.44,17.8899999999999,19.1393333333333,0,0.0,10.7733333333333,7.01333333333333,20.8266666666666,26.32,1020,69.6166666666666,12.9366666666666,13.1899999999999,16.8999999999999,19.15,0.0,0.0,22.0,79.0,135.0,107.0,3.0,81.0,4.51431999999999,3.57388666666666,4.36998666666666,3.57164999999999,6.83666666666667,10.2333333333333,10.8766666666666,13.7999999999999,22.3233333333333,25.5966666666666,1903.8224537037,1447.0,0.760049865566508,3.27333333333333,0.940433333333332,974.95,14.007,20.7,5.749,107.609985,92.32,-5.479590126161867,1.7392794626710726,1020.0,343.0,84.0,1447.0,18,6,2
2025-02-16 19:00:00,12.9366666666666,13.1999999999999,16.8999999999999,18.0566666666666,0,0.0,13.06,12.4339999999999,17.17,18.4376666666666,0.0,0.0,13.1026666666666,13.3593333333333,17.989,19.22,0,0.0,10.8366666666666,7.0,20.86,26.4533333333333,1056,72.3633333333333,12.9633333333333,13.2133333333333,16.9366666666666,19.2,1.0,0.0,23.0,79.0,137.0,106.0,2.0,82.0,4.53296666666666,3.61468,4.39003333333333,3.61085999999999,6.86666666666666,10.3866666666666,10.9066666666666,13.83,22.4133333333333,25.7133333333333,1978.9361574074,1486.0,0.750908509320886,3.3,0.918286666666666,975.7,12.601,23.0,5.3301,115.42999,4.0,-4.813670097319728,2.288787059595076,1057.0,345.0,84.0,1486.0,19,6,2
2025-02-16 20:00:00,12.9099999999999,13.1999999999999,16.9166666666666,18.1,0,0.0,13.06,12.4926666666666,17.17,18.5,0.0,0.0,13.0,13.33,18.0,19.22,0,0.0,10.78,6.99666666666666,20.5633333333333,26.12,1032,70.9866666666666,12.9066666666666,13.1366666666666,17.0,19.2,0.0,0.0,23.0,80.0,136.0,108.0,2.0,80.0,4.57869666666666,3.64656333333333,4.44104,3.64073333333333,6.86,10.4166666666666,10.94,13.7533333333333,22.1266666666666,25.3533333333333,1941.28814814814,1461.0,0.752593066306869,3.22666666666666,0.932133333333334,976.2,11.66,26.1,5.4974,104.56,0.015991,-5.320850516617546,1.3820117726744563,1032.0,347.0,82.0,1461.0,20,6,2
2025-02-16 21:00:00,12.8433333333333,13.18,17.0,18.1,0,0.0,13.06,12.5,17.2323333333333,18.5,0.0,0.0,12.9486666666666,13.33,18.0,19.22,0,0.0,10.7233333333333,7.01,20.6166666666666,26.0433333333333,1013,69.6433333333333,12.8466666666666,13.09,17.0,19.2,0.0,0.0,22.0,78.0,136.0,105.0,2.0,75.0,4.58125666666666,3.63645666666666,4.44431,3.63192666666666,6.84666666666666,10.2933333333333,10.8833333333333,13.7033333333333,21.9166666666666,25.3166666666666,1904.55171296296,1431.0,0.751357912867461,3.39999999999999,0.944799999999999,977.19,11.08,30.5,5.0546,111.17999,0.0,-4.71316196338491,1.8262216368507131,1013.0,341.0,77.0,1431.0,21,6,2
2025-02-16 22:00:00,12.7866666666666,13.1,17.0,18.1,0,0.0,13.06,12.5696666666666,17.2799999999999,18.5,0.0,0.0,12.8899999999999,13.22,18.0,19.2933333333333,0,0.0,10.6933333333333,6.98,20.4266666666666,25.8533333333333,994,68.3166666666666,12.7866666666666,13.0266666666666,17.0,19.2299999999999,1.0,0.0,24.0,80.0,136.0,107.0,2.0,82.0,4.58602,3.63982666666666,4.44847666666666,3.63427333333333,6.87,10.3066666666666,10.8366666666666,13.6166666666666,22.1666666666666,25.1033333333333,1868.27106481481,1426.0,0.763272539438139,2.93666666666666,0.946193333333335,977.75,10.706,33.7,3.896,85.112,0.0,-3.881830887010334,-0.3319713310702668,995.0,347.0,84.0,1426.0,22,6,2
2025-02-16 23:00:00,12.7099999999999,13.0466666666666,17.0,18.1,0,0.0,13.06,12.5953333333333,17.2799999999999,18.5,0.0,0.0,12.8716666666666,13.22,18.0,19.3299999999999,0,0.0,10.5199999999999,6.99333333333333,20.23,25.3933333333333,951,66.2866666666666,12.7033333333333,12.9699999999999,17.0,19.3,0.0,0.0,22.0,79.0,135.0,107.0,0.0,72.0,4.5463,3.57722,4.40579333333333,3.57291,6.84,10.04,10.7466666666666,13.5233333333333,21.4266666666666,24.6799999999999,1812.7562037037,1366.0,0.753548655472301,3.25333333333333,0.969079999999998,977.85,10.121,36.5,3.7825,77.99899,0.0,-3.699829436221042,-0.7864911905878467,951.0,343.0,72.0,1366.0,23,6,2
