time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-17 00:00:00,12.6166666666666,12.9799999999999,17.0,18.1,0,0.0,13.06,12.5,17.2799999999999,18.5,0.0,0.0,12.692,13.1393333333333,18.0,19.3299999999999,0,0.0,10.4833333333333,7.0,20.8466666666666,25.91,941,66.1999999999999,12.64,12.8866666666666,17.0,19.3,1.0,0.0,24.0,79.0,138.0,106.0,0.0,68.0,4.54469666666666,3.57165666666666,4.40327333333333,3.56666333333333,6.87333333333333,10.0099999999999,10.6933333333333,13.4433333333333,22.0099999999999,25.23,1810.38611111111,1357.0,0.749563859152206,3.22,0.973039999999998,977.94,9.7358,38.0,5.0473,89.449005,0.0,-5.047066613448345,-0.0485375052414088,942.0,347.0,68.0,1357.0,0,0,2
2025-02-17 01:00:00,12.5,12.8999999999999,17.0,18.1,0,0.0,13.06,12.5036666666666,17.2799999999999,18.5,0.0,0.0,12.67,13.055,18.0,19.3299999999999,0,0.0,10.3233333333333,7.00333333333333,20.6033333333333,25.5066666666666,924,63.8633333333333,12.5466666666666,12.8199999999999,17.0,19.23,0.0,0.0,24.0,78.0,134.0,105.0,0.0,71.0,4.52737999999999,3.54382666666666,4.38708333333333,3.53885333333333,6.86333333333333,9.87,10.7066666666666,13.3633333333333,21.9833333333333,24.9,1746.48476851851,1336.0,0.764965159778222,2.91666666666666,0.983553333333332,977.72,9.7517,36.9,5.9433,92.634,0.0,-5.937020754763253,0.2731289942689514,924.0,341.0,71.0,1336.0,1,0,2
2025-02-17 02:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.61,17.2799999999999,18.5,0.0,0.0,12.67,13.0,18.0,19.3299999999999,0,0.0,10.33,6.99666666666666,20.5633333333333,25.4999999999999,919,64.2766666666666,12.6133333333333,12.87,17.0,19.2,0.0,0.0,21.0,81.0,136.0,108.0,0.0,70.0,4.49748333333333,3.52609666666666,4.35886333333333,3.52076,6.87,9.91,10.7099999999999,13.41,21.8833333333333,24.8699999999999,1757.78828703703,1335.0,0.759477128073428,2.98666666666665,0.971386666666666,977.24,9.1549,37.4,3.9425,85.79599,0.0,-3.931892108466843,-0.2890167769804406,919.0,346.0,70.0,1335.0,2,0,2
2025-02-17 03:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.5733333333333,17.2799999999999,18.5,0.0,0.0,12.67,13.0,18.0,19.3299999999999,0,0.0,10.2466666666666,7.0,20.4999999999999,25.3133333333333,891,63.0333333333333,12.5766666666666,12.8466666666666,16.8999999999999,19.2,1.0,0.0,24.0,78.0,135.0,106.0,0.0,66.0,4.48531666666666,3.4924,4.34718,3.48582333333333,6.86666666666666,9.75333333333333,10.7066666666666,13.4066666666666,21.7166666666666,24.6799999999999,1723.78657407407,1301.0,0.754733804965865,2.96333333333332,0.992916666666666,977.01,8.7551,38.9,2.5592,77.869995,0.0,-2.50206158196702,-0.5377661945908228,892.0,343.0,66.0,1301.0,3,0,2
2025-02-17 04:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.4046666666666,17.2799999999999,18.5,0.0,0.0,12.67,12.8643333333333,17.9486666666666,19.3299999999999,0,0.0,10.3666666666666,6.99333333333333,20.5133333333333,25.4633333333333,912,63.85,12.5999999999999,12.8366666666666,16.8999999999999,19.2,0.0,0.0,22.0,79.0,135.0,106.0,0.0,69.0,4.48618666666666,3.48792333333333,4.34848666666666,3.48101666666666,6.88,9.97333333333333,10.71,13.3866666666666,21.8166666666666,24.8266666666666,1746.12013888888,1323.0,0.757679824277077,3.00999999999999,0.998263333333333,976.8,8.6742,38.8,2.0081,83.744995,0.0,-1.996145428282832,-0.218789942971677,912.0,342.0,69.0,1323.0,4,0,2
2025-02-17 05:00:00,12.5666666666666,12.8999999999999,16.9366666666666,18.1,0,0.0,13.06,12.3386666666666,17.225,18.5,0.0,0.0,12.6333333333333,12.8899999999999,17.8899999999999,19.253,0,0.0,10.58,6.99333333333333,20.6266666666666,25.8333333333333,959,66.6266666666666,12.5933333333333,12.8399999999999,16.8833333333333,19.2,0.0,0.0,24.0,78.0,135.0,106.0,1.0,72.0,4.50057666666666,3.53067666666666,4.36405666666666,3.52421333333333,6.87666666666666,10.2533333333333,10.7533333333333,13.4266666666666,22.0033333333333,25.1433333333333,1822.05425925925,1375.0,0.754642729771941,3.14,0.9699,976.87,8.4742,38.9,2.101,97.968994,0.0,-2.080711143470467,0.2912767368634547,959.0,343.0,73.0,1375.0,5,0,2
2025-02-17 06:00:00,12.6966666666666,12.9099999999999,16.8999999999999,18.1,0,0.0,13.06,12.3899999999999,17.17,18.5,0.0,0.0,12.7506666666666,12.9339999999999,17.8899999999999,19.22,0,0.0,10.6233333333333,7.01333333333333,20.6966666666666,25.9833333333333,981,67.82,12.7566666666666,12.99,16.8,19.1933333333333,1.0,0.0,23.0,79.0,136.0,106.0,0.0,71.0,4.53932666666666,3.58177666666666,4.40210333333333,3.57520333333333,6.87333333333333,10.2633333333333,10.84,13.6133333333333,21.9733333333333,25.2733333333333,1854.68861111111,1397.0,0.753226170490733,3.29999999999999,0.957549999999999,977.2,8.2479,39.1,2.0414,96.42999,0.0,-2.028558445690216,0.2286145061427557,982.0,344.0,71.0,1397.0,6,0,2
2025-02-17 07:00:00,12.7733333333333,13.0,16.8999999999999,18.1,0,0.0,13.06,12.3643333333333,17.17,18.5,0.0,0.0,12.7799999999999,13.0476666666666,17.8826666666666,19.22,0,0.0,10.6066666666666,6.99333333333333,20.7233333333333,26.0,993,67.0433333333333,12.7633333333333,13.0133333333333,16.8,19.1,0.0,0.0,22.0,80.0,137.0,107.0,0.0,71.0,4.52915333333333,3.55688333333333,4.39199333333333,3.55047,6.87666666666666,10.26,10.8466666666666,13.6133333333333,22.0233333333333,25.29,1833.44893518518,1410.0,0.769042416694078,3.26666666666667,0.972269999999999,977.59,8.1415,38.8,2.0499,30.437012,0.0,-1.0384605345653115,-1.767396313267154,993.0,346.0,71.0,1410.0,7,0,2
2025-02-17 08:00:00,12.6533333333333,13.0,16.8999999999999,18.1,0,0.0,13.06,12.3313333333333,17.17,18.5,0.0,0.0,12.7726666666666,13.11,17.7799999999999,19.22,0,0.0,10.44,6.96666666666666,20.65,25.6533333333333,934,63.9566666666666,12.6566666666666,12.9166666666666,16.8,19.1,0.0,0.0,24.0,78.0,135.0,105.0,0.0,73.0,4.53447333333333,3.53133333333333,4.39625333333333,3.52492,6.85333333333333,9.93666666666666,10.7333333333333,13.4599999999999,22.04,25.0066666666666,1749.03717592592,1349.0,0.771281490506827,2.96666666666666,1.00314,978.02,7.9116,37.2,1.8632,121.609985,7.776,-1.586767460346677,0.9765670825831458,934.0,342.0,73.0,1349.0,8,0,2
2025-02-17 09:00:00,12.5866666666666,12.9333333333333,16.8999999999999,18.1,0,0.0,13.06,12.2543333333333,17.17,18.5,0.0,0.0,12.67,13.088,17.7799999999999,19.22,0,0.0,10.3333333333333,7.01666666666666,20.6033333333333,25.47,901,62.91,12.5833333333333,12.8499999999999,16.7099999999999,19.1,1.0,0.0,22.0,79.0,136.0,105.0,0.0,70.0,4.52545,3.51846666666666,4.38861666666666,3.51248999999999,6.90666666666666,9.91,10.7466666666666,13.4033333333333,21.92,24.8466666666666,1720.41375,1314.0,0.763769761779688,2.92666666666666,1.00698333333333,978.75,8.511,35.0,1.8736,87.422,56.08,-1.871703756205856,-0.084273418139358,902.0,342.0,70.0,1314.0,9,0,2
2025-02-17 10:00:00,12.6833333333333,12.9033333333333,16.8999999999999,18.1,0,0.0,13.06,12.2799999999999,17.17,18.5,0.0,0.0,12.7213333333333,13.0,17.7799999999999,19.22,0,0.0,10.58,7.01,20.6766666666666,25.8466666666666,966,66.0433333333333,12.73,12.9966666666666,16.6999999999999,19.1,0.0,0.0,23.0,79.0,135.0,107.0,0.0,75.0,4.52335,3.53356,4.38765666666666,3.52677666666666,6.88,10.1766666666666,10.8466666666666,13.5833333333333,22.02,25.1966666666666,1806.10171296296,1385.0,0.76684496230717,3.17666666666666,0.989789999999999,979.61,8.899,34.3,1.6487,114.48999,117.72,-1.5003725727164987,0.6834426333205114,966.0,344.0,75.0,1385.0,10,0,2
2025-02-17 11:00:00,12.8466666666666,13.0433333333333,16.8999999999999,18.1,0,0.0,13.06,12.2799999999999,17.17,18.5,0.0,0.0,12.8973333333333,13.0623333333333,17.7799999999999,19.22,0,0.0,10.7033333333333,6.98333333333333,20.7333333333333,26.0733333333333,990,68.0033333333333,12.8899999999999,13.13,16.7166666666666,19.1,0.0,0.0,23.0,78.0,136.0,106.0,4.0,83.0,4.55178,3.58664999999999,4.41224666666666,3.58138666666666,6.86,10.2033333333333,10.9,13.77,22.3399999999999,25.39,1859.70226851851,1420.0,0.763563084284025,3.05,0.96513,979.49,9.4323,35.3,2.7631,107.600006,212.54,-2.6337610466876,0.8354785209393688,990.0,343.0,87.0,1420.0,11,0,2
2025-02-17 12:00:00,12.8999999999999,13.1,16.8999999999999,18.1266666666666,0,0.0,13.06,12.3386666666666,17.17,18.5,0.0,0.0,13.0,13.2053333333333,17.8166666666666,19.22,0,0.0,10.6299999999999,7.03333333333333,20.5099999999999,25.8133333333333,988,67.9299999999999,12.86,13.13,16.8,19.1033333333333,1.0,0.0,23.0,81.0,137.0,107.0,3.0,79.0,4.51137666666666,3.54229,4.37179333333333,3.53757333333333,6.87666666666666,10.1733333333333,10.8866666666666,13.7366666666666,21.8399999999999,25.0866666666666,1857.69680555555,1419.0,0.763849082237959,3.24666666666667,0.969086666666666,979.39,9.3739,38.9,2.3969,101.73001,208.46,-2.3468442471320508,0.4872901494009483,989.0,348.0,82.0,1419.0,12,0,2
2025-02-17 13:00:00,12.9166666666666,13.1033333333333,16.9733333333333,18.1999999999999,0,0.0,13.06,12.4853333333333,17.2286666666666,18.5,0.0,0.0,13.0,13.22,17.8899999999999,19.2273333333333,0,0.0,10.6866666666666,6.98666666666666,21.0133333333333,26.4199999999999,1013,69.5333333333333,12.9233333333333,13.1633333333333,16.8633333333333,19.2,0.0,0.0,23.0,79.0,136.0,107.0,3.0,79.0,4.54709666666666,3.59537333333333,4.406,3.59040666666666,6.87666666666666,10.2333333333333,10.8999999999999,13.8133333333333,22.2933333333333,25.7133333333333,1901.54351851851,1440.0,0.757279539477432,3.42,0.951723333333333,978.49,10.04,39.5,1.8332,92.009,288.7,-1.8320731918864013,0.0642655395307087,1013.0,345.0,82.0,1440.0,13,0,2
2025-02-17 14:00:00,12.9833333333333,13.1999999999999,17.0,18.1999999999999,0,0.0,13.07,12.4706666666666,17.2899999999999,18.61,0.0,0.0,13.066,13.3043333333333,17.9633333333333,19.3299999999999,0,0.0,10.7666666666666,7.01,20.95,26.4599999999999,1037,70.3933333333333,12.9566666666666,13.19,16.9299999999999,19.2099999999999,0.0,0.0,22.0,79.0,136.0,105.0,5.0,85.0,4.55690333333333,3.62508666666666,4.41311666666666,3.62110333333333,6.86333333333333,10.3,10.8933333333333,13.8399999999999,22.5166666666666,25.7133333333333,1925.06212962962,1469.0,0.76309225421344,3.19666666666666,0.931816666666666,977.77,10.223,46.2,2.6806,110.54001,291.42,-2.510187312284944,0.940519014823034,1037.0,342.0,90.0,1469.0,14,0,2
2025-02-17 15:00:00,12.9199999999999,13.2933333333333,17.0933333333333,18.2166666666666,0,0.0,13.11,12.6063333333333,17.3299999999999,18.61,0.0,0.0,13.0,13.33,18.022,19.3299999999999,0,0.0,10.78,7.01666666666666,21.1166666666666,26.6366666666666,1033,70.76,12.9933333333333,13.2266666666666,17.0,19.3,1.0,0.0,23.0,79.0,135.0,108.0,3.0,81.0,4.67024333333333,3.73778999999999,4.52583,3.73502,6.88,10.2533333333333,10.8966666666666,13.8533333333333,22.4399999999999,25.8999999999999,1935.08944444444,1463.0,0.756037403955774,3.45999999999999,0.932453333333333,977.0,11.081,44.6,3.443,113.76001,431.46,-3.151175115220501,1.387207408145971,1034.0,345.0,84.0,1463.0,15,0,2
2025-02-17 16:00:00,13.12,13.3466666666666,17.1899999999999,18.3,0,0.0,13.11,12.6576666666666,17.3923333333333,18.6283333333333,0.0,0.0,13.1796666666666,13.3593333333333,18.11,19.407,0,0.0,10.9,6.98333333333333,21.05,26.77,1076,72.79,13.12,13.3666666666666,17.1,19.3133333333333,0.0,0.0,23.0,80.0,136.0,107.0,3.0,90.0,4.66934666666666,3.76567666666666,4.52624,3.76287666666666,6.85666666666666,10.36,11.0066666666666,14.0266666666666,22.7866666666666,25.9933333333333,1990.60430555555,1515.0,0.761075416029093,3.20666666666666,0.903669999999999,976.81,11.577,41.4,3.941,105.76001,385.54,-3.792849136231409,1.070409468282419,1076.0,346.0,93.0,1515.0,16,0,2
2025-02-17 17:00:00,13.1999999999999,13.4666666666666,17.24,18.3,0,0.0,13.11,12.72,17.44,18.72,0.0,0.0,13.22,13.488,18.22,19.44,0,0.0,10.8833333333333,7.00333333333333,21.1466666666666,26.84,1072,72.1166666666666,13.1266666666666,13.4066666666666,17.1833333333333,19.3999999999999,0.0,0.0,22.0,79.0,136.0,106.0,2.0,82.0,4.65841333333333,3.75049333333333,4.51473666666666,3.74815666666666,6.87333333333333,10.3333333333333,10.9866666666666,14.02,22.4799999999999,26.06,1972.19050925925,1499.0,0.760068559787874,3.58,0.907919999999998,977.39,11.582,40.4,3.4191,82.65399,276.44,-3.3910363233149576,-0.4371698342275827,1072.0,343.0,84.0,1499.0,17,0,2
2025-02-17 18:00:00,13.13,13.4566666666666,17.3,18.3633333333333,0,0.0,13.132,12.7236666666666,17.544,18.7346666666666,0.0,0.0,13.22,13.556,18.2749999999999,19.5119999999999,0,0.0,10.8566666666666,7.01333333333333,21.1133333333333,26.8066666666666,1080,71.8399999999999,13.1166666666666,13.3333333333333,17.2366666666666,19.4266666666666,0.0,0.0,23.0,79.0,137.0,106.0,5.0,88.0,4.64636,3.72555333333333,4.50303,3.72314999999999,6.86,10.3133333333333,11.0066666666666,13.9766666666666,22.7066666666666,26.04,1964.62444444444,1518.0,0.772666757910191,3.33333333333333,0.920806666666666,977.72,11.002,42.8,3.8469,91.73001,79.68,-3.845146523831666,0.1161370753259053,1080.0,345.0,93.0,1518.0,18,0,2
2025-02-17 19:00:00,13.11,13.3999999999999,17.3,18.3999999999999,0,0.0,13.22,12.61,17.56,18.8299999999999,0.0,0.0,13.22,13.4806666666666,18.3299999999999,19.5599999999999,0,0.0,10.8633333333333,7.03333333333333,20.92,26.5733333333333,1068,72.7633333333333,13.1,13.3233333333333,17.3,19.6,1.0,0.0,22.0,80.0,136.0,108.0,3.0,80.0,4.51976666666666,3.60098999999999,4.37503666666666,3.59883999999999,6.88666666666666,10.3766666666666,11.02,13.9866666666666,22.26,25.8,1989.87504629629,1498.0,0.752811088710413,3.53999999999999,0.918776666666668,978.45,9.2686,49.2,3.7915,80.699005,4.78,-3.741652807665305,-0.6127858654459476,1069.0,346.0,83.0,1498.0,19,0,2
2025-02-17 20:00:00,13.1,13.3999999999999,17.3899999999999,18.3999999999999,0,0.0,13.22,12.566,17.5746666666666,18.8299999999999,0.0,0.0,13.22,13.532,18.3299999999999,19.5599999999999,0,0.0,10.8833333333333,6.99333333333333,21.0466666666666,26.7033333333333,1070,73.3599999999999,13.1,13.3699999999999,17.3,19.6,0.0,0.0,24.0,79.0,136.0,107.0,5.0,85.0,4.61148333333333,3.68318333333333,4.47312,3.67883,6.86,10.4266666666666,11.0666666666666,13.9866666666666,22.5999999999999,25.9466666666666,2006.19222222222,1506.0,0.750675824239729,3.34666666666667,0.9283,978.82,8.3883,53.9,4.6005,92.89099,0.02002,-4.594644947266586,0.2320302966373894,1070.0,346.0,90.0,1506.0,20,0,2
2025-02-17 21:00:00,13.08,13.3999999999999,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5696666666666,17.67,18.8299999999999,0.0,0.0,13.187,13.5,18.3299999999999,19.5599999999999,0,0.0,10.8366666666666,7.00666666666666,20.7133333333333,26.2766666666666,1036,70.8699999999999,13.0466666666666,13.2966666666666,17.3,19.6,0.0,0.0,22.0,81.0,136.0,107.0,1.0,79.0,4.61468,3.66578666666666,4.47452666666666,3.66177,6.85333333333333,10.33,11.0266666666666,13.9266666666666,22.09,25.5266666666666,1938.09763888888,1462.0,0.754347959908854,3.43666666666665,0.948893333333334,979.43,7.8781,59.4,5.4697,101.03,0.0,-5.36865900606245,1.046479128613917,1036.0,346.0,80.0,1462.0,21,0,2
2025-02-17 22:00:00,13.06,13.3999999999999,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5696666666666,17.67,18.8299999999999,0.0,0.0,13.11,13.44,18.3299999999999,19.5599999999999,0,0.0,10.84,6.99999999999999,20.7933333333333,26.35,1044,71.3333333333333,13.0233333333333,13.2633333333333,17.3,19.6,1.0,0.0,22.0,78.0,135.0,106.0,1.0,78.0,4.57128333333333,3.64079,4.42934333333333,3.63651666666666,6.87,10.4033333333333,10.9466666666666,13.9066666666666,22.22,25.61,1950.76851851851,1465.0,0.750986078610994,3.39,0.930493333333334,979.73,7.1085,64.1,3.729,88.733,0.0,-3.728088298529861,-0.0824538559724827,1045.0,341.0,79.0,1465.0,22,0,2
2025-02-17 23:00:00,12.9266666666666,13.36,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5476666666666,17.67,18.8299999999999,0.0,0.0,13.11,13.44,18.3299999999999,19.5599999999999,0,0.0,10.7733333333333,6.97333333333333,20.4566666666666,25.9633333333333,1031,70.18,12.9699999999999,13.2066666666666,17.3,19.6,0.0,0.0,23.0,79.0,137.0,106.0,1.0,81.0,4.48714666666666,3.53719333333333,4.34570666666666,3.53370999999999,6.83333333333333,10.2633333333333,10.8933333333333,13.8266666666666,22.0333333333333,25.2133333333333,1919.22805555555,1458.0,0.759680432859218,3.17999999999999,0.949953333333333,980.06,6.5882,66.5,2.2842,60.320007,0.0,-1.9845231697131729,-1.1310337876790333,1031.0,345.0,82.0,1458.0,23,0,2
2025-02-18 00:00:00,12.7833333333333,13.2433333333333,17.3999999999999,18.3999999999999,0,0.0,13.22,12.544,17.67,18.8299999999999,0.0,0.0,12.9706666666666,13.4033333333333,18.3299999999999,19.5599999999999,0,0.0,10.4633333333333,6.99333333333333,20.3766666666666,25.5099999999999,944,65.66,12.83,13.0933333333333,17.3,19.6,0.0,0.0,23.0,79.0,136.0,108.0,0.0,71.0,4.50785999999999,3.54518666666666,4.36303666666666,3.54117333333333,6.87666666666666,9.9,10.8066666666666,13.7133333333333,21.5399999999999,24.8033333333333,1795.61861111111,1361.0,0.757956055689257,3.26333333333333,0.962673333333331,980.01,6.4398,66.9,1.2834,65.09601,0.0,-1.1640626553686944,-0.5404384279230936,944.0,346.0,71.0,1361.0,0,1,2
2025-02-18 01:00:00,12.79,13.1999999999999,17.3366666666666,18.3999999999999,0,0.0,13.22,12.5366666666666,17.659,18.8299999999999,0.0,0.0,12.8899999999999,13.2676666666666,18.3299999999999,19.5599999999999,0,0.0,10.78,7.00333333333333,20.72,26.2033333333333,1022,70.0833333333333,12.8733333333333,13.1333333333333,17.24,19.6,1.0,0.0,23.0,79.0,136.0,105.0,1.0,74.0,4.51686333333333,3.57305,4.37443999999999,3.56882333333333,6.87,10.3833333333333,10.8733333333333,13.7766666666666,22.0566666666666,25.4533333333333,1916.58449074074,1441.0,0.751858322428075,3.39666666666667,0.943813333333332,979.52,6.197,67.8,1.0591,73.34201,0.0,-1.014652680166424,-0.3035996518955388,1023.0,343.0,75.0,1441.0,1,1,2
2025-02-18 02:00:00,12.8433333333333,13.1999999999999,17.3,18.3999999999999,0,0.0,13.22,12.4853333333333,17.56,18.8299999999999,0.0,0.0,12.989,13.176,18.297,19.5599999999999,0,0.0,10.7866666666666,6.97666666666666,20.3666666666666,25.8833333333333,1022,70.6366666666666,12.9166666666666,13.1733333333333,17.1999999999999,19.4933333333333,0.0,0.0,23.0,79.0,135.0,106.0,0.0,79.0,4.44646333333333,3.50635666666666,4.30715333333333,3.50134333333333,6.82,10.4066666666666,10.94,13.8,21.9799999999999,25.1533333333333,1931.71662037037,1444.0,0.747521652385607,3.17333333333333,0.940106666666666,979.05,6.1922,67.8,0.62667,33.125,0.0,-0.3424547460896164,-0.5248238140373361,1022.0,343.0,79.0,1444.0,2,1,2
2025-02-18 03:00:00,12.8599999999999,13.1999999999999,17.3,18.3999999999999,0,0.0,13.22,12.4083333333333,17.56,18.8153333333333,0.0,0.0,13.0,13.22,18.22,19.5599999999999,0,0.0,10.7466666666666,7.00333333333333,20.4,25.7933333333333,1004,69.75,12.8866666666666,13.1599999999999,17.1,19.3999999999999,1.0,0.0,23.0,79.0,136.0,107.0,0.0,71.0,4.4547,3.50739666666666,4.31806333333333,3.50191666666666,6.87,10.3533333333333,10.9666666666666,13.8,21.54,25.08,1907.46875,1421.0,0.744966333000213,3.53999999999999,0.947303333333334,978.59,5.8023,69.7,0.68521,221.2,0.0,0.451340604967921,0.5155622197244393,1005.0,345.0,71.0,1421.0,3,1,2
2025-02-18 04:00:00,12.8,13.1999999999999,17.2099999999999,18.3999999999999,0,0.0,13.22,12.5,17.496,18.72,0.0,0.0,12.9449999999999,13.22,18.176,19.5599999999999,0,0.0,10.5733333333333,6.98666666666666,20.7166666666666,25.9333333333333,972,67.1099999999999,12.8333333333333,13.0866666666666,17.04,19.3166666666666,0.0,0.0,22.0,78.0,135.0,105.0,0.0,69.0,4.50801,3.55494,4.37064333333333,3.54929333333333,6.85666666666667,10.1366666666666,10.8666666666666,13.72,21.8833333333333,25.2499999999999,1835.27208333333,1381.0,0.752476982863349,3.36666666666666,0.953069999999999,978.3,5.4267,71.1,0.64235,262.51,0.0,0.6368692304547817,0.0837323461986708,972.0,340.0,69.0,1381.0,4,1,2
2025-02-18 05:00:00,12.7166666666666,13.15,17.1999999999999,18.3999999999999,0,0.0,13.22,12.5,17.44,18.72,0.0,0.0,12.8899999999999,13.22,18.11,19.496,0,0.0,10.5699999999999,7.01333333333333,20.59,25.83,980,68.26,12.8,13.0433333333333,16.9599999999999,19.2666666666666,0.0,0.0,24.0,79.0,137.0,106.0,0.0,69.0,4.44381666666666,3.49006333333333,4.30502333333333,3.48525,6.87333333333333,10.1866666666666,10.8866666666666,13.6666666666666,21.8399999999999,25.1666666666666,1866.72138888888,1395.0,0.747299521130109,3.32666666666667,0.953753333333332,978.19,5.3544,71.3,0.72567,268.77,0.0,0.7255027918458412,0.0155771603281857,980.0,346.0,69.0,1395.0,5,1,2
2025-02-18 06:00:00,12.76,13.1,17.1033333333333,18.33,0,0.0,13.22,12.3973333333333,17.3776666666666,18.6833333333333,0.0,0.0,12.8899999999999,13.22,18.0256666666666,19.44,0,0.0,10.6399999999999,7.00333333333333,20.6466666666666,26.0333333333333,999,68.7633333333333,12.8166666666666,13.0633333333333,16.8733333333333,19.2,0.0,0.0,22.0,79.0,136.0,107.0,0.0,69.0,4.43662,3.48046,4.29788666666666,3.47448333333333,6.88666666666666,10.2933333333333,10.9466666666666,13.6766666666666,21.8733333333333,25.3066666666666,1880.4861574074,1412.0,0.750869659124053,3.43333333333333,0.95616,978.21,4.9576,72.9,0.46096,296.94,0.0,0.4109372907095351,-0.2088412428240816,999.0,344.0,69.0,1412.0,6,1,2
2025-02-18 07:00:00,12.7366666666666,13.1,17.0533333333333,18.3,0,0.0,13.2126666666666,12.2836666666666,17.3299999999999,18.61,0.0,0.0,12.8863333333333,13.22,17.9926666666666,19.4106666666666,0,0.0,10.6266666666666,7.01666666666666,20.5466666666666,25.8833333333333,983,66.8299999999999,12.7666666666666,13.0266666666666,16.79,19.1266666666666,1.0,0.0,24.0,79.0,135.0,107.0,0.0,68.0,4.43389666666666,3.46846333333333,4.29575666666666,3.46291999999999,6.89333333333333,10.2266666666666,10.8766666666666,13.6633333333333,21.8266666666666,25.1699999999999,1827.61486111111,1397.0,0.764384241847696,3.34333333333332,0.965433333333332,978.44,4.7563,73.9,0.66267,175.06,0.0,-0.0570641587792629,0.6602084600206325,984.0,345.0,68.0,1397.0,7,1,2
2025-02-18 08:00:00,12.6033333333333,13.08,16.8999999999999,18.3,0,0.0,13.11,12.3019999999999,17.242,18.61,0.0,0.0,12.7506666666666,13.176,17.8899999999999,19.3299999999999,0,0.0,10.42,6.99333333333333,20.5066666666666,25.4666666666666,917,64.1233333333333,12.65,12.9199999999999,16.6999999999999,19.1,0.0,0.0,23.0,79.0,135.0,106.0,0.0,70.0,4.44634666666666,3.42882333333333,4.3093,3.42260333333333,6.86666666666666,9.90666666666666,10.7266666666666,13.46,21.7733333333333,24.8133333333333,1753.59504629629,1330.0,0.758441923526782,3.03999999999999,1.01752333333333,978.35,6.0061,59.9,0.30645,51.50699,12.0,-0.2398535414917122,-0.1907403500413152,917.0,343.0,70.0,1330.0,8,1,2
2025-02-18 09:00:00,12.5266666666666,12.8933333333333,16.8999999999999,18.3,0,0.0,13.11,12.2799999999999,17.22,18.61,0.0,0.0,12.67,13.0843333333333,17.8899999999999,19.3299999999999,0,0.0,10.39,7.00666666666666,20.5933333333333,25.5633333333333,918,64.54,12.6233333333333,12.8599999999999,16.6533333333333,19.1,1.0,0.0,22.0,78.0,135.0,105.0,1.0,70.0,4.43285666666666,3.45061,4.29387666666666,3.44507333333333,6.9,9.96999999999999,10.7599999999999,13.4433333333333,21.8666666666666,24.8933333333333,1764.98972222222,1330.0,0.753545464460526,3.02666666666667,0.982246666666666,979.45,7.3719,53.9,0.5852,19.408997,143.8,-0.1944673669375952,-0.551943369555572,919.0,340.0,71.0,1330.0,9,1,2
2025-02-18 10:00:00,12.73,12.9033333333333,16.8999999999999,18.3,0,0.0,13.11,12.3496666666666,17.22,18.61,0.0,0.0,12.7983333333333,13.0,17.8276666666666,19.3299999999999,0,0.0,10.7033333333333,7.01666666666666,20.7266666666666,26.0566666666666,991,67.95,12.8299999999999,13.08,16.6,19.1,0.0,0.0,24.0,80.0,136.0,107.0,0.0,75.0,4.42102666666666,3.45658666666666,4.27925666666666,3.45174666666666,6.90333333333333,10.2133333333333,10.8933333333333,13.7033333333333,22.1133333333333,25.35,1858.24374999999,1413.0,0.760395400226692,3.23666666666666,0.964439999999998,979.46,8.5699,50.3,0.65034,63.815002,235.36,-0.5835981683279906,-0.2869761201288608,991.0,347.0,75.0,1413.0,10,1,2
2025-02-18 11:00:00,13.0133333333333,13.1766666666666,16.8999999999999,18.3,0,0.0,13.11,12.4743333333333,17.22,18.61,0.0,0.0,13.0403333333333,13.1026666666666,17.7799999999999,19.3299999999999,0,0.0,10.8266666666666,6.99666666666666,20.8666666666666,26.4466666666666,1053,71.5333333333333,13.0899999999999,13.3233333333333,16.61,19.1,0.0,0.0,23.0,80.0,137.0,106.0,4.0,87.0,4.39365,3.46589666666666,4.25330666666666,3.46148,6.88,10.3633333333333,11.0833333333333,13.9799999999999,22.5833333333333,25.6833333333333,1956.23796296296,1490.0,0.761666028473965,3.1,0.927753333333335,979.12,10.037,46.6,0.94175,84.866,410.44,-0.9379718300015536,-0.084272822567757,1053.0,346.0,91.0,1490.0,11,1,2
2025-02-18 12:00:00,13.1999999999999,13.4266666666666,16.8999999999999,18.3,0,0.0,13.11,12.4523333333333,17.22,18.61,0.0,0.0,13.2859999999999,13.2026666666666,17.8533333333333,19.3299999999999,0,0.0,10.8333333333333,7.00333333333333,20.9399999999999,26.5333333333333,1053,70.2766666666666,13.1966666666666,13.4433333333333,16.6999999999999,19.1,1.0,0.0,22.0,80.0,136.0,108.0,3.0,81.0,4.50949666666666,3.57808666666666,4.36486333333333,3.57457666666666,6.87999999999999,10.2766666666666,11.0233333333333,14.0933333333333,22.3433333333333,25.7733333333333,1921.87162037037,1484.0,0.772163959481337,3.43,0.931409999999999,978.63,11.5,43.0,1.4499,102.31,599.36,-1.4165644483318265,0.3091199989039012,1054.0,346.0,84.0,1484.0,12,1,2
2025-02-18 13:00:00,13.2333333333333,13.5,16.9266666666666,18.3,0,0.0,13.11,12.478,17.22,18.6173333333333,0.0,0.0,13.33,13.5,17.8899999999999,19.3299999999999,0,0.0,10.8966666666666,7.02,21.2166666666666,26.91,1078,72.05,13.1999999999999,13.5,16.7633333333333,19.12,0.0,0.0,23.0,80.0,136.0,106.0,4.0,88.0,4.54774333333333,3.62486333333333,4.40047333333333,3.62244,6.84666666666666,10.28,11.0399999999999,14.1333333333333,22.72,26.1633333333333,1970.36736111111,1515.0,0.768892151738483,3.44333333333332,0.922879999999998,977.2,12.79,39.7,2.5985,76.13202,710.44,-2.5227552385999155,-0.6228228127779876,1078.0,345.0,92.0,1515.0,13,1,2
2025-02-18 14:00:00,13.3266666666666,13.5433333333333,17.1,18.3,0,0.0,13.143,12.5916666666666,17.3189999999999,18.72,0.0,0.0,13.3776666666666,13.5843333333333,17.9963333333333,19.429,0,0.0,10.9533333333333,7.00333333333333,21.1533333333333,26.98,1094,74.8433333333333,13.2966666666666,13.6599999999999,16.8566666666666,19.2,0.0,0.0,22.0,80.0,135.0,108.0,3.0,91.0,4.56864666666666,3.66236333333333,4.42097999999999,3.66009666666666,6.88,10.3499999999999,11.0733333333333,14.22,22.7766666666666,26.1966666666666,2046.75726851851,1533.0,0.748989645024988,3.41999999999998,0.906283333333333,975.96,13.727,37.2,3.0497,98.664,678.36,-3.0148990549370893,0.4594058973712111,1094.0,345.0,94.0,1533.0,14,1,2
2025-02-18 15:00:00,13.3899999999999,13.6133333333333,17.1499999999999,18.3666666666666,0,0.0,13.22,12.61,17.3556666666666,18.72,0.0,0.0,13.44,13.6613333333333,18.088,19.44,0,0.0,10.9833333333333,7.01,21.3733333333333,27.22,1117,75.1366666666666,13.3733333333333,13.7033333333333,16.9633333333333,19.2633333333333,1.0,0.0,23.0,79.0,136.0,106.0,4.0,84.0,4.57024666666666,3.67233333333333,4.42326666666666,3.67066666666666,6.86666666666666,10.4166666666666,11.1266666666666,14.32,22.6933333333333,26.4133333333333,2054.77912037036,1550.0,0.754338986917784,3.71999999999999,0.897913333333333,975.09,14.42,35.6,4.076,96.00101,594.92,-4.053663734414922,0.4261294736218825,1118.0,344.0,88.0,1550.0,15,1,2
2025-02-18 16:00:00,13.4699999999999,13.6999999999999,17.2099999999999,18.3999999999999,0,0.0,13.22,12.6136666666666,17.44,18.8116666666666,0.0,0.0,13.56,13.5916666666666,18.1906666666666,19.5319999999999,0,0.0,11.0799999999999,7.02333333333333,21.3066666666666,27.3666666666666,1163,77.2066666666666,13.4233333333333,13.7633333333333,17.0666666666666,19.3133333333333,0.0,0.0,22.0,79.0,137.0,107.0,4.0,93.0,4.56930666666666,3.70900999999999,4.42090333333333,3.70824999999999,6.88666666666666,10.51,11.16,14.3466666666666,22.8933333333333,26.52,2111.38787037037,1605.0,0.760163503126717,3.62666666666666,0.860296666666666,974.47,14.565,35.1,5.3956,99.466,489.16,-5.322130106306365,0.8873728030244129,1163.0,345.0,97.0,1605.0,16,1,2
2025-02-18 17:00:00,13.4099999999999,13.6999999999999,17.3,18.4399999999999,0,0.0,13.22,12.72,17.528,18.8299999999999,0.0,0.0,13.532,13.6259999999999,18.2823333333333,19.5599999999999,0,0.0,11.0333333333333,6.96333333333333,21.25,27.2733333333333,1147,76.8933333333333,13.3233333333333,13.6699999999999,17.1699999999999,19.3999999999999,0.0,0.0,23.0,80.0,137.0,107.0,4.0,91.0,4.5779,3.69708,4.42980333333333,3.69651333333333,6.81666666666666,10.4766666666666,11.06,14.24,22.84,26.47,2102.81907407407,1589.0,0.755652266802686,3.63,0.880819999999999,974.56,14.23,36.3,6.6887,100.95999,314.04,-6.566699364201904,1.2716788707021542,1147.0,347.0,95.0,1589.0,17,1,2
2025-02-18 18:00:00,13.1933333333333,13.6066666666666,17.3633333333333,18.6,0,0.0,13.2749999999999,12.797,17.5636666666666,18.8776666666666,0.0,0.0,13.3006666666666,13.6136666666666,18.3593333333333,19.6333333333333,0,0.0,10.9266666666666,7.00333333333333,21.1566666666666,26.9333333333333,1098,73.5933333333333,13.1266666666666,13.3866666666666,17.2466666666666,19.54,0.0,0.0,22.0,81.0,136.0,108.0,3.0,85.0,4.57177333333333,3.66950333333333,4.42032,3.67000999999999,6.84,10.3966666666666,10.88,14.0266666666666,22.5766666666666,26.1366666666666,2012.57324074074,1533.0,0.761711409536464,3.55999999999998,0.902270000000001,974.88,13.01,41.9,7.5154,97.218994,100.68,-7.455826159585641,0.9444011001891238,1098.0,347.0,88.0,1533.0,18,1,2
2025-02-18 19:00:00,13.0266666666666,13.4399999999999,17.3999999999999,18.6,0,0.0,13.33,12.8116666666666,17.67,18.94,0.0,0.0,13.154,13.5833333333333,18.44,19.67,0,0.0,10.8366666666666,6.97666666666666,21.15,26.83,1064,72.2866666666666,13.0166666666666,13.2566666666666,17.3,19.6,1.0,0.0,22.0,81.0,136.0,107.0,3.0,88.0,4.56667,3.64340666666666,4.41625666666666,3.64322666666666,6.79666666666666,10.24,10.8233333333333,13.8666666666666,22.7666666666666,26.09,1976.83953703703,1502.0,0.759798644178907,3.32333333333333,0.923263333333333,975.42,11.818,48.4,6.7286,90.281006,5.0,-6.728519075548173,0.0330001512777516,1065.0,346.0,91.0,1502.0,19,1,2
2025-02-18 20:00:00,12.8999999999999,13.3733333333333,17.4433333333333,18.6266666666666,0,0.0,13.33,12.8776666666666,17.67,18.9559999999999,0.0,0.0,13.11,13.467,18.4559999999999,19.7139999999999,0,0.0,10.7633333333333,7.00666666666666,21.0,26.5233333333333,1036,70.89,12.9833333333333,13.2299999999999,17.3999999999999,19.6866666666666,0.0,0.0,23.0,81.0,135.0,107.0,2.0,88.0,4.55316666666666,3.61930666666666,4.40502666666666,3.61827333333333,6.85999999999999,10.1533333333333,10.8399999999999,13.8233333333333,22.5233333333333,25.76,1938.64458333333,1472.0,0.759293380878005,3.23666666666667,0.933859999999999,975.95,11.183,53.3,4.7136,78.642,0.039917,-4.621287922585615,-0.9282903083434256,1036.0,346.0,90.0,1472.0,20,1,2
2025-02-18 21:00:00,12.8599999999999,13.3,17.5,18.6999999999999,0,0.0,13.33,12.8886666666666,17.7579999999999,19.0599999999999,0.0,0.0,13.0183333333333,13.3703333333333,18.5599999999999,19.7799999999999,0,0.0,10.7266666666666,7.03999999999999,21.24,26.6833333333333,1021,69.7799999999999,12.9199999999999,13.1666666666666,17.3999999999999,19.7,0.0,0.0,22.0,80.0,136.0,106.0,3.0,81.0,4.53034999999999,3.60548333333333,4.38293666666666,3.60491666666666,6.88,10.08,10.7866666666666,13.7933333333333,22.5766666666666,25.9866666666666,1908.28916666666,1449.0,0.759318883799494,3.41,0.924866666666665,976.46,10.587,56.8,3.0736,76.76599,0.0,-2.991974974566958,-0.7036353541182031,1021.0,344.0,84.0,1449.0,21,1,2
2025-02-18 22:00:00,12.9266666666666,13.3,17.5,18.6999999999999,0,0.0,13.33,12.968,17.7799999999999,19.0599999999999,0.0,0.0,13.011,13.3519999999999,18.5599999999999,19.7799999999999,0,0.0,10.83,6.99333333333333,20.95,26.6033333333333,1071,72.7066666666666,12.98,13.2166666666666,17.5333333333333,19.7533333333333,1.0,0.0,24.0,81.0,137.0,107.0,4.0,88.0,4.49684666666666,3.57648666666666,4.35246666666666,3.57394333333333,6.85666666666666,10.3899999999999,10.8733333333333,13.87,22.4533333333333,25.8366666666666,1988.32537037037,1513.0,0.760941857176106,3.38333333333333,0.920359999999998,976.87,10.084,59.6,3.4595,75.625,0.0,-3.3511885222436337,-0.8588805146133714,1072.0,349.0,92.0,1513.0,22,1,2
2025-02-18 23:00:00,13.1,13.3466666666666,17.5166666666666,18.6999999999999,0,0.0,13.33,12.8703333333333,17.7799999999999,19.0709999999999,0.0,0.0,13.1796666666666,13.374,18.5599999999999,19.7799999999999,0,0.0,10.9133333333333,6.99,21.2199999999999,26.8999999999999,1085,73.3466666666666,13.1066666666666,13.3866666666666,17.6,19.8,0.0,0.0,21.0,81.0,136.0,107.0,3.0,81.0,4.449,3.52144333333333,4.30099,3.52017666666666,6.83666666666666,10.3533333333333,10.9266666666666,13.98,22.4599999999999,26.1333333333333,2005.82759259259,1514.0,0.754800664618991,3.67333333333333,0.927556666666666,976.8,9.4378,62.6,3.7806,74.30899,0.0,-3.639712890683073,-1.022460969130595,1085.0,345.0,84.0,1514.0,23,1,2
2025-02-19 00:00:00,13.1,13.3999999999999,17.6,18.6999999999999,0,0.0,13.33,12.8776666666666,17.7909999999999,19.17,0.0,0.0,13.1576666666666,13.44,18.5599999999999,19.8753333333333,0,0.0,10.7733333333333,7.01999999999999,20.8266666666666,26.3266666666666,1029,70.8399999999999,13.07,13.3633333333333,17.6,19.8,1.0,0.0,24.0,79.0,136.0,107.0,4.0,86.0,4.46571,3.53373333333333,4.31944666666666,3.53241333333333,6.85666666666666,10.1133333333333,10.9333333333333,13.9366666666666,22.47,25.6133333333333,1937.27722222222,1466.0,0.756732171928586,3.14333333333333,0.931976666666667,976.82,9.0063,64.6,3.3712,69.353,0.0,-3.1546698583819928,-1.1887167554199518,1030.0,346.0,90.0,1466.0,0,2,2
2025-02-19 01:00:00,13.1,13.3999999999999,17.6,18.7633333333333,0,0.0,13.33,12.968,17.8899999999999,19.17,0.0,0.0,13.11,13.44,18.5599999999999,19.8899999999999,0,0.0,10.84,7.02,20.77,26.3166666666666,1046,71.9233333333333,13.09,13.3733333333333,17.6,19.8,0.0,0.0,22.0,80.0,135.0,107.0,1.0,77.0,4.52114,3.59466666666666,4.37541666666666,3.59210333333333,6.86,10.3433333333333,10.96,13.9666666666666,21.9866666666666,25.5833333333333,1966.90337962962,1468.0,0.746350845294915,3.59666666666666,0.926473333333333,976.64,8.763,65.7,3.1682,84.48801,0.0,-3.1535506215242277,-0.3043184474923608,1046.0,344.0,78.0,1468.0,1,2,2
2025-02-19 02:00:00,13.1233333333333,13.3999999999999,17.6,18.8,0,0.0,13.33,12.9086666666666,17.8899999999999,19.17,0.0,0.0,13.209,13.44,18.5599999999999,19.8899999999999,0,0.0,10.8766666666666,6.99666666666666,20.8733333333333,26.5133333333333,1056,71.92,13.0866666666666,13.38,17.6,19.8,0.0,0.0,22.0,80.0,136.0,106.0,3.0,81.0,4.45771999999999,3.53405666666666,4.31305999999999,3.53190666666666,6.86333333333333,10.3299999999999,10.9799999999999,13.9666666666666,22.3566666666666,25.7333333333333,1966.81222222222,1484.0,0.754520428149103,3.37666666666667,0.923663333333333,976.74,8.4291,67.1,2.893,75.69501,0.0,-2.803300267209866,-0.7148122913472422,1056.0,344.0,84.0,1484.0,2,2,2
2025-02-19 03:00:00,13.0666666666666,13.3999999999999,17.6,18.8,0,0.0,13.33,12.72,17.8899999999999,19.17,0.0,0.0,13.1136666666666,13.44,18.5599999999999,19.8899999999999,0,0.0,10.6966666666666,6.97666666666666,20.52,25.97,1020,69.66,13.0566666666666,13.35,17.6,19.8,1.0,0.0,23.0,81.0,136.0,107.0,2.0,79.0,4.38978333333333,3.45403333333333,4.24567333333333,3.45189,6.81666666666666,10.1133333333333,10.9566666666666,13.9366666666666,21.97,25.2466666666666,1905.0075,1449.0,0.760626926665643,3.27666666666665,0.935749999999999,976.16,8.25,68.1,2.5079,79.604004,0.0,-2.46673052333086,-0.4525515829912234,1021.0,347.0,81.0,1449.0,3,2,2
2025-02-19 04:00:00,12.8933333333333,13.3433333333333,17.6,18.8,0,0.0,13.33,12.6173333333333,17.8899999999999,19.17,0.0,0.0,13.0623333333333,13.308,18.5599999999999,19.8899999999999,0,0.0,10.43,7.0,20.67,25.7166666666666,947,65.6066666666666,12.9233333333333,13.2233333333333,17.6,19.8,0.0,0.0,23.0,79.0,136.0,106.0,0.0,71.0,4.44976,3.49030666666666,4.30463666666666,3.48689666666666,6.86333333333333,9.74666666666666,10.8433333333333,13.7733333333333,21.7899999999999,25.0366666666666,1794.16009259259,1362.0,0.759129581369679,3.24666666666667,0.959453333333334,975.94,7.6543,70.6,2.4804,86.685,0.0,-2.4762495768777506,-0.1434300980016417,947.0,344.0,71.0,1362.0,4,2,2
2025-02-19 05:00:00,12.8799999999999,13.2366666666666,17.6,18.8,0,0.0,13.33,12.654,17.8899999999999,19.17,0.0,0.0,13.0,13.33,18.5599999999999,19.8899999999999,0,0.0,10.7966666666666,7.02666666666666,20.79,26.3866666666666,1047,71.5066666666666,12.9733333333333,13.27,17.4466666666666,19.8,0.0,0.0,23.0,80.0,136.0,107.0,2.0,84.0,4.44600333333333,3.53376333333333,4.30071666666666,3.52902,6.89333333333333,10.41,10.9333333333333,13.8633333333333,22.41,25.6533333333333,1955.5087037037,1479.0,0.756324938466802,3.24333333333333,0.912240000000001,976.19,7.3005,71.8,2.6789,104.42,0.0,-2.594504719248009,0.6671210323470631,1047.0,346.0,86.0,1479.0,5,2,2
2025-02-19 06:00:00,13.08,13.3,17.5733333333333,18.8,0,0.0,13.33,12.533,17.8899999999999,19.17,0.0,0.0,13.11,13.33,18.5599999999999,19.8899999999999,0,0.0,10.8066666666666,6.99333333333333,20.7033333333333,26.2966666666666,1051,71.73,13.03,13.33,17.3999999999999,19.8,1.0,0.0,23.0,79.0,136.0,108.0,1.0,78.0,4.36316999999999,3.44819,4.21961666666666,3.44485,6.88,10.3599999999999,10.97,13.9066666666666,22.0,25.55,1961.61625,1477.0,0.752950532500941,3.55,0.914979999999998,975.9,6.8092,72.9,4.3275,114.81,0.0,-3.928090170038839,1.8158644955073728,1052.0,346.0,79.0,1477.0,6,2,2
2025-02-19 07:00:00,12.88,13.3,17.5,18.8,0,0.0,13.33,12.5,17.8129999999999,19.17,0.0,0.0,13.0366666666666,13.3996666666666,18.5599999999999,19.8899999999999,0,0.0,10.7266666666666,7.00333333333333,20.81,26.1933333333333,1018,68.8133333333333,12.8933333333333,13.1933333333333,17.3999999999999,19.7633333333333,0.0,0.0,23.0,79.0,136.0,106.0,3.0,77.0,4.44608333333333,3.50264666666666,4.30027333333333,3.50052999999999,6.86,10.1899999999999,10.8499999999999,13.7599999999999,22.05,25.4666666666666,1881.85351851851,1442.0,0.766265804330619,3.41666666666667,0.943436666666666,976.79,6.2862,72.5,4.2205,117.56,0.0,-3.741586380044504,1.9527292722406424,1018.0,344.0,80.0,1442.0,7,2,2
2025-02-19 08:00:00,12.7099999999999,13.19,17.5,18.8,0,0.0,13.33,12.61,17.7799999999999,19.17,0.0,0.0,12.9009999999999,13.33,18.508,19.8899999999999,0,0.0,10.6033333333333,7.01,20.5533333333333,25.7233333333333,959,66.27,12.7533333333333,12.9799999999999,17.3999999999999,19.7,0.0,0.0,22.0,79.0,135.0,105.0,2.0,80.0,4.39902666666666,3.42727333333333,4.25532333333333,3.42356,6.88333333333333,10.0466666666666,10.77,13.57,22.0533333333333,25.0533333333333,1812.30041666666,1382.0,0.762566728612185,3.0,0.971753333333334,978.75,5.092,54.2,5.4106,114.359985,22.752,-4.928904822589279,2.231701057457326,959.0,341.0,82.0,1382.0,8,2,2
2025-02-19 09:00:00,12.6866666666666,13.1,17.5,18.77,0,0.0,13.33,12.5403333333333,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.2236666666666,18.44,19.8899999999999,0,0.0,10.59,7.01333333333333,20.54,25.76,975,66.74,12.7533333333333,13.0066666666666,17.3999999999999,19.7,1.0,0.0,24.0,79.0,137.0,106.0,1.0,74.0,4.35252333333333,3.38305333333333,4.21287333333333,3.37814333333333,6.88666666666666,10.1833333333333,10.8066666666666,13.5866666666666,21.63,25.0433333333333,1825.15361111111,1397.0,0.765415026710841,3.41333333333332,0.96947,980.26,6.3677,44.0,7.2571,112.59,188.72,-6.700315514130771,2.7877002028730606,976.0,346.0,75.0,1397.0,9,2,2
2025-02-19 10:00:00,12.6566666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.1466666666666,18.44,19.8899999999999,0,0.0,10.6066666666666,7.00333333333333,20.8366666666666,26.0733333333333,978,66.4266666666666,12.7199999999999,12.94,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,106.0,2.0,79.0,4.35084666666666,3.37091666666666,4.20878333333333,3.36598,6.85333333333333,10.1666666666666,10.7633333333333,13.5433333333333,22.2233333333333,25.3666666666666,1816.58481481481,1402.0,0.771777892541131,3.14333333333333,0.97993,980.39,7.3359,41.0,8.1059,111.140015,307.52,-7.560388233042615,2.9233789654560303,978.0,343.0,81.0,1402.0,10,2,2
2025-02-19 11:00:00,12.6766666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.4816666666666,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.1026666666666,18.44,19.8899999999999,0,0.0,10.4933333333333,6.98666666666666,20.54,25.64,954,64.7633333333333,12.7366666666666,12.9799999999999,17.3999999999999,19.7,0.0,0.0,24.0,80.0,136.0,108.0,1.0,77.0,4.45034666666666,3.46972666666666,4.30777666666666,3.46595666666666,6.83666666666667,9.98333333333333,10.74,13.5966666666666,21.8333333333333,24.9866666666666,1771.09726851851,1380.0,0.779177984478705,3.15333333333333,0.980619999999998,980.0,8.685,40.2,9.3159,107.41,500.12,-8.889121121253302,2.787385603336653,954.0,348.0,78.0,1380.0,11,2,2
2025-02-19 12:00:00,12.6799999999999,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.8899999999999,0,0.0,10.4866666666666,7.01666666666666,20.7433333333333,25.8233333333333,946,65.0,12.7166666666666,12.9933333333333,17.3999999999999,19.7,1.0,0.0,22.0,80.0,135.0,107.0,0.0,75.0,4.48905,3.50108999999999,4.34949666666666,3.49635666666666,6.87666666666666,9.97666666666666,10.7833333333333,13.5799999999999,21.99,25.1533333333333,1777.56944444444,1366.0,0.768465054498574,3.16333333333333,0.98796,979.57,9.3014,42.9,9.7404,104.649994,615.64,-9.423728457914937,2.4634800814060105,947.0,344.0,75.0,1366.0,12,2,2
2025-02-19 13:00:00,12.6999999999999,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.0806666666666,18.44,19.8899999999999,0,0.0,10.5766666666666,7.0,20.6033333333333,25.8166666666666,962,66.1766666666666,12.7299999999999,13.0533333333333,17.3999999999999,19.7,0.0,0.0,23.0,79.0,137.0,107.0,2.0,83.0,4.51577,3.54795666666666,4.37487,3.54415,6.85333333333333,10.1033333333333,10.8,13.6266666666666,22.24,25.1266666666666,1809.74800925925,1393.0,0.769720421226026,2.88666666666666,0.967813333333333,978.53,9.4467,44.4,9.9817,105.31,588.9,-9.627462934625964,2.63558197224127,962.0,346.0,85.0,1393.0,13,2,2
2025-02-19 14:00:00,12.7666666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.8679999999999,13.1283333333333,18.44,19.8899999999999,0,0.0,10.7133333333333,7.0,20.6833333333333,26.0266666666666,1001,68.62,12.8133333333333,13.1666666666666,17.3999999999999,19.7,0.0,0.0,24.0,80.0,136.0,107.0,2.0,75.0,4.52955666666666,3.57786666666666,4.38812666666666,3.57396666666666,6.86333333333333,10.2466666666666,10.8933333333333,13.7266666666666,21.8033333333333,25.31,1876.56638888888,1425.0,0.75936562033584,3.50666666666667,0.951690000000001,977.61,9.4294,45.5,8.9889,100.53,489.6,-8.837521121555758,1.6427244553046123,1001.0,347.0,77.0,1425.0,14,2,2
2025-02-19 15:00:00,12.8566666666666,13.1966666666666,17.5,18.6999999999999,0,0.0,13.33,12.6026666666666,17.7799999999999,19.17,0.0,0.0,12.9816666666666,13.22,18.44,19.8899999999999,0,0.0,10.7133333333333,6.99,20.7733333333333,26.1533333333333,1011,69.3266666666666,12.8933333333333,13.2233333333333,17.3999999999999,19.7,0.0,0.0,22.0,80.0,134.0,107.0,2.0,81.0,4.51544333333333,3.55399666666666,4.37459666666666,3.54886,6.87,10.1933333333333,10.9233333333333,13.7999999999999,22.3066666666666,25.4333333333333,1895.89175925925,1437.0,0.757954663277532,3.12666666666666,0.961446666666666,977.3,9.5976,47.6,8.5986,95.80798,499.3,-8.554460155996468,0.870134127286645,1011.0,343.0,83.0,1437.0,15,2,2
2025-02-19 16:00:00,12.8499999999999,13.1999999999999,17.5,18.7933333333333,0,0.0,13.33,12.5513333333333,17.7799999999999,19.17,0.0,0.0,13.0,13.2896666666666,18.44,19.8899999999999,0,0.0,10.7833333333333,7.01333333333333,20.6699999999999,26.1199999999999,1022,69.6766666666666,12.9133333333333,13.2466666666666,17.3999999999999,19.7,1.0,0.0,24.0,81.0,136.0,109.0,2.0,77.0,4.51022,3.57650666666666,4.37114333333333,3.57104999999999,6.89333333333333,10.36,10.96,13.8199999999999,21.9599999999999,25.3833333333333,1905.46328703703,1452.0,0.762019404875459,3.42333333333333,0.933713333333333,977.28,9.2648,50.3,7.8414,92.85199,395.78,-7.831687642240995,0.3901571918723003,1023.0,350.0,79.0,1452.0,16,2,2
2025-02-19 17:00:00,12.9999999999999,13.28,17.5,18.8,0,0.0,13.33,12.544,17.8166666666666,19.17,0.0,0.0,13.0916666666666,13.33,18.4919999999999,19.8899999999999,0,0.0,10.7533333333333,7.00333333333333,20.7233333333333,26.2033333333333,1026,69.6866666666666,13.0299999999999,13.3066666666666,17.3999999999999,19.7,0.0,0.0,22.0,80.0,136.0,107.0,3.0,79.0,4.57337333333333,3.63719,4.43416333333333,3.63211999999999,6.86333333333333,10.2766666666666,10.9666666666666,13.8933333333333,22.0633333333333,25.4666666666666,1905.73675925925,1453.0,0.762434786934984,3.40333333333333,0.936183333333331,977.35,9.2039,47.7,6.9396,88.44202,216.84,-6.937034593595966,-0.1886775218537351,1026.0,345.0,82.0,1453.0,17,2,2
2025-02-19 18:00:00,12.8999999999999,13.3,17.5033333333333,18.8,0,0.0,13.33,12.5733333333333,17.8899999999999,19.17,0.0,0.0,13.11,13.33,18.5599999999999,19.8899999999999,0,0.0,10.6933333333333,6.98999999999999,20.6166666666666,26.0166666666666,1009,68.9466666666666,12.8866666666666,13.24,17.3999999999999,19.7,0.0,0.0,23.0,80.0,135.0,108.0,3.0,82.0,4.57598666666666,3.63233999999999,4.43678333333333,3.62680666666666,6.85333333333333,10.2833333333333,10.94,13.8299999999999,22.1866666666666,25.3133333333333,1885.49981481481,1440.0,0.763723225367396,3.12666666666667,0.943646666666667,978.01,9.1103,44.6,5.813,85.304016,92.72,-5.793486500962051,-0.4759024723307222,1009.0,346.0,85.0,1440.0,18,2,2
2025-02-19 19:00:00,12.8999999999999,13.3,17.6,18.8,0,0.0,13.33,12.621,17.8899999999999,19.17,0.0,0.0,13.0146666666666,13.3263333333333,18.5599999999999,19.8899999999999,0,0.0,10.7266666666666,7.02666666666666,20.8433333333333,26.27,1019,70.3366666666666,12.9333333333333,13.2566666666666,17.3999999999999,19.7,1.0,0.0,23.0,79.0,135.0,107.0,2.0,74.0,4.47666666666666,3.54548333333333,4.33468666666666,3.54144,6.87,10.3266666666666,10.9133333333333,13.8433333333333,22.0166666666666,25.5333333333333,1923.5124537037,1440.0,0.748630453224929,3.51666666666666,0.931183333333334,978.49,8.5203,45.9,4.8561,81.02301,4.86,-4.796618044193207,-0.7577351437805474,1020.0,344.0,76.0,1440.0,19,2,2
2025-02-19 20:00:00,12.9133333333333,13.3,17.6,18.8,0,0.0,13.33,12.7053333333333,17.8899999999999,19.17,0.0,0.0,13.077,13.33,18.5599999999999,19.8899999999999,0,0.0,10.7866666666666,7.00333333333333,20.5633333333333,26.1366666666666,1048,70.3299999999999,12.98,13.2766666666666,17.3999999999999,19.7,1.0,0.0,22.0,79.0,136.0,107.0,3.0,85.0,4.56029666666666,3.63399666666666,4.42253,3.62883333333333,6.89333333333333,10.4266666666666,10.9733333333333,13.8666666666666,22.2866666666666,25.41,1923.33013888888,1481.0,0.770018609938477,3.12333333333333,0.926300000000001,979.18,7.9771,47.5,4.3877,86.744995,0.1001,-4.380621386868311,-0.2491336085556265,1049.0,344.0,88.0,1481.0,20,2,2
2025-02-19 21:00:00,12.84,13.2933333333333,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,13.033,13.33,18.5599999999999,19.8899999999999,0,0.0,10.73,7.01666666666666,20.5733333333333,25.9399999999999,1006,69.1233333333333,12.8566666666666,13.1999999999999,17.3999999999999,19.7,0.0,0.0,23.0,80.0,136.0,106.0,1.0,76.0,4.62148666666666,3.65592333333333,4.48044333333333,3.65142333333333,6.85,10.28,10.8933333333333,13.7633333333333,21.7766666666666,25.2099999999999,1890.3311574074,1428.0,0.755423193658038,3.43333333333333,0.965563333333333,979.94,7.5183,47.2,4.339,103.26999,0.0,-4.223145372825938,0.9959739755530128,1006.0,345.0,77.0,1428.0,21,2,2
2025-02-19 22:00:00,12.8466666666666,13.1999999999999,17.6,18.8,0,0.0,13.33,12.511,17.8899999999999,19.17,0.0,0.0,13.0,13.33,18.5599999999999,19.8899999999999,0,0.0,10.8033333333333,7.02666666666666,20.7133333333333,26.2133333333333,1030,70.0833333333333,12.87,13.22,17.3999999999999,19.7,0.0,0.0,23.0,80.0,136.0,108.0,3.0,82.0,4.51833333333333,3.57609666666666,4.37843999999999,3.57056,6.88,10.3966666666666,10.9399999999999,13.7733333333333,22.3133333333333,25.4733333333333,1916.58449074074,1462.0,0.7628153139416,3.16,0.942236666666665,980.77,6.9566,48.2,4.6969,112.899994,0.0,-4.326715922795425,1.827675828320913,1030.0,347.0,85.0,1462.0,22,2,2
