time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-19 23:00:00,12.8,13.1999999999999,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,12.9816666666666,13.2786666666666,18.5599999999999,19.8899999999999,0,0.0,10.6866666666666,6.97666666666666,20.44,25.8033333333333,994,68.1999999999999,12.8033333333333,13.1533333333333,17.3999999999999,19.7,0.0,0.0,23.0,81.0,135.0,108.0,1.0,78.0,4.48839333333333,3.52994333333333,4.34717,3.52378,6.87333333333333,10.1666666666666,10.8666666666666,13.7133333333333,21.7933333333333,25.08,1865.08055555555,1420.0,0.761361216152415,3.28666666666666,0.95845,981.07,6.4759,49.7,4.7181,104.58002,0.0,-4.566163084477709,1.1876962136645093,994.0,347.0,79.0,1420.0,23,2,2
2025-02-20 00:00:00,12.7099999999999,13.1533333333333,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,12.8496666666666,13.2053333333333,18.5599999999999,19.8899999999999,0,0.0,10.5166666666666,6.99999999999999,20.7166666666666,25.83,954,65.99,12.6899999999999,12.97,17.3999999999999,19.7,1.0,0.0,23.0,80.0,135.0,106.0,1.0,72.0,4.57902,3.59899666666666,4.43807,3.59428666666666,6.88333333333333,10.0033333333333,10.8,13.5933333333333,21.9066666666666,25.1366666666666,1804.64319444444,1372.0,0.760261088853282,3.23,0.980023333333332,981.1,6.0774,52.6,2.8932,91.718994,0.0,-2.8918979749473976,0.0867890689841806,955.0,344.0,73.0,1372.0,0,3,2
2025-02-20 01:00:00,12.6766666666666,13.1,17.6,18.8,0,0.0,13.33,12.5183333333333,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.1466666666666,18.5599999999999,19.8899999999999,0,0.0,10.5433333333333,7.00333333333333,20.5666666666666,25.7266666666666,956,65.9899999999999,12.6833333333333,12.99,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,107.0,2.0,81.0,4.59897333333333,3.62416333333333,4.45644333333333,3.61851333333333,6.86,9.99666666666666,10.74,13.5766666666666,22.07,25.0866666666666,1804.64319444444,1383.0,0.766356476591902,3.01666666666666,0.974809999999999,981.22,6.144,54.0,2.0795,68.14499,0.0,-1.9300439366060569,-0.7741128165649979,956.0,344.0,83.0,1383.0,1,3,2
2025-02-20 02:00:00,12.6799999999999,13.1,17.6,18.8,0,0.0,13.33,12.478,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.5599999999999,19.8899999999999,0,0.0,10.4966666666666,7.00333333333333,20.3466666666666,25.4533333333333,951,66.08,12.7033333333333,12.9933333333333,17.3999999999999,19.7,0.0,0.0,23.0,82.0,136.0,107.0,0.0,74.0,4.48124666666666,3.50501666666666,4.34340666666666,3.49976,6.86,9.99666666666666,10.8133333333333,13.5633333333333,21.5633333333333,24.7566666666666,1807.10444444444,1373.0,0.759778995741499,3.19333333333333,0.976229999999999,980.91,6.2225,60.3,3.5146,67.55701,0.0,-3.2484036680782875,-1.341747654820208,951.0,348.0,74.0,1373.0,2,3,2
2025-02-20 03:00:00,12.6866666666666,13.1,17.6,18.8,0,0.0,13.2676666666666,12.3936666666666,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.5599999999999,19.8899999999999,0,0.0,10.6199999999999,7.03333333333333,20.68,25.8833333333333,974,68.1033333333333,12.6933333333333,13.0133333333333,17.3999999999999,19.7,1.0,0.0,23.0,81.0,136.0,107.0,0.0,73.0,4.50867333333333,3.54976333333333,4.37345666666666,3.54367666666666,6.88,10.2466666666666,10.86,13.5999999999999,21.81,25.17,1862.43699074074,1395.0,0.749018628246409,3.36,0.95891,980.69,5.1169,79.1,1.7344,78.04599,0.0,-1.6967880990958464,-0.3592401797776858,975.0,347.0,73.0,1395.0,3,3,2
2025-02-20 04:00:00,12.7733333333333,13.1,17.6,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8643333333333,13.11,18.5599999999999,19.8899999999999,0,0.0,10.7466666666666,7.00333333333333,20.5399999999999,25.9699999999999,1012,69.4966666666666,12.8033333333333,13.15,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,107.0,2.0,81.0,4.57031666666666,3.62964666666666,4.43239999999999,3.62476666666666,6.88,10.3866666666666,10.9,13.7199999999999,22.2133333333333,25.2833333333333,1900.54078703703,1439.0,0.757152916588239,3.07,0.94067,980.52,4.8705,83.9,0.49039,4.1650085,0.0,-0.0356165876426428,-0.489094889346325,1012.0,344.0,83.0,1439.0,4,3,2
2025-02-20 05:00:00,12.8,13.1533333333333,17.5333333333333,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8899999999999,13.042,18.464,19.8679999999999,0,0.0,10.6966666666666,7.01,20.4333333333333,25.7799999999999,989,68.07,12.82,13.1566666666666,17.3766666666666,19.7,0.0,0.0,24.0,81.0,135.0,107.0,0.0,73.0,4.51724,3.56154666666666,4.37824999999999,3.55619999999999,6.86666666666666,10.2366666666666,10.8866666666666,13.7199999999999,21.6,25.04,1861.52541666666,1409.0,0.756906130523331,3.43999999999999,0.955693333333335,980.0,4.9062,83.7,1.9065,15.114014,0.0,-0.4971020420278512,-1.8405520394196249,989.0,347.0,73.0,1409.0,5,3,2
2025-02-20 06:00:00,12.7233333333333,13.1866666666666,17.5,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8899999999999,13.22,18.44,19.7799999999999,0,0.0,10.5399999999999,6.97333333333333,20.7733333333333,25.97,964,66.1933333333333,12.7133333333333,13.0499999999999,17.3,19.7,1.0,0.0,21.0,80.0,135.0,107.0,2.0,77.0,4.48999666666666,3.51465333333333,4.34785666666666,3.50958,6.84333333333333,10.01,10.7633333333333,13.6,22.1399999999999,25.2733333333333,1810.20379629629,1387.0,0.76621207117001,3.13333333333333,0.975343333333333,980.36,4.9502,83.0,1.0905,341.71,0.0,0.3422280656187864,-1.0354082292037396,965.0,343.0,79.0,1387.0,6,3,2
2025-02-20 07:00:00,12.6999999999999,13.1,17.5,18.8,0,0.0,13.22,12.4046666666666,17.8789999999999,19.17,0.0,0.0,12.7836666666666,13.209,18.44,19.7799999999999,0,0.0,10.5066666666666,7.00333333333333,20.4233333333333,25.5699999999999,950,65.9333333333333,12.7099999999999,12.9833333333333,17.3,19.6066666666666,0.0,0.0,24.0,82.0,135.0,107.0,0.0,76.0,4.57710666666666,3.61333333333333,4.43605,3.60876333333333,6.87666666666666,10.0699999999999,10.82,13.61,21.79,24.8633333333333,1803.09351851851,1374.0,0.762023703090522,3.07333333333333,0.963773333333331,980.06,4.9148,83.0,1.0446,43.208984,0.0,-0.7151972985139022,-0.7613684943563243,950.0,348.0,76.0,1374.0,7,3,2
2025-02-20 08:00:00,12.6333333333333,13.1,17.5,18.8,0,0.0,13.22,12.3899999999999,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.7799999999999,0,0.0,10.54,7.0,20.7266666666666,25.8,955,65.17,12.6466666666666,12.9199999999999,17.2966666666666,19.6,0.0,0.0,23.0,79.0,137.0,106.0,1.0,73.0,4.49454999999999,3.4963,4.35551,3.49059666666666,6.86666666666667,10.0233333333333,10.77,13.54,21.8833333333333,25.1266666666666,1782.21847222222,1374.0,0.770949253088359,3.24333333333332,0.998249999999998,981.26,3.7708,78.7,1.4294,81.007996,12.192,-1.4118329061739947,-0.2234103960076436,955.0,345.0,74.0,1374.0,8,3,2
2025-02-20 09:00:00,12.6333333333333,12.9466666666666,17.5,18.8,0,0.0,13.22,12.3899999999999,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.0696666666666,18.44,19.7799999999999,0,0.0,10.6033333333333,6.98666666666666,20.47,25.6733333333333,965,65.8233333333333,12.6766666666666,12.9199999999999,17.1999999999999,19.6,1.0,0.0,22.0,81.0,135.0,108.0,1.0,82.0,4.45118333333333,3.46312333333333,4.31282333333333,3.45834666666666,6.85666666666667,10.12,10.7466666666666,13.5133333333333,22.14,25.0066666666666,1800.08532407407,1395.0,0.774963264987207,2.86666666666666,0.988059999999999,982.01,3.6974,83.9,1.6673,100.109985,42.24,-1.6414111720955151,0.292674997428935,966.0,346.0,83.0,1395.0,9,3,2
2025-02-20 10:00:00,12.6399999999999,12.8999999999999,17.5,18.8,0,0.0,13.22,12.3496666666666,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.7799999999999,0,0.0,10.5633333333333,7.0,20.5366666666666,25.7099999999999,957,67.52,12.6733333333333,12.95,17.1999999999999,19.6,0.0,0.0,23.0,79.0,135.0,106.0,1.0,72.0,4.43454333333333,3.46407,4.29512999999999,3.45960666666666,6.88,10.1033333333333,10.7533333333333,13.54,21.6266666666666,25.02,1846.48444444444,1373.0,0.743575178296775,3.39333333333332,0.970473333333333,982.27,4.8053,77.5,3.3941,100.57001,151.92,-3.336507211070537,0.6226029557224282,957.0,343.0,73.0,1373.0,10,3,2
2025-02-20 11:00:00,12.5866666666666,12.8999999999999,17.5,18.8,0,0.0,13.22,12.3496666666666,17.7799999999999,19.17,0.0,0.0,12.7323333333333,13.11,18.44,19.7799999999999,0,0.0,10.3966666666666,6.98333333333333,20.8566666666666,25.8233333333333,931,63.6233333333333,12.5433333333333,12.8133333333333,17.1999999999999,19.6,0.0,0.0,23.0,80.0,135.0,106.0,0.0,74.0,4.42110333333333,3.42433,4.28106,3.41811333333333,6.85333333333333,9.86,10.6866666666666,13.3899999999999,22.06,25.1999999999999,1739.92143518518,1349.0,0.775322363826399,3.13999999999999,0.996773333333333,982.03,6.1152,64.8,5.5484,98.854004,250.2,-5.4822838566649885,0.8539943061580991,931.0,344.0,74.0,1349.0,11,3,2
2025-02-20 12:00:00,12.42,12.7599999999999,17.5,18.8,0,0.0,13.22,12.3019999999999,17.7799999999999,19.17,0.0,0.0,12.548,13.0023333333333,18.44,19.7799999999999,0,0.0,10.2733333333333,7.00666666666666,20.5,25.2066666666666,876,60.2966666666666,12.4666666666666,12.7133333333333,17.1999999999999,19.6,1.0,0.0,23.0,80.0,134.0,106.0,0.0,78.0,4.44674,3.42514666666666,4.30816,3.41983,6.85333333333333,9.73333333333333,10.6266666666666,13.2633333333333,22.0,24.6266666666666,1648.94634259259,1298.0,0.787169337456542,2.62666666666666,1.02159333333333,981.61,6.4552,63.9,7.1566,102.609985,306.2,-6.983973726640803,1.5623810500614037,877.0,343.0,78.0,1298.0,12,3,2
2025-02-20 13:00:00,12.5233333333333,12.7433333333333,17.5,18.8,0,0.0,13.154,12.3313333333333,17.7799999999999,19.17,0.0,0.0,12.604,12.8556666666666,18.44,19.7799999999999,0,0.0,10.4333333333333,7.01,20.5299999999999,25.46,927,63.4499999999999,12.5833333333333,12.8,17.1999999999999,19.6,0.0,0.0,23.0,78.0,136.0,108.0,1.0,75.0,4.43923666666666,3.43438333333333,4.29888333333333,3.42889999999999,6.89666666666666,9.9,10.68,13.3933333333333,21.6133333333333,24.81,1735.18124999999,1348.0,0.77686408840575,3.19666666666665,1.00485333333333,981.23,6.1679,66.5,6.5273,102.51999,311.54,-6.372083637539581,1.4149895427883363,927.0,345.0,76.0,1348.0,13,3,2
2025-02-20 14:00:00,12.5,12.8,17.5,18.8,0,0.0,13.11,12.2836666666666,17.7799999999999,19.17,0.0,0.0,12.6113333333333,12.94,18.44,19.7799999999999,0,0.0,10.3166666666666,6.99333333333333,20.7566666666666,25.5833333333333,901,63.2133333333333,12.5633333333333,12.7866666666666,17.2466666666666,19.6,0.0,0.0,23.0,83.0,135.0,107.0,1.0,73.0,4.44474666666666,3.41912,4.30343666666666,3.41413666666666,6.87,9.74999999999999,10.64,13.3499999999999,21.8499999999999,24.9266666666666,1728.70907407407,1323.0,0.765310959398197,3.07666666666666,1.02562666666666,980.78,5.6087,70.5,5.523,100.899994,214.51,-5.423358079589032,1.044373563700446,901.0,348.0,74.0,1323.0,14,3,2
2025-02-20 15:00:00,12.52,12.8,17.5,18.8,0,0.0,13.11,12.3606666666666,17.7799999999999,19.17,0.0,0.0,12.6663333333333,12.94,18.44,19.7799999999999,0,0.0,10.4466666666666,7.0,20.6833333333333,25.6933333333333,934,65.1666666666666,12.5966666666666,12.8133333333333,17.3,19.6,1.0,0.0,24.0,79.0,136.0,105.0,2.0,82.0,4.43595333333333,3.43168333333333,4.29688,3.42620666666666,6.87333333333333,10.0033333333333,10.74,13.4333333333333,22.2033333333333,25.0533333333333,1782.12731481481,1363.0,0.764816289312996,2.85,1.00426999999999,980.71,5.5576,72.4,4.2091,94.425995,219.88,-4.196547800086903,0.3248220614209819,935.0,344.0,84.0,1363.0,15,3,2
2025-02-20 16:00:00,12.6599999999999,12.8733333333333,17.5,18.8,0,0.0,13.11,12.3606666666666,17.7799999999999,19.17,0.0,0.0,12.7579999999999,12.96,18.44,19.7799999999999,0,0.0,10.5833333333333,7.04,20.5733333333333,25.7,952,65.8966666666666,12.7366666666666,12.9733333333333,17.3,19.6,0.0,0.0,21.0,81.0,134.0,107.0,2.0,76.0,4.42932,3.43989333333333,4.29069,3.43469,6.88666666666666,10.1066666666666,10.7733333333333,13.5933333333333,21.7766666666666,25.0133333333333,1802.09078703703,1373.0,0.761892802447239,3.23666666666666,0.989426666666665,980.8,5.4659,75.8,3.5313,94.405,167.92,-3.5208687284852496,0.2712251588158065,952.0,343.0,78.0,1373.0,16,3,2
2025-02-20 17:00:00,12.6999999999999,13.04,17.5,18.8,0,0.0,13.11,12.3826666666666,17.8093333333333,19.17,0.0,0.0,12.7799999999999,13.036,18.44,19.7799999999999,0,0.0,10.5566666666666,6.98666666666666,20.8733333333333,26.0033333333333,962,67.1666666666666,12.7466666666666,12.9866666666666,17.3,19.6,0.0,0.0,24.0,81.0,135.0,107.0,1.0,75.0,4.42751666666666,3.44226333333333,4.28959666666666,3.43738666666666,6.83666666666666,10.0366666666666,10.8133333333333,13.5833333333333,22.0533333333333,25.3266666666666,1836.82175925925,1385.0,0.754019813309775,3.27333333333332,0.985253333333333,980.93,5.4036,77.2,3.2946,91.252014,113.62,-3.293813446038741,0.0719871008889286,962.0,347.0,76.0,1385.0,17,3,2
2025-02-20 18:00:00,12.6366666666666,13.1,17.5,18.8,0,0.0,13.11,12.2799999999999,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.06,18.44,19.7799999999999,0,0.0,10.4799999999999,7.00666666666666,20.6033333333333,25.6733333333333,942,64.7866666666666,12.6833333333333,12.8999999999999,17.3,19.6,1.0,0.0,23.0,80.0,135.0,106.0,0.0,81.0,4.43207333333333,3.4352,4.29351,3.43064666666666,6.86,9.99666666666666,10.7533333333333,13.5066666666666,22.17,25.0366666666666,1771.73537037037,1368.0,0.772124338023475,2.86666666666665,0.996873333333332,981.27,5.2598,78.4,3.5994,90.104004,47.62,-3.5993940699983007,0.0065336713314674,943.0,344.0,81.0,1368.0,18,3,2
2025-02-20 19:00:00,12.6,12.9133333333333,17.5,18.8,0,0.0,13.11,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.7543333333333,13.1626666666666,18.44,19.7799999999999,0,0.0,10.5466666666666,7.03333333333333,20.64,25.7499999999999,958,66.3333333333333,12.6799999999999,12.8966666666666,17.3,19.6,0.0,0.0,23.0,82.0,137.0,107.0,1.0,74.0,4.41418666666666,3.43627,4.27651,3.43049,6.89333333333333,10.08,10.7599999999999,13.48,21.7433333333333,25.05,1814.0324074074,1382.0,0.761838649826073,3.30666666666667,0.977916666666665,981.73,5.2084,78.7,3.7626,95.18201,3.26,-3.747221526758865,0.3398375926747348,958.0,349.0,75.0,1382.0,19,3,2
2025-02-20 20:00:00,12.59,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3129999999999,17.8899999999999,19.17,0.0,0.0,12.7616666666666,13.0636666666666,18.44,19.7799999999999,0,0.0,10.58,7.00333333333333,20.6933333333333,25.8433333333333,962,66.7133333333333,12.6566666666666,12.85,17.3,19.6,1.0,0.0,23.0,80.0,135.0,107.0,1.0,79.0,4.40932999999999,3.42162666666666,4.27186666666666,3.41524333333333,6.88333333333333,10.1266666666666,10.7266666666666,13.4566666666666,22.1233333333333,25.1966666666666,1824.42435185185,1388.0,0.760787915701263,3.07333333333333,0.987703333333331,982.33,4.8853,81.0,3.4904,89.565,0.0,-3.4902994050064096,-0.0264994983330532,963.0,345.0,80.0,1388.0,20,3,2
2025-02-20 21:00:00,12.58,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.67,12.9199999999999,18.44,19.7799999999999,0,0.0,10.4933333333333,6.99,20.5599999999999,25.6,940,65.77,12.6333333333333,12.8333333333333,17.3,19.6,0.0,0.0,23.0,81.0,136.0,107.0,1.0,76.0,4.4143,3.40049999999999,4.27903,3.39436666666666,6.83666666666666,10.07,10.7266666666666,13.4366666666666,21.9033333333333,24.9233333333333,1798.62680555555,1364.0,0.758356317045264,3.02000000000001,1.0138,982.79,4.5598,82.0,3.4827,91.97699,0.0,-3.4806269648731707,0.1201466661950346,940.0,347.0,77.0,1364.0,21,3,2
2025-02-20 22:00:00,12.6,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3423333333333,17.8899999999999,19.17,0.0,0.0,12.67,12.9803333333333,18.44,19.7799999999999,0,0.0,10.4933333333333,7.02333333333333,20.6533333333333,25.7433333333333,938,66.3133333333333,12.6566666666666,12.8533333333333,17.3,19.6,0.0,0.0,23.0,81.0,134.0,107.0,0.0,73.0,4.39897666666666,3.41389,4.26214333333333,3.40783,6.87333333333333,10.1,10.7699999999999,13.4699999999999,21.8,25.0499999999999,1813.48546296296,1356.0,0.747731386710153,3.24999999999999,0.985086666666666,983.57,4.7552,78.6,2.7113,97.20001,0.0,-2.689920530364823,0.3398164656426023,938.0,345.0,73.0,1356.0,22,3,2
2025-02-20 23:00:00,12.6,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3386666666666,17.8899999999999,19.17,0.0,0.0,12.67,13.06,18.44,19.7799999999999,0,0.0,10.3566666666666,6.97,20.59,25.5266666666666,919,64.9233333333333,12.6733333333333,12.8766666666666,17.3,19.6,1.0,0.0,23.0,80.0,135.0,106.0,1.0,79.0,4.40818666666666,3.3963,4.26991,3.39117333333333,6.84,9.83333333333333,10.7266666666666,13.48,22.1,24.9133333333333,1775.47282407407,1344.0,0.756981454053462,2.81333333333332,1.01188666666666,983.89,4.5776,76.8,3.5184,100.26001,0.0,-3.462139357514478,0.6266814415229157,920.0,344.0,80.0,1344.0,23,3,2
2025-02-21 00:00:00,12.58,12.8999999999999,17.5,18.8,0,0.0,13.11,12.2799999999999,17.8899999999999,19.17,0.0,0.0,12.67,12.9386666666666,18.44,19.7799999999999,0,0.0,10.3766666666666,7.02333333333333,20.4533333333333,25.3566666666666,915,63.7,12.6066666666666,12.82,17.3,19.4933333333333,0.0,0.0,23.0,79.0,136.0,107.0,0.0,75.0,4.40955666666666,3.39646333333333,4.27192333333333,3.39158,6.86,9.93333333333333,10.7333333333333,13.4166666666666,21.74,24.6933333333333,1742.01805555555,1335.0,0.766352562042905,2.95333333333332,1.01309333333333,983.61,4.669,72.9,4.6963,104.44,0.0,-4.547940627576517,1.1710976637492363,915.0,345.0,75.0,1335.0,0,4,2
2025-02-21 01:00:00,12.59,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3643333333333,17.8203333333333,19.17,0.0,0.0,12.67,13.0279999999999,18.44,19.7799999999999,0,0.0,10.6333333333333,7.01333333333333,20.61,25.7399999999999,962,67.0733333333333,12.6266666666666,12.8266666666666,17.2499999999999,19.3999999999999,0.0,0.0,22.0,79.0,136.0,106.0,0.0,72.0,4.45657333333333,3.47850666666666,4.31876333333333,3.47206666666666,6.88666666666666,10.1933333333333,10.7133333333333,13.4566666666666,21.7233333333333,25.0666666666666,1834.26935185185,1377.0,0.750707631139233,3.34333333333333,0.978066666666666,983.1,3.9142,76.2,4.8509,102.73999,0.0,-4.731475028865952,1.0697545799004275,962.0,343.0,72.0,1377.0,1,4,2
2025-02-21 02:00:00,12.6166666666666,12.8999999999999,17.5,18.8,0,0.0,13.11,12.4743333333333,17.7799999999999,19.17,0.0,0.0,12.7176666666666,12.9439999999999,18.44,19.7359999999999,0,0.0,10.6599999999999,6.99333333333333,20.7433333333333,25.9966666666666,978,68.0266666666666,12.7266666666666,12.9433333333333,17.1999999999999,19.3999999999999,1.0,0.0,23.0,80.0,135.0,107.0,0.0,76.0,4.41159666666666,3.44695333333333,4.27907333333333,3.44014,6.91,10.2599999999999,10.8333333333333,13.5433333333333,22.0466666666666,25.2666666666666,1860.34037037037,1400.0,0.752550459205095,3.22,0.964643333333332,982.73,3.3779,80.6,4.3576,103.33002,0.0,-4.240198434718918,1.0046865153903628,979.0,345.0,76.0,1400.0,2,4,2
2025-02-21 03:00:00,12.6766666666666,12.8999999999999,17.5,18.8,0,0.0,13.11,12.4523333333333,17.7799999999999,19.1076666666666,0.0,0.0,12.7799999999999,13.0123333333333,18.3886666666666,19.67,0,0.0,10.6366666666666,6.98333333333333,20.4866666666666,25.7066666666666,966,68.6966666666666,12.7299999999999,12.9499999999999,17.1999999999999,19.3999999999999,0.0,0.0,23.0,80.0,135.0,107.0,1.0,80.0,4.39543333333333,3.40425999999999,4.26205666666666,3.39719999999999,6.88333333333333,10.2533333333333,10.8266666666666,13.5533333333333,22.0033333333333,25.02,1878.66300925925,1392.0,0.740952471592472,3.01666666666666,0.991173333333335,982.42,3.1688,84.6,2.5876,93.03198,0.0,-2.583977793570301,0.1368668050900635,966.0,345.0,81.0,1392.0,3,4,2
2025-02-21 04:00:00,12.6533333333333,12.8999999999999,17.4833333333333,18.7233333333333,0,0.0,13.11,12.3899999999999,17.7799999999999,19.0599999999999,0.0,0.0,12.7799999999999,13.012,18.3299999999999,19.67,0,0.0,10.6433333333333,6.99666666666666,20.5266666666666,25.6966666666666,966,68.2033333333333,12.7099999999999,12.9366666666666,17.1899999999999,19.3999999999999,0.0,0.0,23.0,80.0,135.0,107.0,1.0,72.0,4.42411,3.43506666666666,4.28629666666666,3.42878999999999,6.87,10.2166666666666,10.8266666666666,13.5466666666666,21.6,25.0033333333333,1865.17171296296,1384.0,0.742022833812664,3.40333333333333,0.989043333333333,981.84,2.934,87.6,2.0364,83.215,0.0,-2.0221380159151914,-0.2405884548156302,966.0,345.0,73.0,1384.0,4,4,2
2025-02-21 05:00:00,12.6233333333333,12.8999999999999,17.3999999999999,18.6999999999999,0,0.0,13.11,12.3349999999999,17.7799999999999,19.0599999999999,0.0,0.0,12.7799999999999,13.06,18.3299999999999,19.67,0,0.0,10.6133333333333,7.01,20.6166666666666,25.8499999999999,970,67.9799999999999,12.7099999999999,12.9166666666666,17.1,19.3166666666666,0.0,0.0,23.0,80.0,135.0,106.0,1.0,80.0,4.46378,3.48118666666666,4.32711,3.47439999999999,6.89,10.2466666666666,10.8599999999999,13.56,22.1533333333333,25.17,1859.06416666666,1395.0,0.750377542105638,3.01666666666667,0.982593333333332,981.71,2.8814,89.0,1.8651,78.231995,0.0,-1.8258982658964948,-0.3803860310213467,970.0,344.0,81.0,1395.0,5,4,2
2025-02-21 06:00:00,12.7166666666666,12.96,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.747,19.0599999999999,0.0,0.0,12.7909999999999,13.06,18.3299999999999,19.67,0,0.0,10.6033333333333,7.00333333333333,20.4,25.6633333333333,984,68.3299999999999,12.7933333333333,13.0333333333333,17.1,19.3,1.0,0.0,22.0,80.0,137.0,106.0,0.0,76.0,4.38770333333333,3.41983,4.25556333333333,3.41216999999999,6.88,10.3066666666666,10.9466666666666,13.6433333333333,21.6933333333333,24.9366666666666,1868.63569444444,1406.0,0.75242060513995,3.24333333333333,0.967873333333334,981.86,3.0133,89.0,1.5565,80.90698,0.0,-1.5369395685819471,-0.2459857974094003,985.0,345.0,76.0,1406.0,6,4,2
2025-02-21 07:00:00,12.7566666666666,13.1,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,19.04,0.0,0.0,12.8899999999999,13.06,18.22,19.5709999999999,0,0.0,10.5666666666666,6.99666666666666,20.5933333333333,25.7733333333333,968,67.07,12.7933333333333,13.03,17.06,19.3,0.0,0.0,24.0,79.0,136.0,107.0,0.0,71.0,4.38492333333333,3.40936333333333,4.24766,3.40314333333333,6.88333333333333,10.1533333333333,10.8933333333333,13.6666666666666,21.6366666666666,25.0433333333333,1834.17819444444,1385.0,0.75510656717817,3.40666666666665,0.97556,981.84,3.0962,89.1,1.6667,89.725006,0.0,-1.6666808032469689,-0.0079993804784531,968.0,346.0,71.0,1385.0,7,4,2
2025-02-21 08:00:00,12.6366666666666,13.0533333333333,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.8019999999999,13.1663333333333,18.22,19.5599999999999,0,0.0,10.4866666666666,7.0,20.6199999999999,25.6533333333333,937,64.68,12.6766666666666,12.9033333333333,17.0,19.3,0.0,0.0,22.0,80.0,135.0,107.0,1.0,73.0,4.38812333333333,3.37732333333333,4.25128,3.37064999999999,6.86333333333333,10.0333333333333,10.7599999999999,13.4733333333333,21.8733333333333,25.0,1768.81833333333,1355.0,0.766048143251945,3.12666666666666,1.01079999999999,983.06,2.4968,84.6,2.2391,106.95001,12.192,-2.141832339187657,0.6527810052459605,937.0,344.0,74.0,1355.0,8,4,2
2025-02-21 09:00:00,12.5166666666666,12.8766666666666,17.3166666666666,18.6999999999999,0,0.0,13.11,12.3203333333333,17.67,18.94,0.0,0.0,12.67,13.0636666666666,18.22,19.5599999999999,0,0.0,10.4333333333333,7.00666666666666,20.7733333333333,25.7133333333333,921,64.3066666666666,12.57,12.8399999999999,17.0,19.23,1.0,0.0,24.0,79.0,135.0,106.0,0.0,72.0,4.38980999999999,3.36437,4.25407,3.35725333333333,6.88333333333333,9.98,10.7266666666666,13.3866666666666,22.0533333333333,25.0766666666666,1758.6087037037,1338.0,0.760828714871088,3.02333333333332,1.02543999999999,983.59,3.0428,80.8,2.1718,97.62601,58.58,-2.1525912955256583,0.2882116486666841,922.0,344.0,72.0,1338.0,9,4,2
2025-02-21 10:00:00,12.5733333333333,12.8066666666666,17.3,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.6919999999999,13.02,18.22,19.5599999999999,0,0.0,10.6033333333333,7.01333333333333,20.8,26.0066666666666,965,66.7966666666666,12.6799999999999,12.9266666666666,17.0,19.2,0.0,0.0,23.0,79.0,134.0,106.0,0.0,73.0,4.37465,3.38127666666666,4.24081666666666,3.37353666666666,6.87666666666667,10.2666666666666,10.8266666666666,13.4866666666666,22.1166666666666,25.3233333333333,1826.70328703703,1380.0,0.755459307372462,3.20666666666667,0.993373333333334,983.86,3.4999,78.5,2.2766,93.86301,97.54,-2.271427522465659,0.1533772153402181,965.0,342.0,73.0,1380.0,10,4,2
2025-02-21 11:00:00,12.6699999999999,12.9466666666666,17.3,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.7799999999999,12.988,18.176,19.5599999999999,0,0.0,10.6,6.99666666666666,20.7166666666666,25.9766666666666,982,68.1633333333333,12.78,13.04,16.9699999999999,19.2,0.0,0.0,22.0,80.0,136.0,107.0,0.0,74.0,4.37644333333333,3.39032666666666,4.24052666666666,3.38463333333333,6.86,10.2666666666666,10.9066666666666,13.6466666666666,21.94,25.2933333333333,1864.07782407407,1401.0,0.751578062839681,3.35333333333333,0.986116666666665,983.55,4.1142,75.3,3.2184,100.23999,152.82,-3.167136586797916,0.5721401931048451,982.0,345.0,74.0,1401.0,11,4,2
2025-02-21 12:00:00,12.7066666666666,13.1,17.3,18.6333333333333,0,0.0,13.11,12.2799999999999,17.582,18.94,0.0,0.0,12.8239999999999,12.9406666666666,18.11,19.5599999999999,0,0.0,10.5933333333333,6.97333333333333,20.66,25.9,982,67.39,12.7866666666666,13.0566666666666,16.8999999999999,19.2,1.0,0.0,24.0,79.0,136.0,105.0,0.0,79.0,4.36723,3.39194333333333,4.23322,3.38429666666666,6.88666666666666,10.23,10.92,13.64,22.14,25.2066666666666,1842.92930555555,1406.0,0.762915862134037,3.06666666666666,0.975286666666666,983.21,4.9673,69.1,3.3434,102.72,239.62,-3.26134542032728,0.7361722687729276,983.0,344.0,79.0,1406.0,12,4,2
2025-02-21 13:00:00,12.79,13.1,17.3,18.6,0,0.0,13.11,12.2799999999999,17.56,18.94,0.0,0.0,12.8899999999999,13.1443333333333,18.11,19.5599999999999,0,0.0,10.5766666666666,7.01333333333333,20.45,25.6799999999999,968,67.3166666666666,12.8266666666666,13.0766666666666,16.8999999999999,19.2,0.0,0.0,21.0,79.0,136.0,107.0,0.0,78.0,4.36508666666666,3.38934666666666,4.22651,3.38299333333333,6.86333333333333,10.1133333333333,10.8666666666666,13.6933333333333,21.8966666666666,24.95,1840.92384259259,1389.0,0.754512472413772,3.05333333333333,0.97574,982.28,5.6055,66.2,3.3711,98.041016,275.84,-3.3379559717097127,0.4715560846044415,968.0,343.0,78.0,1389.0,13,4,2
2025-02-21 14:00:00,12.6999999999999,13.1,17.2633333333333,18.6,0,0.0,13.11,12.3386666666666,17.56,18.94,0.0,0.0,12.8899999999999,13.17,18.11,19.468,0,0.0,10.56,6.99666666666666,20.6733333333333,25.8133333333333,961,66.5833333333333,12.76,13.03,16.8999999999999,19.1566666666666,0.0,0.0,24.0,79.0,135.0,106.0,2.0,72.0,4.36704666666666,3.39057666666666,4.22953666666666,3.38354,6.85666666666666,10.1299999999999,10.8733333333333,13.6333333333333,21.7199999999999,25.1099999999999,1820.86921296296,1379.0,0.757330614512427,3.39,0.97647,981.3,5.94,64.2,3.3196,92.009,271.34,-3.317559550396082,0.1163734917227475,961.0,344.0,74.0,1379.0,14,4,2
2025-02-21 15:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.011,12.3716666666666,17.56,18.8593333333333,0.0,0.0,12.8899999999999,13.17,18.11,19.44,0,0.0,10.63,7.00333333333333,20.6466666666666,25.9333333333333,984,68.7366666666666,12.7833333333333,13.06,16.8999999999999,19.1,1.0,0.0,24.0,80.0,135.0,106.0,2.0,83.0,4.36602,3.39220666666666,4.23078333333333,3.38620333333333,6.89,10.29,10.8933333333333,13.6333333333333,22.2333333333333,25.2566666666666,1879.75689814814,1415.0,0.752756913084875,3.02333333333333,0.973813333333334,980.85,6.0181,65.2,3.1792,89.81702,196.02,-3.1791837875195017,-0.0101530868781291,985.0,345.0,85.0,1415.0,15,4,2
2025-02-21 16:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.0,12.3129999999999,17.56,18.8299999999999,0.0,0.0,12.8899999999999,13.17,18.11,19.44,0,0.0,10.6033333333333,7.01333333333333,20.5066666666666,25.7366666666666,972,67.5399999999999,12.7633333333333,13.04,16.81,19.1,0.0,0.0,22.0,79.0,135.0,106.0,1.0,74.0,4.36189333333333,3.39591333333333,4.22116666666666,3.39022666666666,6.86,10.2133333333333,10.8533333333333,13.6333333333333,21.6766666666666,25.04,1847.03138888888,1389.0,0.752017539255559,3.36333333333334,0.96598,980.56,6.1054,65.1,3.2805,93.221985,169.42,-3.275314419746282,0.1843792336519338,972.0,342.0,75.0,1389.0,16,4,2
2025-02-21 17:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.8459999999999,13.17,18.11,19.44,0,0.0,10.54,7.01666666666666,20.82,25.9833333333333,976,66.1333333333333,12.7599999999999,13.0099999999999,16.8,19.1,1.0,0.0,24.0,79.0,137.0,106.0,1.0,75.0,4.36451333333333,3.38269333333333,4.22253,3.37860666666666,6.87666666666666,10.1066666666666,10.7833333333333,13.5833333333333,22.0,25.2733333333333,1808.56296296296,1399.0,0.773542325398515,3.27333333333333,0.98182,980.6,6.0289,64.5,3.7368,97.742004,92.18,-3.7027379733614167,0.5033942198986691,977.0,346.0,76.0,1399.0,17,4,2
2025-02-21 18:00:00,12.6466666666666,13.0866666666666,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.17,18.11,19.44,0,0.0,10.5733333333333,6.98666666666666,20.4699999999999,25.6733333333333,965,67.7866666666666,12.7133333333333,12.9566666666666,16.8,19.1,0.0,0.0,22.0,80.0,135.0,106.0,1.0,79.0,4.36071666666666,3.37729333333333,4.21879,3.37105333333333,6.87333333333333,10.1466666666666,10.7633333333333,13.5466666666666,22.09,24.9966666666666,1853.77703703703,1388.0,0.74874160822409,2.90666666666667,0.983423333333333,981.06,5.9053,64.2,3.9153,94.67499,25.5,-3.9022740262900033,0.3191105039675199,965.0,343.0,80.0,1388.0,18,4,2
2025-02-21 19:00:00,12.6133333333333,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.4633333333333,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.0783333333333,18.11,19.44,0,0.0,10.4966666666666,6.98666666666666,20.4833333333333,25.5666666666666,944,66.2933333333333,12.6866666666666,12.9233333333333,16.8,19.1,0.0,0.0,23.0,80.0,136.0,107.0,1.0,72.0,4.367,3.36870666666666,4.22402666666666,3.36321666666666,6.86333333333333,10.0299999999999,10.7266666666666,13.5233333333333,21.63,24.8799999999999,1812.93851851851,1363.0,0.7518181041869,3.24999999999998,0.998293333333335,981.64,5.7042,66.4,3.8344,101.880005,1.18,-3.752270550660957,0.7893599145146137,944.0,346.0,73.0,1363.0,19,4,2
2025-02-21 20:00:00,12.6,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.4743333333333,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.06,18.11,19.44,0,0.0,10.5166666666666,7.00666666666666,20.7166666666666,25.8133333333333,947,66.4133333333333,12.69,12.9299999999999,16.8,19.1,1.0,0.0,24.0,79.0,135.0,106.0,1.0,74.0,4.35952666666666,3.36576666666666,4.21944666666666,3.36047666666666,6.88666666666666,10.02,10.7399999999999,13.5166666666666,21.9433333333333,25.1133333333333,1816.22018518518,1367.0,0.752662045687273,3.16999999999999,0.993759999999999,982.51,5.5693,68.9,3.8787,106.649994,0.02002,-3.716077471524021,1.1113423935185949,948.0,344.0,75.0,1367.0,20,4,2
2025-02-21 21:00:00,12.6,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7616666666666,13.06,18.099,19.44,0,0.0,10.3966666666666,6.98333333333333,20.6566666666666,25.5966666666666,919,64.87,12.6833333333333,12.92,16.8,19.1,0.0,0.0,22.0,80.0,135.0,106.0,0.0,75.0,4.45551999999999,3.45542666666666,4.31735,3.44802,6.87,9.83999999999999,10.7466666666666,13.4833333333333,22.01,24.9199999999999,1774.01430555555,1337.0,0.753657958570577,2.90999999999998,1.00009333333333,983.16,5.4758,70.6,3.5519,105.25,0.0,-3.4268280955075605,0.9342605706332808,919.0,343.0,75.0,1337.0,21,4,2
2025-02-21 22:00:00,12.6533333333333,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7323333333333,13.06,18.0,19.44,0,0.0,10.5866666666666,7.00666666666666,20.8099999999999,25.9433333333333,954,66.83,12.73,12.9566666666666,16.8,19.1,1.0,0.0,24.0,79.0,135.0,106.0,0.0,76.0,4.55674,3.54717333333333,4.41915333333333,3.54128666666666,6.87666666666666,10.1366666666666,10.82,13.56,22.2133333333333,25.2866666666666,1827.61486111111,1375.0,0.752346694731984,3.07333333333333,1.00956666666666,983.4,5.4152,71.1,3.6269,91.67999,0.0,-3.625341012622321,0.1063303916975951,955.0,344.0,76.0,1375.0,22,4,2
2025-02-21 23:00:00,12.6433333333333,12.8999999999999,17.1999999999999,18.5133333333333,0,0.0,13.0,12.3899999999999,17.4719999999999,18.8299999999999,0.0,0.0,12.7763333333333,13.06,18.0,19.3776666666666,0,0.0,10.29,6.99999999999999,20.7966666666666,25.6133333333333,917,63.34,12.69,12.9333333333333,16.8,19.1,0.0,0.0,22.0,79.0,136.0,105.0,0.0,70.0,4.54983666666666,3.54510666666666,4.40616333333333,3.53921,6.88,9.69666666666666,10.7133333333333,13.5033333333333,21.9499999999999,25.0266666666666,1732.17305555555,1329.0,0.767244355716959,3.07666666666666,1.00473,983.41,5.3658,71.1,2.9633,92.770996,0.0,-2.9598351255214954,0.1432582274396609,917.0,342.0,70.0,1329.0,23,4,2
2025-02-22 00:00:00,12.6,12.8999999999999,17.1999999999999,18.3999999999999,0,0.0,13.0,12.4009999999999,17.44,18.8299999999999,0.0,0.0,12.7579999999999,13.06,18.0,19.3299999999999,0,0.0,10.31,7.01,20.89,25.7533333333333,921,65.2299999999999,12.6833333333333,12.9466666666666,16.8,19.1,0.0,0.0,23.0,79.0,136.0,107.0,0.0,73.0,4.54138,3.54542333333333,4.40089666666666,3.53999666666666,6.89666666666666,9.79666666666666,10.7233333333333,13.5,22.1866666666666,25.1666666666666,1783.85930555555,1339.0,0.750619735440957,2.97999999999999,0.995956666666667,983.08,5.3072,71.0,2.3221,97.49701,0.0,-2.302249926571567,0.30297472766093,921.0,345.0,73.0,1339.0,0,5,2
2025-02-22 01:00:00,12.6,12.8999999999999,17.17,18.3999999999999,0,0.0,13.0,12.5,17.44,18.8299999999999,0.0,0.0,12.6956666666666,13.024,18.0,19.3299999999999,0,0.0,10.3133333333333,6.99333333333333,20.84,25.6933333333333,917,64.6433333333333,12.6366666666666,12.8866666666666,16.7399999999999,19.1,1.0,0.0,24.0,80.0,135.0,107.0,0.0,74.0,4.54524,3.54572,4.40437,3.53926666666666,6.88,9.76666666666667,10.7066666666666,13.4599999999999,22.1233333333333,25.1133333333333,1767.81560185185,1338.0,0.756866269648483,2.98999999999999,0.99952,982.9,5.2566,70.8,1.6725,107.48001,0.0,-1.595266971108651,0.5023739054626853,918.0,346.0,74.0,1338.0,1,5,2
2025-02-22 02:00:00,12.6,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.4413333333333,17.44,18.8299999999999,0.0,0.0,12.6993333333333,13.06,18.0,19.3299999999999,0,0.0,10.34,7.00666666666666,20.7666666666666,25.7066666666666,921,64.7966666666666,12.6733333333333,12.9233333333333,16.6999999999999,19.0566666666666,0.0,0.0,22.0,80.0,135.0,106.0,1.0,72.0,4.53250999999999,3.56086333333333,4.39221333333333,3.55488666666666,6.91333333333333,9.89333333333333,10.76,13.5,22.0133333333333,25.0566666666666,1772.00884259259,1337.0,0.7545109075437,3.04333333333332,0.971646666666664,982.35,5.2021,70.7,1.6172,98.76401,0.0,-1.5983180314620835,0.2464047692378744,921.0,343.0,73.0,1337.0,2,5,2
2025-02-22 03:00:00,12.6599999999999,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.4156666666666,17.44,18.8299999999999,0.0,0.0,12.7799999999999,13.06,17.9596666666666,19.3299999999999,0,0.0,10.5599999999999,7.00666666666666,20.9199999999999,26.13,971,68.0733333333333,12.75,13.0,16.6999999999999,19.0,0.0,0.0,24.0,79.0,135.0,106.0,0.0,73.0,4.52282333333333,3.55693,4.38289666666666,3.55128666666666,6.85666666666666,10.1466666666666,10.8133333333333,13.6133333333333,22.2233333333333,25.4666666666666,1861.61657407407,1388.0,0.745588548861281,3.24333333333331,0.965893333333331,982.09,5.1205,70.9,1.6817,98.978,0.0,-1.6610963738030036,0.2624380439999355,971.0,344.0,73.0,1388.0,3,5,2
2025-02-22 04:00:00,12.6833333333333,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.3899999999999,17.44,18.8153333333333,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.3299999999999,0,0.0,10.5999999999999,7.02333333333333,20.79,26.0433333333333,980,67.9,12.7333333333333,12.9833333333333,16.6999999999999,19.0,1.0,0.0,22.0,79.0,135.0,106.0,0.0,78.0,4.52938,3.55015,4.39013666666666,3.54529333333333,6.89333333333333,10.1499999999999,10.8533333333333,13.58,22.2333333333333,25.3533333333333,1856.87638888888,1401.0,0.754492872214464,3.12,0.979229999999998,981.81,5.0709,71.2,1.8329,93.824005,0.0,-1.8288192574478876,0.1222396563630551,981.0,342.0,78.0,1401.0,4,5,2
2025-02-22 05:00:00,12.6833333333333,12.9066666666666,17.1,18.3999999999999,0,0.0,13.0,12.4413333333333,17.3886666666666,18.72,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.3299999999999,0,0.0,10.64,6.98333333333333,20.5266666666666,25.8133333333333,988,68.7533333333333,12.7533333333333,13.0066666666666,16.6999999999999,19.0,0.0,0.0,23.0,80.0,137.0,107.0,1.0,74.0,4.52167666666666,3.55587333333333,4.38127999999999,3.55055333333333,6.86666666666666,10.2666666666666,10.8066666666666,13.5899999999999,21.73,25.1033333333333,1880.21268518518,1410.0,0.749915161784544,3.37333333333333,0.965803333333334,981.83,4.964,71.2,1.5478,88.535,0.0,-1.5472940691406465,-0.03957149987278,988.0,347.0,75.0,1410.0,5,5,2
2025-02-22 06:00:00,12.6666666666666,13.1,17.1,18.3999999999999,0,0.0,13.0,12.4266666666666,17.3299999999999,18.72,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.242,0,0.0,10.5666666666666,6.97666666666666,20.8533333333333,26.0133333333333,971,67.19,12.7166666666666,12.9599999999999,16.6433333333333,19.0,0.0,0.0,23.0,80.0,136.0,107.0,1.0,75.0,4.52385,3.54247333333333,4.38146,3.53646666666666,6.87,10.0633333333333,10.76,13.5266666666666,22.0499999999999,25.3,1837.45986111111,1393.0,0.758111798511698,3.25,0.981376666666667,982.18,4.771,73.8,1.3059,124.399994,0.0,-1.0775157946628509,0.7377902969354403,971.0,346.0,76.0,1393.0,6,5,2
2025-02-22 07:00:00,12.6,12.9066666666666,17.1,18.3466666666666,0,0.0,13.0,12.2909999999999,17.3299999999999,18.72,0.0,0.0,12.7103333333333,13.06,17.8899999999999,19.22,0,0.0,10.3899999999999,6.99999999999999,20.4433333333333,25.4566666666666,922,64.37,12.6266666666666,12.8766666666666,16.6,19.0,1.0,0.0,23.0,80.0,134.0,107.0,0.0,78.0,4.52278666666666,3.52798333333333,4.38231333333333,3.52230999999999,6.89333333333333,9.90333333333333,10.7266666666666,13.4333333333333,21.92,24.8066666666666,1760.34069444444,1345.0,0.764056642128855,2.88666666666667,0.994803333333332,982.56,3.4804,90.6,1.3199,113.56,0.0,-1.2098757792033836,0.5275761640720754,923.0,344.0,78.0,1345.0,7,5,2
2025-02-22 08:00:00,12.4966666666666,12.8433333333333,16.9399999999999,18.3,0,0.0,13.0,12.2873333333333,17.3299999999999,18.72,0.0,0.0,12.6223333333333,13.06,17.8899999999999,19.22,0,0.0,10.54,7.01,20.5866666666666,25.6533333333333,946,65.5966666666666,12.5033333333333,12.7966666666666,16.6,19.0,0.0,0.0,23.0,79.0,136.0,105.0,0.0,71.0,4.51903333333333,3.51533,4.38057333333333,3.50911333333333,6.87333333333333,10.17,10.6666666666666,13.3333333333333,21.55,24.9666666666666,1793.88662037037,1360.0,0.75813041056029,3.41666666666667,1.00370333333333,983.47,3.0823,95.9,2.9829,116.47,1.632,-2.670196232097904,1.3295655275653622,946.0,343.0,71.0,1360.0,8,5,2
2025-02-22 09:00:00,12.58,12.8,16.8999999999999,18.3,0,0.0,13.0,12.2799999999999,17.3299999999999,18.72,0.0,0.0,12.648,12.9559999999999,17.8569999999999,19.22,0,0.0,10.5933333333333,7.01666666666666,20.7766666666666,25.9633333333333,969,67.45,12.6466666666666,12.8966666666666,16.6,19.0,0.0,0.0,23.0,79.0,135.0,106.0,1.0,74.0,4.49504666666666,3.51775666666666,4.35974333333333,3.51014666666666,6.89333333333333,10.2766666666666,10.8133333333333,13.4633333333333,22.0199999999999,25.28,1844.57013888888,1387.0,0.751936709132397,3.26,0.977289999999997,984.79,2.8544,96.4,2.9778,118.48001,10.52,-2.617437172667095,1.4199702416390572,969.0,343.0,75.0,1387.0,9,5,2
2025-02-22 10:00:00,12.6,12.8699999999999,16.8999999999999,18.3,0,0.0,13.0,12.2543333333333,17.3299999999999,18.72,0.0,0.0,12.6773333333333,12.94,17.7799999999999,19.22,0,0.0,10.5866666666666,6.97666666666666,20.49,25.6999999999999,976,66.0633333333333,12.6699999999999,12.9266666666666,16.5399999999999,18.9633333333333,1.0,0.0,23.0,79.0,136.0,105.0,0.0,80.0,4.48201666666666,3.51944666666666,4.34856333333333,3.51173666666666,6.86666666666666,10.2199999999999,10.8066666666666,13.4999999999999,22.0033333333333,24.9999999999999,1806.6486574074,1400.0,0.774915473609041,2.99666666666665,0.962569999999999,985.32,2.7876,96.3,2.5989,108.5,27.68,-2.464598347515392,0.8246430715311935,977.0,343.0,80.0,1400.0,10,5,2
2025-02-22 11:00:00,12.59,12.8999999999999,16.8999999999999,18.3,0,0.0,13.0,12.2066666666666,17.264,18.6576666666666,0.0,0.0,12.7176666666666,12.94,17.7799999999999,19.22,0,0.0,10.3833333333333,6.97333333333333,20.5533333333333,25.4433333333333,913,63.3666666666666,12.6033333333333,12.8633333333333,16.3999999999999,18.8999999999999,0.0,0.0,22.0,79.0,135.0,106.0,0.0,70.0,4.51094,3.50444999999999,4.37179666666666,3.49717333333333,6.86,9.88666666666666,10.6933333333333,13.3933333333333,21.5566666666666,24.8066666666666,1732.90231481481,1325.0,0.764613209107286,3.24999999999999,1.00649,985.49,2.8301,96.1,2.2563,95.733,43.94,-2.245014440580152,0.2253882241524335,913.0,342.0,70.0,1325.0,11,5,2
2025-02-22 12:00:00,12.5,12.8233333333333,16.8999999999999,18.3,0,0.0,13.0,12.2799999999999,17.22,18.61,0.0,0.0,12.593,12.94,17.7799999999999,19.1283333333333,0,0.0,10.2766666666666,6.98333333333333,20.7466666666666,25.4633333333333,893,62.8266666666666,12.54,12.82,16.3999999999999,18.8999999999999,0.0,0.0,24.0,80.0,136.0,107.0,0.0,73.0,4.50234666666666,3.49157999999999,4.36792333333333,3.48424666666666,6.90333333333333,9.79,10.7633333333333,13.3866666666666,21.8833333333333,24.87,1718.13481481481,1313.0,0.764200800006208,2.98666666666666,1.01076666666666,985.44,2.9058,95.9,2.1653,101.19,47.22,-2.124135569822753,0.420204915504053,893.0,347.0,73.0,1313.0,12,5,2
2025-02-22 13:00:00,12.5166666666666,12.8,16.8733333333333,18.26,0,0.0,13.0,12.2799999999999,17.22,18.61,0.0,0.0,12.67,12.94,17.7799999999999,19.11,0,0.0,10.2466666666666,6.98,20.5166666666666,25.25,880,63.2366666666666,12.6166666666666,12.8766666666666,16.3999999999999,18.8999999999999,0.0,0.0,23.0,80.0,135.0,106.0,1.0,77.0,4.50363333333333,3.46372,4.36775666666666,3.45584333333333,6.83,9.78666666666666,10.7599999999999,13.45,21.9266666666666,24.6466666666666,1729.34717592592,1302.0,0.752885261054006,2.71999999999999,1.03991333333333,984.96,2.9631,95.4,1.9039,99.173004,61.64,-1.879551949282181,0.30351224019725,880.0,344.0,78.0,1302.0,13,5,2
2025-02-22 14:00:00,12.6333333333333,12.8199999999999,16.8,18.1999999999999,0,0.0,13.0,12.17,17.22,18.61,0.0,0.0,12.7029999999999,12.94,17.7799999999999,19.11,0,0.0,10.1899999999999,7.01666666666666,20.4866666666666,25.1599999999999,871,62.4199999999999,12.7133333333333,12.9633333333333,16.3999999999999,18.8999999999999,1.0,0.0,22.0,79.0,134.0,107.0,0.0,71.0,4.54916666666666,3.53853666666666,4.41057666666666,3.53176666666666,6.88666666666666,9.60666666666666,10.79,13.5766666666666,21.5933333333333,24.5366666666666,1707.01361111111,1285.0,0.75277665721926,2.94333333333334,1.01062999999999,984.42,3.008,95.4,1.5715,103.19,66.088,-1.530041854294227,0.3585863551613259,872.0,342.0,71.0,1285.0,14,5,2
2025-02-22 15:00:00,12.6933333333333,12.9933333333333,16.8,18.1999999999999,0,0.0,13.0,12.104,17.22,18.61,0.0,0.0,12.7799999999999,12.9919999999999,17.7543333333333,19.11,0,0.0,10.2299999999999,6.97333333333333,20.6933333333333,25.4333333333333,889,63.29,12.7566666666666,13.0033333333333,16.3999999999999,18.8466666666666,0.0,0.0,25.0,80.0,135.0,106.0,0.0,71.0,4.56450333333333,3.55038333333333,4.42459333333333,3.54281666666666,6.85,9.65666666666667,10.82,13.5966666666666,21.7833333333333,24.8266666666666,1730.80569444444,1306.0,0.754561880742599,3.04333333333332,1.01412,984.2,3.1019,95.4,1.3684,113.83002,64.0,-1.2517413076819308,0.5528673065417505,889.0,346.0,71.0,1306.0,15,5,2
2025-02-22 16:00:00,12.6666666666666,13.1,16.8,18.1999999999999,0,0.0,13.0,12.1223333333333,17.22,18.555,0.0,0.0,12.7799999999999,13.06,17.67,19.11,0,0.0,10.3033333333333,7.01,20.6533333333333,25.4899999999999,913,63.7733333333333,12.75,13.0033333333333,16.3999999999999,18.8,0.0,0.0,22.0,79.0,137.0,106.0,0.0,77.0,4.52950666666666,3.52279333333333,4.39415666666666,3.51609333333333,6.90666666666666,9.79666666666666,10.8599999999999,13.5666666666666,21.9866666666666,24.8766666666666,1744.02351851851,1334.0,0.764897941934396,2.89,1.00671333333333,984.27,3.2587,94.7,1.2866,123.109985,75.52,-1.0776864389684666,0.7028026033414114,913.0,344.0,77.0,1334.0,16,5,2
2025-02-22 17:00:00,12.6999999999999,13.1,16.8,18.1999999999999,0,0.0,13.0,12.2029999999999,17.22,18.5,0.0,0.0,12.7799999999999,13.06,17.67,19.11,0,0.0,10.57,7.0,20.4366666666666,25.5566666666666,64848,66.1766666666666,12.77,13.0066666666666,16.3733333333333,18.8,26.0,0.0,1636.0,81.0,11490.0,106.0,11.0,5112.0,4.53307666666666,3.52980666666666,4.39517666666666,3.52351333333333,6.87666666666666,10.1066666666666,10.8466666666666,13.5933333333333,21.7933333333333,24.84,1809.74800925925,83310.0,46.0340332321179,3.04666666666666,1.00327,984.58,3.5027,88.6,1.3304,110.48999,98.86,-1.2462300605403391,0.4656981814497697,64874.0,13313.0,5123.0,83310.0,17,5,2
2025-02-25 16:00:00,12.8333333333333,13.1999999999999,16.1966666666666,17.4199999999999,0,0.0,12.33,12.17,16.44,17.8299999999999,0.0,0.0,12.9479999999999,13.2579999999999,17.1576666666666,18.5599999999999,0,0.0,11.1166666666666,7.01,21.04,26.3166666666666,979,68.6566666666666,12.77,13.0366666666666,16.8399999999999,18.8333333333333,0.0,0.0,22.0,80.0,212.0,106.0,0.0,84.0,4.45552333333333,3.63752999999999,4.32418333333333,3.62053,6.90333333333333,10.2866666666666,10.8066666666666,13.9266666666666,22.4233333333333,25.6333333333333,1877.56912037037,1483.0,0.789851081331941,3.21,0.817993333333335,977.55,15.472,24.8,4.3404,281.05,512.28,4.259930274975199,-0.8319051702866909,979.0,420.0,84.0,1483.0,16,1,2
2025-02-25 17:00:00,12.7666666666666,13.1999999999999,16.2733333333333,17.6,0,0.0,12.33,12.17,16.54,17.94,0.0,0.0,12.8629999999999,13.1626666666666,17.2603333333333,18.5709999999999,0,0.0,11.1599999999999,6.99333333333333,21.0066666666666,26.2466666666666,1009,68.39,12.5433333333333,12.8,16.8999999999999,18.8999999999999,1.0,0.0,25.0,79.0,217.0,106.0,2.0,80.0,4.38376,3.56783999999999,4.25306333333333,3.5469,6.87999999999999,10.2766666666666,10.6299999999999,13.8666666666666,22.1033333333333,25.5999999999999,1870.27652777777,1519.0,0.812179363553711,3.49666666666665,0.815920000000001,977.25,15.522,23.9,3.3861,272.99,335.12,3.381490345943925,-0.1766246027257641,1010.0,427.0,82.0,1519.0,17,1,2
2025-02-25 18:00:00,12.3533333333333,13.0899999999999,16.3,17.6,0,0.0,12.33,12.2543333333333,16.56,17.94,0.0,0.0,12.2886666666666,13.0886666666666,17.3299999999999,18.67,0,0.0,11.2333333333333,6.99333333333333,20.99,26.2599999999999,992,68.6299999999999,11.6399999999999,11.8633333333333,16.9966666666666,19.0666666666666,0.0,0.0,21.0,79.0,205.0,105.0,1.0,84.0,4.39194333333333,3.58702666666666,4.26593333333333,3.55423666666666,6.88,10.2333333333333,10.1,13.3333333333333,22.58,25.6,1876.83986111111,1487.0,0.792289225528106,3.01999999999999,0.804916666666667,977.47,14.083,28.7,1.3177,277.37,140.4,1.3068137735654972,-0.1690297347199755,992.0,410.0,85.0,1487.0,18,1,2
2025-02-25 19:00:00,11.7333333333333,12.4066666666666,16.3366666666666,17.6,0,0.0,12.33,12.092,16.6516666666666,18.048,0.0,0.0,11.753,12.6283333333333,17.3299999999999,18.67,0,0.0,11.1933333333333,6.99666666666666,20.6166666666666,25.8333333333333,960,67.74,11.5666666666666,11.8066666666666,17.0,19.1,0.0,0.0,24.0,79.0,204.0,106.0,1.0,85.0,4.33607666666666,3.52702333333333,4.20916666666666,3.49275666666666,6.88666666666666,10.2566666666666,10.0866666666666,13.2533333333333,22.4133333333333,25.17,1852.50083333333,1459.0,0.787583991190287,2.75666666666666,0.809053333333333,977.87,12.23,31.2,0.30578,170.46,9.8201,-0.0506787916383824,0.3015511042561002,960.0,413.0,86.0,1459.0,19,1,2
