time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-02-25 20:00:00,11.6999999999999,12.11,16.3999999999999,17.6,0,0.0,12.33,11.984,16.67,18.06,0.0,0.0,11.72,12.2066666666666,17.4363333333333,18.67,0,0.0,11.2466666666666,7.02666666666666,20.5266666666666,25.7666666666666,975,67.6399999999999,11.6466666666666,11.8433333333333,17.0,19.1,1.0,0.0,23.0,80.0,203.0,107.0,0.0,79.0,4.22846999999999,3.43904333333333,4.10908333333333,3.40527333333333,6.89333333333333,10.4666666666666,10.1466666666666,13.2866666666666,21.9599999999999,25.0766666666666,1849.76611111111,1468.0,0.793613847276187,3.11666666666666,0.789426666666665,978.42,11.301,33.8,1.0704,137.51,0.02002,-0.7230140090344068,0.7893078630927192,976.0,413.0,79.0,1468.0,20,1,2
2025-02-25 21:00:00,11.6999999999999,12.1,16.3999999999999,17.6666666666666,0,0.0,12.33,11.863,16.67,18.06,0.0,0.0,11.72,12.06,17.44,18.67,0,0.0,11.17,7.00333333333333,20.6833333333333,25.81,971,66.92,11.5433333333333,11.7866666666666,17.0,19.1,0.0,0.0,22.0,79.0,206.0,106.0,0.0,77.0,4.32914,3.51808333333333,4.20761,3.48373333333333,6.87333333333333,10.2733333333333,10.1166666666666,13.2299999999999,22.0133333333333,25.1266666666666,1830.07611111111,1461.0,0.798327452683358,3.11333333333332,0.811056666666665,978.86,10.344,36.5,1.5588,165.82,0.0,-0.3818576314885301,1.5113047969466549,971.0,413.0,77.0,1461.0,21,1,2
2025-02-25 22:00:00,11.6333333333333,12.1,16.3999999999999,17.6999999999999,0,0.0,12.33,11.83,16.67,18.06,0.0,0.0,11.6466666666666,12.06,17.44,18.67,0,0.0,11.1433333333333,7.01333333333333,20.48,25.6,949,66.0,11.56,11.7833333333333,17.0,19.1,0.0,0.0,24.0,79.0,201.0,106.0,1.0,80.0,4.25536,3.44396,4.13530666666666,3.40917333333333,6.87,10.3666666666666,10.1266666666666,13.2166666666666,22.1,24.9233333333333,1804.91666666666,1440.0,0.797820767348446,2.82333333333333,0.811400000000001,978.88,9.4941,39.4,0.99009,186.01,0.0,0.1036644412888474,0.9846481055241366,949.0,410.0,81.0,1440.0,22,1,2
2025-02-25 23:00:00,11.6,11.9333333333333,16.3999999999999,17.6999999999999,0,0.0,12.33,11.6503333333333,16.67,18.06,0.0,0.0,11.61,12.06,17.44,18.67,0,0.0,11.06,7.0,20.6633333333333,25.6733333333333,928,65.7266666666666,11.4166666666666,11.7033333333333,16.9733333333333,19.0933333333333,0.0,0.0,23.0,79.0,202.0,106.0,0.0,70.0,4.20813333333333,3.37629,4.08454,3.34128666666666,6.86333333333333,10.17,10.0133333333333,13.1166666666666,21.8399999999999,25.0199999999999,1797.44175925925,1408.0,0.78333553382016,3.17999999999999,0.831843333333333,978.8,8.8326,41.7,0.40203,220.66,0.0,0.2619502719426764,0.3049756972762877,928.0,410.0,70.0,1408.0,23,1,2
2025-02-26 00:00:00,11.5233333333333,11.8999999999999,16.3999999999999,17.6999999999999,0,0.0,12.33,11.533,16.67,18.06,0.0,0.0,11.5183333333333,11.9639999999999,17.44,18.67,0,0.0,10.9699999999999,7.01333333333333,20.72,25.6166666666666,911,63.8866666666666,11.34,11.6466666666666,16.8999999999999,18.8999999999999,1.0,0.0,25.0,79.0,199.0,106.0,0.0,70.0,4.20457666666666,3.37153666666666,4.08401,3.33616333333333,6.89666666666666,10.1266666666666,10.04,13.0466666666666,21.9466666666666,24.99,1747.12287037037,1391.0,0.796166098898999,3.04333333333333,0.83304,978.63,8.2815,44.0,0.26948,228.02,0.0,0.2003255979848525,0.1802473999590874,912.0,409.0,70.0,1391.0,0,2,2
2025-02-26 01:00:00,11.5,11.8066666666666,16.3999999999999,17.6999999999999,0,0.0,12.33,11.5183333333333,16.67,18.06,0.0,0.0,11.5,11.9106666666666,17.44,18.67,0,0.0,10.9533333333333,6.99666666666666,20.6033333333333,25.5033333333333,914,65.5633333333333,11.3066666666666,11.61,16.83,18.8899999999999,0.0,0.0,25.0,79.0,202.0,106.0,0.0,68.0,4.19858666666666,3.36164666666666,4.07896333333333,3.32537999999999,6.90666666666666,10.19,9.98666666666666,13.0066666666666,21.8366666666666,24.8766666666666,1792.97504629629,1394.0,0.777478751240599,3.04000000000001,0.83694,978.22,7.7541,46.2,0.61852,154.26,0.0,-0.26861584424673,0.5571467657804507,914.0,412.0,68.0,1394.0,1,2,2
2025-02-26 02:00:00,11.4566666666666,11.8,16.3999999999999,17.63,0,0.0,12.33,11.61,16.67,18.06,0.0,0.0,11.4743333333333,11.83,17.3483333333333,18.67,0,0.0,10.76,6.95666666666666,20.5133333333333,25.18,874,62.0899999999999,11.15,11.4733333333333,16.7599999999999,18.8,0.0,0.0,22.0,80.0,201.0,108.0,0.0,68.0,4.34338333333333,3.48945333333333,4.22304,3.45265333333333,6.89,9.89666666666666,9.88666666666666,12.8933333333333,21.6966666666666,24.5933333333333,1697.98902777777,1353.0,0.796824936949517,2.89666666666666,0.853929999999999,977.61,7.0871,47.6,0.82017,63.929016,0.0,-0.7367179130148079,-0.3604518630040713,874.0,411.0,68.0,1353.0,2,2,2
2025-02-26 03:00:00,11.3133333333333,11.7066666666666,16.3,17.6,0,0.0,12.2456666666666,11.5843333333333,16.67,17.944,0.0,0.0,11.2983333333333,11.7823333333333,17.3299999999999,18.67,0,0.0,10.6766666666666,7.01,20.3499999999999,24.88,857,60.45,11.0933333333333,11.3966666666666,16.6666666666666,18.7633333333333,1.0,0.0,24.0,80.0,204.0,106.0,0.0,65.0,4.37863,3.50889,4.26023666666666,3.47350333333333,6.88333333333333,9.87,9.89333333333333,12.8,21.4566666666666,24.3,1653.13958333333,1337.0,0.808764131885414,2.84333333333334,0.869739999999999,977.02,6.8186,48.3,0.387,74.80899,0.0,-0.3734772994865987,-0.1014086128896232,858.0,414.0,65.0,1337.0,3,2,2
2025-02-26 04:00:00,11.1999999999999,11.5766666666666,16.29,17.6,0,0.0,12.22,11.5,16.5673333333333,17.94,0.0,0.0,11.1699999999999,11.6466666666666,17.2456666666666,18.659,0,0.0,10.6633333333333,6.99333333333333,20.3633333333333,24.8833333333333,844,60.3833333333333,11.0433333333333,11.3566666666666,16.5133333333333,18.6999999999999,0.0,0.0,23.0,79.0,200.0,106.0,0.0,64.0,4.38220666666666,3.50677333333333,4.26112666666666,3.47114333333333,6.89,9.86333333333333,9.81999999999999,12.7033333333333,21.4866666666666,24.2933333333333,1651.31643518518,1316.0,0.796939927417617,2.80666666666665,0.875433333333333,976.54,6.4083,50.1,0.17165,162.53,0.0,-0.0515304274063937,0.1637325183074956,844.0,408.0,64.0,1316.0,4,2,2
2025-02-26 05:00:00,11.1999999999999,11.5,16.1999999999999,17.5066666666666,0,0.0,12.22,11.5,16.5359999999999,17.8483333333333,0.0,0.0,11.1699999999999,11.5806666666666,17.1906666666666,18.5599999999999,0,0.0,10.6699999999999,7.00666666666666,20.3199999999999,24.8566666666666,843,61.3666666666666,11.0466666666666,11.3666666666666,16.36,18.6033333333333,0.0,0.0,22.0,79.0,201.0,106.0,1.0,65.0,4.36686333333333,3.51365,4.24785666666666,3.47755666666666,6.89333333333333,9.91666666666666,9.9,12.76,21.46,24.2666666666666,1678.20787037037,1317.0,0.784765715411253,2.80666666666665,0.853213333333332,976.27,6.1874,50.1,0.67188,78.026,0.0,-0.6572611323990846,-0.1393934655479698,843.0,408.0,66.0,1317.0,5,2,2
2025-02-26 06:00:00,11.1999999999999,11.5,16.15,17.3999999999999,0,0.0,12.22,11.4119999999999,16.44,17.8299999999999,0.0,0.0,11.1736666666666,11.5,17.11,18.552,0,0.0,10.8066666666666,7.00333333333333,20.3366666666666,25.0733333333333,870,62.5066666666666,11.1533333333333,11.4633333333333,16.2433333333333,18.5166666666666,1.0,0.0,24.0,80.0,200.0,106.0,0.0,63.0,4.36238666666666,3.51341,4.24632666666666,3.47637,6.9,10.2033333333333,9.96666666666666,12.7933333333333,21.4733333333333,24.4766666666666,1709.3837037037,1344.0,0.786248281815235,3.00333333333334,0.848976666666666,976.17,5.75,50.9,1.078,92.899994,0.0,-1.076619472755877,0.0545390766593696,871.0,410.0,63.0,1344.0,6,2,2
2025-02-26 07:00:00,11.2666666666666,11.5,16.06,17.3833333333333,0,0.0,12.1576666666666,11.3899999999999,16.3776666666666,17.7493333333333,0.0,0.0,11.2799999999999,11.5,17.0293333333333,18.44,0,0.0,10.7466666666666,6.99333333333333,20.3533333333333,25.0133333333333,871,62.1466666666666,11.1233333333333,11.4366666666666,16.1266666666666,18.4299999999999,0.0,0.0,23.0,80.0,201.0,107.0,0.0,65.0,4.36086,3.51328666666666,4.24138666666666,3.47617666666666,6.9,10.0266666666666,9.89333333333333,12.8,21.4699999999999,24.4199999999999,1699.5387037037,1347.0,0.792568005109011,2.95000000000001,0.847573333333334,976.32,5.3857,52.4,1.2414,100.23001,0.0,-1.2216651174916249,0.2204729024260695,871.0,411.0,65.0,1347.0,7,2,2
2025-02-26 08:00:00,11.2333333333333,11.5933333333333,15.8999999999999,17.3,0,0.0,12.11,11.3459999999999,16.3299999999999,17.72,0.0,0.0,11.2176666666666,11.6026666666666,17.0,18.44,0,0.0,10.6966666666666,7.00666666666666,20.3966666666666,25.02,856,59.6766666666666,11.0966666666666,11.4066666666666,16.0266666666666,18.3999999999999,1.0,0.0,23.0,79.0,201.0,106.0,0.0,64.0,4.35466666666666,3.49010666666666,4.23686666666666,3.45371666666666,6.91666666666666,10.0266666666666,9.89,12.7533333333333,21.54,24.4366666666666,1631.99106481481,1330.0,0.814955442265805,2.89666666666666,0.864559999999998,976.58,6.2278,60.7,0.54118,102.95999,32.64,-0.5273944741978414,0.1213707583628876,857.0,409.0,64.0,1330.0,8,2,2
2025-02-26 09:00:00,11.2299999999999,11.5066666666666,15.8999999999999,17.3,0,0.0,12.11,11.3239999999999,16.3299999999999,17.72,0.0,0.0,11.2506666666666,11.61,16.9193333333333,18.44,0,0.0,10.98,7.02333333333333,20.65,25.5266666666666,928,63.3433333333333,11.3099999999999,11.6066666666666,16.0,18.3166666666666,0.0,0.0,23.0,79.0,205.0,107.0,0.0,71.0,4.34752,3.50018999999999,4.22811666666666,3.46451666666666,6.89,10.3666666666666,10.0166666666666,12.9533333333333,21.9066666666666,24.9166666666666,1732.26421296296,1413.0,0.81569542880709,3.01,0.84733,976.87,7.9629,52.9,0.84565,125.03,173.2,-0.6924618623858241,0.4854075521056055,928.0,414.0,71.0,1413.0,9,2,2
2025-02-26 10:00:00,11.9666666666666,12.23,15.82,17.2466666666666,0,0.0,12.11,11.401,16.2383333333333,17.687,0.0,0.0,11.2453333333333,11.61,16.8899999999999,18.3593333333333,0,0.0,10.7633333333333,6.96333333333333,20.72,24.86,787,57.6933333333333,12.4633333333333,12.74,16.0,18.3,0.0,0.0,23.0,79.0,193.0,105.0,0.0,71.0,4.82887333333333,3.56933666666666,4.76585666666666,3.53631999999999,7.09333333333333,10.2166666666666,12.2999999999999,13.9266666666666,21.99,24.3766666666666,1577.7524074074,1258.0,0.797336764687413,2.38666666666667,1.25953666666666,976.61,9.6241,46.0,1.286,85.257996,347.92,-1.2815980852956386,-0.1063125005187675,787.0,400.0,71.0,1258.0,10,2,2
2025-02-26 11:00:00,14.1766666666666,14.4633333333333,15.8599999999999,17.3,0,0.0,12.11,11.849,16.22,17.72,0.0,0.0,10.9583333333333,11.5953333333333,16.8899999999999,18.3776666666666,0,0.0,11.2399999999999,7.02666666666666,21.0333333333333,25.5766666666666,857,60.1033333333333,15.2266666666666,15.4666666666666,16.0,18.3166666666666,1.0,0.0,23.0,79.0,194.0,106.0,0.0,76.0,5.11271666666666,3.82091333333333,5.06277333333333,3.79182666666666,6.96666666666666,10.04,15.2199999999999,16.5666666666666,22.4599999999999,25.0366666666666,1643.65921296296,1336.0,0.812820558825964,2.57666666666667,1.29180333333333,976.02,11.144,40.4,1.687,97.62799,501.76,-1.672071420511362,0.2239333934658154,858.0,402.0,76.0,1336.0,11,2,2
2025-02-26 12:00:00,15.2066666666666,15.5066666666666,15.8999999999999,17.3,0,0.0,12.165,12.1369999999999,16.2896666666666,17.72,0.0,0.0,11.8556666666666,11.522,16.9706666666666,18.44,0,0.0,11.46,7.00333333333333,21.0299999999999,25.9066666666666,911,63.4766666666666,16.3533333333333,16.5833333333333,16.0666666666666,18.3999999999999,0.0,0.0,22.0,79.0,194.0,106.0,1.0,80.0,5.13190999999999,3.89481666666666,5.0733,3.86809333333333,6.85333333333333,9.88666666666666,16.0466666666666,17.5266666666666,22.3966666666666,25.33,1735.91050925926,1393.0,0.802460721661518,2.93333333333333,1.23709333333333,974.87,12.625,36.5,2.2459,97.67099,653.92,-2.2258012445528204,0.299792644584745,911.0,401.0,81.0,1393.0,12,2,2
2025-02-26 13:00:00,15.6733333333333,15.9066666666666,16.06,17.3999999999999,0,0.0,12.22,12.3386666666666,16.3299999999999,17.7896666666666,0.0,0.0,12.4963333333333,11.5663333333333,17.055,18.4839999999999,0,0.0,11.7,7.03666666666666,21.13,26.37,982,67.5266666666666,16.65,16.9233333333333,16.1533333333333,18.48,1.0,0.0,22.0,79.0,197.0,106.0,0.0,88.0,5.04184,3.87239333333333,4.98526333333333,3.84632666666666,6.90333333333333,10.0566666666666,16.38,17.8466666666666,22.7866666666666,25.6966666666666,1846.66675925925,1475.0,0.798736422044904,2.90999999999999,1.16944666666666,973.14,14.018,33.7,2.9128,102.42999,735.4,-2.844523230689982,0.6269700392084359,983.0,404.0,88.0,1475.0,13,2,2
2025-02-26 14:00:00,15.9533333333333,16.2533333333333,16.1533333333333,17.4533333333333,0,0.0,12.22,12.5036666666666,16.4363333333333,17.8299999999999,0.0,0.0,12.959,12.0846666666666,17.154,18.5599999999999,0,0.0,11.85,6.98666666666666,21.1366666666666,26.6133333333333,1019,69.3633333333333,16.9133333333333,17.1566666666666,16.26,18.5566666666666,0.0,0.0,22.0,5708.0,199.0,5075.0,1.0,90.0,5.01410666666666,3.86333333333333,4.95377333333333,3.83824,6.83666666666666,10.1466666666666,16.5799999999999,18.1199999999999,22.6833333333333,25.8899999999999,1896.89449074074,12114.0,6.38622762580192,3.20666666666666,1.15077333333333,971.51,14.964,32.5,3.9455,108.08002,709.62,-3.750687039023235,1.224466000060075,1019.0,11004.0,91.0,12114.0,14,2,2
2025-02-26 16:00:00,15.9799999999999,16.28,16.3266666666666,17.6699999999999,0,0.0,12.2456666666666,12.7786666666666,16.6003333333333,17.94,0.0,0.0,13.1259999999999,12.7456666666666,17.3923333333333,18.67,0,0.0,11.8066666666666,6.98666666666666,21.1833333333333,26.5033333333333,1000,69.1299999999999,16.9999999999999,17.2099999999999,16.6233333333333,18.7533333333333,1.0,0.0,22.0,78.0,196.0,0.0,0.0,88.0,4.98618333333333,3.83929666666666,4.92599,3.81491333333333,6.86666666666666,9.94,16.5466666666666,18.1266666666666,22.7733333333333,25.8399999999999,1890.51347222222,1385.0,0.732605199777808,3.06666666666666,1.14688666666666,969.71,15.257,34.6,5.2348,104.92999,501.6,-5.058080257767291,1.3486864520654038,1001.0,296.0,88.0,1385.0,16,2,2
2025-02-26 17:00:00,15.9033333333333,16.1866666666666,16.3999999999999,17.6999999999999,0,0.0,12.33,12.8666666666666,16.6846666666666,18.06,0.0,0.0,13.06,12.8336666666666,17.508,18.7653333333333,0,0.0,11.8233333333333,6.98333333333333,21.1333333333333,26.5233333333333,998,69.4499999999999,16.8266666666666,17.1033333333333,16.7333333333333,18.8433333333333,0.0,0.0,22.0,82.0,196.0,0.0,1.0,89.0,4.97157666666666,3.82945333333333,4.90902333333333,3.80557666666666,6.84,10.0566666666666,16.4133333333333,17.9533333333333,22.77,25.8199999999999,1899.26458333333,1388.0,0.730809183817859,3.04999999999999,1.14212333333333,969.41,14.723,36.9,5.5695,98.918,322.5,-5.502171502558007,0.8633880972300717,998.0,300.0,90.0,1388.0,17,2,2
2025-02-26 18:00:00,15.8799999999999,16.1699999999999,16.4933333333333,17.7566666666666,0,0.0,12.33,12.968,16.7799999999999,18.093,0.0,0.0,13.06,12.9786666666666,17.615,18.8019999999999,0,0.0,11.8133333333333,7.00333333333333,21.1833333333333,26.5133333333333,1006,68.5,16.8333333333333,17.0966666666666,16.8466666666666,18.9666666666666,0.0,0.0,22.0,79.0,199.0,0.0,0.0,84.0,4.98160333333333,3.84037666666666,4.92059333333333,3.81699,6.89,10.0166666666666,16.4466666666666,17.9466666666666,22.5266666666666,25.8133333333333,1873.28472222222,1390.0,0.742012137029059,3.28666666666666,1.14122666666666,969.41,13.632,41.9,5.3979,101.04999,123.22,-5.297824720080066,1.0345905689250072,1006.0,300.0,84.0,1390.0,18,2,2
2025-02-26 19:00:00,15.9266666666666,16.2199999999999,16.5633333333333,17.8,0,0.0,12.4143333333333,13.06,16.8606666666666,18.17,0.0,0.0,13.06,12.8803333333333,17.6736666666666,18.8899999999999,0,0.0,11.8366666666666,7.0,21.1566666666666,26.5433333333333,1011,69.3833333333333,16.8833333333333,17.1433333333333,16.9266666666666,19.1133333333333,1.0,0.0,22.0,79.0,196.0,0.0,0.0,88.0,4.95456333333333,3.82294,4.89248666666666,3.79798999999999,6.88333333333333,10.0233333333333,16.4666666666666,17.9399999999999,22.7633333333333,25.84,1897.44143518518,1397.0,0.736254607965624,3.07666666666666,1.13162333333333,969.5,11.743,48.2,4.8091,94.52899,10.44,-4.794083624217662,0.3797433528161407,1012.0,297.0,88.0,1397.0,19,2,2
2025-02-26 20:00:00,15.8533333333333,16.1366666666666,16.6,17.83,0,0.0,12.44,13.1443333333333,16.8899999999999,18.181,0.0,0.0,13.06,12.636,17.7799999999999,18.9486666666666,0,0.0,11.8233333333333,7.00666666666666,20.8699999999999,26.2333333333333,995,68.4166666666666,16.8333333333333,17.0666666666666,17.0,19.2,0.0,0.0,23.0,79.0,199.0,0.0,1.0,87.0,4.95374666666666,3.81808666666666,4.89349999999999,3.79322999999999,6.88666666666666,10.08,16.4133333333333,17.9066666666666,22.5233333333333,25.5166666666666,1871.00578703703,1384.0,0.739709096352786,2.99333333333333,1.13565999999999,969.65,11.102,50.8,2.6721,73.444,0.0,-2.5613192358999624,-0.7614211592862612,995.0,301.0,88.0,1384.0,20,2,2
2025-02-26 21:00:00,15.8166666666666,16.0933333333333,16.6733333333333,17.8999999999999,0,0.0,12.4919999999999,13.2249999999999,16.9743333333333,18.2799999999999,0.0,0.0,13.056,12.8543333333333,17.7799999999999,19.0,0,0.0,11.7733333333333,7.01,20.79,26.0533333333333,997,67.9166666666666,16.8133333333333,17.0966666666666,17.0133333333333,19.2533333333333,0.0,0.0,22.0,81.0,197.0,0.0,0.0,77.0,4.89793666666666,3.74818666666666,4.83624,3.72394666666666,6.88,9.99,16.38,17.8599999999999,22.0533333333333,25.3533333333333,1857.33217592592,1374.0,0.739770740963461,3.29999999999999,1.14975,969.41,10.625,53.4,1.6157,46.730988,0.0,-1.1764615676634038,-1.1074405942582048,997.0,300.0,77.0,1374.0,21,2,2
2025-02-26 22:00:00,15.7633333333333,15.9866666666666,16.6999999999999,17.8999999999999,0,0.0,12.56,13.2799999999999,17.0,18.2799999999999,0.0,0.0,12.976,12.6866666666666,17.7799999999999,19.0,0,0.0,11.8,7.02666666666666,20.9833333333333,26.3466666666666,1011,69.85,16.66,16.9199999999999,17.1,19.3,1.0,0.0,23.0,79.0,197.0,0.0,2.0,81.0,4.78661666666666,3.68948666666666,4.72433666666666,3.66544,6.91333333333333,10.15,16.2166666666666,17.7199999999999,22.4499999999999,25.6266666666666,1910.20347222222,1394.0,0.72976519008119,3.17666666666666,1.09713,969.94,10.126,56.0,1.1676,355.92,0.0,0.0830738846965325,-1.1646409273597709,1012.0,299.0,83.0,1394.0,22,2,2
2025-02-26 23:00:00,15.6266666666666,15.85,16.6999999999999,17.8999999999999,0,0.0,12.6296666666666,13.3899999999999,17.0,18.3019999999999,0.0,0.0,13.1663333333333,12.697,17.7799999999999,19.0916666666666,0,0.0,11.8033333333333,6.99333333333333,20.6466666666666,26.0366666666666,998,69.8066666666666,16.4599999999999,16.7233333333333,17.1,19.3,0.0,0.0,22.0,79.0,196.0,0.0,0.0,81.0,4.74262333333333,3.64722666666666,4.67858333333333,3.62260666666666,6.87333333333333,10.1133333333333,16.04,17.5466666666666,22.2233333333333,25.35,1909.01842592592,1376.0,0.720789271236395,3.12666666666666,1.09539666666666,969.74,9.6122,59.0,0.47314,53.14801,0.0,-0.3786007087117008,-0.2837656832018239,998.0,297.0,81.0,1376.0,23,2,2
2025-02-27 00:00:00,15.0266666666666,15.3166666666666,16.6999999999999,18.0,0,0.0,12.6773333333333,13.4376666666666,17.0,18.3899999999999,0.0,0.0,13.3899999999999,12.8489999999999,17.7799999999999,19.11,0,0.0,12.0633333333333,7.07666666666666,20.8166666666666,26.9166666666666,1165,79.43,14.8266666666666,15.0699999999999,17.1,19.3499999999999,0.0,0.0,23.0,78.0,255.0,0.0,0.0,80.0,4.87681,3.5195,4.80462,3.49823333333333,6.92,10.0966666666666,15.1666666666666,16.94,22.2433333333333,26.0666666666666,2172.18986111111,1601.0,0.737044228344322,3.82333333333334,1.35731,969.33,9.0602,61.8,0.51946,152.35999,0.0,-0.2409851630967492,0.4601791420384383,1165.0,356.0,80.0,1601.0,0,3,2
2025-02-27 01:00:00,13.6833333333333,13.7,17.0233333333333,18.41,15,4.20666666666666,12.7799999999999,13.5403333333333,17.0843333333333,18.3899999999999,0.0,0.0,14.1523333333333,13.053,17.8899999999999,19.11,0,0.0,11.6466666666666,6.98,20.6966666666666,26.6766666666666,1145,76.8333333333333,12.57,12.8166666666666,18.45,20.0466666666666,5.0,0.696666666666666,28.0,79.0,321.0,0.0,0.0,82.0,5.35591666666666,3.62619666666666,5.29478333333333,3.60297666666666,6.83333333333333,9.72999999999999,13.6933333333333,15.6733333333333,22.4133333333333,25.5966666666666,2235.27078703703,1675.0,0.74934992651172,3.18333333333333,1.72971999999999,968.83,8.5234,64.5,0.50369,170.01001,0.0,-0.0873781877685037,0.4960530903061608,1165.0,428.0,82.0,1675.0,1,3,2
2025-02-27 02:00:00,10.9566666666666,8.02333333333333,19.9966666666666,23.5766666666666,319,39.7466666666666,12.725,10.4346666666666,17.11,18.3899999999999,0.0,0.0,12.7843333333333,13.319,17.8899999999999,19.132,0,0.0,10.21,6.93,20.0333333333333,23.98,746,54.21,10.5799999999999,10.8466666666666,20.5499999999999,21.22,0.0,0.0,100.0,79.0,269.0,0.0,0.0,77.0,5.27572,3.48846666666666,5.23310666666666,3.45905666666666,7.00666666666666,9.73666666666666,8.91666666666666,12.0866666666666,21.8166666666666,23.7266666666666,2569.45384259259,1590.0,0.618808547420988,1.91000000000001,1.78725333333333,968.11,8.0191,67.4,0.70569,105.369995,0.0,-0.6804505314367284,0.1870439797680586,1065.0,448.0,77.0,1590.0,2,3,2
2025-02-27 03:00:00,10.1066666666666,8.00333333333333,20.2366666666666,22.74,206,31.8999999999999,12.57,9.231,17.11,18.3899999999999,0.0,0.0,10.633,13.0106666666666,17.8899999999999,19.22,0,0.0,9.85666666666667,7.01666666666666,20.2366666666666,23.6366666666666,645,49.65,9.91666666666667,10.1599999999999,20.1266666666666,22.1399999999999,0.0,0.0,97.0,80.0,263.0,0.0,0.0,64.0,5.33698333333333,3.44130666666666,5.30197999999999,3.40952333333333,7.27666666666666,9.86333333333333,8.64666666666666,11.1266666666666,21.4733333333333,23.2066666666666,2230.16597222222,1355.0,0.607578098167208,1.73333333333333,1.89567666666666,967.4,7.5453,71.0,0.65566,54.735992,0.0,-0.5353466699656084,-0.3785419112287753,851.0,440.0,64.0,1355.0,3,3,2
2025-02-27 04:00:00,10.1733333333333,8.88666666666666,20.1533333333333,21.8666666666666,143,21.0633333333333,12.3959999999999,9.27666666666666,17.11,18.4193333333333,0.0,0.0,10.2946666666666,11.677,17.8899999999999,19.242,0,0.0,9.91333333333333,6.98666666666666,20.0899999999999,23.53,651,51.1266666666666,9.94333333333333,10.2299999999999,19.71,22.2666666666666,0.0,0.0,82.0,79.0,261.0,0.0,1.0,62.0,5.33199999999999,3.43709,5.29750666666666,3.40519333333333,7.34333333333333,9.94333333333333,9.35666666666666,11.2399999999999,21.2433333333333,22.9933333333333,1974.19597222222,1279.0,0.647858681709452,1.74999999999998,1.89490999999999,966.58,7.05,74.7,0.66503,93.031006,0.0,-0.6640996673032585,0.0351643681544439,794.0,422.0,63.0,1279.0,4,3,2
2025-02-27 05:00:00,12.3199999999999,12.6133333333333,19.8733333333333,20.02,0,0.0,12.33,10.6223333333333,17.11,18.522,0.0,0.0,11.1966666666666,10.9743333333333,17.8899999999999,19.3703333333333,0,0.0,10.9866666666666,7.03333333333333,20.5499999999999,25.3099999999999,884,62.7933333333333,11.68,11.95,19.2366666666666,21.9399999999999,1.0,0.0,23.0,79.0,269.0,0.0,0.0,68.0,5.38711,3.72653333333333,5.34111999999999,3.69766,7.03,10.0,12.8933333333333,14.1866666666666,21.6833333333333,24.6466666666666,1717.22324074074,1324.0,0.771012159973376,2.96333333333333,1.66057666666666,966.55,6.6659,77.3,0.2291,119.53,0.0,-0.1993393932127289,0.1129186269557908,885.0,371.0,68.0,1324.0,5,3,2
2025-02-27 06:00:00,13.2433333333333,13.56,19.62,19.9099999999999,0,0.0,12.33,11.4776666666666,17.11,18.61,0.0,0.0,12.9303333333333,11.1883333333333,17.8239999999999,19.44,0,0.0,11.2566666666666,7.02666666666666,20.7,25.8333333333333,961,66.4666666666666,12.3966666666666,12.6699999999999,18.9199999999999,21.6,0.0,0.0,23.0,79.0,272.0,0.0,0.0,69.0,5.40903333333333,3.79218666666666,5.35461333333333,3.76525,6.9,9.59999999999999,13.7066666666666,15.2799999999999,21.9399999999999,25.1333333333333,1817.6787037037,1404.0,0.772413736893769,3.19333333333334,1.61684666666666,966.71,6.393,79.2,0.2977,73.659,0.0,-0.2856741719378922,-0.0837589248235649,961.0,374.0,69.0,1404.0,6,3,2
2025-02-27 07:00:00,13.3466666666666,13.6533333333333,19.3433333333333,19.8466666666666,0,0.0,12.33,11.8936666666666,17.11,18.61,0.0,0.0,13.4083333333333,12.0956666666666,17.7799999999999,19.44,0,0.0,11.2933333333333,6.98999999999999,20.55,25.7599999999999,978,65.6,12.3766666666666,12.6733333333333,18.66,21.27,0.0,0.0,23.0,79.0,274.0,0.0,0.0,70.0,5.38649,3.74313666666666,5.33379,3.71504333333333,6.86666666666666,9.63999999999999,13.8133333333333,15.4566666666666,21.8833333333333,25.0633333333333,1793.97777777777,1424.0,0.793766800034683,3.17999999999999,1.64335333333333,967.03,6.054,81.2,0.82022,127.34,0.0,-0.6521160974562367,0.4974991897867252,978.0,376.0,70.0,1424.0,7,3,2
2025-02-27 08:00:00,13.3866666666666,13.6999999999999,19.0566666666666,19.8,0,0.0,12.33,12.176,17.11,18.61,0.0,0.0,13.5,12.6479999999999,17.7799999999999,19.44,0,0.0,11.3,6.97333333333333,20.69,25.8533333333333,943,65.0033333333333,12.2733333333333,12.5433333333333,18.3466666666666,21.0366666666666,1.0,0.0,22.0,79.0,267.0,0.0,0.0,71.0,5.40783666666666,3.72568333333333,5.35658333333333,3.69812333333333,6.90666666666666,9.56333333333333,13.84,15.4799999999999,22.0099999999999,25.1633333333333,1777.66060185185,1383.0,0.777988778374949,3.15333333333333,1.68215333333333,966.96,7.0039,75.5,0.57358,124.48001,39.456,-0.4728156180609271,0.3247143478777363,944.0,368.0,71.0,1383.0,8,3,2
2025-02-27 09:00:00,13.5233333333333,13.77,18.78,19.7233333333333,0,0.0,12.33,12.404,17.11,18.72,0.0,0.0,13.533,12.8716666666666,17.7799999999999,19.44,0,0.0,11.3766666666666,6.99666666666666,20.9266666666666,26.13,989,66.4533333333333,12.3066666666666,12.5999999999999,18.1766666666666,20.8533333333333,0.0,0.0,24.0,80.0,266.0,0.0,0.0,75.0,5.39843333333333,3.71464666666666,5.34562333333333,3.68825333333333,6.91333333333333,9.67999999999999,13.9333333333333,15.5999999999999,22.4366666666666,25.4599999999999,1817.31407407407,1434.0,0.789076594110804,3.02333333333331,1.68378666666666,967.81,9.0156,66.7,0.75673,118.04999,227.44,-0.6678427140353185,0.3558460372266914,989.0,370.0,75.0,1434.0,9,3,2
2025-02-27 10:00:00,13.7933333333333,14.0366666666666,18.6366666666666,19.7,0,0.0,12.3813333333333,12.6186666666666,17.11,18.72,0.0,0.0,13.7273333333333,13.0336666666666,17.7799999999999,19.5559999999999,0,0.0,11.54,7.0,20.5299999999999,26.0233333333333,999,69.2333333333333,12.6666666666666,12.9599999999999,18.1,20.7433333333333,0.0,0.0,22.0,79.0,268.0,73.0,4.0,86.0,5.42707666666666,3.77566666666666,5.37437666666666,3.74943999999999,6.87666666666666,9.69333333333333,14.1533333333333,15.8733333333333,22.21,25.2766666666666,1893.33935185185,1531.0,0.808624190112854,3.06666666666666,1.65141,968.25,10.752,60.2,0.85451,87.36099,387.56,-0.8536037517501404,-0.039344314685667,999.0,442.0,90.0,1531.0,10,3,2
2025-02-27 11:00:00,13.9266666666666,14.2333333333333,18.5299999999999,19.7,0,0.0,12.44,12.7616666666666,17.11,18.7859999999999,0.0,0.0,13.9106666666666,13.1273333333333,17.7799999999999,19.5599999999999,0,0.0,11.5833333333333,7.00333333333333,18.1899999999999,23.7366666666666,980,67.9333333333333,12.9,13.16,18.04,20.7,1.0,0.0,23.0,79.0,272.0,111.0,10.0,98.0,5.46367,3.84142333333333,5.40910333333333,3.81461666666666,6.87333333333333,9.69666666666666,14.2799999999999,16.0333333333333,19.5233333333333,22.8766666666666,1857.78796296296,1574.0,0.84724415884881,3.35333333333333,1.62224666666666,968.17,12.113,54.6,0.41466,63.371002,450.06,-0.37067597993697,-0.1858554101923508,981.0,485.0,108.0,1574.0,11,3,2
2025-02-27 12:00:00,14.0866666666666,14.3966666666666,18.4933333333333,19.7,0,0.0,12.44,12.9083333333333,17.11,18.8299999999999,0.0,0.0,14.1,13.4186666666666,17.8606666666666,19.626,0,0.0,11.6666666666666,7.01,18.3699999999999,24.0333333333333,1002,69.6666666666666,13.1399999999999,13.3566666666666,18.0,20.7,0.0,0.0,22.0,78.0,273.0,110.0,9.0,98.0,5.41707333333333,3.82040666666666,5.36085666666666,3.79504333333333,6.87666666666666,9.73666666666666,14.4066666666666,16.2233333333333,19.58,23.1466666666666,1905.18981481481,1592.0,0.835612277380741,3.56666666666665,1.59666666666666,967.43,14.043,47.6,0.87133,110.56,673.34,-0.8158305828608287,0.3060007009288714,1002.0,483.0,107.0,1592.0,12,3,2
2025-02-27 13:00:00,14.25,14.55,18.3999999999999,19.7,0,0.0,12.536,13.022,17.2126666666666,18.9143333333333,0.0,0.0,14.2799999999999,13.455,17.9413333333333,19.67,0,0.0,11.79,7.02333333333333,18.8433333333333,24.6533333333333,1041,71.8099999999999,13.31,13.5766666666666,18.01,20.7,0.0,0.0,22.0,79.0,278.0,112.0,15.0,98.0,5.38441666666666,3.81129333333333,5.32605333333333,3.78784333333333,6.87,9.69333333333333,14.4833333333333,16.3699999999999,19.8199999999999,23.7299999999999,1963.80402777777,1645.0,0.837659958290984,3.90999999999998,1.57312333333333,966.58,15.479,42.8,1.1879,98.56702,785.9,-1.174645757739098,0.1769569264695241,1041.0,491.0,113.0,1645.0,13,3,2
2025-02-27 14:00:00,14.2933333333333,14.6,18.3999999999999,19.7,0,0.0,12.56,13.11,17.2749999999999,18.944,0.0,0.0,14.3899999999999,13.7213333333333,18.0513333333333,19.7579999999999,0,0.0,11.7566666666666,7.0,18.99,24.7533333333333,1050,71.5,13.2966666666666,13.5733333333333,18.1,20.7,1.0,0.0,22.0,79.0,272.0,114.0,16.0,97.0,5.40822,3.82086,5.35061,3.79785333333333,6.89333333333333,9.58,14.4799999999999,16.3999999999999,19.8733333333333,23.8533333333333,1955.32638888888,1651.0,0.844360312110439,3.98,1.58736,965.56,16.526,39.7,1.4776,86.836,774.84,-1.4753476068185558,-0.0815548836965663,1051.0,487.0,113.0,1651.0,14,3,2
2025-02-27 15:00:00,14.3,14.6033333333333,18.3999999999999,19.7,0,0.0,12.659,13.2236666666666,17.3446666666666,19.0599999999999,0.0,0.0,14.4596666666666,13.714,18.165,19.7799999999999,0,0.0,11.7466666666666,7.01,19.12,24.8533333333333,1034,71.2333333333333,13.3,13.5633333333333,18.1,20.7133333333333,0.0,0.0,22.0,80.0,273.0,112.0,18.0,97.0,5.38969333333333,3.80952,5.33064666666666,3.78670333333333,6.87999999999999,9.50666666666666,14.46,16.4066666666666,19.9733333333333,23.9433333333333,1948.03379629629,1636.0,0.839821158703944,3.97,1.58017333333333,965.14,17.239,37.6,2.1186,80.320984,695.82,-2.088441963131429,-0.3561967526967972,1034.0,487.0,115.0,1636.0,15,3,2
2025-02-27 16:00:00,13.07,13.3833333333333,18.3999999999999,19.7,0,0.0,13.1289999999999,10.5266666666666,18.5253333333333,22.9489999999999,625.0,40.8233333333333,14.4046666666666,13.4633333333333,18.2786666666666,19.8899999999999,0,0.0,11.9466666666666,9.97666666666666,18.8433333333333,21.2733333333333,454,29.38,12.5233333333333,9.87666666666666,18.75,21.44,99.0,21.1333333333333,68.0,79.0,164.0,112.0,19.0,96.0,4.92849333333333,3.75928,4.90484,3.72454666666666,8.63333333333333,10.48,11.4266666666666,15.3133333333333,20.2333333333333,23.7033333333333,2497.80412037037,1716.0,0.687003430735615,3.46999999999999,1.16921333333333,964.89,17.716,36.5,3.032,90.94501,555.3,-3.0315876016685204,0.0500061337208745,1178.0,423.0,115.0,1716.0,16,3,2
2025-02-27 17:00:00,11.5466666666666,11.8733333333333,18.3999999999999,19.7,0,0.0,11.6883333333333,7.98,18.7346666666666,24.0966666666666,873.0,56.18,13.6403333333333,13.159,18.3299999999999,19.8899999999999,0,0.0,11.7733333333333,11.82,18.6,18.6,0,0.0,11.5766666666666,6.97,18.7333333333333,21.2733333333333,155.0,31.2266666666666,93.0,78.0,68.0,111.0,18.0,97.0,4.34880666666666,3.69901666666666,4.36612,3.65227666666666,9.38666666666666,12.06,8.76666666666667,12.4599999999999,20.1,22.7666666666666,2390.32953703703,1493.0,0.624600071607978,2.66666666666666,0.649789999999999,965.15,17.417,37.2,3.3161,98.01099,367.86,-3.283739358966676,0.4621417881701761,1028.0,350.0,115.0,1493.0,17,3,2
2025-02-27 18:00:00,11.53,11.8266666666666,18.3999999999999,19.7,0,0.0,11.6553333333333,8.00299999999999,18.3646666666666,23.6713333333333,850.0,55.6199999999999,13.0296666666666,13.2689999999999,18.429,19.9926666666666,0,0.0,11.7566666666666,11.8,18.6,18.6133333333333,0,0.0,11.56,7.01,18.3899999999999,20.84,132.0,29.18,94.0,80.0,67.0,114.0,16.0,98.0,4.31451666666666,3.62649,4.33340666666666,3.5797,9.37333333333333,12.0866666666666,8.74,12.3933333333333,19.92,22.3333333333333,2319.04444444444,1451.0,0.625688741531473,2.41333333333333,0.688026666666664,965.56,16.361,42.2,4.3753,109.04001,153.42,-4.135931707109485,1.427346840864694,982.0,355.0,114.0,1451.0,18,3,2
2025-02-27 19:00:00,11.58,11.8833333333333,18.3999999999999,19.7,0,0.0,11.7066666666666,8.008,18.1796666666666,23.5179999999999,854.0,56.33,12.6833333333333,13.2799999999999,18.44,20.121,0,0.0,11.8099999999999,11.8499999999999,18.54,18.6999999999999,0,0.0,11.6199999999999,6.99333333333333,18.22,20.65,129.0,29.1666666666666,94.0,79.0,66.0,111.0,14.0,98.0,4.29562333333333,3.62721666666666,4.31702333333333,3.58135999999999,9.40333333333333,12.2466666666666,8.77333333333333,12.38,19.7866666666666,22.1633333333333,2338.09634259259,1445.0,0.618024147968904,2.37666666666665,0.668406666666666,966.18,14.401,50.3,4.8621,112.98001,11.0,-4.476249190152837,1.8982122109121715,983.0,350.0,112.0,1445.0,19,3,2
2025-02-27 20:00:00,11.66,11.9633333333333,18.3999999999999,19.7,0,0.0,11.7763333333333,8.01233333333333,17.9963333333333,23.4316666666666,878.0,56.79,12.4559999999999,13.2616666666666,18.516,20.3759999999999,0,0.0,11.8833333333333,11.9266666666666,18.4799999999999,18.8033333333333,0,0.0,11.6866666666666,6.99333333333333,18.0066666666666,20.5366666666666,129.0,29.1666666666666,91.0,80.0,65.0,114.0,12.0,97.0,4.32067333333333,3.65041999999999,4.34197,3.60400999999999,9.46,12.3733333333333,8.79333333333333,12.3633333333333,19.7733333333333,22.0099999999999,2350.67606481481,1466.0,0.623650371032935,2.23666666666665,0.670253333333334,967.04,13.626,53.9,4.5967,107.69,0.040039,-4.379342882454768,1.3967844529105995,1007.0,350.0,109.0,1466.0,20,3,2
2025-02-27 21:00:00,11.5233333333333,11.82,18.3999999999999,19.7,0,0.0,11.6406666666666,8.008,17.6033333333333,22.8173333333333,818.0,55.0866666666666,12.3276666666666,13.2799999999999,18.5599999999999,20.7939999999999,0,0.0,11.7333333333333,11.7866666666666,18.3999999999999,18.9733333333333,0,0.0,11.5433333333333,7.01333333333333,17.5966666666666,20.07,122.0,28.4099999999999,93.0,79.0,65.0,112.0,8.0,97.0,4.26348,3.55646666666666,4.28390333333333,3.50895333333333,9.38666666666666,12.1466666666666,8.77333333333333,12.3066666666666,19.5133333333333,21.4333333333333,2283.40189814814,1394.0,0.610492616797131,1.92,0.707013333333334,967.96,13.247,55.9,3.668,106.07001,0.0,-3.5246698766495785,1.0153453898250815,940.0,349.0,105.0,1394.0,21,3,2
2025-02-27 22:00:00,11.6133333333333,11.9266666666666,18.3999999999999,19.7,0,0.0,11.7579999999999,7.992,17.4389999999999,22.7643333333333,838.0,55.8533333333333,12.2103333333333,13.1589999999999,18.5599999999999,21.1876666666666,0,0.0,11.8366666666666,11.8866666666666,18.3133333333333,19.1933333333333,0,0.0,11.6433333333333,7.03,17.46,19.9266666666666,123.0,28.58,93.0,80.0,66.0,113.0,6.0,98.0,4.24988333333333,3.53685,4.27369666666666,3.48951333333333,9.44666666666666,12.3399999999999,8.77333333333333,12.3499999999999,19.4766666666666,21.3399999999999,2309.01712962963,1417.0,0.613681025496458,1.86333333333332,0.713033333333332,968.39,12.616,58.9,2.3552,96.849,0.0,-2.338393020968778,0.2808649488357533,961.0,352.0,104.0,1417.0,22,3,2
2025-02-27 23:00:00,11.5066666666666,11.8133333333333,18.3999999999999,19.6,0,0.0,11.6113333333333,8.008,17.2786666666666,22.4449999999999,814.0,54.2166666666666,12.1553333333333,13.1003333333333,18.5599999999999,21.3416666666666,0,0.0,11.7199999999999,11.7666666666666,18.27,19.3566666666666,0,0.0,11.5266666666666,7.03999999999999,17.2833333333333,19.6933333333333,119.0,27.7533333333333,93.0,79.0,66.0,111.0,5.0,98.0,4.25384666666666,3.52705333333333,4.27397666666666,3.47977,9.38,12.1333333333333,8.77333333333333,12.2866666666666,19.3533333333333,21.0933333333333,2241.65180555555,1385.0,0.617847962189092,1.73999999999999,0.726793333333333,968.57,12.07,60.9,1.4484,87.435,0.0,-1.4469488394588752,-0.0648198734078792,933.0,349.0,103.0,1385.0,23,3,2
2025-02-28 00:00:00,11.5066666666666,11.83,18.3333333333333,19.6,0,0.0,11.6333333333333,8.004,17.166,22.3416666666666,808.0,53.9966666666666,12.06,13.06,18.5599999999999,21.4359999999999,0,0.0,11.74,11.79,18.1999999999999,19.5666666666666,0,0.0,11.5433333333333,6.98999999999999,17.17,19.6033333333333,111.0,27.3266666666666,94.0,82.0,66.0,177.0,4.0,99.0,4.27936666666666,3.55000999999999,4.30025333333333,3.50262666666666,9.39333333333333,12.14,8.76666666666667,12.28,19.3,20.9666666666666,2223.96726851851,1441.0,0.647941190681242,1.66666666666665,0.729356666666667,968.13,11.752,62.3,0.90135,64.11499,0.0,-0.8109193809704902,-0.3934991487493169,919.0,419.0,103.0,1441.0,0,4,2
2025-02-28 01:00:00,11.5833333333333,11.8933333333333,18.3,19.4933333333333,0,0.0,11.7139999999999,8.01133333333333,17.1136666666666,22.412,822.0,55.0933333333333,12.06,13.024,18.5599999999999,21.4669999999999,0,0.0,11.82,11.8633333333333,18.1533333333333,19.7366666666666,0,0.0,11.6399999999999,7.03333333333333,17.12,19.5933333333333,109.5,27.4,93.5,57.0,66.0,196.5,3.5,98.5,4.20097,3.49266666666666,4.22465666666666,3.44559333333333,9.44,12.3699999999999,8.76666666666667,12.3066666666666,19.3433333333333,20.9933333333333,2255.9635185185098,1446.5,0.641189446605018,1.65,0.708303333333335,967.78,11.496,63.2,0.32596,74.33002,0.0,-0.3138451733689574,-0.0880404949611774,931.5,413.0,102.0,1446.5,1,4,2
2025-02-28 02:00:00,11.6,11.9333333333333,18.24,19.3999999999999,0,0.0,11.7433333333333,8.00333333333333,17.0506666666666,22.3789999999999,832.5,55.1799999999999,12.06,12.94,18.5599999999999,21.3313333333333,0,0.0,11.8433333333333,11.8833333333333,18.1,19.7999999999999,0,0.0,11.6599999999999,7.01666666666666,17.0533333333333,19.5433333333333,109.0,27.56,93.0,53.5,65.5,169.5,2.5,98.0,4.19292333333333,3.48766666666666,4.21939,3.44027333333333,9.42666666666666,12.3933333333333,8.78666666666666,12.2866666666666,19.3433333333333,20.9366666666666,2262.70916666666,1423.5,0.629113109616753,1.59333333333333,0.705256666666666,967.81,10.981,65.3,0.46928,129.0,0.0,-0.3646990567925273,0.2953274731118676,941.5,381.5,100.5,1423.5,2,4,2
2025-02-28 03:00:00,11.57,11.8733333333333,18.1999999999999,19.3566666666666,0,0.0,11.6773333333333,8.00766666666666,16.8923333333333,22.1506666666666,819.5,54.4766666666666,11.9519999999999,12.9143333333333,18.5599999999999,21.4339999999999,0,0.0,11.7866666666666,11.85,17.9599999999999,20.0133333333333,0,0.0,11.6,7.01,16.9433333333333,19.3366666666666,106.5,27.0633333333333,93.0,53.0,65.5,167.5,1.0,98.0,4.18267333333333,3.48240333333333,4.20868333333333,3.43422666666666,9.41333333333333,12.3066666666666,8.77666666666667,12.2666666666666,19.31,20.7466666666666,2229.8925,1404.0,0.629626764518917,1.43666666666667,0.70027,967.42,10.433,67.6,0.60657,161.91003,0.0,-0.1883460694377437,0.576587307376214,926.0,379.0,99.0,1404.0,3,4,2
2025-02-28 04:00:00,11.5533333333333,11.8933333333333,18.1166666666666,19.3,0,0.0,11.6993333333333,7.99966666666666,16.8116666666666,22.079,814.5,54.15,11.94,12.83,18.5599999999999,21.3239999999999,0,0.0,11.8033333333333,11.84,17.8999999999999,20.06,0,0.0,11.6133333333333,6.99999999999999,16.8333333333333,19.2266666666666,104.0,26.9633333333333,93.0,52.5,65.5,166.5,0.0,98.0,4.11759333333333,3.42170666666666,4.14338333333333,3.37399666666666,9.41333333333333,12.3666666666666,8.8,12.2466666666666,19.2133333333333,20.6666666666666,2218.22435185185,1394.0,0.628430572785047,1.45333333333331,0.695886666666667,966.96,9.9944,69.2,0.85774,132.59,0.0,-0.6314812368421252,0.5804733888098055,918.5,377.5,98.0,1394.0,4,4,2
2025-02-28 05:00:00,11.55,11.8633333333333,18.0533333333333,19.2466666666666,0,0.0,11.67,8.02,16.4229999999999,21.621,809.5,53.4966666666666,11.94,12.742,18.5599999999999,21.2616666666666,0,0.0,11.7866666666666,11.8233333333333,17.82,20.3699999999999,0,0.0,11.5933333333333,7.02333333333333,16.4333333333333,18.8633333333333,103.0,26.4033333333333,93.0,53.0,65.5,170.0,0.0,98.0,4.16389,3.46306333333333,4.19036,3.41454333333333,9.40666666666666,12.3566666666666,8.78666666666666,12.1999999999999,18.8399999999999,20.3033333333333,2185.04305555555,1392.0,0.637058384941563,1.46333333333334,0.700826666666667,966.97,9.8575,69.9,0.84334,104.17999,0.0,-0.8176442415080994,0.2065919890234002,912.5,381.5,98.0,1392.0,5,4,2
2025-02-28 06:00:00,11.5766666666666,11.8866666666666,17.8999999999999,19.2,0,0.0,11.6883333333333,7.98766666666666,16.159,21.4119999999999,800.5,53.4866666666666,11.94,12.6686666666666,18.44,21.1113333333333,0,0.0,11.79,11.8433333333333,17.8,20.5433333333333,0,0.0,11.6033333333333,7.01,16.15,18.62,100.0,26.4066666666666,93.0,53.0,66.5,170.0,0.0,98.5,4.1776,3.47931333333333,4.20616333333333,3.43140666666666,9.41333333333333,12.3933333333333,8.77333333333333,12.1999999999999,18.5933333333333,20.06,2184.86074074074,1381.5,0.632305745734451,1.46666666666667,0.698286666666668,967.02,9.5638,70.9,0.94983,60.69699,0.0,-0.8282931363141173,-0.4648736486777058,900.5,382.5,98.5,1381.5,6,4,2
2025-02-28 07:00:00,11.4033333333333,11.7166666666666,17.8366666666666,19.1266666666666,0,0.0,11.5003333333333,8.00366666666666,16.4676666666666,21.459,790.5,51.1766666666666,11.94,12.61,18.44,20.909,0,0.0,11.5833333333333,11.6766666666666,17.7333333333333,20.43,0,0.0,11.43,7.02999999999999,16.4966666666666,18.7733333333333,99.0,25.9833333333333,93.5,53.0,66.0,170.5,0.5,95.0,4.12489666666666,3.39097666666666,4.14728,3.34340333333333,9.35333333333333,12.0866666666666,8.77333333333333,12.1299999999999,18.66,20.1933333333333,2110.11166666666,1368.0,0.64830692214551,1.53333333333332,0.73392,967.44,9.4649,71.4,1.2149,98.36401,0.0,-1.2019782008567952,0.1767212909217843,889.5,383.0,95.5,1368.0,7,4,2
2025-02-28 08:00:00,11.2333333333333,11.4966666666666,17.8,19.1,0,0.0,11.3226666666666,8.00333333333333,16.6276666666666,21.3426666666666,753.5,49.1666666666666,11.852,12.5036666666666,18.4363333333333,20.7383333333333,0,0.0,11.3633333333333,11.4433333333333,17.6999999999999,20.3666666666666,0,0.0,11.2633333333333,7.02999999999999,16.6366666666666,18.8566666666666,96.0,25.5099999999999,93.5,53.5,65.0,170.0,0.5,89.5,4.18098,3.39880666666666,4.20081666666666,3.35009,9.26666666666666,11.8,8.75333333333333,12.0399999999999,18.8233333333333,20.1933333333333,2042.19939814814,1321.5,0.647096459434042,1.37,0.782173333333332,967.66,10.843,67.6,1.2301,73.17999,19.296,-1.1774744738694494,-0.3559492567570033,849.5,382.0,90.0,1321.5,8,4,2
2025-02-28 09:00:00,11.3866666666666,11.6833333333333,17.8,19.1,0,0.0,11.462,7.98066666666666,20.2913333333333,25.2533333333333,785.5,54.73,11.7896666666666,12.4596666666666,18.3299999999999,20.61,0,0.0,11.57,11.6499999999999,17.6999999999999,20.1766666666666,0,0.0,11.4133333333333,7.21666666666666,20.3733333333333,22.6566666666666,117.5,29.8933333333333,93.0,52.5,65.5,168.0,0.0,77.5,4.18595666666666,3.43187333333333,4.20701666666666,3.38329,9.34666666666666,12.0533333333333,8.74666666666666,12.1266666666666,21.71,24.0333333333333,2314.21310185185,1359.5,0.587456703495506,2.32333333333333,0.754083333333332,968.04,12.243,61.4,1.4943,84.84799,140.86,-1.4882629706669284,-0.1341857672841994,903.0,379.0,77.5,1359.5,9,4,2
2025-02-28 10:00:00,11.5933333333333,11.8933333333333,17.8,19.1,0,0.0,11.7286666666666,8.00833333333333,21.1976666666666,26.5256666666666,881.0,58.2999999999999,11.72,12.4303333333333,18.3299999999999,20.5,0,0.0,11.8133333333333,11.8866666666666,17.6999999999999,19.9466666666666,0,0.0,11.6266666666666,6.99,21.23,23.7566666666666,155.0,32.71,92.5,52.5,66.0,168.5,0.0,77.0,4.19626666666666,3.46768999999999,4.22025999999999,3.41888,9.42666666666666,12.3533333333333,8.8,12.2933333333333,23.5666666666666,25.32,2488.87069444444,1492.5,0.599669562316555,1.75333333333332,0.728576666666667,968.4,13.135,58.8,0.97929,117.41,216.34,-0.8693500586813573,0.4508207843153648,1036.0,379.5,77.0,1492.5,10,4,2
2025-02-28 11:00:00,11.6999999999999,12.0,17.8,19.1,0,0.0,11.8349999999999,8.01899999999999,21.3603333333333,26.8529999999999,933.0,60.2366666666666,11.8153333333333,12.5,18.3446666666666,20.3936666666666,0,0.0,11.92,11.9866666666666,17.6999999999999,19.8999999999999,0,0.0,11.7233333333333,7.01333333333333,21.3533333333333,23.9666666666666,170.0,33.2866666666666,92.5,53.5,66.0,170.0,0.5,89.5,4.12543999999999,3.43068333333333,4.14857,3.38323666666666,9.46666666666666,12.4633333333333,8.79333333333333,12.4766666666666,23.8833333333333,25.62,2557.60337962962,1575.0,0.615810884730719,1.73666666666667,0.694756666666665,968.16,14.372,54.5,2.1313,105.899994,408.58,-2.0497593141869657,0.5838890681488911,1103.0,382.0,90.0,1575.0,11,4,2
2025-02-28 12:00:00,11.8266666666666,12.1333333333333,17.8499999999999,19.1,0,0.0,11.978,7.992,21.7466666666666,27.467,973.0,62.74,11.8923333333333,12.588,18.44,20.4449999999999,0,0.0,12.05,12.0966666666666,17.7299999999999,19.8999999999999,0,0.0,11.8766666666666,7.0,21.7166666666666,24.45,179.5,34.4466666666666,94.0,53.0,66.0,169.5,0.5,95.5,4.27124,3.58975666666666,4.29717666666666,3.54265,9.50666666666666,12.5466666666666,8.75999999999999,12.59,24.3366666666666,26.1666666666666,2657.78537037037,1631.0,0.613668815466733,1.83000000000001,0.681483333333333,967.18,16.172,49.2,4.2657,104.54001,651.66,-4.129080559536351,1.0709296068645089,1152.5,382.5,96.0,1631.0,12,4,2
2025-02-28 13:00:00,11.7699999999999,12.0933333333333,18.0066666666666,19.2,0,0.0,11.9156666666666,8.004,21.8386666666666,27.5056666666666,1000.0,62.3666666666666,11.9799999999999,12.61,18.4879999999999,20.5,0,0.0,12.0066666666666,12.0333333333333,17.8233333333333,19.8999999999999,0,0.0,11.8166666666666,7.01999999999999,21.8233333333333,24.5133333333333,182.5,33.8933333333333,93.5,53.5,66.0,172.0,1.0,97.5,4.25216666666666,3.57362333333333,4.27675333333333,3.52639666666666,9.5,12.3866666666666,8.79333333333333,12.6666666666666,24.32,26.2366666666666,2632.44361111111,1666.0,0.632872055822236,1.91666666666666,0.678543333333335,965.63,17.08,47.0,5.0085,107.91998,754.76,-4.765523468965632,1.5410575319363533,1182.5,385.0,98.5,1666.0,13,4,2
2025-02-28 14:00:00,11.8966666666666,12.1866666666666,18.1499999999999,19.2199999999999,0,0.0,12.055,8.0,22.0336666666666,27.8606666666666,1009.5,64.1133333333333,12.06,12.676,18.5636666666666,20.577,0,0.0,12.1033333333333,12.1666666666666,17.9533333333333,20.0733333333333,0,0.0,11.9199999999999,7.0,22.04,24.7999999999999,181.0,34.9333333333333,92.0,53.5,66.0,169.0,3.0,96.0,4.24988666666666,3.58629999999999,4.27303,3.54019333333333,9.58,12.5399999999999,8.79333333333333,12.7533333333333,24.3933333333333,26.5766666666666,2708.6512037037,1670.0,0.616543022489018,2.18333333333333,0.663586666666667,964.53,17.85,47.1,4.8806,117.31,760.7,-4.336594510303874,2.239241928243197,1190.5,380.5,99.0,1670.0,14,4,2
2025-02-28 15:00:00,11.8733333333333,12.1733333333333,18.26,19.3,0,0.0,12.0513333333333,8.004,22.1096666666666,27.9316666666666,1020.0,64.1666666666666,12.082,12.72,18.67,20.687,0,0.0,12.08,12.13,18.1333333333333,20.1,0,0.0,11.8866666666666,7.03666666666666,22.1133333333333,24.8533333333333,184.5,34.7933333333333,92.0,54.0,66.0,170.0,4.5,96.5,4.23912333333333,3.57754,4.26036666666666,3.53139333333333,9.58,12.4933333333333,8.79333333333333,12.76,24.4166666666666,26.6166666666666,2706.28111111111,1687.5,0.623549413648003,2.19999999999999,0.661583333333332,963.64,18.369,46.5,5.0316,109.630005,679.84,-4.739171721774143,1.6903401881089828,1204.5,382.0,101.0,1687.5,15,4,2
2025-02-28 16:00:00,11.8833333333333,12.1833333333333,18.3699999999999,19.3666666666666,0,0.0,12.0366666666666,8.004,22.2136666666666,28.0303333333333,1025.0,64.2299999999999,12.17,12.72,18.7433333333333,20.8006666666666,0,0.0,12.1,12.1466666666666,18.2366666666666,20.2099999999999,0,0.0,11.8999999999999,7.03333333333333,22.1966666666666,24.9366666666666,186.5,35.0666666666666,92.5,41.0,66.0,173.0,4.5,96.5,4.25221333333333,3.58158666666666,4.27326666666666,3.53443666666666,9.55666666666666,12.52,8.80666666666667,12.7166666666666,24.45,26.7033333333333,2715.48800925925,1685.0,0.62051461625111,2.25333333333333,0.670626666666666,962.8,18.35,48.0,6.0958,101.149994,543.2,-5.98073752930971,1.1787944034081503,1211.5,372.5,101.0,1685.0,16,4,2
