time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-03 13:00:00,10.9233333333333,11.2266666666666,18.4166666666666,19.8,0,0.0,11.0946666666666,8.00033333333333,21.066,25.5183333333333,751.0,51.2966666666666,11.2616666666666,11.7016666666666,19.4406666666666,22.1356666666666,0,0.0,11.0,9.3,19.5866666666666,21.8066666666666,0,0.0,10.9733333333333,7.02333333333333,21.0599999999999,24.1066666666666,188.0,36.3266666666666,93.0,27.0,65.0,150.0,0.0,63.0,4.15561333333333,3.40042333333333,4.23558333333333,3.35174666666666,8.29333333333333,11.27,9.14666666666666,12.1,22.6199999999999,24.7533333333333,2396.25476851851,1337.0,0.557954027912732,2.13333333333334,0.755189999999998,976.07,0.73468,100.0,2.4494,84.679016,130.26,-2.4388450494694847,-0.2271457344485833,939.0,335.0,63.0,1337.0,13,0,3
2025-03-03 14:00:00,10.9566666666666,11.25,18.2866666666666,19.8,0,0.0,11.1283333333333,7.99933333333333,20.9853333333333,25.4623333333333,772.0,51.5366666666666,11.1699999999999,11.72,19.3299999999999,22.0073333333333,0,0.0,11.0,9.3,19.4966666666666,21.71,0,0.0,10.99,7.02333333333333,20.9833333333333,23.9933333333333,196.0,36.1166666666666,94.0,27.0,67.0,153.0,0.0,64.0,4.16301,3.39712999999999,4.24029999999999,3.34878333333333,8.28666666666666,11.3166666666666,9.12666666666666,12.0866666666666,22.4566666666666,24.6966666666666,2397.07518518518,1373.0,0.572781366427573,2.23999999999999,0.76588,975.02,0.77249,100.0,2.4669,83.38098,130.88,-2.45045701655136,-0.2843519298935865,968.0,341.0,64.0,1373.0,14,0,3
2025-03-03 15:00:00,11.0666666666666,11.3133333333333,18.1999999999999,19.74,0,0.0,11.2126666666666,7.981,21.0586666666666,25.6729999999999,787.0,52.7833333333333,11.1699999999999,11.6136666666666,19.22,21.9083333333333,0,0.0,11.0,9.3,19.3999999999999,21.6233333333333,0,0.0,11.0666666666666,7.03333333333333,21.0499999999999,24.1966666666666,199.0,37.1933333333333,94.0,27.0,64.0,151.0,1.0,65.0,4.13174,3.41328666666666,4.21664,3.36443666666666,8.32,11.4266666666666,9.13666666666666,12.18,22.6566666666666,24.8533333333333,2460.61189814814,1388.0,0.564087331709891,2.19666666666664,0.718453333333333,974.63,0.76859,100.0,2.2263,53.918,133.82,-1.7992398812046346,-1.3111626672090435,986.0,336.0,66.0,1388.0,15,0,3
2025-03-03 16:00:00,11.1699999999999,11.3899999999999,18.1,19.7,0,0.0,11.275,7.99599999999999,21.121,25.8606666666666,794.0,53.8,11.1993333333333,11.61,19.143,21.8203333333333,0,0.0,11.0,9.3,19.3266666666666,21.5733333333333,0,0.0,11.1733333333333,7.02666666666666,21.1133333333333,24.3299999999999,200.0,37.7899999999999,94.0,27.0,65.0,149.0,0.0,64.0,4.14793666666666,3.41691,4.23145999999999,3.36733,8.33666666666666,11.6033333333333,9.18666666666666,12.1733333333333,22.7933333333333,25.0199999999999,2504.73208333333,1393.0,0.55614730584126,2.22666666666665,0.731026666666667,974.72,0.96982,100.0,2.0809,65.346985,127.06,-1.8912270906907345,-0.8679889984541639,994.0,335.0,64.0,1393.0,16,0,3
2025-03-03 17:00:00,11.16,11.4099999999999,17.9999999999999,19.6333333333333,0,0.0,11.3043333333333,7.98766666666666,21.0036666666666,25.7726666666666,815.0,54.1133333333333,11.2799999999999,11.566,19.099,21.7616666666666,0,0.0,11.0,9.25333333333332,19.29,21.5066666666666,0,0.0,11.1733333333333,7.02666666666666,20.9999999999999,24.2033333333333,206.0,37.9699999999999,93.0,27.0,66.0,152.0,0.0,66.0,4.13659333333333,3.42086666666666,4.22054,3.3725,8.34666666666667,11.5966666666666,9.17333333333332,12.2,22.6766666666666,24.9266666666666,2518.22337962962,1425.0,0.565875137022031,2.25000000000001,0.715726666666666,974.78,1.0847,100.0,2.424,90.423004,93.36,-2.423933939123644,0.0178957750470489,1021.0,338.0,66.0,1425.0,17,0,3
2025-03-03 18:00:00,10.9899999999999,11.2733333333333,17.8999999999999,19.6,0,0.0,11.1833333333333,7.97166666666666,22.7956666666666,27.374,821.0,54.98,11.2799999999999,11.6026666666666,19.0,21.6883333333333,0,0.0,11.0,9.23,19.2,21.4366666666666,0,0.0,11.0233333333333,7.00666666666666,22.8,25.8966666666666,206.0,38.3233333333333,95.0,27.0,65.0,151.0,0.0,67.0,4.13891,3.39583666666666,4.21890333333333,3.34806666666666,8.29333333333333,11.32,9.12666666666666,12.1733333333333,24.22,26.6166666666666,2551.58699074074,1432.0,0.561219352973845,2.39666666666665,0.743073333333333,975.94,0.75232,100.0,1.1745,111.53,42.24,-1.0925498977372492,0.4310278076346425,1027.0,338.0,67.0,1432.0,18,0,3
2025-03-03 19:00:00,10.9399999999999,11.1933333333333,17.83,19.4266666666666,0,0.0,11.1136666666666,7.992,22.6303333333333,27.1136666666666,824.0,54.2133333333333,11.2799999999999,11.61,18.9926666666666,21.6223333333333,0,0.0,11.0,9.22666666666666,19.2,21.3999999999999,0,0.0,10.9699999999999,7.01333333333333,22.6033333333333,25.6633333333333,214.0,37.6499999999999,93.0,27.0,65.0,151.0,0.0,60.0,4.14401666666666,3.39128333333333,4.2233,3.34231333333333,8.30666666666667,11.2266666666666,9.12333333333333,12.16,24.0466666666666,26.3633333333333,2512.20699074074,1434.0,0.570812837192677,2.31666666666665,0.752733333333334,976.12,0.66049,100.0,2.9753,89.44101,4.22,-2.975158401016942,-0.0290272089307733,1038.0,336.0,60.0,1434.0,19,0,3
2025-03-03 20:00:00,10.9499999999999,11.2199999999999,17.8,19.3999999999999,0,0.0,11.1063333333333,8.012,22.7576666666666,27.275,819.0,54.53,11.2799999999999,11.555,18.8899999999999,21.5439999999999,0,0.0,10.9666666666666,9.19999999999999,19.1,21.3499999999999,0,0.0,10.9866666666666,7.00333333333333,22.7433333333333,25.8366666666666,212.0,38.3433333333333,94.0,27.0,66.0,152.0,0.0,63.0,4.12929666666666,3.39109333333333,4.21086,3.34264333333333,8.30666666666667,11.2533333333333,9.12,12.1166666666666,24.3633333333333,26.5533333333333,2539.82768518518,1433.0,0.564211504724784,2.18999999999998,0.738203333333333,976.82,0.28693,97.6,1.9935,85.24402,0.10001,-1.9866360890872548,-0.1652855091533953,1031.0,339.0,63.0,1433.0,20,0,3
2025-03-03 21:00:00,10.9833333333333,11.25,17.8,19.3566666666666,0,0.0,11.1503333333333,8.00433333333333,22.8276666666666,27.3656666666666,815.0,55.0266666666666,11.2799999999999,11.5,18.8899999999999,21.492,0,0.0,10.8999999999999,9.25333333333333,19.1,21.3099999999999,0,0.0,11.0233333333333,7.00666666666666,22.7866666666666,25.9199999999999,213.0,38.42,95.0,27.0,65.0,151.0,0.0,63.0,4.13155333333333,3.38362,4.21571333333333,3.33409,8.31,11.37,9.12999999999999,12.1233333333333,24.3833333333333,26.65,2555.50675925925,1429.0,0.559184590227501,2.26666666666668,0.747933333333333,977.79,0.47818,99.5,1.9844,58.867004,0.0,-1.698585829856346,-1.025987104505329,1028.0,338.0,63.0,1429.0,21,0,3
2025-03-03 22:00:00,11.1666666666666,11.45,17.7199999999999,19.3,0,0.0,11.3263333333333,8.02,23.0146666666666,27.7836666666666,811.0,57.1833333333333,11.2799999999999,11.533,18.8203333333333,21.44,0,0.0,10.8999999999999,9.19999999999999,18.9733333333333,21.28,0,0.0,11.2066666666666,6.98,22.9666666666666,26.2066666666666,212.0,39.75,92.0,27.0,65.0,150.0,1.0,64.0,4.12410666666666,3.39144666666666,4.21274333333333,3.34216333333333,8.36,11.6533333333333,9.21333333333333,12.2366666666666,24.7033333333333,26.98,2650.8574074074,1422.0,0.536430211608682,2.27666666666667,0.732659999999997,978.0,0.45001,98.6,2.6525,79.07501,0.0,-2.604426471561193,-0.5027116511791964,1023.0,334.0,65.0,1422.0,22,0,3
2025-03-03 23:00:00,11.06,11.2966666666666,17.6999999999999,19.2566666666666,0,0.0,11.1833333333333,7.98366666666666,22.7763333333333,27.3756666666666,864.0,55.1133333333333,11.2799999999999,11.5183333333333,18.7799999999999,21.3923333333333,0,0.0,10.8999999999999,9.23666666666667,18.8999999999999,21.23,0,0.0,11.0633333333333,6.98,22.7433333333333,25.8866666666666,225.0,38.6099999999999,94.0,27.0,66.0,151.0,0.0,65.0,4.14169,3.37336333333333,4.2266,3.32477,8.29999999999999,11.4199999999999,9.14666666666666,12.1466666666666,24.2766666666666,26.61,2563.07282407407,1492.0,0.582113776083984,2.33333333333334,0.768326666666667,977.76,0.25,96.4,3.0552,85.76999,0.0,-3.046877574745313,-0.2253532438508946,1089.0,338.0,65.0,1492.0,23,0,3
2025-03-04 00:00:00,11.0666666666666,11.3,17.6666666666666,19.2,0,0.0,11.2126666666666,8.00333333333333,22.791,27.3886666666666,828.0,55.2733333333333,11.2799999999999,11.5293333333333,18.7543333333333,21.3483333333333,0,0.0,10.8999999999999,9.21666666666666,18.8666666666666,21.2,0,0.0,11.0966666666666,7.00666666666666,22.7833333333333,25.9333333333333,215.0,38.7433333333333,93.0,27.0,65.0,150.0,0.0,63.0,4.12435333333333,3.37418,4.21105333333333,3.32511,8.32666666666667,11.4933333333333,9.12666666666666,12.1566666666666,24.3433333333333,26.6499999999999,2571.09467592592,1441.0,0.560461663855709,2.30666666666665,0.750173333333332,977.27,-0.12787,94.0,2.9654,110.23999,0.0,-2.782291860543199,1.0258894495778104,1043.0,335.0,63.0,1441.0,0,1,3
2025-03-04 01:00:00,11.2466666666666,11.5066666666666,17.6,19.2,0,0.0,11.363,8.004,22.7836666666666,27.6103333333333,829.0,57.3933333333333,11.2799999999999,11.5,18.67,21.3263333333333,0,0.0,10.8999999999999,9.22333333333333,18.8,21.1566666666666,0,0.0,11.2433333333333,7.00666666666666,22.73,26.0233333333333,218.0,39.89,94.0,27.0,65.0,151.0,0.0,63.0,4.12021666666666,3.39387,4.20971333333333,3.34537666666666,8.37,11.7666666666666,9.19999999999999,12.2099999999999,24.5233333333333,26.7866666666666,2660.42893518518,1447.0,0.543897256890749,2.26333333333333,0.726346666666666,977.11,-0.24768,93.2,3.006,61.488007,0.0,-2.6414239507231883,-1.4348921605981066,1047.0,337.0,63.0,1447.0,1,1,3
2025-03-04 02:00:00,11.2933333333333,11.6033333333333,17.6,19.11,0,0.0,11.431,8.00433333333333,22.7176666666666,27.6429999999999,878.0,57.92,11.3423333333333,11.5,18.67,21.319,0,0.0,10.8999999999999,9.19999999999999,18.8,21.1133333333333,0,0.0,11.3299999999999,7.01,22.7,26.0233333333333,228.0,40.42,95.0,27.0,66.0,153.0,0.0,66.0,4.11641666666666,3.39620333333333,4.20714666666666,3.34692666666666,8.39333333333333,11.7833333333333,9.19999999999999,12.2866666666666,24.4933333333333,26.7999999999999,2689.32583333333,1513.0,0.562594528802292,2.30666666666667,0.720213333333334,976.37,-0.64529,93.5,2.9956,76.996,0.0,-2.918775914419048,-0.6740671490343152,1106.0,341.0,66.0,1513.0,2,1,3
2025-03-04 03:00:00,11.25,11.56,17.5299999999999,19.1,0,0.0,11.408,7.99899999999999,23.0203333333333,27.8953333333333,873.0,57.9033333333333,11.3899999999999,11.5,18.6113333333333,21.2896666666666,0,0.0,10.8999999999999,9.21999999999999,18.77,21.0966666666666,0,0.0,11.3133333333333,7.00333333333333,23.0033333333333,26.2933333333333,225.0,40.37,93.0,27.0,65.0,150.0,0.0,65.0,4.12408333333333,3.40129333333333,4.21920999999999,3.35222,8.37666666666666,11.7666666666666,9.19333333333333,12.2599999999999,24.7499999999999,27.0766666666666,2687.50268518518,1498.0,0.557394791922516,2.32666666666667,0.722789999999998,976.29,-0.44281,90.3,3.0736,79.164,0.0,-3.0187956271416065,-0.577832087678343,1098.0,335.0,65.0,1498.0,3,1,3
2025-03-04 04:00:00,11.1566666666666,11.44,17.5,19.0766666666666,0,0.0,11.297,8.00366666666666,22.7393333333333,27.4936666666666,881.0,56.7833333333333,11.3899999999999,11.4816666666666,18.5599999999999,21.2566666666666,0,0.0,10.8999999999999,9.19999999999999,18.6999999999999,20.9999999999999,0,0.0,11.24,7.01666666666666,22.72,25.9733333333333,228.0,39.7566666666666,93.0,27.0,65.0,151.0,0.0,65.0,4.13157333333333,3.39944333333333,4.22160333333333,3.34979,8.36,11.6733333333333,9.16666666666666,12.1666666666666,24.3299999999999,26.6966666666666,2640.10083333333,1510.0,0.571947851739248,2.36666666666667,0.73213,975.53,-0.37915,88.3,2.7372,92.372986,0.0,-2.734852748947523,0.1133326147857544,1109.0,336.0,65.0,1510.0,4,1,3
2025-03-04 05:00:00,11.1533333333333,11.4466666666666,17.5,19.0,0,0.0,11.308,7.98899999999999,22.9083333333333,27.6806666666666,854.0,56.95,11.3899999999999,11.4779999999999,18.5599999999999,21.2273333333333,0,0.0,10.8999999999999,9.19999999999999,18.6999999999999,20.9233333333333,0,0.0,11.2233333333333,6.99,22.92,26.1299999999999,222.0,40.1933333333333,94.0,27.0,66.0,151.0,1.0,64.0,4.13730333333333,3.39098666666666,4.22666999999999,3.34210333333333,8.36,11.6799999999999,9.19,12.1733333333333,24.6333333333333,26.9033333333333,2656.60032407407,1479.0,0.556726575163498,2.26999999999999,0.746316666666666,975.82,-0.35001,88.6,1.3935,75.550995,0.0,-1.3494237382039984,-0.3477036450363245,1076.0,338.0,65.0,1479.0,5,1,3
2025-03-04 06:00:00,11.0733333333333,11.34,17.4199999999999,19.0,0,0.0,11.231,7.98533333333333,22.8819999999999,27.5403333333333,859.0,55.89,11.3899999999999,11.4339999999999,18.464,21.2126666666666,0,0.0,10.8999999999999,9.19999999999999,18.6666666666666,20.8899999999999,0,0.0,11.12,6.98333333333333,22.87,26.0533333333333,223.0,39.0,94.0,27.0,65.0,150.0,0.0,64.0,4.14494333333333,3.39098666666666,4.23191,3.34300666666666,8.32,11.52,9.12999999999999,12.1433333333333,24.5066666666666,26.7799999999999,2594.97791666666,1482.0,0.571103125957879,2.27333333333333,0.753956666666666,975.73,-0.44998,90.1,2.094,35.328003,0.0,-1.210868981486941,-1.7084005120792891,1082.0,336.0,64.0,1482.0,6,1,3
2025-03-04 07:00:00,10.9533333333333,11.21,17.3999999999999,18.9066666666666,0,0.0,11.1283333333333,8.0,22.689,27.189,849.0,53.5033333333333,11.3899999999999,11.4596666666666,18.44,21.1943333333333,0,0.0,10.8999999999999,9.19999999999999,18.6,20.8433333333333,0,0.0,10.9833333333333,6.98,22.6999999999999,25.7499999999999,223.0,38.0066666666666,93.0,27.0,66.0,152.0,0.0,65.0,4.13659333333333,3.37389,4.22337999999999,3.32503999999999,8.31666666666667,11.2733333333333,9.10666666666666,12.12,24.2833333333333,26.49,2502.54430555555,1475.0,0.589400154365121,2.20666666666666,0.762703333333333,976.66,-0.5455,91.8,1.5744,355.48,0.0,0.1240738679133613,-1.5695034358997173,1072.0,338.0,65.0,1475.0,7,1,3
2025-03-04 08:00:00,10.88,11.1833333333333,17.3999999999999,18.8999999999999,0,0.0,11.0293333333333,7.98899999999999,22.7869999999999,27.1466666666666,810.0,51.8766666666666,11.3166666666666,11.5,18.44,21.165,0,0.0,10.87,9.19999999999999,18.6,20.81,0,0.0,10.9066666666666,6.98666666666666,22.7433333333333,25.72,212.0,37.2666666666666,95.0,27.0,65.0,151.0,0.0,64.0,4.28668,3.48136666666666,4.37129666666666,3.43256333333333,8.28,11.24,9.09333333333333,11.9999999999999,24.2366666666666,26.4433333333333,2437.82254629629,1424.0,0.584127832505051,2.20666666666667,0.805313333333332,976.45,-0.37204,89.7,1.7831,62.006012,20.448,-1.5744716819353606,-0.8369495401657359,1022.0,338.0,64.0,1424.0,8,1,3
2025-03-04 09:00:00,10.82,11.1133333333333,17.3133333333333,18.8733333333333,0,0.0,10.9633333333333,7.99266666666666,22.8453333333333,27.1326666666666,782.0,51.7166666666666,11.2616666666666,11.4779999999999,18.3923333333333,21.132,0,0.0,10.8,9.19999999999999,18.5933333333333,20.7966666666666,0,0.0,10.8566666666666,6.97666666666666,22.8433333333333,25.7966666666666,206.0,36.8866666666666,93.0,27.0,65.0,149.0,0.0,62.0,4.33506333333333,3.52603666666666,4.42007333333333,3.47732666666666,8.27333333333333,11.1366666666666,9.05999999999999,11.92,24.3933333333333,26.48,2423.05504629629,1384.0,0.571179760078286,2.08666666666668,0.809026666666665,976.83,-0.054688,88.3,1.926,76.711,89.9,-1.8744275388710472,-0.4427159377318917,988.0,334.0,62.0,1384.0,9,1,3
2025-03-04 10:00:00,10.7633333333333,11.0833333333333,17.3,18.8,0,0.0,10.9633333333333,7.99633333333333,22.6956666666666,26.9593333333333,780.0,51.5833333333333,11.1699999999999,11.4523333333333,18.3299999999999,21.1136666666666,0,0.0,10.8,9.19999999999999,18.5,20.7666666666666,0,0.0,10.7966666666666,7.05666666666666,22.6766666666666,25.5866666666666,206.0,36.9133333333333,93.0,27.0,65.0,151.0,0.0,63.0,4.32691,3.52173999999999,4.40710333333333,3.4722,8.30333333333333,11.13,9.07333333333333,11.96,24.1733333333333,26.2933333333333,2420.13800925925,1385.0,0.572281413167802,2.12,0.80517,976.92,0.58298,85.3,2.4401,60.839996,175.66,-2.1308476329780786,-1.1889391805436145,986.0,336.0,63.0,1385.0,10,1,3
2025-03-04 11:00:00,10.7499999999999,11.1033333333333,17.3,18.8,0,0.0,10.9449999999999,7.99633333333333,22.6376666666666,26.919,769.0,51.2833333333333,11.1626666666666,11.4486666666666,18.3299999999999,21.099,0,0.0,10.8,9.19999999999999,18.5,20.7266666666666,0,0.0,10.7966666666666,7.01666666666666,22.6,25.5433333333333,203.0,36.9033333333333,94.0,27.0,65.0,150.0,1.0,62.0,4.32743333333333,3.53321666666666,4.40772666666666,3.48400333333333,8.25333333333333,11.0899999999999,9.07333333333333,11.9733333333333,24.1966666666666,26.2466666666666,2411.66037037036,1371.0,0.56848800803135,2.05,0.794216666666666,976.09,1.0125,85.7,2.9139,107.149994,197.94,-2.784336592780042,0.8592339309559566,972.0,336.0,63.0,1371.0,11,1,3
2025-03-04 12:00:00,10.7966666666666,11.0866666666666,17.3,18.8,0,0.0,10.9486666666666,7.99266666666666,22.7576666666666,27.037,773.0,51.6766666666666,11.06,11.3899999999999,18.3299999999999,21.0806666666666,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,10.7966666666666,7.01,22.7099999999999,25.66,205.0,37.01,93.0,27.0,65.0,150.0,0.0,63.0,4.32435666666666,3.53041333333333,4.40585333333333,3.4813,8.25333333333333,11.1099999999999,9.06666666666666,11.9733333333333,24.3633333333333,26.3366666666666,2425.33398148148,1376.0,0.567344543269661,1.97333333333332,0.793943333333331,976.17,1.9278,86.9,3.7363,72.341,366.74,-3.56024105603148,-1.133411360869412,978.0,335.0,63.0,1376.0,12,1,3
2025-03-04 13:00:00,10.91,11.2033333333333,17.3,18.8,0,0.0,11.0386666666666,8.00733333333333,22.8229999999999,27.2193333333333,785.0,52.72,11.06,11.3899999999999,18.3299999999999,21.033,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,10.9366666666666,7.05999999999999,22.7999999999999,25.8233333333333,209.0,37.7866666666666,94.0,27.0,66.0,152.0,0.0,64.0,4.32238666666666,3.55275333333333,4.40730666666666,3.50409333333333,8.3,11.24,9.10666666666666,12.0566666666666,24.4433333333333,26.5133333333333,2475.10592592592,1397.0,0.564420288185197,2.07,0.769633333333334,975.35,2.6155,81.7,4.3493,87.87201,358.36,-4.346300607185259,-0.1614977460556433,994.0,339.0,64.0,1397.0,13,1,3
2025-03-04 14:00:00,11.0766666666666,11.3966666666666,17.3,18.7666666666666,0,0.0,11.2359999999999,7.99633333333333,22.9693333333333,27.6476666666666,795.0,54.8433333333333,11.093,11.3899999999999,18.3299999999999,21.033,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,11.1266666666666,6.98999999999999,22.9633333333333,26.15,211.0,39.6133333333333,94.0,27.0,65.0,151.0,0.0,63.0,4.30249,3.57241666666666,4.39014333333333,3.52445333333333,8.31999999999999,11.5733333333333,9.16,12.1333333333333,24.7766666666666,26.8866666666666,2583.1274537037,1406.0,0.544301442804949,2.11,0.730073333333334,974.23,3.9827,70.8,4.5504,103.22,492.94,-4.429810459673477,1.0406341582743943,1006.0,337.0,63.0,1406.0,14,1,3
2025-03-04 15:00:00,11.0966666666666,11.4199999999999,17.3,18.6999999999999,0,0.0,11.2616666666666,8.0,22.8163333333333,27.522,836.0,55.3766666666666,11.1699999999999,11.3899999999999,18.3299999999999,21.0183333333333,0,0.0,10.8,9.19999999999999,18.5,20.7,0,0.0,11.1766666666666,7.02333333333333,22.8266666666666,26.0066666666666,219.0,39.47,93.0,27.0,65.0,149.0,0.0,67.0,4.30753,3.5695,4.39400666666666,3.52042666666666,8.32,11.5433333333333,9.16666666666666,12.1599999999999,24.6,26.7433333333333,2593.79287037037,1456.0,0.561340119572499,2.14333333333332,0.738029999999999,973.62,4.695,64.0,4.632,92.09799,422.46,-4.628895071580887,0.1695712720190909,1055.0,334.0,67.0,1456.0,15,1,3
2025-03-04 16:00:00,11.1066666666666,11.4266666666666,17.3,18.6999999999999,0,0.0,11.2689999999999,7.99633333333333,23.0293333333333,27.7456666666666,847.0,55.3033333333333,11.2359999999999,11.3899999999999,18.2566666666666,20.9963333333333,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,11.1499999999999,7.03333333333333,23.0166666666666,26.2166666666666,222.0,39.63,93.0,27.0,66.0,152.0,0.0,65.0,4.30747666666666,3.57359333333333,4.39406333333333,3.52462333333333,8.34333333333333,11.5866666666666,9.16333333333333,12.1799999999999,24.7866666666666,26.9699999999999,2596.16296296296,1472.0,0.566990601514485,2.18333333333334,0.733883333333333,973.58,5.0648,61.3,4.5519,100.91,375.46,-4.469627568156,0.861523657237503,1069.0,338.0,65.0,1472.0,16,1,3
2025-03-04 17:00:00,11.1533333333333,11.4733333333333,17.3,18.6999999999999,0,0.0,11.3313333333333,8.01466666666666,23.0,27.8006666666666,850.0,55.8466666666666,11.2799999999999,11.3899999999999,18.22,21.0,0,0.0,10.8,9.19999999999999,18.5,20.71,0,0.0,11.2133333333333,7.00666666666666,23.0,26.1933333333333,222.0,39.9366666666666,94.0,27.0,65.0,150.0,0.0,65.0,4.29038,3.56598333333333,4.37639666666666,3.51699333333333,8.33333333333333,11.66,9.18666666666666,12.1933333333333,24.8433333333333,26.9566666666666,2619.40810185185,1473.0,0.56234078185779,2.11333333333334,0.724396666666665,973.35,4.8577,62.0,5.2134,101.16998,253.7,-5.11464146568609,1.0099417000423536,1072.0,336.0,65.0,1473.0,17,1,3
2025-03-04 18:00:00,11.2199999999999,11.5233333333333,17.3,18.6999999999999,0,0.0,11.3803333333333,7.99633333333333,22.9083333333333,27.7713333333333,866.0,56.6566666666666,11.3203333333333,11.3899999999999,18.22,20.9853333333333,0,0.0,10.8,9.19999999999999,18.5,20.7166666666666,0,0.0,11.2466666666666,7.00333333333333,22.9199999999999,26.17,224.0,39.8766666666666,94.0,27.0,65.0,151.0,1.0,64.0,4.28621666666666,3.55819333333333,4.37346333333333,3.50886666666666,8.35,11.7466666666666,9.19333333333333,12.1966666666666,24.7966666666666,26.9466666666666,2639.91851851851,1492.0,0.565168958637892,2.14999999999999,0.728023333333332,973.99,4.1743,67.7,4.8473,100.04001,118.06,-4.773069675647484,0.8450580816810273,1090.0,337.0,65.0,1492.0,18,1,3
2025-03-04 19:00:00,11.2633333333333,11.5766666666666,17.3,18.6999999999999,0,0.0,11.4336666666666,8.0,22.868,27.781,885.0,57.5066666666666,11.3899999999999,11.3899999999999,18.22,20.9706666666666,0,0.0,10.8,9.19999999999999,18.4599999999999,20.7066666666666,0,0.0,11.3033333333333,7.00666666666666,22.8733333333333,26.1533333333333,229.0,40.2866666666666,94.0,27.0,67.0,153.0,0.0,66.0,4.27301333333333,3.55685,4.36219,3.50692666666666,8.36666666666667,11.8333333333333,9.22,12.2299999999999,24.58,26.9133333333333,2674.37601851851,1521.0,0.568730795321207,2.33333333333334,0.716163333333334,974.53,3.1351,75.9,4.1949,100.109985,12.4,-4.129764125126537,0.7363655891049238,1114.0,341.0,66.0,1521.0,19,1,3
2025-03-04 20:00:00,11.15,11.4833333333333,17.3,18.6999999999999,0,0.0,11.327,8.00366666666666,22.6596666666666,27.4639999999999,874.0,56.2166666666666,11.3899999999999,11.3899999999999,18.22,20.9156666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.7033333333333,0,0.0,11.2,6.99333333333333,22.6433333333333,25.8899999999999,226.0,39.3366666666666,94.0,27.0,64.0,149.0,0.0,64.0,4.29321,3.54397999999999,4.38142,3.49427666666666,8.32666666666667,11.6666666666666,9.18333333333333,12.1766666666666,24.5166666666666,26.6433333333333,2613.11824074074,1498.0,0.573261468480416,2.12666666666665,0.74923,975.32,3.05,78.8,2.596,95.715,0.0,-2.583096670294704,0.2585103323126809,1100.0,334.0,64.0,1498.0,20,1,3
2025-03-04 21:00:00,11.1166666666666,11.3933333333333,17.3,18.6266666666666,0,0.0,11.2346666666666,8.00733333333333,22.7459999999999,27.401,863.0,55.2066666666666,11.3899999999999,11.3899999999999,18.22,20.9046666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.6966666666666,0,0.0,11.12,7.00666666666666,22.7599999999999,25.9033333333333,224.0,38.79,93.0,27.0,66.0,153.0,0.0,66.0,4.28705999999999,3.52967333333333,4.37298666666666,3.47994,8.33666666666667,11.5866666666666,9.14333333333333,12.1066666666666,24.39,26.6266666666666,2570.54773148148,1492.0,0.580421044794261,2.23666666666666,0.757386666666664,976.34,2.6122,80.9,1.4914,111.19,0.0,-1.3905618262529746,0.5390841932091796,1087.0,339.0,66.0,1492.0,21,1,3
2025-03-04 22:00:00,11.1699999999999,11.4399999999999,17.1999999999999,18.6,0,0.0,11.2713333333333,8.00366666666666,22.7166666666666,27.4476666666666,833.0,56.0333333333333,11.3899999999999,11.3899999999999,18.22,20.8863333333333,0,0.0,10.8,9.19999999999999,18.3999999999999,20.66,0,0.0,11.1633333333333,6.99666666666666,22.7299999999999,25.93,216.0,39.3833333333333,93.0,27.0,65.0,149.0,0.0,63.0,4.27473666666666,3.53727,4.36197333333333,3.48890666666666,8.34,11.6366666666666,9.17333333333333,12.1533333333333,24.36,26.6566666666666,2609.38078703703,1446.0,0.554154459626392,2.29666666666665,0.737466666666667,976.7,2.45,81.7,1.2501,130.41998,0.0,-0.9517164449133386,0.8105466170933762,1049.0,334.0,63.0,1446.0,22,1,3
2025-03-04 23:00:00,11.1433333333333,11.3899999999999,17.1999999999999,18.6,0,0.0,11.2383333333333,7.99633333333333,22.8056666666666,27.4743333333333,846.0,55.3433333333333,11.3899999999999,11.3899999999999,18.22,20.8826666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.63,0,0.0,11.1299999999999,6.98999999999999,22.8233333333333,25.9766666666666,220.0,39.0133333333333,95.0,27.0,65.0,151.0,0.0,64.0,4.28637333333333,3.53280666666666,4.36983333333333,3.48251,8.31333333333333,11.6233333333333,9.16666666666666,12.1099999999999,24.34,26.7066666666666,2580.39273148148,1468.0,0.568905648388327,2.36666666666665,0.753566666666666,976.67,2.45,81.1,1.2544,144.6,0.0,-0.7266503025866562,1.0224963069618984,1066.0,338.0,64.0,1468.0,23,1,3
2025-03-05 00:00:00,11.1433333333333,11.4,17.1999999999999,18.5199999999999,0,0.0,11.2566666666666,7.99266666666666,22.7323333333333,27.4119999999999,853.0,55.1266666666666,11.3899999999999,11.3899999999999,18.1576666666666,20.8386666666666,0,0.0,10.8,9.19999999999999,18.3433333333333,20.61,0,0.0,11.1466666666666,6.99666666666666,22.7633333333333,25.91,223.0,39.18,93.0,27.0,66.0,153.0,0.0,64.0,4.28598999999999,3.52342333333333,4.37108666666666,3.47381333333333,8.33333333333333,11.61,9.17333333333333,12.1566666666666,24.29,26.64,2579.02537037037,1479.0,0.573472450869144,2.34999999999998,0.762566666666665,976.59,1.8987,82.0,0.89215,128.10999,0.0,-0.7019680868720306,0.5506109584027739,1076.0,339.0,64.0,1479.0,0,2,3
2025-03-05 01:00:00,11.2633333333333,11.5333333333333,17.1733333333333,18.3999999999999,0,0.0,11.363,7.99633333333333,22.739,27.555,840.0,56.8133333333333,11.3899999999999,11.3679999999999,18.11,20.7983333333333,0,0.0,10.8,9.19999999999999,18.3,20.5933333333333,0,0.0,11.26,7.01999999999999,22.74,26.0,219.0,40.4,95.0,27.0,66.0,150.0,1.0,63.0,4.26745333333333,3.54793333333333,4.35774666666666,3.49847666666666,8.38333333333333,11.84,9.21333333333333,12.1733333333333,24.3033333333333,26.7666666666666,2658.51462962962,1461.0,0.54955499725933,2.46333333333332,0.719520000000001,976.95,1.6953,82.8,0.32696,236.83997,0.0,0.273713287012087,0.1788403704789241,1059.0,338.0,64.0,1461.0,1,2,3
2025-03-05 02:00:00,11.3466666666666,11.61,17.1,18.3999999999999,0,0.0,11.4646666666666,8.00733333333333,22.7523333333333,27.695,859.0,58.1366666666666,11.3899999999999,11.467,18.11,20.7726666666666,0,0.0,10.8,9.20999999999999,18.3,20.4999999999999,0,0.0,11.3433333333333,7.01,22.7533333333333,26.1033333333333,224.0,41.15,92.0,27.0,64.0,150.0,0.0,62.0,4.24278,3.54322,4.33831333333333,3.49403666666666,8.4,11.9266666666666,9.26666666666667,12.2266666666666,24.4266666666666,26.8733333333333,2715.21453703703,1478.0,0.544340043793688,2.44666666666666,0.69956,976.43,1.8985,82.7,0.49765,196.28003,0.0,0.1395072990169431,0.4776957567542307,1083.0,333.0,62.0,1478.0,2,2,3
2025-03-05 03:00:00,11.27,11.58,17.0933333333333,18.33,0,0.0,11.3706666666666,7.99266666666666,22.6729999999999,27.5373333333333,889.0,56.9566666666666,11.3899999999999,11.4633333333333,18.0146666666666,20.7176666666666,0,0.0,10.8,9.19999999999999,18.2233333333333,20.4199999999999,0,0.0,11.2633333333333,7.00666666666666,22.6766666666666,25.9633333333333,229.0,40.2733333333333,94.0,27.0,66.0,151.0,0.0,64.0,4.24943666666666,3.53064333333333,4.34234333333333,3.47985666666666,8.38,11.8166666666666,9.20666666666666,12.1766666666666,24.2066666666666,26.7299999999999,2658.97041666666,1520.0,0.571649835016028,2.52333333333333,0.718793333333333,975.95,1.5038,83.7,0.53646,251.52002,0.0,0.5087971548605152,0.1700434850438114,1118.0,338.0,64.0,1520.0,3,2,3
2025-03-05 04:00:00,11.2066666666666,11.4699999999999,16.8999999999999,18.3,0,0.0,11.308,8.00733333333333,22.7763333333333,27.5476666666666,871.0,56.0199999999999,11.4853333333333,11.3899999999999,18.0,20.6736666666666,0,0.0,10.7333333333333,9.19999999999999,18.1999999999999,20.3766666666666,0,0.0,11.2099999999999,6.99333333333333,22.7866666666666,26.02,227.0,40.3499999999999,93.0,27.0,65.0,151.0,0.0,63.0,4.25244,3.52147,4.34483333333333,3.47080666666666,8.34666666666667,11.7766666666666,9.19999999999999,12.1133333333333,24.3833333333333,26.7733333333333,2635.45180555555,1497.0,0.568024046899401,2.39,0.730969999999999,975.26,0.98203,84.6,1.266,220.08002,0.0,0.8151227716842735,0.968674799446,1098.0,336.0,63.0,1497.0,4,2,3
2025-03-05 05:00:00,11.1666666666666,11.3866666666666,16.8866666666666,18.26,0,0.0,11.264,7.99266666666666,22.7273333333333,27.4116666666666,856.0,55.51,11.5,11.4046666666666,17.9449999999999,20.6516666666666,0,0.0,10.6999999999999,9.19999999999999,18.1833333333333,20.3266666666666,0,0.0,11.1466666666666,7.00666666666666,22.7399999999999,25.9133333333333,224.0,39.5233333333333,94.0,27.0,65.0,150.0,0.0,62.0,4.25636666666666,3.51006333333333,4.34829,3.45987333333333,8.34666666666667,11.6466666666666,9.16333333333332,12.1333333333333,24.25,26.6533333333333,2598.89768518518,1478.0,0.568702649752325,2.40333333333333,0.746303333333333,975.31,0.65256,84.7,0.71987,217.27002,0.0,0.4359331775919228,0.5728656749837688,1080.0,336.0,62.0,1478.0,5,2,3
2025-03-05 06:00:00,11.2299999999999,11.5066666666666,16.8,18.1999999999999,0,0.0,11.334,8.0,22.7396666666666,27.5036666666666,853.0,56.2233333333333,11.5,11.4303333333333,17.8899999999999,20.5929999999999,0,0.0,10.6999999999999,9.19999999999999,18.1,20.2833333333333,0,0.0,11.2299999999999,7.02666666666666,22.7433333333333,25.9733333333333,223.0,39.8733333333333,96.0,28.0,66.0,153.0,0.0,64.0,4.25189333333333,3.51590666666666,4.34316333333333,3.46646666666666,8.38666666666666,11.7766666666666,9.22666666666666,12.1666666666666,24.4,26.6999999999999,2627.97689814814,1483.0,0.564312418821118,2.29999999999999,0.735986666666666,976.07,0.55496,84.5,1.1707,240.91998,0.0,1.0231236221961133,0.5689960840852113,1076.0,343.0,64.0,1483.0,6,2,3
2025-03-05 07:00:00,11.2499999999999,11.5166666666666,16.8,18.1999999999999,0,0.0,11.3593333333333,7.989,22.7459999999999,27.555,851.0,56.3833333333333,11.5,11.3899999999999,17.8789999999999,20.5599999999999,0,0.0,10.6999999999999,9.19999999999999,18.1,20.2633333333333,0,0.0,11.24,7.01333333333333,22.7433333333333,25.9899999999999,222.0,39.8833333333333,92.0,26.0,65.0,149.0,0.0,64.0,4.25602666666666,3.52879666666666,4.34349,3.47956666666666,8.34666666666667,11.7666666666666,9.19999999999999,12.1866666666666,24.2966666666666,26.7666666666666,2632.62592592592,1469.0,0.557997999462584,2.47,0.72723,976.59,1.2907,82.5,0.69702,254.43,0.0,0.6714416249385163,0.1870909530146359,1073.0,332.0,64.0,1469.0,7,2,3
2025-03-05 08:00:00,11.1733333333333,11.4133333333333,16.7299999999999,18.1999999999999,0,0.0,11.3006666666666,8.00366666666666,22.6909999999999,27.4156666666666,865.0,54.8166666666666,11.5,11.3899999999999,17.7799999999999,20.5519999999999,0,0.0,10.6999999999999,9.19999999999999,17.9533333333333,20.2333333333333,0,0.0,11.1733333333333,6.98333333333333,22.6966666666666,25.8733333333333,225.0,39.3333333333333,94.0,27.0,65.0,151.0,1.0,62.0,4.25355333333333,3.50158,4.34075,3.45179333333333,8.35333333333333,11.7199999999999,9.19333333333333,12.0833333333333,24.2799999999999,26.6033333333333,2574.74097222222,1490.0,0.578698989946939,2.32333333333333,0.751973333333333,977.3,2.7902,79.5,0.14838,96.15201,39.84,-0.1475254905185134,0.015901385074012,1090.0,337.0,63.0,1490.0,8,2,3
2025-03-05 09:00:00,11.2866666666666,11.5766666666666,16.6999999999999,18.1066666666666,0,0.0,11.4006666666666,8.011,22.7796666666666,27.614,847.0,56.0566666666666,11.5,11.4853333333333,17.7799999999999,20.5399999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2033333333333,0,0.0,11.29,7.02333333333333,22.7933333333333,26.0533333333333,221.0,40.3499999999999,93.0,27.0,65.0,151.0,0.0,64.0,4.23327333333333,3.49269,4.32574333333333,3.44257666666666,8.39333333333333,11.86,9.22666666666666,12.1733333333333,24.4533333333333,26.8433333333333,2636.45453703703,1468.0,0.55680838769547,2.39000000000001,0.740583333333332,978.29,4.2791,73.2,0.92542,60.502014,227.18,-0.8054605858695932,-0.4556702985828808,1068.0,336.0,64.0,1468.0,9,2,3
2025-03-05 10:00:00,11.27,11.5466666666666,16.68,18.0833333333333,0,0.0,11.4006666666666,7.98533333333333,22.9926666666666,27.8976666666666,865.0,56.4566666666666,11.5,11.3899999999999,17.7799999999999,20.492,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.21,0,0.0,11.2633333333333,7.00666666666666,22.99,26.2866666666666,225.0,40.4433333333333,94.0,27.0,65.0,150.0,0.0,63.0,4.23223333333333,3.50537,4.32005333333333,3.45608,8.34666666666667,11.7633333333333,9.20666666666666,12.2066666666666,24.81,27.0733333333333,2649.94583333333,1489.0,0.561898277794986,2.26333333333333,0.726863333333332,978.81,5.6733,68.9,1.3223,100.70001,383.22,-1.2993088580205538,0.245507192296528,1090.0,336.0,63.0,1489.0,10,2,3
2025-03-05 11:00:00,11.1233333333333,11.37,16.5133333333333,17.9433333333333,0,0.0,11.2603333333333,7.99633333333333,22.9376666666666,27.6393333333333,885.0,54.4266666666666,11.5,11.3899999999999,17.681,20.44,0,0.0,10.6999999999999,9.19999999999999,17.8433333333333,20.15,0,0.0,11.1266666666666,6.98,22.9533333333333,26.0966666666666,228.0,38.7966666666666,93.0,27.0,66.0,152.0,0.0,66.0,4.24632666666666,3.50365666666666,4.32519999999999,3.45532333333333,8.33333333333333,11.44,9.17333333333332,12.2066666666666,24.7133333333333,26.8833333333333,2549.39921296296,1517.0,0.595042154357972,2.16999999999998,0.74267,978.92,7.278,64.1,1.4868,82.957,557.08,-1.4755812171067322,-0.1823028022873337,1113.0,338.0,66.0,1517.0,11,2,3
2025-03-05 12:00:00,11.02,11.26,16.5,18.0,0,0.0,11.1796666666666,8.00733333333333,22.9963333333333,27.5586666666666,859.0,53.5433333333333,11.4523333333333,11.3899999999999,17.67,20.4403333333333,0,0.0,10.6999999999999,9.19999999999999,17.8,20.16,0,0.0,11.03,7.02999999999999,22.98,26.07,224.0,38.3,96.0,28.0,66.0,152.0,0.0,66.0,4.24543666666666,3.48637666666666,4.32291,3.43907999999999,8.31666666666666,11.34,9.13999999999999,12.1733333333333,24.7799999999999,26.8033333333333,2511.66004629629,1491.0,0.593631292657871,2.02333333333334,0.759059999999999,979.26,8.4812,60.2,1.8583,76.12399,638.92,-1.8040691958756407,-0.4456604385545338,1083.0,342.0,66.0,1491.0,12,2,3
2025-03-05 13:00:00,11.1799999999999,11.4166666666666,16.5866666666666,18.0,0,0.0,11.3163333333333,8.0,22.9076666666666,27.6853333333333,818.0,55.37,11.3899999999999,11.3899999999999,17.67,20.448,0,0.0,10.6999999999999,9.19999999999999,17.8,20.1833333333333,0,0.0,11.1799999999999,7.0,22.8833333333333,26.13,214.0,39.5266666666666,92.0,26.0,65.0,150.0,0.0,64.0,4.3027,3.57691666666666,4.38204333333333,3.52852666666666,8.34,11.5733333333333,9.18666666666666,12.2533333333333,24.9199999999999,26.8933333333333,2595.16023148148,1429.0,0.550640373825486,1.97333333333332,0.725783333333332,978.84,9.4647,57.3,1.6773,70.625,633.0,-1.582310309074774,-0.5564435063828976,1032.0,333.0,64.0,1429.0,13,2,3
2025-03-05 14:00:00,11.3566666666666,11.6599999999999,16.6,18.07,0,0.0,11.493,7.99633333333333,23.0213333333333,28.0546666666666,861.0,57.6799999999999,11.3899999999999,11.3899999999999,17.67,20.456,0,0.0,10.6999999999999,9.19999999999999,17.8066666666666,20.2033333333333,0,0.0,11.3533333333333,7.03666666666666,23.0233333333333,26.3666666666666,223.0,40.9866666666666,94.0,27.0,65.0,151.0,0.0,70.0,4.30459333333333,3.60319333333333,4.39186666666666,3.55583666666666,8.4,11.8166666666666,9.19999999999999,12.39,25.2066666666666,27.18,2698.25925925925,1491.0,0.552578479952781,1.97333333333333,0.701399999999999,977.82,9.95,56.1,2.6088,96.890015,499.16,-2.589959933130764,0.3129616346731471,1084.0,337.0,70.0,1491.0,14,2,3
2025-03-05 15:00:00,11.4199999999999,11.7299999999999,16.6666666666666,18.1,0,0.0,11.5733333333333,7.98533333333333,22.695,27.8423333333333,905.0,58.1433333333333,11.4449999999999,11.3899999999999,17.7433333333333,20.5239999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2299999999999,0,0.0,11.45,7.02333333333333,22.6733333333333,26.0933333333333,231.0,41.4033333333333,93.0,27.0,66.0,152.0,1.0,74.0,4.26276333333333,3.57118333333333,4.34670666666666,3.52321333333333,8.37666666666667,11.8933333333333,9.21333333333333,12.4233333333333,25.14,26.9433333333333,2722.32481481481,1549.0,0.568998964256721,1.80333333333332,0.69158,977.86,10.05,55.6,2.3599,94.015015,376.3,-2.3541081813039684,0.1652352284403116,1136.0,338.0,75.0,1549.0,15,2,3
2025-03-05 16:00:00,11.4133333333333,11.73,16.7066666666666,18.1133333333333,0,0.0,11.5623333333333,8.011,23.1009999999999,28.2146666666666,911.0,58.7266666666666,11.5,11.4193333333333,17.7799999999999,20.5559999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2699999999999,0,0.0,11.4599999999999,7.00333333333333,23.1133333333333,26.4799999999999,229.0,41.85,93.0,27.0,65.0,150.0,0.0,77.0,4.24834333333333,3.56666666666666,4.33481,3.51911,8.37333333333333,11.8533333333333,9.22666666666666,12.4066666666666,25.2133333333333,27.3066666666666,2750.4924537037,1552.0,0.564262591562517,2.09333333333332,0.681676666666667,977.74,10.11,55.4,2.2217,104.59,315.7,-2.150057173677461,0.5596472459666774,1140.0,335.0,77.0,1552.0,16,2,3
2025-03-05 17:00:00,11.38,11.69,16.8,18.1999999999999,0,0.0,11.5416666666666,7.99633333333333,23.0166666666666,28.1173333333333,934.0,58.17,11.5806666666666,11.4413333333333,17.7799999999999,20.5819999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.3,0,0.0,11.41,7.03333333333333,23.0366666666666,26.3899999999999,238.0,41.2533333333333,95.0,27.0,66.0,153.0,0.0,73.0,4.31535333333333,3.61126999999999,4.39892333333333,3.56453333333333,8.36,11.7666666666666,9.21999999999999,12.3933333333333,25.2299999999999,27.1899999999999,2718.95199074074,1586.0,0.58331298434141,1.95999999999999,0.704083333333333,977.77,9.8108,56.3,1.9148,115.09,157.12,-1.734124875535503,0.8119544051539939,1172.0,341.0,73.0,1586.0,17,2,3
2025-03-05 18:00:00,11.2466666666666,11.5466666666666,16.8,18.1999999999999,0,0.0,11.409,8.00366666666666,22.9523333333333,27.8666666666666,916.0,57.0333333333333,11.61,11.5,17.7983333333333,20.615,0,0.0,10.6999999999999,9.19999999999999,18.0,20.3,0,0.0,11.2799999999999,7.0,22.9399999999999,26.2266666666666,231.0,40.2166666666666,93.0,27.0,66.0,152.0,0.0,74.0,4.26317,3.56465,4.34665666666666,3.51753333333333,8.34,11.6399999999999,9.20666666666666,12.3666666666666,24.9199999999999,27.03,2659.51736111111,1559.0,0.58619658694338,2.11000000000001,0.698519999999999,978.47,9.4137,62.2,1.2742,132.34,46.32,-0.9418390269874102,0.8582102814831623,1147.0,338.0,74.0,1559.0,18,2,3
2025-03-05 19:00:00,11.3833333333333,11.74,16.8699999999999,18.1999999999999,0,0.0,11.5856666666666,8.00733333333333,22.9176666666666,28.071,875.0,59.51,11.61,11.4339999999999,17.8899999999999,20.6553333333333,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3133333333333,0,0.0,11.4399999999999,7.00333333333333,22.9033333333333,26.3366666666666,225.0,41.3966666666666,93.0,27.0,65.0,150.0,0.0,70.0,4.21449,3.52500333333333,4.29736333333333,3.47759666666666,8.35333333333333,11.8666666666666,9.22666666666666,12.4666666666666,25.0866666666666,27.1433333333333,2759.51703703703,1505.0,0.545385290179602,2.05666666666665,0.689486666666666,979.25,8.9178,62.9,0.72267,127.53,6.16,-0.5731022311418199,0.4402337578608302,1100.0,335.0,70.0,1505.0,19,2,3
2025-03-05 20:00:00,11.34,11.6999999999999,16.8999999999999,18.1999999999999,0,0.0,11.5626666666666,8.00366666666666,22.9509999999999,28.0553333333333,927.0,59.3099999999999,11.61,11.5,17.8899999999999,20.659,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3233333333333,0,0.0,11.3966666666666,6.96666666666666,22.9333333333333,26.3566666666666,234.0,42.04,94.0,27.0,65.0,151.0,0.0,74.0,4.20988,3.52639666666666,4.29617,3.47874,8.33666666666667,11.82,9.22666666666666,12.4233333333333,25.1933333333333,27.1599999999999,2771.64097222222,1572.0,0.567173027009921,1.96666666666665,0.683483333333332,980.32,8.75,63.4,0.47252,149.56,0.0,-0.2393955429661803,0.4073879286477788,1161.0,337.0,74.0,1572.0,20,2,3
2025-03-05 21:00:00,11.35,11.7233333333333,16.8999999999999,18.1999999999999,0,0.0,11.5463333333333,8.011,22.9493333333333,28.0703333333333,913.0,59.2366666666666,11.61,11.5,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3399999999999,0,0.0,11.43,7.06666666666666,22.9366666666666,26.3199999999999,232.0,41.2366666666666,92.0,27.0,65.0,151.0,0.0,76.0,4.25066333333333,3.57124666666666,4.33689,3.52322999999999,8.39333333333333,11.9033333333333,9.23333333333332,12.4399999999999,25.0733333333333,27.1533333333333,2747.66657407407,1556.0,0.566298696749386,2.07999999999999,0.679416666666665,981.11,8.6543,64.0,1.4126,177.66998,0.0,-0.0574296947858438,1.4114321061095376,1145.0,335.0,76.0,1556.0,21,2,3
2025-03-05 22:00:00,11.41,11.7533333333333,16.8999999999999,18.1999999999999,0,0.0,11.5876666666666,8.00366666666666,22.9666666666666,28.1306666666666,917.0,59.9133333333333,11.61,11.5,17.8899999999999,20.6846666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3499999999999,0,0.0,11.4599999999999,7.02333333333333,22.9633333333333,26.3766666666666,231.0,41.3266666666666,94.0,27.0,66.0,152.0,1.0,73.0,4.19696666666666,3.52004666666666,4.28397666666666,3.47173666666666,8.39,11.92,9.24333333333333,12.4666666666666,25.0599999999999,27.1999999999999,2768.63277777777,1561.0,0.563816195679415,2.14,0.67692,981.73,8.5755,65.4,1.1359,188.53003,0.0,0.1684854982068541,1.1233349664699253,1148.0,339.0,74.0,1561.0,22,2,3
2025-03-05 23:00:00,11.4066666666666,11.74,16.8999999999999,18.1999999999999,0,0.0,11.5756666666666,7.989,22.9876666666666,28.1379999999999,937.0,59.6866666666666,11.61,11.5,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3599999999999,0,0.0,11.4366666666666,7.02,22.9833333333333,26.4233333333333,238.0,41.8566666666666,95.0,27.0,66.0,153.0,0.0,72.0,4.20288666666666,3.51328999999999,4.28919666666666,3.46448,8.38,11.9066666666666,9.22666666666667,12.4466666666666,25.0033333333333,27.2199999999999,2776.92810185185,1588.0,0.571854920889384,2.21666666666665,0.689596666666667,982.3,7.8662,67.4,0.2202,284.46997,0.0,0.2132149779220113,-0.0550219337148035,1175.0,341.0,72.0,1588.0,23,2,3
2025-03-06 00:00:00,11.3833333333333,11.7299999999999,16.8999999999999,18.1999999999999,0,0.0,11.566,7.99266666666666,22.9179999999999,28.0433333333333,919.0,59.12,11.61,11.5403333333333,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3399999999999,0,0.0,11.4366666666666,7.00333333333333,22.9066666666666,26.3333333333333,232.0,41.51,92.0,27.0,65.0,150.0,0.0,70.0,4.1928,3.50727999999999,4.28008333333333,3.45867333333333,8.38,11.8966666666666,9.24666666666667,12.4266666666666,24.9499999999999,27.1399999999999,2751.95097222222,1555.0,0.565053671266652,2.18999999999999,0.685520000000001,981.83,7.5742,69.1,0.68526,108.880005,0.0,-0.6483918754669377,0.2217413886230245,1151.0,334.0,70.0,1555.0,0,3,3
2025-03-06 01:00:00,11.3933333333333,11.7133333333333,16.8999999999999,18.1999999999999,0,0.0,11.5733333333333,7.99633333333333,22.9399999999999,28.1156666666666,919.0,59.7199999999999,11.61,11.61,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3599999999999,0,0.0,11.47,7.01666666666666,22.9166666666666,26.3433333333333,234.0,41.8366666666666,95.0,27.0,65.0,151.0,0.0,70.0,4.20699666666666,3.52683333333333,4.29326333333333,3.47758999999999,8.37666666666667,11.9033333333333,9.28,12.4466666666666,24.9066666666666,27.1966666666666,2777.29273148148,1561.0,0.562058144719703,2.28999999999999,0.680163333333332,981.99,7.2863,70.6,0.595,69.92499,0.0,-0.5588502113064038,-0.2042337908446781,1153.0,338.0,70.0,1561.0,1,3,3
2025-03-06 02:00:00,11.3666666666666,11.6866666666666,16.8999999999999,18.1999999999999,0,0.0,11.533,7.99266666666666,22.8413333333333,27.9673333333333,928.0,59.1833333333333,11.61,11.61,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3466666666666,0,0.0,11.4699999999999,7.02666666666666,22.8433333333333,26.2299999999999,233.0,41.31,92.0,27.0,66.0,152.0,0.0,70.0,4.22839666666666,3.53765333333333,4.31792333333333,3.48874666666666,8.4,11.8833333333333,9.22,12.4133333333333,24.8866666666666,27.0466666666666,2748.2135185185098,1568.0,0.570552465968969,2.16,0.690743333333332,981.92,6.8564,72.5,0.8272,80.66998,0.0,-0.8162568959090587,-0.1341063752433425,1161.0,337.0,70.0,1568.0,2,3,3
2025-03-06 03:00:00,11.35,11.69,16.8999999999999,18.1999999999999,0,0.0,11.544,8.01466666666666,22.7053333333333,27.7799999999999,912.0,58.3133333333333,11.61,11.61,17.8899999999999,20.6663333333333,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3999999999999,0,0.0,11.4166666666666,6.99666666666666,22.6866666666666,26.14,232.0,41.0,94.0,27.0,65.0,150.0,0.0,70.0,4.18889,3.49878,4.27548,3.45036666666666,8.38,11.9099999999999,9.22,12.3466666666666,24.4566666666666,26.9233333333333,2715.94379629629,1550.0,0.570704004299985,2.46666666666666,0.690109999999998,981.69,6.4742,74.5,1.117,83.19501,0.0,-1.1091309498109907,-0.1323538294548726,1144.0,336.0,70.0,1550.0,3,3,3
2025-03-06 04:00:00,11.3566666666666,11.7333333333333,16.8999999999999,18.1999999999999,0,0.0,11.533,8.011,22.6686666666666,27.7359999999999,916.0,58.47,11.61,11.5916666666666,17.8899999999999,20.6626666666666,0,0.0,10.6999999999999,9.23,18.1,20.3866666666666,0,0.0,11.4233333333333,7.01,22.65,26.0866666666666,235.0,41.65,95.0,27.0,67.0,154.0,0.0,66.0,4.18438666666666,3.49607,4.27189333333333,3.4472,8.39333333333333,11.9999999999999,9.24999999999999,12.3199999999999,24.3699999999999,26.8733333333333,2738.00388888888,1560.0,0.569758138887474,2.50333333333333,0.688316666666665,981.53,5.9509,77.1,1.2777,99.199005,0.0,-1.261267553228735,0.204258290339464,1151.0,343.0,66.0,1560.0,4,3,3
2025-03-06 05:00:00,11.3333333333333,11.7066666666666,16.8999999999999,18.1933333333333,0,0.0,11.5183333333333,7.99633333333333,22.846,27.8966666666666,906.0,58.2266666666666,11.61,11.61,17.8899999999999,20.6443333333333,0,0.0,10.6999999999999,9.27333333333334,18.1,20.3766666666666,0,0.0,11.39,7.01666666666666,22.8233333333333,26.2333333333333,231.0,41.6366666666666,93.0,27.0,65.0,151.0,1.0,65.0,4.18669666666666,3.48182666666666,4.27584666666666,3.43367333333333,8.39333333333333,11.9333333333333,9.23333333333333,12.2999999999999,24.5733333333333,27.0266666666666,2730.98476851851,1539.0,0.563532985515281,2.45333333333333,0.70487,981.76,5.8043,78.9,1.6066,108.399994,0.0,-1.5244642534137045,0.5071215831176943,1137.0,336.0,66.0,1539.0,5,3,3
2025-03-06 06:00:00,11.2733333333333,11.6433333333333,16.8999999999999,18.1,0,0.0,11.4486666666666,7.99999999999999,22.7683333333333,27.7306666666666,897.0,57.5533333333333,11.61,11.588,17.8899999999999,20.6039999999999,0,0.0,10.6999999999999,9.22333333333332,18.1,20.3433333333333,0,0.0,11.3233333333333,7.02333333333333,22.7366666666666,26.11,231.0,40.4833333333333,94.0,27.0,65.0,150.0,0.0,64.0,4.24938333333333,3.55063333333333,4.33722333333333,3.50088,8.36666666666666,11.88,9.20666666666666,12.2399999999999,24.3533333333333,26.8766666666666,2681.03050925925,1528.0,0.569930105130422,2.52333333333334,0.69875,981.99,5.3588,81.1,2.001,103.17999,0.0,-1.948290844280448,0.4562496970880947,1128.0,336.0,64.0,1528.0,6,3,3
