time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-06 07:00:00,11.27,11.6433333333333,16.8833333333333,18.1,0,0.0,11.4596666666666,8.00733333333333,22.8466666666666,27.7873333333333,889.0,57.0833333333333,11.61,11.61,17.8643333333333,20.5746666666666,0,0.0,10.6999999999999,9.23,18.1,20.31,0,0.0,11.32,7.01666666666666,22.8333333333333,26.18,228.0,40.43,93.0,27.0,65.0,151.0,0.0,63.0,4.19281333333333,3.47236999999999,4.27694666666666,3.42344666666666,8.39333333333333,11.8499999999999,9.23333333333332,12.2466666666666,24.4999999999999,26.9066666666666,2666.71879629629,1516.0,0.56848888683183,2.40666666666667,0.720443333333332,982.75,5.0391,82.8,1.9291,101.25,0.0,-1.892032884425872,0.3763487402013129,1117.0,336.0,63.0,1516.0,7,3,3
2025-03-06 08:00:00,11.2666666666666,11.5966666666666,16.8,18.1,0,0.0,11.4376666666666,8.0,22.866,27.8016666666666,887.0,56.9099999999999,11.61,11.5293333333333,17.7799999999999,20.557,0,0.0,10.6999999999999,9.22333333333333,18.1,20.3066666666666,0,0.0,11.3,7.03333333333333,22.86,26.1633333333333,229.0,40.1033333333333,94.0,27.0,66.0,151.0,0.0,64.0,4.1734,3.45316333333333,4.25824666666666,3.40330666666666,8.38666666666666,11.8666666666666,9.23333333333332,12.26,24.6366666666666,26.9599999999999,2653.04518518518,1518.0,0.572172689887316,2.32333333333332,0.720236666666666,984.11,5.9539,76.8,1.8712,99.61099,46.752,-1.8449358943172756,0.3124115648623067,1116.0,338.0,64.0,1518.0,8,3,3
2025-03-06 09:00:00,11.2666666666666,11.6233333333333,16.8,18.1,0,0.0,11.4523333333333,7.99999999999999,22.783,27.7426666666666,883.0,56.8933333333333,11.61,11.5,17.7799999999999,20.5476666666666,0,0.0,10.6999999999999,9.20999999999999,18.1,20.2966666666666,0,0.0,11.32,7.01,22.7699999999999,26.0966666666666,227.0,40.6833333333333,93.0,27.0,65.0,151.0,0.0,65.0,4.18013666666666,3.44940666666666,4.26364,3.40129,8.36666666666666,11.8066666666666,9.21333333333333,12.2733333333333,24.5433333333333,26.8999999999999,2668.45078703703,1511.0,0.566246155762072,2.35666666666665,0.730730000000001,984.92,7.2984,71.1,2.1201,99.675995,195.76,-2.089939402160614,0.3563387507646832,1110.0,336.0,65.0,1511.0,9,3,3
2025-03-06 10:00:00,11.3166666666666,11.6766666666666,16.8,18.1,0,0.0,11.4963333333333,8.0,23.0396666666666,28.088,897.0,57.89,11.61,11.5366666666666,17.7799999999999,20.5916666666666,0,0.0,10.6999999999999,9.21666666666666,18.1,20.3133333333333,0,0.0,11.3566666666666,7.01333333333333,23.0366666666666,26.4266666666666,230.0,41.1166666666666,95.0,27.0,66.0,153.0,0.0,67.0,4.18975,3.46540666666666,4.26977333333333,3.41723666666666,8.38,11.8366666666666,9.20666666666666,12.3766666666666,25.2933333333333,27.2,2707.55731481481,1535.0,0.566931673653226,1.90666666666666,0.724343333333333,984.95,8.7049,66.5,3.5544,95.54401,441.96,-3.537773525348841,0.3433916762835597,1127.0,341.0,67.0,1535.0,10,3,3
2025-03-06 11:00:00,11.37,11.7233333333333,16.8399999999999,18.1433333333333,0,0.0,11.5586666666666,8.011,22.9463333333333,28.077,901.0,58.6066666666666,11.61,11.5293333333333,17.8459999999999,20.6246666666666,0,0.0,10.8,9.22333333333332,18.1,20.3333333333333,0,0.0,11.44,7.01,22.9233333333333,26.36,229.0,41.5333333333333,92.0,27.0,65.0,150.0,0.0,74.0,4.22081666666666,3.51510666666666,4.29935333333333,3.46668666666666,8.35333333333333,11.8533333333333,9.23999999999999,12.43,25.2499999999999,27.1933333333333,2738.55083333333,1538.0,0.56161090065579,1.94333333333333,0.705709999999999,985.25,9.7192,62.8,5.1407,104.51001,576.92,-4.976731627991601,1.2879979786273237,1130.0,334.0,74.0,1538.0,11,3,3
2025-03-06 12:00:00,11.3133333333333,11.5833333333333,16.9199999999999,18.1999999999999,0,0.0,11.4999999999999,7.99266666666666,23.2579999999999,28.3126666666666,919.0,58.3166666666666,11.61,11.5146666666666,17.8899999999999,20.6576666666666,0,0.0,10.8,9.19999999999999,18.1,20.3933333333333,0,0.0,11.3066666666666,7.03333333333333,23.28,26.6033333333333,233.0,40.9033333333333,94.0,27.0,65.0,151.0,1.0,77.0,4.25680333333333,3.53928666666666,4.33324,3.49158666666666,8.32,11.6,9.18666666666666,12.46,25.5566666666666,27.3899999999999,2713.39138888888,1567.0,0.577506070969612,1.83333333333331,0.717516666666667,984.66,11.072,57.4,6.2289,108.44,746.08,-5.9090797196513885,1.9702720819228696,1152.0,337.0,78.0,1567.0,12,3,3
2025-03-06 13:00:00,11.28,11.5433333333333,17.1,18.2533333333333,0,0.0,11.467,7.99633333333333,23.0406666666666,28.0403333333333,915.0,57.3299999999999,11.61,11.5,17.9119999999999,20.72,0,0.0,10.8,9.19999999999999,18.1466666666666,20.4266666666666,0,0.0,11.27,7.01333333333333,23.0299999999999,26.32,230.0,40.6333333333333,93.0,27.0,65.0,151.0,0.0,77.0,4.23646333333333,3.53026333333333,4.31601333333333,3.48301666666666,8.32,11.5933333333333,9.18333333333333,12.3933333333333,25.3133333333333,27.1433333333333,2679.02504629629,1558.0,0.581554846661066,1.82999999999999,0.7062,983.58,11.622,49.9,7.2357,109.04001,648.18,-6.839842080116129,2.360490374704515,1145.0,336.0,77.0,1558.0,13,3,3
2025-03-06 14:00:00,11.5133333333333,11.7733333333333,17.1999999999999,18.3,0,0.0,11.6466666666666,8.011,22.9479999999999,28.2343333333333,896.0,60.0233333333333,11.61,11.5953333333333,18.0,20.742,0,0.0,10.8,9.19999999999999,18.1999999999999,20.47,0,0.0,11.5933333333333,7.02333333333333,22.9766666666666,26.44,228.0,42.1066666666666,93.0,27.0,66.0,151.0,0.0,77.0,4.18626333333333,3.51841666666666,4.26968666666666,3.47106333333333,8.38,11.98,9.21666666666666,12.52,25.36,27.26,2792.97180555555,1538.0,0.550667929028404,1.9,0.667846666666668,982.61,11.849,43.9,7.7394,109.79001,599.71,-7.28230961544331,2.620358567986812,1124.0,337.0,77.0,1538.0,14,3,3
2025-03-06 15:00:00,11.5733333333333,11.84,17.3,18.3599999999999,0,0.0,11.731,8.0,22.9579999999999,28.3736666666666,944.0,60.8499999999999,11.6246666666666,11.5916666666666,18.066,20.8263333333333,0,0.0,10.8,9.22333333333333,18.25,20.5233333333333,0,0.0,11.6733333333333,7.03333333333333,22.9499999999999,26.53,237.0,42.73,93.0,27.0,65.0,151.0,0.0,78.0,4.17651,3.52178,4.26461,3.47388666666666,8.41333333333333,12.0333333333333,9.23999999999999,12.5999999999999,25.4533333333333,27.38,2832.62527777777,1595.0,0.563081891739416,1.92666666666666,0.65473,982.02,11.911,40.0,7.7579,111.25,558.04,-7.230423849109023,2.8117580572011285,1181.0,336.0,78.0,1595.0,15,3,3
2025-03-06 16:00:00,11.47,11.7899999999999,17.3899999999999,18.3999999999999,0,0.0,11.643,7.99266666666666,22.841,28.1303333333333,978.0,59.6666666666666,11.72,11.643,18.11,20.863,0,0.0,10.8,9.26333333333334,18.3,20.57,0,0.0,11.5,6.98333333333333,22.8466666666666,26.3199999999999,243.0,42.2466666666666,95.0,27.0,67.0,154.0,0.0,83.0,4.25357666666666,3.59741666666666,4.33913333333333,3.54976666666666,8.36,11.8733333333333,9.20666666666666,12.4966666666666,25.25,27.1433333333333,2787.04657407407,1647.0,0.5909481439316,1.89333333333333,0.656159999999998,981.33,11.554,40.4,7.8839,106.640015,391.28,-7.553744483804523,2.257614555984423,1221.0,343.0,83.0,1647.0,16,3,3
2025-03-06 17:00:00,11.2533333333333,11.5166666666666,17.4666666666666,18.48,0,0.0,11.4266666666666,7.97799999999999,22.9726666666666,27.9333333333333,934.0,57.16,11.72,11.5586666666666,18.1943333333333,20.929,0,0.0,10.8,9.3,18.3466666666666,20.6033333333333,0,0.0,11.2266666666666,7.00333333333333,22.9799999999999,26.2566666666666,234.0,40.4166666666666,92.0,27.0,65.0,150.0,0.0,78.0,4.25736666666666,3.56167666666666,4.33926666666666,3.51462,8.31333333333333,11.4666666666666,9.16666666666666,12.4066666666666,25.11,27.0266666666666,2668.45078703703,1580.0,0.592103855793564,1.91666666666665,0.695689999999999,980.86,11.034,41.9,8.2585,102.76001,221.52,-8.054546003979366,1.8240369842138715,1168.0,334.0,78.0,1580.0,17,3,3
2025-03-06 18:00:00,11.1433333333333,11.3733333333333,17.51,18.6,0,0.0,11.2909999999999,7.99633333333333,23.0686666666666,27.8523333333333,898.0,56.1733333333333,11.6686666666666,11.61,18.22,20.9879999999999,0,0.0,10.8,9.27333333333333,18.3999999999999,20.6466666666666,0,0.0,11.1333333333333,7.00333333333333,23.0799999999999,26.2533333333333,226.0,39.25,93.0,27.0,65.0,151.0,0.0,74.0,4.23910666666666,3.50995,4.31906666666666,3.46258333333333,8.28,11.3666666666666,9.13333333333333,12.3266666666666,25.1266666666666,27.05,2609.56310185185,1534.0,0.587837864089744,1.92333333333334,0.729156666666666,981.18,10.313,46.4,7.3989,106.32001,81.96,-7.100777700448367,2.0791049177026197,1124.0,336.0,74.0,1534.0,18,3,3
2025-03-06 19:00:00,11.22,11.59,17.5766666666666,18.6,0,0.0,11.4156666666666,7.99633333333333,23.0706666666666,28.002,861.0,57.69,11.61,11.61,18.22,21.0036666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.6933333333333,0,0.0,11.28,7.01666666666666,23.0433333333333,26.3633333333333,222.0,40.1766666666666,93.0,27.0,65.0,151.0,1.0,72.0,4.19502666666666,3.48019333333333,4.27500666666666,3.43293,8.32,11.6966666666666,9.19333333333333,12.3166666666666,25.1466666666666,27.1399999999999,2676.38148148148,1492.0,0.557469109065169,1.99333333333334,0.714833333333333,981.48,9.5526,49.6,6.7159,107.0,7.8999,-6.422447110572151,1.9635391317474276,1083.0,336.0,73.0,1492.0,19,3,3
2025-03-06 20:00:00,11.2766666666666,11.6533333333333,17.6,18.6,0,0.0,11.5,8.00366666666666,22.9656666666666,27.9879999999999,887.0,58.2066666666666,11.61,11.5843333333333,18.2969999999999,21.0559999999999,0,0.0,10.8,9.20333333333332,18.3999999999999,20.7,0,0.0,11.33,6.99666666666666,22.9466666666666,26.2933333333333,226.0,40.6899999999999,94.0,27.0,66.0,151.0,0.0,74.0,4.23032666666666,3.51508666666666,4.31610333333333,3.46753666666666,8.32666666666667,11.7666666666666,9.20333333333333,12.4066666666666,24.9999999999999,27.0966666666666,2704.54912037037,1525.0,0.563864781938647,2.09666666666667,0.71524,981.91,9.2513,51.8,6.9048,110.26001,0.068115,-6.477605909468348,2.3910007782559872,1113.0,338.0,74.0,1525.0,20,3,3
2025-03-06 21:00:00,11.0199999999999,11.29,17.6,18.6,0,0.0,11.1993333333333,7.97433333333333,22.9346666666666,27.6036666666666,915.0,54.8266666666666,11.5916666666666,11.61,18.3299999999999,21.0559999999999,0,0.0,10.8,9.23333333333333,18.4666666666666,20.7133333333333,0,0.0,11.05,6.99666666666666,22.9533333333333,26.06,232.0,38.7833333333333,93.0,27.0,66.0,153.0,0.0,72.0,4.2586,3.50143666666666,4.34270333333333,3.45431666666666,8.27333333333333,11.2799999999999,9.10333333333333,12.22,24.7499999999999,26.8466666666666,2559.97347222222,1558.0,0.608600056565256,2.09666666666667,0.757163333333333,981.78,8.9589,53.5,6.5391,108.66998,0.0,-6.195000344321243,2.093274837153424,1147.0,339.0,72.0,1558.0,21,3,3
2025-03-06 22:00:00,10.9066666666666,11.1433333333333,17.6,18.6,0,0.0,11.0819999999999,7.98899999999999,22.8803333333333,27.3016666666666,838.0,53.0166666666666,11.5,11.61,18.3299999999999,21.0599999999999,0,0.0,10.8,9.19999999999999,18.5,20.7333333333333,0,0.0,10.9199999999999,7.00333333333333,22.86,25.8466666666666,217.0,37.6966666666666,94.0,27.0,65.0,151.0,0.0,68.0,4.20985,3.42235666666666,4.29185,3.37481666666666,8.26666666666666,11.0799999999999,9.08333333333333,12.14,24.48,26.5933333333333,2480.75768518518,1460.0,0.588529870820903,2.11333333333333,0.787493333333333,981.69,8.6487,55.4,5.3833,99.996,0.0,-5.30158082523888,0.9344301169479918,1055.0,337.0,68.0,1460.0,22,3,3
2025-03-06 23:00:00,10.8133333333333,11.0633333333333,17.6,18.6,0,0.0,11.0033333333333,8.00366666666666,22.743,27.0769999999999,796.0,52.2366666666666,11.4009999999999,11.5293333333333,18.3299999999999,21.0636666666666,0,0.0,10.8,9.16999999999999,18.5,20.7133333333333,0,0.0,10.8566666666666,7.0,22.7233333333333,25.66,207.0,36.6799999999999,93.0,27.0,65.0,149.0,0.0,63.0,4.21427,3.42427,4.29286333333333,3.37756333333333,8.24666666666666,10.9433333333333,9.05333333333333,12.0933333333333,24.2866666666666,26.38,2431.62384259259,1400.0,0.575746945509188,2.09333333333333,0.79,981.73,8.1526,59.3,3.6024,82.718994,0.0,-3.573352087225048,-0.4565529769089143,1003.0,334.0,63.0,1400.0,23,3,3
2025-03-07 00:00:00,10.8466666666666,11.1066666666666,17.6,18.6,0,0.0,11.027,7.98899999999999,22.7943333333333,27.1833333333333,785.0,52.67,11.2946666666666,11.4816666666666,18.3299999999999,21.0559999999999,0,0.0,10.8,9.19999999999999,18.5,20.7599999999999,0,0.0,10.8833333333333,7.02999999999999,22.77,25.7266666666666,204.0,37.1266666666666,93.0,27.0,65.0,151.0,0.0,64.0,4.27152,3.48177,4.34979333333333,3.43413,8.24,10.9833333333333,9.08,12.1599999999999,24.42,26.4599999999999,2455.68939814814,1389.0,0.56562527860708,2.03999999999998,0.789749999999999,981.01,7.65,62.0,3.4083,83.948,0.0,-3.3893042447561608,-0.3593405438826379,989.0,336.0,64.0,1389.0,0,4,3
2025-03-07 01:00:00,10.7566666666666,11.02,17.6,18.6,0,0.0,10.9333333333333,7.98899999999999,22.772,27.0219999999999,788.0,51.6333333333333,11.247,11.5403333333333,18.3299999999999,21.0746666666666,0,0.0,10.8,9.19999999999999,18.5,20.79,0,0.0,10.7933333333333,6.99999999999999,22.7466666666666,25.62,205.0,36.6766666666666,93.0,26.0,65.0,150.0,0.0,64.0,4.25371999999999,3.42260666666666,4.33035333333333,3.37550666666666,8.23333333333333,10.8366666666666,9.03,12.0866666666666,24.2833333333333,26.34,2415.03319444444,1391.0,0.575975520005217,2.05666666666667,0.831113333333332,980.41,7.25,63.8,3.46,94.922,0.0,-3.4472409904989907,0.2968662214256421,993.0,334.0,64.0,1391.0,1,4,3
2025-03-07 02:00:00,10.6666666666666,10.9833333333333,17.6,18.6,0,0.0,10.9163333333333,8.0,22.7803333333333,26.9669999999999,772.0,50.8566666666666,11.1699999999999,11.5586666666666,18.3299999999999,21.0519999999999,0,0.0,10.8,9.12666666666666,18.5,20.7766666666666,0,0.0,10.7333333333333,7.0,22.77,25.5699999999999,200.0,35.7966666666666,93.0,27.0,65.0,150.0,1.0,63.0,4.24938333333333,3.36824666666666,4.31539,3.32056666666666,8.20666666666666,10.7666666666666,9.03,12.0166666666666,24.2933333333333,26.32,2369.72796296296,1371.0,0.578547420390729,2.02666666666666,0.881136666666666,979.69,6.7513,65.8,2.6653,95.29901,0.0,-2.653909291625061,0.2461494704974307,972.0,335.0,64.0,1371.0,2,4,3
2025-03-07 03:00:00,10.4633333333333,10.7633333333333,17.55,18.6,0,0.0,10.687,8.00366666666666,22.6079999999999,26.4616666666666,769.0,48.47,11.104,11.4376666666666,18.3299999999999,21.028,0,0.0,10.8,9.09999999999999,18.5,20.7633333333333,0,0.0,10.4599999999999,7.00999999999999,22.6066666666666,25.23,198.0,34.0066666666666,95.0,28.0,66.0,152.0,0.0,63.0,4.32681333333333,3.42021,4.39033,3.37323333333333,8.15666666666666,10.5133333333333,8.98666666666666,11.88,23.8033333333333,25.8833333333333,2255.50773148148,1371.0,0.607845400334535,2.08,0.906603333333334,979.09,6.4526,66.4,1.5316,82.445984,0.0,-1.5183078046415392,-0.2013454006541735,967.0,341.0,63.0,1371.0,3,4,3
2025-03-07 04:00:00,10.5033333333333,10.8066666666666,17.5,18.6,0,0.0,10.7346666666666,7.97799999999999,22.7579999999999,26.7359999999999,705.0,49.3866666666666,11.052,11.3753333333333,18.3299999999999,20.996,0,0.0,10.8,9.09999999999999,18.5,20.77,0,0.0,10.5866666666666,7.01333333333333,22.7466666666666,25.4366666666666,178.0,34.7766666666666,92.0,26.0,65.0,148.0,0.0,59.0,4.28101333333333,3.37746666666666,4.34812666666666,3.32994333333333,8.19333333333333,10.5866666666666,8.96666666666666,11.9066666666666,24.1833333333333,26.1366666666666,2301.63337962962,1273.0,0.553085478889277,1.95333333333334,0.903546666666666,978.4,6.0533,67.2,1.4424,99.958984,0.0,-1.42066564156886,0.2494531917329165,883.0,331.0,59.0,1273.0,4,4,3
2025-03-07 05:00:00,10.4266666666666,10.74,17.5,18.6,0,0.0,10.6723333333333,7.99266666666666,22.5416666666666,26.4103333333333,723.0,47.9266666666666,10.94,11.3899999999999,18.3299999999999,20.9926666666666,0,0.0,10.8,9.09999999999999,18.5,20.74,0,0.0,10.4333333333333,6.98,22.5466666666666,25.1866666666666,185.0,34.23,94.0,27.0,64.0,149.0,0.0,62.0,4.36381666666666,3.46229666666666,4.42912,3.41446333333333,8.17333333333332,10.4333333333333,8.96,11.88,23.8733333333333,25.7966666666666,2246.75662037037,1304.0,0.580392192094682,1.92333333333334,0.90152,978.18,5.4755,69.2,1.341,84.89499,0.0,-1.3356806400087593,-0.1193240457987863,908.0,334.0,62.0,1304.0,5,4,3
2025-03-07 06:00:00,10.3633333333333,10.6699999999999,17.5,18.6,0,0.0,10.6143333333333,7.99633333333333,22.7363333333333,26.5036666666666,708.0,47.5299999999999,10.8776666666666,11.3093333333333,18.3299999999999,20.9669999999999,0,0.0,10.8,9.09999999999999,18.4566666666666,20.7133333333333,0,0.0,10.35,7.05333333333333,22.75,25.27,179.0,33.61,93.0,27.0,65.0,151.0,0.0,62.0,4.51094333333333,3.56879333333333,4.5734,3.52137333333333,8.14666666666666,10.2899999999999,8.94,11.8466666666666,23.8499999999999,25.9399999999999,2218.95361111111,1285.0,0.579101786339982,2.09,0.942149999999999,978.31,5.001,70.9,1.2642,86.14801,0.0,-1.2613440720804137,-0.0849280391131225,887.0,336.0,62.0,1285.0,6,4,3
2025-03-07 07:00:00,10.2466666666666,10.5166666666666,17.4499999999999,18.6,0,0.0,10.523,8.0,22.6446666666666,26.2293333333333,691.0,46.0166666666666,10.83,11.2799999999999,18.231,20.9339999999999,0,0.0,10.8,9.09999999999999,18.3999999999999,20.7133333333333,0,0.0,10.2333333333333,7.01333333333333,22.6433333333333,25.0833333333333,173.0,32.6866666666666,93.0,27.0,65.0,148.0,0.0,58.0,4.53312666666666,3.55895666666666,4.59008666666666,3.51227666666666,8.12666666666666,10.07,8.90333333333333,11.8066666666666,23.8133333333333,25.7133333333333,2152.31754629629,1255.0,0.583092398312508,1.9,0.974169999999999,978.96,4.701,72.0,0.55322,78.07199,0.0,-0.5412749079567698,-0.1143409043885448,864.0,333.0,58.0,1255.0,7,4,3
2025-03-07 08:00:00,10.0533333333333,10.3233333333333,17.3999999999999,18.5466666666666,0,0.0,10.3686666666666,7.989,22.634,26.037,675.0,44.3566666666666,10.7236666666666,11.2103333333333,18.22,20.9343333333333,0,0.0,10.8,9.09333333333333,18.3999999999999,20.71,0,0.0,10.07,7.08333333333333,22.6333333333333,24.9366666666666,171.0,32.6733333333333,94.0,28.0,65.0,151.0,1.0,58.0,4.49160666666666,3.4532,4.54471666666666,3.40681666666666,8.08666666666666,9.77999999999999,8.87,11.74,23.7133333333333,25.5733333333333,2106.55652777777,1243.0,0.590062494696617,1.85999999999998,1.03840666666666,979.5,5.7089,67.6,0.45227,123.630005,61.632,-0.3765741684894414,0.2504796369497644,846.0,338.0,59.0,1243.0,8,4,3
2025-03-07 09:00:00,10.1033333333333,10.43,17.3999999999999,18.3999999999999,0,0.0,10.3833333333333,7.99733333333333,22.704,26.1406666666666,637.0,44.7766666666666,10.643,11.1699999999999,18.22,20.9339999999999,0,0.0,10.8,8.91333333333333,18.3999999999999,20.7033333333333,0,0.0,10.1366666666666,7.0,22.6899999999999,25.0899999999999,175.0,32.2833333333333,94.0,27.0,65.0,149.0,0.0,57.0,4.44752,3.46579333333333,4.51233,3.41867666666666,8.1,9.96333333333333,8.86666666666666,11.72,23.9,25.68,2107.37694444444,1204.0,0.571326360561187,1.77999999999998,0.981726666666667,979.7,7.1717,59.9,0.90042,103.01001,258.28,-0.8773068932741961,0.2027037035023739,812.0,335.0,57.0,1204.0,9,4,3
2025-03-07 10:00:00,10.2233333333333,10.5433333333333,17.3999999999999,18.3999999999999,0,0.0,10.5566666666666,8.0,22.8239999999999,26.495,638.0,46.3866666666666,10.61,11.1553333333333,18.22,20.9596666666666,0,0.0,10.78,8.92666666666667,18.3999999999999,20.7166666666666,0,0.0,10.2633333333333,7.00333333333333,22.7933333333333,25.2433333333333,169.0,32.5033333333333,93.0,26.0,63.0,147.0,0.0,59.0,4.45197666666666,3.46486333333333,4.51068999999999,3.41799666666666,8.11333333333333,10.0566666666666,8.90666666666666,11.84,24.3433333333333,25.9599999999999,2157.42236111111,1195.0,0.553901740123131,1.61666666666667,0.987113333333334,979.54,8.5032,54.0,1.3181,91.445984,478.92,-1.3176802632228075,0.0332615981737639,807.0,329.0,59.0,1195.0,10,4,3
2025-03-07 11:00:00,10.3733333333333,10.73,17.3999999999999,18.5666666666666,0,0.0,10.6803333333333,8.01333333333333,22.8826666666666,26.7009999999999,677.0,47.5033333333333,10.61,11.1589999999999,18.22,20.9596666666666,0,0.0,10.6999999999999,8.95333333333333,18.3999999999999,20.7266666666666,0,0.0,10.42,7.05999999999999,22.8666666666666,25.4133333333333,169.0,33.6966666666666,93.0,27.0,65.0,149.0,0.0,63.0,4.43793666666666,3.47358,4.50301,3.42687666666666,8.16666666666666,10.3499999999999,8.92666666666666,11.9633333333333,24.4499999999999,26.1033333333333,2220.59444444444,1243.0,0.559760024217739,1.65333333333333,0.964356666666667,979.03,9.9831,49.6,0.93195,75.905,654.74,-0.9038920339196668,-0.2269581316379041,846.0,334.0,63.0,1243.0,11,4,3
2025-03-07 12:00:00,10.7033333333333,10.9633333333333,17.4366666666666,18.6,0,0.0,10.9266666666666,7.99633333333333,23.0289999999999,27.1989999999999,703.0,50.5066666666666,10.632,11.06,18.264,20.9889999999999,0,0.0,10.6999999999999,9.09999999999999,18.4199999999999,20.7599999999999,0,0.0,10.7466666666666,7.00333333333333,23.04,25.7799999999999,177.0,35.7766666666666,94.0,27.0,65.0,149.0,0.0,64.0,4.47509666666666,3.53313,4.54268333333333,3.48637,8.19333333333333,10.6799999999999,8.98666666666666,12.14,24.8499999999999,26.55,2359.60949074074,1279.0,0.542038843723454,1.70000000000001,0.941966666666667,978.05,11.107,46.1,0.602,57.27301,776.14,-0.506436232776151,-0.3254632730916042,880.0,335.0,64.0,1279.0,12,4,3
2025-03-07 13:00:00,10.7366666666666,11.0133333333333,17.5066666666666,18.6566666666666,0,0.0,10.9596666666666,7.99633333333333,23.394,27.6053333333333,759.0,50.7433333333333,10.7383333333333,11.0673333333333,18.3299999999999,21.0216666666666,0,0.0,10.6999999999999,9.11666666666666,18.5,20.8033333333333,0,0.0,10.7733333333333,7.02333333333333,23.3999999999999,26.1733333333333,194.0,36.3,92.0,27.0,64.0,149.0,0.0,68.0,4.51042999999999,3.57396666666666,4.57937333333333,3.52716333333333,8.21333333333333,10.6866666666666,9.02333333333333,12.1866666666666,24.8033333333333,26.95,2380.39337962963,1353.0,0.568393447729431,2.14666666666666,0.936463333333333,977.21,12.369,43.3,1.0016,294.15,833.02,0.9139374581389484,-0.4097815059400779,953.0,332.0,68.0,1353.0,13,4,3
2025-03-07 14:00:00,10.7566666666666,10.9766666666666,17.6066666666666,18.6999999999999,0,0.0,10.9743333333333,8.00366666666666,23.2223333333333,27.481,786.0,50.9533333333333,10.83,11.0746666666666,18.3519999999999,21.0599999999999,0,0.0,10.6999999999999,9.09999999999999,18.5,20.8233333333333,0,0.0,10.77,7.05333333333333,23.2166666666666,25.9866666666666,201.0,36.3,94.0,27.0,66.0,151.0,0.0,66.0,4.50649666666666,3.57391333333333,4.57321333333333,3.52833333333333,8.20999999999999,10.68,9.02,12.2266666666666,25.0599999999999,26.7966666666666,2386.13629629629,1391.0,0.582950773666649,1.73666666666667,0.932583333333333,976.09,12.872,42.0,2.1105,307.19,818.45,1.6812990715198146,-1.2757130093036635,987.0,338.0,66.0,1391.0,14,4,3
2025-03-07 15:00:00,10.7433333333333,11.02,17.6999999999999,18.7833333333333,0,0.0,10.9963333333333,8.002,23.088,27.3876666666666,780.0,50.9799999999999,10.8886666666666,11.1443333333333,18.44,21.115,0,0.0,10.6999999999999,9.09999999999999,18.5866666666666,20.8933333333333,0,0.0,10.7966666666666,7.00666666666666,23.1,25.9099999999999,197.0,36.24,93.0,27.0,65.0,149.0,1.0,73.0,4.50112333333333,3.57904,4.56475666666666,3.53294666666666,8.21999999999999,10.6633333333333,9.00333333333333,12.2833333333333,25.0966666666666,26.69,2385.22472222222,1385.0,0.58065807682458,1.59333333333332,0.922083333333333,975.27,13.704,40.6,2.8528,312.1,735.54,2.116708679135238,-1.9125930585656623,977.0,334.0,74.0,1385.0,15,4,3
2025-03-07 16:00:00,10.7433333333333,10.9966666666666,17.7933333333333,18.8266666666666,0,0.0,10.9953333333333,7.98966666666666,23.1613333333333,27.4653333333333,774.0,51.08,10.94,11.06,18.516,21.178,0,0.0,10.6999999999999,9.09999999999999,18.6266666666666,20.9133333333333,0,0.0,10.78,7.00666666666666,23.1466666666666,25.9866666666666,196.0,36.2866666666666,92.0,27.0,64.0,148.0,0.0,74.0,4.51047666666666,3.58442,4.57601333333333,3.53928666666666,8.16999999999999,10.5866666666666,8.99333333333333,12.2866666666666,25.26,26.7733333333333,2389.23564814814,1375.0,0.575497858934817,1.51333333333332,0.926056666666666,974.5,14.223,39.0,2.2566,307.82,591.66,1.7825809041955734,-1.383708379680232,970.0,331.0,74.0,1375.0,16,4,3
2025-03-07 17:00:00,10.6633333333333,10.9299999999999,17.8999999999999,18.8999999999999,0,0.0,10.9233333333333,7.989,23.0623333333333,27.2606666666666,786.0,50.4499999999999,10.94,11.06,18.5673333333333,21.22,0,0.0,10.6999999999999,9.09999999999999,18.6999999999999,20.9766666666666,0,0.0,10.7066666666666,6.99666666666666,23.0533333333333,25.8166666666666,199.0,35.4533333333333,93.0,27.0,65.0,150.0,0.0,76.0,4.53038333333333,3.58632999999999,4.59324666666666,3.54136333333333,8.14999999999999,10.4866666666666,8.97333333333333,12.25,25.0733333333333,26.55,2349.21754629629,1396.0,0.594240410898041,1.47666666666665,0.944053333333334,973.96,14.457,37.7,1.1747,303.78,398.58,0.9763855042933338,-0.653139676490299,985.0,335.0,76.0,1396.0,17,4,3
2025-03-07 18:00:00,10.5433333333333,10.8566666666666,18.0866666666666,18.9666666666666,0,0.0,10.8306666666666,8.00033333333333,23.0586666666666,27.132,764.0,49.51,10.94,11.06,18.67,21.275,0,0.0,10.6999999999999,9.09999999999999,18.7366666666666,21.0133333333333,0,0.0,10.6066666666666,7.01,23.0533333333333,25.74,190.0,34.4733333333333,93.0,27.0,64.0,149.0,0.0,74.0,4.58207,3.61320333333333,4.64191333333333,3.56848666666666,8.15999999999999,10.4,8.97333333333333,12.12,24.9433333333333,26.5166666666666,2296.71087962962,1361.0,0.592586560228894,1.57333333333332,0.968866666666667,973.77,14.056,41.4,0.3427,47.707,182.14,-0.2534997525187391,-0.23061041926361,954.0,333.0,74.0,1361.0,18,4,3
2025-03-07 19:00:00,10.4566666666666,10.8033333333333,18.13,19.0,0,0.0,10.812,7.98666666666666,22.9816666666666,26.9853333333333,746.0,49.5599999999999,10.94,11.06,18.67,21.3226666666666,0,0.0,10.6999999999999,9.09999999999999,18.8,21.0566666666666,0,0.0,10.5566666666666,7.05333333333333,22.9833333333333,25.6333333333333,185.0,34.1466666666666,92.0,27.0,65.0,149.0,0.0,71.0,4.56065999999999,3.59387,4.62192,3.54861333333333,8.17999999999999,10.31,8.94666666666666,12.1233333333333,24.6166666666666,26.3666666666666,2289.14481481481,1335.0,0.583187219681424,1.74999999999998,0.966789999999999,973.95,12.581,45.9,1.5025,121.359985,15.78,-1.2830064743845344,0.7819211192232672,931.0,333.0,71.0,1335.0,19,4,3
2025-03-07 20:00:00,10.2966666666666,10.68,18.1999999999999,19.0,0,0.0,10.6576666666666,7.98533333333333,22.9779999999999,26.7716666666666,740.0,48.5099999999999,10.94,11.06,18.7213333333333,21.374,0,0.0,10.6999999999999,9.09999999999999,18.8,21.0933333333333,0,0.0,10.3333333333333,7.07,22.9799999999999,25.45,185.0,33.83,95.0,27.0,65.0,150.0,0.0,66.0,4.57800333333333,3.58484666666666,4.63738999999999,3.53938,8.13333333333333,10.0666666666666,8.89333333333333,12.0466666666666,24.4633333333333,26.1866666666666,2251.77027777777,1328.0,0.589758206290285,1.72333333333332,0.993156666666667,974.88,12.06,49.0,2.0094,128.5,0.02002,-1.5725728303792406,1.2508809108596324,925.0,337.0,66.0,1328.0,20,4,3
2025-03-07 21:00:00,10.2333333333333,10.5566666666666,18.1999999999999,19.0,0,0.0,10.5513333333333,7.98166666666666,22.8973333333333,26.552,700.0,47.4133333333333,10.83,10.9479999999999,18.7799999999999,21.422,0,0.0,10.6999999999999,8.99333333333333,18.8,21.1033333333333,0,0.0,10.27,6.96,22.8966666666666,25.3933333333333,180.0,33.0133333333333,91.0,27.0,64.0,148.0,0.0,63.0,4.53699333333333,3.55268333333333,4.60017666666666,3.50685,8.09333333333333,10.0533333333333,8.89333333333333,11.8599999999999,24.3266666666666,26.0466666666666,2199.44592592592,1273.0,0.578782130987871,1.71999999999999,0.98431,975.45,11.479,51.9,2.1538,112.20999,0.0,-1.9939981435287344,0.8141411693336481,880.0,330.0,63.0,1273.0,21,4,3
2025-03-07 22:00:00,10.0599999999999,10.3166666666666,18.1999999999999,19.0,0,0.0,10.4009999999999,7.99266666666666,22.9486666666666,26.4339999999999,680.0,45.62,10.7896666666666,10.952,18.7799999999999,21.4406666666666,0,0.0,10.6999999999999,8.92666666666667,18.8266666666666,21.1166666666666,0,0.0,10.0766666666666,7.06666666666666,22.9533333333333,25.2933333333333,175.0,32.8366666666666,95.0,27.0,65.0,150.0,1.0,64.0,4.48125666666666,3.50175666666666,4.54071333333333,3.45616,8.07,9.67333333333333,8.83666666666666,11.7899999999999,24.2466666666666,25.9533333333333,2145.57189814814,1257.0,0.585857785089803,1.70666666666664,0.979499999999998,975.72,10.951,54.3,2.2081,107.899994,0.0,-2.1012156742767663,0.6786739277249669,855.0,337.0,65.0,1257.0,22,4,3
2025-03-07 23:00:00,9.86333333333333,10.1433333333333,18.1999999999999,19.0,0,0.0,10.2246666666666,7.99266666666666,22.589,25.8626666666666,652.0,43.3233333333333,10.6613333333333,11.06,18.7799999999999,21.456,0,0.0,10.6999999999999,8.9,18.8999999999999,21.13,0,0.0,9.88666666666667,7.12,22.6033333333333,24.7499999999999,170.0,30.9833333333333,92.0,27.0,64.0,148.0,0.0,61.0,4.53995333333333,3.56532333333333,4.59859666666666,3.51838,8.05333333333333,9.38666666666666,8.78666666666666,11.7199999999999,23.7866666666666,25.4233333333333,2032.08092592592,1214.0,0.59741715229517,1.63666666666667,0.974630000000001,975.78,10.597,56.0,1.9543,99.92499,0.0,-1.925052423522129,0.3368406992802071,822.0,331.0,61.0,1214.0,23,4,3
2025-03-08 00:00:00,9.72333333333333,10.0133333333333,18.1999999999999,19.0,0,0.0,10.11,8.0,22.6676666666666,25.7776666666666,610.0,42.14,10.5256666666666,11.06,18.7799999999999,21.5036666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1733333333333,0,0.0,9.77666666666666,7.19666666666666,22.6666666666666,24.6999999999999,160.0,30.7333333333333,92.0,26.0,64.0,148.0,0.0,60.0,4.47990666666666,3.47823333333333,4.53621,3.43166333333333,8.03,9.14,8.73999999999999,11.6566666666666,23.6033333333333,25.3533333333333,1992.88324074074,1160.0,0.582071230409281,1.75,1.00167333333333,975.49,10.125,57.7,1.6463,90.953,0.0,-1.6460722756314887,0.027381625177708,770.0,330.0,60.0,1160.0,0,5,3
2025-03-08 01:00:00,10.0666666666666,10.3466666666666,18.1999999999999,19.0,0,0.0,10.3533333333333,7.99633333333333,22.8786666666666,26.2946666666666,597.0,44.6133333333333,10.4193333333333,10.9679999999999,18.7799999999999,21.5236666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1633333333333,0,0.0,10.0866666666666,6.93,22.8766666666666,25.2933333333333,162.0,33.2066666666666,95.0,28.0,66.0,151.0,0.0,56.0,4.47149666666666,3.48983666666666,4.53219333333333,3.44319333333333,8.05333333333333,9.88,8.84,11.6699999999999,23.8566666666666,25.86,2128.16083333333,1155.0,0.542722139186692,2.00333333333333,0.98166,975.22,9.4453,59.9,1.504,90.24402,0.0,-1.503986359736347,0.0064054451064149,759.0,340.0,56.0,1155.0,1,5,3
2025-03-08 02:00:00,10.1266666666666,10.4266666666666,18.1999999999999,19.0,0,0.0,10.4429999999999,7.97833333333333,22.7993333333333,26.3326666666666,640.0,45.4066666666666,10.3899999999999,10.94,18.7799999999999,21.464,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1366666666666,0,0.0,10.16,7.03666666666666,22.7866666666666,25.1366666666666,176.0,32.4666666666666,93.0,27.0,64.0,149.0,0.0,56.0,4.49982,3.51262666666666,4.56190333333333,3.46574333333333,8.1,9.94666666666666,8.86666666666666,11.74,23.8466666666666,25.8166666666666,2129.61935185185,1205.0,0.565828817695598,1.96999999999998,0.987193333333334,974.78,9.0768,61.6,1.3934,79.42499,0.0,-1.369733780235218,-0.2557204162411355,816.0,333.0,56.0,1205.0,2,5,3
2025-03-08 03:00:00,9.89666666666667,10.1799999999999,18.15,19.0,0,0.0,10.2103333333333,7.98566666666666,22.6803333333333,25.8789999999999,653.0,43.1633333333333,10.3899999999999,10.956,18.7799999999999,21.444,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1266666666666,0,0.0,9.92,7.11666666666666,22.6799999999999,24.8566666666666,166.0,31.5866666666666,92.0,26.0,64.0,147.0,0.0,56.0,4.42620666666666,3.40977,4.48291333333333,3.36336333333333,8.08333333333333,9.57,8.79333333333333,11.6,23.41,25.4633333333333,2044.20486111111,1204.0,0.588982064813981,2.05333333333333,1.01643666666666,974.41,8.6451,63.6,1.0041,75.10101,0.0,-0.9703427723718162,-0.2581699326137298,819.0,329.0,56.0,1204.0,3,5,3
2025-03-08 04:00:00,9.85,10.1133333333333,18.1,19.0,0,0.0,10.1589999999999,7.997,22.7139999999999,25.8503333333333,611.0,42.64,10.3899999999999,10.94,18.7799999999999,21.3996666666666,0,0.0,10.6999999999999,8.9,18.8233333333333,21.1066666666666,0,0.0,9.87666666666666,7.07,22.7366666666666,24.8633333333333,167.0,32.5033333333333,94.0,27.0,65.0,149.0,0.0,52.0,4.41879333333333,3.39755666666666,4.47634666666666,3.35116,8.04,9.53333333333333,8.79333333333333,11.5266666666666,23.4233333333333,25.4266666666666,2054.96143518518,1165.0,0.566920614690277,2.00333333333332,1.02123666666666,973.91,8.3244,65.3,1.1928,86.61499,0.0,-1.1907189335072847,-0.0704291231471372,778.0,335.0,52.0,1165.0,4,5,3
2025-03-08 05:00:00,9.82333333333334,10.1,17.9999999999999,18.9533333333333,0,0.0,10.118,8.01899999999999,22.542,25.61,594.0,41.9466666666666,10.3349999999999,10.94,18.7213333333333,21.374,0,0.0,10.6999999999999,8.9,18.8,21.0866666666666,0,0.0,9.85,7.08333333333333,22.5466666666666,24.6633333333333,174.0,31.27,93.0,27.0,64.0,148.0,1.0,50.0,4.47667333333333,3.44278,4.53499666666666,3.39577666666666,8.06333333333333,9.49333333333333,8.78,11.52,23.1933333333333,25.2133333333333,2002.2724537037,1151.0,0.574846843580621,2.01999999999999,1.03389333333333,973.92,7.85,67.5,1.1027,71.72,0.0,-1.0470522707895058,-0.3458740120832143,768.0,332.0,51.0,1151.0,5,5,3
2025-03-08 06:00:00,9.80333333333333,10.0699999999999,17.8999999999999,18.8999999999999,0,0.0,10.1076666666666,7.985,22.7796666666666,25.8363333333333,582.0,42.2266666666666,10.2799999999999,10.8996666666666,18.67,21.3373333333333,0,0.0,10.6999999999999,8.87333333333333,18.8,21.06,0,0.0,9.84666666666667,7.18999999999999,22.7766666666666,24.8166666666666,163.0,31.0133333333333,93.0,27.0,64.0,148.0,0.0,48.0,4.42854333333333,3.39927333333333,4.48817666666666,3.35199666666666,8.08,9.48333333333333,8.78666666666666,11.5066666666666,23.29,25.4666666666666,2002.91055555555,1125.0,0.561682595800167,2.17666666666666,1.02927,974.03,7.45,69.0,0.84813,87.395996,0.0,-0.847254218630046,-0.0385329198684751,745.0,332.0,48.0,1125.0,6,5,3
2025-03-08 07:00:00,9.88666666666666,10.1566666666666,17.82,18.8999999999999,0,0.0,10.1646666666666,8.01733333333333,22.6893333333333,25.8376666666666,594.0,42.78,10.2799999999999,10.83,18.67,21.3026666666666,0,0.0,10.6999999999999,8.86333333333333,18.7366666666666,21.0033333333333,0,0.0,9.92666666666666,7.03333333333333,22.6899999999999,24.9199999999999,165.0,31.8333333333333,95.0,27.0,65.0,150.0,0.0,46.0,4.38959333333333,3.37691333333333,4.44996666666666,3.33014666666666,8.06999999999999,9.71999999999999,8.84666666666666,11.52,23.2033333333333,25.4466666666666,2040.4674074074,1142.0,0.559675687959657,2.24333333333332,1.01268,974.1,7.15,70.1,1.248,105.73001,0.0,-1.201262251600808,0.3383385920626809,759.0,337.0,46.0,1142.0,7,5,3
2025-03-08 08:00:00,10.03,10.2933333333333,17.8,18.8999999999999,0,0.0,10.2823333333333,8.00766666666666,22.9193333333333,26.239,589.0,43.93,10.2799999999999,10.83,18.5819999999999,21.2623333333333,0,0.0,10.6999999999999,8.86,18.6999999999999,20.9766666666666,0,0.0,10.06,7.08333333333333,22.9199999999999,25.2066666666666,168.0,32.9966666666666,92.0,27.0,64.0,148.0,0.0,43.0,4.41890333333333,3.39562,4.47951666666666,3.34891666666666,8.09333333333333,9.93,8.84,11.5833333333333,23.66,25.8133333333333,2103.73064814814,1131.0,0.537616353593358,2.15333333333331,1.02328333333333,974.88,7.8038,69.1,1.7405,85.037994,63.456,-1.7339770825671457,-0.1505447678663402,757.0,331.0,43.0,1131.0,8,5,3
2025-03-08 09:00:00,9.99666666666666,10.27,17.8,18.8999999999999,0,0.0,10.3126666666666,8.00066666666666,22.8626666666666,26.2113333333333,626.0,44.0033333333333,10.2799999999999,10.8116666666666,18.5599999999999,21.22,0,0.0,10.6999999999999,8.9,18.6999999999999,20.9733333333333,0,0.0,10.0366666666666,7.17333333333333,22.85,25.0666666666666,177.0,31.6866666666666,94.0,27.0,65.0,148.0,0.0,52.0,4.49327333333333,3.45784,4.54954666666666,3.41075,8.10666666666666,9.77333333333333,8.83999999999999,11.6566666666666,23.9199999999999,25.7399999999999,2069.91125,1189.0,0.57442076320905,1.81999999999998,1.03543333333333,975.61,9.433,61.3,1.7083,84.09201,264.66,-1.699226318153083,-0.1758374524835906,803.0,334.0,52.0,1189.0,9,5,3
2025-03-08 10:00:00,9.98,10.2566666666666,17.8,18.8999999999999,0,0.0,10.3349999999999,8.00566666666666,22.8313333333333,26.1939999999999,630.0,43.9866666666666,10.2799999999999,10.7566666666666,18.5599999999999,21.22,0,0.0,10.6999999999999,8.9,18.6999999999999,20.99,0,0.0,10.0066666666666,7.10999999999999,22.85,25.0833333333333,172.0,32.5066666666666,93.0,27.0,64.0,149.0,0.0,57.0,4.46570666666666,3.43049,4.52157666666666,3.38395333333333,8.08999999999999,9.66,8.82666666666667,11.7266666666666,24.19,25.7366666666666,2091.88018518518,1192.0,0.569822310303339,1.54666666666665,1.03521666666666,975.56,11.139,53.9,2.3707,89.38599,468.26,-2.3705638718095563,-0.025405111125231,802.0,333.0,57.0,1192.0,10,5,3
2025-03-08 11:00:00,9.94,10.2166666666666,17.8,18.8999999999999,0,0.0,10.333,7.99266666666666,22.9963333333333,26.3716666666666,625.0,44.0733333333333,10.2799999999999,10.7566666666666,18.5599999999999,21.2493333333333,0,0.0,10.6999999999999,8.9,18.6999999999999,21.0033333333333,0,0.0,9.98333333333333,7.07999999999999,22.9933333333333,25.22,176.0,32.4466666666666,92.0,27.0,64.0,148.0,0.0,63.0,4.51378,3.47836333333333,4.56429666666666,3.43212666666666,8.02,9.5,8.80666666666666,11.7666666666666,24.53,25.9033333333333,2092.60944444444,1195.0,0.57105734812224,1.37333333333333,1.03541666666666,975.5,12.56,49.0,3.1795,93.987,581.92,-3.1718051388745883,0.2210710542082624,801.0,331.0,63.0,1195.0,11,5,3
2025-03-08 12:00:00,9.83666666666667,10.1166666666666,17.8,18.9366666666666,0,0.0,10.2786666666666,7.98166666666666,22.9633333333333,26.288,635.0,43.4266666666666,10.2799999999999,10.8006666666666,18.6553333333333,21.2933333333333,0,0.0,10.6999999999999,8.9,18.7199999999999,21.0333333333333,0,0.0,9.88,7.12333333333333,22.9733333333333,25.0966666666666,180.0,32.1533333333333,94.0,27.0,65.0,148.0,1.0,63.0,4.53220333333333,3.48384666666666,4.57982666666666,3.43782333333333,7.99333333333333,9.27999999999999,8.73333333333333,11.7566666666666,24.4999999999999,25.82,2066.90305555555,1213.0,0.586868356858644,1.32,1.04835666666666,974.8,13.983,45.0,4.9697,106.06,700.76,-4.775745143360609,1.3748368687475423,815.0,334.0,64.0,1213.0,12,5,3
2025-03-08 13:00:00,9.82666666666666,10.1033333333333,17.8899999999999,19.0,0,0.0,10.2496666666666,8.00733333333333,23.1503333333333,26.4433333333333,634.0,43.5399999999999,10.2799999999999,10.72,18.67,21.3619999999999,0,0.0,10.6999999999999,8.9,18.8,21.0933333333333,0,0.0,9.87666666666666,7.15666666666666,23.15,25.2666666666666,174.0,31.4633333333333,93.0,27.0,65.0,151.0,0.0,66.0,4.50027666666666,3.44907666666666,4.5493,3.40436666666666,8.02666666666666,9.19999999999999,8.71666666666666,11.78,24.6666666666666,25.99,2051.13282407407,1210.0,0.589917915504189,1.32333333333333,1.0512,973.59,15.132,41.9,6.0089,103.95001,776.4,-5.8316760955973495,1.4485969508591563,808.0,336.0,66.0,1210.0,13,5,3
2025-03-08 14:00:00,9.85666666666666,10.1266666666666,18.0666666666666,19.06,0,0.0,10.3043333333333,7.99999999999999,23.3783333333333,26.7323333333333,617.0,44.0666666666666,10.2799999999999,10.72,18.7653333333333,21.4046666666666,0,0.0,10.6999999999999,8.9,18.8266666666666,21.12,0,0.0,9.90333333333333,7.02666666666666,23.3533333333333,25.5666666666666,166.0,32.5733333333333,92.0,27.0,63.0,146.0,0.0,63.0,4.53229,3.50158666666666,4.58076333333333,3.45647,7.94666666666666,9.23999999999999,8.75333333333333,11.7933333333333,24.9366666666666,26.2799999999999,2095.89111111111,1174.0,0.560143603728353,1.34333333333333,1.03070333333333,972.81,15.649,40.4,6.1942,103.100006,637.6,-6.033001789501341,1.4039241602998431,783.0,328.0,63.0,1174.0,14,5,3
2025-03-08 15:00:00,9.96333333333333,10.23,18.1733333333333,19.1,0,0.0,10.3606666666666,8.00233333333333,23.174,26.5893333333333,636.0,44.3133333333333,10.2799999999999,10.72,18.7799999999999,21.4596666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1866666666666,0,0.0,10.0,7.14333333333333,23.18,25.3966666666666,175.0,32.65,93.0,27.0,65.0,149.0,0.0,66.0,4.49842,3.47380666666666,4.55052333333333,3.42898999999999,8.05666666666666,9.51333333333333,8.79,11.8266666666666,24.8866666666666,26.1,2104.73337962962,1211.0,0.575369788744026,1.21333333333334,1.02461333333333,972.34,16.18,39.0,6.9645,100.67999,623.64,-6.843857998236175,1.2906850700224024,811.0,334.0,66.0,1211.0,15,5,3
2025-03-08 16:00:00,9.92333333333333,10.2066666666666,18.2666666666666,19.15,0,0.0,10.3459999999999,8.005,23.1356666666666,26.5733333333333,642.0,44.2666666666666,10.2799999999999,10.72,18.8826666666666,21.5,0,0.0,10.6999999999999,8.9,18.9733333333333,21.2099999999999,0,0.0,9.94666666666666,7.46666666666666,23.1166666666666,25.1266666666666,178.0,29.58,93.0,27.0,65.0,149.0,0.0,69.0,4.51183333333333,3.50436999999999,4.56263666666666,3.46039666666666,8.14999999999999,9.36,8.76666666666667,11.8,24.7666666666666,26.06,2019.5012037037,1223.0,0.605595083457764,1.29333333333334,1.00746333333333,971.86,16.104,39.6,8.2774,101.23999,467.4,-8.118634080813267,1.6134222701628125,820.0,334.0,69.0,1223.0,16,5,3
2025-03-08 17:00:00,9.83333333333333,10.1033333333333,18.3533333333333,19.2,0,0.0,10.274,8.00633333333333,23.1996666666666,26.5483333333333,642.0,43.7333333333333,10.2799999999999,10.6723333333333,18.8936666666666,21.555,0,0.0,10.6999999999999,8.9,19.1,21.2566666666666,0,0.0,9.86666666666666,7.24333333333333,23.1933333333333,25.2866666666666,158.0,31.1966666666666,92.0,27.0,64.0,148.0,0.0,66.0,4.50029,3.48372333333333,4.55080333333333,3.43991666666666,8.05333333333333,9.21333333333333,8.74,11.7899999999999,24.85,26.0666666666666,2049.12736111111,1197.0,0.584151099007795,1.21666666666666,1.01656666666666,971.66,15.599,41.3,8.4376,100.70001,270.0,-8.290893458696381,1.566582081011257,800.0,331.0,66.0,1197.0,17,5,3
2025-03-08 18:00:00,9.75666666666666,10.0533333333333,18.4199999999999,19.2499999999999,0,0.0,10.187,8.00633333333333,23.242,26.482,636.0,43.7833333333333,10.2799999999999,10.72,19.0,21.6173333333333,0,0.0,10.6999999999999,8.9,19.1333333333333,21.3066666666666,0,0.0,9.78999999999999,7.04,23.1999999999999,25.37,166.0,31.8466666666666,95.0,27.0,65.0,151.0,0.0,68.0,4.50257,3.48457666666666,4.55398666666666,3.44071333333333,7.95333333333333,9.07666666666667,8.72,11.76,24.7066666666666,26.0233333333333,2068.27041666666,1208.0,0.584062891518255,1.31666666666667,1.01799333333333,971.93,14.84,44.0,7.8224,94.90201,167.6,-7.793788000140791,0.6684387547572345,802.0,338.0,68.0,1208.0,18,5,3
2025-03-08 19:00:00,9.75333333333333,10.0666666666666,18.5,19.3,0,0.0,10.2236666666666,7.977,23.0979999999999,26.43,619.0,44.4933333333333,10.2799999999999,10.72,19.0,21.6503333333333,0,0.0,10.6999999999999,8.9,19.2,21.3666666666666,0,0.0,9.79333333333333,6.98333333333333,23.0733333333333,25.2899999999999,173.0,31.9666666666666,92.0,27.0,65.0,148.0,1.0,64.0,4.47529666666666,3.47121666666666,4.52667666666666,3.42629333333333,7.93999999999999,9.08666666666666,8.72666666666667,11.8033333333333,24.66,25.9833333333333,2090.96861111111,1189.0,0.56863598701665,1.32333333333332,1.00408,972.51,13.075,48.8,7.8817,95.487,18.16,-7.845585415782226,0.753647380188661,792.0,332.0,65.0,1189.0,19,5,3
2025-03-08 20:00:00,9.73333333333333,10.08,18.5566666666666,19.3166666666666,0,0.0,10.2213333333333,7.98133333333333,23.0116666666666,26.2756666666666,619.0,44.1499999999999,10.2726666666666,10.72,19.088,21.7016666666666,0,0.0,10.6999999999999,8.83666666666667,19.2,21.3966666666666,0,0.0,9.77333333333333,7.16333333333333,23.0033333333333,25.0866666666666,168.0,31.73,93.0,27.0,64.0,148.0,0.0,67.0,4.48234666666666,3.45548333333333,4.53265999999999,3.41090999999999,8.02,9.08666666666666,8.74,11.7466666666666,24.5499999999999,25.8133333333333,2075.10722222222,1186.0,0.571536731836882,1.26333333333334,1.02686333333333,973.25,12.386,51.6,6.8547,88.405,0.0,-6.852044131793729,-0.1907965040327477,787.0,332.0,67.0,1186.0,20,5,3
2025-03-08 21:00:00,9.73666666666666,10.0933333333333,18.6,19.3999999999999,0,0.0,10.2249999999999,7.99633333333333,23.0673333333333,26.3136666666666,618.0,44.1066666666666,10.1699999999999,10.72,19.11,21.7236666666666,0,0.0,10.6999999999999,8.86333333333333,19.2733333333333,21.4333333333333,0,0.0,9.77333333333333,7.14666666666666,23.0533333333333,25.14,167.0,31.3566666666666,92.0,27.0,64.0,148.0,0.0,64.0,4.49946,3.48536333333333,4.55028333333333,3.44139666666666,8.02,9.11666666666666,8.72999999999999,11.7466666666666,24.4533333333333,25.8733333333333,2063.71254629629,1180.0,0.57178505897913,1.42000000000001,1.01409666666666,973.81,11.707,53.1,7.1397,87.69501,0.0,-7.133923241383168,-0.2871502673741926,785.0,331.0,64.0,1180.0,21,5,3
2025-03-08 22:00:00,9.72333333333333,10.0833333333333,18.6,19.3999999999999,0,0.0,10.1863333333333,7.989,23.0419999999999,26.2763333333333,614.0,43.97,10.1699999999999,10.6943333333333,19.11,21.775,0,0.0,10.6999999999999,8.9,19.3,21.51,0,0.0,9.77,7.02666666666666,23.0366666666666,25.1966666666666,165.0,31.6333333333333,93.0,26.0,64.0,149.0,0.0,63.0,4.48490666666666,3.45601,4.53571666666666,3.41127333333333,7.95333333333333,9.12,8.72666666666666,11.7499999999999,24.3633333333333,25.8666666666666,2067.5411574074,1174.0,0.567824246590639,1.50333333333334,1.02889666666666,974.0,11.393,53.4,7.1766,93.938995,0.0,-7.1596471280992455,0.4929914412038194,779.0,332.0,63.0,1174.0,22,5,3
2025-03-08 23:00:00,9.72666666666666,10.0366666666666,18.6033333333333,19.3999999999999,0,0.0,10.1836666666666,7.99133333333333,23.0113333333333,26.2093333333333,611.0,43.4866666666666,10.1699999999999,10.72,19.1503333333333,21.7786666666666,0,0.0,10.6999999999999,8.81333333333333,19.3,21.53,0,0.0,9.73666666666666,7.11333333333333,23.0033333333333,25.05,169.0,30.9333333333333,92.0,27.0,65.0,148.0,0.0,63.0,4.48154333333333,3.45251333333333,4.53318,3.40752333333333,7.98333333333333,9.06666666666666,8.71999999999999,11.7533333333333,24.3266666666666,25.7533333333333,2035.18027777777,1175.0,0.577344431267281,1.42666666666666,1.02902999999999,974.11,10.564,57.5,4.8777,86.68701,0.0,-4.869548095778793,-0.2818840770549587,780.0,332.0,63.0,1175.0,23,5,3
2025-03-09 00:00:00,9.78666666666666,10.0566666666666,18.6999999999999,19.3999999999999,0,0.0,10.2053333333333,8.00733333333333,22.955,26.1766666666666,614.0,43.4233333333333,10.1699999999999,10.72,19.22,21.8153333333333,0,0.0,10.6999999999999,8.85333333333333,19.3,21.5766666666666,0,0.0,9.80333333333333,7.07,22.9566666666666,25.1366666666666,163.0,32.19,95.0,28.0,65.0,151.0,0.0,63.0,4.45186,3.42547333333333,4.50216333333333,3.38081333333333,8.00666666666666,9.07666666666667,8.75999999999999,11.8033333333333,24.2666666666666,25.75,2067.81462962962,1179.0,0.570167162523254,1.48333333333335,1.02638666666666,974.26,9.9484,61.4,2.5166,85.97699,0.0,-2.510398985856865,-0.1765573329228359,777.0,339.0,63.0,1179.0,0,6,3
2025-03-09 01:00:00,9.78,10.08,18.6999999999999,19.3999999999999,0,0.0,10.2163333333333,8.00366666666666,23.0519999999999,26.2766666666666,605.0,43.79,10.1699999999999,10.72,19.22,21.808,0,0.0,10.6999999999999,8.87333333333333,19.32,21.5966666666666,0,0.0,9.82333333333333,7.20666666666666,23.0166666666666,25.06,171.0,31.2,91.0,26.0,64.0,147.0,0.0,62.0,4.45154,3.39937333333333,4.50489,3.35472,8.03333333333333,9.05333333333333,8.73999999999999,11.8799999999999,24.2766666666666,25.8099999999999,2050.76819444444,1166.0,0.568567429102278,1.53333333333334,1.05216666666666,974.6,9.4926,64.0,1.7423,82.94202,0.0,-1.7290974059942303,-0.2140828124442114,776.0,328.0,62.0,1166.0,1,6,3
