time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-11 22:00:00,11.2833333333333,11.6466666666666,20.1,20.7999999999999,0,0.0,11.557,7.988,23.229,28.3393333333333,894.0,59.0733333333333,11.4449999999999,11.3203333333333,20.44,22.8996666666666,0,0.0,10.8666666666666,9.19999999999999,20.5,22.6633333333333,0,0.0,11.3666666666666,7.00666666666666,23.23,26.5333333333333,224.0,40.6066666666666,80.0,27.0,65.0,150.0,0.0,87.0,4.27713,3.50743,4.35336333333333,3.46390999999999,8.29333333333333,11.4099999999999,9.14666666666666,12.6666666666666,25.6933333333333,27.3833333333333,2725.97111111111,1527.0,0.56016734505216,1.69,0.769699999999999,972.31,15.964,47.0,3.7898,269.56,0.0,3.7896882508445535,0.0291032886586531,1118.0,322.0,87.0,1527.0,22,1,3
2025-03-11 23:00:00,11.1833333333333,11.4866666666666,20.1666666666666,20.8366666666666,0,0.0,11.4579999999999,7.99666666666666,23.1663333333333,28.1509999999999,916.0,57.6166666666666,11.5,11.3716666666666,20.44,22.9403333333333,0,0.0,10.8999999999999,9.19999999999999,20.5566666666666,22.6966666666666,0,0.0,11.2466666666666,7.01666666666666,23.1766666666666,26.3999999999999,228.0,39.7766666666666,79.0,27.0,65.0,150.0,0.0,88.0,4.27081,3.49481,4.34657666666666,3.45074666666666,8.28,11.26,9.12,12.5799999999999,25.4866666666666,27.23,2663.43712962963,1553.0,0.58308115582062,1.74333333333332,0.775999999999998,972.58,15.05,47.7,3.641,278.75,0.0,3.5986242596131164,-0.5538812491174869,1144.0,321.0,88.0,1553.0,23,1,3
2025-03-12 00:00:00,11.1433333333333,11.4533333333333,20.2,20.8999999999999,0,0.0,11.4209999999999,7.98066666666666,23.1673333333333,28.1186666666666,898.0,57.5,11.5,11.3899999999999,20.5079999999999,22.9839999999999,0,0.0,10.8999999999999,9.19999999999999,20.6,22.71,0,0.0,11.1866666666666,6.99,23.1566666666666,26.3766666666666,224.0,39.6799999999999,80.0,27.0,65.0,151.0,1.0,84.0,4.25803,3.50063999999999,4.33185666666666,3.45655,8.24999999999999,11.2099999999999,9.12666666666666,12.5333333333333,25.4166666666666,27.2466666666666,2657.60305555555,1530.0,0.575706743263118,1.83,0.75739,972.21,14.451,47.8,3.9469,276.19,0.0,3.9238887768072783,-0.4255778157351232,1122.0,323.0,85.0,1530.0,0,2,3
2025-03-12 01:00:00,11.2099999999999,11.5666666666666,20.2,20.8999999999999,0,0.0,11.4716666666666,8.00433333333333,23.2613333333333,28.2699999999999,904.0,58.7866666666666,11.5,11.3899999999999,20.5599999999999,23.0239999999999,0,0.0,10.8999999999999,9.25999999999999,20.6,22.7733333333333,0,0.0,11.2666666666666,7.04666666666666,23.25,26.5166666666666,227.0,40.9366666666666,80.0,27.0,66.0,152.0,0.0,84.0,4.24971333333333,3.50924333333333,4.32541999999999,3.46549666666666,8.3,11.3733333333333,9.12666666666666,12.5999999999999,25.4533333333333,27.3599999999999,2727.1561574074,1540.0,0.564690802841306,1.90666666666665,0.740469999999999,971.87,13.978,48.1,3.1411,289.16,0.0,2.967101065763555,-1.0309318481571788,1131.0,325.0,84.0,1540.0,1,2,3
2025-03-12 02:00:00,11.3933333333333,11.7533333333333,20.2,20.8999999999999,0,0.0,11.6293333333333,7.99933333333333,23.2793333333333,28.4846666666666,897.0,60.5366666666666,11.588,11.3899999999999,20.5599999999999,23.0399999999999,0,0.0,10.8999999999999,9.29,20.6,22.7966666666666,0,0.0,11.4433333333333,7.01999999999999,23.2833333333333,26.6933333333333,225.0,42.1533333333333,79.0,27.0,65.0,150.0,0.0,80.0,4.23483,3.51769999999999,4.31614999999999,3.47339666666666,8.33333333333333,11.6533333333333,9.19333333333333,12.6433333333333,25.5333333333333,27.4999999999999,2808.28624999999,1523.0,0.542323632428852,1.96666666666666,0.71713,971.84,13.451,48.8,2.9738,291.96,0.0,2.758036396986617,-1.1120798860230685,1122.0,321.0,80.0,1523.0,2,2,3
2025-03-12 03:00:00,11.32,11.7033333333333,20.2,20.8999999999999,0,0.0,11.5853333333333,7.98766666666666,23.2119999999999,28.3833333333333,939.0,59.9433333333333,11.61,11.489,20.5599999999999,23.0326666666666,0,0.0,10.8999999999999,9.3,20.6666666666666,22.8099999999999,0,0.0,11.39,7.01999999999999,23.2199999999999,26.57,234.0,41.45,79.0,27.0,65.0,151.0,0.0,81.0,4.22977666666666,3.51503666666666,4.31405,3.47035666666666,8.32,11.5666666666666,9.16666666666666,12.6433333333333,25.4266666666666,27.4366666666666,2772.82601851851,1576.0,0.5683732010139,2.00999999999999,0.714740000000001,971.29,12.649,50.3,2.8318,279.2,0.0,2.7953724754336875,-0.4527515473057368,1173.0,322.0,81.0,1576.0,3,2,3
2025-03-12 04:00:00,11.3666666666666,11.6799999999999,20.2,20.8999999999999,0,0.0,11.5576666666666,8.00833333333333,22.9816666666666,28.1313333333333,933.0,59.4933333333333,11.61,11.533,20.5599999999999,23.022,0,0.0,10.8999999999999,9.3,20.7,22.8066666666666,0,0.0,11.3866666666666,7.01,22.99,26.3366666666666,231.0,41.3133333333333,80.0,27.0,66.0,151.0,0.0,80.0,4.22296333333333,3.50743666666666,4.30173333333333,3.46277333333333,8.33333333333333,11.6099999999999,9.19333333333333,12.56,25.2966666666666,27.1833333333333,2756.78231481481,1568.0,0.568779040540721,1.88666666666664,0.715526666666665,970.66,12.03,51.5,2.9497,271.86,0.0,2.9481458592942573,-0.095739659108049,1164.0,324.0,80.0,1568.0,4,2,3
2025-03-12 05:00:00,11.3533333333333,11.6599999999999,20.2,20.8999999999999,0,0.0,11.536,7.992,23.2226666666666,28.3059999999999,915.0,58.6833333333333,11.61,11.4743333333333,20.5599999999999,23.0036666666666,0,0.0,10.8999999999999,9.25999999999999,20.7,22.8066666666666,0,0.0,11.3433333333333,7.01333333333333,23.2333333333333,26.55,230.0,41.77,80.0,27.0,65.0,151.0,0.0,80.0,4.23234333333333,3.49189999999999,4.30705666666666,3.44768333333333,8.30666666666666,11.6366666666666,9.18666666666666,12.4933333333333,25.1866666666666,27.3566666666666,2747.11962962962,1548.0,0.563499304254436,2.17,0.740443333333334,970.51,11.651,52.2,2.9468,266.6,0.0,2.941613124925752,0.1747640216536438,1145.0,323.0,80.0,1548.0,5,2,3
2025-03-12 06:00:00,11.3266666666666,11.6333333333333,20.2,20.8999999999999,0,0.0,11.5046666666666,8.00366666666666,22.976,28.001,913.0,58.3533333333333,11.61,11.4926666666666,20.5599999999999,23.0073333333333,0,0.0,10.8999999999999,9.20666666666666,20.7,22.7999999999999,0,0.0,11.33,7.04999999999999,22.9699999999999,26.2666666666666,232.0,40.8533333333333,80.0,27.0,66.0,152.0,0.0,74.0,4.23630333333333,3.48724,4.30985666666666,3.44207,8.31333333333333,11.6066666666666,9.18666666666667,12.44,25.0933333333333,27.13,2713.02675925925,1544.0,0.569106071191704,2.03666666666666,0.749063333333333,970.9,11.25,53.2,2.577,284.43,0.0,2.4957029033346867,-0.6421806741773025,1145.0,325.0,74.0,1544.0,6,2,3
2025-03-12 07:00:00,11.2166666666666,11.4866666666666,20.2,20.8999999999999,0,0.0,11.4156666666666,7.97999999999999,23.0623333333333,27.9509999999999,916.0,56.7333333333333,11.61,11.4816666666666,20.5599999999999,23.0293333333333,0,0.0,10.8999999999999,9.3,20.7,22.7999999999999,0,0.0,11.2199999999999,7.02,23.0533333333333,26.2499999999999,230.0,40.3533333333333,80.0,27.0,65.0,151.0,1.0,76.0,4.23653666666666,3.46138333333333,4.30741999999999,3.41751,8.25666666666666,11.4566666666666,9.14666666666666,12.3566666666666,25.0599999999999,27.11,2655.05064814814,1546.0,0.582286443792817,2.05000000000001,0.775153333333332,971.02,11.349,52.8,2.9124,287.2,0.16,2.7821527018451144,-0.8612201249482785,1146.0,323.0,77.0,1546.0,7,2,3
2025-03-12 08:00:00,10.9466666666666,11.2233333333333,20.2,20.8999999999999,0,0.0,11.187,8.00433333333333,23.1689999999999,27.7873333333333,877.0,54.33,11.61,11.5,20.5599999999999,23.033,0,0.0,10.8999999999999,9.30333333333333,20.7,22.8299999999999,0,0.0,11.0066666666666,7.03,23.1833333333333,26.2033333333333,222.0,38.2999999999999,78.0,26.0,65.0,149.0,0.0,73.0,4.24596999999999,3.42806,4.31584666666666,3.38340333333333,8.23666666666666,11.0466666666666,9.07999999999999,12.3199999999999,25.1366666666666,26.9766666666666,2533.17319444444,1490.0,0.588195076147083,1.83999999999998,0.817909999999999,970.69,13.487,59.3,2.0654,255.41998,45.728,1.998887949530587,0.5199270383634674,1099.0,318.0,73.0,1490.0,8,2,3
2025-03-12 09:00:00,10.9166666666666,11.1899999999999,20.2,20.9033333333333,0,0.0,11.165,8.004,23.1829999999999,27.7506666666666,837.0,53.9166666666666,11.566,11.4083333333333,20.5599999999999,23.0476666666666,0,0.0,10.8999999999999,9.25999999999999,20.7,22.8166666666666,0,0.0,10.9833333333333,7.01666666666666,23.1999999999999,26.1966666666666,216.0,38.3366666666666,81.0,27.0,65.0,151.0,0.0,73.0,4.22892666666666,3.4315,4.30232666666666,3.38665333333333,8.24333333333333,11.0533333333333,9.05333333333333,12.2666666666666,25.1933333333333,26.9966666666666,2522.8724074074,1450.0,0.574741709387543,1.80333333333334,0.797426666666666,971.64,14.426,55.3,1.3466,316.52002,99.68,0.92659691035949,-0.9771129544286308,1053.0,324.0,73.0,1450.0,9,2,3
2025-03-12 10:00:00,11.25,11.6166666666666,20.2,21.0,0,0.0,11.4726666666666,8.01466666666666,23.2633333333333,28.278,830.0,57.7533333333333,11.5,11.4853333333333,20.5599999999999,23.088,0,0.0,10.9766666666666,9.19999999999999,20.7,22.8133333333333,0,0.0,11.3,7.04,23.2533333333333,26.5333333333333,214.0,40.4966666666666,78.0,27.0,65.0,150.0,0.0,73.0,4.19782666666666,3.45714666666666,4.28100333333333,3.41197,8.32666666666667,11.58,9.15333333333333,12.46,25.6199999999999,27.3733333333333,2686.86458333333,1437.0,0.534824125083837,1.75333333333334,0.740679999999999,971.72,15.184,51.6,1.2104,19.020996,167.04,-0.3944870527051387,-1.1443112012245675,1044.0,320.0,73.0,1437.0,10,2,3
2025-03-12 11:00:00,11.3999999999999,11.7633333333333,20.2,21.0,0,0.0,11.6443333333333,7.992,23.103,28.328,898.0,59.4699999999999,11.522,11.5,20.637,23.0953333333333,0,0.0,11.0,9.29666666666667,20.7,22.8133333333333,0,0.0,11.4566666666666,7.02,23.0966666666666,26.5166666666666,229.0,41.15,81.0,27.0,65.0,150.0,0.0,82.0,4.21999,3.50985333333333,4.30224666666666,3.46511,8.34333333333333,11.7566666666666,9.19333333333333,12.58,25.45,27.36,2751.6775,1532.0,0.556751290803519,1.91,0.710136666666667,971.62,15.751,48.3,0.78442,73.70599,218.68,-0.7529134797534343,-0.2200818675074685,1127.0,323.0,82.0,1532.0,11,2,3
2025-03-12 12:00:00,11.3533333333333,11.6933333333333,20.2,21.0,0,0.0,11.6256666666666,8.01833333333333,23.1816666666666,28.3806666666666,952.0,59.0966666666666,11.61,11.5696666666666,20.67,23.1173333333333,0,0.0,11.0,9.28,20.7066666666666,22.8466666666666,0,0.0,11.4333333333333,7.05,23.19,26.5266666666666,239.0,40.97,79.0,27.0,66.0,153.0,0.0,83.0,4.21775666666666,3.4901,4.30057666666666,3.44571999999999,8.34333333333333,11.6366666666666,9.17666666666666,12.6266666666666,25.5466666666666,27.3766666666666,2736.54537037037,1599.0,0.584313352635402,1.82999999999999,0.727656666666666,971.2,16.65,43.5,1.3129,43.942017,313.19,-0.9110607588679877,-0.9453436960443998,1191.0,325.0,83.0,1599.0,12,2,3
2025-03-12 13:00:00,11.3799999999999,11.7033333333333,20.2533333333333,21.0766666666666,0,0.0,11.626,7.99633333333333,23.1976666666666,28.4226666666666,925.0,59.5866666666666,11.621,11.566,20.67,23.1613333333333,0,0.0,11.0,9.36666666666666,20.7999999999999,22.8799999999999,0,0.0,11.4633333333333,7.04,23.2033333333333,26.57,232.0,41.3933333333333,80.0,27.0,65.0,150.0,0.0,82.0,4.21394333333333,3.49540333333333,4.29805,3.45071999999999,8.34,11.6799999999999,9.18,12.6166666666666,25.5466666666666,27.4399999999999,2761.5225,1561.0,0.565267891172351,1.89333333333332,0.71854,970.0,17.75,34.8,2.6014,62.246002,407.41,-2.30212231559703,-1.211410254220331,1157.0,322.0,82.0,1561.0,13,2,3
2025-03-12 14:00:00,11.49,11.7466666666666,20.3,21.1,0,0.0,11.681,8.01233333333333,23.276,28.5886666666666,940.0,60.5866666666666,11.72,11.61,20.7543333333333,23.209,0,0.0,11.0,9.3,20.7999999999999,22.8933333333333,0,0.0,11.54,7.02333333333333,23.28,26.7099999999999,234.0,42.1466666666666,78.0,27.0,66.0,151.0,1.0,85.0,4.21110666666666,3.50682666666666,4.29368666666666,3.46228,8.32666666666667,11.8066666666666,9.21,12.6233333333333,25.5799999999999,27.5666666666666,2809.47129629629,1582.0,0.56309527066019,1.98666666666668,0.704279999999999,969.55,18.349,31.5,2.7045,89.98999,390.38,-2.7044999587256844,-0.000472496318094,1174.0,322.0,86.0,1582.0,14,2,3
2025-03-12 15:00:00,11.4799999999999,11.7266666666666,20.3566666666666,21.1233333333333,0,0.0,11.6663333333333,7.98433333333333,23.0736666666666,28.359,957.0,60.3466666666666,11.72,11.61,20.7799999999999,23.2273333333333,0,0.0,11.0,9.31666666666667,20.82,22.9333333333333,0,0.0,11.5299999999999,7.03333333333333,23.0766666666666,26.4966666666666,239.0,41.3633333333333,81.0,27.0,65.0,151.0,0.0,82.0,4.20955333333333,3.49404,4.29384666666666,3.44941,8.34333333333333,11.7966666666666,9.18666666666666,12.5566666666666,25.64,27.3733333333333,2781.48597222222,1602.0,0.575951134033621,1.73333333333333,0.715513333333333,969.22,19.151,30.4,3.8263,85.35199,489.68,-3.813716551412181,-0.3100608899632113,1196.0,324.0,82.0,1602.0,15,2,3
2025-03-12 16:00:00,11.4433333333333,11.6966666666666,20.3999999999999,21.2,0,0.0,11.626,7.98799999999999,22.9036666666666,28.1186666666666,942.0,59.6833333333333,11.72,11.61,20.8166666666666,23.2896666666666,0,0.0,11.0,9.32666666666667,20.8999999999999,23.0633333333333,0,0.0,11.4766666666666,7.01,22.9199999999999,26.3233333333333,233.0,41.57,78.0,27.0,65.0,151.0,0.0,86.0,4.20538666666666,3.49726666666666,4.28951666666666,3.45418,8.30666666666666,11.8033333333333,9.18666666666666,12.5066666666666,25.49,27.1833333333333,2768.9974074074,1582.0,0.571325923154697,1.69333333333333,0.708120000000001,969.05,19.05,29.3,7.919,116.45999,408.04,-7.089450904922101,3.5284907349600894,1175.0,321.0,86.0,1582.0,16,2,3
2025-03-12 17:00:00,11.4799999999999,11.7366666666666,20.4733333333333,21.2,0,0.0,11.637,8.00433333333333,22.8726666666666,28.136,932.0,60.1433333333333,11.8189999999999,11.5916666666666,20.8899999999999,23.3336666666666,0,0.0,11.0,9.3,20.8999999999999,23.1066666666666,0,0.0,11.52,7.04999999999999,22.8933333333333,26.3166666666666,233.0,41.5533333333333,80.0,27.0,65.0,151.0,0.0,86.0,4.20074333333333,3.48978666666666,4.28864,3.44501333333333,8.35333333333333,11.8799999999999,9.19666666666666,12.4799999999999,25.2866666666666,27.1733333333333,2781.12134259259,1574.0,0.565958764867375,1.88666666666667,0.710956666666664,969.78,17.451,35.4,9.1357,125.16,284.28,-7.468865268423381,5.260899741692379,1165.0,323.0,86.0,1574.0,17,2,3
2025-03-12 18:00:00,11.4366666666666,11.7333333333333,20.5,21.2299999999999,0,0.0,11.6113333333333,8.00766666666666,22.8513333333333,28.0276666666666,947.0,59.7266666666666,11.83,11.6503333333333,20.8899999999999,23.3679999999999,0,0.0,11.0,9.3,20.9933333333333,23.1266666666666,0,0.0,11.4766666666666,7.02666666666666,22.8366666666666,26.23,238.0,40.7566666666666,81.0,27.0,67.0,153.0,1.0,87.0,4.19633,3.4783,4.28255666666666,3.43353333333333,8.33333333333333,11.8099999999999,9.17333333333333,12.44,25.1466666666666,27.0666666666666,2747.94004629629,1601.0,0.582618242402284,1.91999999999999,0.718029999999999,970.35,16.05,39.8,7.7158,109.19,74.64,-7.287061958429355,2.5361974793007995,1185.0,328.0,88.0,1601.0,18,2,3
2025-03-12 19:00:00,11.3633333333333,11.6733333333333,20.5633333333333,21.2999999999999,0,0.0,11.519,7.99266666666666,22.8406666666666,27.9293333333333,914.0,59.11,11.83,11.6503333333333,20.9486666666666,23.3936666666666,0,0.0,11.0,9.3,21.1,23.1766666666666,0,0.0,11.43,7.02666666666666,22.8433333333333,26.1733333333333,231.0,40.8833333333333,79.0,26.0,64.0,149.0,0.0,83.0,4.19954,3.46712999999999,4.28561,3.42301666666666,8.29666666666666,11.7433333333333,9.13999999999999,12.3999999999999,25.2033333333333,27.0166666666666,2734.5399074074,1546.0,0.565360189409614,1.81333333333333,0.73241,970.76,15.052,42.3,6.463,90.15201,15.36,-6.462977254108735,0.0171468035833437,1145.0,318.0,83.0,1546.0,19,2,3
2025-03-12 20:00:00,11.4133333333333,11.7266666666666,20.6,21.2999999999999,0,0.0,11.585,7.99166666666666,22.82,27.9553333333333,912.0,59.61,11.83,11.599,21.0,23.4119999999999,0,0.0,11.0,9.3,21.1,23.1933333333333,0,0.0,11.46,7.02,22.8166666666666,26.1966666666666,231.0,41.0666666666666,80.0,27.0,66.0,152.0,0.0,87.0,4.18520333333333,3.4694,4.27263,3.42454333333333,8.34,11.8066666666666,9.18666666666666,12.3966666666666,25.24,27.0366666666666,2753.22717592592,1555.0,0.564791751874614,1.79666666666666,0.715803333333332,970.94,14.652,40.5,4.5913,73.10602,0.0,-4.393158419693638,-1.3342394048576531,1143.0,325.0,87.0,1555.0,20,2,3
2025-03-12 21:00:00,11.35,11.6633333333333,20.6,21.2999999999999,0,0.0,11.51,7.99266666666666,22.9276666666666,27.981,918.0,59.54,11.83,11.599,21.0,23.4413333333333,0,0.0,11.0,9.3,21.1,23.2066666666666,0,0.0,11.4033333333333,7.03,22.9133333333333,26.2633333333333,231.0,41.1266666666666,79.0,27.0,65.0,150.0,0.0,87.0,4.19717999999999,3.45579,4.27931333333333,3.41137333333333,8.31666666666667,11.7,9.15333333333333,12.4133333333333,25.1299999999999,27.08,2752.9537037037,1557.0,0.565574349436127,1.95000000000001,0.741389999999999,971.41,14.488,40.3,2.6438,52.265015,0.0,-2.0908491902861708,-1.6180321701003553,1149.0,321.0,87.0,1557.0,21,2,3
2025-03-12 22:00:00,11.2766666666666,11.64,20.6,21.2999999999999,0,0.0,11.511,7.98766666666666,22.7853333333333,27.8303333333333,905.0,58.9299999999999,11.8263333333333,11.5513333333333,21.0,23.4669999999999,0,0.0,11.0,9.3,21.1,23.2133333333333,0,0.0,11.38,7.07666666666666,22.7933333333333,26.0533333333333,229.0,40.3833333333333,80.0,27.0,65.0,151.0,0.0,84.0,4.19678666666666,3.44368,4.27969333333333,3.39923999999999,8.32666666666666,11.54,9.17999999999999,12.5033333333333,25.0533333333333,26.9299999999999,2715.94379629629,1541.0,0.567390239113727,1.87666666666665,0.753106666666667,971.59,14.252,41.6,2.9351,22.631012,0.0,-1.1294117002952253,-2.7091033980334243,1134.0,323.0,84.0,1541.0,22,2,3
2025-03-12 23:00:00,11.1666666666666,11.4466666666666,20.6,21.2999999999999,0,0.0,11.4046666666666,8.008,22.955,27.8376666666666,897.0,58.0033333333333,11.72,11.5733333333333,21.0,23.4523333333333,0,0.0,11.0,9.3,21.1,23.2166666666666,0,0.0,11.2466666666666,7.0,22.9566666666666,26.16,226.0,39.6733333333333,79.0,27.0,65.0,150.0,0.0,87.0,4.19703,3.44599666666666,4.27317333333333,3.40194333333333,8.28,11.32,9.12333333333333,12.4799999999999,24.9333333333333,26.9733333333333,2671.18550925925,1531.0,0.573153753153055,2.04000000000001,0.751033333333333,971.64,13.653,45.4,1.4662,65.5,0.0,-1.3341852153591875,-0.6080232323825778,1123.0,321.0,87.0,1531.0,23,2,3
2025-03-13 00:00:00,11.23,11.5633333333333,20.6,21.2999999999999,0,0.0,11.478,7.99533333333333,22.9576666666666,27.9709999999999,896.0,59.06,11.72,11.5916666666666,21.0,23.4486666666666,0,0.0,11.0,9.3,21.1,23.2099999999999,0,0.0,11.33,7.05333333333333,22.97,26.2466666666666,227.0,41.0233333333333,81.0,27.0,66.0,153.0,1.0,83.0,4.18269666666666,3.45491999999999,4.26747666666666,3.40987333333333,8.32333333333333,11.4366666666666,9.14666666666666,12.5466666666666,24.9033333333333,27.0533333333333,2737.0011574074,1534.0,0.560467428319637,2.15,0.727776666666667,971.57,13.551,47.5,1.2315,131.03998,0.0,-0.9288608576259908,0.8085850339762101,1123.0,327.0,84.0,1534.0,0,3,3
2025-03-13 01:00:00,11.3633333333333,11.7266666666666,20.6,21.2999999999999,0,0.0,11.588,8.00833333333333,23.0043333333333,28.1913333333333,890.0,60.5133333333333,11.72,11.61,21.0,23.4303333333333,0,0.0,11.0,9.3,21.1,23.2066666666666,0,0.0,11.46,7.0,23.0099999999999,26.4166666666666,225.0,41.7799999999999,79.0,27.0,65.0,150.0,0.0,82.0,4.16736,3.47202999999999,4.25551,3.42680999999999,8.34666666666667,11.7,9.2,12.5966666666666,25.0666666666666,27.2266666666666,2797.43851851851,1518.0,0.542639271587605,2.15999999999999,0.695330000000001,971.53,13.451,48.7,0.68325,56.70999,0.0,-0.5711307762663849,-0.3750202646542672,1115.0,321.0,82.0,1518.0,1,3,3
2025-03-13 02:00:00,11.4366666666666,11.7833333333333,20.6,21.2999999999999,0,0.0,11.621,7.98799999999999,22.9503333333333,28.2406666666666,926.0,61.2933333333333,11.72,11.61,21.0,23.4083333333333,0,0.0,11.0,9.3,21.1,23.2,0,0.0,11.5133333333333,7.05,22.9533333333333,26.38,233.0,42.9466666666666,80.0,27.0,65.0,150.0,0.0,82.0,4.14786333333333,3.48581,4.23522333333333,3.44031666666666,8.34333333333333,11.7533333333333,9.19333333333333,12.59,25.1699999999999,27.2799999999999,2850.67444444444,1563.0,0.548291301044938,2.10999999999999,0.662053333333333,971.28,13.15,50.8,0.33899,164.28003,0.0,-0.0918445838877413,0.326310883224093,1159.0,322.0,82.0,1563.0,2,3,3
2025-03-13 03:00:00,11.3666666666666,11.7333333333333,20.6,21.2999999999999,0,0.0,11.5843333333333,7.99599999999999,22.8123333333333,28.056,940.0,61.0833333333333,11.72,11.61,21.0,23.4083333333333,0,0.0,11.0,9.33333333333333,21.1,23.1866666666666,0,0.0,11.4666666666666,7.02333333333333,22.8133333333333,26.2433333333333,238.0,41.9433333333333,78.0,27.0,66.0,151.0,0.0,87.0,4.13738333333333,3.47915333333333,4.22457333333333,3.43313,8.36666666666666,11.7566666666666,9.20666666666667,12.5533333333333,25.0766666666666,27.1033333333333,2817.49314814814,1587.0,0.5632666759254,2.02666666666667,0.658229999999998,970.72,12.951,53.1,0.668,162.71002,0.0,-0.1985348765731691,0.6378149439955735,1178.0,322.0,87.0,1587.0,3,3,3
2025-03-13 04:00:00,11.4699999999999,11.79,20.56,21.2999999999999,0,0.0,11.665,7.99166666666666,22.8789999999999,28.1666666666666,931.0,61.41,11.72,11.654,21.0,23.3973333333333,0,0.0,11.0,9.31333333333333,21.1,23.1833333333333,0,0.0,11.5333333333333,7.04,22.8633333333333,26.3366666666666,234.0,42.6766666666666,80.0,27.0,65.0,152.0,0.0,86.0,4.12830333333333,3.47926666666666,4.21661333333333,3.43351666666666,8.33333333333333,11.8166666666666,9.25333333333333,12.5766666666666,24.9833333333333,27.1833333333333,2846.4812037037,1575.0,0.553314737490866,2.19999999999999,0.649036666666667,970.66,12.707,55.6,0.38488,214.20001,0.0,0.2163347060262271,0.3183267336692692,1165.0,324.0,86.0,1575.0,4,3,3
2025-03-13 05:00:00,11.35,11.7299999999999,20.5,21.2999999999999,0,0.0,11.5843333333333,8.00866666666666,22.8883333333333,28.0976666666666,941.0,61.1499999999999,11.72,11.61,21.0,23.3863333333333,0,0.0,11.0,9.30333333333333,21.1,23.1433333333333,0,0.0,11.4599999999999,7.03,22.8833333333333,26.3133333333333,237.0,42.4,79.0,27.0,66.0,153.0,0.0,82.0,4.12612666666666,3.47667,4.21025333333333,3.43214666666666,8.35666666666667,11.74,9.20666666666666,12.5266666666666,24.96,27.1233333333333,2831.80486111111,1585.0,0.559713708301954,2.16333333333332,0.649456666666667,970.2,12.564,58.4,0.65698,159.70001,0.0,-0.227929676827896,0.6161743120425671,1178.0,325.0,82.0,1585.0,5,3,3
2025-03-13 06:00:00,11.3933333333333,11.7766666666666,20.5,21.2999999999999,0,0.0,11.6173333333333,7.99966666666666,22.9149999999999,28.179,942.0,60.9733333333333,11.72,11.61,21.0,23.3863333333333,0,0.0,11.0,9.31333333333333,21.1,23.11,0,0.0,11.5,7.01999999999999,22.9233333333333,26.3566666666666,237.0,41.54,81.0,27.0,66.0,151.0,0.0,83.0,4.13191333333333,3.47054,4.21784,3.42475666666666,8.36333333333333,11.7666666666666,9.22,12.5933333333333,25.0733333333333,27.1799999999999,2803.4549074074,1587.0,0.566087221808619,2.10666666666666,0.661373333333333,970.6,12.378,60.2,0.60474,41.207,0.0,-0.3983914517563658,-0.4549667227033812,1179.0,325.0,83.0,1587.0,6,3,3
2025-03-13 07:00:00,11.3699999999999,11.7099999999999,20.5,21.2999999999999,0,0.0,11.577,7.99166666666666,22.8496666666666,28.0466666666666,937.0,59.5133333333333,11.72,11.61,21.0,23.3716666666666,0,0.0,11.0,9.3,21.1,23.1033333333333,0,0.0,11.4666666666666,7.04333333333333,22.85,26.2233333333333,235.0,41.6333333333333,80.0,27.0,65.0,151.0,1.0,83.0,4.13984,3.45335333333333,4.2208,3.40819,8.33333333333333,11.6633333333333,9.19333333333333,12.52,24.9933333333333,27.08,2766.08037037037,1579.0,0.570843861557275,2.08666666666667,0.686486666666668,971.02,12.211,60.6,1.3515,36.09601,0.08,-0.7962228297569185,-1.0920537786088582,1172.0,323.0,84.0,1579.0,7,3,3
2025-03-13 08:00:00,11.2066666666666,11.5499999999999,20.4199999999999,21.2999999999999,0,0.0,11.4449999999999,7.992,22.8093333333333,27.7836666666666,927.0,57.3966666666666,11.72,11.6063333333333,21.0,23.3569999999999,0,0.0,11.0,9.30666666666667,21.1,23.0966666666666,0,0.0,11.3033333333333,7.02,22.8066666666666,26.0733333333333,233.0,39.87,79.0,27.0,66.0,151.0,0.0,84.0,4.15117333333333,3.41548666666666,4.22950999999999,3.36994333333333,8.31333333333333,11.4566666666666,9.11333333333333,12.4533333333333,24.9833333333333,26.9266666666666,2659.97314814814,1567.0,0.589103691174827,1.94333333333333,0.735686666666667,973.6,10.552,79.8,1.3018,278.57,9.6,1.2872648068141064,-0.1939911264409827,1160.0,323.0,84.0,1567.0,8,3,3
2025-03-13 09:00:00,11.1633333333333,11.45,20.3999999999999,21.2999999999999,0,0.0,11.4113333333333,7.99533333333333,22.8543333333333,27.7789999999999,886.0,57.1266666666666,11.72,11.5733333333333,21.0,23.3716666666666,0,0.0,11.0,9.3,21.1,23.0833333333333,0,0.0,11.2166666666666,7.05333333333333,22.85,26.04,225.0,39.2333333333333,80.0,27.0,65.0,150.0,0.0,83.0,4.14477666666666,3.40908333333333,4.22154666666666,3.36374666666666,8.3,11.3799999999999,9.12333333333333,12.4733333333333,24.9466666666666,26.8866666666666,2635.17833333333,1516.0,0.575293133228807,1.94,0.735693333333333,973.65,10.952,76.7,0.41938,146.95001,44.84,-0.2287175051944029,0.3515222428490809,1111.0,322.0,83.0,1516.0,9,3,3
2025-03-13 10:00:00,11.3433333333333,11.7099999999999,20.3999999999999,21.2999999999999,0,0.0,11.5883333333333,8.00733333333333,22.9886666666666,28.2059999999999,890.0,59.6799999999999,11.72,11.61,21.0,23.3606666666666,0,0.0,11.07,9.3,21.1,23.09,0,0.0,11.4033333333333,7.03666666666666,22.99,26.3733333333333,227.0,41.1433333333333,80.0,27.0,66.0,153.0,0.0,85.0,4.11045333333333,3.44193333333333,4.19087666666666,3.39681666666666,8.33666666666666,11.6699999999999,9.20666666666666,12.5666666666666,25.09,27.2266666666666,2757.23810185185,1528.0,0.554177747280419,2.13666666666666,0.66852,974.36,11.811,73.3,1.9886,289.95996,159.96,1.869147592361466,-0.6788352067838963,1117.0,326.0,85.0,1528.0,10,3,3
2025-03-13 11:00:00,11.3366666666666,11.6999999999999,20.3999999999999,21.2999999999999,0,0.0,11.5849999999999,7.99599999999999,22.99,28.1473333333333,930.0,59.1666666666666,11.72,11.5953333333333,21.0,23.3753333333333,0,0.0,11.1,9.3,21.1,23.0966666666666,0,0.0,11.38,7.03333333333333,23.0066666666666,26.34,235.0,40.89,80.0,27.0,65.0,152.0,1.0,85.0,4.12208333333333,3.43026666666666,4.19881,3.38637333333333,8.34333333333333,11.6466666666666,9.18666666666666,12.56,25.0566666666666,27.2066666666666,2736.27189814814,1575.0,0.575600692703794,2.15,0.691816666666667,973.62,11.911,73.6,0.87887,223.54999,131.68,0.605530176566027,0.6369816968861163,1165.0,324.0,86.0,1575.0,11,3,3
2025-03-13 12:00:00,11.3466666666666,11.6999999999999,20.3999999999999,21.2999999999999,0,0.0,11.5746666666666,8.01566666666666,22.9573333333333,28.1379999999999,922.0,59.4233333333333,11.72,11.621,21.0,23.3643333333333,0,0.0,11.1,9.3,21.1,23.1,0,0.0,11.3866666666666,7.03666666666666,22.9566666666666,26.2999999999999,232.0,40.97,78.0,27.0,65.0,150.0,0.0,85.0,4.11739666666666,3.4246,4.19512666666666,3.38008666666666,8.31,11.6633333333333,9.19333333333332,12.5633333333333,25.1433333333333,27.1699999999999,2745.47879629629,1559.0,0.567842666314932,2.02666666666666,0.692796666666666,972.87,12.931,68.1,1.5136,141.29999,305.2,-0.9463674907983785,1.181259299375028,1154.0,320.0,85.0,1559.0,12,3,3
2025-03-13 13:00:00,11.3666666666666,11.6966666666666,20.3999999999999,21.2999999999999,0,0.0,11.6063333333333,7.98766666666666,22.912,28.133,923.0,60.1033333333333,11.72,11.643,21.0,23.3826666666666,0,0.0,11.1,9.3,21.1,23.1066666666666,0,0.0,11.4033333333333,7.04,22.9066666666666,26.2799999999999,232.0,41.2033333333333,80.0,27.0,66.0,151.0,0.0,87.0,4.11161666666666,3.41944,4.19141666666666,3.37517333333333,8.32,11.6166666666666,9.17666666666667,12.6066666666666,25.2866666666666,27.17,2770.45592592592,1566.0,0.565249923431509,1.88333333333335,0.692176666666665,972.29,14.55,59.6,1.7612,110.44,533.92,-1.6503120510479388,0.6150573746943825,1155.0,324.0,87.0,1566.0,13,3,3
2025-03-13 14:00:00,11.4866666666666,11.8033333333333,20.3999999999999,21.2999999999999,0,0.0,11.6956666666666,7.99933333333333,22.9213333333333,28.2559999999999,933.0,61.1,11.72,11.61,21.0,23.3936666666666,0,0.0,11.1,9.34,21.1,23.13,0,0.0,11.5566666666666,7.03333333333333,22.9266666666666,26.3699999999999,233.0,42.0933333333333,79.0,27.0,65.0,152.0,0.0,91.0,4.09913666666666,3.43305333333333,4.18433666666666,3.38912666666666,8.36,11.7733333333333,9.21333333333333,12.6799999999999,25.2733333333333,27.2533333333333,2822.05101851851,1580.0,0.559876483320789,1.98,0.666083333333334,971.69,14.95,59.4,2.7092,83.63098,405.9,-2.6924789408011494,-0.3005358436897699,1166.0,323.0,91.0,1580.0,14,3,3
2025-03-13 15:00:00,11.6333333333333,11.8933333333333,20.3999999999999,21.2999999999999,0,0.0,11.7763333333333,7.98766666666666,22.7433333333333,28.2469999999999,947.0,62.1999999999999,11.7456666666666,11.6173333333333,21.0,23.3936666666666,0,0.0,11.1,9.32333333333334,21.1,23.11,0,0.0,11.6666666666666,7.03666666666666,22.7766666666666,26.2966666666666,237.0,42.8333333333333,80.0,27.0,65.0,150.0,0.0,90.0,4.08329666666666,3.44791333333333,4.16715,3.40404333333333,8.34666666666666,11.9266666666666,9.22,12.6999999999999,25.2633333333333,27.2299999999999,2872.3699074074,1596.0,0.555638741334866,1.96666666666666,0.635383333333332,971.24,13.633,67.9,4.0006,95.698,74.28,-3.980833180494936,0.3971996337744731,1184.0,322.0,90.0,1596.0,15,3,3
2025-03-13 16:00:00,11.5166666666666,11.8166666666666,20.48,21.2999999999999,0,0.0,11.6956666666666,7.99599999999999,22.8276666666666,28.2359999999999,988.0,61.8366666666666,11.83,11.7053333333333,21.0,23.4156666666666,0,0.0,11.1,9.30666666666667,21.1,23.15,0,0.0,11.58,7.02,22.8499999999999,26.3199999999999,245.0,42.6499999999999,80.0,27.0,67.0,155.0,0.0,94.0,4.07929,3.44852999999999,4.15799333333333,3.40420333333333,8.33333333333333,11.7733333333333,9.22,12.6933333333333,25.3699999999999,27.24,2857.42009259259,1656.0,0.579543765473238,1.87,0.630760000000001,970.54,13.314,69.7,3.8136,110.67999,45.4,-3.567879918517158,1.346765698643235,1233.0,329.0,94.0,1656.0,16,3,3
2025-03-13 17:00:00,11.4166666666666,11.7633333333333,20.5,21.3633333333333,0,0.0,11.6883333333333,7.98799999999999,22.8496666666666,28.2029999999999,959.0,60.6733333333333,11.83,11.6833333333333,21.0,23.4963333333333,0,0.0,11.1,9.3,21.1166666666666,23.1866666666666,0,0.0,11.4933333333333,6.99666666666666,22.8633333333333,26.2533333333333,240.0,41.7266666666666,80.0,27.0,65.0,152.0,1.0,94.0,4.08719666666666,3.43122,4.16200666666666,3.38708333333333,8.32,11.6399999999999,9.16,12.6833333333333,25.38,27.1933333333333,2800.35555555555,1618.0,0.57778377348908,1.81333333333334,0.655976666666666,970.18,13.483,66.8,3.1974,114.84,57.8,-2.901590699027768,1.3431821080239097,1199.0,324.0,95.0,1618.0,17,3,3
2025-03-13 18:00:00,11.2833333333333,11.6599999999999,20.5666666666666,21.3999999999999,0,0.0,11.547,8.00066666666666,22.9633333333333,28.1256666666666,954.0,59.2066666666666,11.83,11.6136666666666,21.0256666666666,23.5036666666666,0,0.0,11.1,9.33333333333333,21.2,23.2066666666666,0,0.0,11.3333333333333,7.04333333333333,22.9833333333333,26.2999999999999,234.0,40.5866666666666,80.0,27.0,65.0,151.0,0.0,93.0,4.08875,3.42239666666666,4.16674,3.37852333333333,8.29333333333333,11.4466666666666,9.16333333333332,12.5899999999999,25.3033333333333,27.1733333333333,2729.07046296296,1604.0,0.587745909007615,1.86999999999998,0.666353333333333,970.36,13.417,67.7,2.8375,116.57001,49.88,-2.537827318535017,1.2691882253225342,1188.0,323.0,93.0,1604.0,18,3,3
2025-03-13 19:00:00,11.3466666666666,11.7166666666666,20.6,21.3999999999999,0,0.0,11.603,7.99966666666666,22.8559999999999,28.0866666666666,924.0,60.1166666666666,11.83,11.577,21.11,23.533,0,0.0,11.1,9.31666666666667,21.2,23.2099999999999,0,0.0,11.4133333333333,7.00666666666666,22.85,26.26,230.0,41.4433333333333,79.0,27.0,66.0,151.0,0.0,89.0,4.07327,3.43152666666666,4.15581666666666,3.38732666666666,8.32666666666666,11.6133333333333,9.19333333333332,12.6333333333333,25.1733333333333,27.1133333333333,2777.38388888888,1566.0,0.563839952505265,1.93999999999999,0.641743333333332,970.55,12.904,72.0,2.6088,111.73001,5.34,-2.423415490860932,0.9658647931544396,1154.0,323.0,89.0,1566.0,19,3,3
2025-03-13 20:00:00,11.4,11.7366666666666,20.6,21.3999999999999,0,0.0,11.6516666666666,8.00299999999999,22.7536666666666,27.996,929.0,60.2666666666666,11.83,11.643,21.11,23.5696666666666,0,0.0,11.1,9.32666666666667,21.2,23.22,0,0.0,11.4633333333333,7.04666666666666,22.7433333333333,26.1933333333333,233.0,41.6633333333333,80.0,27.0,65.0,151.0,0.0,89.0,4.06963666666666,3.41895666666666,4.15409666666666,3.37497333333333,8.34333333333333,11.6599999999999,9.21333333333333,12.61,24.9399999999999,27.0133333333333,2787.50236111111,1574.0,0.564663198840339,2.07333333333334,0.650680000000001,971.06,12.55,74.7,2.7583,83.888,0.0039978,-2.7426209027139774,-0.2936826075823495,1162.0,323.0,89.0,1574.0,20,3,3
2025-03-13 21:00:00,11.3433333333333,11.6966666666666,20.6,21.3999999999999,0,0.0,11.5643333333333,8.019,22.8663333333333,28.0376666666666,933.0,60.2499999999999,11.83,11.665,21.11,23.5403333333333,0,0.0,11.1,9.3,21.2,23.2333333333333,0,0.0,11.3833333333333,7.04,22.8833333333333,26.25,234.0,41.6433333333333,79.0,27.0,65.0,152.0,1.0,84.0,4.08099999999999,3.40368666666666,4.16356,3.35957666666666,8.34666666666667,11.6533333333333,9.15,12.5333333333333,24.99,27.1066666666666,2786.49962962962,1575.0,0.56522526802178,2.11666666666666,0.677313333333333,971.93,12.25,79.7,3.5239,80.38901,0.0,-3.4744386479182587,-0.5883428353026313,1167.0,323.0,85.0,1575.0,21,3,3
2025-03-13 22:00:00,11.3833333333333,11.7433333333333,20.6,21.3999999999999,0,0.0,11.621,7.99166666666666,22.9293333333333,28.182,920.0,60.5533333333333,11.83,11.61,21.11,23.5183333333333,0,0.0,11.1,9.33333333333334,21.2,23.2,0,0.0,11.47,7.04999999999999,22.9266666666666,26.3366666666666,230.0,41.79,80.0,26.0,66.0,150.0,0.0,82.0,4.07735666666666,3.40807666666666,4.15868,3.36315333333333,8.34,11.6933333333333,9.22,12.5633333333333,25.1166666666666,27.2066666666666,2798.80587962962,1554.0,0.555236792701623,2.08999999999999,0.66928,972.61,11.904,82.8,4.6165,87.84,0.0,-4.61321985044528,-0.1739967282957525,1150.0,322.0,82.0,1554.0,22,3,3
2025-03-13 23:00:00,11.3933333333333,11.7433333333333,20.6,21.3999999999999,0,0.0,11.6516666666666,7.988,22.9079999999999,28.176,948.0,60.4233333333333,11.83,11.7053333333333,21.11,23.524,0,0.0,11.1,9.3,21.2,23.1866666666666,0,0.0,11.46,6.99333333333333,22.9133333333333,26.3666666666666,238.0,41.9266666666666,80.0,28.0,66.0,154.0,0.0,85.0,4.07532666666666,3.40578666666666,4.15742666666666,3.36086,8.32,11.7333333333333,9.22,12.5666666666666,25.1933333333333,27.2,2798.98819444444,1599.0,0.571277865042005,2.00666666666666,0.669539999999999,972.57,11.65,83.7,5.3745,100.01001,0.0,-5.292686138187205,0.93419681686517,1186.0,328.0,85.0,1599.0,23,3,3
2025-03-14 00:00:00,11.4766666666666,11.7966666666666,20.6,21.3999999999999,0,0.0,11.6663333333333,7.99633333333333,22.8703333333333,28.1936666666666,939.0,60.6833333333333,11.83,11.687,21.11,23.5276666666666,0,0.0,11.1,9.31333333333333,21.2,23.1733333333333,0,0.0,11.5266666666666,7.01,22.8766666666666,26.3533333333333,236.0,41.7766666666666,80.0,27.0,66.0,152.0,0.0,86.0,4.06055666666666,3.41140666666666,4.14697666666666,3.36617,8.34666666666667,11.7933333333333,9.23333333333333,12.6266666666666,25.16,27.1999999999999,2801.99638888888,1586.0,0.566024997851234,2.03999999999999,0.64915,972.54,11.364,84.6,5.4377,105.619995,0.0,-5.236878457329654,1.4641329561063054,1175.0,325.0,86.0,1586.0,0,4,3
2025-03-14 01:00:00,11.48,11.7833333333333,20.6,21.3999999999999,0,0.0,11.6846666666666,7.99099999999999,22.8763333333333,28.1913333333333,943.0,60.8,11.83,11.6503333333333,21.11,23.5356666666666,0,0.0,11.1,9.3,21.2,23.1466666666666,0,0.0,11.5466666666666,7.0,22.8633333333333,26.3666666666666,233.0,42.06,79.0,27.0,65.0,150.0,0.0,86.0,4.05352,3.41728666666666,4.13912333333333,3.37187333333333,8.35,11.79,9.21333333333333,12.6499999999999,25.1766666666666,27.2233333333333,2812.93527777777,1583.0,0.56275734906015,2.04666666666667,0.636233333333334,973.07,11.285,84.0,4.7678,108.08002,0.0,-4.532385164023566,1.4796626524107026,1176.0,321.0,86.0,1583.0,1,4,3
2025-03-14 02:00:00,11.5499999999999,11.8766666666666,20.5166666666666,21.3999999999999,0,0.0,11.7506666666666,7.988,22.8266666666666,28.2843333333333,945.0,62.1066666666666,11.83,11.698,21.11,23.48,0,0.0,11.1,9.31333333333333,21.2,23.14,0,0.0,11.6566666666666,7.02666666666666,22.8266666666666,26.36,235.0,42.9633333333333,79.0,26.0,65.0,151.0,0.0,87.0,4.05155333333333,3.41485666666666,4.13946333333333,3.37018333333333,8.37333333333333,11.8666666666666,9.22333333333333,12.7666666666666,25.2099999999999,27.2666666666666,2873.37263888888,1588.0,0.552660653375633,2.05666666666668,0.636696666666664,972.7,10.905,84.3,4.2586,113.73999,0.0,-3.898245052723592,1.7144560271164844,1180.0,321.0,87.0,1588.0,2,4,3
2025-03-14 03:00:00,11.4833333333333,11.79,20.5,21.3999999999999,0,0.0,11.6956666666666,7.98799999999999,22.8736666666666,28.2166666666666,985.0,61.1333333333333,11.83,11.643,21.11,23.496,0,0.0,11.1,9.32666666666667,21.2,23.12,0,0.0,11.5633333333333,7.03,22.8866666666666,26.3633333333333,241.0,41.9233333333333,80.0,28.0,66.0,154.0,1.0,92.0,4.05565,3.41138333333333,4.13844,3.36688333333333,8.34666666666666,11.7333333333333,9.21999999999999,12.6933333333333,25.1966666666666,27.1933333333333,2818.31356481481,1647.0,0.584392035209261,1.99666666666665,0.644266666666667,972.49,10.65,85.4,3.5829,116.130005,0.0,-3.216717095689229,1.5779428178171249,1226.0,328.0,93.0,1647.0,3,4,3
2025-03-14 04:00:00,11.3633333333333,11.7099999999999,20.5,21.3999999999999,0,0.0,11.5816666666666,8.0,22.9513333333333,28.1676666666666,939.0,59.8466666666666,11.83,11.6466666666666,21.11,23.484,0,0.0,11.1,9.30333333333333,21.2,23.15,0,0.0,11.3933333333333,6.99666666666666,22.95,26.3766666666666,235.0,41.6099999999999,80.0,27.0,66.0,152.0,0.0,88.0,4.05140333333333,3.40366,4.13363333333333,3.35960999999999,8.30666666666667,11.6233333333333,9.17333333333332,12.5933333333333,25.1666666666666,27.2033333333333,2774.55800925925,1587.0,0.57198299502258,2.03666666666667,0.647743333333334,972.2,10.483,85.7,2.6212,119.32001,0.0,-2.2854198426698997,1.2835675216873843,1174.0,325.0,88.0,1587.0,4,4,3
2025-03-14 05:00:00,11.3033333333333,11.6566666666666,20.5,21.3999999999999,0,0.0,11.554,7.97999999999999,22.9129999999999,28.0806666666666,942.0,59.3966666666666,11.83,11.6136666666666,21.11,23.4939999999999,0,0.0,11.1,9.3,21.2,23.1433333333333,0,0.0,11.33,7.03333333333333,22.9133333333333,26.2666666666666,233.0,41.2666666666666,80.0,27.0,65.0,150.0,0.0,87.0,4.05349666666666,3.38664666666666,4.13384333333333,3.34263666666666,8.29999999999999,11.5266666666666,9.19999999999999,12.5999999999999,25.16,27.1366666666666,2752.86254629629,1584.0,0.575401050129115,1.97666666666666,0.666849999999999,972.19,10.215,85.4,2.4534,119.72,0.0,-2.130676117806508,1.2163021174893134,1175.0,322.0,87.0,1584.0,5,4,3
2025-03-14 06:00:00,11.2399999999999,11.6,20.5,21.3999999999999,0,0.0,11.4716666666666,7.98799999999999,22.822,27.9216666666666,923.0,58.8033333333333,11.83,11.61,21.11,23.5,0,0.0,11.1,9.3,21.2,23.1533333333333,0,0.0,11.2599999999999,7.02666666666666,22.8233333333333,26.13,229.0,40.0999999999999,79.0,26.0,66.0,152.0,1.0,87.0,4.05223999999999,3.38593333333333,4.13128333333333,3.34051999999999,8.28666666666666,11.3566666666666,9.17333333333332,12.5799999999999,25.1133333333333,27.0133333333333,2704.73143518518,1563.0,0.577876228178265,1.9,0.666306666666665,972.01,10.211,84.6,2.3965,115.79001,0.0,-2.1577957641335166,1.0426551156961985,1152.0,323.0,88.0,1563.0,6,4,3
2025-03-14 07:00:00,11.1766666666666,11.4766666666666,20.5,21.3999999999999,0,0.0,11.4296666666666,7.99566666666666,22.8363333333333,27.8183333333333,908.0,57.0733333333333,11.7896666666666,11.61,21.11,23.5073333333333,0,0.0,11.1,9.3,21.2,23.1366666666666,0,0.0,11.2033333333333,7.02333333333333,22.8433333333333,26.0866666666666,228.0,39.3433333333333,80.0,28.0,65.0,151.0,0.0,86.0,4.07223,3.36112333333333,4.14234,3.31628666666666,8.26,11.2833333333333,9.14333333333333,12.54,25.04,26.94,2636.72800925925,1546.0,0.586332755813642,1.9,0.711106666666667,972.31,10.083,83.1,3.2362,129.10999,0.24,-2.51108548010909,2.0414309078647026,1136.0,324.0,86.0,1546.0,7,4,3
2025-03-14 08:00:00,11.0933333333333,11.36,20.5,21.3999999999999,0,0.0,11.3446666666666,7.98866666666666,22.835,27.6823333333333,890.0,55.3233333333333,11.72,11.6356666666666,21.11,23.4963333333333,0,0.0,11.1,9.3,21.2,23.1433333333333,0,0.0,11.1399999999999,7.01333333333333,22.83,26.0133333333333,223.0,38.57,78.0,26.0,65.0,151.0,0.0,85.0,4.07923,3.33588333333333,4.15285333333333,3.29107,8.23999999999999,11.2033333333333,9.08666666666666,12.4466666666666,24.8266666666666,26.82,2567.72185185185,1518.0,0.591185528489081,1.99333333333334,0.743346666666666,972.42,10.489,88.8,4.0712,110.29001,14.336,-3.8185796440894864,1.4117786447405325,1113.0,320.0,85.0,1518.0,8,4,3
2025-03-14 09:00:00,11.0233333333333,11.28,20.5,21.3999999999999,0,0.0,11.2603333333333,8.01233333333333,22.9636666666666,27.6959999999999,879.0,54.8966666666666,11.6906666666666,11.6026666666666,21.0476666666666,23.4926666666666,0,0.0,11.1,9.3,21.2,23.1266666666666,0,0.0,11.0699999999999,7.00666666666666,22.97,26.1,224.0,38.1199999999999,82.0,28.0,66.0,153.0,1.0,82.0,4.24554,3.48721999999999,4.31707333333333,3.44229,8.23333333333333,11.08,9.07999999999999,12.3999999999999,24.84,26.88,2543.7474537037,1515.0,0.595577991751561,2.04,0.758320000000001,973.3,10.28,89.6,3.6063,115.23999,19.56,-3.262005299843036,1.5377649735235694,1103.0,329.0,83.0,1515.0,9,4,3
2025-03-14 10:00:00,11.1633333333333,11.48,20.5,21.3999999999999,0,0.0,11.4013333333333,8.01966666666666,22.8556666666666,27.8036666666666,847.0,56.6,11.61,11.61,21.0,23.467,0,0.0,11.1,9.3,21.2,23.12,0,0.0,11.2033333333333,7.02999999999999,22.8633333333333,26.11,217.0,39.6499999999999,78.0,26.0,65.0,150.0,0.0,77.0,4.25622666666666,3.55836999999999,4.33083666666666,3.51329,8.29666666666667,11.4133333333333,9.15999999999999,12.4133333333333,24.9666666666666,26.9166666666666,2632.17013888888,1460.0,0.554675390632729,1.94999999999999,0.697856666666667,973.46,10.089,88.3,4.9218,116.79001,47.28,-4.393515738256884,2.218363067148628,1064.0,319.0,77.0,1460.0,10,4,3
2025-03-14 11:00:00,11.3966666666666,11.7399999999999,20.5,21.3766666666666,0,0.0,11.626,8.0,22.7993333333333,28.0649999999999,881.0,59.1333333333333,11.61,11.61,21.0,23.4413333333333,0,0.0,11.1,9.3,21.2,23.1066666666666,0,0.0,11.4533333333333,7.02,22.8033333333333,26.2233333333333,224.0,41.41,81.0,27.0,66.0,151.0,0.0,84.0,4.23283666666666,3.57571333333333,4.31408,3.52966,8.31666666666667,11.76,9.20666666666666,12.5466666666666,25.0733333333333,27.0966666666666,2749.58087962962,1514.0,0.55062937454087,2.02333333333333,0.657123333333333,973.81,9.3273,86.5,4.3151,130.25,57.72,-3.293424430358591,2.788089584557353,1105.0,325.0,84.0,1514.0,11,4,3
2025-03-14 12:00:00,11.31,11.6966666666666,20.5,21.2999999999999,0,0.0,11.555,8.008,22.799,27.9986666666666,933.0,58.6333333333333,11.61,11.61,21.0,23.4449999999999,0,0.0,11.1,9.3,21.2,23.1,0,0.0,11.3633333333333,7.03333333333333,22.8133333333333,26.1899999999999,233.0,41.0366666666666,78.0,27.0,65.0,152.0,0.0,86.0,4.22492666666666,3.57254999999999,4.30642,3.5264,8.30666666666666,11.6033333333333,9.18,12.5666666666666,25.04,27.0499999999999,2725.69763888888,1574.0,0.577466839147144,2.00999999999999,0.652376666666667,974.32,9.4724,82.3,3.7954,133.10999,139.63,-2.7708056994198573,2.5937804332792767,1166.0,322.0,86.0,1574.0,12,4,3
2025-03-14 13:00:00,11.3733333333333,11.7133333333333,20.4299999999999,21.2999999999999,0,0.0,11.5776666666666,8.01199999999999,22.8963333333333,28.1019999999999,922.0,59.0266666666666,11.6906666666666,11.6356666666666,21.0,23.4466666666666,0,0.0,11.1,9.30666666666667,21.2,23.1,0,0.0,11.4066666666666,7.05999999999999,22.8833333333333,26.3099999999999,231.0,41.7699999999999,81.0,27.0,65.0,151.0,0.0,83.0,4.23291,3.56928,4.30911666666666,3.52394,8.32,11.6566666666666,9.18666666666666,12.56,25.0466666666666,27.1533333333333,2756.50884259259,1560.0,0.565933247118759,2.10666666666666,0.663629999999999,974.07,9.2768,82.2,3.3744,123.70001,97.248,-2.8073456629448152,1.872267525954808,1153.0,324.0,83.0,1560.0,13,4,3
2025-03-14 14:00:00,11.42,11.7199999999999,20.3999999999999,21.2999999999999,0,0.0,11.5763333333333,7.99533333333333,22.8369999999999,28.0323333333333,931.0,58.9033333333333,11.72,11.5916666666666,21.0,23.4326666666666,0,0.0,11.1,9.34666666666667,21.16,23.0966666666666,0,0.0,11.4,7.04,22.8466666666666,26.2733333333333,233.0,41.3933333333333,78.0,27.0,66.0,151.0,0.0,83.0,4.23545333333333,3.55366333333333,4.31450999999999,3.50783333333333,8.32666666666667,11.7599999999999,9.18,12.47,25.0233333333333,27.0933333333333,2742.83523148148,1569.0,0.572035819720946,2.06999999999998,0.681790000000001,973.82,9.267,81.7,2.5561,123.16,98.784,-2.139829863855625,1.3981328133448605,1164.0,322.0,83.0,1569.0,14,4,3
2025-03-14 15:00:00,11.3433333333333,11.6433333333333,20.3999999999999,21.2999999999999,0,0.0,11.5016666666666,7.98033333333333,22.8306666666666,27.9633333333333,921.0,58.4733333333333,11.72,11.61,21.0,23.4326666666666,0,0.0,11.1,9.3,21.1,23.0766666666666,0,0.0,11.3333333333333,7.00666666666666,22.8333333333333,26.1766666666666,232.0,40.7533333333333,81.0,27.0,65.0,151.0,0.0,83.0,4.22681333333333,3.55004,4.30306333333333,3.50428666666666,8.31333333333333,11.6499999999999,9.17333333333333,12.3966666666666,25.1833333333333,27.0266666666666,2713.5737037037,1560.0,0.574887646453378,1.84333333333333,0.676773333333332,973.8,9.1353,82.1,2.4432,108.25,82.24,-2.320304905136426,0.7651218120010966,1153.0,324.0,83.0,1560.0,15,4,3
2025-03-14 16:00:00,11.1233333333333,11.36,20.3999999999999,21.2999999999999,0,0.0,11.319,8.00433333333333,22.7719999999999,27.6206666666666,926.0,56.1266666666666,11.72,11.61,21.0,23.433,0,0.0,11.1,9.3,21.1,23.0766666666666,0,0.0,11.1433333333333,7.03666666666666,22.7666666666666,25.9399999999999,232.0,39.4333333333333,80.0,27.0,67.0,153.0,1.0,88.0,4.24403333333333,3.52397666666666,4.31413333333333,3.47892666666666,8.21999999999999,11.3399999999999,9.09999999999999,12.2933333333333,24.9399999999999,26.7799999999999,2613.30055555555,1574.0,0.602303472768897,1.83999999999999,0.720056666666665,973.9,8.9131,81.8,2.7672,103.0,86.56,-2.696276843273703,0.6224845575803427,1158.0,327.0,89.0,1574.0,16,4,3
2025-03-14 17:00:00,10.9766666666666,11.2366666666666,20.3999999999999,21.2999999999999,0,0.0,11.209,7.98799999999999,22.8156666666666,27.4793333333333,865.0,54.7266666666666,11.709,11.5293333333333,21.0,23.444,0,0.0,11.1,9.3,21.1,23.0966666666666,0,0.0,11.0133333333333,7.01,22.8033333333333,25.8733333333333,220.0,38.2699999999999,79.0,27.0,65.0,151.0,0.0,82.0,4.25938333333333,3.49450333333333,4.32634666666666,3.44946,8.20999999999999,11.1533333333333,9.08666666666666,12.1933333333333,24.7699999999999,26.68,2543.20050925925,1489.0,0.585482739004991,1.91,0.76488,974.06,8.5625,82.6,3.1177,104.399994,72.82,-3.01975180264418,0.7753401449862037,1085.0,322.0,82.0,1489.0,17,4,3
2025-03-14 18:00:00,10.8333333333333,11.1333333333333,20.3999999999999,21.2999999999999,0,0.0,11.0916666666666,8.00033333333333,22.9139999999999,27.4013333333333,838.0,53.9633333333333,11.61,11.5219999999999,21.0,23.4299999999999,0,0.0,11.1,9.28666666666666,21.1,23.12,0,0.0,10.91,7.01999999999999,22.92,25.8766666666666,215.0,37.38,81.0,27.0,65.0,150.0,0.0,80.0,4.2656,3.47648,4.32983666666666,3.43203666666666,8.18,10.9666666666666,9.03333333333333,12.1199999999999,24.8133333333333,26.66,2497.98643518518,1456.0,0.582869458173042,1.84666666666667,0.78912,974.64,8.1101,84.0,3.4667,94.181,27.42,-3.45747410281656,0.2527483300693121,1053.0,323.0,80.0,1456.0,18,4,3
