time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-14 19:00:00,11.0533333333333,11.3566666666666,20.3999999999999,21.2999999999999,0,0.0,11.2686666666666,8.0,22.8776666666666,27.6546666666666,808.0,56.1966666666666,11.5183333333333,11.4779999999999,21.0,23.4243333333333,0,0.0,11.1,9.29,21.1,23.12,0,0.0,11.1266666666666,7.01666666666666,22.8766666666666,26.0566666666666,209.0,38.97,78.0,27.0,65.0,151.0,1.0,77.0,4.21685,3.51206333333333,4.29837,3.46598333333333,8.26666666666666,11.3566666666666,9.11333333333333,12.2399999999999,25.0199999999999,26.83,2602.54398148148,1416.0,0.544083024177732,1.81,0.704786666666667,975.55,7.5101,84.3,3.8404,92.68799,2.46,-3.836174512303759,0.1801035012180895,1017.0,321.0,78.0,1416.0,19,4,3
2025-03-14 20:00:00,11.27,11.6399999999999,20.3999999999999,21.2999999999999,0,0.0,11.4643333333333,7.99266666666666,22.593,27.5943333333333,850.0,57.9066666666666,11.5,11.5,21.0,23.433,0,0.0,11.1,9.28,21.1,23.1,0,0.0,11.37,7.03333333333333,22.5966666666666,25.8866666666666,223.0,39.7999999999999,82.0,27.0,66.0,152.0,0.0,84.0,4.21912666666666,3.5015,4.30275333333333,3.45655,8.3,11.7466666666666,9.16666666666666,12.3066666666666,24.7666666666666,26.6833333333333,2672.00592592592,1484.0,0.555387989824817,1.91666666666667,0.717626666666666,976.81,6.85,86.4,6.5405,96.70801,0.059998,-6.49572588988553,0.7639930716118051,1073.0,327.0,84.0,1484.0,20,4,3
2025-03-14 21:00:00,11.1366666666666,11.4333333333333,20.3999999999999,21.2999999999999,0,0.0,11.3273333333333,7.99266666666666,22.762,27.6106666666666,904.0,56.54,11.5953333333333,11.5366666666666,21.0,23.3886666666666,0,0.0,11.1,9.3,21.1,23.1066666666666,0,0.0,11.19,7.02333333333333,22.76,25.9833333333333,227.0,39.4833333333333,79.0,27.0,65.0,152.0,0.0,83.0,4.21868333333333,3.4894,4.29657,3.44433,8.29666666666666,11.5266666666666,9.12666666666666,12.2333333333333,24.74,26.7666666666666,2625.97143518518,1537.0,0.585307204566606,2.02666666666666,0.729283333333334,978.03,6.5309,87.5,7.4654,95.759,0.0,-7.42772039775182,0.7491107079875036,1131.0,323.0,83.0,1537.0,21,4,3
2025-03-14 22:00:00,11.0166666666666,11.2833333333333,20.3999999999999,21.2999999999999,0,0.0,11.2236666666666,7.99266666666666,22.778,27.4433333333333,862.0,55.0933333333333,11.61,11.4889999999999,20.9926666666666,23.3556666666666,0,0.0,11.1,9.26333333333333,21.1,23.06,0,0.0,11.0633333333333,7.03,22.7533333333333,25.8733333333333,220.0,38.6033333333333,80.0,27.0,66.0,150.0,0.0,77.0,4.22021,3.47429666666666,4.29547666666666,3.42922666666666,8.25,11.2666666666666,9.12,12.1933333333333,24.6966666666666,26.6733333333333,2562.34356481481,1482.0,0.57837677208876,1.97666666666666,0.745913333333334,978.8,6.06,86.0,7.875,100.5,0.0,-7.743132397066143,1.4351047632506615,1082.0,323.0,77.0,1482.0,22,4,3
2025-03-14 23:00:00,11.0,11.2633333333333,20.3366666666666,21.2266666666666,0,0.0,11.1943333333333,8.00366666666666,22.8239999999999,27.4529999999999,838.0,54.8899999999999,11.5,11.4633333333333,20.8899999999999,23.3446666666666,0,0.0,11.1,9.27,21.1,22.9866666666666,0,0.0,11.04,7.0,22.8433333333333,25.9433333333333,216.0,38.8466666666666,79.0,27.0,65.0,150.0,0.0,76.0,4.21456333333333,3.46838333333333,4.29206999999999,3.4228,8.23,11.2999999999999,9.10666666666666,12.1466666666666,24.6133333333333,26.6966666666666,2563.4374537037,1451.0,0.566036826021858,2.08333333333333,0.746179999999999,979.21,5.8501,84.2,6.9219,98.491,0.0,-6.846029531768788,1.022046603707304,1054.0,321.0,76.0,1451.0,23,4,3
2025-03-15 00:00:00,10.94,11.2166666666666,20.3,21.2,0,0.0,11.121,7.99266666666666,22.8693333333333,27.3963333333333,831.0,54.0566666666666,11.5,11.4706666666666,20.8899999999999,23.3336666666666,0,0.0,11.1,9.26333333333333,20.9666666666666,22.9233333333333,0,0.0,10.9833333333333,7.03333333333333,22.8666666666666,25.8766666666666,217.0,38.36,80.0,27.0,64.0,150.0,0.0,75.0,4.21006333333333,3.45785999999999,4.28891666666666,3.41203333333333,8.26333333333333,11.1866666666666,9.07333333333333,12.1133333333333,24.5999999999999,26.6399999999999,2527.33912037037,1444.0,0.571351896689031,2.04,0.752203333333333,979.22,5.5917,83.2,5.9362,92.905,0.0,-5.928571616822164,0.3008471775015399,1048.0,321.0,75.0,1444.0,0,5,3
2025-03-15 01:00:00,10.9333333333333,11.1966666666666,20.27,21.2,0,0.0,11.1173333333333,8.011,22.8036666666666,27.326,821.0,54.0033333333333,11.5,11.5,20.8899999999999,23.2676666666666,0,0.0,11.1,9.28666666666666,20.8999999999999,22.8899999999999,0,0.0,10.9733333333333,7.01999999999999,22.8066666666666,25.82,215.0,38.3266666666666,79.0,27.0,66.0,151.0,0.0,72.0,4.19916,3.45978,4.27849,3.41364666666666,8.24999999999999,11.2266666666666,9.05333333333333,12.1066666666666,24.5699999999999,26.5566666666666,2524.96902777777,1431.0,0.566739625024003,1.98666666666666,0.73938,979.36,5.6049,82.7,3.6748,88.968994,0.0,-3.674205065555279,-0.0661224337719465,1036.0,323.0,72.0,1431.0,1,5,3
2025-03-15 02:00:00,10.9433333333333,11.2033333333333,20.2,21.1233333333333,0,0.0,11.1246666666666,7.99999999999999,22.7223333333333,27.289,812.0,54.0933333333333,11.4779999999999,11.5,20.8313333333333,23.2126666666666,0,0.0,11.1,9.23666666666666,20.8999999999999,22.8533333333333,0,0.0,11.0,7.00999999999999,22.7199999999999,25.77,217.0,38.2933333333333,81.0,27.0,66.0,153.0,1.0,75.0,4.19479666666666,3.44943333333333,4.27501333333333,3.40354666666666,8.25333333333333,11.2199999999999,9.08666666666666,12.0833333333333,24.53,26.53,2526.5187037037,1432.0,0.566787808814075,2.0,0.745363333333334,979.35,5.65,82.8,1.8307,83.337006,0.0,-1.818335081065484,-0.2124147428183353,1029.0,327.0,76.0,1432.0,2,5,3
2025-03-15 03:00:00,10.9433333333333,11.2033333333333,20.15,21.1,0,0.0,11.121,7.98166666666666,22.83,27.3453333333333,824.0,54.32,11.3899999999999,11.4669999999999,20.7799999999999,23.165,0,0.0,11.1,9.23333333333332,20.8166666666666,22.7966666666666,0,0.0,10.98,7.03333333333333,22.8333333333333,25.8666666666666,213.0,38.0,79.0,27.0,65.0,150.0,0.0,73.0,4.19206666666666,3.44888666666666,4.27195333333333,3.40284,8.26,11.2466666666666,9.08,12.08,24.4999999999999,26.6,2524.69555555555,1431.0,0.566801013631566,2.10000000000001,0.743179999999999,979.03,5.55,84.2,0.66192,78.75702,0.0,-0.6492172097250549,-0.1290546434531278,1037.0,321.0,73.0,1431.0,3,5,3
2025-03-15 04:00:00,10.9766666666666,11.24,20.1,21.0466666666666,0,0.0,11.1466666666666,8.00366666666666,22.85,27.4116666666666,813.0,54.6666666666666,11.3899999999999,11.5,20.7543333333333,23.1063333333333,0,0.0,11.1,9.22999999999999,20.7999999999999,22.75,0,0.0,11.02,7.01333333333333,22.8466666666666,25.9466666666666,215.0,38.58,80.0,27.0,65.0,150.0,0.0,69.0,4.18564333333333,3.44970666666666,4.27012999999999,3.40439666666666,8.25,11.3266666666666,9.08666666666666,12.0799999999999,24.5666666666666,26.6533333333333,2550.03731481481,1419.0,0.556462445375254,2.08666666666667,0.735936666666666,978.94,5.5475,85.2,0.34446,191.64001,0.0,0.0694989094364136,0.3373760412168433,1028.0,322.0,69.0,1419.0,4,5,3
2025-03-15 05:00:00,10.9933333333333,11.2433333333333,19.9599999999999,21.0,0,0.0,11.1613333333333,8.0,22.7466666666666,27.3456666666666,822.0,54.7933333333333,11.3899999999999,11.4633333333333,20.67,23.0586666666666,0,0.0,11.0,9.22666666666666,20.7633333333333,22.7233333333333,0,0.0,11.0266666666666,6.99,22.7433333333333,25.85,216.0,38.6766666666666,79.0,27.0,66.0,151.0,0.0,70.0,4.17266666666666,3.44516,4.25597999999999,3.39941333333333,8.25333333333332,11.3333333333333,9.11333333333333,12.1133333333333,24.44,26.58,2556.14486111111,1431.0,0.559827426751537,2.13999999999999,0.727506666666666,978.97,5.6134,86.7,0.80317,288.8,0.0,0.7603202862471239,-0.2588341384382894,1038.0,323.0,70.0,1431.0,5,5,3
2025-03-15 06:00:00,10.9799999999999,11.2533333333333,19.8999999999999,21.0,0,0.0,11.1686666666666,8.00733333333333,22.7316666666666,27.328,824.0,54.8766666666666,11.3899999999999,11.4303333333333,20.6626666666666,23.011,0,0.0,11.0,9.26333333333333,20.7,22.6833333333333,0,0.0,11.0233333333333,7.00999999999999,22.7166666666666,25.83,215.0,38.5833333333333,81.0,27.0,64.0,150.0,0.0,70.0,4.17583,3.44130666666666,4.25774,3.39563333333333,8.26666666666666,11.3166666666666,9.08666666666666,12.1399999999999,24.5399999999999,26.5666666666666,2555.87138888888,1431.0,0.559887326968395,2.02666666666668,0.734523333333334,979.6,5.6853,88.3,2.0848,292.57,0.0,1.9251278930682263,-0.8001710038052442,1039.0,322.0,70.0,1431.0,6,5,3
2025-03-15 07:00:00,10.9966666666666,11.25,19.8033333333333,20.9166666666666,0,0.0,11.165,8.00366666666666,22.8243333333333,27.3913333333333,821.0,54.1266666666666,11.3899999999999,11.4559999999999,20.5599999999999,22.9743333333333,0,0.0,11.0,9.27333333333333,20.7,22.6166666666666,0,0.0,11.03,7.02999999999999,22.8133333333333,25.9233333333333,220.0,38.4966666666666,79.0,27.0,67.0,153.0,0.0,74.0,4.1718,3.42934,4.25308666666666,3.38334666666666,8.25333333333333,11.33,9.12,12.0799999999999,24.5366666666666,26.66,2532.99087962962,1441.0,0.568892691872108,2.12333333333332,0.742459999999999,980.12,5.9876,87.6,2.4657,251.66003,0.08,2.340457734628893,0.7758441096095201,1041.0,326.0,74.0,1441.0,7,5,3
2025-03-15 08:00:00,10.98,11.2399999999999,19.8,20.8999999999999,0,0.0,11.1576666666666,7.98166666666666,22.5916666666666,27.173,823.0,53.6633333333333,11.3899999999999,11.3753333333333,20.5599999999999,22.9119999999999,0,0.0,11.0,9.25666666666666,20.6,22.6066666666666,0,0.0,11.0233333333333,6.99666666666666,22.5933333333333,25.6966666666666,212.0,38.3866666666666,80.0,27.0,64.0,148.0,0.0,70.0,4.17382666666666,3.41488333333333,4.25104666666666,3.36864666666666,8.26333333333333,11.3166666666666,9.07333333333332,12.1066666666666,24.27,26.42,2517.31180555555,1424.0,0.565682803718362,2.14999999999999,0.758943333333333,980.37,6.1768,86.6,1.8079,289.03,9.424,1.7090946110721457,-0.5894896270539047,1035.0,319.0,70.0,1424.0,8,5,3
2025-03-15 09:00:00,11.1199999999999,11.3899999999999,19.7133333333333,20.8999999999999,0,0.0,11.2603333333333,7.99999999999999,23.0293333333333,27.7323333333333,832.0,55.2166666666666,11.3899999999999,11.3899999999999,20.508,22.8899999999999,0,0.0,11.0,9.19999999999999,20.6,22.6,0,0.0,11.1699999999999,7.03666666666666,23.0399999999999,26.21,217.0,39.4533333333333,79.0,27.0,66.0,152.0,1.0,72.0,4.15656,3.42133,4.24071333333333,3.37476,8.29666666666666,11.5433333333333,9.13333333333333,12.1199999999999,24.7299999999999,26.9266666666666,2588.96152777777,1446.0,0.558525101468451,2.19666666666667,0.735229999999999,981.33,6.3803,85.8,2.1106,299.33,21.54,1.8400483338610532,-1.033854191390237,1049.0,324.0,73.0,1446.0,9,5,3
2025-03-15 10:00:00,11.0733333333333,11.3666666666666,19.7,20.8399999999999,0,0.0,11.22,8.00366666666666,22.874,27.537,845.0,54.4166666666666,11.3899999999999,11.3899999999999,20.44,22.8716666666666,0,0.0,11.0,9.19999999999999,20.6,22.5733333333333,0,0.0,11.1366666666666,6.99333333333333,22.8399999999999,25.9766666666666,221.0,38.4866666666666,81.0,27.0,65.0,151.0,0.0,72.0,4.15109333333333,3.41361,4.23241999999999,3.36719666666666,8.27666666666666,11.3933333333333,9.10666666666666,12.1633333333333,24.7133333333333,26.7533333333333,2540.64810185185,1462.0,0.575443721991394,2.03999999999999,0.737483333333333,982.21,6.4338,87.0,1.7727,277.45,16.14,1.757735556952974,-0.2298499550211347,1066.0,324.0,72.0,1462.0,10,5,3
2025-03-15 11:00:00,11.1,11.3799999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.468,839.0,55.2999999999999,11.3899999999999,11.3899999999999,20.44,22.7946666666666,0,0.0,11.0,9.19999999999999,20.5166666666666,22.5866666666666,0,0.0,11.1033333333333,6.99333333333333,22.7999999999999,25.8999999999999,220.0,43.09,79.0,27.0,65.0,151.0,0.0,73.0,3.86758999999999,3.60674666666666,3.89871999999999,3.56584,8.28666666666667,11.2466666666666,9.09999999999999,12.1233333333333,24.6733333333333,26.7,2690.69319444444,1454.0,0.540381193590602,2.02666666666666,0.260843333333332,982.9,6.9803,83.8,2.5886,271.64,37.2,2.587539653686457,-0.0740844153663218,1059.0,322.0,73.0,1454.0,11,5,3
2025-03-15 12:00:00,11.1,11.3999999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.44,287.0,55.7999999999999,11.3899999999999,11.3899999999999,20.44,22.7799999999999,0,0.0,11.0,9.19999999999999,20.5,22.6,0,0.0,11.1,7.0,22.7999999999999,25.8999999999999,74.0,45.0,69.0,23.0,23.0,50.0,0.0,25.0,3.74649999999999,3.69089999999999,3.75549999999999,3.6517,8.3,11.1999999999999,9.09999999999999,12.1,24.7,26.7,2756.59999999999,551.0,0.199883914967713,2.0,0.0555999999999987,982.9,8.774,71.6,2.1547,321.24,169.68,1.3489705730832455,-1.680181681531929,361.0,165.0,25.0,551.0,12,5,3
2025-03-15 13:00:00,11.1,11.3999999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.44,0.0,55.7999999999999,11.3899999999999,11.3899999999999,20.44,22.7799999999999,0,0.0,11.0,9.19999999999999,20.5,22.6,0,0.0,11.1,7.0,22.7999999999999,25.8999999999999,0.0,45.0,4.0,0.0,0.0,0.0,0.0,0.0,3.74649999999999,3.69089999999999,3.75549999999999,3.6517,8.3,11.1999999999999,9.09999999999999,12.1,24.7,26.7,2756.59999999999,4.0,0.00145106290357687,2.0,0.0555999999999987,981.81,12.776,44.9,4.2124,357.56,620.56,0.179335190929771,-4.20858083554233,0.0,4.0,0.0,4.0,13,5,3
2025-03-15 14:00:00,11.1199999999999,11.22,19.6399999999999,20.76,0,0.0,10.776,8.54499999999999,22.3759999999999,26.174,0.0,44.6399999999999,11.4339999999999,11.1339999999999,20.3776666666666,22.512,0,0.0,11.06,9.27999999999999,20.4599999999999,22.3399999999999,0,0.0,10.9,7.48,22.26,24.86,0.0,36.0,5.0,1.0,0.0,0.0,0.0,0.0,3.77210999999999,3.73586333333333,3.77219333333333,3.69608,8.55333333333333,11.28,9.38666666666666,12.08,23.74,25.4466666666666,2205.27999999999,6.0,0.00272074294420663,1.70666666666667,0.0362466666666652,980.88,13.378,37.4,7.8329,353.25,281.5,0.9206586805475035,-7.778605916482242,0.0,6.0,0.0,6.0,14,5,3
2025-03-15 15:00:00,11.3899999999999,10.91,19.3999999999999,20.5333333333333,0,0.0,9.972,10.2206666666666,20.161,21.7813333333333,0.0,14.5833333333333,11.61,10.1833333333333,20.11,21.3263333333333,0,0.0,11.3,9.66999999999999,20.2133333333333,21.2233333333333,0,0.0,10.6499999999999,9.28333333333333,19.8,20.9433333333333,1.0,8.15333333333333,4.0,0.0,0.0,0.0,0.0,9.0,4.06500666666666,3.78296,4.05024666666666,3.74036,9.52666666666666,11.6233333333333,10.4299999999999,12.4233333333333,19.1666666666666,20.1766666666666,621.784675925926,14.0,0.022515833120448,1.00999999999999,0.282046666666666,981.15,12.557,37.3,10.357,346.41,317.34,2.4336098751603856,-10.06702498136971,1.0,4.0,9.0,14.0,15,5,3
2025-03-15 16:00:00,9.84333333333333,10.1566666666666,19.3999999999999,20.3999999999999,0,0.0,10.1723333333333,7.95966666666666,22.6869999999999,25.8586666666666,185.0,43.05,11.6283333333333,10.5603333333333,20.11,21.11,0,0.0,11.3,9.62666666666666,20.2,21.1,0,0.0,9.88666666666666,7.08,22.7033333333333,24.8766666666666,33.0,31.3466666666666,25.0,7.0,16.0,40.0,0.0,39.0,4.51718666666666,3.44722666666666,4.57863666666666,3.40114333333333,8.02,9.57333333333333,8.72,11.4066666666666,23.6766666666666,25.43,2034.54217592592,345.0,0.169571318836381,1.75333333333332,1.06995999999999,981.17,12.85,32.4,9.5454,344.79,383.42,2.504308252205357,-9.211031502385396,218.0,88.0,39.0,345.0,16,5,3
2025-03-15 17:00:00,9.62,9.93333333333333,19.3999999999999,20.3999999999999,0,0.0,9.95166666666666,7.96699999999999,22.7499999999999,25.749,607.0,41.75,11.3679999999999,10.8973333333333,20.11,21.1613333333333,0,0.0,11.3,9.24999999999999,20.2,21.1,0,0.0,9.71333333333333,7.03666666666667,22.73,24.8433333333333,170.0,30.4666666666666,78.0,27.0,64.0,146.0,1.0,53.0,4.44730333333333,3.48986333333333,4.51459333333333,3.44513,7.98,9.13999999999999,8.69333333333333,11.48,23.9933333333333,25.41,1974.92523148148,1146.0,0.580275132309861,1.41666666666669,0.95744,981.2,12.967,31.4,7.9474,344.53,285.82,2.1198400729224893,-7.65946765938939,777.0,315.0,54.0,1146.0,17,5,3
2025-03-15 18:00:00,9.89333333333332,10.2133333333333,19.3999999999999,20.3999999999999,0,0.0,10.1896666666666,8.01633333333333,22.5999999999999,25.8413333333333,573.0,44.0833333333333,11.0613333333333,11.0,20.11,21.2493333333333,0,0.0,11.2166666666666,9.02666666666666,20.2,21.1,0,0.0,9.96999999999999,7.05,22.5866666666666,24.8433333333333,161.0,31.3066666666666,81.0,27.0,64.0,150.0,0.0,59.0,4.42035,3.49575,4.49330666666666,3.45032999999999,8.06333333333333,9.69666666666666,8.78,11.5733333333333,24.1466666666666,25.4,2061.70708333333,1115.0,0.540813973533663,1.25333333333333,0.924599999999999,981.64,12.0,33.8,5.0334,337.67,156.14,1.912392745079792,-4.6559499082965,734.0,322.0,59.0,1115.0,18,5,3
2025-03-15 19:00:00,10.4166666666666,10.7633333333333,19.3999999999999,20.3999999999999,0,0.0,10.6576666666666,7.99633333333333,22.546,26.3586666666666,602.0,48.8966666666666,10.94,10.9853333333333,20.11,21.3373333333333,0,0.0,11.1999999999999,8.9,20.2,21.1,0,0.0,10.4833333333333,7.04,22.54,25.1566666666666,160.0,33.7933333333333,78.0,26.0,66.0,148.0,0.0,62.0,4.42381333333333,3.48177333333333,4.49829333333333,3.43673,8.19333333333333,10.6199999999999,8.93333333333333,11.7499999999999,24.37,25.7733333333333,2261.34180555555,1142.0,0.505009900402667,1.40333333333333,0.94204,982.34,10.229,41.4,2.7869,302.54,22.28,2.3494016650278358,-1.4990408354559377,762.0,318.0,62.0,1142.0,19,5,3
2025-03-15 20:00:00,10.3933333333333,10.7066666666666,19.3999999999999,20.3999999999999,0,0.0,10.6283333333333,7.99633333333333,22.6046666666666,26.3613333333333,702.0,48.2833333333333,10.94,10.9853333333333,20.11,21.44,0,0.0,11.1999999999999,8.92666666666667,20.2,21.1166666666666,0,0.0,10.4566666666666,7.10333333333333,22.61,25.1333333333333,179.0,33.49,82.0,28.0,64.0,151.0,0.0,68.0,4.43100666666666,3.45807333333333,4.49747333333333,3.41302333333333,8.16333333333333,10.4999999999999,8.92666666666667,11.6866666666666,24.1866666666666,25.8099999999999,2236.27351851851,1274.0,0.569697753628991,1.62333333333333,0.972933333333333,983.12,9.2083,48.0,3.5524,282.21,0.0,3.4720411463299934,-0.7513162038659245,881.0,325.0,68.0,1274.0,20,5,3
2025-03-15 21:00:00,10.28,10.6033333333333,19.3999999999999,20.3999999999999,0,0.0,10.5256666666666,7.98166666666666,22.7286666666666,26.3679999999999,689.0,47.2633333333333,10.874,10.9633333333333,20.0073333333333,21.5079999999999,0,0.0,11.15,9.05333333333333,20.1566666666666,21.2,0,0.0,10.34,6.99333333333333,22.7133333333333,25.2566666666666,176.0,34.4,79.0,26.0,64.0,149.0,0.0,64.0,4.43569333333333,3.45249333333333,4.49614333333333,3.40745666666666,8.09333333333333,10.37,8.87333333333333,11.5866666666666,24.1633333333333,25.9033333333333,2233.26532407407,1247.0,0.55837521254534,1.73999999999998,0.9832,983.38,8.1871,51.9,3.7746,282.44,0.0,3.685980419811985,-0.8131134636461655,865.0,318.0,64.0,1247.0,21,5,3
2025-03-15 22:00:00,10.2666666666666,10.52,19.3666666666666,20.3033333333333,0,0.0,10.4563333333333,8.00366666666666,22.4743333333333,26.0036666666666,673.0,46.3333333333333,10.83,10.9633333333333,20.0,21.5673333333333,0,0.0,11.1,8.9,20.1,21.2,0,0.0,10.29,6.99,22.4633333333333,24.9366666666666,187.0,32.5933333333333,80.0,27.0,64.0,148.0,0.0,61.0,4.43199333333333,3.43454333333333,4.49627333333333,3.38874333333333,8.07999999999999,10.41,8.88,11.4666666666666,23.68,25.5,2158.42509259259,1240.0,0.5744929505571,1.82,0.997449999999999,983.97,7.7528,51.2,3.7062,271.74,0.0,3.704491091893805,-0.1125352837088931,860.0,319.0,61.0,1240.0,22,5,3
2025-03-15 23:00:00,10.37,10.6399999999999,19.3,20.29,0,0.0,10.5503333333333,8.00366666666666,22.4843333333333,26.1199999999999,650.0,47.2133333333333,10.83,10.8899999999999,19.9853333333333,21.6333333333333,0,0.0,11.1,8.9,20.1,21.2,0,0.0,10.4066666666666,7.04,22.4733333333333,25.02,165.0,33.9033333333333,79.0,27.0,64.0,148.0,0.0,53.0,4.41768333333333,3.43782666666666,4.48684,3.39177666666666,8.13333333333333,10.6599999999999,8.92,11.5066666666666,23.5633333333333,25.6066666666666,2218.31550925925,1186.0,0.534639908096765,2.04333333333333,0.979856666666665,984.22,7.3186,51.4,3.2825,286.65,0.0,3.1448742924850634,-0.9405168443289964,815.0,318.0,53.0,1186.0,23,5,3
2025-03-16 00:00:00,10.3133333333333,10.56,19.2366666666666,20.2,0,0.0,10.4753333333333,8.011,22.3893333333333,25.9656666666666,666.0,46.3333333333333,10.83,10.9156666666666,19.8899999999999,21.6406666666666,0,0.0,11.0066666666666,8.9,19.9133333333333,21.2266666666666,0,0.0,10.3366666666666,7.02666666666666,22.4066666666666,24.8833333333333,178.0,32.8233333333333,79.0,27.0,64.0,149.0,1.0,51.0,4.40900666666666,3.43577666666666,4.47489333333333,3.38872333333333,8.13999999999999,10.55,8.89333333333333,11.4733333333333,23.4433333333333,25.4366666666666,2164.7149537037,1215.0,0.561274821851812,1.99333333333333,0.97323,984.2,6.7186,54.3,3.8723,289.47,0.0,3.650866949500031,-1.2906888885584855,844.0,319.0,52.0,1215.0,0,6,3
2025-03-16 01:00:00,10.4166666666666,10.7266666666666,19.2,20.2,0,0.0,10.5956666666666,8.00499999999999,22.7176666666666,26.4816666666666,657.0,48.2666666666666,10.83,10.9266666666666,19.8899999999999,21.6516666666666,0,0.0,11.0,8.92,19.8999999999999,21.2666666666666,0,0.0,10.4599999999999,7.04666666666666,22.6833333333333,25.3633333333333,170.0,34.53,82.0,27.0,66.0,151.0,0.0,51.0,4.32910333333333,3.49562666666666,4.41813,3.44843333333333,8.19333333333333,10.7399999999999,8.95333333333333,11.5799999999999,23.9533333333333,25.9266666666666,2264.25884259259,1204.0,0.53174132627938,1.97333333333333,0.833476666666666,984.39,5.9391,57.4,1.9393,327.48,0.0,1.0425559952499983,-1.6352252098008655,827.0,326.0,51.0,1204.0,1,6,3
2025-03-16 02:00:00,10.83,11.0966666666666,19.1033333333333,20.1233333333333,0,0.0,10.9486666666666,7.99966666666666,22.5709999999999,26.8176666666666,701.0,51.9866666666666,10.83,11.0,19.8239999999999,21.648,0,0.0,11.0,8.96,19.8499999999999,21.2933333333333,0,0.0,10.8933333333333,7.02666666666666,22.5466666666666,25.49,180.0,37.24,80.0,27.0,64.0,149.0,0.0,54.0,4.32719666666666,3.50289999999999,4.41791333333333,3.45502333333333,8.27333333333333,11.39,9.03333333333333,11.6766666666666,24.1899999999999,26.1399999999999,2440.10148148148,1255.0,0.514322871210274,1.94999999999999,0.824296666666667,984.52,5.3501,57.4,1.4171,341.95,0.0,0.4390839427699869,-1.3473595293022431,881.0,320.0,54.0,1255.0,2,6,3
2025-03-16 03:00:00,10.75,11.0166666666666,19.0733333333333,20.1,0,0.0,10.8863333333333,8.00966666666666,22.6096666666666,26.761,762.0,50.9766666666666,10.83,11.0,19.7799999999999,21.6443333333333,0,0.0,11.0,9.09999999999999,19.8,21.2966666666666,0,0.0,10.79,7.02999999999999,22.6066666666666,25.46,201.0,36.5266666666666,79.0,27.0,65.0,150.0,0.0,63.0,4.32200666666666,3.49546,4.4096,3.44816666666666,8.23333333333333,11.1799999999999,9.04666666666666,11.7133333333333,24.1599999999999,26.0899999999999,2392.97310185185,1347.0,0.562898094825051,1.92999999999999,0.826546666666666,985.06,4.85,58.9,1.9549,266.83,0.0,1.951908720298417,0.1081034579603952,963.0,321.0,63.0,1347.0,3,6,3
2025-03-16 04:00:00,10.79,11.0566666666666,18.8999999999999,20.06,0,0.0,10.8973333333333,8.00633333333333,22.5146666666666,26.7066666666666,747.0,51.2699999999999,10.8923333333333,10.967,19.7433333333333,21.648,0,0.0,10.9066666666666,9.09999999999999,19.7933333333333,21.2966666666666,0,0.0,10.8333333333333,7.03666666666666,22.5133333333333,25.4366666666666,196.0,36.8666666666666,80.0,27.0,65.0,149.0,0.0,61.0,4.30632666666666,3.48480666666666,4.40098666666666,3.43757666666666,8.26666666666666,11.3166666666666,9.04666666666666,11.66,24.0266666666666,26.0433333333333,2410.29300925925,1325.0,0.549725695137457,2.01666666666667,0.821519999999999,985.01,4.3987,58.6,2.1404,303.67,0.0,1.7813361790360318,-1.186656469774345,943.0,321.0,61.0,1325.0,4,6,3
2025-03-16 05:00:00,10.9266666666666,11.2433333333333,18.8233333333333,20.0,0,0.0,11.0503333333333,7.99266666666666,22.2653333333333,26.6539999999999,752.0,53.04,10.94,11.0,19.67,21.6149999999999,0,0.0,10.8999999999999,9.09999999999999,19.7,21.2933333333333,0,0.0,10.99,7.00666666666666,22.2833333333333,25.2966666666666,199.0,37.6866666666666,80.0,27.0,65.0,150.0,0.0,61.0,4.29190666666666,3.50300666666666,4.38588333333333,3.45431666666666,8.3,11.6399999999999,9.09999999999999,11.7266666666666,23.7166666666666,25.9466666666666,2481.12231481481,1334.0,0.537659909805602,2.23,0.7889,984.83,3.9758,56.2,1.7637,305.75,0.0,1.4313730319916922,-1.0304411352847431,951.0,322.0,61.0,1334.0,5,6,3
2025-03-16 06:00:00,10.94,11.2466666666666,18.7433333333333,19.9066666666666,0,0.0,11.0463333333333,7.99266666666666,22.4266666666666,26.8136666666666,779.0,52.9766666666666,11.0,10.9853333333333,19.5783333333333,21.5673333333333,0,0.0,10.8999999999999,9.09999999999999,19.6433333333333,21.2366666666666,0,0.0,10.97,6.99333333333333,22.4266666666666,25.47,205.0,37.6233333333333,79.0,27.0,64.0,150.0,0.0,58.0,4.28653333333333,3.50205666666666,4.38020666666666,3.45327666666666,8.29,11.5766666666666,9.08333333333333,11.6966666666666,23.7066666666666,26.1066666666666,2477.65833333333,1362.0,0.549712598253054,2.4,0.784476666666666,985.25,3.5363,53.7,1.8862,309.15,0.0,1.46274007077147,-1.1908576427766149,984.0,320.0,58.0,1362.0,6,6,3
2025-03-16 07:00:00,10.8666666666666,11.1666666666666,18.6633333333333,19.8933333333333,0,0.0,10.9759999999999,7.99633333333333,22.3936666666666,26.6833333333333,798.0,51.92,11.06,10.9743333333333,19.52,21.5519999999999,0,0.0,10.8999999999999,9.06,19.6,21.2,0,0.0,10.9266666666666,6.98666666666666,22.39,25.3766666666666,209.0,37.1366666666666,82.0,27.0,66.0,152.0,1.0,55.0,4.28642999999999,3.49393333333333,4.37645,3.44517999999999,8.29,11.5233333333333,9.06666666666666,11.6566666666666,23.6666666666666,26.0133333333333,2435.4524537037,1390.0,0.570735839201526,2.34666666666666,0.792496666666665,985.81,3.5676,50.0,1.716,325.13,1.12,0.9810652815139318,-1.4078944965472342,1007.0,327.0,56.0,1390.0,7,6,3
2025-03-16 08:00:00,10.9466666666666,11.2433333333333,18.6,19.8,0,0.0,11.038,8.011,22.7293333333333,27.1203333333333,771.0,52.51,11.0893333333333,11.0,19.44,21.55,0,0.0,10.8999999999999,9.09999999999999,19.5266666666666,21.1966666666666,0,0.0,10.9733333333333,7.02,22.7133333333333,25.7266666666666,204.0,37.7066666666666,79.0,27.0,65.0,151.0,0.0,54.0,4.28823,3.47920666666666,4.38086666666666,3.43079333333333,8.30666666666666,11.6566666666666,9.13333333333333,11.6333333333333,24.25,26.42,2467.17523148148,1351.0,0.547589803416093,2.17,0.809023333333333,986.06,4.9951,47.6,0.80373,343.36,105.42,0.230153979331604,-0.7700721126607739,975.0,322.0,54.0,1351.0,8,6,3
2025-03-16 09:00:00,10.9399999999999,11.2566666666666,18.5933333333333,19.8,0,0.0,11.0653333333333,7.99266666666666,22.3126666666666,26.7176666666666,787.0,52.4299999999999,11.1699999999999,11.0,19.44,21.5146666666666,0,0.0,10.8999999999999,9.09999999999999,19.5,21.2,0,0.0,10.9866666666666,6.98333333333333,22.3166666666666,25.36,209.0,37.3333333333333,80.0,27.0,65.0,149.0,0.0,59.0,4.27981333333333,3.45799333333333,4.37585333333333,3.40982666666666,8.28666666666667,11.6833333333333,9.08,11.6399999999999,24.2933333333333,26.0,2454.77782407407,1376.0,0.560539526838449,1.70666666666666,0.821820000000001,986.66,7.1147,27.7,3.6448,12.207001,334.0,-0.7706719142513827,-3.562391309301115,996.0,321.0,59.0,1376.0,9,6,3
2025-03-16 10:00:00,10.9533333333333,11.2333333333333,18.5,19.8,0,0.0,11.0573333333333,8.00366666666666,22.307,26.7366666666666,784.0,52.4766666666666,11.1699999999999,11.0,19.44,21.555,0,0.0,10.8999999999999,9.09999999999999,19.5,21.2133333333333,0,0.0,11.0066666666666,7.00333333333333,22.2933333333333,25.3533333333333,205.0,37.46,79.0,27.0,65.0,150.0,0.0,66.0,4.23051333333333,3.43248666666666,4.32582666666666,3.38478666666666,8.30666666666667,11.72,9.09333333333333,11.6066666666666,24.3633333333333,26.0233333333333,2459.51800925925,1376.0,0.559459209007546,1.65999999999999,0.798026666666666,986.22,8.2342,21.9,3.7335,14.786987,500.76,-0.952886893432773,-3.609851633838161,989.0,321.0,66.0,1376.0,10,6,3
2025-03-16 11:00:00,10.9366666666666,11.18,18.5,19.8,0,0.0,11.0196666666666,8.00366666666666,22.6403333333333,27.0209999999999,782.0,52.3366666666666,11.1699999999999,11.0,19.44,21.5916666666666,0,0.0,10.8766666666666,9.12333333333333,19.5,21.2466666666666,0,0.0,10.96,7.02333333333333,22.65,25.6433333333333,206.0,37.3833333333333,80.0,26.0,64.0,150.0,0.0,67.0,4.20126333333333,3.39464333333333,4.29126333333333,3.34624666666666,8.28666666666666,11.6333333333333,9.06333333333333,11.6099999999999,24.18,26.3333333333333,2453.59277777777,1375.0,0.56040269292174,2.15333333333332,0.80662,985.39,9.2809,18.9,3.5845,0.42926025,640.94,-0.0268548396552781,-3.58439940123685,988.0,320.0,67.0,1375.0,11,6,3
2025-03-16 12:00:00,10.7299999999999,10.9933333333333,18.5,19.8,0,0.0,10.834,8.01466666666666,22.575,26.7013333333333,788.0,50.21,11.2359999999999,11.0,19.44,21.6026666666666,0,0.0,10.8,9.13666666666666,19.5,21.2866666666666,0,0.0,10.7633333333333,6.99666666666666,22.5933333333333,25.44,207.0,36.1,80.0,27.0,65.0,150.0,0.0,62.0,4.36996666666666,3.54614,4.45834999999999,3.49880999999999,8.23666666666666,11.2533333333333,9.02,11.5266666666666,23.8333333333333,26.0799999999999,2360.33875,1379.0,0.584238173440147,2.24666666666665,0.823826666666666,984.03,10.05,18.0,3.28,338.86,785.98,1.182925586865743,-3.059262501966501,995.0,322.0,62.0,1379.0,12,6,3
2025-03-16 13:00:00,10.8366666666666,11.0833333333333,18.5566666666666,19.8,0,0.0,10.9506666666666,8.00366666666666,22.4036666666666,26.686,751.0,51.4066666666666,11.203,11.0,19.44,21.6246666666666,0,0.0,10.8,9.09999999999999,19.5,21.3066666666666,0,0.0,10.8766666666666,6.99,22.4166666666666,25.3699999999999,198.0,37.0099999999999,81.0,28.0,66.0,151.0,0.0,58.0,4.44766666666666,3.64354333333333,4.54024666666666,3.59694333333333,8.23999999999999,11.43,9.05333333333333,11.58,24.35,26.0366666666666,2417.95023148148,1333.0,0.551293398286063,1.68666666666665,0.804123333333334,982.85,10.85,18.2,2.9593,308.68,869.76,2.3101734334873663,-1.849474302932915,949.0,326.0,58.0,1333.0,13,6,3
2025-03-16 14:00:00,11.0666666666666,11.3499999999999,18.6,19.8,0,0.0,11.1773333333333,8.011,22.2493333333333,26.8263333333333,764.0,53.8533333333333,11.1699999999999,11.088,19.44,21.6686666666666,0,0.0,10.8,9.09999999999999,19.5,21.3299999999999,0,0.0,11.1033333333333,7.03333333333333,22.2433333333333,25.3766666666666,203.0,38.2766666666666,79.0,26.0,65.0,150.0,1.0,68.0,4.45916999999999,3.69379,4.55600666666666,3.64638333333333,8.32,11.8399999999999,9.12,11.7233333333333,24.4,26.0633333333333,2519.49958333333,1356.0,0.538202113217257,1.66333333333333,0.765379999999999,981.47,11.205,19.1,2.8054,286.76,780.18,2.6862295438026083,-0.8089746584424203,967.0,320.0,69.0,1356.0,14,6,3
2025-03-16 15:00:00,11.1266666666666,11.4066666666666,18.6699999999999,19.8,0,0.0,11.2469999999999,8.00366666666666,22.0216666666666,26.7166666666666,810.0,54.4766666666666,11.2323333333333,11.11,19.44,21.709,0,0.0,10.8,9.09999999999999,19.5,21.3899999999999,0,0.0,11.1599999999999,6.96666666666666,22.0399999999999,25.24,210.0,38.7033333333333,80.0,27.0,65.0,151.0,0.0,69.0,4.45022333333333,3.70772333333333,4.54829,3.66015666666666,8.33333333333333,11.8499999999999,9.12,11.7799999999999,24.6166666666666,25.9266666666666,2548.21416666666,1412.0,0.554113550764473,1.31,0.742499999999999,980.45,11.305,19.3,2.4642,268.44,564.48,2.4632866798062003,0.0670848201111501,1020.0,323.0,69.0,1412.0,15,6,3
2025-03-16 16:00:00,11.03,11.2933333333333,18.7099999999999,19.8966666666666,0,0.0,11.17,7.98899999999999,22.396,26.9963333333333,823.0,53.94,11.2799999999999,11.11,19.44,21.72,0,0.0,10.8,9.09999999999999,19.5,21.4199999999999,0,0.0,11.06,6.99333333333333,22.4199999999999,25.56,213.0,38.2366666666666,78.0,27.0,65.0,150.0,0.0,73.0,4.46442666666666,3.69545333333333,4.56465,3.64829999999999,8.28666666666666,11.6866666666666,9.09999999999999,11.8066666666666,24.8533333333333,26.2633333333333,2520.77578703703,1429.0,0.566888974159685,1.41,0.768973333333333,979.68,11.191,19.7,2.7669,251.54999,451.24,2.624681725677746,0.8756605785881242,1036.0,320.0,73.0,1429.0,16,6,3
2025-03-16 17:00:00,11.0066666666666,11.28,18.8,19.8999999999999,0,0.0,11.1333333333333,7.99266666666666,22.2676666666666,26.804,812.0,53.1299999999999,11.2983333333333,11.11,19.5359999999999,21.7493333333333,0,0.0,10.8,9.06666666666666,19.6,21.4466666666666,0,0.0,11.0533333333333,6.99666666666666,22.2766666666666,25.36,211.0,37.7933333333333,81.0,27.0,64.0,150.0,0.0,72.0,4.47037333333333,3.66546666666666,4.56481333333333,3.61803666666666,8.29333333333333,11.66,9.09999999999999,11.7599999999999,24.7166666666666,26.06,2486.50060185185,1417.0,0.569877199685643,1.34333333333334,0.804906666666665,979.55,10.956,21.3,3.6847,239.64001,274.88,3.1794053916105143,1.8623628663066687,1023.0,322.0,72.0,1417.0,17,6,3
2025-03-16 18:00:00,10.9,11.1566666666666,18.8,19.8999999999999,0,0.0,11.023,7.98833333333333,22.3846666666666,26.7339999999999,812.0,52.11,11.3899999999999,11.11,19.5599999999999,21.8153333333333,0,0.0,10.8,9.09999999999999,19.6,21.4966666666666,0,0.0,10.9399999999999,6.99333333333333,22.3866666666666,25.3733333333333,212.0,36.8133333333333,81.0,27.0,67.0,152.0,0.0,75.0,4.49485333333333,3.65973666666666,4.58248,3.61405333333333,8.27333333333333,11.4533333333333,9.07333333333333,11.6933333333333,24.3966666666666,26.0133333333333,2431.8061574074,1426.0,0.586395422865564,1.61666666666666,0.835116666666666,979.44,10.316,25.6,3.9367,224.85999,184.76,2.776856693028741,2.790461215709956,1024.0,327.0,75.0,1426.0,18,6,3
2025-03-16 19:00:00,10.7033333333333,10.95,18.8,19.8999999999999,0,0.0,10.8343333333333,7.97699999999999,22.3016666666666,26.3679999999999,775.0,50.3533333333333,11.3606666666666,11.11,19.5599999999999,21.8373333333333,0,0.0,10.8,9.09999999999999,19.6,21.5,0,0.0,10.74,6.97666666666666,22.3133333333333,25.1433333333333,200.0,35.6899999999999,79.0,27.0,64.0,149.0,0.0,67.0,4.49515,3.62877666666666,4.5809,3.58239333333333,8.20666666666666,11.0866666666666,8.99333333333333,11.6066666666666,23.9033333333333,25.7533333333333,2353.0461574074,1361.0,0.578399193622089,1.85,0.866373333333333,979.46,9.1201,29.5,3.0863,211.41998,20.74,1.6089105584090748,2.633752931662308,975.0,319.0,67.0,1361.0,19,6,3
2025-03-16 20:00:00,10.39,10.7266666666666,18.8,19.8999999999999,0,0.0,10.5733333333333,7.99266666666666,22.3276666666666,26.0733333333333,734.0,47.6233333333333,11.258,11.055,19.5599999999999,21.841,0,0.0,10.8,8.96666666666666,19.6,21.5,0,0.0,10.42,7.02333333333333,22.3499999999999,24.8999999999999,191.0,33.9466666666666,81.0,27.0,65.0,149.0,0.0,62.0,4.48449,3.57980999999999,4.56666,3.53337999999999,8.19333333333333,10.7933333333333,8.94666666666666,11.4799999999999,23.5233333333333,25.5066666666666,2230.71291666666,1309.0,0.58680791697572,1.98333333333334,0.90468,979.78,8.2442,31.6,1.5581,190.26001,0.060059,0.2775217013519934,1.53318534929039,925.0,322.0,62.0,1309.0,20,6,3
2025-03-16 21:00:00,10.36,10.6599999999999,18.8,19.8766666666666,0,0.0,10.5439999999999,7.97799999999999,22.3019999999999,25.964,680.0,47.0233333333333,11.1553333333333,11.088,19.5599999999999,21.83,0,0.0,10.8,8.9,19.6,21.49,0,0.0,10.3966666666666,6.97333333333333,22.3166666666666,24.89,174.0,33.4666666666666,78.0,27.0,64.0,149.0,1.0,51.0,4.46946666666666,3.52286999999999,4.54905333333333,3.47649,8.13666666666666,10.7666666666666,8.92,11.4233333333333,23.4533333333333,25.4333333333333,2201.17791666666,1224.0,0.556065909407974,1.98,0.946596666666667,980.63,7.7497,33.5,1.2999,196.52002,0.0,0.3696270242242965,1.2462406962393306,854.0,318.0,52.0,1224.0,21,6,3
2025-03-16 22:00:00,10.2566666666666,10.59,18.8,19.8,0,0.0,10.4449999999999,8.00366666666666,22.4726666666666,25.9883333333333,672.0,46.2533333333333,11.06,11.0183333333333,19.496,21.83,0,0.0,10.8,8.9,19.5666666666666,21.4633333333333,0,0.0,10.3466666666666,7.03666666666666,22.4699999999999,24.99,174.0,32.94,81.0,27.0,64.0,149.0,0.0,51.0,4.46421666666666,3.53760666666666,4.54671,3.48970333333333,8.17333333333332,10.6266666666666,8.90666666666666,11.3733333333333,23.3533333333333,25.5199999999999,2165.71768518518,1218.0,0.562400172622616,2.16666666666666,0.92661,980.56,6.8814,36.6,1.1312,203.26001,0.0,0.446715823384723,1.03925858819531,846.0,321.0,51.0,1218.0,22,6,3
2025-03-16 23:00:00,10.4199999999999,10.77,18.7099999999999,19.7666666666666,0,0.0,10.5843333333333,8.00366666666666,22.3599999999999,26.1073333333333,647.0,47.7933333333333,10.9519999999999,11.0,19.44,21.7829999999999,0,0.0,10.8,8.92,19.5,21.4099999999999,0,0.0,10.4933333333333,7.06333333333333,22.3533333333333,24.9999999999999,168.0,34.4766666666666,78.0,27.0,65.0,148.0,0.0,45.0,4.68542999999999,3.82795,4.77478999999999,3.77931333333333,8.21666666666666,10.8333333333333,8.96,11.5333333333333,23.32,25.5799999999999,2249.85597222222,1178.0,0.523589071720208,2.25999999999998,0.857479999999999,980.16,6.2895,38.8,0.78309,221.21002,0.0,0.5159161634076109,0.5891183755704545,815.0,318.0,45.0,1178.0,23,6,3
2025-03-17 00:00:00,10.5633333333333,10.87,18.6533333333333,19.7,0,0.0,10.7099999999999,8.00366666666666,22.5326666666666,26.4299999999999,713.0,48.9366666666666,10.94,11.0,19.3886666666666,21.7396666666666,0,0.0,10.8,8.90666666666666,19.4699999999999,21.3599999999999,0,0.0,10.6233333333333,7.07666666666666,22.5266666666666,25.3033333333333,189.0,35.4333333333333,150.0,46.0,65.0,0.0,79.0,27.0,4.70510666666666,3.85368,4.80013999999999,3.80466666666666,8.24333333333333,11.0833333333333,9.02666666666666,11.5333333333333,23.4066666666666,25.85,2307.28513888888,1269.0,0.549997041376129,2.44333333333333,0.851426666666665,979.98,6.0513,40.2,0.91053,251.15002,0.0,0.8616962570925166,0.2941843663635906,902.0,261.0,106.0,1269.0,0,0,3
2025-03-17 01:00:00,10.6733333333333,10.9766666666666,18.5666666666666,19.6166666666666,0,0.0,10.8129999999999,7.99633333333333,22.3856666666666,26.4583333333333,732.0,50.36,10.94,11.0,19.3299999999999,21.659,0,0.0,10.8,8.93333333333333,19.3999999999999,21.3,0,0.0,10.7499999999999,7.0,22.3899999999999,25.2466666666666,192.0,36.0733333333333,149.0,47.0,65.0,0.0,80.0,27.0,4.67010333333333,3.84890666666666,4.77181,3.79884333333333,8.25999999999999,11.2533333333333,9.02666666666666,11.5966666666666,23.38,25.8199999999999,2363.71157407407,1292.0,0.546597991976288,2.43999999999999,0.821196666666667,979.47,5.45,41.8,0.93767,266.96997,0.0,0.9363591065340584,0.0495646296338431,924.0,261.0,107.0,1292.0,1,0,3
2025-03-17 02:00:00,10.6766666666666,10.9833333333333,18.4733333333333,19.5466666666666,0,0.0,10.7983333333333,7.99266666666666,22.3819999999999,26.4189999999999,729.0,50.6233333333333,10.94,11.0806666666666,19.242,21.5596666666666,0,0.0,10.7366666666666,8.92,19.33,21.2433333333333,0,0.0,10.7633333333333,6.98333333333333,22.3766666666666,25.24,194.0,36.1333333333333,149.0,46.0,64.0,0.0,79.0,27.0,4.65251666666666,3.83228333333333,4.75688,3.78232,8.25666666666666,11.27,9.06666666666666,11.5366666666666,23.2466666666666,25.8533333333333,2372.55384259259,1288.0,0.54287492948634,2.60666666666666,0.820233333333332,979.07,4.9513,43.1,1.2627,265.76,0.0,1.2592441217768902,0.0933570124326411,923.0,259.0,106.0,1288.0,2,0,3
2025-03-17 03:00:00,10.6933333333333,10.9733333333333,18.3699999999999,19.3999999999999,0,0.0,10.7946666666666,8.00733333333333,22.462,26.4479999999999,722.0,49.9199999999999,10.94,11.099,19.1833333333333,21.484,0,0.0,10.6999999999999,9.00666666666666,19.2633333333333,21.1733333333333,0,0.0,10.7433333333333,7.02,22.4366666666666,25.2633333333333,194.0,35.59,151.0,44.0,65.0,1.0,81.0,26.0,4.67242333333333,3.79683666666666,4.77385666666666,3.74529666666666,8.3,11.36,9.04666666666666,11.43,23.24,25.8833333333333,2338.46097222222,1284.0,0.549079080323425,2.64333333333332,0.875586666666665,979.03,4.75,44.2,1.9186,254.04999,0.0,1.844737393569402,0.5272285166479228,916.0,261.0,107.0,1284.0,3,0,3
2025-03-17 04:00:00,10.7133333333333,10.9666666666666,18.2566666666666,19.3033333333333,0,0.0,10.8019999999999,8.011,22.389,26.3589999999999,722.0,49.6333333333333,10.94,11.0,19.088,21.3776666666666,0,0.0,10.6999999999999,9.02,19.1866666666666,21.0766666666666,0,0.0,10.7466666666666,7.00333333333333,22.3866666666666,25.21,189.0,35.7366666666666,147.0,42.0,64.0,0.0,79.0,27.0,4.66033666666666,3.7923,4.75903666666666,3.74179666666666,8.30666666666667,11.3666666666666,9.03666666666666,11.4033333333333,23.0866666666666,25.7733333333333,2334.63236111111,1270.0,0.543982864777722,2.68666666666666,0.868036666666667,978.68,4.0755,46.1,1.4315,264.61,0.0,1.4251704430093282,0.1344673133984437,911.0,253.0,106.0,1270.0,4,0,3
2025-03-17 05:00:00,10.7033333333333,10.9566666666666,18.1466666666666,19.2266666666666,0,0.0,10.7799999999999,7.99266666666666,22.3593333333333,26.3266666666666,727.0,49.2499999999999,10.94,11.0,19.0,21.2933333333333,0,0.0,10.6999999999999,8.91333333333333,19.1,20.9599999999999,0,0.0,10.7333333333333,6.99666666666666,22.3533333333333,25.1833333333333,193.0,35.8533333333333,152.0,43.0,66.0,0.0,81.0,28.0,4.65802,3.78903,4.75663666666666,3.73777,8.27666666666666,11.3666666666666,9.05999999999999,11.3966666666666,23.0733333333333,25.7666666666666,2327.33976851851,1290.0,0.554280907948888,2.69333333333333,0.868990000000001,978.42,4.046,46.2,1.7423,289.03003,0.0,1.6470794861989932,-0.5681007447121155,920.0,261.0,109.0,1290.0,5,0,3
2025-03-17 06:00:00,10.69,10.9499999999999,17.9533333333333,19.1566666666666,0,0.0,10.7653333333333,7.99266666666666,22.6503333333333,26.6283333333333,726.0,49.5666666666666,10.94,10.9229999999999,18.8899999999999,21.2016666666666,0,0.0,10.6999999999999,8.9,18.9066666666666,20.8433333333333,0,0.0,10.7299999999999,7.02333333333333,22.6266666666666,25.4233333333333,191.0,35.9366666666666,149.0,41.0,64.0,0.0,81.0,27.0,4.64922333333333,3.78172333333333,4.74341333333333,3.73073333333333,8.26666666666666,11.3133333333333,9.03333333333333,11.4699999999999,23.2333333333333,26.0333333333333,2338.2786574074,1279.0,0.546983566714031,2.80000000000001,0.8675,978.62,3.7219,47.9,1.7113,251.06,0.0,1.618648491764757,0.5554500428550504,917.0,254.0,108.0,1279.0,6,0,3
2025-03-17 07:00:00,10.6699999999999,10.9266666666666,17.8166666666666,19.09,0,0.0,10.7359999999999,8.0,22.4993333333333,26.4256666666666,715.0,48.8333333333333,10.94,10.9413333333333,18.7983333333333,21.1196666666666,0,0.0,10.6999999999999,8.9,18.8166666666666,20.7799999999999,0,0.0,10.7166666666666,7.03333333333333,22.4666666666666,25.27,190.0,35.5566666666666,149.0,42.0,65.0,0.0,78.0,26.0,4.64772333333333,3.77107999999999,4.74001999999999,3.72088666666666,8.27,11.2699999999999,9.04,11.4533333333333,23.1766666666666,25.86,2307.83208333333,1265.0,0.548133466527117,2.68333333333333,0.876643333333334,979.2,3.9938,48.6,2.1409,260.70996,1.12,2.112819514281016,0.3456103442799898,905.0,256.0,104.0,1265.0,7,0,3
2025-03-17 08:00:00,10.6533333333333,10.9,17.7266666666666,19.0,0,0.0,10.7249999999999,8.00733333333333,22.4426666666666,26.3336666666666,707.0,48.65,10.94,10.9119999999999,18.725,21.0599999999999,0,0.0,10.6999999999999,8.9,18.78,20.7166666666666,0,0.0,10.69,7.02999999999999,22.4633333333333,25.1866666666666,185.0,34.7166666666666,149.0,48.0,64.0,0.0,81.0,27.0,4.65188666666666,3.75480333333333,4.74087,3.70474333333333,8.28333333333333,11.2566666666666,9.02666666666666,11.4733333333333,23.4399999999999,25.75,2279.84675925925,1261.0,0.553107350254413,2.31,0.897083333333334,979.4,5.3313,46.7,2.6522,272.57996,88.688,2.6495116638421163,-0.1193850206876117,892.0,261.0,108.0,1261.0,8,0,3
2025-03-17 09:00:00,10.7633333333333,11.02,17.6999999999999,19.0,0,0.0,10.8716666666666,8.011,22.6553333333333,26.7386666666666,736.0,50.2966666666666,10.94,10.978,18.67,21.0559999999999,0,0.0,10.6999999999999,8.91333333333333,18.6999999999999,20.6966666666666,0,0.0,10.8066666666666,7.02666666666666,22.6266666666666,25.4999999999999,196.0,36.1699999999999,149.0,61.0,65.0,0.0,79.0,27.0,4.63959333333333,3.74938,4.73252666666666,3.70030666666666,8.30666666666666,11.4,9.05999999999999,11.55,24.0,26.1266666666666,2364.62314814814,1313.0,0.555268183443215,2.12666666666667,0.890213333333332,979.31,7.4938,38.6,2.5414,269.7,266.24,2.5413651631176104,0.0133066784811716,932.0,275.0,106.0,1313.0,9,0,3
2025-03-17 10:00:00,10.7866666666666,11.0433333333333,17.6999999999999,19.0,0,0.0,10.8936666666666,7.97433333333333,22.51,26.6773333333333,759.0,50.2833333333333,10.952,10.9449999999999,18.67,21.0599999999999,0,0.0,10.6999999999999,8.9,18.6999999999999,20.6966666666666,0,0.0,10.83,7.0,22.4999999999999,25.3666666666666,201.0,35.91,151.0,62.0,65.0,1.0,81.0,27.0,4.63617333333333,3.75239999999999,4.72656666666666,3.70377,8.25666666666666,11.3066666666666,9.03999999999999,11.6333333333333,23.9533333333333,26.0133333333333,2357.14824074074,1347.0,0.571453240283564,2.06,0.883773333333332,979.35,9.7938,32.6,3.2171,273.77002,534.2,3.210138226147837,-0.2115300901158433,960.0,279.0,108.0,1347.0,10,0,3
2025-03-17 11:00:00,10.7799999999999,11.0466666666666,17.6999999999999,19.0,0,0.0,10.9009999999999,8.00433333333333,22.5059999999999,26.6683333333333,750.0,50.5533333333333,11.06,10.9523333333333,18.67,21.0636666666666,0,0.0,10.6999999999999,8.9,18.6999999999999,20.7,0,0.0,10.83,7.04,22.5299999999999,25.3733333333333,197.0,35.61,149.0,43.0,65.0,1.0,79.0,27.0,4.62454,3.75845333333333,4.71665666666666,3.71070333333333,8.24666666666666,11.2766666666666,9.05333333333333,11.6966666666666,23.8733333333333,26.35,2356.32782407407,1311.0,0.556374196580716,2.47666666666668,0.866086666666666,978.97,11.666,28.7,4.616,284.55,694.88,4.467959220737717,-1.1596535697460768,947.0,258.0,106.0,1311.0,11,0,3
2025-03-17 12:00:00,10.8933333333333,11.1566666666666,17.6999999999999,19.06,0,0.0,11.0146666666666,8.016,22.5066666666666,26.823,771.0,51.6,11.06,10.9119999999999,18.67,21.148,0,0.0,10.6999999999999,8.9,18.6999999999999,20.7333333333333,0,0.0,10.9399999999999,7.02333333333333,22.5199999999999,25.4799999999999,202.0,36.2733333333333,150.0,57.0,65.0,1.0,80.0,27.0,4.53618,3.68032333333333,4.62883,3.63204,8.26666666666666,11.4533333333333,9.08,11.7433333333333,23.7299999999999,26.1399999999999,2403.09157407407,1353.0,0.563024736384138,2.40999999999999,0.855856666666666,978.46,13.422,24.0,5.369,297.96997,854.2,4.741866073969024,-2.518107848473053,973.0,273.0,107.0,1353.0,12,0,3
2025-03-17 13:00:00,10.98,11.2566666666666,17.7866666666666,19.1,0,0.0,11.1063333333333,8.00033333333333,22.6476666666666,27.1126666666666,798.0,52.9233333333333,11.0893333333333,10.9303333333333,18.7066666666666,21.1883333333333,0,0.0,10.6999999999999,8.9,18.77,20.8299999999999,0,0.0,11.0266666666666,7.0,22.6433333333333,25.7,209.0,37.4333333333333,150.0,70.0,64.0,0.0,79.0,27.0,4.32337666666666,3.50197999999999,4.41835333333333,3.45394,8.30333333333333,11.6399999999999,9.07333333333333,11.8,24.4599999999999,26.4,2471.00384259259,1397.0,0.565357275419798,1.94,0.821396666666667,977.47,14.381,20.3,5.5042,291.26,821.98,5.129609454752827,-1.995826766458053,1007.0,284.0,106.0,1397.0,13,0,3
2025-03-17 14:00:00,11.0333333333333,11.3133333333333,17.8766666666666,19.12,0,0.0,11.1576666666666,8.011,22.6576666666666,27.201,813.0,53.5566666666666,11.1699999999999,11.0,18.7799999999999,21.2616666666666,0,0.0,10.6999999999999,9.09333333333333,18.8,20.8933333333333,0,0.0,11.0833333333333,7.02666666666666,22.6699999999999,25.7433333333333,212.0,37.5333333333333,149.0,67.0,65.0,0.0,80.0,27.0,4.33715666666666,3.52475666666666,4.43469333333333,3.47813333333333,8.33333333333333,11.6633333333333,9.09999999999999,11.8333333333333,24.3266666666666,26.4666666666666,2491.05847222222,1413.0,0.567228756673661,2.14,0.8124,976.42,15.34,17.1,5.3781,268.95996,785.24,5.377213983575005,0.0976185681386007,1025.0,281.0,107.0,1413.0,14,0,3
