time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-17 15:00:00,11.14,11.3999999999999,18.06,19.2,0,0.0,11.242,7.98166666666666,22.5649999999999,27.2563333333333,828.0,54.49,11.1993333333333,11.0,18.8276666666666,21.2946666666666,0,0.0,10.6999999999999,9.09999999999999,18.8566666666666,20.9433333333333,0,0.0,11.18,7.00666666666666,22.5733333333333,25.7666666666666,219.0,38.2166666666666,153.0,74.0,66.0,0.0,79.0,27.0,4.34773333333333,3.56786666666666,4.44657666666666,3.52073,8.28666666666666,11.7599999999999,9.12,11.8933333333333,24.4133333333333,26.48,2535.26981481481,1446.0,0.570353495138986,2.06666666666667,0.779866666666667,975.32,15.951,16.0,6.0822,271.29004,642.9,6.080658393820442,-0.1369318723344055,1047.0,293.0,106.0,1446.0,15,0,3
2025-03-17 16:00:00,11.1533333333333,11.4566666666666,18.1799999999999,19.2299999999999,0,0.0,11.2823333333333,7.99599999999999,22.7613333333333,27.5276666666666,858.0,55.1466666666666,11.2799999999999,11.0,18.8899999999999,21.3459999999999,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,21.0,0,0.0,11.2066666666666,7.02666666666666,22.7699999999999,26.0066666666666,220.0,38.8833333333333,150.0,73.0,65.0,0.0,81.0,27.0,4.34897999999999,3.60052666666666,4.44954,3.55352333333333,8.34,11.8633333333333,9.13333333333333,11.9366666666666,24.8133333333333,26.7399999999999,2571.45930555555,1474.0,0.573215371060109,1.92666666666665,0.748453333333332,975.5,15.662,16.8,7.8121,283.13,420.38,7.6078695151588445,-1.7746063930676907,1078.0,288.0,108.0,1474.0,16,0,3
2025-03-17 17:00:00,11.2066666666666,11.5199999999999,18.28,19.3,0,0.0,11.36,8.012,22.6063333333333,27.4646666666666,860.0,56.0766666666666,11.3789999999999,11.0,18.978,21.3899999999999,0,0.0,10.6999999999999,9.09999999999999,19.0866666666666,21.0466666666666,0,0.0,11.2566666666666,7.01666666666666,22.6033333333333,25.8899999999999,223.0,39.3166666666666,150.0,79.0,66.0,0.0,79.0,27.0,4.36541666666666,3.61366333333333,4.46107666666666,3.56758666666666,8.34666666666666,11.91,9.15666666666666,11.9733333333333,25.0533333333333,26.6333333333333,2608.74268518518,1484.0,0.568856410571844,1.58,0.751753333333333,975.57,15.68,18.7,7.7763,307.81,325.06,6.143650479207403,-4.767221463214674,1083.0,295.0,106.0,1484.0,17,0,3
2025-03-17 18:00:00,11.1499999999999,11.46,18.3833333333333,19.3266666666666,0,0.0,11.2896666666666,8.00899999999999,22.4589999999999,27.2103333333333,840.0,55.62,11.3899999999999,11.0,19.0,21.4339999999999,0,0.0,10.6999999999999,9.09999999999999,19.1,21.1466666666666,0,0.0,11.1866666666666,7.00666666666666,22.4766666666666,25.6833333333333,220.0,38.8433333333333,150.0,79.0,65.0,0.0,80.0,26.0,4.36606666666666,3.61768,4.46064666666666,3.57247333333333,8.31333333333333,11.7599999999999,9.14666666666666,11.9466666666666,24.9766666666666,26.4066666666666,2583.30976851851,1460.0,0.565166445693922,1.42999999999998,0.748386666666667,976.15,14.05,21.9,7.9721,316.59998,145.58,5.477532366786783,-5.792324022428578,1060.0,294.0,106.0,1460.0,18,0,3
2025-03-17 19:00:00,11.2366666666666,11.5466666666666,18.4366666666666,19.3999999999999,0,0.0,11.3706666666666,7.98899999999999,22.223,27.1116666666666,858.0,56.6233333333333,11.4413333333333,11.0513333333333,19.0806666666666,21.5,0,0.0,10.6999999999999,9.09999999999999,19.1733333333333,21.1933333333333,0,0.0,11.2833333333333,6.98666666666666,22.2266666666666,25.56,221.0,39.4666666666666,151.0,78.0,65.0,1.0,79.0,27.0,4.37719333333333,3.64349,4.47285666666666,3.59840666666666,8.34666666666666,12.0233333333333,9.17999999999999,11.9466666666666,24.9666666666666,26.2333333333333,2627.79458333333,1480.0,0.563209928731428,1.26666666666666,0.733703333333334,976.89,11.813,26.1,6.092,320.22998,23.84,3.897098746380573,-4.682423022427487,1079.0,295.0,106.0,1480.0,19,0,3
2025-03-17 20:00:00,11.2133333333333,11.5266666666666,18.5,19.3999999999999,0,0.0,11.352,7.99633333333333,22.362,27.2186666666666,853.0,56.3366666666666,11.5,11.0,19.11,21.5269999999999,0,0.0,10.6999999999999,9.11333333333333,19.2,21.2,0,0.0,11.2666666666666,6.99333333333333,22.38,25.6666666666666,221.0,39.54,150.0,76.0,65.0,0.0,79.0,27.0,4.35096666666666,3.61219999999999,4.44819999999999,3.56559666666666,8.35333333333333,12.0133333333333,9.18666666666666,11.8866666666666,24.8866666666666,26.3833333333333,2621.96050925925,1471.0,0.561030570371015,1.49666666666666,0.738766666666667,977.54,10.948,29.3,3.1749,317.0,0.031982,2.165276593362428,-2.3219748672707032,1074.0,291.0,106.0,1471.0,20,0,3
2025-03-17 21:00:00,10.9666666666666,11.27,18.5,19.3999999999999,0,0.0,11.0733333333333,7.99633333333333,22.4473333333333,26.9083333333333,796.0,53.1733333333333,11.5,11.0,19.11,21.5559999999999,0,0.0,10.6999999999999,9.10666666666666,19.2,21.2266666666666,0,0.0,10.9866666666666,7.01,22.45,25.5066666666666,208.0,37.46,150.0,68.0,65.0,0.0,81.0,27.0,4.44439666666666,3.65996333333333,4.53781666666666,3.61281333333333,8.27333333333333,11.5333333333333,9.08666666666666,11.75,24.5266666666666,26.1699999999999,2478.5699074074,1395.0,0.562824552912923,1.64333333333332,0.784433333333332,978.78,10.159,32.3,3.3961,275.64,0.0,3.379659587694644,-0.333760814511941,1004.0,283.0,108.0,1395.0,21,0,3
2025-03-17 22:00:00,10.9,11.2099999999999,18.5,19.3999999999999,0,0.0,11.0183333333333,8.0,22.3939999999999,26.7516666666666,789.0,52.7833333333333,11.5,11.0,19.11,21.5633333333333,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2466666666666,0,0.0,10.9499999999999,7.00666666666666,22.39,25.3999999999999,208.0,37.0966666666666,152.0,66.0,66.0,0.0,79.0,27.0,4.59073666666666,3.79392666666666,4.68235,3.74633333333333,8.28,11.4466666666666,9.08,11.73,24.24,26.0666666666666,2457.96833333333,1387.0,0.564287172129285,1.82666666666666,0.796809999999999,979.33,9.1678,34.6,3.7765,267.56,0.0,3.773076043449248,0.160777549270316,997.0,284.0,106.0,1387.0,22,0,3
2025-03-17 23:00:00,10.9866666666666,11.2966666666666,18.5,19.3999999999999,0,0.0,11.11,8.00366666666666,22.544,27.0183333333333,796.0,53.41,11.5,11.0,19.11,21.5633333333333,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2433333333333,0,0.0,11.02,7.03666666666666,22.5233333333333,25.5999999999999,208.0,37.4533333333333,150.0,61.0,65.0,0.0,81.0,27.0,4.57585333333333,3.79861666666666,4.67045333333333,3.74998333333333,8.31333333333333,11.6466666666666,9.10666666666666,11.7733333333333,24.1766666666666,26.26,2484.85976851851,1388.0,0.558582829335085,2.08333333333334,0.777236666666665,979.36,8.65,34.7,3.0114,271.09998,0.0,3.0108450556628443,-0.0578101270592415,1004.0,276.0,108.0,1388.0,23,0,3
2025-03-18 00:00:00,11.0233333333333,11.3466666666666,18.5,19.3699999999999,0,0.0,11.154,7.99266666666666,22.3089999999999,26.8626666666666,808.0,54.2133333333333,11.5,11.0,19.11,21.5709999999999,0,0.0,10.6999999999999,9.05333333333333,19.2,21.2233333333333,0,0.0,11.1,6.99333333333333,22.29,25.45,211.0,38.1399999999999,150.0,65.0,65.0,0.0,78.0,27.0,4.55774666666666,3.80176333333333,4.65150666666666,3.75431666666666,8.30333333333333,11.6999999999999,9.12,11.8166666666666,24.1333333333333,26.1366666666666,2525.60712962963,1404.0,0.555905937835189,2.00333333333332,0.755983333333333,979.48,8.0887,35.6,2.8142,284.56,0.0,2.7238217200613195,-0.707472174238814,1019.0,280.0,105.0,1404.0,0,1,3
2025-03-18 01:00:00,11.1133333333333,11.43,18.4333333333333,19.3,0,0.0,11.2273333333333,8.00366666666666,22.383,27.0706666666666,829.0,55.1733333333333,11.5,11.0,19.11,21.5439999999999,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2033333333333,0,0.0,11.2133333333333,6.99333333333333,22.3866666666666,25.6,218.0,38.9866666666666,151.0,63.0,65.0,0.0,81.0,27.0,4.53847333333333,3.81844,4.63847666666666,3.76988666666666,8.35333333333333,11.8766666666666,9.16666666666666,11.82,24.1533333333333,26.2799999999999,2575.01444444444,1434.0,0.556890080012496,2.12666666666667,0.720033333333332,979.52,7.6523,37.2,2.9602,282.95996,0.0,2.884794912302199,-0.663884292595741,1047.0,279.0,108.0,1434.0,1,1,3
2025-03-18 02:00:00,11.1433333333333,11.4433333333333,18.3933333333333,19.3,0,0.0,11.2493333333333,7.99999999999999,22.5343333333333,27.2493333333333,836.0,55.62,11.5,11.0586666666666,19.11,21.512,0,0.0,10.6999999999999,9.09999999999999,19.2,21.18,0,0.0,11.17,7.01,22.5333333333333,25.7933333333333,219.0,39.36,150.0,60.0,65.0,1.0,79.0,26.0,4.53416333333333,3.80725666666666,4.63526333333333,3.75764,8.34666666666666,11.92,9.16666666666666,11.7899999999999,24.1666666666666,26.4666666666666,2597.43916666666,1436.0,0.552852216301504,2.3,0.726906666666666,979.79,6.9477,39.4,3.3056,284.64,0.0,3.198276942862924,-0.8354734925486199,1055.0,276.0,105.0,1436.0,2,1,3
2025-03-18 03:00:00,11.0266666666666,11.3266666666666,18.3,19.26,0,0.0,11.132,8.00366666666666,22.376,26.9119999999999,811.0,53.6833333333333,11.5,11.099,19.0293333333333,21.448,0,0.0,10.6999999999999,9.09999999999999,19.2,21.1266666666666,0,0.0,11.0566666666666,6.97666666666666,22.35,25.5133333333333,214.0,38.2733333333333,152.0,61.0,66.0,0.0,81.0,28.0,4.54864333333333,3.77573333333333,4.64884333333333,3.72734666666666,8.35333333333333,11.7833333333333,9.12666666666666,11.7199999999999,23.9566666666666,26.1633333333333,2514.75939814814,1413.0,0.561882779338859,2.20666666666667,0.772909999999998,979.9,6.4581,40.9,3.2617,271.07,0.0,3.2611312470181884,-0.0609087819743274,1025.0,279.0,109.0,1413.0,3,1,3
2025-03-18 04:00:00,11.0666666666666,11.3766666666666,18.2433333333333,19.2,0,0.0,11.1906666666666,8.003,22.2676666666666,26.8276666666666,807.0,53.82,11.5,11.0,19.0,21.418,0,0.0,10.6999999999999,9.09999999999999,19.11,21.0533333333333,0,0.0,11.1633333333333,7.00666666666666,22.24,25.4099999999999,211.0,38.3866666666666,150.0,59.0,64.0,0.0,79.0,26.0,4.54550333333333,3.77053999999999,4.64957333333333,3.7204,8.36666666666667,11.8733333333333,9.13999999999999,11.7466666666666,23.8066666666666,26.06,2521.5962037037,1396.0,0.553617584746346,2.25333333333332,0.774963333333333,979.54,5.9688,42.3,2.8576,260.56,0.0,2.818902089789972,0.4686883486686322,1018.0,273.0,105.0,1396.0,4,1,3
2025-03-18 05:00:00,11.0933333333333,11.3866666666666,18.1766666666666,19.1933333333333,0,0.0,11.2126666666666,7.99933333333333,22.422,27.0219999999999,822.0,54.8233333333333,11.5,11.0146666666666,18.9596666666666,21.3586666666666,0,0.0,10.6999999999999,9.09999999999999,19.1,21.0133333333333,0,0.0,11.1866666666666,6.98666666666666,22.4166666666666,25.6133333333333,215.0,38.9633333333333,150.0,56.0,66.0,0.0,81.0,27.0,4.53661666666666,3.76257666666666,4.63784999999999,3.71358333333333,8.36,11.9166666666666,9.14666666666666,11.74,23.8433333333333,26.28,2564.80481481481,1417.0,0.552478688364561,2.43666666666667,0.774039999999999,979.98,5.871,43.5,2.7475,258.86,0.0,2.695731657697516,0.530836207965699,1037.0,272.0,108.0,1417.0,5,1,3
2025-03-18 06:00:00,10.9799999999999,11.2433333333333,18.09,19.1,0,0.0,11.088,7.99966666666666,22.336,26.7929999999999,790.0,53.2066666666666,11.5,11.0,18.8899999999999,21.2983333333333,0,0.0,10.6999999999999,9.09999999999999,18.9399999999999,20.9466666666666,0,0.0,11.0366666666666,6.99666666666666,22.3166666666666,25.4333333333333,208.0,37.8533333333333,150.0,54.0,65.0,0.0,79.0,27.0,4.51854999999999,3.76099666666666,4.62097333333333,3.71192999999999,8.34,11.6533333333333,9.13999999999999,11.76,23.6633333333333,26.0733333333333,2490.23805555555,1373.0,0.551352910592996,2.41,0.757553333333333,980.46,5.7379,44.6,2.5032,279.02002,0.0,2.472244477000576,-0.3924506159253069,998.0,269.0,106.0,1373.0,6,1,3
2025-03-18 07:00:00,11.0166666666666,11.27,18.0,19.1,0,0.0,11.132,7.99666666666666,22.4506666666666,26.9999999999999,803.0,53.3266666666666,11.3936666666666,11.0,18.8423333333333,21.2359999999999,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,20.9033333333333,0,0.0,11.0866666666666,6.97666666666666,22.4399999999999,25.5966666666666,212.0,37.9133333333333,150.0,58.0,65.0,0.0,79.0,27.0,4.50488666666666,3.75352333333333,4.60543333333333,3.70403,8.33333333333333,11.7133333333333,9.11999999999999,11.7466666666666,23.8999999999999,26.2533333333333,2495.16055555555,1394.0,0.558681483200034,2.35333333333333,0.751363333333333,981.1,5.6984,46.3,2.8375,270.84998,1.76,2.837187773285777,-0.0420926254550079,1015.0,273.0,106.0,1394.0,7,1,3
2025-03-18 08:00:00,10.8566666666666,11.1599999999999,17.9766666666666,19.1,0,0.0,10.9963333333333,8.003,22.5473333333333,26.901,779.0,51.6733333333333,11.3899999999999,11.0256666666666,18.7799999999999,21.1773333333333,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,20.8866666666666,0,0.0,10.9,7.02333333333333,22.5166666666666,25.5566666666666,205.0,36.9566666666666,150.0,61.0,65.0,0.0,81.0,27.0,4.51438333333333,3.72417666666666,4.61369333333333,3.67507333333333,8.30666666666667,11.5133333333333,9.08666666666666,11.7266666666666,24.1233333333333,26.2066666666666,2423.78430555555,1368.0,0.564406658160302,2.08333333333332,0.790206666666664,981.58,7.3496,46.0,2.7061,280.68,101.66,2.65922370872733,-0.5015042142818588,984.0,276.0,108.0,1368.0,8,1,3
2025-03-18 09:00:00,10.9733333333333,11.2366666666666,17.8999999999999,19.1,0,0.0,11.11,8.008,22.433,26.8873333333333,804.0,52.64,11.3899999999999,11.0183333333333,18.7799999999999,21.1846666666666,0,0.0,10.6999999999999,9.09999999999999,18.82,20.8866666666666,0,0.0,11.0433333333333,6.99333333333333,22.4399999999999,25.4933333333333,212.0,37.6399999999999,152.0,73.0,65.0,1.0,79.0,27.0,4.51560666666666,3.72209,4.61509,3.67285,8.32,11.6533333333333,9.11333333333333,11.78,24.6066666666666,26.1933333333333,2468.90722222222,1413.0,0.572317982337214,1.58666666666666,0.793516666666667,981.95,9.857,36.5,2.4905,269.11,317.1,2.490199542834112,0.0386844525459529,1016.0,291.0,106.0,1413.0,9,1,3
2025-03-18 10:00:00,11.35,11.6433333333333,17.8999999999999,19.1,0,0.0,11.4323333333333,8.01166666666666,22.8016666666666,27.7093333333333,878.0,57.2333333333333,11.3899999999999,11.0,18.7799999999999,21.1983333333333,0,0.0,10.6999999999999,9.09999999999999,18.8,20.9166666666666,0,0.0,11.3933333333333,7.03999999999999,22.8066666666666,26.1633333333333,227.0,40.4499999999999,150.0,70.0,65.0,0.0,81.0,27.0,4.50240333333333,3.76266333333333,4.60176,3.71448333333333,8.37333333333333,12.0999999999999,9.20666666666666,11.9866666666666,24.71,26.8733333333333,2671.36782407407,1498.0,0.5607614146207,2.16333333333333,0.73974,982.25,11.862,28.6,2.2366,286.82,509.3,2.1409150046377072,-0.647195876776982,1105.0,285.0,108.0,1498.0,10,1,3
2025-03-18 11:00:00,11.4466666666666,11.7466666666666,17.9933333333333,19.1,0,0.0,11.5496666666666,7.99199999999999,22.7203333333333,27.828,907.0,58.2366666666666,11.4413333333333,11.0916666666666,18.7799999999999,21.2493333333333,0,0.0,10.6999999999999,9.11999999999999,18.8733333333333,20.9333333333333,0,0.0,11.4833333333333,7.02,22.7166666666666,26.1466666666666,231.0,40.7433333333333,151.0,76.0,66.0,0.0,78.0,27.0,4.49074333333333,3.77321,4.59027,3.72642666666666,8.39333333333333,12.1733333333333,9.21999999999999,12.0599999999999,24.8333333333333,26.9433333333333,2706.82805555555,1536.0,0.567453849477981,2.10999999999999,0.717533333333333,981.84,13.659,23.3,2.5208,299.32996,737.56,2.1976668527549097,-1.234784614539042,1138.0,293.0,105.0,1536.0,11,1,3
2025-03-18 12:00:00,11.4433333333333,11.7533333333333,18.0366666666666,19.14,0,0.0,11.5379999999999,8.0,22.908,28.0283333333333,908.0,58.2999999999999,11.5,11.11,18.8643333333333,21.319,0,0.0,10.6999999999999,9.13999999999999,18.8999999999999,20.9933333333333,0,0.0,11.4766666666666,6.98,22.9,26.3533333333333,231.0,40.8499999999999,150.0,73.0,65.0,0.0,80.0,27.0,4.29562333333333,3.57879666666666,4.39567333333333,3.53190666666666,8.36,12.2566666666666,9.21333333333333,12.0333333333333,24.7633333333333,27.1366666666666,2711.47708333333,1534.0,0.565743302581849,2.37333333333333,0.716826666666666,981.11,15.672,18.2,4.8414,299.82996,856.84,4.199940966685354,-2.4082462158919915,1139.0,288.0,107.0,1534.0,12,1,3
2025-03-18 13:00:00,11.3633333333333,11.6833333333333,18.13,19.2,0,0.0,11.495,7.99599999999999,23.2456666666666,28.0843333333333,898.0,58.42,11.6026666666666,11.11,18.9009999999999,21.3373333333333,0,0.0,10.6999999999999,9.19999999999999,18.9866666666666,21.0066666666666,0,0.0,11.4133333333333,7.04666666666666,23.2499999999999,26.6166666666666,229.0,40.7133333333333,151.0,48.0,65.0,4.0,86.0,26.0,4.25753333333333,3.54817999999999,4.35727999999999,3.50158999999999,8.38666666666666,12.12,9.20666666666666,12.0466666666666,24.5066666666666,27.4966666666666,2711.02129629629,1507.0,0.55587907113043,2.99,0.709353333333334,979.9,16.63,15.8,5.9649,300.57996,827.68,5.1353018195649245,-3.0345851828500674,1127.0,268.0,112.0,1507.0,13,1,3
2025-03-18 14:00:00,11.1766666666666,11.4966666666666,18.24,19.28,0,0.0,11.3346666666666,7.98466666666666,25.205,28.8239999999999,915.0,58.0933333333333,11.61,11.11,19.0,21.4486666666666,0,0.0,10.7066666666666,9.12666666666666,19.1,21.09,0,0.0,11.2733333333333,6.97333333333333,25.1899999999999,28.5033333333333,238.0,41.7499999999999,152.0,0.0,66.0,21.0,164.0,28.0,4.26688666666666,3.53889,4.36115666666666,3.49371,8.31333333333333,11.7666666666666,9.14666666666666,12.0,23.9233333333333,28.86,2730.43782407407,1584.0,0.580126742324614,4.93666666666665,0.727996666666666,979.12,17.332,15.3,6.523,296.58997,811.94,5.833079290815843,-2.919711456129756,1153.0,239.0,192.0,1584.0,14,1,3
2025-03-18 15:00:00,11.0499999999999,11.3066666666666,18.3466666666666,19.3466666666666,0,0.0,11.1943333333333,7.99599999999999,24.059,27.9873333333333,848.0,55.6666666666666,11.61,11.11,19.0733333333333,21.5516666666666,0,0.0,10.8,9.09999999999999,19.1933333333333,21.1766666666666,0,0.0,11.1366666666666,7.01,24.0333333333333,27.1933333333333,219.0,39.3666666666666,151.0,52.0,65.0,7.0,137.0,27.0,4.29430666666666,3.52572333333333,4.38382,3.48005,8.3,11.59,9.10333333333333,11.9866666666666,24.9766666666666,27.62,2598.89768518518,1506.0,0.579476448259135,2.64333333333333,0.768583333333333,978.52,17.785,14.8,7.7256,297.05,720.24,6.880496643185439,-3.5133547078417657,1067.0,275.0,164.0,1506.0,15,1,3
2025-03-18 16:00:00,10.9766666666666,11.24,18.5133333333333,19.3999999999999,0,0.0,11.1393333333333,7.992,22.5976666666666,27.1486666666666,811.0,53.1466666666666,11.61,11.143,19.121,21.687,0,0.0,10.8,9.09999999999999,19.2433333333333,21.2933333333333,0,0.0,11.07,7.00666666666666,22.6166666666666,25.6533333333333,209.0,37.5133333333333,149.0,74.0,65.0,0.0,79.0,26.0,4.31391666666666,3.5041,4.39859,3.45965666666666,8.28,11.4666666666666,9.05999999999999,11.8933333333333,24.7366666666666,26.3933333333333,2479.29916666666,1413.0,0.569919120289033,1.65666666666665,0.809816666666666,977.91,17.742,14.9,7.4353,299.53003,582.64,6.469435839150218,-3.664708175710409,1020.0,288.0,105.0,1413.0,16,1,3
2025-03-18 17:00:00,10.9933333333333,11.2499999999999,18.6566666666666,19.6,0,0.0,11.1356666666666,7.98766666666666,22.8403333333333,27.3776666666666,810.0,53.3366666666666,11.61,11.11,19.22,21.797,0,0.0,10.8,9.09999999999999,19.3,21.3933333333333,0,0.0,11.0299999999999,7.00333333333333,22.8466666666666,25.9033333333333,210.0,37.55,150.0,72.0,65.0,0.0,81.0,27.0,4.31956333333333,3.49190666666666,4.40275333333333,3.44722666666666,8.24666666666666,11.4999999999999,9.07999999999999,11.8933333333333,24.7733333333333,26.6266666666666,2485.49787037037,1415.0,0.569302439108164,1.85333333333334,0.827656666666667,977.89,17.27,15.7,6.6296,293.95996,354.5,6.058323882478946,-2.692268169218148,1020.0,287.0,108.0,1415.0,17,1,3
2025-03-18 18:00:00,10.86,11.1133333333333,18.7533333333333,19.62,0,0.0,10.9803333333333,7.98833333333333,22.337,26.6736666666666,775.0,51.6966666666666,11.555,11.0916666666666,19.2676666666666,21.907,0,0.0,10.8,9.04666666666666,19.3799999999999,21.52,0,0.0,10.8533333333333,6.99666666666666,22.33,25.2766666666666,201.0,36.0733333333333,150.0,77.0,65.0,0.0,80.0,27.0,4.32197333333333,3.48203999999999,4.40224999999999,3.43793333333333,8.23,11.2466666666666,9.03333333333333,11.8066666666666,24.9533333333333,25.9733333333333,2400.26569444444,1375.0,0.572853248364345,1.01999999999999,0.839933333333334,978.41,16.032,21.3,5.7939,282.99,195.1,5.64563010879943,-1.3023585852664945,976.0,292.0,107.0,1375.0,18,1,3
2025-03-18 19:00:00,10.8833333333333,11.1199999999999,18.8,19.7,0,0.0,11.0116666666666,8.01966666666666,22.3083333333333,26.6586666666666,771.0,52.37,11.5,11.11,19.3299999999999,21.992,0,0.0,10.8,8.9,19.3999999999999,21.63,0,0.0,10.8566666666666,7.0,22.3333333333333,25.2833333333333,199.0,36.4566666666666,151.0,70.0,64.0,0.0,79.0,28.0,4.30797,3.49718,4.38675666666666,3.45198666666666,8.25333333333333,11.3399999999999,9.05999999999999,11.8,24.5566666666666,25.9433333333333,2429.16259259259,1362.0,0.560687046702117,1.38666666666666,0.810789999999999,978.68,13.351,25.2,6.0502,293.27002,30.88,5.558035739911851,-2.3902214863611526,970.0,285.0,107.0,1362.0,19,1,3
2025-03-18 20:00:00,10.8066666666666,11.05,18.8,19.7,0,0.0,10.9236666666666,7.96699999999999,22.401,26.6393333333333,770.0,51.7633333333333,11.4926666666666,11.11,19.3299999999999,22.0243333333333,0,0.0,10.8,9.03333333333333,19.3999999999999,21.65,0,0.0,10.8,6.99,22.3999999999999,25.2866666666666,201.0,35.9066666666666,152.0,68.0,66.0,0.0,81.0,27.0,4.28356666666666,3.44359,4.36337,3.39845333333333,8.21333333333333,11.2466666666666,8.99333333333333,11.7066666666666,24.4266666666666,25.9333333333333,2397.53097222222,1365.0,0.569335710701918,1.50666666666667,0.839976666666668,979.35,12.252,27.3,3.6082,288.44,0.0,3.4229384713907978,-1.1413147949066589,971.0,286.0,108.0,1365.0,20,1,3
2025-03-18 21:00:00,10.7466666666666,11.0133333333333,18.8,19.7,0,0.0,10.856,8.0,22.3743333333333,26.4913333333333,739.0,50.84,11.3899999999999,11.11,19.3299999999999,22.0256666666666,0,0.0,10.8,9.09999999999999,19.3999999999999,21.6533333333333,0,0.0,10.7433333333333,7.01333333333333,22.3799999999999,25.2033333333333,194.0,35.3666666666666,150.0,63.0,65.0,1.0,80.0,27.0,4.29158333333333,3.43855333333333,4.37617666666666,3.39260999999999,8.24,11.2333333333333,9.03333333333333,11.6266666666666,24.21,25.8266666666666,2357.51287037037,1319.0,0.559487931784984,1.61666666666666,0.853030000000002,979.89,11.548,29.9,1.9977,314.62,0.0,1.421924713847209,-1.403187584804873,933.0,279.0,107.0,1319.0,21,1,3
2025-03-18 22:00:00,10.7866666666666,11.0366666666666,18.8,19.7,0,0.0,10.9156666666666,7.99266666666666,22.6026666666666,26.8269999999999,758.0,51.8533333333333,11.3899999999999,11.1246666666666,19.3299999999999,22.0366666666666,0,0.0,10.8,9.01333333333333,19.3999999999999,21.66,0,0.0,10.7766666666666,7.0,22.5866666666666,25.53,199.0,36.1833333333333,150.0,64.0,65.0,0.0,81.0,27.0,4.53126,3.68313333333333,4.61691999999999,3.63750333333333,8.24,11.2799999999999,9.04333333333333,11.7,24.3366666666666,26.1533333333333,2407.55828703703,1344.0,0.558241936337105,1.81666666666664,0.848126666666668,980.92,10.866,32.0,2.1884,284.31,0.0,2.120499653570051,-0.5409027446864122,957.0,279.0,108.0,1344.0,22,1,3
2025-03-18 23:00:00,10.8166666666666,11.0599999999999,18.8,19.7,0,0.0,10.9343333333333,7.99266666666666,22.2933333333333,26.5223333333333,751.0,51.37,11.3423333333333,11.11,19.3299999999999,22.0073333333333,0,0.0,10.8,9.03333333333333,19.4666666666666,21.6433333333333,0,0.0,10.8133333333333,7.01999999999999,22.2699999999999,25.2099999999999,196.0,35.8866666666666,150.0,60.0,65.0,0.0,79.0,27.0,4.53452333333333,3.69756,4.62070333333333,3.65169666666666,8.26,11.2966666666666,9.02666666666666,11.72,23.9333333333333,25.8333333333333,2386.2274537037,1328.0,0.556526997432197,1.89999999999999,0.836963333333333,980.97,10.4,33.7,1.9465,284.08997,0.0,1.887938860036921,-0.4738661316896272,947.0,275.0,106.0,1328.0,23,1,3
2025-03-19 00:00:00,10.8666666666666,11.1299999999999,18.8,19.7,0,0.0,11.003,8.01466666666666,22.6476666666666,26.9596666666666,774.0,52.35,11.2799999999999,11.11,19.3299999999999,22.0,0,0.0,10.8,8.98666666666666,19.5,21.5866666666666,0,0.0,10.8633333333333,7.00666666666666,22.6833333333333,25.6066666666666,203.0,36.9233333333333,150.0,61.0,64.0,0.0,81.0,27.0,4.52681666666666,3.69461333333333,4.61358666666666,3.64831,8.27333333333333,11.4266666666666,9.05999999999999,11.7633333333333,24.2599999999999,26.2766666666666,2441.37768518518,1360.0,0.557062517713985,2.01666666666668,0.832203333333334,981.18,9.7723,35.0,2.3365,282.64,0.0,2.279873126698805,-0.5112834596939472,977.0,275.0,108.0,1360.0,0,2,3
2025-03-19 01:00:00,10.9099999999999,11.1733333333333,18.8,19.7,0,0.0,11.0309999999999,7.99266666666666,22.5263333333333,26.8826666666666,781.0,52.3733333333333,11.2799999999999,11.066,19.3299999999999,21.9633333333333,0,0.0,10.8,8.95333333333333,19.5,21.5866666666666,0,0.0,10.9233333333333,6.99666666666666,22.5166666666666,25.53,205.0,36.9566666666666,150.0,61.0,66.0,0.0,79.0,27.0,4.5098,3.69924333333333,4.59864333333333,3.65313666666666,8.27999999999999,11.52,9.08333333333333,11.6799999999999,24.1533333333333,26.1766666666666,2442.92736111111,1369.0,0.56039324860537,2.02333333333333,0.810556666666667,981.11,9.3658,35.9,2.3937,264.87,0.0,2.384111756819814,0.2140346256883256,986.0,277.0,106.0,1369.0,1,2,3
2025-03-19 02:00:00,11.0333333333333,11.2966666666666,18.7433333333333,19.6033333333333,0,0.0,11.1663333333333,8.00366666666666,22.3153333333333,26.8349999999999,812.0,54.4166666666666,11.2799999999999,11.0513333333333,19.3299999999999,21.9246666666666,0,0.0,10.8,9.09333333333333,19.4799999999999,21.4866666666666,0,0.0,11.11,6.97333333333333,22.28,25.4199999999999,213.0,38.0533333333333,153.0,61.0,65.0,0.0,81.0,28.0,4.48553,3.69513666666666,4.58586666666666,3.64739333333333,8.33333333333333,11.7599999999999,9.12666666666666,11.7633333333333,23.9366666666666,26.0866666666666,2528.79763888888,1413.0,0.558763571378866,2.14999999999999,0.790393333333333,980.56,8.85,36.7,2.018,268.22998,0.0,2.0170371298816945,0.0623315063079406,1025.0,279.0,109.0,1413.0,2,2,3
2025-03-19 03:00:00,10.9766666666666,11.2466666666666,18.6999999999999,19.6,0,0.0,11.115,7.98166666666666,22.3889999999999,26.8376666666666,795.0,53.5333333333333,11.2799999999999,11.1063333333333,19.3299999999999,21.8593333333333,0,0.0,10.8,9.09999999999999,19.3999999999999,21.4066666666666,0,0.0,11.0566666666666,7.00666666666666,22.3733333333333,25.45,209.0,37.5299999999999,150.0,58.0,65.0,0.0,81.0,27.0,4.47879666666666,3.68558333333333,4.58271999999999,3.63828333333333,8.32666666666667,11.6566666666666,9.10666666666666,11.7199999999999,23.8533333333333,26.0833333333333,2490.32921296296,1385.0,0.556151368578351,2.22999999999999,0.793213333333334,980.17,8.7973,36.5,2.0856,248.90002,0.0,1.9457681543138232,0.7508086638140088,1004.0,273.0,108.0,1385.0,3,2,3
2025-03-19 04:00:00,11.0266666666666,11.2833333333333,18.6033333333333,19.5333333333333,0,0.0,11.1369999999999,8.00733333333333,22.3816666666666,26.8519999999999,796.0,53.9566666666666,11.2799999999999,11.11,19.3006666666666,21.8153333333333,0,0.0,10.8,9.09999999999999,19.3999999999999,21.3533333333333,0,0.0,11.12,6.96666666666666,22.3566666666666,25.4766666666666,209.0,37.9899999999999,150.0,56.0,65.0,1.0,79.0,27.0,4.47096666666666,3.68617333333333,4.57814333333333,3.63821333333333,8.33333333333333,11.7699999999999,9.16333333333332,11.7333333333333,23.7866666666666,26.1066666666666,2514.48592592592,1383.0,0.550013020848676,2.32,0.784793333333332,979.52,8.6421,36.2,1.7014,289.45996,0.0,1.6042067340005075,-0.5668180612748895,1005.0,272.0,106.0,1383.0,4,2,3
2025-03-19 05:00:00,11.0699999999999,11.3133333333333,18.4933333333333,19.3999999999999,0,0.0,11.1773333333333,7.98899999999999,22.3639999999999,26.9376666666666,813.0,54.2266666666666,11.2799999999999,11.0916666666666,19.22,21.7273333333333,0,0.0,10.8,9.09999999999999,19.3233333333333,21.2966666666666,0,0.0,11.15,6.99666666666666,22.3566666666666,25.5233333333333,212.0,38.3166666666666,150.0,57.0,65.0,0.0,81.0,27.0,4.45987333333333,3.69335666666666,4.56366333333333,3.64575333333333,8.34,11.8133333333333,9.15999999999999,11.8133333333333,23.8133333333333,26.1833333333333,2530.80310185185,1405.0,0.555159743155019,2.37,0.766516666666667,979.86,8.05,37.2,2.6247,276.08997,0.0,2.6098875872212783,-0.2784544344561486,1025.0,272.0,108.0,1405.0,5,2,3
2025-03-19 06:00:00,10.99,11.25,18.3799999999999,19.3599999999999,0,0.0,11.1113333333333,7.98166666666666,22.3603333333333,26.8056666666666,788.0,52.56,11.2799999999999,11.1063333333333,19.1943333333333,21.6613333333333,0,0.0,10.8,9.09999999999999,19.3,21.2466666666666,0,0.0,11.0633333333333,7.00333333333333,22.3533333333333,25.4066666666666,207.0,37.5433333333333,150.0,53.0,65.0,0.0,79.0,27.0,4.49060333333333,3.6539,4.58220999999999,3.60530333333333,8.30666666666667,11.7266666666666,9.15333333333332,11.7466666666666,23.6633333333333,26.06,2464.07587962962,1369.0,0.555583539986508,2.39666666666666,0.836703333333333,979.72,7.6301,37.9,1.8738,270.7,0.0,1.873660157669755,-0.022892216165086,995.0,268.0,106.0,1369.0,6,2,3
2025-03-19 07:00:00,10.9,11.17,18.3,19.3,0,0.0,11.031,7.99633333333333,22.393,26.6883333333333,783.0,51.38,11.2799999999999,11.11,19.11,21.61,0,0.0,10.8,9.09999999999999,19.2166666666666,21.19,0,0.0,10.9233333333333,6.98333333333333,22.3733333333333,25.3633333333333,206.0,36.8899999999999,152.0,54.0,65.0,0.0,81.0,27.0,4.48921333333333,3.63749333333333,4.57659,3.59065333333333,8.29333333333333,11.5666666666666,9.10666666666666,11.6866666666666,23.66,25.9999999999999,2413.93930555555,1368.0,0.566708531921916,2.33999999999998,0.851720000000001,980.38,7.4817,39.4,2.6965,265.43,2.24,2.687927108898305,0.214849033625001,989.0,271.0,108.0,1368.0,7,2,3
2025-03-19 08:00:00,10.7766666666666,11.0366666666666,18.1999999999999,19.3,0,0.0,10.8973333333333,7.99666666666666,22.511,26.6643333333333,748.0,50.0133333333333,11.2799999999999,11.0843333333333,19.11,21.555,0,0.0,10.7533333333333,9.00666666666666,19.2,21.1333333333333,0,0.0,10.7833333333333,7.0,22.5133333333333,25.37,197.0,35.97,150.0,58.0,65.0,0.0,80.0,27.0,4.48605333333333,3.61126999999999,4.5739,3.56339333333333,8.28666666666667,11.3533333333333,9.05999999999999,11.62,24.0166666666666,26.0133333333333,2351.40532407407,1325.0,0.56349281275943,1.99666666666667,0.874783333333335,980.9,8.5061,40.4,2.5451,265.13,103.47,2.535911893280698,0.2160668403932131,945.0,273.0,107.0,1325.0,8,2,3
2025-03-19 09:00:00,10.81,11.08,18.1999999999999,19.3,0,0.0,10.936,8.01866666666666,22.3263333333333,26.5193333333333,754.0,50.6233333333333,11.2799999999999,11.033,19.11,21.5799999999999,0,0.0,10.7433333333333,9.09999999999999,19.2,21.12,0,0.0,10.82,7.02333333333333,22.3199999999999,25.1933333333333,195.0,35.8866666666666,149.0,69.0,65.0,0.0,81.0,27.0,4.46868333333333,3.61262666666666,4.56097333333333,3.56582,8.28,11.3933333333333,9.06666666666666,11.7166666666666,24.4566666666666,25.8433333333333,2365.80819444444,1340.0,0.566402637012874,1.38666666666668,0.856056666666665,981.7,11.077,33.1,2.7467,267.78003,289.16,2.744638535568241,0.1063964241590109,949.0,283.0,108.0,1340.0,9,2,3
2025-03-19 10:00:00,11.1633333333333,11.4366666666666,18.1999999999999,19.3,0,0.0,11.2799999999999,8.01566666666666,22.405,27.1076666666666,829.0,54.92,11.2799999999999,11.11,19.11,21.5929999999999,0,0.0,10.8,9.04666666666666,19.2,21.17,0,0.0,11.2533333333333,7.02333333333333,22.42,25.6066666666666,215.0,38.7,151.0,76.0,65.0,0.0,78.0,27.0,4.43544666666666,3.65584,4.53108333333333,3.60891,8.35,11.8866666666666,9.17999999999999,11.9499999999999,24.8733333333333,26.2866666666666,2560.24694444444,1441.0,0.56283633230258,1.41333333333332,0.779606666666666,981.67,13.656,27.8,2.8297,275.94,557.88,2.814506808692156,-0.2928370089751194,1044.0,292.0,105.0,1441.0,10,2,3
2025-03-19 11:00:00,11.3333333333333,11.71,18.2333333333333,19.3666666666666,0,0.0,11.5146666666666,7.99933333333333,22.6413333333333,27.676,894.0,57.7999999999999,11.3386666666666,11.121,19.11,21.6186666666666,0,0.0,10.8,9.11333333333332,19.2,21.2,0,0.0,11.4366666666666,7.01,22.6566666666666,26.03,228.0,40.37,150.0,76.0,65.0,1.0,81.0,27.0,4.42563333333333,3.69296333333333,4.52131333333333,3.64656999999999,8.39333333333333,12.08,9.20666666666666,12.13,24.82,26.8,2684.67680555555,1522.0,0.566921126911976,1.98,0.732669999999999,981.27,16.022,24.5,3.8308,283.82,734.86,3.719902005547814,-0.91507251577203,1122.0,292.0,108.0,1522.0,11,2,3
2025-03-19 12:00:00,11.4066666666666,11.7566666666666,18.3166666666666,19.3999999999999,0,0.0,11.577,8.0,22.8933333333333,28.0283333333333,917.0,58.8966666666666,11.4633333333333,11.2016666666666,19.11,21.67,0,0.0,10.8,9.13666666666666,19.2433333333333,21.2233333333333,0,0.0,11.5,6.99999999999999,22.91,26.3433333333333,233.0,41.1233333333333,151.0,76.0,65.0,0.0,79.0,27.0,4.41666666666666,3.70273999999999,4.51056,3.65693333333333,8.36666666666666,12.1333333333333,9.21333333333333,12.1766666666666,24.99,27.1199999999999,2735.26916666666,1548.0,0.565940646304461,2.12999999999999,0.713926666666668,980.46,17.825,20.1,5.3721,293.84998,852.82,4.9133618813856765,-2.17217251445326,1150.0,292.0,106.0,1548.0,12,2,3
2025-03-19 13:00:00,11.4433333333333,11.7933333333333,18.4399999999999,19.6,0,0.0,11.61,7.98766666666666,22.689,27.8759999999999,933.0,58.9466666666666,11.5513333333333,11.2456666666666,19.22,21.7139999999999,0,0.0,10.8,9.17999999999999,19.3,21.29,0,0.0,11.5233333333333,7.01333333333333,22.6866666666666,26.16,233.0,40.9866666666666,153.0,80.0,67.0,0.0,81.0,27.0,4.41674666666666,3.70615,4.51238666666666,3.65999333333333,8.38,12.1366666666666,9.20666666666666,12.2199999999999,25.0266666666666,26.96,2732.89907407407,1574.0,0.575945162019304,1.93333333333333,0.710596666666666,979.53,19.005,16.9,6.758,297.05,872.28,6.018742403780574,-3.073321310395911,1166.0,300.0,108.0,1574.0,13,2,3
2025-03-19 14:00:00,11.5166666666666,11.8266666666666,18.6333333333333,19.6566666666666,0,0.0,11.643,7.99633333333333,22.935,28.2189999999999,940.0,59.9366666666666,11.61,11.253,19.2823333333333,21.7909999999999,0,0.0,10.8,9.19999999999999,19.3833333333333,21.3266666666666,0,0.0,11.5533333333333,6.99,22.9566666666666,26.4333333333333,235.0,41.6,151.0,79.0,65.0,0.0,79.0,27.0,4.23591333333333,3.52001999999999,4.32915666666666,3.47515333333333,8.36666666666666,12.1766666666666,9.23333333333332,12.2566666666666,25.0966666666666,27.2599999999999,2776.74578703703,1576.0,0.56757086203476,2.16333333333332,0.715893333333333,978.38,19.35,16.1,6.0469,290.06,781.74,5.680058419628779,-2.0741108841149782,1175.0,295.0,106.0,1576.0,14,2,3
2025-03-19 15:00:00,11.5566666666666,11.84,18.7466666666666,19.7399999999999,0,0.0,11.667,8.00366666666666,22.7356666666666,28.0316666666666,938.0,60.0166666666666,11.7163333333333,11.22,19.3666666666666,21.8826666666666,0,0.0,10.8,9.19999999999999,19.46,21.4199999999999,0,0.0,11.58,7.02,22.7266666666666,26.2566666666666,234.0,41.6666666666666,151.0,81.0,65.0,0.0,81.0,27.0,4.19783,3.49927999999999,4.29362333333333,3.45390666666666,8.37333333333333,12.2166666666666,9.22666666666666,12.2533333333333,25.0699999999999,27.0433333333333,2780.75671296296,1577.0,0.567111819832547,1.97333333333333,0.69855,977.62,19.755,15.9,6.2397,278.78003,742.9,6.16658097061928,-0.9524364665405152,1172.0,297.0,108.0,1577.0,15,2,3
2025-03-19 16:00:00,11.54,11.8266666666666,18.8599999999999,19.8066666666666,0,0.0,11.6626666666666,8.00033333333333,22.7633333333333,28.052,937.0,60.05,11.72,11.2493333333333,19.4639999999999,21.9596666666666,0,0.0,10.8,9.19999999999999,19.5333333333333,21.5666666666666,0,0.0,11.57,7.04333333333333,22.7566666666666,26.2533333333333,233.0,41.5033333333333,151.0,80.0,65.0,0.0,78.0,27.0,4.20265333333333,3.51602,4.29741333333333,3.47159666666666,8.38333333333333,12.2133333333333,9.21999999999999,12.2866666666666,25.24,27.1066666666666,2777.20157407407,1571.0,0.565677340336297,1.86666666666667,0.686633333333333,977.12,19.766,15.7,5.0919,271.68,624.7,5.089711270692616,-0.1492809129947782,1170.0,296.0,105.0,1571.0,16,2,3
2025-03-19 17:00:00,11.5199999999999,11.8266666666666,18.9833333333333,19.8999999999999,0,0.0,11.6626666666666,7.98799999999999,22.4906666666666,27.7949999999999,931.0,59.3366666666666,11.8006666666666,11.33,19.5599999999999,22.044,0,0.0,10.8,9.20999999999999,19.6066666666666,21.67,0,0.0,11.5599999999999,7.00333333333333,22.4999999999999,25.9966666666666,232.0,41.1133333333333,150.0,86.0,65.0,1.0,81.0,27.0,4.21372333333333,3.52285333333333,4.31202333333333,3.47800333333333,8.39333333333333,12.1266666666666,9.20666666666666,12.3,25.42,26.82,2747.02847222222,1573.0,0.572618746367602,1.39999999999999,0.690869999999999,976.85,19.43,16.4,5.2436,256.87,378.4,5.106517401170866,1.1911427250918136,1163.0,302.0,108.0,1573.0,17,2,3
2025-03-19 18:00:00,11.3666666666666,11.7366666666666,19.0866666666666,19.98,0,0.0,11.5503333333333,7.99599999999999,22.1019999999999,27.2213333333333,908.0,57.8266666666666,11.83,11.3153333333333,19.6626666666666,22.1053333333333,0,0.0,10.8,9.19999999999999,19.7,21.7366666666666,0,0.0,11.46,6.98999999999999,22.1333333333333,25.5299999999999,228.0,39.9833333333333,153.0,87.0,67.0,0.0,80.0,27.0,4.22617666666666,3.53122333333333,4.3216,3.48763,8.35333333333333,12.0499999999999,9.19999999999999,12.1733333333333,25.3299999999999,26.2866666666666,2674.83180555555,1550.0,0.579475687697705,0.95666666666667,0.694953333333334,976.94,17.926,22.6,4.6826,253.10999,193.28,4.480612564585956,1.3604608800235545,1136.0,307.0,107.0,1550.0,18,2,3
2025-03-19 19:00:00,11.5033333333333,11.8166666666666,19.1666666666666,20.0,0,0.0,11.626,7.97999999999999,22.2099999999999,27.4519999999999,917.0,59.2066666666666,11.83,11.3116666666666,19.67,22.187,0,0.0,10.8,9.19999999999999,19.7066666666666,21.7966666666666,0,0.0,11.54,7.0,22.21,25.7266666666666,230.0,40.9366666666666,152.0,82.0,65.0,0.0,81.0,27.0,4.22282333333333,3.54321666666666,4.31424,3.49889333333333,8.33333333333333,12.2366666666666,9.21333333333333,12.1666666666666,25.2666666666666,26.4799999999999,2738.64199074074,1554.0,0.567434518733745,1.21333333333333,0.679606666666668,977.23,15.453,25.0,2.4376,253.68,29.44,2.339382422677709,0.6849698098942565,1147.0,299.0,108.0,1554.0,19,2,3
2025-03-19 20:00:00,11.4133333333333,11.7333333333333,19.2,20.06,0,0.0,11.5466666666666,7.992,22.1029999999999,27.2599999999999,898.0,58.7866666666666,11.83,11.33,19.7579999999999,22.2383333333333,0,0.0,10.81,9.19999999999999,19.8,21.8366666666666,0,0.0,11.4733333333333,7.01333333333333,22.11,25.54,223.0,40.5666666666666,151.0,80.0,65.0,0.0,79.0,27.0,4.18849999999999,3.50851666666666,4.28334999999999,3.46341666666666,8.34,12.1466666666666,9.19999999999999,12.0966666666666,25.0599999999999,26.3199999999999,2717.03768518518,1523.0,0.560536943710516,1.26,0.679983333333332,978.07,14.31,26.6,1.6019,268.18,0.0,1.6010918975953194,0.0508757845602347,1121.0,296.0,106.0,1523.0,20,2,3
2025-03-19 21:00:00,11.1333333333333,11.4266666666666,19.2499999999999,20.1,0,0.0,11.3006666666666,7.99233333333333,22.1613333333333,26.9443333333333,842.0,56.1233333333333,11.83,11.33,19.7799999999999,22.286,0,0.0,10.8999999999999,9.19999999999999,19.8,21.8933333333333,0,0.0,11.2266666666666,6.98666666666666,22.1366666666666,25.42,215.0,39.0133333333333,150.0,73.0,65.0,0.0,80.0,27.0,4.22754333333333,3.52382333333333,4.32251333333333,3.47887333333333,8.3,11.7399999999999,9.14666666666666,11.9933333333333,24.6233333333333,26.1333333333333,2601.72356481481,1452.0,0.558091574230466,1.50999999999997,0.70372,978.99,13.518,28.5,2.3045,276.47998,0.0,2.289777355877407,-0.2600767396578751,1057.0,288.0,107.0,1452.0,21,2,3
2025-03-19 22:00:00,11.03,11.3066666666666,19.3,20.1,0,0.0,11.198,7.97666666666666,22.3836666666666,27.0336666666666,828.0,55.2133333333333,11.7786666666666,11.33,19.7799999999999,22.3006666666666,0,0.0,10.8999999999999,9.19999999999999,19.8,21.9033333333333,0,0.0,11.1266666666666,6.98666666666666,22.3633333333333,25.5633333333333,214.0,38.5933333333333,151.0,69.0,66.0,0.0,80.0,27.0,4.41325666666666,3.70243666666666,4.50942,3.65591999999999,8.29,11.5066666666666,9.09333333333333,11.9566666666666,24.5733333333333,26.23,2565.35175925926,1435.0,0.559377479061332,1.65666666666666,0.710819999999999,979.56,12.505,31.0,2.8235,275.06,0.0,2.812496489030229,-0.249029615091524,1042.0,286.0,107.0,1435.0,22,2,3
2025-03-19 23:00:00,10.9233333333333,11.1733333333333,19.3,20.1,0,0.0,11.066,7.992,22.2686666666666,26.7313333333333,790.0,53.63,11.698,11.2896666666666,19.7799999999999,22.3193333333333,0,0.0,10.8999999999999,9.19999999999999,19.8,21.9166666666666,0,0.0,10.9199999999999,7.01,22.27,25.3133333333333,205.0,37.4733333333333,151.0,67.0,65.0,0.0,79.0,27.0,4.42233666666666,3.67763333333333,4.51096666666666,3.63217666666666,8.26333333333333,11.3733333333333,9.06666666666666,11.8699999999999,24.2833333333333,25.9999999999999,2491.42310185185,1384.0,0.555505806689873,1.71666666666665,0.744703333333333,979.77,11.741,32.9,2.8229,272.13,0.0,2.820949574247107,-0.104918585365361,995.0,283.0,106.0,1384.0,23,2,3
2025-03-20 00:00:00,10.9566666666666,11.2266666666666,19.3,20.1,0,0.0,11.0916666666666,8.0,22.4146666666666,26.9096666666666,812.0,53.4366666666666,11.61,11.2713333333333,19.7799999999999,22.318,0,0.0,10.8999999999999,9.12666666666666,19.8,21.9199999999999,0,0.0,11.0233333333333,6.99333333333333,22.4199999999999,25.48,211.0,37.72,152.0,65.0,66.0,1.0,81.0,28.0,4.42454333333333,3.67386,4.51230666666666,3.62898333333333,8.25999999999999,11.4466666666666,9.1,11.9133333333333,24.2933333333333,26.1833333333333,2492.88162037037,1416.0,0.568017345239852,1.89,0.750683333333333,979.71,11.213,33.6,2.9293,272.44,0.0,2.9266441557198157,-0.1247095657559996,1023.0,284.0,109.0,1416.0,0,3,3
2025-03-20 01:00:00,10.9633333333333,11.2366666666666,19.2566666666666,20.1,0,0.0,11.107,7.99966666666666,22.3626666666666,26.866,804.0,53.5066666666666,11.5293333333333,11.242,19.7799999999999,22.3043333333333,0,0.0,10.8999999999999,9.10333333333333,19.8,21.9033333333333,0,0.0,11.0033333333333,7.01666666666666,22.3633333333333,25.47,210.0,38.1533333333333,152.0,65.0,65.0,0.0,80.0,26.0,4.41616999999999,3.67266666666666,4.50431666666666,3.62580333333333,8.25333333333333,11.4666666666666,9.08666666666666,11.9033333333333,24.2499999999999,26.1333333333333,2506.64638888888,1402.0,0.559313035222913,1.88333333333334,0.743503333333332,979.36,10.595,34.0,2.3557,277.41003,0.0,2.336026608619497,-0.3038127282088303,1014.0,282.0,106.0,1402.0,1,3,3
2025-03-20 02:00:00,10.9366666666666,11.1933333333333,19.2,20.1,0,0.0,11.0913333333333,7.99666666666666,22.6466666666666,27.1363333333333,799.0,53.4499999999999,11.5,11.2786666666666,19.7799999999999,22.2786666666666,0,0.0,10.8999999999999,9.14333333333332,19.8,21.8966666666666,0,0.0,10.99,6.99666666666666,22.6433333333333,25.7199999999999,209.0,38.59,150.0,61.0,65.0,0.0,79.0,27.0,4.39693333333333,3.66522333333333,4.49059333333333,3.61925666666666,8.28666666666666,11.42,9.11333333333333,11.8899999999999,24.3233333333333,26.4066666666666,2517.03833333333,1390.0,0.55223632536387,2.08333333333333,0.731709999999999,978.92,10.163,34.7,2.2778,270.45996,0.0,2.2777266030308825,-0.0182855638522784,1008.0,276.0,106.0,1390.0,2,3,3
2025-03-20 03:00:00,10.9433333333333,11.1933333333333,19.1866666666666,20.0233333333333,0,0.0,11.0616666666666,7.99266666666666,22.318,26.7606666666666,792.0,53.3799999999999,11.5,11.33,19.7799999999999,22.231,0,0.0,10.8999999999999,9.09999999999999,19.8,21.8433333333333,0,0.0,10.9866666666666,7.01999999999999,22.3266666666666,25.4,207.0,38.0199999999999,150.0,60.0,65.0,0.0,81.0,27.0,4.38778666666666,3.65076333333333,4.48896333333333,3.60327666666666,8.3,11.5,9.09333333333333,11.8666666666666,23.96,26.0333333333333,2499.53611111111,1382.0,0.552902594148025,2.07333333333331,0.737023333333334,978.44,9.6561,36.2,2.6446,269.55,0.0,2.64451843430741,0.0207704262902851,999.0,275.0,108.0,1382.0,3,3,3
2025-03-20 04:00:00,11.1466666666666,11.45,19.1,20.0,0,0.0,11.2946666666666,7.98799999999999,22.3006666666666,27.0436666666666,838.0,55.48,11.5,11.297,19.7543333333333,22.1796666666666,0,0.0,10.8999999999999,9.14999999999999,19.8,21.8133333333333,0,0.0,11.2333333333333,6.97666666666666,22.32,25.5733333333333,220.0,39.7933333333333,151.0,63.0,65.0,0.0,79.0,27.0,4.37633333333333,3.66099,4.48164,3.61399666666666,8.33666666666667,11.8933333333333,9.15999999999999,11.8733333333333,24.0966666666666,26.2333333333333,2605.46101851851,1443.0,0.553836725916743,2.13666666666668,0.715343333333333,978.26,9.0322,38.5,2.8375,272.17004,0.0,2.8354650948427738,-0.1074427565183321,1058.0,279.0,106.0,1443.0,4,3,3
2025-03-20 05:00:00,10.91,11.1766666666666,19.0266666666666,19.9766666666666,0,0.0,11.046,7.98333333333333,22.2653333333333,26.6866666666666,789.0,52.5666666666666,11.5,11.275,19.67,22.1173333333333,0,0.0,10.8999999999999,9.16999999999999,19.7366666666666,21.78,0,0.0,10.9333333333333,6.99,22.2833333333333,25.33,206.0,37.8133333333333,150.0,59.0,65.0,0.0,81.0,27.0,4.37918333333333,3.64326666666666,4.47782333333333,3.59610666666666,8.31333333333333,11.3999999999999,9.07333333333333,11.87,23.7933333333333,25.9466666666666,2471.64194444444,1377.0,0.557119530640394,2.15333333333332,0.735916666666666,978.47,8.5454,40.1,3.1568,272.12,0.0,3.154639302445812,-0.11677804358783,995.0,274.0,108.0,1377.0,5,3,3
2025-03-20 06:00:00,10.88,11.1433333333333,18.9699999999999,19.8999999999999,0,0.0,11.0113333333333,7.996,22.3423333333333,26.7236666666666,787.0,52.1299999999999,11.4119999999999,11.22,19.6663333333333,22.0586666666666,0,0.0,10.8999999999999,9.16333333333333,19.7,21.71,0,0.0,10.88,6.97666666666666,22.3533333333333,25.3833333333333,207.0,37.26,153.0,60.0,66.0,0.0,80.0,28.0,4.39213333333333,3.62034666666666,4.48184666666666,3.57419333333333,8.27333333333333,11.3766666666666,9.08,11.8166666666666,23.8466666666666,26.02,2444.56819444444,1381.0,0.564925946078525,2.17333333333333,0.771786666666667,978.86,8.2289,41.5,3.2574,267.24,0.0,3.2536214078843373,0.1568518222933417,994.0,279.0,108.0,1381.0,6,3,3
2025-03-20 07:00:00,10.7833333333333,11.0599999999999,18.8999999999999,19.8999999999999,0,0.0,10.913,7.98833333333333,22.4376666666666,26.6519999999999,760.0,51.0366666666666,11.3899999999999,11.22,19.5599999999999,22.0,0,0.0,10.8999999999999,9.11999999999999,19.66,21.6766666666666,0,0.0,10.7733333333333,7.02333333333333,22.4333333333333,25.35,200.0,36.2466666666666,150.0,58.0,65.0,1.0,80.0,27.0,4.39055333333333,3.60704333333333,4.48032333333333,3.55925333333333,8.26,11.2199999999999,9.05333333333333,11.76,23.8733333333333,25.9499999999999,2386.95671296296,1341.0,0.56180323368135,2.07666666666666,0.78351,979.4,7.992,43.0,3.434,268.22998,2.64,3.432361498520188,0.106068579118666,960.0,274.0,107.0,1341.0,7,3,3
2025-03-20 08:00:00,10.8833333333333,11.1266666666666,18.8366666666666,19.8999999999999,0,0.0,10.9963333333333,8.0,22.329,26.682,775.0,51.7633333333333,11.3899999999999,11.1393333333333,19.5599999999999,21.967,0,0.0,10.8999999999999,9.09999999999999,19.6,21.65,0,0.0,10.8799999999999,7.02666666666666,22.3133333333333,25.3366666666666,203.0,36.7599999999999,150.0,67.0,65.0,0.0,80.0,27.0,4.39294666666666,3.59652,4.48201,3.54978666666666,8.28,11.4066666666666,9.08333333333333,11.82,24.2866666666666,25.9533333333333,2420.86726851851,1367.0,0.564673667894462,1.66666666666668,0.796426666666665,980.36,9.75,43.8,3.6258,264.28003,122.54,3.607746751635638,0.361371022721111,978.0,282.0,107.0,1367.0,8,3,3
2025-03-20 09:00:00,11.1033333333333,11.41,18.8,19.8999999999999,0,0.0,11.244,8.01533333333333,22.6053333333333,27.2673333333333,832.0,54.6233333333333,11.3899999999999,11.2126666666666,19.5599999999999,21.9816666666666,0,0.0,10.8999999999999,9.14333333333332,19.6,21.6366666666666,0,0.0,11.1966666666666,7.01999999999999,22.63,25.7766666666666,215.0,38.99,151.0,72.0,65.0,0.0,79.0,27.0,4.36079,3.61386,4.4581,3.56810999999999,8.33333333333333,11.7466666666666,9.13333333333333,11.9533333333333,24.66,26.4666666666666,2560.06462962963,1441.0,0.5628764146507,1.80666666666665,0.74693,980.75,13.152,33.3,3.2491,263.04004,350.98,3.225157626451045,0.3937119436144362,1047.0,288.0,106.0,1441.0,9,3,3
