time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-25 23:00:00,11.8833333333333,12.1966666666666,23.7999999999999,24.6,0,0.0,11.9843333333333,7.99633333333333,22.32,28.7023333333333,1137.0,69.4766666666666,12.44,11.3899999999999,23.8899999999999,26.468,0,0.0,11.3999999999999,9.31,23.7999999999999,25.9333333333333,0,0.0,11.8799999999999,7.00666666666666,22.3133333333333,26.1366666666666,225.0,43.3966666666666,192.0,104.0,67.0,2.0,81.0,27.0,4.10758666666666,3.50669,4.19714,3.46690666666666,8.31666666666667,12.5866666666666,9.21333333333333,12.5566666666666,25.9866666666666,27.35,3086.77212962962,1835.0,0.594472129117018,1.36333333333332,0.600896666666667,951.52,20.25,34.5,0.4584,228.06,0.0,0.3409786075035401,0.3063725660449164,1362.0,365.0,108.0,1835.0,23,1,3
2025-03-26 00:00:00,11.8766666666666,12.1866666666666,23.7999999999999,24.6,0,0.0,11.96,7.99266666666666,22.1693333333333,28.5986666666666,1118.0,69.5299999999999,12.44,11.3679999999999,23.8899999999999,26.597,0,0.0,11.3999999999999,9.32,23.7999999999999,25.9566666666666,0,0.0,11.8766666666666,7.03333333333333,22.16,25.8999999999999,219.0,43.0833333333333,194.0,103.0,65.0,1.0,78.0,27.0,4.10530333333333,3.50480333333333,4.19515666666666,3.46445333333333,8.32,12.5866666666666,9.20666666666666,12.5066666666666,25.9299999999999,27.2266666666666,3079.66185185185,1805.0,0.586103308359852,1.29666666666665,0.6005,951.06,19.495,35.7,1.2045,252.03003,0.0,1.1457425006224031,0.3716105115137652,1337.0,363.0,105.0,1805.0,0,2,3
2025-03-26 01:00:00,11.8233333333333,12.1333333333333,23.7566666666666,24.4599999999999,0,0.0,11.8886666666666,7.97066666666666,22.174,28.4766666666666,1106.0,68.24,12.44,11.3753333333333,23.8899999999999,26.698,0,0.0,11.3999999999999,9.34333333333333,23.7999999999999,26.0066666666666,0,0.0,11.82,7.04999999999999,22.1733333333333,25.8666666666666,216.0,42.2133333333333,194.0,100.0,66.0,1.0,81.0,27.0,4.10321,3.50105666666666,4.19504666666666,3.46091666666666,8.31999999999999,12.5066666666666,9.17999999999999,12.4566666666666,25.78,27.1066666666666,3020.59185185185,1791.0,0.592930156685015,1.32666666666666,0.602153333333335,950.87,18.707,37.5,1.7601,274.02002,0.0,1.7557694770852557,-0.1233918690018441,1322.0,361.0,108.0,1791.0,1,2,3
2025-03-26 02:00:00,11.8,12.1233333333333,23.7,24.3999999999999,0,0.0,11.874,8.0,22.1736666666666,28.3603333333333,1078.0,67.67,12.44,11.3606666666666,23.8899999999999,26.6323333333333,0,0.0,11.3999999999999,9.35333333333333,23.7999999999999,26.0166666666666,0,0.0,11.7933333333333,7.01333333333333,22.1733333333333,25.8733333333333,215.0,42.6666666666666,188.0,95.0,65.0,0.0,78.0,26.0,4.10159333333333,3.50442,4.19147666666666,3.46358,8.31333333333333,12.5266666666666,9.19999999999999,12.46,25.6666666666666,27.0533333333333,3017.40134259259,1745.0,0.578312197110866,1.38666666666666,0.597173333333332,950.47,17.902,39.5,2.3554,263.59998,0.0,2.3407208651421176,0.2625547399845142,1293.0,348.0,104.0,1745.0,2,2,3
2025-03-26 03:00:00,11.8066666666666,12.11,23.6933333333333,24.3999999999999,0,0.0,11.863,8.0,22.276,28.545,1096.0,68.3766666666667,12.44,11.3643333333333,23.8899999999999,26.5649999999999,0,0.0,11.3999999999999,9.30333333333333,23.7999999999999,25.9466666666666,0,0.0,11.8066666666666,7.00666666666666,22.28,25.9833333333333,217.0,42.5466666666666,195.0,93.0,66.0,0.0,81.0,27.0,4.09646666666666,3.50305999999999,4.1878,3.46175333333333,8.32,12.5733333333333,9.19999999999999,12.3766666666666,25.7433333333333,27.2166666666666,3033.44504629629,1775.0,0.585143285245004,1.47333333333333,0.593406666666667,949.82,17.15,42.0,2.4631,256.37,0.0,2.393733555195684,0.5804319742486893,1313.0,354.0,108.0,1775.0,3,2,3
2025-03-26 04:00:00,11.7766666666666,12.0733333333333,23.6,24.3533333333333,0,0.0,11.8373333333333,7.99633333333333,22.271,28.467,1102.0,67.8099999999999,12.44,11.3643333333333,23.8093333333333,26.4883333333333,0,0.0,11.3999999999999,9.30666666666667,23.7999999999999,25.9199999999999,0,0.0,11.7766666666666,7.05666666666666,22.29,25.9233333333333,218.0,42.6566666666666,197.0,89.0,67.0,0.0,80.0,27.0,4.09064,3.49114999999999,4.1837,3.45084666666666,8.30666666666667,12.5333333333333,9.19999999999999,12.3466666666666,25.4866666666666,27.15,3020.95648148148,1780.0,0.589217359108425,1.66333333333333,0.599490000000002,949.3,16.567,43.9,2.289,242.81,0.0,2.036056660757814,1.045941812044886,1320.0,353.0,107.0,1780.0,4,2,3
2025-03-26 05:00:00,11.8033333333333,12.1033333333333,23.4799999999999,24.2999999999999,0,0.0,11.841,8.00733333333333,22.3659999999999,28.567,1095.0,67.7499999999999,12.44,11.2946666666666,23.7799999999999,26.412,0,0.0,11.3999999999999,9.3,23.7166666666666,25.8699999999999,0,0.0,11.8,7.05666666666666,22.3333333333333,26.02,219.0,42.7899999999999,192.0,87.0,66.0,0.0,81.0,27.0,4.08537333333333,3.49352666666666,4.18047,3.45276666666666,8.32,12.6366666666666,9.20666666666666,12.3533333333333,25.5733333333333,27.2666666666666,3022.96194444444,1767.0,0.584526048449722,1.69333333333331,0.591846666666666,949.18,16.05,45.7,2.2492,263.18,0.0,2.233284923575321,0.267093785272465,1314.0,345.0,108.0,1767.0,5,2,3
2025-03-26 06:00:00,11.81,12.11,23.3866666666666,24.2566666666666,0,0.0,11.8813333333333,7.99266666666666,22.1759999999999,28.4006666666666,1084.0,67.4633333333333,12.44,11.2799999999999,23.6956666666666,26.3266666666666,0,0.0,11.3999999999999,9.3,23.7,25.8466666666666,0,0.0,11.8,7.04999999999999,22.1466666666666,25.8733333333333,217.0,42.79,191.0,86.0,65.0,1.0,78.0,27.0,4.08076666666666,3.48171,4.17307333333333,3.44071333333333,8.30666666666667,12.6399999999999,9.20666666666666,12.3666666666666,25.3733333333333,27.1199999999999,3015.1224074074,1749.0,0.580075951710332,1.74666666666665,0.599056666666665,949.44,15.35,47.8,2.4315,259.94,0.0,2.394116585009922,0.4247328894498615,1301.0,343.0,105.0,1749.0,6,2,3
2025-03-26 07:00:00,11.7333333333333,11.9733333333333,23.2999999999999,24.2,0,0.0,11.7676666666666,7.99633333333333,22.533,28.5793333333333,1061.0,66.1233333333333,12.44,11.2799999999999,23.6699999999999,26.1906666666666,0,0.0,11.3999999999999,9.30333333333333,23.6166666666666,25.73,0,0.0,11.7299999999999,7.03999999999999,22.5166666666666,26.14,214.0,42.5899999999999,186.0,83.0,65.0,0.0,80.0,27.0,4.07642333333333,3.47683333333333,4.16562,3.43668,8.33,12.4566666666666,9.18666666666667,12.35,25.5899999999999,27.3466666666666,2973.00768518518,1716.0,0.577193260734242,1.75666666666666,0.59959,949.86,15.274,50.3,2.4892,260.24,7.12,2.4531725313982395,0.4219729507837583,1275.0,334.0,107.0,1716.0,7,2,3
2025-03-26 08:00:00,11.8033333333333,12.1133333333333,23.2433333333333,24.2,0,0.0,11.8776666666666,7.99633333333333,22.1916666666666,28.1349999999999,1043.0,64.81,12.44,11.2799999999999,23.5966666666666,26.2126666666666,0,0.0,11.3999999999999,9.3,23.6,25.7499999999999,0,0.0,11.8133333333333,6.99333333333333,22.1966666666666,25.8766666666666,218.0,42.1566666666666,170.0,97.0,66.0,0.0,80.0,27.0,4.07784333333333,3.48037666666666,4.16203,3.43971666666666,8.36,12.5133333333333,9.22999999999999,12.4733333333333,25.6666666666666,26.9566666666666,2925.2412037037,1701.0,0.581490510200092,1.28999999999999,0.597466666666665,950.0,17.75,40.4,2.0949,269.07,148.99,2.0946240411043444,0.0340020062306026,1261.0,333.0,107.0,1701.0,8,2,3
2025-03-26 09:00:00,11.9033333333333,12.2033333333333,23.2,24.2,0,0.0,12.0,8.022,22.5446666666666,28.7973333333333,1091.0,68.3166666666666,12.44,11.2579999999999,23.5599999999999,26.1503333333333,0,0.0,11.3999999999999,9.30333333333333,23.6,25.72,0,0.0,11.9066666666666,7.06999999999999,22.5833333333333,26.33,223.0,43.4833333333333,180.0,98.0,66.0,4.0,79.0,26.0,4.07800333333333,3.47494333333333,4.16682666666666,3.43484666666666,8.39333333333333,12.62,9.23999999999999,12.5533333333333,26.06,27.4666666666666,3057.41944444444,1767.0,0.57793836668723,1.40666666666667,0.603059999999998,950.4,20.886,33.0,2.3421,278.55,376.64,2.316071068709504,-0.3482057074299839,1314.0,348.0,105.0,1767.0,9,2,3
2025-03-26 10:00:00,11.8933333333333,12.1966666666666,23.2,24.2,0,0.0,11.984,8.0,22.9713333333333,29.478,1181.0,71.8766666666666,12.44,11.3203333333333,23.5599999999999,26.0843333333333,0,0.0,11.3999999999999,9.32,23.6,25.7066666666666,0,0.0,11.8899999999999,7.08666666666666,22.9666666666666,26.7266666666666,230.0,43.9299999999999,200.0,104.0,66.0,9.0,81.0,28.0,4.07180333333333,3.47231333333333,4.16281666666666,3.43256,8.30333333333333,12.5166666666666,9.19999999999999,12.5999999999999,26.2566666666666,28.0066666666666,3166.99064814814,1899.0,0.599622863146253,1.75,0.599489999999998,950.45,23.598,28.4,2.7675,277.57996,589.68,2.74331686030858,-0.3650600689567113,1411.0,379.0,109.0,1899.0,10,2,3
2025-03-26 11:00:00,11.8833333333333,12.1933333333333,23.2399999999999,24.2599999999999,0,0.0,12.012,7.98533333333333,23.2206666666666,29.8173333333333,1178.0,72.7433333333333,12.44,11.3789999999999,23.5783333333333,26.0403333333333,0,0.0,11.3999999999999,9.3,23.6,25.6966666666666,0,0.0,11.8866666666666,7.01333333333333,23.22,27.0266666666666,231.0,44.57,198.0,102.0,66.0,14.0,79.0,26.0,4.07129999999999,3.46977333333333,4.16032666666666,3.4309,8.30666666666667,12.4733333333333,9.17333333333332,12.6633333333333,26.3066666666666,28.2999999999999,3208.19379629629,1894.0,0.590363338457461,1.99333333333331,0.601526666666664,950.03,26.212,25.9,3.3189,282.11,762.1,3.245043311963957,-0.6962694259250445,1409.0,380.0,105.0,1894.0,11,2,3
2025-03-26 12:00:00,11.8699999999999,12.1766666666666,23.3099999999999,24.3266666666666,0,0.0,11.9919999999999,8.011,23.584,30.1216666666666,1188.0,72.9866666666666,12.44,11.3679999999999,23.6699999999999,26.077,0,0.0,11.3999999999999,9.3,23.6166666666666,25.7166666666666,0,0.0,11.8699999999999,7.03333333333333,23.58,27.3766666666666,233.0,45.22,198.0,102.0,66.0,17.0,80.0,27.0,4.07056333333333,3.47484,4.15589333333333,3.43646333333333,8.29333333333333,12.4466666666666,9.18666666666666,12.6933333333333,26.4533333333333,28.5933333333333,3232.62398148148,1911.0,0.591160620891083,2.14,0.595723333333332,949.21,28.866,22.1,3.9223,280.66003,879.18,3.85460926026852,-0.7255513356421951,1421.0,383.0,107.0,1911.0,12,2,3
2025-03-26 13:00:00,11.9266666666666,12.2366666666666,23.3999999999999,24.3999999999999,0,0.0,12.0516666666666,8.022,24.012,30.7963333333333,1247.0,76.2833333333333,12.452,11.3386666666666,23.7286666666666,26.121,0,0.0,11.3999999999999,9.27666666666666,23.7,25.7733333333333,0,0.0,11.9333333333333,6.96666666666666,24.0133333333333,27.8366666666666,241.0,46.42,211.0,101.0,65.0,20.0,79.0,27.0,4.07427,3.47855333333333,4.16415,3.43992333333333,8.3,12.4933333333333,9.16666666666666,12.7266666666666,26.6566666666666,29.16,3355.59532407407,1991.0,0.593337338896604,2.50333333333332,0.595716666666668,948.63,30.986,18.4,4.7291,288.04004,929.76,4.496619022516127,-1.464514996968661,1488.0,397.0,106.0,1991.0,13,2,3
2025-03-26 14:00:00,11.8733333333333,12.1966666666666,23.5866666666666,24.54,0,0.0,12.016,7.99633333333333,24.1916666666666,31.055,1271.0,77.3233333333333,12.56,11.3716666666666,23.8093333333333,26.2053333333333,0,0.0,11.3999999999999,9.30666666666667,23.7733333333333,25.8433333333333,0,0.0,11.8766666666666,7.01333333333333,24.2199999999999,27.9666666666666,242.0,46.0433333333333,219.0,101.0,66.0,21.0,78.0,27.0,4.07459666666666,3.47681333333333,4.16607,3.43923,8.28,12.41,9.13333333333333,12.6766666666666,26.7733333333333,29.3666666666666,3373.73564814814,2025.0,0.60022485789944,2.59333333333331,0.597783333333332,948.1,32.15,16.6,5.2787,296.7,906.48,4.715839547566158,-2.371820197993729,1513.0,407.0,105.0,2025.0,14,2,3
2025-03-26 15:00:00,11.8966666666666,12.2066666666666,23.69,24.65,0,0.0,12.016,8.011,24.1773333333333,31.066,1272.0,77.7166666666666,12.56,11.3203333333333,23.9046666666666,26.2786666666666,0,0.0,11.3999999999999,9.3,23.8466666666666,25.9133333333333,0,0.0,11.8966666666666,7.03999999999999,24.2166666666666,27.9699999999999,243.0,46.3233333333333,220.0,101.0,66.0,23.0,80.0,26.0,4.07925,3.47784333333333,4.17323666666666,3.44018666666666,8.29333333333333,12.4166666666666,9.15999999999999,12.6866666666666,26.7133333333333,29.3466666666666,3392.14944444444,2031.0,0.598735413419449,2.63333333333333,0.601406666666665,947.62,32.95,15.6,5.7082,304.14,812.26,4.724498661746027,-3.203538611467012,1515.0,410.0,106.0,2031.0,15,2,3
2025-03-26 16:00:00,11.8899999999999,12.2299999999999,23.7899999999999,24.7433333333333,0,0.0,12.036,8.00366666666666,24.1863333333333,31.1643333333333,1314.0,78.3166666666666,12.56,11.3826666666666,24.0,26.352,0,0.0,11.3999999999999,9.31,23.9599999999999,25.9833333333333,0,0.0,11.9199999999999,7.01333333333333,24.2066666666666,27.9733333333333,247.0,46.1266666666666,232.0,102.0,67.0,22.0,80.0,28.0,4.08278,3.48037,4.17547666666666,3.44278333333333,8.27333333333333,12.46,9.12666666666666,12.7199999999999,26.7666666666666,29.3733333333333,3403.17949074074,2092.0,0.614719266407148,2.60666666666666,0.60241,947.37,33.274,15.7,4.6842,292.47998,658.62,4.328262591200137,-1.791053483740078,1561.0,423.0,108.0,2092.0,16,2,3
2025-03-26 17:00:00,11.8999999999999,12.2266666666666,23.9066666666666,24.8333333333333,0,0.0,12.0513333333333,7.99633333333333,24.1616666666666,31.1223333333333,1280.0,77.8066666666666,12.56,11.3863333333333,24.11,26.456,0,0.0,11.3999999999999,9.30333333333333,24.1166666666666,26.05,0,0.0,11.9266666666666,7.01333333333333,24.1833333333333,27.98,242.0,46.1833333333333,221.0,101.0,65.0,23.0,80.0,26.0,4.08426999999999,3.47628999999999,4.17986333333333,3.43861333333333,8.26,12.4733333333333,9.10666666666666,12.6733333333333,26.7233333333333,29.3733333333333,3390.78208333333,2038.0,0.601041278947814,2.65,0.60798,947.65,32.974,17.2,3.9045,339.2,459.26,1.386515134722574,-3.650026853488237,1522.0,410.0,106.0,2038.0,17,2,3
2025-03-26 18:00:00,11.9266666666666,12.24,24.01,24.8999999999999,0,0.0,12.0673333333333,7.98166666666666,23.963,30.774,1247.0,76.57,12.56,11.4413333333333,24.2016666666666,26.5779999999999,0,0.0,11.3999999999999,9.31333333333333,24.2,26.13,0,0.0,11.9466666666666,6.97333333333333,23.9633333333333,27.7866666666666,241.0,45.71,206.0,101.0,66.0,18.0,79.0,27.0,4.08177666666666,3.48028,4.17585333333333,3.44244333333333,8.26666666666667,12.5,9.12666666666666,12.72,26.73,29.1266666666666,3344.01833333333,1985.0,0.593597224098153,2.39666666666665,0.601496666666667,949.14,28.998,21.6,8.7189,357.31,234.02,0.4091963810391898,-8.70929248169703,1488.0,391.0,106.0,1985.0,18,2,3
2025-03-26 19:00:00,11.9199999999999,12.2399999999999,24.1,25.0,0,0.0,12.0743333333333,7.99999999999999,24.007,30.9466666666666,1282.0,77.9433333333333,12.5893333333333,11.4413333333333,24.297,26.6919999999999,0,0.0,11.3999999999999,9.38666666666666,24.2933333333333,26.2333333333333,0,0.0,11.9466666666666,6.98666666666666,24.0066666666666,27.8333333333333,245.0,46.4233333333333,219.0,103.0,66.0,19.0,79.0,27.0,4.0789,3.47560333333333,4.17749666666666,3.43776,8.28666666666667,12.52,9.15999999999999,12.6999999999999,26.68,29.2066666666666,3401.08287037037,2040.0,0.599808966071399,2.52666666666665,0.603296666666668,950.87,24.95,25.8,3.6742,348.99,40.14,0.7016998870897807,-3.6065721826213584,1527.0,407.0,106.0,2040.0,19,2,3
2025-03-26 20:00:00,11.7366666666666,11.9833333333333,24.1866666666666,25.0366666666666,0,0.0,11.8923333333333,7.96699999999999,23.3699999999999,29.7509999999999,1146.0,71.23,12.67,11.4193333333333,24.385,26.8476666666666,0,0.0,11.3999999999999,9.31,24.3266666666666,26.3133333333333,0,0.0,11.7366666666666,6.94666666666666,23.3666666666666,27.06,224.0,43.9133333333333,193.0,101.0,65.0,15.0,79.0,27.0,4.07820333333333,3.47787333333333,4.1638,3.44045666666666,8.26333333333333,12.14,9.13666666666666,12.62,26.2666666666666,28.3166666666666,3148.85032407407,1850.0,0.587516016831951,2.05,0.60033,952.54,23.667,25.9,3.9703,330.03003,0.0,1.98334759518207,-3.439420649860307,1370.0,374.0,106.0,1850.0,20,2,3
2025-03-26 21:00:00,11.74,12.0066666666666,24.2399999999999,25.1,0,0.0,11.927,8.01833333333333,23.0876666666666,29.231,1110.0,68.9466666666666,12.67,11.3569999999999,24.44,27.1466666666666,0,0.0,11.3999999999999,9.28666666666666,24.3999999999999,26.55,0,0.0,11.7466666666666,7.06666666666666,23.0966666666666,26.7566666666666,223.0,43.1699999999999,181.0,104.0,67.0,10.0,81.0,27.0,4.08253333333333,3.48089,4.16254333333333,3.44299,8.28666666666667,12.1266666666666,9.18666666666666,12.7266666666666,26.2533333333333,27.88,3066.07939814814,1803.0,0.588047394039755,1.62666666666666,0.601643333333333,954.02,22.333,24.0,4.3083,318.83997,0.0,2.8355697239271307,-3.24360805751062,1333.0,362.0,108.0,1803.0,21,2,3
2025-03-26 22:00:00,11.7966666666666,12.0833333333333,24.2999999999999,25.1,0,0.0,11.937,8.0,22.9693333333333,29.3849999999999,1149.0,71.6566666666666,12.5856666666666,11.2873333333333,24.444,27.2016666666666,0,0.0,11.5666666666666,9.3,24.3999999999999,26.5966666666666,0,0.0,11.7833333333333,7.04666666666666,22.97,26.6833333333333,223.0,43.8233333333333,196.0,103.0,66.0,9.0,78.0,27.0,4.07937666666666,3.47588666666666,4.16573333333333,3.43811999999999,8.3,12.2766666666666,9.14666666666666,12.6499999999999,26.1566666666666,27.94,3158.05722222222,1851.0,0.586119841963316,1.78333333333334,0.603489999999999,955.75,20.92,24.5,1.5455,301.29004,0.0,1.3207056768907002,-0.8026872149403389,1372.0,374.0,105.0,1851.0,22,2,3
2025-03-26 23:00:00,11.8566666666666,12.17,24.2999999999999,25.14,0,0.0,11.972,7.99633333333333,23.0176666666666,29.6179999999999,1174.0,73.3299999999999,12.56,11.3679999999999,24.5599999999999,27.1723333333333,0,0.0,11.6,9.32666666666667,24.4666666666666,26.6166666666666,0,0.0,11.8466666666666,7.00666666666666,23.0466666666666,26.7533333333333,226.0,44.4,203.0,103.0,66.0,10.0,81.0,26.0,4.07419333333333,3.47511666666666,4.16487,3.43635333333333,8.29333333333333,12.44,9.15333333333333,12.6333333333333,26.2299999999999,28.11,3219.58847222222,1889.0,0.586720947816096,1.88,0.599076666666666,956.48,20.02,24.1,2.159,347.15002,0.0,0.4801595514865676,-2.1049294062073,1400.0,382.0,107.0,1889.0,23,2,3
2025-03-27 00:00:00,11.82,12.1366666666666,24.3899999999999,25.2,0,0.0,11.948,8.0,23.0739999999999,29.842,1211.0,74.6766666666666,12.56,11.3533333333333,24.5599999999999,27.1283333333333,0,0.0,11.6,9.30666666666667,24.5,26.6333333333333,0,0.0,11.83,7.03333333333333,23.1,26.81,226.0,44.5066666666666,221.0,103.0,65.0,11.0,78.0,27.0,4.06938666666666,3.47107333333333,4.15933333333333,3.43324333333333,8.28666666666667,12.3933333333333,9.09666666666666,12.6,26.2799999999999,28.2599999999999,3259.33310185185,1942.0,0.595827409876154,1.98,0.598313333333332,957.51,19.067,24.5,1.0826,288.78003,0.0,1.0249640278572552,-0.3485276195635461,1437.0,400.0,105.0,1942.0,0,3,3
2025-03-27 01:00:00,11.85,12.1733333333333,24.3999999999999,25.2,0,0.0,11.9803333333333,7.97066666666666,23.0809999999999,29.8196666666666,1209.0,73.7766666666666,12.5673333333333,11.3936666666666,24.5599999999999,27.1723333333333,0,0.0,11.6,9.32333333333334,24.5,26.6366666666666,0,0.0,11.8633333333333,6.97333333333333,23.1166666666666,26.8733333333333,228.0,44.7533333333333,211.0,103.0,65.0,10.0,80.0,27.0,4.06562666666666,3.46433666666666,4.15158666666666,3.42588333333333,8.28666666666667,12.4366666666666,9.15333333333333,12.6199999999999,26.2333333333333,28.2266666666666,3241.46624999999,1933.0,0.596335069044757,1.99333333333332,0.601290000000001,958.51,18.029,25.4,3.0367,261.89,0.0,3.0063301173626797,0.4283994811365899,1437.0,389.0,107.0,1933.0,1,3,3
2025-03-27 02:00:00,11.7066666666666,11.9133333333333,24.3999999999999,25.2,0,0.0,11.8373333333333,8.0,23.0039999999999,29.3826666666666,1134.0,70.1966666666666,12.6369999999999,11.3569999999999,24.5636666666666,27.2786666666666,0,0.0,11.6,9.3,24.5,26.68,0,0.0,11.6999999999999,7.08666666666666,23.0233333333333,26.6766666666666,218.0,42.7766666666666,199.0,103.0,66.0,9.0,79.0,27.0,4.06189666666666,3.46358,4.14388666666666,3.42561333333333,8.28,12.1333333333333,9.13333333333333,12.6066666666666,26.1366666666666,27.91,3089.50685185185,1835.0,0.593945923408488,1.77333333333332,0.598316666666665,959.13,16.903,24.9,3.6197,302.11,0.0,3.065991457444078,-1.924038584041374,1352.0,377.0,106.0,1835.0,2,3,3
2025-03-27 03:00:00,11.7166666666666,11.9466666666666,24.3999999999999,25.2033333333333,0,0.0,11.8666666666666,7.98533333333333,23.0416666666666,29.398,1151.0,69.86,12.56,11.3899999999999,24.6699999999999,27.308,0,0.0,11.6,9.31333333333333,24.54,26.7033333333333,0,0.0,11.7099999999999,7.09999999999999,23.0733333333333,26.7233333333333,222.0,43.3666666666666,198.0,105.0,67.0,8.0,80.0,27.0,4.06227666666666,3.45942666666666,4.14035,3.42150666666666,8.28,12.1866666666666,9.12,12.6199999999999,26.2233333333333,27.9533333333333,3096.43481481481,1858.0,0.600044926219807,1.72999999999999,0.60285,960.14,16.276,23.7,3.0393,307.55,0.0,2.409623277614765,-1.852312109223788,1373.0,378.0,107.0,1858.0,3,3,3
2025-03-27 04:00:00,11.8233333333333,12.1199999999999,24.4466666666666,25.2999999999999,0,0.0,11.9313333333333,8.011,22.9999999999999,29.3963333333333,1137.0,70.5566666666666,12.56,11.3936666666666,24.6699999999999,27.3823333333333,0,0.0,11.6,9.3,24.6,26.72,0,0.0,11.8066666666666,7.09999999999999,23.0133333333333,26.7466666666666,224.0,44.09,193.0,102.0,66.0,8.0,79.0,27.0,4.05613666666666,3.45473999999999,4.13871666666666,3.41614,8.3,12.3733333333333,9.16666666666666,12.6799999999999,26.2166666666666,27.9533333333333,3135.26787037037,1836.0,0.585595896717785,1.73666666666666,0.601396666666668,960.74,15.518,23.1,2.2342,324.06,0.0,1.3113362753441478,-1.808879988547205,1361.0,369.0,106.0,1836.0,4,3,3
2025-03-27 05:00:00,11.9233333333333,12.2299999999999,24.6,25.2999999999999,0,0.0,12.036,8.011,22.841,29.509,1186.0,72.8333333333333,12.56,11.4706666666666,24.6699999999999,27.2823333333333,0,0.0,11.6,9.3,24.6,26.72,0,0.0,11.9466666666666,7.01333333333333,22.8133333333333,26.6466666666666,229.0,44.5033333333333,202.0,104.0,66.0,9.0,79.0,27.0,4.05453,3.45768666666666,4.14049666666666,3.41936333333333,8.3,12.5533333333333,9.18666666666666,12.6866666666666,26.1766666666666,27.9733333333333,3208.83189814814,1902.0,0.592739059063101,1.79666666666666,0.596843333333332,961.8,14.679,23.9,3.1413,295.93,0.0,2.825062020503141,-1.3736048450375788,1415.0,381.0,106.0,1902.0,5,3,3
2025-03-27 06:00:00,11.7733333333333,12.0466666666666,24.6,25.2999999999999,0,0.0,11.8856666666666,8.0,22.8676666666666,29.3186666666666,1146.0,70.81,12.6113333333333,11.4156666666666,24.6699999999999,27.3303333333333,0,0.0,11.6,9.3,24.6,26.7133333333333,0,0.0,11.7766666666666,7.04666666666666,22.85,26.5366666666666,218.0,42.8433333333333,200.0,103.0,65.0,8.0,80.0,26.0,4.05118,3.44794,4.13354,3.40847999999999,8.28,12.2466666666666,9.10666666666666,12.5666666666666,26.1833333333333,27.86,3108.10296296296,1846.0,0.593931417973426,1.67666666666667,0.603239999999999,963.12,13.762,25.3,2.5711,293.16003,0.0,2.363894877833734,-1.0112152177214484,1364.0,376.0,106.0,1846.0,6,3,3
2025-03-27 07:00:00,11.7633333333333,12.03,24.6,25.2999999999999,0,0.0,11.8593333333333,8.00366666666666,22.4289999999999,28.8693333333333,1135.0,69.91,12.6333333333333,11.3899999999999,24.6699999999999,27.5476666666666,0,0.0,11.6,9.31,24.6,26.8366666666666,0,0.0,11.76,7.02,22.42,26.0866666666666,215.0,42.3399999999999,206.0,98.0,66.0,3.0,79.0,27.0,4.04273,3.44108333333333,4.13168333333333,3.40261999999999,8.29333333333333,12.3466666666666,9.11333333333333,12.5166666666666,25.8166666666666,27.4433333333333,3069.72569444444,1829.0,0.595818708919205,1.62666666666665,0.601646666666667,964.57,14.423,25.4,3.4189,293.91003,6.0,3.125500322114332,-1.3856857314929711,1350.0,373.0,106.0,1829.0,7,3,3
2025-03-27 08:00:00,11.7666666666666,12.0666666666666,24.6,25.2999999999999,0,0.0,11.8483333333333,7.99999999999999,22.1933333333333,28.4326666666666,1105.0,67.59,12.56,11.3753333333333,24.6699999999999,27.6766666666666,0,0.0,11.6,9.3,24.6,27.0566666666666,0,0.0,11.7433333333333,7.01666666666666,22.1933333333333,25.8666666666666,218.0,41.8566666666666,195.0,97.0,67.0,2.0,80.0,27.0,4.04000666666666,3.43411,4.12849666666666,3.39507333333333,8.28666666666667,12.4466666666666,9.14666666666666,12.3966666666666,25.7633333333333,27.1133333333333,2993.06231481481,1791.0,0.598383799473554,1.35,0.605896666666665,964.7,16.514,22.7,3.4706,339.44,85.728,1.218833315326847,-3.24953992273512,1323.0,361.0,107.0,1791.0,8,3,3
2025-03-27 09:00:00,11.7433333333333,12.0466666666666,24.6,25.2733333333333,0,0.0,11.8373333333333,8.00733333333333,22.2713333333333,28.415,1073.0,66.5266666666666,12.56,11.3899999999999,24.6699999999999,27.5386666666666,0,0.0,11.6,9.3,24.6,27.0933333333333,0,0.0,11.7566666666666,7.01333333333333,22.2966666666666,25.9566666666666,215.0,42.1166666666666,186.0,91.0,65.0,0.0,80.0,27.0,4.03324,3.43574333333333,4.12124333333333,3.39696333333333,8.28666666666666,12.4199999999999,9.19333333333332,12.4066666666666,25.54,27.1466666666666,2971.09337962962,1737.0,0.584633257207328,1.60666666666666,0.597496666666666,966.21,16.843,17.1,5.8732,334.24,159.78,2.552507122760673,-5.289535483221189,1288.0,342.0,107.0,1737.0,9,3,3
2025-03-27 10:00:00,11.8099999999999,12.0733333333333,24.4933333333333,25.2,0,0.0,11.874,7.99266666666666,22.1329999999999,28.082,1031.0,64.8133333333333,12.56,11.3899999999999,24.6699999999999,27.4233333333333,0,0.0,11.6,9.31666666666667,24.6,26.9699999999999,0,0.0,11.79,7.03666666666666,22.1433333333333,25.8366666666666,215.0,42.1833333333333,170.0,92.0,66.0,0.0,79.0,27.0,4.03411666666666,3.4369,4.12355999999999,3.39694999999999,8.36333333333333,12.6133333333333,9.22666666666666,12.34,25.6033333333333,26.9166666666666,2926.06162037037,1680.0,0.574150588047886,1.31333333333333,0.597216666666666,967.78,15.754,14.5,7.9333,355.3,180.18,0.6500427705147004,-7.90662338084353,1246.0,328.0,106.0,1680.0,10,3,3
2025-03-27 11:00:00,11.8766666666666,12.1899999999999,24.3999999999999,25.2,0,0.0,11.9443333333333,7.98533333333333,22.0456666666666,28.233,1069.0,66.9066666666666,12.56,11.3899999999999,24.6699999999999,27.2786666666666,0,0.0,11.6,9.3,24.6,26.9233333333333,0,0.0,11.8733333333333,7.01666666666666,22.0699999999999,25.8133333333333,217.0,43.0166666666666,177.0,96.0,65.0,2.0,79.0,26.0,4.03008666666666,3.42956333333333,4.12297,3.39051666666666,8.32666666666667,12.7133333333333,9.21666666666666,12.3933333333333,25.72,26.9699999999999,3006.09782407407,1731.0,0.575829564206938,1.24999999999999,0.600523333333333,968.91,15.607,13.9,8.0182,341.2,264.0,2.5839907974972856,-7.590423097459676,1286.0,340.0,105.0,1731.0,11,3,3
2025-03-27 12:00:00,11.84,12.1433333333333,24.3999999999999,25.2,0,0.0,11.9186666666666,7.98899999999999,22.0843333333333,28.1993333333333,1067.0,66.1433333333333,12.56,11.3899999999999,24.6699999999999,27.242,0,0.0,11.6,9.30666666666667,24.6,26.8699999999999,0,0.0,11.84,7.02999999999999,22.0999999999999,25.7833333333333,218.0,42.2866666666666,181.0,90.0,66.0,0.0,80.0,27.0,4.01547,3.42303666666666,4.11473,3.38523999999999,8.33333333333333,12.6633333333333,9.22666666666666,12.3466666666666,25.4333333333333,26.9366666666666,2965.25930555555,1729.0,0.583085599549636,1.50333333333333,0.592433333333334,968.87,15.48,13.6,5.7307,339.34998,284.04,2.020981252281822,-5.362514080906959,1285.0,337.0,107.0,1729.0,12,3,3
2025-03-27 13:00:00,11.7733333333333,12.04,24.3999999999999,25.2,0,0.0,11.841,8.01466666666666,21.8983333333333,27.8183333333333,1023.0,64.3166666666666,12.56,11.3789999999999,24.6699999999999,27.264,0,0.0,11.6,9.32666666666667,24.6,26.8966666666666,0,0.0,11.7766666666666,7.01,21.8999999999999,25.5866666666666,212.0,42.0366666666666,171.0,95.0,65.0,0.0,78.0,27.0,4.01451333333333,3.41359,4.10552,3.37470333333333,8.32,12.5533333333333,9.20666666666666,12.28,25.65,26.66,2908.46824074074,1671.0,0.574529223525034,1.00999999999999,0.600923333333333,969.24,14.449,16.0,8.7233,16.041992,165.12,-2.4106123291554664,-8.383609669380109,1235.0,331.0,105.0,1671.0,13,3,3
2025-03-27 14:00:00,11.7866666666666,12.0699999999999,24.3999999999999,25.2,0,0.0,11.8556666666666,7.98899999999999,22.0773333333333,28.0926666666666,1064.0,65.56,12.56,11.3899999999999,24.6699999999999,27.1136666666666,0,0.0,11.6,9.31333333333333,24.6,26.8299999999999,0,0.0,11.78,7.02,22.0733333333333,25.7466666666666,217.0,42.28,181.0,90.0,67.0,1.0,82.0,27.0,4.00382666666666,3.40235666666666,4.09728666666666,3.36341333333333,8.33333333333333,12.5799999999999,9.2,12.28,25.5866666666666,26.8566666666666,2949.12444444444,1729.0,0.586275700659932,1.26999999999999,0.601469999999999,970.16,12.843,20.0,8.9196,357.74,164.06,0.3517374109741883,-8.91266205764143,1281.0,339.0,109.0,1729.0,14,3,3
2025-03-27 15:00:00,11.6933333333333,11.91,24.3999999999999,25.2,0,0.0,11.7346666666666,7.98533333333333,22.063,27.9113333333333,1014.0,64.0433333333333,12.56,11.3313333333333,24.6516666666666,27.0036666666666,0,0.0,11.6,9.3,24.6,26.7799999999999,0,0.0,11.6866666666666,7.00666666666666,22.0666666666666,25.6699999999999,207.0,41.7266666666666,177.0,87.0,66.0,0.0,78.0,27.0,3.99932666666666,3.39697666666666,4.09379333333333,3.35833666666666,8.33333333333333,12.4466666666666,9.17333333333333,12.2066666666666,25.36,26.7266666666666,2892.51569444444,1656.0,0.572512018925471,1.36666666666667,0.602349999999999,970.9,11.287,31.2,8.2805,1.299408,146.2,-0.1877769306436511,-8.278370617115305,1221.0,330.0,105.0,1656.0,15,3,3
2025-03-27 16:00:00,11.6766666666666,11.8866666666666,24.3599999999999,25.15,0,0.0,11.7383333333333,7.99266666666666,22.3603333333333,28.1506666666666,1016.0,64.0866666666666,12.56,11.3899999999999,24.5599999999999,26.8863333333333,0,0.0,11.6,9.3,24.5,26.6966666666666,0,0.0,11.6733333333333,7.0,22.3699999999999,25.98,212.0,41.9966666666666,172.0,79.0,65.0,0.0,81.0,27.0,3.99138333333333,3.39242333333333,4.08563666666666,3.35291999999999,8.31333333333333,12.4733333333333,9.18,12.2,24.9033333333333,26.9633333333333,2901.08449074074,1652.0,0.569442222476668,2.05999999999999,0.598959999999999,971.92,9.8559,47.1,5.5046,313.14,110.72,4.016624511413875,-3.763953864529857,1228.0,316.0,108.0,1652.0,16,3,3
2025-03-27 17:00:00,11.6433333333333,11.8666666666666,24.2999999999999,25.1,0,0.0,11.7126666666666,7.99266666666666,22.4056666666666,28.1776666666666,1007.0,63.4033333333333,12.56,11.3863333333333,24.5599999999999,26.7139999999999,0,0.0,11.6,9.3,24.5,26.4099999999999,0,0.0,11.64,6.98333333333333,22.3966666666666,26.0,210.0,41.7133333333333,173.0,81.0,66.0,0.0,78.0,27.0,3.99095333333333,3.38583333333333,4.08394999999999,3.34578,8.31333333333333,12.3999999999999,9.18,12.19,25.0666666666666,27.0433333333333,2874.64884259259,1642.0,0.571200202150294,1.97666666666667,0.60512,972.75,8.4714,54.7,4.7048,313.02002,29.52,3.4397515296299783,-3.209867980837876,1217.0,320.0,105.0,1642.0,17,3,3
2025-03-27 18:00:00,11.6266666666666,11.8366666666666,24.24,25.0366666666666,0,0.0,11.6796666666666,7.99266666666666,22.589,28.217,992.0,62.9533333333333,12.56,11.2946666666666,24.464,26.7983333333333,0,0.0,11.6,9.32,24.4299999999999,26.5566666666666,0,0.0,11.6099999999999,7.02999999999999,22.6033333333333,26.13,208.0,41.2766666666666,169.0,76.0,65.0,0.0,81.0,26.0,3.98011,3.37898,4.07095333333333,3.33913666666666,8.34333333333333,12.3899999999999,9.20999999999999,12.1666666666666,24.88,27.0933333333333,2850.40097222222,1617.0,0.56728860807936,2.21333333333333,0.601129999999999,974.46,6.5805,68.5,5.1917,306.04004,13.56,4.198039951867692,-3.054539155506556,1200.0,310.0,107.0,1617.0,18,3,3
2025-03-27 19:00:00,11.6733333333333,11.9033333333333,24.1566666666666,24.9799999999999,0,0.0,11.7273333333333,8.01833333333333,22.6086666666666,28.3403333333333,1009.0,63.5566666666666,12.56,11.3349999999999,24.4106666666666,26.5693333333333,0,0.0,11.4333333333333,9.3,24.3999999999999,26.2666666666666,0,0.0,11.6566666666666,7.01,22.6033333333333,26.2066666666666,213.0,42.09,172.0,77.0,66.0,1.0,78.0,27.0,3.97222666666666,3.37017333333333,4.06379666666666,3.32902666666666,8.34333333333333,12.4733333333333,9.20999999999999,12.1899999999999,24.9833333333333,27.2133333333333,2889.14287037037,1643.0,0.568680772712834,2.23,0.602053333333333,976.36,6.0382,73.2,3.7994,288.54004,5.2,3.6022175294555936,-1.2080849434054044,1222.0,316.0,105.0,1643.0,19,3,3
2025-03-27 20:00:00,11.6833333333333,11.8833333333333,24.0666666666666,24.8999999999999,0,0.0,11.7383333333333,7.96333333333333,22.3096666666666,27.9506666666666,1002.0,62.9266666666666,12.56,11.2799999999999,24.33,26.5959999999999,0,0.0,11.3999999999999,9.27333333333333,24.2999999999999,26.2266666666666,0,0.0,11.6799999999999,6.97,22.31,25.9133333333333,214.0,42.4433333333333,165.0,79.0,67.0,0.0,82.0,28.0,3.96421999999999,3.35932333333333,4.05567333333333,3.31767333333333,8.32666666666667,12.4933333333333,9.22666666666667,12.1533333333333,24.8599999999999,26.8733333333333,2881.57680555555,1637.0,0.56809174645074,2.01333333333333,0.604896666666667,977.38,5.816,73.6,5.7618,260.87,0.079987,5.688802949331122,0.9142539273536208,1216.0,311.0,110.0,1637.0,20,3,3
2025-03-27 21:00:00,11.6099999999999,11.8166666666666,23.9499999999999,24.8199999999999,0,0.0,11.6686666666666,8.00366666666666,22.6116666666666,28.0736666666666,954.0,61.52,12.52,11.2799999999999,24.22,26.5306666666666,0,0.0,11.3999999999999,9.32333333333334,24.23,26.2366666666666,0,0.0,11.5966666666666,6.99333333333333,22.65,26.1533333333333,209.0,41.6699999999999,155.0,74.0,65.0,0.0,79.0,26.0,3.95854333333333,3.35044333333333,4.04948666666666,3.30935666666666,8.32666666666667,12.34,9.23333333333333,12.1866666666666,24.88,27.0233333333333,2821.95986111111,1562.0,0.553516023216922,2.14333333333333,0.608099999999999,978.32,5.8088,74.3,5.9888,257.87,0.0,5.855090138766859,1.2584295399088032,1163.0,294.0,105.0,1562.0,21,3,3
2025-03-27 22:00:00,11.7033333333333,11.93,23.8333333333333,24.7433333333333,0,0.0,11.764,8.00733333333333,22.4856666666666,28.2566666666666,1012.0,64.6733333333333,12.44,11.2836666666666,24.132,26.3666666666666,0,0.0,11.3999999999999,9.30333333333333,24.1466666666666,26.0666666666666,0,0.0,11.6999999999999,7.02999999999999,22.48,26.1066666666666,213.0,42.5199999999999,171.0,77.0,66.0,0.0,80.0,27.0,3.95103999999999,3.34976333333333,4.04423,3.30818333333333,8.34666666666667,12.5266666666666,9.25333333333333,12.2566666666666,24.9566666666666,27.1166666666666,2931.4399074074,1646.0,0.561498803315309,2.16000000000001,0.601276666666665,978.52,5.7168,74.0,5.8814,266.27002,0.0,5.868941519497164,0.3826112919430414,1225.0,314.0,107.0,1646.0,22,3,3
2025-03-27 23:00:00,11.7533333333333,12.0233333333333,23.6966666666666,24.6733333333333,0,0.0,11.8006666666666,7.98899999999999,22.2756666666666,28.1316666666666,1024.0,64.4166666666666,12.44,11.2616666666666,24.033,26.2016666666666,0,0.0,11.3999999999999,9.3,24.0133333333333,25.9133333333333,0,0.0,11.7533333333333,7.00333333333333,22.2933333333333,25.9433333333333,216.0,42.47,172.0,80.0,66.0,0.0,79.0,27.0,3.94109,3.34221333333333,4.03438333333333,3.30128333333333,8.36666666666667,12.6666666666666,9.26333333333333,12.2099999999999,24.9,26.9933333333333,2923.05342592592,1664.0,0.569267733952861,2.09333333333333,0.598876666666667,979.02,5.1043,80.2,5.3137,261.56,0.0,5.256153195963426,0.7799110658039543,1240.0,318.0,106.0,1664.0,23,3,3
2025-03-28 00:00:00,11.7766666666666,12.0666666666666,23.5333333333333,24.56,0,0.0,11.8043333333333,7.99633333333333,22.3906666666666,28.1086666666666,1003.0,63.2266666666666,12.44,11.2616666666666,23.9376666666666,26.165,0,0.0,11.3999999999999,9.30333333333333,23.8666666666666,25.8499999999999,0,0.0,11.77,7.04333333333333,22.3833333333333,26.0533333333333,215.0,42.7,163.0,77.0,65.0,0.0,80.0,27.0,3.94272333333333,3.34474333333333,4.02943,3.30344333333333,8.38666666666666,12.6599999999999,9.27333333333333,12.2733333333333,24.86,26.9999999999999,2896.80009259259,1630.0,0.562689846692587,2.13999999999999,0.59798,980.19,4.9044,82.2,5.4875,249.37,0.0,5.135615069884639,1.9334203122895413,1218.0,305.0,107.0,1630.0,0,4,3
2025-03-28 01:00:00,11.8433333333333,12.15,23.3566666666666,24.3999999999999,0,0.0,11.8929999999999,7.99999999999999,22.3916666666666,28.324,1056.0,65.0833333333333,12.44,11.2799999999999,23.8276666666666,26.0476666666666,0,0.0,11.3999999999999,9.30666666666667,23.77,25.6966666666666,0,0.0,11.8433333333333,7.01666666666666,22.3633333333333,26.1233333333333,223.0,42.9966666666666,171.0,81.0,67.0,0.0,81.0,27.0,3.93606,3.33294,4.02610333333333,3.29142333333333,8.38666666666667,12.7666666666666,9.28,12.2999999999999,25.1333333333333,27.1566666666666,2955.68777777777,1706.0,0.577192223355421,2.02333333333335,0.603119999999999,979.54,5.6229,77.6,5.8542,272.45996,0.0,5.848805121465113,-0.2512693596988246,1279.0,319.0,108.0,1706.0,1,4,3
2025-03-28 02:00:00,11.6466666666666,11.8933333333333,23.24,24.3099999999999,0,0.0,11.731,7.98533333333333,22.2616666666666,27.8083333333333,976.0,61.9166666666666,12.44,11.2983333333333,23.7286666666666,26.0073333333333,0,0.0,11.3999999999999,9.28,23.6866666666666,25.68,0,0.0,11.6366666666666,7.01666666666666,22.2699999999999,25.8133333333333,209.0,41.21,160.0,74.0,66.0,1.0,79.0,27.0,4.02064333333333,3.41521666666666,4.10900666666666,3.37225333333333,8.35333333333333,12.4266666666666,9.24,12.2066666666666,24.6933333333333,26.7466666666666,2820.22787037037,1592.0,0.564493393149443,2.05333333333333,0.605426666666666,979.81,6.3853,70.5,5.5537,279.51,0.0,5.477374280607386,-0.9175808847947504,1185.0,301.0,106.0,1592.0,2,4,3
2025-03-28 03:00:00,11.31,11.6066666666666,23.1033333333333,24.22,0,0.0,11.4343333333333,8.01833333333333,22.6943333333333,27.7446666666666,888.0,58.2499999999999,12.44,11.2799999999999,23.6149999999999,26.063,0,0.0,11.3999999999999,9.3,23.5866666666666,25.6866666666666,0,0.0,11.4,7.02999999999999,22.7033333333333,26.02,202.0,39.66,151.0,69.0,66.0,0.0,80.0,27.0,4.16581333333333,3.50617666666666,4.24128,3.46480666666666,8.3,12.0666666666666,9.19999999999999,12.0266666666666,24.5266666666666,26.8399999999999,2677.56652777777,1483.0,0.55386112151275,2.31333333333332,0.659636666666666,980.36,4.7466,81.6,7.3703,287.92004,0.0,7.012743481914621,-2.267763423918819,1090.0,286.0,107.0,1483.0,3,4,3
2025-03-28 04:00:00,11.7433333333333,12.0166666666666,22.9666666666666,24.1466666666666,0,0.0,11.7946666666666,8.01466666666666,22.5893333333333,28.1783333333333,980.0,62.7166666666666,12.44,11.2579999999999,23.492,25.7786666666666,0,0.0,11.3999999999999,9.3,23.4799999999999,25.4833333333333,0,0.0,11.7433333333333,7.01,22.58,26.2066666666666,218.0,42.5233333333333,158.0,72.0,65.0,0.0,79.0,26.0,4.13029333333333,3.52865999999999,4.22615666666666,3.4854,8.41333333333333,12.7499999999999,9.29333333333333,12.1199999999999,24.7633333333333,27.0933333333333,2878.02166666666,1598.0,0.555242519022036,2.32999999999999,0.601633333333333,979.82,4.9853,73.6,5.8452,275.95,0.0,5.81371035840664,-0.6059165854763681,1198.0,295.0,105.0,1598.0,4,4,3
2025-03-28 05:00:00,11.8066666666666,12.11,22.8399999999999,24.0366666666666,0,0.0,11.8496666666666,7.98533333333333,22.3426666666666,28.0373333333333,997.0,63.2766666666666,12.4216666666666,11.2286666666666,23.3813333333333,25.6026666666666,0,0.0,11.3266666666666,9.3,23.3899999999999,25.3,0,0.0,11.8033333333333,7.00666666666666,22.3433333333333,26.04,217.0,42.8033333333333,158.0,76.0,66.0,0.0,80.0,27.0,4.12718333333333,3.52678,4.22059333333333,3.48414,8.42666666666667,12.8266666666666,9.29999999999999,12.1666666666666,24.7299999999999,26.9533333333333,2900.99333333333,1621.0,0.558774121048192,2.22333333333333,0.600403333333333,980.8,5.0853,70.4,6.6917,273.78003,0.0,6.677142253081981,-0.4411578199548068,1214.0,300.0,107.0,1621.0,5,4,3
2025-03-28 06:00:00,11.7933333333333,12.0766666666666,22.7133333333333,23.9633333333333,0,0.0,11.8313333333333,7.989,22.7699999999999,28.468,1007.0,63.8166666666666,12.33,11.2616666666666,23.275,25.5256666666666,0,0.0,11.3,9.3,23.29,25.2033333333333,0,0.0,11.7866666666666,7.01666666666666,22.7833333333333,26.4666666666666,220.0,43.18,159.0,72.0,66.0,0.0,80.0,27.0,4.11808333333333,3.51794666666666,4.21129666666666,3.47555333333333,8.41333333333333,12.8233333333333,9.28,12.1666666666666,24.8299999999999,27.3533333333333,2926.06162037037,1631.0,0.557404529229823,2.52333333333333,0.600136666666665,980.61,5.1059,65.6,4.6176,274.0,0.0,4.606351758479765,-0.3221074931608726,1227.0,297.0,107.0,1631.0,6,4,3
2025-03-28 07:00:00,11.7299999999999,11.9833333333333,22.5666666666666,23.8799999999999,0,0.0,11.8019999999999,8.00733333333333,22.1799999999999,27.8066666666666,994.0,62.1033333333333,12.33,11.1773333333333,23.1723333333333,25.505,0,0.0,11.3,9.3,23.1933333333333,25.1666666666666,0,0.0,11.7266666666666,6.98333333333333,22.1766666666666,25.8266666666666,217.0,42.2066666666666,160.0,79.0,66.0,0.0,81.0,27.0,4.10751,3.50484333333333,4.20074666666666,3.46238666666666,8.41333333333333,12.6666666666666,9.29333333333333,12.1933333333333,24.6066666666666,26.75,2852.58874999999,1624.0,0.569307440478407,2.14333333333333,0.602666666666668,980.83,5.0961,57.9,5.3943,282.66003,6.32,5.2631520147411335,-1.1822450506245965,1211.0,305.0,108.0,1624.0,7,4,3
2025-03-28 08:00:00,11.6599999999999,11.8633333333333,22.3666666666666,23.7766666666666,0,0.0,11.7066666666666,7.99266666666666,22.547,27.964,950.0,60.68,12.33,11.2103333333333,23.077,25.3863333333333,0,0.0,11.3,9.26666666666667,23.1,25.0566666666666,0,0.0,11.6466666666666,7.00666666666666,22.5566666666666,26.11,210.0,41.2566666666666,152.0,74.0,66.0,0.0,79.0,27.0,4.11407666666666,3.48389666666666,4.20309666666666,3.44126,8.40666666666667,12.5466666666666,9.23333333333332,12.1333333333333,24.6866666666666,26.9466666666666,2787.68467592592,1558.0,0.558886739757434,2.26,0.63018,979.98,7.9432,39.8,6.2889,287.09998,33.44,6.010887336254002,-1.849188103158051,1160.0,292.0,106.0,1558.0,8,4,3
2025-03-28 09:00:00,11.5633333333333,11.81,22.2666666666666,23.7,0,0.0,11.6626666666666,8.01466666666666,22.6033333333333,27.9363333333333,941.0,59.9099999999999,12.33,11.2543333333333,22.9926666666666,25.2846666666666,0,0.0,11.3,9.3,22.9133333333333,24.99,0,0.0,11.5866666666666,7.0,22.6,26.13,209.0,41.1266666666666,153.0,74.0,66.0,1.0,80.0,27.0,4.10718666666666,3.47127333333333,4.19559666666666,3.42879,8.38,12.44,9.21999999999999,12.0799999999999,24.8,26.9533333333333,2763.07217592592,1551.0,0.561331699372003,2.15333333333333,0.635913333333332,980.25,9.7678,20.6,6.9073,311.28003,299.32,5.190795378825857,-4.55702058643146,1150.0,294.0,107.0,1551.0,9,4,3
2025-03-28 10:00:00,11.6633333333333,11.9866666666666,22.1933333333333,23.6233333333333,0,0.0,11.7689999999999,8.00366666666666,22.6043333333333,28.1026666666666,967.0,61.4766666666666,12.33,11.2689999999999,22.8899999999999,25.2493333333333,0,0.0,11.3,9.3,22.8499999999999,24.9266666666666,0,0.0,11.7266666666666,7.03333333333333,22.6033333333333,26.2066666666666,214.0,42.1633333333333,152.0,75.0,66.0,0.0,79.0,27.0,4.09327666666666,3.48243666666666,4.18580666666666,3.43945333333333,8.42666666666667,12.6533333333333,9.26666666666666,12.1466666666666,24.8966666666666,27.0933333333333,2834.26611111111,1580.0,0.557463533083912,2.19666666666666,0.610839999999998,980.35,9.4587,19.5,6.0046,301.82,217.6,5.102160853650911,-3.165939952600523,1181.0,293.0,106.0,1580.0,10,4,3
2025-03-28 11:00:00,11.6699999999999,11.98,22.1,23.54,0,0.0,11.7506666666666,7.99766666666666,22.4503333333333,28.0346666666666,975.0,61.6033333333333,12.33,11.2506666666666,22.8166666666666,25.1699999999999,0,0.0,11.3,9.3,22.7999999999999,24.8666666666666,0,0.0,11.7133333333333,7.00333333333333,22.4599999999999,26.0933333333333,214.0,41.8999999999999,157.0,78.0,66.0,0.0,80.0,27.0,4.08799,3.47802999999999,4.18073333333333,3.43575,8.38666666666666,12.62,9.29,12.1466666666666,24.87,26.9999999999999,2830.5286574074,1597.0,0.564205557792428,2.12999999999999,0.609960000000001,980.29,9.4058,16.5,8.2512,291.21997,299.86,7.691749688198486,-2.98651773376595,1189.0,301.0,107.0,1597.0,11,4,3
2025-03-28 12:00:00,11.6399999999999,11.97,22.0099999999999,23.3966666666666,0,0.0,11.7396666666666,7.98799999999999,22.471,28.0233333333333,990.0,61.64,12.33,11.1699999999999,22.7396666666666,25.0669999999999,0,0.0,11.3,9.3,22.7033333333333,24.7933333333333,0,0.0,11.69,7.00333333333333,22.4766666666666,26.0766666666666,216.0,41.98,159.0,75.0,66.0,0.0,80.0,27.0,4.07689333333333,3.46871,4.17089,3.42604333333333,8.38333333333333,12.6499999999999,9.28666666666667,12.1066666666666,24.6866666666666,26.9633333333333,2833.71916666666,1613.0,0.569216603738961,2.27666666666666,0.608183333333331,980.0,7.6908,29.6,9.6499,299.41003,340.5,8.40629675422876,-4.738643781699887,1206.0,300.0,107.0,1613.0,12,4,3
2025-03-28 13:00:00,11.4833333333333,11.7366666666666,21.9133333333333,23.2533333333333,0,0.0,11.584,7.97199999999999,22.5243333333333,27.7466666666666,922.0,58.8866666666666,12.33,11.2103333333333,22.6259999999999,24.972,0,0.0,11.3,9.29,22.6533333333333,24.7133333333333,0,0.0,11.5099999999999,7.00333333333333,22.5133333333333,25.9799999999999,204.0,40.3333333333333,152.0,69.0,66.0,0.0,81.0,27.0,4.07648,3.44657,4.16737333333333,3.40399333333333,8.36,12.2666666666666,9.24666666666667,12.08,24.3233333333333,26.82,2713.39138888888,1521.0,0.560553116748423,2.49666666666666,0.62991,980.03,6.1762,41.2,8.6427,306.05,207.6,6.987655334126688,-5.08615141550572,1126.0,287.0,108.0,1521.0,13,4,3
2025-03-28 14:00:00,11.4933333333333,11.7466666666666,21.78,23.14,0,0.0,11.5733333333333,7.99966666666666,22.4419999999999,27.6693333333333,916.0,58.4966666666666,12.3263333333333,11.1663333333333,22.516,24.8923333333333,0,0.0,11.2933333333333,9.25666666666667,22.5766666666666,24.6533333333333,0,0.0,11.5133333333333,6.99333333333333,22.46,25.92,202.0,40.5633333333333,152.0,70.0,66.0,0.0,79.0,26.0,4.07367,3.44664666666666,4.16418666666666,3.40261666666666,8.34666666666667,12.3033333333333,9.25333333333333,12.0333333333333,24.3866666666666,26.7199999999999,2709.01583333333,1511.0,0.557767134989675,2.33333333333332,0.627023333333334,979.21,7.0046,40.3,7.2305,304.57996,403.63,5.953123207538212,-4.103712261583402,1118.0,288.0,105.0,1511.0,14,4,3
2025-03-28 15:00:00,11.3433333333333,11.6133333333333,21.36,22.7766666666666,0,0.0,11.4573333333333,7.99166666666666,22.1606666666666,27.2176666666666,882.0,57.0866666666666,12.22,11.115,22.3006666666666,24.742,0,0.0,11.1999999999999,9.21333333333332,22.4166666666666,24.45,0,0.0,11.3966666666666,6.98,22.1699999999999,25.5333333333333,196.0,39.1299999999999,151.0,69.0,65.0,0.0,80.0,27.0,4.06807333333333,3.42382666666666,4.15807333333333,3.38033,8.33333333333333,12.06,9.19999999999999,12.02,24.3133333333333,26.3366666666666,2631.25856481481,1470.0,0.55866801524443,2.02333333333332,0.644246666666668,979.06,6.1853,46.0,5.6508,274.19,336.04,5.635696793283924,-0.4128707959753261,1078.0,285.0,107.0,1470.0,15,4,3
2025-03-28 16:00:00,11.12,11.38,20.9733333333333,22.4433333333333,0,0.0,11.2126666666666,7.988,22.2083333333333,26.9486666666666,835.0,54.7233333333333,12.198,11.0746666666666,22.044,24.6173333333333,0,0.0,11.1999999999999,9.19999999999999,22.2333333333333,24.3666666666666,0,0.0,11.16,7.0,22.2266666666666,25.4166666666666,186.0,37.5166666666666,152.0,63.0,66.0,1.0,80.0,27.0,4.05162333333333,3.40930333333333,4.14187666666666,3.36538666666666,8.32,11.66,9.16666666666666,11.9399999999999,23.94,26.1333333333333,2522.50777777777,1410.0,0.55896755301272,2.19333333333333,0.642319999999999,978.92,5.7853,53.6,3.7724,274.5,344.12,3.760770949774853,-0.2959790927237199,1021.0,282.0,107.0,1410.0,16,4,3
2025-03-28 17:00:00,11.33,11.5866666666666,20.6166666666666,22.2466666666666,0,0.0,11.4043333333333,8.004,22.3286666666666,27.3066666666666,876.0,56.7633333333333,12.11,11.1333333333333,21.7799999999999,24.3826666666666,0,0.0,11.1999999999999,9.17333333333332,21.9799999999999,24.22,0,0.0,11.3766666666666,7.01333333333333,22.3366666666666,25.6733333333333,197.0,38.9699999999999,151.0,64.0,65.0,0.0,79.0,27.0,4.05298333333333,3.40979,4.14316333333333,3.36599,8.37666666666667,12.1466666666666,9.21999999999999,11.9666666666666,24.1733333333333,26.43,2618.04074074074,1459.0,0.557286973153517,2.25666666666666,0.643193333333333,978.89,6.066,50.9,3.3068,297.19,209.7,2.941385830403644,-1.5110180795412955,1073.0,280.0,106.0,1459.0,17,4,3
