time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-03-28 18:00:00,11.2966666666666,11.57,20.3533333333333,22.2533333333333,0,0.0,11.3776666666666,8.004,22.1373333333333,27.0633333333333,879.0,56.5966666666666,12.11,11.0966666666666,21.6039999999999,24.2909999999999,0,0.0,11.1999999999999,9.15666666666666,21.8366666666666,24.15,0,0.0,11.3433333333333,6.99333333333333,22.1333333333333,25.4466666666666,197.0,38.36,154.0,64.0,67.0,0.0,82.0,27.0,4.0491,3.39284,4.13983666666666,3.34858666666666,8.36666666666666,12.05,9.19333333333332,11.9266666666666,23.89,26.18,2596.80106481481,1470.0,0.566081098747866,2.29,0.656260000000001,978.8,6.4273,46.4,2.3088,288.21997,101.02,2.193043998951472,-0.7218832721866718,1076.0,285.0,109.0,1470.0,18,4,3
2025-03-28 19:00:00,11.3033333333333,11.59,20.26,22.2,0,0.0,11.4106666666666,7.97966666666666,22.5603333333333,27.5673333333333,884.0,57.96,12.11,11.06,21.5,24.1626666666666,0,0.0,11.1999999999999,9.19999999999999,21.7433333333333,23.9533333333333,0,0.0,11.3866666666666,7.02333333333333,22.5733333333333,25.8933333333333,201.0,39.1066666666666,152.0,63.0,65.0,0.0,80.0,27.0,4.05017999999999,3.39806333333333,4.13943666666666,3.35482333333333,8.36,12.1333333333333,9.19999999999999,11.9199999999999,24.2033333333333,26.6933333333333,2654.5037037037,1472.0,0.554529269613068,2.49,0.652116666666666,979.07,6.5273,48.2,1.6703,295.34998,28.0,1.5094658355743835,-0.715132841669104,1085.0,280.0,107.0,1472.0,19,4,3
2025-03-28 20:00:00,11.31,11.5766666666666,20.1833333333333,22.1666666666666,0,0.0,11.3966666666666,8.01566666666666,22.2143333333333,27.167,867.0,57.11,12.11,11.06,21.407,24.0893333333333,0,0.0,11.1999999999999,9.20666666666666,21.6766666666666,23.8266666666666,0,0.0,11.36,7.03666666666666,22.2333333333333,25.5466666666666,195.0,38.7066666666666,151.0,62.0,66.0,0.0,79.0,27.0,4.04195666666666,3.38515,4.13094999999999,3.34109,8.35333333333333,12.1333333333333,9.18,11.8533333333333,23.9466666666666,26.2866666666666,2620.31967592592,1447.0,0.552222697594591,2.33999999999999,0.656806666666665,979.93,6.5273,49.4,2.1093,279.93,0.0,2.0777009337113364,-0.3637379826950178,1062.0,279.0,106.0,1447.0,20,4,3
2025-03-28 21:00:00,10.9466666666666,11.2433333333333,20.1,22.1,0,0.0,11.0843333333333,7.98466666666666,22.2073333333333,26.769,804.0,53.9033333333333,12.11,11.036,21.33,24.0436666666666,0,0.0,11.1999999999999,9.19333333333333,21.6,23.8133333333333,0,0.0,10.9833333333333,7.05,22.1966666666666,25.21,181.0,36.4333333333333,150.0,64.0,65.0,0.0,80.0,27.0,4.10115333333333,3.42010666666666,4.19046666666666,3.37563333333333,8.28666666666667,11.4733333333333,9.07333333333333,11.7866666666666,23.9633333333333,25.9899999999999,2470.45689814814,1371.0,0.554958073151448,2.02666666666666,0.681046666666667,980.56,6.3273,51.7,2.3931,278.36,0.0,2.3676711038319893,-0.3479384343228125,985.0,279.0,107.0,1371.0,21,4,3
2025-03-28 22:00:00,10.8,11.1399999999999,20.08,22.0,0,0.0,10.9633333333333,8.004,22.5206666666666,26.8776666666666,780.0,52.9566666666666,12.0476666666666,11.06,21.2493333333333,24.031,0,0.0,11.13,9.10333333333333,21.5333333333333,23.8633333333333,0,0.0,10.8566666666666,7.03333333333333,22.54,25.5533333333333,205.0,37.6299999999999,151.0,55.0,66.0,0.0,79.0,26.0,4.23221,3.54793666666666,4.32171333333333,3.50305333333333,8.26,11.3533333333333,9.06999999999999,11.7199999999999,23.7199999999999,26.1766666666666,2477.2937037037,1362.0,0.549793509733515,2.45666666666668,0.684273333333333,980.62,5.9488,56.4,2.9294,284.14,0.0,2.840644170479336,-0.7156291335054507,985.0,272.0,105.0,1362.0,22,4,3
2025-03-28 23:00:00,11.2366666666666,11.4966666666666,20.0,21.9233333333333,0,0.0,11.3013333333333,7.98766666666666,22.2533333333333,27.1203333333333,851.0,56.61,12.0,11.06,21.198,23.9486666666666,0,0.0,11.1,9.19999999999999,21.4933333333333,23.7333333333333,0,0.0,11.2799999999999,6.98,22.2433333333333,25.5866666666666,222.0,40.1399999999999,152.0,67.0,65.0,1.0,80.0,27.0,4.21560666666666,3.57538333333333,4.30720666666666,3.53171666666666,8.30666666666666,12.0133333333333,9.17333333333332,11.8199999999999,24.2033333333333,26.2633333333333,2645.84375,1465.0,0.553698607485797,2.05999999999999,0.640223333333333,980.58,5.7273,59.6,3.0257,284.59998,0.0,2.9279979033548487,-0.7626852351721584,1073.0,285.0,107.0,1465.0,23,4,3
2025-03-29 00:00:00,11.4533333333333,11.7166666666666,19.9099999999999,21.8333333333333,0,0.0,11.533,8.00299999999999,22.2323333333333,27.3899999999999,915.0,58.9866666666666,12.0,11.028,21.11,23.8093333333333,0,0.0,11.1,9.18999999999999,21.3999999999999,23.6433333333333,0,0.0,11.5066666666666,7.01666666666666,22.2466666666666,25.72,233.0,41.3133333333333,154.0,67.0,66.0,0.0,81.0,27.0,4.21817333333333,3.57102,4.31137666666666,3.52682666666666,8.4,12.3666666666666,9.23333333333332,11.9466666666666,24.1933333333333,26.4699999999999,2742.92638888888,1543.0,0.562537881530624,2.27666666666666,0.647153333333333,980.76,5.008,61.9,3.4492,268.17004,0.0,3.4474409046034125,0.1101446742571073,1148.0,287.0,108.0,1543.0,0,5,3
2025-03-29 01:00:00,11.4799999999999,11.7433333333333,19.8999999999999,21.7999999999999,0,0.0,11.5513333333333,8.004,22.1446666666666,27.3053333333333,900.0,58.81,12.0,10.988,21.0953333333333,23.7673333333333,0,0.0,11.1,9.17999999999999,21.3666666666666,23.4866666666666,0,0.0,11.5366666666666,6.99333333333333,22.1466666666666,25.6333333333333,228.0,41.5199999999999,151.0,66.0,66.0,0.0,80.0,27.0,4.21248666666666,3.57618,4.30155999999999,3.53122333333333,8.37333333333333,12.4066666666666,9.22666666666666,11.9399999999999,24.12,26.3966666666666,2743.74680555555,1518.0,0.553258047326504,2.27666666666666,0.636306666666666,980.12,4.6693,64.0,3.0788,275.2,0.0,3.06612888645885,-0.279039587912924,1128.0,283.0,107.0,1518.0,1,5,3
2025-03-29 02:00:00,11.4,11.6533333333333,19.8999999999999,21.7033333333333,0,0.0,11.4669999999999,8.00366666666666,22.3196666666666,27.3626666666666,891.0,58.0033333333333,12.0,11.024,21.0,23.6906666666666,0,0.0,11.1,9.21333333333333,21.2999999999999,23.3866666666666,0,0.0,11.4499999999999,7.03,22.3133333333333,25.7333333333333,227.0,40.4233333333333,152.0,63.0,65.0,0.0,80.0,27.0,4.21274,3.55385666666666,4.30136999999999,3.50971666666666,8.36,12.2599999999999,9.19999999999999,11.9,24.0666666666666,26.4766666666666,2691.69592592592,1505.0,0.559127049048933,2.40999999999999,0.658883333333335,979.95,4.6913,63.4,2.8784,274.84998,0.0,2.868093850347861,-0.2433602794146652,1118.0,280.0,107.0,1505.0,2,5,3
2025-03-29 03:00:00,11.3599999999999,11.6166666666666,19.8033333333333,21.6366666666666,0,0.0,11.4523333333333,8.0,22.1136666666666,27.1406666666666,874.0,57.6633333333333,12.0,10.9919999999999,20.9963333333333,23.599,0,0.0,11.1,9.19999999999999,21.2633333333333,23.3099999999999,0,0.0,11.4133333333333,6.99666666666666,22.1033333333333,25.4966666666666,225.0,40.61,150.0,69.0,66.0,0.0,79.0,27.0,4.21326,3.54013333333333,4.30725333333333,3.49525,8.35333333333333,12.2399999999999,9.19999999999999,11.8899999999999,24.2066666666666,26.26,2687.50268518518,1490.0,0.554418050710647,2.05333333333333,0.673126666666668,979.69,4.8693,61.9,2.5143,270.58997,0.0,2.5141667099121245,-0.0258890859174759,1099.0,285.0,106.0,1490.0,3,5,3
2025-03-29 04:00:00,11.5233333333333,11.75,19.8,21.6,0,0.0,11.5623333333333,8.008,22.0839999999999,27.2476666666666,901.0,58.7166666666666,12.0,10.988,20.8899999999999,23.544,0,0.0,11.1,9.19999999999999,21.2,23.2733333333333,0,0.0,11.54,6.99,22.0966666666666,25.5966666666666,231.0,41.66,152.0,64.0,65.0,0.0,80.0,27.0,4.19943666666666,3.54531,4.29381666666666,3.49965,8.40666666666667,12.52,9.25333333333333,11.8866666666666,24.0,26.3266666666666,2745.02300925925,1520.0,0.553729420435776,2.32666666666666,0.654126666666667,979.25,5.15,60.2,2.0885,286.64,0.0,2.001039661692392,-0.598057290177117,1132.0,281.0,107.0,1520.0,4,5,3
2025-03-29 05:00:00,11.5433333333333,11.8,19.7533333333333,21.3999999999999,0,0.0,11.6283333333333,7.98799999999999,22.2479999999999,27.4986666666666,933.0,59.4133333333333,12.0,10.948,20.8899999999999,23.4816666666666,0,0.0,11.1,9.19999999999999,21.1466666666666,23.1966666666666,0,0.0,11.59,7.05,22.2366666666666,25.78,236.0,41.95,153.0,67.0,66.0,0.0,81.0,27.0,4.18725333333333,3.54816333333333,4.28397333333333,3.50265333333333,8.41333333333333,12.5733333333333,9.28666666666667,11.9733333333333,24.2666666666666,26.5466666666666,2772.00560185185,1563.0,0.563851674381837,2.28,0.63909,979.6,5.0693,60.1,2.3276,270.39,0.0,2.3275460786663382,-0.0158433482872582,1169.0,286.0,108.0,1563.0,5,5,3
2025-03-29 06:00:00,11.53,11.79,19.7,21.3533333333333,0,0.0,11.61,7.992,22.2206666666666,27.4689999999999,920.0,59.5333333333333,12.0,10.9599999999999,20.7909999999999,23.3936666666666,0,0.0,11.1,9.19999999999999,21.1,23.1266666666666,0,0.0,11.5766666666666,7.02666666666666,22.2166666666666,25.7566666666666,232.0,41.4999999999999,152.0,68.0,66.0,1.0,79.0,27.0,4.18120666666666,3.54256666666666,4.27539333333333,3.49793666666666,8.40666666666667,12.4866666666666,9.21999999999999,11.94,24.32,26.5533333333333,2762.98101851851,1545.0,0.559178651479992,2.23333333333332,0.63864,980.04,4.8307,62.2,2.2751,265.20996,0.0,2.267153963702858,0.189981353996704,1152.0,287.0,106.0,1545.0,6,5,3
2025-03-29 07:00:00,11.5366666666666,11.8033333333333,19.7,21.2999999999999,0,0.0,11.6283333333333,7.984,22.0779999999999,27.3106666666666,916.0,59.2133333333333,12.0,10.952,20.7799999999999,23.3533333333333,0,0.0,11.1,9.19999999999999,20.9533333333333,23.08,0,0.0,11.5766666666666,6.97,22.0733333333333,25.61,228.0,41.1799999999999,151.0,67.0,65.0,0.0,81.0,26.0,4.17624,3.53542999999999,4.27244666666666,3.48967666666666,8.41333333333333,12.4866666666666,9.22666666666666,11.9799999999999,24.2566666666666,26.3733333333333,2745.47879629629,1534.0,0.55873678648307,2.11666666666667,0.640810000000001,980.06,4.8553,63.4,2.4665,267.57,4.08,2.4642820420552205,0.1045766092591987,1144.0,283.0,107.0,1534.0,7,5,3
2025-03-29 08:00:00,11.3433333333333,11.6133333333333,19.61,21.28,0,0.0,11.4486666666666,7.97233333333333,22.2033333333333,27.1983333333333,874.0,56.9033333333333,12.0,10.9143333333333,20.6956666666666,23.3239999999999,0,0.0,11.1,9.19999999999999,20.8999999999999,23.0133333333333,0,0.0,11.4033333333333,7.0,22.1933333333333,25.5933333333333,224.0,40.0466666666666,151.0,66.0,66.0,0.0,78.0,27.0,4.18340999999999,3.50088333333333,4.27272333333333,3.45717666666666,8.35333333333333,12.1266666666666,9.19999999999999,11.9033333333333,24.1866666666666,26.3333333333333,2651.31319444444,1486.0,0.560476975377243,2.14666666666667,0.682526666666665,981.07,5.808,50.5,1.7871,292.94,59.568,1.6457645539784362,-0.6965525413550356,1098.0,283.0,105.0,1486.0,8,5,3
2025-03-29 09:00:00,11.2033333333333,11.47,19.6,21.2,0,0.0,11.2873333333333,8.004,22.1513333333333,26.9236666666666,843.0,55.21,12.0,10.94,20.67,23.2909999999999,0,0.0,11.1,9.19999999999999,20.8999999999999,23.0,0,0.0,11.2399999999999,7.00333333333333,22.1633333333333,25.3966666666666,219.0,38.8999999999999,152.0,67.0,66.0,0.0,81.0,27.0,4.17879333333333,3.47042333333333,4.26715666666666,3.42573666666666,8.28,11.98,9.17999999999999,11.8199999999999,24.2099999999999,26.1066666666666,2573.64708333333,1455.0,0.565345578817867,1.89666666666666,0.70837,981.96,7.1887,39.8,0.42455,319.42004,271.62,0.2761734311011145,-0.3224452487692103,1062.0,285.0,108.0,1455.0,9,5,3
2025-03-29 10:00:00,11.36,11.6233333333333,19.6,21.2,0,0.0,11.4779999999999,7.98799999999999,21.8496666666666,26.9053333333333,872.0,56.7799999999999,12.0,10.9326666666666,20.67,23.2799999999999,0,0.0,11.0666666666666,9.19999999999999,20.8999999999999,22.9833333333333,0,0.0,11.4033333333333,6.98666666666666,21.8466666666666,25.2499999999999,221.0,40.1166666666666,150.0,72.0,65.0,0.0,79.0,27.0,4.14935666666666,3.50164666666666,4.24370666666666,3.45769666666666,8.32666666666667,12.0666666666666,9.20666666666666,11.9933333333333,24.4466666666666,26.01,2649.85467592592,1486.0,0.56078547004875,1.56333333333333,0.647709999999998,982.32,8.6384,31.0,2.2597,102.95999,503.9,-2.2021384628864005,0.5067842541716568,1093.0,287.0,106.0,1486.0,10,5,3
2025-03-29 11:00:00,11.38,11.6466666666666,19.6,21.2,0,0.0,11.478,8.023,21.6546666666666,26.7696666666666,892.0,56.9766666666666,12.0,10.8996666666666,20.67,23.3313333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0033333333333,0,0.0,11.45,6.99333333333333,21.6399999999999,25.11,226.0,39.99,154.0,77.0,67.0,1.0,80.0,27.0,4.14200333333333,3.50700999999999,4.2384,3.46386,8.34666666666667,12.2,9.20666666666666,12.01,24.6233333333333,25.8799999999999,2651.76898148148,1524.0,0.574710697139453,1.25666666666665,0.634993333333333,982.06,9.5693,26.9,3.8479,104.359985,532.3,-3.727678553079014,0.9543306633000695,1118.0,299.0,107.0,1524.0,11,5,3
2025-03-29 12:00:00,11.5399999999999,11.7933333333333,19.6733333333333,21.2,0,0.0,11.632,7.98799999999999,21.6663333333333,26.9523333333333,908.0,58.7599999999999,12.0,10.94,20.67,23.3386666666666,0,0.0,11.0,9.19999999999999,20.8999999999999,23.01,0,0.0,11.6366666666666,7.04999999999999,21.6799999999999,25.19,225.0,40.59,152.0,73.0,65.0,0.0,80.0,27.0,4.13735666666666,3.50636,4.22981333333333,3.46183999999999,8.4,12.4066666666666,9.21333333333333,12.0466666666666,24.5833333333333,25.97,2716.94652777777,1530.0,0.563132172222544,1.38666666666667,0.630996666666665,981.01,10.989,23.5,4.2404,108.23001,777.78,-4.027567236305207,1.3265347025392278,1133.0,290.0,107.0,1530.0,12,5,3
2025-03-29 13:00:00,11.4566666666666,11.71,19.7033333333333,21.2,0,0.0,11.544,7.988,21.8239999999999,26.9906666666666,897.0,57.5633333333333,12.0,10.94,20.67,23.3239999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0,0,0.0,11.5066666666666,7.01333333333333,21.8233333333333,25.3133333333333,225.0,40.6366666666666,151.0,73.0,66.0,0.0,79.0,27.0,4.12548,3.47482333333333,4.21805666666666,3.43113333333333,8.37333333333333,12.3266666666666,9.20666666666666,11.9533333333333,24.6366666666666,26.05,2685.49722222222,1518.0,0.565258451000694,1.41333333333334,0.650656666666667,980.06,11.731,21.7,5.1,109.399994,870.88,-4.810435732930284,1.694021268859244,1122.0,290.0,106.0,1518.0,13,5,3
2025-03-29 14:00:00,11.52,11.78,19.8,21.2,0,0.0,11.599,7.99233333333333,21.6659999999999,26.9436666666666,905.0,58.5299999999999,12.0,11.052,20.67,23.3129999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0033333333333,0,0.0,11.6233333333333,7.01,21.6733333333333,25.2199999999999,226.0,41.3433333333333,151.0,75.0,66.0,0.0,80.0,26.0,4.16082333333333,3.51781,4.25288,3.47419666666666,8.36,12.4433333333333,9.21333333333333,11.9933333333333,24.7266666666666,25.99,2731.25824074074,1529.0,0.559815244561174,1.26333333333333,0.643013333333332,979.41,11.831,21.5,5.0342,105.59,802.59,-4.848989201924933,1.3529498732825993,1131.0,292.0,106.0,1529.0,14,5,3
2025-03-29 15:00:00,11.5366666666666,11.8166666666666,19.8566666666666,21.2,0,0.0,11.6356666666666,7.98799999999999,21.4736666666666,26.7703333333333,907.0,58.7933333333333,12.0,10.9679999999999,20.7799999999999,23.3753333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0066666666666,0,0.0,11.6399999999999,7.00666666666666,21.4966666666666,25.0466666666666,224.0,40.8533333333333,152.0,80.0,65.0,0.0,79.0,27.0,4.16936666666666,3.53440666666666,4.26172999999999,3.49033333333333,8.37333333333333,12.4733333333333,9.22666666666666,11.9866666666666,24.7166666666666,25.83,2725.05953703703,1534.0,0.562923480808761,1.11333333333333,0.63496,978.6,12.041,21.5,4.1807,95.212006,713.92,-4.163414415980236,0.3797800558322601,1131.0,297.0,106.0,1534.0,15,5,3
2025-03-29 16:00:00,11.5233333333333,11.7766666666666,19.9233333333333,21.2466666666666,0,0.0,11.6246666666666,8.004,21.594,26.8696666666666,911.0,58.69,12.0,10.948,20.7799999999999,23.3826666666666,0,0.0,11.0,9.22333333333333,20.8999999999999,23.02,0,0.0,11.6233333333333,6.96666666666666,21.5833333333333,25.11,214.0,40.4033333333333,151.0,80.0,66.0,0.0,80.0,27.0,4.17527666666666,3.53618,4.26544,3.49256,8.34,12.44,9.22666666666666,11.9866666666666,24.7966666666666,25.9199999999999,2709.9274074074,1529.0,0.564221755837658,1.12333333333333,0.639096666666664,977.86,12.12,21.4,4.1236,108.899994,599.72,-3.901277725536036,1.3357054571410476,1125.0,297.0,107.0,1529.0,16,5,3
2025-03-29 17:00:00,11.4999999999999,11.7633333333333,20.0,21.2999999999999,0,0.0,11.599,7.98799999999999,21.6699999999999,26.918,918.0,58.2633333333333,12.0,10.9799999999999,20.7799999999999,23.3973333333333,0,0.0,11.0,9.21333333333332,20.8999999999999,23.05,0,0.0,11.5733333333333,7.00333333333333,21.6533333333333,25.1066666666666,203.0,39.7733333333333,154.0,80.0,66.0,0.0,81.0,27.0,4.17369,3.52383999999999,4.26312,3.47993666666666,8.34666666666667,12.42,9.19999999999999,11.9466666666666,24.7799999999999,25.9433333333333,2681.03050925925,1529.0,0.570303096036921,1.16333333333333,0.649850000000002,977.93,12.083,22.4,4.0099,102.53,399.12,-3.9143943903220952,0.869950899197716,1121.0,300.0,108.0,1529.0,17,5,3
2025-03-29 18:00:00,11.3366666666666,11.62,20.07,21.2999999999999,0,0.0,11.4303333333333,8.0,21.5546666666666,26.5596666666666,862.0,56.2866666666666,12.0,11.008,20.7799999999999,23.3973333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.06,0,0.0,11.33,7.00666666666666,21.5533333333333,24.9133333333333,190.0,38.2666666666666,151.0,74.0,66.0,1.0,80.0,27.0,4.17220333333333,3.51151333333333,4.25993333333333,3.46863333333333,8.33333333333333,12.1533333333333,9.19333333333332,11.8866666666666,24.42,25.6566666666666,2585.77101851851,1451.0,0.561147908924793,1.23666666666664,0.660689999999999,978.44,11.383,26.1,4.3556,97.97699,199.88,-4.313454695374221,0.604450122800946,1052.0,292.0,107.0,1451.0,18,5,3
2025-03-29 19:00:00,11.3833333333333,11.6433333333333,20.1,21.2999999999999,0,0.0,11.478,8.004,21.8496666666666,26.8986666666666,875.0,57.7699999999999,12.0,10.9639999999999,20.8753333333333,23.4193333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0733333333333,0,0.0,11.3833333333333,7.02999999999999,21.8666666666666,25.2333333333333,193.0,38.9999999999999,151.0,71.0,65.0,0.0,79.0,27.0,4.17745666666666,3.52590999999999,4.26413333333333,3.48244999999999,8.34666666666666,12.2266666666666,9.19999999999999,11.9066666666666,24.5466666666666,25.99,2646.39069444444,1461.0,0.552072678862977,1.44333333333333,0.651546666666667,978.66,9.3827,32.4,4.8646,116.47,39.86,-4.35463360845602,2.1682940981576526,1068.0,287.0,106.0,1461.0,19,5,3
2025-03-29 20:00:00,11.4866666666666,11.7299999999999,20.1,21.2999999999999,0,0.0,11.544,7.99166666666666,21.7293333333333,26.9226666666666,898.0,58.7366666666666,12.0,10.94,20.8899999999999,23.3899999999999,0,0.0,11.0,9.20666666666666,20.8999999999999,23.05,0,0.0,11.5399999999999,7.01999999999999,21.74,25.18,200.0,39.96,152.0,75.0,66.0,0.0,80.0,27.0,4.16881,3.52612333333333,4.26209,3.48234333333333,8.38666666666666,12.3866666666666,9.21999999999999,11.9433333333333,24.54,25.9733333333333,2699.07967592592,1498.0,0.555003993902517,1.43333333333333,0.642686666666665,979.28,8.362,33.2,4.2006,113.41998,0.044067,-3.854538096198064,1.669603673018779,1098.0,293.0,107.0,1498.0,20,5,3
2025-03-29 21:00:00,11.47,11.7233333333333,20.1,21.2999999999999,0,0.0,11.5476666666666,8.008,21.9553333333333,27.1133333333333,898.0,58.8833333333333,12.0,10.94,20.8899999999999,23.3643333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0133333333333,0,0.0,11.5266666666666,7.03999999999999,21.9566666666666,25.3833333333333,201.0,39.8333333333333,151.0,69.0,65.0,0.0,79.0,26.0,4.16352333333333,3.51819666666666,4.25717666666666,3.47465333333333,8.35666666666667,12.3666666666666,9.21999999999999,11.9066666666666,24.3866666666666,26.1866666666666,2699.62662037037,1489.0,0.551557755715018,1.79999999999999,0.645326666666665,980.46,7.7155,35.5,3.0791,90.09799,0.0,-3.079095496896357,0.0052660224623473,1099.0,285.0,105.0,1489.0,21,5,3
2025-03-29 22:00:00,11.3999999999999,11.6666666666666,20.1,21.2166666666666,0,0.0,11.4963333333333,7.992,22.091,27.179,904.0,58.6333333333333,12.0,10.94,20.8789999999999,23.3093333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,22.9866666666666,0,0.0,11.3966666666666,6.98999999999999,22.08,25.4966666666666,203.0,39.6933333333333,154.0,68.0,66.0,0.0,81.0,28.0,4.16879333333333,3.52822333333333,4.26045666666666,3.48373666666666,8.33333333333333,12.2599999999999,9.19999999999999,11.94,24.3133333333333,26.2666666666666,2688.9612037037,1504.0,0.559323800554812,1.95333333333333,0.640569999999998,980.31,7.6787,37.5,3.1705,82.362,0.0,-3.142370076397041,-0.421403076595859,1107.0,288.0,109.0,1504.0,22,5,3
2025-03-29 23:00:00,11.4199999999999,11.6899999999999,20.1,21.2,0,0.0,11.5146666666666,7.99566666666666,22.0209999999999,27.1343333333333,893.0,58.71,12.0,10.94,20.7799999999999,23.2689999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,22.9499999999999,0,0.0,11.4366666666666,7.00666666666666,22.0133333333333,25.4199999999999,201.0,39.6966666666666,151.0,66.0,66.0,0.0,80.0,26.0,4.33522999999999,3.68292,4.42615333333333,3.63914333333333,8.35333333333333,12.3533333333333,9.21333333333333,11.9133333333333,24.2233333333333,26.2,2691.14898148148,1483.0,0.551065738167942,1.97666666666668,0.652309999999999,980.38,7.2276,39.7,2.7339,75.24899,0.0,-2.6437946220277007,-0.6961028706573531,1094.0,283.0,106.0,1483.0,23,5,3
2025-03-30 00:00:00,11.4633333333333,11.7066666666666,20.0733333333333,21.1533333333333,0,0.0,11.5513333333333,7.98399999999999,21.9633333333333,27.1026666666666,894.0,58.4133333333333,12.0,10.952,20.7799999999999,23.1846666666666,0,0.0,11.0,9.19999999999999,20.8999999999999,22.8966666666666,0,0.0,11.5133333333333,7.00333333333333,21.95,25.38,202.0,39.8133333333333,152.0,66.0,65.0,0.0,80.0,27.0,4.36473333333333,3.72691333333333,4.45431666666666,3.68250333333333,8.38666666666667,12.4066666666666,9.21333333333333,11.9333333333333,24.1733333333333,26.2033333333333,2686.22648148148,1486.0,0.55319237236484,2.03,0.63782,980.35,6.75,41.6,1.67,67.70502,0.0,-1.54515574501446,-0.6335564092082163,1096.0,283.0,107.0,1486.0,0,6,3
2025-03-30 01:00:00,11.4699999999999,11.7233333333333,20.0,21.1,0,0.0,11.5403333333333,7.99166666666666,21.9979999999999,27.1583333333333,894.0,58.8,12.0,10.94,20.7213333333333,23.1223333333333,0,0.0,11.0,9.19999999999999,20.8366666666666,22.8366666666666,0,0.0,11.5066666666666,7.04333333333333,22.02,25.4266666666666,201.0,39.73,151.0,63.0,65.0,1.0,79.0,27.0,4.36134666666666,3.71137666666666,4.45249,3.66643666666666,8.40666666666667,12.4099999999999,9.21999999999999,11.8999999999999,23.9566666666666,26.2333333333333,2694.52180555555,1481.0,0.549633703815823,2.27666666666664,0.64997,980.09,6.05,42.6,1.936,56.42401,0.0,-1.6129843401620338,-1.0706902065453143,1095.0,280.0,106.0,1481.0,1,6,3
2025-03-30 02:00:00,11.4233333333333,11.68,19.9333333333333,21.0433333333333,0,0.0,11.4963333333333,8.032,22.159,27.2346666666666,887.0,58.0166666666666,12.0,10.94,20.67,23.0519999999999,0,0.0,11.0,9.22999999999999,20.7999999999999,22.7933333333333,0,0.0,11.4,7.02,22.2,25.6033333333333,201.0,39.6233333333333,151.0,64.0,65.0,0.0,80.0,27.0,4.34954,3.69092666666666,4.44216333333333,3.64616333333333,8.39333333333333,12.34,9.20666666666666,11.9033333333333,24.07,26.3199999999999,2670.18277777777,1475.0,0.552396642010981,2.24999999999998,0.658613333333333,979.92,6.15,42.7,1.1758,62.98999,0.0,-1.0475521959569432,-0.5339850529235683,1088.0,280.0,107.0,1475.0,2,6,3
2025-03-30 03:00:00,11.4033333333333,11.6699999999999,19.8999999999999,21.0,0,0.0,11.489,8.00033333333333,22.1516666666666,27.2126666666666,885.0,58.5133333333333,12.0,10.94,20.6076666666666,23.016,0,0.0,11.0,9.18666666666666,20.7466666666666,22.7133333333333,0,0.0,11.4166666666666,7.03333333333333,22.1866666666666,25.58,201.0,39.88,152.0,63.0,65.0,0.0,79.0,27.0,4.34297,3.68667999999999,4.43757,3.64130666666666,8.38,12.3533333333333,9.21999999999999,11.8599999999999,24.1033333333333,26.3333333333333,2690.78435185185,1472.0,0.547052386040129,2.22999999999997,0.65629,979.42,5.9619,43.2,0.9302,75.63901,0.0,-0.9011333502596272,-0.2307178472720741,1086.0,280.0,106.0,1472.0,3,6,3
2025-03-30 04:00:00,11.4333333333333,11.6966666666666,19.8166666666666,20.9799999999999,0,0.0,11.5073333333333,7.99599999999999,22.2653333333333,27.3643333333333,910.0,58.7266666666666,12.0,10.94,20.5599999999999,22.952,0,0.0,11.0,9.19999999999999,20.7,22.6833333333333,0,0.0,11.45,7.01999999999999,22.2766666666666,25.6899999999999,206.0,39.7633333333333,154.0,64.0,67.0,0.0,82.0,27.0,4.33284,3.68871333333333,4.42542666666666,3.64433666666666,8.39,12.4199999999999,9.23333333333332,11.8566666666666,24.2333333333333,26.4466666666666,2693.42791666666,1510.0,0.560623876605818,2.21333333333333,0.644126666666667,979.42,5.65,43.7,0.56835,71.73999,0.0,-0.5397303945444075,-0.1780809470576181,1116.0,285.0,109.0,1510.0,4,6,3
2025-03-30 05:00:00,11.4233333333333,11.6833333333333,19.7666666666666,20.8999999999999,0,0.0,11.4963333333333,7.992,21.8826666666666,26.9866666666666,883.0,57.9566666666666,12.0,10.9216666666666,20.5,22.908,0,0.0,11.0,9.22333333333333,20.6466666666666,22.61,0,0.0,11.4299999999999,7.0,21.8933333333333,25.3,199.0,39.4733333333333,151.0,65.0,65.0,0.0,80.0,27.0,4.33337666666666,3.68446333333333,4.42759333333333,3.63978,8.35666666666666,12.35,9.21999999999999,11.86,23.9933333333333,26.0666666666666,2664.43986111111,1470.0,0.551710707175424,2.07333333333332,0.648913333333333,979.65,6.0649,43.1,0.60515,235.79999,0.0,0.5005077501557841,0.3401448434623038,1082.0,281.0,107.0,1470.0,5,6,3
2025-03-30 06:00:00,11.4299999999999,11.6833333333333,19.7,20.8799999999999,0,0.0,11.5,7.99966666666666,22.0019999999999,27.0883333333333,887.0,58.1266666666666,12.0,10.94,20.44,22.874,0,0.0,11.0,9.18333333333332,20.6,22.5933333333333,0,0.0,11.4333333333333,7.07999999999999,22.03,25.4199999999999,199.0,39.04,151.0,63.0,65.0,0.0,79.0,27.0,4.32901666666666,3.67525,4.41989,3.62965333333333,8.36333333333333,12.3433333333333,9.26666666666667,11.8866666666666,23.9266666666666,26.1966666666666,2657.23842592592,1471.0,0.553582239985643,2.26999999999999,0.653766666666666,979.93,6.2383,43.6,1.068,163.53003,0.0,-0.302791634985956,1.0241783173757055,1086.0,279.0,106.0,1471.0,6,6,3
2025-03-30 07:00:00,11.3766666666666,11.6466666666666,19.6266666666666,20.7999999999999,0,0.0,11.4559999999999,7.996,22.0893333333333,27.1279999999999,875.0,57.6166666666666,11.9633333333333,10.94,20.385,22.8226666666666,0,0.0,11.0,9.19999999999999,20.5533333333333,22.4599999999999,0,0.0,11.3866666666666,6.99333333333333,22.08,25.4533333333333,198.0,38.8,151.0,63.0,65.0,0.0,81.0,26.0,4.31860333333333,3.66624333333333,4.40845666666666,3.62124,8.35333333333333,12.2899999999999,9.20666666666667,11.8933333333333,24.01,26.2266666666666,2636.72800925925,1459.0,0.553337316126846,2.21666666666666,0.652359999999998,981.26,5.8619,51.3,0.92989,342.29004,7.04,0.2828712938469871,-0.8858212253143021,1073.0,279.0,107.0,1459.0,7,6,3
2025-03-30 08:00:00,11.4366666666666,11.6799999999999,19.6,20.7999999999999,0,0.0,11.5183333333333,8.012,22.1689999999999,27.2666666666666,891.0,58.0733333333333,11.8899999999999,10.94,20.3299999999999,22.775,0,0.0,11.0,9.19999999999999,20.5,22.4133333333333,0,0.0,11.4733333333333,7.03333333333333,22.1666666666666,25.56,202.0,39.4066666666666,151.0,66.0,65.0,1.0,78.0,27.0,4.32198,3.66120999999999,4.41549666666666,3.61614999999999,8.37,12.3666666666666,9.24666666666667,11.9033333333333,24.27,26.3666666666666,2665.80722222222,1481.0,0.55555405044084,2.09666666666665,0.660770000000001,981.73,7.0046,36.9,0.75844,289.05,140.46,0.7169033536836966,-0.2475496214440017,1093.0,283.0,105.0,1481.0,8,6,3
2025-03-30 09:00:00,11.5,11.76,19.6,20.7999999999999,0,0.0,11.5733333333333,7.98366666666666,21.9793333333333,27.1746666666666,920.0,58.6599999999999,11.8899999999999,10.94,20.3299999999999,22.7236666666666,0,0.0,11.0,9.19999999999999,20.5,22.3866666666666,0,0.0,11.5866666666666,7.01333333333333,21.99,25.4466666666666,207.0,39.7833333333333,154.0,71.0,66.0,0.0,82.0,27.0,4.30556,3.65273333333333,4.40093,3.60733999999999,8.4,12.4533333333333,9.23999999999999,11.9199999999999,24.4666666666666,26.25,2692.15171296296,1527.0,0.567204289656987,1.78333333333333,0.652826666666666,981.47,8.6519,32.8,0.81188,22.41101,317.0,-0.3095276512242672,-0.7505609685612412,1127.0,291.0,109.0,1527.0,9,6,3
2025-03-30 10:00:00,11.5566666666666,11.83,19.6,20.7999999999999,0,0.0,11.6466666666666,8.016,21.8003333333333,27.0956666666666,916.0,58.87,11.8899999999999,10.94,20.3299999999999,22.7493333333333,0,0.0,11.0,9.19999999999999,20.5,22.3833333333333,0,0.0,11.6566666666666,7.06333333333333,21.8066666666666,25.2966666666666,205.0,39.7066666666666,152.0,74.0,66.0,0.0,79.0,27.0,4.30137666666666,3.65976666666666,4.39483333333333,3.61523999999999,8.4,12.58,9.23999999999999,12.0133333333333,24.6033333333333,26.1,2695.79800925925,1519.0,0.563469516181364,1.49666666666666,0.64161,981.83,10.23,29.4,0.46818,56.192993,482.96,-0.389018454555689,-0.2604940583105558,1121.0,292.0,106.0,1519.0,10,6,3
2025-03-30 11:00:00,11.64,11.9166666666666,19.6,20.7999999999999,0,0.0,11.731,8.004,21.5849999999999,26.987,930.0,59.4766666666666,11.8936666666666,10.94,20.3299999999999,22.7566666666666,0,0.0,11.0,9.19999999999999,20.5,22.4066666666666,0,0.0,11.7366666666666,7.05666666666666,21.5733333333333,25.1466666666666,207.0,39.8999999999999,151.0,78.0,65.0,0.0,80.0,27.0,4.29687333333333,3.65693333333333,4.38752333333333,3.61274999999999,8.40666666666667,12.6566666666666,9.24666666666666,12.0599999999999,24.6766666666666,25.9466666666666,2717.67578703703,1538.0,0.565924753547153,1.26999999999999,0.63994,981.41,12.344,25.6,0.9622,110.26001,778.94,-0.9026695061537546,0.3331915404990602,1137.0,294.0,107.0,1538.0,11,6,3
2025-03-30 12:00:00,11.35,11.6066666666666,19.6,20.7999999999999,0,0.0,11.4669999999999,7.97266666666666,21.7149999999999,26.8023333333333,879.0,56.8933333333333,12.0,10.9919999999999,20.3299999999999,22.7713333333333,0,0.0,11.0,9.19999999999999,20.5,22.4066666666666,0,0.0,11.3466666666666,6.96333333333333,21.7166666666666,25.08,193.0,38.5866666666666,150.0,77.0,65.0,0.0,79.0,27.0,4.28657333333333,3.64422333333333,4.37766333333333,3.60011,8.32,12.02,9.17999999999999,12.0533333333333,24.6699999999999,25.9,2611.11277777777,1470.0,0.562978364056363,1.23,0.64235,979.71,13.28,22.3,2.6705,128.18,888.3,-2.0992071735138884,1.65072695884808,1072.0,292.0,106.0,1470.0,12,6,3
2025-03-30 13:00:00,11.34,11.6166666666666,19.64,20.7999999999999,0,0.0,11.4743333333333,8.024,21.6056666666666,26.6883333333333,875.0,56.7333333333333,12.0,11.016,20.3299999999999,22.8226666666666,0,0.0,11.0,9.19999999999999,20.5,22.4966666666666,0,0.0,11.3466666666666,7.01333333333333,21.6366666666666,24.9466666666666,193.0,38.7566666666666,152.0,81.0,65.0,0.0,79.0,26.0,4.29497,3.63814333333333,4.38231666666666,3.59433999999999,8.31333333333333,12.0766666666666,9.17666666666666,12.05,24.7433333333333,25.7966666666666,2611.38625,1471.0,0.563302345641132,1.05333333333334,0.656826666666666,978.39,14.58,18.9,2.5162,112.140015,934.8,-2.330669634454229,0.9482834465669996,1068.0,298.0,105.0,1471.0,13,6,3
2025-03-30 14:00:00,11.48,11.7466666666666,19.7166666666666,20.8666666666666,0,0.0,11.5916666666666,8.032,21.6893333333333,26.9626666666666,902.0,58.4566666666666,12.0,10.956,20.407,22.852,0,0.0,11.0,9.17666666666666,20.5,22.5833333333333,0,0.0,11.5366666666666,7.05666666666666,21.7266666666666,25.15,199.0,39.2966666666666,152.0,80.0,65.0,0.0,80.0,27.0,4.28596666666666,3.65547999999999,4.3755,3.61225,8.39333333333333,12.2933333333333,9.23333333333333,12.0866666666666,24.8999999999999,25.99,2673.28212962962,1505.0,0.562978364056363,1.09000000000001,0.630486666666667,977.19,15.468,17.3,2.6854,86.478,932.69,-2.680328041747789,-0.1649689322886636,1101.0,297.0,107.0,1505.0,14,6,3
2025-03-30 15:00:00,11.6599999999999,11.9433333333333,19.8,20.8999999999999,0,0.0,11.7603333333333,8.004,21.6016666666666,27.1146666666666,962.0,60.15,12.0,11.0279999999999,20.44,22.8886666666666,0,0.0,11.0,9.19999999999999,20.56,22.62,0,0.0,11.7533333333333,7.01,21.6266666666666,25.2166666666666,212.0,40.64,155.0,87.0,67.0,1.0,80.0,27.0,4.13848666666666,3.52309333333333,4.22923333333333,3.47934,8.4,12.6133333333333,9.3,12.1599999999999,25.0333333333333,26.0866666666666,2756.32652777777,1591.0,0.5772175335419,1.05333333333332,0.615393333333332,976.02,15.955,16.5,2.8546,84.836,841.34,-2.843013601543685,-0.2569334961378229,1174.0,310.0,107.0,1591.0,15,6,3
2025-03-30 16:00:00,11.6399999999999,11.8999999999999,19.8966666666666,20.95,0,0.0,11.7236666666666,7.98766666666666,21.6003333333333,27.0816666666666,938.0,59.88,12.0,11.06,20.5239999999999,22.9326666666666,0,0.0,11.0,9.19999999999999,20.6,22.67,0,0.0,11.7266666666666,7.01333333333333,21.6166666666666,25.1933333333333,209.0,40.4066666666666,152.0,86.0,65.0,0.0,80.0,27.0,4.08935666666666,3.46628,4.17727,3.42208999999999,8.38666666666666,12.5766666666666,9.26666666666667,12.1133333333333,25.0866666666666,26.0633333333333,2742.56175925925,1557.0,0.567717388585091,0.97666666666667,0.623076666666665,975.25,16.035,16.5,3.1675,86.70401,656.58,-3.162260457521856,-0.1821127364949047,1147.0,303.0,107.0,1557.0,16,6,3
2025-03-30 17:00:00,11.65,11.9599999999999,19.9666666666666,21.0,0,0.0,11.7603333333333,8.0,21.653,27.1783333333333,955.0,60.69,12.0,11.04,20.5599999999999,23.016,0,0.0,11.0,9.19999999999999,20.6533333333333,22.6966666666666,0,0.0,11.7433333333333,7.01666666666666,21.67,25.2799999999999,211.0,40.8833333333333,155.0,83.0,65.0,0.0,79.0,27.0,4.08629666666666,3.47642,4.17749,3.43240333333333,8.4,12.6199999999999,9.26,12.0999999999999,24.96,26.1366666666666,2777.74851851851,1575.0,0.56700597246291,1.17666666666666,0.609876666666666,975.05,15.792,17.2,3.6515,84.04901,435.46,-3.6318218608808985,-0.3785792134119454,1166.0,303.0,106.0,1575.0,17,6,3
2025-03-30 18:00:00,11.5833333333333,11.8633333333333,20.0433333333333,21.0366666666666,0,0.0,11.698,8.004,21.5556666666666,26.9663333333333,925.0,59.58,12.0,11.06,20.6186666666666,23.0663333333333,0,0.0,11.0,9.19999999999999,20.7,22.7233333333333,0,0.0,11.68,7.01,21.56,25.1133333333333,205.0,39.8033333333333,152.0,81.0,65.0,0.0,80.0,26.0,4.08583333333333,3.46615,4.17667666666666,3.42302333333333,8.4,12.5399999999999,9.25333333333333,12.0533333333333,24.8533333333333,25.9599999999999,2717.85810185185,1534.0,0.56441504394758,1.10666666666665,0.619683333333332,975.25,14.782,22.5,5.2087,95.07599,210.7,-5.188272673607694,0.4608496005159133,1130.0,298.0,106.0,1534.0,18,6,3
2025-03-30 19:00:00,11.5366666666666,11.8,20.1,21.1,0,0.0,11.6173333333333,8.01166666666666,21.712,27.0433333333333,916.0,59.5833333333333,12.0806666666666,11.032,20.67,23.0853333333333,0,0.0,11.0,9.21999999999999,20.7,22.7666666666666,0,0.0,11.6233333333333,7.02,21.7266666666666,25.2166666666666,203.0,39.9833333333333,152.0,78.0,65.0,0.0,80.0,27.0,4.08937666666666,3.46721,4.17762,3.42370333333333,8.36666666666666,12.4533333333333,9.22333333333333,11.9933333333333,24.8166666666666,26.0533333333333,2722.87175925925,1521.0,0.558601408541465,1.23666666666667,0.622166666666666,975.89,12.094,29.0,7.5416,109.859985,46.92,-7.093067989714391,2.562053288534228,1119.0,295.0,107.0,1521.0,19,6,3
2025-03-30 20:00:00,11.6366666666666,11.8566666666666,20.1566666666666,21.1,0,0.0,11.6796666666666,7.98766666666666,21.618,27.0283333333333,931.0,60.31,12.11,11.06,20.67,23.1039999999999,0,0.0,11.0,9.21999999999999,20.7,22.7633333333333,0,0.0,11.6833333333333,7.00999999999999,21.6266666666666,25.1733333333333,207.0,40.5599999999999,153.0,82.0,66.0,0.0,80.0,27.0,4.08853333333333,3.46947666666666,4.17918333333333,3.42607666666666,8.36666666666666,12.5333333333333,9.23333333333332,12.0133333333333,24.8333333333333,26.0099999999999,2758.51430555555,1546.0,0.560446613195518,1.17666666666666,0.619056666666666,975.98,11.126,30.9,7.8344,115.76001,0.0,-7.055835541025234,3.404850683657821,1138.0,301.0,107.0,1546.0,20,6,3
2025-03-30 21:00:00,11.5333333333333,11.7833333333333,20.2,21.1,0,0.0,11.61,8.01233333333333,21.835,27.0999999999999,926.0,59.52,12.11,11.06,20.67,23.1186666666666,0,0.0,11.0,9.20666666666666,20.7666666666666,22.7566666666666,0,0.0,11.6099999999999,7.03333333333333,21.8366666666666,25.2933333333333,206.0,39.8066666666666,155.0,78.0,66.0,0.0,80.0,27.0,4.11337333333333,3.48465,4.20297,3.44229666666666,8.37,12.4266666666666,9.23,12.0,24.7333333333333,26.12,2716.30842592592,1538.0,0.566209634119782,1.38666666666666,0.628723333333333,976.75,10.28,33.8,4.9245,109.56,0.0,-4.6403140611985965,1.6486921069267555,1132.0,299.0,107.0,1538.0,21,6,3
2025-03-30 22:00:00,11.3599999999999,11.6633333333333,20.2,21.1,0,0.0,11.5073333333333,7.98,21.7393333333333,26.8973333333333,891.0,58.5833333333333,12.11,11.06,20.67,23.1406666666666,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7799999999999,0,0.0,11.4166666666666,6.99,21.7499999999999,25.1666666666666,197.0,39.3399999999999,151.0,74.0,65.0,1.0,80.0,27.0,4.28884666666666,3.65734333333333,4.37879666666666,3.61361666666666,8.32,12.1233333333333,9.16666666666666,12.0133333333333,24.48,25.9566666666666,2677.9311574074,1486.0,0.554905975043303,1.47666666666665,0.631503333333332,977.2,9.7341,36.9,3.7631,87.155,0.0,-3.7584618391460016,-0.1867785150472445,1088.0,291.0,107.0,1486.0,22,6,3
2025-03-30 23:00:00,11.4633333333333,11.7266666666666,20.2,21.1,0,0.0,11.555,8.004,22.0896666666666,27.2703333333333,900.0,59.32,12.11,11.06,20.67,23.1626666666666,0,0.0,11.0,9.19999999999999,20.7999999999999,22.8066666666666,0,0.0,11.5366666666666,7.04666666666666,22.0866666666666,25.52,201.0,39.7433333333333,152.0,68.0,65.0,0.0,79.0,27.0,4.28026666666666,3.65354666666666,4.36873666666666,3.61004666666666,8.36666666666667,12.41,9.22666666666666,11.96,24.42,26.32,2709.10699074074,1492.0,0.550734985771842,1.89999999999999,0.626720000000001,976.89,9.1103,40.3,2.8003,75.478,0.0,-2.710834419404321,-0.7021800627850644,1101.0,285.0,106.0,1492.0,23,6,3
2025-03-31 00:00:00,11.5333333333333,11.7933333333333,20.2,21.1,0,0.0,11.6136666666666,8.004,21.9496666666666,27.2333333333333,917.0,59.2699999999999,12.11,11.012,20.67,23.1259999999999,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7966666666666,0,0.0,11.6133333333333,7.00666666666666,21.9566666666666,25.4566666666666,207.0,40.2633333333333,152.0,71.0,66.0,0.0,80.0,27.0,4.27626,3.64783,4.36597666666666,3.60337,8.36666666666666,12.4633333333333,9.22666666666666,12.0066666666666,24.4766666666666,26.26,2721.96018518518,1520.0,0.558421099718102,1.78333333333333,0.628429999999998,977.57,9.2326,41.2,1.5134,53.832,0.0,-1.2217527506239834,-0.8931404012487237,1124.0,289.0,107.0,1520.0,0,0,3
2025-03-31 01:00:00,11.5099999999999,11.7666666666666,20.2,21.0966666666666,0,0.0,11.577,7.97999999999999,21.8779999999999,27.1273333333333,913.0,59.2466666666666,12.11,11.028,20.67,23.0819999999999,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7633333333333,0,0.0,11.5399999999999,7.02,21.8766666666666,25.33,204.0,40.03,153.0,68.0,65.0,0.0,79.0,26.0,4.26461666666666,3.63629,4.3565,3.59204666666666,8.38,12.4266666666666,9.19999999999999,11.96,24.2099999999999,26.16,2714.94106481481,1508.0,0.555444838027399,1.95000000000001,0.628326666666666,977.3,9.1246,41.5,1.6089,35.358,0.0,-0.9310438781255996,-1.312141953831537,1117.0,286.0,105.0,1508.0,1,0,3
2025-03-31 02:00:00,11.3366666666666,11.6499999999999,20.1033333333333,21.0,0,0.0,11.4816666666666,7.99166666666666,22.1166666666666,27.185,898.0,58.0333333333333,12.011,11.008,20.67,23.0636666666666,0,0.0,11.0,9.25,20.72,22.7133333333333,0,0.0,11.4066666666666,7.02,22.1199999999999,25.49,202.0,39.48,154.0,66.0,66.0,0.0,82.0,28.0,4.26636,3.62173999999999,4.35774999999999,3.57697,8.34,12.2233333333333,9.20666666666666,11.9233333333333,24.2266666666666,26.28,2666.71879629629,1496.0,0.560989033443547,2.05333333333333,0.64462,976.86,8.7065,42.5,0.33213,45.20999,0.0,-0.2357105302658563,-0.2339890656030507,1100.0,286.0,110.0,1496.0,2,0,3
2025-03-31 03:00:00,11.2166666666666,11.54,20.0933333333333,21.0,0,0.0,11.3349999999999,7.99166666666666,21.9433333333333,26.8273333333333,855.0,56.52,12.0,11.06,20.6516666666666,23.028,0,0.0,11.0,9.22666666666666,20.7,22.69,0,0.0,11.2499999999999,6.97,21.94,25.2299999999999,191.0,38.2533333333333,151.0,64.0,66.0,0.0,79.0,27.0,4.26617333333333,3.60701,4.35316666666666,3.56322666666666,8.31333333333333,12.05,9.17333333333332,11.8199999999999,24.0133333333333,25.9599999999999,2591.7874074074,1433.0,0.552900286460395,1.94666666666665,0.659163333333332,976.73,8.3513,43.2,0.53597,298.31,0.0,0.4718650916702256,-0.2541794172686875,1046.0,281.0,106.0,1433.0,3,0,3
2025-03-31 04:00:00,11.3466666666666,11.66,20.0,20.9533333333333,0,0.0,11.4853333333333,7.99599999999999,22.2149999999999,27.2766666666666,883.0,58.1966666666666,12.0,11.024,20.5599999999999,22.96,0,0.0,11.0,9.19999999999999,20.7,22.6433333333333,0,0.0,11.3866666666666,7.02999999999999,22.22,25.58,199.0,39.5966666666666,151.0,61.0,65.0,0.0,81.0,26.0,4.26195333333333,3.62173666666666,4.35371333333333,3.57820333333333,8.33333333333333,12.2966666666666,9.23333333333333,11.8999999999999,24.0566666666666,26.3533333333333,2674.37601851851,1466.0,0.548165250454233,2.29666666666666,0.640216666666667,976.31,7.7487,45.0,0.51089,253.17,0.0,0.4890075746508799,0.147919518773095,1082.0,277.0,107.0,1466.0,4,0,3
2025-03-31 05:00:00,11.53,11.8099999999999,19.9499999999999,20.8999999999999,0,0.0,11.6026666666666,8.008,21.9683333333333,27.2306666666666,908.0,59.3633333333333,12.0,11.02,20.5599999999999,22.9033333333333,0,0.0,11.0,9.16999999999999,20.6166666666666,22.61,0,0.0,11.6099999999999,7.01666666666666,21.9766666666666,25.4899999999999,206.0,40.5233333333333,152.0,65.0,65.0,1.0,78.0,27.0,4.25077,3.62663666666666,4.34536999999999,3.58259333333333,8.43333333333333,12.6099999999999,9.25333333333333,11.8966666666666,24.11,26.2666666666666,2731.62287037037,1502.0,0.549856283710331,2.15666666666666,0.624133333333332,976.47,7.6647,45.4,0.29039,253.54,0.0,0.2784891735143762,0.0822808138953404,1114.0,283.0,105.0,1502.0,5,0,3
2025-03-31 06:00:00,11.7233333333333,11.9533333333333,19.8899999999999,20.8833333333333,0,0.0,11.742,7.99166666666666,22.0973333333333,27.5486666666666,950.0,60.5966666666666,12.0,11.06,20.472,22.841,0,0.0,11.0,9.20666666666666,20.6,22.4933333333333,0,0.0,11.7599999999999,7.03333333333333,22.1033333333333,25.7066666666666,215.0,41.6933333333333,154.0,64.0,65.0,0.0,81.0,27.0,4.23665,3.62157,4.33255333333333,3.5767,8.42,12.7933333333333,9.29999999999999,11.9666666666666,24.1766666666666,26.55,2797.34736111111,1556.0,0.556241252563626,2.37333333333332,0.615079999999999,976.66,7.5781,46.3,0.1319,259.75,0.0,0.1297949680195457,0.0234707536479998,1165.0,283.0,108.0,1556.0,6,0,3
2025-03-31 07:00:00,11.6466666666666,11.8566666666666,19.8,20.7999999999999,0,0.0,11.687,8.012,22.1156666666666,27.441,933.0,59.8733333333333,12.0,11.044,20.44,22.7456666666666,0,0.0,11.0,9.19999999999999,20.5333333333333,22.4133333333333,0,0.0,11.68,7.03999999999999,22.1166666666666,25.64,212.0,40.8266666666666,152.0,65.0,65.0,0.0,80.0,27.0,4.23547333333333,3.60470333333333,4.32876666666666,3.55991,8.42666666666667,12.6433333333333,9.26666666666666,11.95,24.2099999999999,26.4833333333333,2753.86527777777,1534.0,0.557035237844988,2.27333333333333,0.630769999999999,977.16,7.8686,47.7,0.46294,296.16,8.08,0.4155193800612676,-0.2041006820015549,1145.0,282.0,107.0,1534.0,7,0,3
2025-03-31 08:00:00,11.2666666666666,11.59,19.76,20.7999999999999,0,0.0,11.4266666666666,7.97999999999999,22.124,27.1026666666666,887.0,56.9633333333333,12.0,11.06,20.4326666666666,22.7163333333333,0,0.0,11.0,9.19999999999999,20.5,22.3299999999999,0,0.0,11.3266666666666,6.97333333333333,22.12,25.4566666666666,199.0,38.7933333333333,153.0,68.0,67.0,0.0,80.0,27.0,4.23987,3.57437666666666,4.32887333333333,3.52992333333333,8.32666666666667,12.1599999999999,9.19333333333332,11.8933333333333,24.2933333333333,26.2466666666666,2618.67884259259,1481.0,0.565552360186999,1.95333333333333,0.665493333333333,977.64,8.6322,38.2,1.0363,271.11,123.1,1.0361055344787926,-0.0200751443933896,1086.0,288.0,107.0,1481.0,8,0,3
2025-03-31 09:00:00,11.1099999999999,11.4166666666666,19.7,20.7999999999999,0,0.0,11.2433333333333,7.98399999999999,21.9386666666666,26.6856666666666,827.0,54.4066666666666,12.0,11.012,20.3299999999999,22.7236666666666,0,0.0,11.0,9.14999999999999,20.5,22.3333333333333,0,0.0,11.1533333333333,7.06333333333333,21.94,25.0999999999999,204.0,38.0433333333333,151.0,70.0,65.0,0.0,80.0,27.0,4.23976,3.55385666666666,4.32771666666666,3.50919666666666,8.32,11.8333333333333,9.15333333333333,11.8166666666666,24.4733333333333,25.85,2528.25069444444,1424.0,0.563235284827206,1.37666666666666,0.685903333333333,978.03,10.48,34.4,1.3988,276.03,299.12,1.391060478862194,-0.1469427920916277,1031.0,286.0,107.0,1424.0,9,0,3
2025-03-31 10:00:00,11.4933333333333,11.7499999999999,19.7,20.7999999999999,0,0.0,11.599,8.024,22.0076666666666,27.2473333333333,914.0,58.87,12.0,11.008,20.3299999999999,22.7383333333333,0,0.0,11.0,9.19333333333333,20.5,22.3666666666666,0,0.0,11.5999999999999,6.99333333333333,22.01,25.5466666666666,230.0,41.7566666666666,152.0,79.0,65.0,0.0,79.0,26.0,4.22678333333333,3.59439333333333,4.31664333333333,3.55085666666666,8.36666666666666,12.4066666666666,9.28,12.0466666666666,24.87,26.3133333333333,2751.85981481481,1545.0,0.561438483051495,1.44333333333333,0.632390000000001,977.67,12.404,30.5,0.86665,285.5,441.28,0.8351303322732532,-0.2316021386282212,1144.0,296.0,105.0,1545.0,10,0,3
2025-03-31 11:00:00,11.76,12.0333333333333,19.7266666666666,20.8133333333333,0,0.0,11.7933333333333,7.992,21.555,27.1613333333333,956.0,61.23,12.0,11.036,20.3483333333333,22.7676666666666,0,0.0,11.0,9.19999999999999,20.5,22.3966666666666,0,0.0,11.7866666666666,6.99666666666666,21.57,25.24,219.0,41.47,156.0,91.0,65.0,0.0,79.0,27.0,4.21219666666666,3.61162999999999,4.30415999999999,3.56780666666666,8.39333333333333,12.6933333333333,9.28333333333333,12.2,25.1599999999999,26.1133333333333,2808.55972222222,1593.0,0.567194632677979,0.953333333333347,0.600566666666668,977.31,14.55,26.1,1.4828,265.04,688.8,1.4772473610747645,0.1282032534596694,1175.0,312.0,106.0,1593.0,11,0,3
2025-03-31 12:00:00,11.68,11.9066666666666,19.8,20.8999999999999,0,0.0,11.7383333333333,8.00833333333333,22.1333333333333,27.652,961.0,61.0833333333333,12.0,10.972,20.44,22.8006666666666,0,0.0,11.0,9.19999999999999,20.5,22.3999999999999,0,0.0,11.7166666666666,7.02333333333333,22.1566666666666,25.7333333333333,214.0,41.0333333333333,155.0,84.0,65.0,1.0,80.0,27.0,4.21128999999999,3.59966,4.29910666666666,3.55586333333333,8.36,12.4733333333333,9.22666666666666,12.2166666666666,25.0266666666666,26.5933333333333,2792.60717592592,1587.0,0.568286156993709,1.56666666666666,0.611629999999998,976.65,16.059,23.1,2.0515,278.27,745.52,2.0301669400720206,-0.2950837939274329,1175.0,305.0,107.0,1587.0,12,0,3
2025-03-31 13:00:00,11.6266666666666,11.8266666666666,19.8833333333333,20.9266666666666,0,0.0,11.676,8.004,22.0866666666666,27.5163333333333,959.0,60.2733333333333,12.0,10.96,20.4639999999999,22.852,0,0.0,11.0,9.20333333333332,20.57,22.5133333333333,0,0.0,11.6633333333333,7.03333333333333,22.0899999999999,25.6433333333333,213.0,40.4666666666666,156.0,90.0,67.0,0.0,80.0,27.0,4.21620666666666,3.60071999999999,4.30402,3.55873333333333,8.35333333333333,12.3833333333333,9.21333333333332,12.2133333333333,25.22,26.5133333333333,2754.95916666666,1592.0,0.577867004078402,1.29333333333333,0.615486666666667,975.39,17.35,21.5,1.8726,290.75,743.12,1.7511341936580258,-0.6634453977545217,1172.0,313.0,107.0,1592.0,13,0,3
