time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-03 10:00:00,11.7033333333333,12.0466666666666,20.8999999999999,21.8999999999999,0,0.0,11.8056666666666,8.01233333333333,21.821,27.5506666666666,987.0,62.5733333333333,12.11,10.984,21.44,23.7103333333333,0,0.0,11.1,9.20999999999999,21.5,23.4333333333333,0,0.0,11.81,7.02666666666666,21.7999999999999,25.5166666666666,216.0,41.4766666666666,163.0,93.0,65.0,0.0,79.0,27.0,4.28130666666666,3.68008,4.36868333333333,3.63758333333333,8.39,12.6666666666666,9.23999999999999,12.2233333333333,25.4433333333333,26.46,2845.47847222222,1630.0,0.572838633611951,1.01666666666667,0.601226666666666,973.43,16.497,33.3,0.69555,77.89398,615.4,-0.6800818075193146,-0.1458716476264729,1203.0,321.0,106.0,1630.0,10,3,4
2025-04-03 11:00:00,11.77,12.12,20.9533333333333,21.9733333333333,0,0.0,11.8643333333333,8.004,22.1056666666666,28.044,1037.0,64.5866666666666,12.11,11.048,21.44,23.7359999999999,0,0.0,11.1,9.22333333333332,21.5,23.4766666666666,0,0.0,11.8666666666666,7.09999999999999,22.12,25.8233333333333,219.0,42.1299999999999,172.0,95.0,66.0,3.0,80.0,27.0,4.28326666666666,3.68183,4.37211666666666,3.64007999999999,8.35333333333333,12.7133333333333,9.21333333333333,12.2466666666666,25.5633333333333,26.8933333333333,2918.40439814814,1699.0,0.582167434053378,1.32999999999999,0.601436666666666,972.83,18.613,30.3,0.73232,102.42999,782.5,-0.7151542338296099,0.157629325430212,1256.0,336.0,107.0,1699.0,11,3,4
2025-04-03 12:00:00,11.7766666666666,12.11,21.0133333333333,22.0,0,0.0,11.8716666666666,8.016,22.3906666666666,28.35,1040.0,65.2533333333333,12.1796666666666,11.024,21.4879999999999,23.7799999999999,0,0.0,11.1,9.19999999999999,21.6,23.4933333333333,0,0.0,11.86,7.09999999999999,22.3733333333333,26.0866666666666,217.0,42.7366666666666,171.0,94.0,65.0,8.0,78.0,26.0,4.27871333333333,3.68182,4.36761333333333,3.64016666666666,8.34,12.6533333333333,9.19999999999999,12.2999999999999,25.6866666666666,27.1966666666666,2953.22652777777,1699.0,0.575302972535076,1.50999999999999,0.596893333333333,971.58,20.65,28.0,0.95748,128.35,893.42,-0.7508895313067019,0.5940815282215073,1257.0,338.0,104.0,1699.0,12,3,4
2025-04-03 13:00:00,11.7433333333333,12.1166666666666,21.1,22.0833333333333,0,0.0,11.8679999999999,8.011,22.6279999999999,28.6349999999999,1058.0,65.8766666666666,12.22,11.0819999999999,21.5599999999999,23.8349999999999,0,0.0,11.1,9.19999999999999,21.6133333333333,23.5333333333333,0,0.0,11.84,7.01333333333333,22.66,26.3066666666666,222.0,43.2,175.0,94.0,65.0,9.0,81.0,27.0,4.28015666666666,3.68152333333333,4.36884333333333,3.63980666666666,8.32666666666667,12.5833333333333,9.21333333333333,12.34,25.73,27.4166666666666,2982.94384259259,1731.0,0.580299224974856,1.68666666666666,0.598633333333334,970.34,22.186,26.5,0.95,87.382996,938.96,-0.9490092100037624,-0.043376483583096,1280.0,343.0,108.0,1731.0,13,3,4
2025-04-03 14:00:00,11.8233333333333,12.1866666666666,21.1966666666666,22.1566666666666,0,0.0,11.9229999999999,8.011,22.802,28.9026666666666,1092.0,67.3733333333333,12.22,11.1039999999999,21.6443333333333,23.8936666666666,0,0.0,11.1,9.23333333333333,21.7,23.6,0,0.0,11.9099999999999,7.03999999999999,22.8266666666666,26.5566666666666,227.0,43.96,176.0,95.0,67.0,10.0,80.0,27.0,4.28967666666666,3.68998,4.37712999999999,3.64844666666666,8.33666666666667,12.7066666666666,9.23999999999999,12.4133333333333,25.8333333333333,27.6266666666666,3044.6574074074,1774.0,0.582659972082244,1.79333333333334,0.599696666666666,968.81,22.935,26.1,1.6976,82.76001,915.54,-1.6840650053924964,-0.2139411545551032,1319.0,348.0,107.0,1774.0,14,3,4
2025-04-03 15:00:00,11.85,12.2199999999999,21.2833333333333,22.2099999999999,0,0.0,11.9633333333333,7.98833333333333,22.8533333333333,29.2253333333333,1136.0,69.5266666666666,12.22,11.0746666666666,21.7066666666666,23.9779999999999,0,0.0,11.1399999999999,9.23666666666666,21.7599999999999,23.65,0,0.0,11.9233333333333,7.05999999999999,22.8633333333333,26.6766666666666,228.0,43.9299999999999,191.0,94.0,65.0,13.0,79.0,27.0,4.28277666666666,3.68073666666666,4.37596,3.63986666666666,8.36,12.7799999999999,9.20666666666666,12.3799999999999,25.7666666666666,27.8466666666666,3102.72467592592,1833.0,0.590771077505608,2.07999999999999,0.602039999999999,967.69,23.592,25.7,2.2473,88.272,825.64,-2.2462780248201684,-0.067766696909351,1364.0,363.0,106.0,1833.0,15,3,4
2025-04-03 16:00:00,11.7,12.0466666666666,21.3866666666666,22.2999999999999,0,0.0,11.8423333333333,8.00033333333333,22.7713333333333,28.9516666666666,1091.0,67.0766666666666,12.22,11.1223333333333,21.7836666666666,24.0403333333333,0,0.0,11.1999999999999,9.21333333333332,21.82,23.7166666666666,0,0.0,11.7966666666666,7.08666666666666,22.8233333333333,26.4733333333333,217.0,43.0166666666666,187.0,93.0,65.0,10.0,80.0,27.0,4.27304,3.67830333333333,4.36500333333333,3.63765333333333,8.32,12.4666666666666,9.16666666666666,12.3666666666666,25.6733333333333,27.6166666666666,3010.74685185185,1770.0,0.587893996770704,1.94333333333332,0.594736666666666,966.62,23.988,25.7,3.6657,86.67999,674.88,-3.659547679913444,-0.2122905283806461,1308.0,355.0,107.0,1770.0,16,3,4
2025-04-03 17:00:00,11.5933333333333,11.87,21.5933333333333,22.3699999999999,0,0.0,11.7359999999999,7.98833333333333,22.6723333333333,28.7283333333333,1063.0,65.8266666666666,12.22,11.1003333333333,21.8899999999999,24.1246666666666,0,0.0,11.1999999999999,9.19999999999999,21.8999999999999,23.7966666666666,0,0.0,11.6899999999999,7.00666666666666,22.7033333333333,26.2566666666666,213.0,42.2133333333333,190.0,93.0,65.0,9.0,78.0,27.0,4.27891666666666,3.67961333333333,4.36974333333333,3.63857666666666,8.23333333333333,12.2933333333333,9.13999999999999,12.2799999999999,25.6833333333333,27.4466666666666,2954.59388888888,1738.0,0.588236510789506,1.76333333333332,0.599303333333331,966.35,23.617,26.6,4.6958,85.100006,478.16,-4.678638283856409,-0.4011002977225985,1276.0,357.0,105.0,1738.0,17,3,4
2025-04-03 18:00:00,11.6299999999999,11.9466666666666,21.6966666666666,22.4066666666666,0,0.0,11.7946666666666,8.001,22.7353333333333,28.6703333333333,1052.0,65.2433333333333,12.231,11.1699999999999,21.9706666666666,24.2126666666666,0,0.0,11.1999999999999,9.19999999999999,22.0266666666666,23.8533333333333,0,0.0,11.73,7.03999999999999,22.7666666666666,26.3699999999999,215.0,42.2733333333333,178.0,94.0,66.0,9.0,81.0,26.0,4.28474,3.68719333333333,4.37467666666666,3.64725666666666,8.32,12.3866666666666,9.17333333333332,12.3399999999999,25.8,27.4799999999999,2940.28217592592,1721.0,0.585317971890925,1.67999999999998,0.597546666666666,966.71,22.602,30.7,5.9885,97.82599,251.56,-5.932724167716041,0.8154239386956988,1267.0,347.0,107.0,1721.0,18,3,4
2025-04-03 19:00:00,11.6999999999999,12.02,21.7833333333333,22.6,0,0.0,11.8496666666666,7.995,22.6839999999999,28.6186666666666,1046.0,65.7899999999999,12.33,11.1699999999999,22.033,24.3153333333333,0,0.0,11.1999999999999,9.24333333333333,22.1,23.9533333333333,0,0.0,11.79,7.06666666666666,22.7066666666666,26.3399999999999,217.0,42.7166666666666,174.0,94.0,65.0,9.0,78.0,27.0,4.29334999999999,3.69076333333333,4.38112666666666,3.65065666666666,8.32,12.4666666666666,9.21333333333333,12.3466666666666,25.74,27.4133333333333,2967.35592592592,1710.0,0.576270606791605,1.67333333333333,0.602586666666665,967.07,19.562,36.6,8.2849,107.880005,49.16,-7.884752642252232,2.5436673879452942,1263.0,342.0,105.0,1710.0,19,3,4
2025-04-03 20:00:00,11.7599999999999,12.1333333333333,21.8666666666666,22.6366666666666,0,0.0,11.9009999999999,7.99633333333333,22.6583333333333,28.7603333333333,1095.0,67.2133333333333,12.33,11.1369999999999,22.11,24.3923333333333,0,0.0,11.1999999999999,9.20999999999999,22.2,24.0966666666666,0,0.0,11.86,7.04,22.6866666666666,26.3699999999999,224.0,43.3633333333333,180.0,96.0,66.0,10.0,82.0,28.0,4.28928999999999,3.68371,4.38109,3.64413999999999,8.35333333333333,12.5699999999999,9.18666666666666,12.3699999999999,25.6666666666666,27.4866666666666,3023.96467592592,1781.0,0.588961906261244,1.82,0.605579999999998,967.15,17.974,40.9,6.6203,100.44,0.12012,-6.510702290630582,1.1996365169407357,1319.0,352.0,110.0,1781.0,20,3,4
2025-04-03 21:00:00,11.74,12.08,21.9033333333333,22.7,0,0.0,11.8459999999999,8.00366666666666,22.4886666666666,28.4486666666666,1048.0,65.8733333333333,12.33,11.1296666666666,22.1686666666666,24.4403333333333,0,0.0,11.1999999999999,9.27,22.2,24.1733333333333,0,0.0,11.8266666666666,7.03333333333333,22.4866666666666,26.19,220.0,42.9966666666666,173.0,94.0,66.0,5.0,79.0,26.0,4.28182,3.68781666666666,4.36825,3.64820333333333,8.34666666666666,12.5466666666666,9.22666666666666,12.3333333333333,25.64,27.25,2977.29208333333,1711.0,0.57468328672825,1.61,0.594003333333332,968.04,16.951,44.1,2.7795,91.11401,0.0,-2.77897464131654,0.0540388093837239,1268.0,338.0,105.0,1711.0,21,3,4
2025-04-03 22:00:00,11.76,12.0866666666666,22.0,22.7,0,0.0,11.8716666666666,7.99633333333333,22.3603333333333,28.4083333333333,1054.0,66.8366666666666,12.33,11.06,22.22,24.5199999999999,0,0.0,11.1999999999999,9.21666666666666,22.2533333333333,24.2,0,0.0,11.8466666666666,7.06666666666666,22.3466666666666,26.0633333333333,217.0,42.7099999999999,177.0,94.0,65.0,4.0,80.0,27.0,4.28095,3.68130333333333,4.37163666666666,3.64062666666666,8.36666666666666,12.6066666666666,9.22666666666667,12.3366666666666,25.6199999999999,27.1866666666666,2995.79703703703,1718.0,0.573470091184538,1.56666666666667,0.599646666666667,968.22,16.278,46.2,1.0289,78.996,0.0,-1.0099825006308196,-0.1963938859015639,1271.0,340.0,107.0,1718.0,22,3,4
2025-04-03 23:00:00,11.7133333333333,12.0533333333333,22.0,22.7,0,0.0,11.8129999999999,8.016,22.242,28.2653333333333,1046.0,66.4133333333333,12.33,11.1223333333333,22.22,24.5709999999999,0,0.0,11.1999999999999,9.28,22.2999999999999,24.2266666666666,0,0.0,11.8066666666666,7.07999999999999,22.2266666666666,25.8633333333333,214.0,42.4033333333333,179.0,95.0,65.0,3.0,79.0,27.0,4.27666999999999,3.67832666666666,4.37020666666666,3.63664333333333,8.37333333333333,12.5333333333333,9.22,12.3133333333333,25.5466666666666,27.0433333333333,2975.83356481481,1708.0,0.573956830178534,1.49666666666667,0.598343333333331,968.38,15.865,47.9,0.49343,102.47,0.0,-0.481789591952254,0.1065455488815957,1260.0,342.0,106.0,1708.0,23,3,4
2025-04-04 00:00:00,11.7366666666666,12.0533333333333,22.0,22.7966666666666,0,0.0,11.8349999999999,8.016,22.1173333333333,28.2103333333333,1055.0,66.2166666666666,12.33,11.148,22.22,24.6113333333333,0,0.0,11.1999999999999,9.28333333333333,22.2999999999999,24.2799999999999,0,0.0,11.8333333333333,7.08666666666666,22.12,25.7633333333333,214.0,42.3133333333333,184.0,94.0,66.0,2.0,79.0,27.0,4.27361999999999,3.68068,4.36630666666666,3.63891,8.30666666666667,12.6333333333333,9.20999999999999,12.2599999999999,25.46,26.9466666666666,2967.99402777777,1721.0,0.579852918804072,1.48666666666666,0.592939999999999,968.39,15.601,48.8,0.51563,299.39,0.0,0.4492681491803703,-0.2530462942468128,1269.0,346.0,106.0,1721.0,0,4,4
2025-04-04 01:00:00,11.6599999999999,11.9466666666666,22.0,22.7999999999999,0,0.0,11.7689999999999,7.97333333333333,22.0073333333333,27.7903333333333,1009.0,63.5566666666666,12.33,11.192,22.22,24.7029999999999,0,0.0,11.1999999999999,9.24,22.2999999999999,24.2999999999999,0,0.0,11.7633333333333,7.03333333333333,22.0066666666666,25.6233333333333,211.0,41.8366666666666,169.0,95.0,65.0,0.0,80.0,26.0,4.27503,3.67648,4.36049333333333,3.63441999999999,8.31333333333333,12.47,9.21333333333333,12.28,25.41,26.6566666666666,2882.2149074074,1655.0,0.574211172021414,1.24666666666666,0.598549999999999,967.81,15.792,48.6,0.52089,231.25,0.0,0.4062340283982512,0.3260372774259544,1220.0,329.0,106.0,1655.0,1,4,4
2025-04-04 02:00:00,11.7033333333333,12.0133333333333,22.0,22.7999999999999,0,0.0,11.8166666666666,8.00733333333333,22.022,27.821,1021.0,64.0,12.33,11.1699999999999,22.22,24.7029999999999,0,0.0,11.1999999999999,9.24666666666667,22.2999999999999,24.3066666666666,0,0.0,11.8,7.05333333333333,22.03,25.6533333333333,216.0,42.1033333333333,171.0,96.0,66.0,1.0,81.0,28.0,4.27351,3.67500666666666,4.36065666666666,3.63364666666666,8.34,12.5933333333333,9.21333333333333,12.28,25.4299999999999,26.6866666666666,2901.63143518518,1680.0,0.578984629001574,1.25666666666667,0.598503333333332,967.49,15.859,49.1,0.8303,281.99,0.0,0.8121860699770468,-0.1724873263032382,1237.0,334.0,109.0,1680.0,2,4,4
2025-04-04 03:00:00,11.7166666666666,12.0266666666666,22.0,22.7999999999999,0,0.0,11.8276666666666,7.98799999999999,21.9816666666666,27.7873333333333,1003.0,63.6133333333333,12.33,11.0436666666666,22.22,24.7139999999999,0,0.0,11.1999999999999,9.21333333333333,22.2999999999999,24.3199999999999,0,0.0,11.8066666666666,7.02,21.9933333333333,25.6333333333333,216.0,41.9966666666666,163.0,95.0,66.0,0.0,80.0,26.0,4.27541666666666,3.67109,4.35868333333333,3.62901333333333,8.32,12.5766666666666,9.24333333333333,12.2866666666666,25.36,26.6366666666666,2888.14013888888,1649.0,0.570955674136503,1.27666666666666,0.604326666666666,967.22,15.559,49.9,0.13251,288.11,0.0,0.1259456525546778,-0.0411897159807683,1219.0,324.0,106.0,1649.0,3,4,4
2025-04-04 04:00:00,11.6766666666666,11.9933333333333,22.0,22.7999999999999,0,0.0,11.7946666666666,8.008,21.8923333333333,27.5643333333333,986.0,62.7233333333333,12.33,11.071,22.22,24.7799999999999,0,0.0,11.1999999999999,9.23333333333332,22.2999999999999,24.3366666666666,0,0.0,11.7766666666666,7.04666666666666,21.9133333333333,25.5166666666666,215.0,41.3966666666666,163.0,91.0,65.0,0.0,79.0,27.0,4.27440999999999,3.66885,4.35516999999999,3.62713333333333,8.37333333333333,12.5533333333333,9.25333333333333,12.2733333333333,25.17,26.47,2847.39277777777,1626.0,0.571048719618161,1.3,0.605559999999998,966.88,15.52,50.2,0.94407,302.13,0.0,0.799479605002068,-0.5020961323150549,1201.0,319.0,106.0,1626.0,4,4,4
2025-04-04 05:00:00,11.6766666666666,11.9666666666666,22.0,22.7999999999999,0,0.0,11.7836666666666,7.992,21.9639999999999,27.5363333333333,965.0,62.1366666666666,12.33,11.071,22.22,24.8196666666666,0,0.0,11.1999999999999,9.19999999999999,22.2999999999999,24.3266666666666,0,0.0,11.7733333333333,7.02,21.9833333333333,25.59,212.0,41.7933333333333,155.0,86.0,66.0,0.0,80.0,27.0,4.27143666666666,3.66944666666666,4.34891333333333,3.62765333333333,8.36333333333333,12.5333333333333,9.27333333333333,12.2399999999999,25.0366666666666,26.4733333333333,2842.19680555555,1591.0,0.559778266195402,1.43666666666668,0.601990000000001,967.41,15.52,50.4,1.4059,277.32,0.0,1.3944419547105014,-0.1791268962025409,1177.0,307.0,107.0,1591.0,5,4,4
2025-04-04 06:00:00,11.6366666666666,11.9099999999999,21.9766666666666,22.7999999999999,0,0.0,11.7689999999999,8.0,22.0466666666666,27.5846666666666,961.0,61.8066666666666,12.33,11.06,22.22,24.7566666666666,0,0.0,11.1999999999999,9.19999999999999,22.2999999999999,24.3333333333333,0,0.0,11.7333333333333,7.00666666666666,22.0433333333333,25.6466666666666,211.0,41.34,153.0,86.0,65.0,0.0,79.0,27.0,4.26449333333333,3.65054333333333,4.3421,3.60882999999999,8.38,12.4399999999999,9.28,12.2733333333333,25.0899999999999,26.54,2820.77481481481,1582.0,0.560838813396686,1.45,0.61395,967.23,15.415,50.6,1.3709,272.88,0.0,1.3691684938111894,-0.0688799357926464,1172.0,304.0,106.0,1582.0,6,4,4
2025-04-04 07:00:00,11.5633333333333,11.8433333333333,21.8999999999999,22.78,0,0.0,11.7176666666666,7.98399999999999,21.9986666666666,27.4283333333333,957.0,60.2633333333333,12.33,11.0636666666666,22.22,24.717,0,0.0,11.1999999999999,9.27666666666666,22.2999999999999,24.2966666666666,0,0.0,11.67,7.00333333333333,22.01,25.5466666666666,212.0,40.4166666666666,154.0,85.0,66.0,0.0,82.0,27.0,4.26325,3.64445,4.33664333333333,3.60326,8.32666666666666,12.24,9.22333333333333,12.3333333333333,24.9733333333333,26.3999999999999,2753.31833333333,1583.0,0.57494259956622,1.42666666666665,0.6188,967.84,15.812,52.5,0.69413,246.04999,10.16,0.6343653955995908,0.2817747358543251,1169.0,305.0,109.0,1583.0,7,4,4
2025-04-04 08:00:00,11.4133333333333,11.66,21.8999999999999,22.7,0,0.0,11.527,7.98399999999999,22.1669999999999,27.3683333333333,912.0,58.4333333333333,12.33,11.093,22.22,24.7183333333333,0,0.0,11.1999999999999,9.20333333333332,22.2999999999999,24.2766666666666,0,0.0,11.4233333333333,7.01333333333333,22.1866666666666,25.56,202.0,39.2333333333333,152.0,86.0,66.0,0.0,78.0,27.0,4.26513,3.62585666666666,4.33856,3.58453333333333,8.28666666666666,12.0066666666666,9.19333333333332,12.1733333333333,25.1033333333333,26.4133333333333,2670.91203703703,1523.0,0.570217206287906,1.31,0.639273333333333,967.91,16.546,48.8,1.3929,253.77002,78.368,1.3373895533296682,0.3893065535598791,1114.0,304.0,105.0,1523.0,8,4,4
2025-04-04 09:00:00,11.4566666666666,11.7333333333333,21.8999999999999,22.7,0,0.0,11.58,8.02733333333333,22.0813333333333,27.418,922.0,59.4533333333333,12.33,11.1699999999999,22.22,24.6906666666666,0,0.0,11.1999999999999,9.19999999999999,22.2999999999999,24.2666666666666,0,0.0,11.4833333333333,7.06666666666666,22.0966666666666,25.53,203.0,39.89,156.0,91.0,65.0,1.0,80.0,27.0,4.24311333333333,3.62950333333333,4.32122,3.58890666666666,8.32,12.09,9.19999999999999,12.22,25.2599999999999,26.4433333333333,2716.76421296296,1545.0,0.568691236666059,1.18333333333333,0.61361,968.66,17.846,45.6,2.8287,286.41003,179.38,2.713471587685936,-0.7991343021177141,1125.0,313.0,107.0,1545.0,9,4,4
2025-04-04 10:00:00,11.5533333333333,11.81,21.8999999999999,22.7,0,0.0,11.6846666666666,8.008,22.1993333333333,27.692,956.0,61.19,12.33,11.1076666666666,22.22,24.6356666666666,0,0.0,11.1999999999999,9.19999999999999,22.2999999999999,24.2466666666666,0,0.0,11.6,7.04666666666666,22.1833333333333,25.7166666666666,209.0,40.8533333333333,159.0,94.0,65.0,0.0,79.0,26.0,4.23231,3.63671333333333,4.31464333333333,3.59529666666666,8.31666666666667,12.22,9.21999999999999,12.2766666666666,25.4566666666666,26.6533333333333,2790.60171296296,1588.0,0.569052900893519,1.19666666666666,0.595596666666666,968.49,18.514,47.9,3.3029,289.64,263.26,3.110747298528652,-1.1101349713871262,1165.0,318.0,105.0,1588.0,10,4,4
2025-04-04 11:00:00,11.8299999999999,12.1799999999999,21.8133333333333,22.6766666666666,0,0.0,11.9743333333333,8.016,22.6246666666666,28.637,1065.0,66.3933333333333,12.33,11.1516666666666,22.22,24.599,0,0.0,11.1999999999999,9.19999999999999,22.2999999999999,24.2366666666666,0,0.0,11.9133333333333,7.03333333333333,22.64,26.3899999999999,226.0,43.68,169.0,95.0,66.0,5.0,80.0,27.0,4.24527666666666,3.64807666666666,4.33380999999999,3.60673,8.39,12.5966666666666,9.29666666666667,12.54,25.6533333333333,27.4166666666666,3010.1999074074,1733.0,0.575709272907585,1.76333333333334,0.5972,968.3,20.946,46.1,4.0255,297.46997,674.02,3.5716358409202957,-1.856897323454793,1291.0,335.0,107.0,1733.0,11,4,4
2025-04-04 12:00:00,11.8333333333333,12.1999999999999,21.7999999999999,22.7,0,0.0,11.9669999999999,8.0,22.8276666666666,29.0826666666666,1101.0,68.7333333333333,12.33,11.1406666666666,22.22,24.5843333333333,0,0.0,11.1999999999999,9.20333333333332,22.2999999999999,24.2366666666666,0,0.0,11.9299999999999,7.03999999999999,22.8199999999999,26.59,225.0,43.7866666666666,179.0,94.0,65.0,8.0,79.0,27.0,4.24494,3.64242999999999,4.33199333333333,3.60074999999999,8.32666666666667,12.62,9.28666666666667,12.5233333333333,25.7,27.7333333333333,3077.10944444444,1778.0,0.577815002066333,2.03333333333333,0.602510000000001,967.88,20.848,47.1,5.2318,295.7,324.78,4.71425476015292,-2.268817598745112,1326.0,346.0,106.0,1778.0,12,4,4
2025-04-04 13:00:00,11.8933333333333,12.2166666666666,21.7999999999999,22.7,0,0.0,12.0183333333333,7.99933333333333,22.9486666666666,29.2286666666666,1135.0,69.2,12.33,11.1699999999999,22.22,24.5696666666666,0,0.0,11.1999999999999,9.25666666666666,22.2999999999999,24.2133333333333,0,0.0,11.9733333333333,7.05333333333333,22.97,26.7166666666666,233.0,44.2966666666666,182.0,95.0,66.0,8.0,81.0,27.0,4.25083,3.64285999999999,4.33853333333333,3.60139999999999,8.35333333333333,12.6866666666666,9.28666666666666,12.56,25.7599999999999,27.86,3103.81856481481,1827.0,0.588629767445509,2.10000000000001,0.607969999999999,967.68,22.827,40.7,5.1026,288.25,441.44,4.845934761357697,-1.5979496389639825,1368.0,351.0,108.0,1827.0,13,4,4
2025-04-04 14:00:00,11.9033333333333,12.2366666666666,21.8966666666666,22.7699999999999,0,0.0,12.033,8.00766666666666,23.103,29.499,1143.0,70.6433333333333,12.33,11.1663333333333,22.22,24.566,0,0.0,11.1999999999999,9.28,22.2999999999999,24.2166666666666,0,0.0,11.9766666666666,7.02333333333333,23.1033333333333,26.91,231.0,44.9233333333333,186.0,94.0,66.0,11.0,79.0,27.0,4.24517999999999,3.64629666666666,4.33184333333333,3.60589666666666,8.33333333333333,12.64,9.25333333333333,12.6133333333333,25.7933333333333,28.0866666666666,3160.42731481481,1837.0,0.581250513621648,2.29333333333332,0.598883333333333,966.9,23.914,33.7,5.8618,307.94,391.74,4.622938117006716,-3.604045283612068,1374.0,357.0,106.0,1837.0,14,4,4
2025-04-04 15:00:00,11.9733333333333,12.2866666666666,21.8999999999999,22.7999999999999,0,0.0,12.1063333333333,8.02,23.2326666666666,29.9346666666666,1205.0,73.5733333333333,12.33,11.1553333333333,22.22,24.6063333333333,0,0.0,11.1999999999999,9.3,22.3999999999999,24.2533333333333,0,0.0,12.0233333333333,6.99333333333333,23.2199999999999,27.1399999999999,238.0,45.7833333333333,200.0,94.0,65.0,14.0,80.0,27.0,4.24780999999999,3.64466666666666,4.33879666666666,3.60401999999999,8.38,12.7533333333333,9.20666666666666,12.6233333333333,25.81,28.3666666666666,3264.07328703703,1923.0,0.58914118369738,2.55666666666666,0.603143333333333,966.7,22.314,37.0,0.96616,340.88,70.72,0.3164635133025923,-0.9128614299816704,1443.0,373.0,107.0,1923.0,15,4,4
2025-04-04 16:00:00,11.8833333333333,12.2266666666666,21.9866666666666,22.8666666666666,0,0.0,12.0073333333333,7.97999999999999,23.3553333333333,29.987,1195.0,72.93,12.33,11.2433333333333,22.3263333333333,24.621,0,0.0,11.1999999999999,9.30333333333333,22.3999999999999,24.2933333333333,0,0.0,11.9533333333333,6.97333333333333,23.3733333333333,27.1933333333333,234.0,45.2699999999999,200.0,93.0,65.0,15.0,79.0,26.0,4.24149999999999,3.63718666666666,4.33285999999999,3.59689666666666,8.33999999999999,12.58,9.19999999999999,12.5866666666666,25.8666666666666,28.4466666666666,3232.44166666666,1907.0,0.589956508624801,2.57999999999999,0.604313333333331,967.01,24.017,28.9,4.1047,34.57901,304.16,-2.329590285201634,-3.379581511532777,1429.0,373.0,105.0,1907.0,16,4,4
2025-04-04 17:00:00,11.8866666666666,12.2366666666666,22.0166666666666,22.8999999999999,0,0.0,12.0036666666666,7.98799999999999,23.3566666666666,29.9096666666666,1178.0,71.92,12.33,11.2176666666666,22.33,24.6613333333333,0,0.0,11.1999999999999,9.3,22.4433333333333,24.3199999999999,0,0.0,11.9733333333333,7.02,23.3433333333333,27.2133333333333,234.0,45.0466666666666,196.0,94.0,66.0,13.0,80.0,27.0,4.24149333333333,3.64272333333333,4.32798,3.60235666666666,8.32666666666666,12.6066666666666,9.19999999999999,12.6133333333333,25.92,28.4266666666666,3198.71342592592,1888.0,0.590237307505433,2.50666666666665,0.59877,968.55,18.139,54.9,4.3921,53.483,39.72,-3.5298444114873577,-2.6135686026372964,1412.0,369.0,107.0,1888.0,17,4,4
2025-04-04 18:00:00,11.82,12.1933333333333,22.1,22.9599999999999,0,0.0,11.9743333333333,7.97599999999999,23.2556666666666,29.8056666666666,1179.0,71.9766666666666,12.33,11.1443333333333,22.429,24.731,0,0.0,11.1999999999999,9.28,22.5,24.3733333333333,0,0.0,11.9066666666666,6.95666666666666,23.2233333333333,27.06,232.0,44.7366666666666,200.0,94.0,65.0,13.0,80.0,27.0,4.23763333333333,3.63966666666666,4.32637666666666,3.59920333333333,8.26666666666666,12.58,9.19999999999999,12.5,25.8033333333333,28.32,3191.78546296296,1890.0,0.592145061731528,2.51666666666666,0.597966666666666,967.82,18.886,52.6,1.4354,208.0,65.08,0.6738794812228672,1.267382974789704,1411.0,372.0,107.0,1890.0,18,4,4
2025-04-04 19:00:00,11.8466666666666,12.1966666666666,22.12,23.0,0,0.0,11.9523333333333,8.032,22.9596666666666,29.4743333333333,1181.0,72.1,12.33,11.126,22.44,24.7786666666666,0,0.0,11.1999999999999,9.27666666666667,22.5,24.4133333333333,0,0.0,11.9233333333333,6.99,22.9699999999999,26.7866666666666,232.0,44.66,203.0,96.0,66.0,10.0,80.0,27.0,4.23154333333333,3.63629333333333,4.32148666666666,3.59576,8.36,12.6633333333333,9.19999999999999,12.4733333333333,25.7466666666666,28.0133333333333,3193.06166666666,1895.0,0.593474288261475,2.26666666666666,0.59525,969.04,17.189,55.2,1.6457,272.57996,41.22,1.6440318773791458,-0.0740788509711193,1413.0,375.0,107.0,1895.0,19,4,4
2025-04-04 20:00:00,11.7799999999999,12.1533333333333,22.2,23.0,0,0.0,11.9339999999999,7.96799999999999,22.711,29.1139999999999,1128.0,69.9633333333333,12.363,11.093,22.44,24.8373333333333,0,0.0,11.1999999999999,9.25999999999999,22.5,24.4066666666666,0,0.0,11.87,7.0,22.7033333333333,26.4633333333333,223.0,43.8533333333333,195.0,94.0,66.0,8.0,80.0,27.0,4.23144333333333,3.63337666666666,4.31961333333333,3.59256,8.34666666666667,12.6,9.19333333333333,12.4133333333333,25.6633333333333,27.7,3112.56967592592,1821.0,0.585047144192294,2.03666666666666,0.598066666666666,970.05,16.31,56.7,2.2899,224.33997,0.019958,1.6004440582163968,1.6377487067678698,1351.0,363.0,107.0,1821.0,20,4,4
2025-04-04 21:00:00,11.7599999999999,12.13,22.2,23.0,0,0.0,11.8899999999999,8.004,22.645,29.088,1139.0,71.16,12.44,11.0476666666666,22.44,24.8556666666666,0,0.0,11.1999999999999,9.27,22.6,24.5333333333333,0,0.0,11.8566666666666,7.01,22.6366666666666,26.3066666666666,221.0,43.5233333333333,206.0,94.0,65.0,7.0,79.0,27.0,4.22621333333333,3.62541333333333,4.31740666666666,3.58336666666666,8.33333333333333,12.5866666666666,9.14666666666666,12.3799999999999,25.6933333333333,27.6533333333333,3136.27060185185,1838.0,0.586046369504828,1.96,0.6008,970.88,15.81,55.9,2.1652,263.75,0.0,2.1523307835189662,0.2357185574294747,1360.0,372.0,106.0,1838.0,21,4,4
2025-04-04 22:00:00,11.7166666666666,12.08,22.2,23.0,0,0.0,11.8569999999999,7.988,22.4303333333333,28.7426666666666,1114.0,69.5933333333333,12.44,11.126,22.44,24.9216666666666,0,0.0,11.1999999999999,9.28666666666666,22.6,24.5933333333333,0,0.0,11.8233333333333,6.98666666666666,22.4233333333333,26.12,220.0,43.1033333333333,200.0,95.0,65.0,3.0,80.0,27.0,4.21620333333333,3.61470333333333,4.30742333333333,3.57263,8.30666666666666,12.5799999999999,9.16666666666666,12.3766666666666,25.6066666666666,27.4066666666666,3081.94078703703,1804.0,0.585345444528918,1.79999999999999,0.601500000000001,971.71,15.43,55.9,1.7248,245.04999,0.0,1.5638350619451118,0.7275678243511934,1334.0,363.0,107.0,1804.0,22,4,4
2025-04-04 23:00:00,11.78,12.1233333333333,22.2,23.0,0,0.0,11.8753333333333,8.016,22.3239999999999,28.7193333333333,1129.0,70.2966666666666,12.44,11.1296666666666,22.44,24.9406666666666,0,0.0,11.1999999999999,9.25666666666667,22.6,24.57,0,0.0,11.8666666666666,6.99,22.3233333333333,26.0233333333333,220.0,43.0266666666666,204.0,95.0,66.0,4.0,80.0,26.0,4.21331,3.61591666666666,4.30696666666666,3.57441333333333,8.34666666666666,12.6533333333333,9.18666666666666,12.3666666666666,25.5233333333333,27.3499999999999,3099.07837962962,1824.0,0.588562074450658,1.82666666666666,0.597393333333333,971.91,14.891,58.5,1.821,231.69,0.0,1.4288807680415354,1.12886702083152,1349.0,369.0,106.0,1824.0,23,4,4
2025-04-05 00:00:00,11.75,12.1166666666666,22.2,23.0,0,0.0,11.8679999999999,8.012,22.2176666666666,28.6693333333333,1144.0,70.0966666666666,12.44,11.0636666666666,22.44,24.94,0,0.0,11.1999999999999,9.28,22.6,24.52,0,0.0,11.85,7.07999999999999,22.2533333333333,25.9199999999999,221.0,42.7466666666666,213.0,96.0,66.0,3.0,80.0,28.0,4.21212333333333,3.61093999999999,4.30538,3.56931,8.33333333333333,12.6399999999999,9.15333333333333,12.3066666666666,25.53,27.2466666666666,3085.95171296296,1851.0,0.599814958939448,1.71666666666666,0.601183333333335,971.71,14.094,61.5,1.3465,255.14001,0.0,1.3014668476098916,0.3453205678385971,1365.0,378.0,108.0,1851.0,0,5,4
2025-04-05 01:00:00,11.7566666666666,12.1,22.1666666666666,23.0,0,0.0,11.8679999999999,7.97599999999999,22.2103333333333,28.456,1096.0,67.9066666666666,12.44,11.06,22.44,24.929,0,0.0,11.1999999999999,9.20666666666666,22.6,24.5133333333333,0,0.0,11.8466666666666,7.05999999999999,22.2333333333333,25.8866666666666,218.0,42.5766666666666,194.0,95.0,66.0,0.0,80.0,26.0,4.20819333333333,3.60838,4.29535333333333,3.56579,8.36666666666666,12.6266666666666,9.19333333333333,12.32,25.6433333333333,27.12,3021.41226851851,1775.0,0.587473619040519,1.47666666666666,0.599813333333334,971.82,13.594,61.0,1.4627,266.3,0.0,1.459651174846716,0.0943914072816012,1314.0,355.0,106.0,1775.0,1,5,4
2025-04-05 02:00:00,11.6999999999999,11.9799999999999,22.1,23.0,0,0.0,11.8129999999999,7.97999999999999,21.895,27.8459999999999,1026.0,65.06,12.44,11.0636666666666,22.44,24.9879999999999,0,0.0,11.1999999999999,9.23999999999999,22.57,24.5,0,0.0,11.8,6.96333333333333,21.91,25.5733333333333,212.0,42.2299999999999,175.0,93.0,65.0,0.0,79.0,27.0,4.20084666666666,3.60105333333333,4.28590666666666,3.55883666666666,8.35333333333333,12.4933333333333,9.22666666666667,12.3533333333333,25.2199999999999,26.62,2934.08347222222,1677.0,0.571558381305992,1.4,0.599793333333333,971.38,13.479,59.2,1.2814,287.93,0.0,1.219166684304943,-0.3944851782778313,1238.0,333.0,106.0,1677.0,2,5,4
2025-04-05 03:00:00,11.6866666666666,12.0266666666666,22.0866666666666,22.9066666666666,0,0.0,11.8093333333333,8.004,22.0193333333333,27.9586666666666,1029.0,64.91,12.44,11.0636666666666,22.44,25.0079999999999,0,0.0,11.1999999999999,9.19999999999999,22.5,24.5066666666666,0,0.0,11.7833333333333,7.03333333333333,22.0099999999999,25.6466666666666,213.0,42.22,176.0,89.0,65.0,0.0,80.0,27.0,4.19695666666666,3.59666,4.28158333333333,3.55442666666666,8.35333333333333,12.4933333333333,9.22666666666667,12.3666666666666,25.1599999999999,26.7533333333333,2929.70791666666,1679.0,0.573094672833568,1.59333333333334,0.600296666666665,971.5,12.979,58.8,0.92216,297.79004,0.0,0.8157999431865706,-0.4299412963379863,1242.0,330.0,107.0,1679.0,3,5,4
2025-04-05 04:00:00,11.78,12.14,22.0,22.8999999999999,0,0.0,11.9046666666666,8.01633333333333,21.8846666666666,27.9366666666666,1045.0,65.9299999999999,12.4363333333333,11.04,22.429,24.9526666666666,0,0.0,11.1999999999999,9.20333333333332,22.5,24.4833333333333,0,0.0,11.8666666666666,7.0,21.91,25.6266666666666,216.0,42.32,174.0,91.0,65.0,0.0,79.0,27.0,4.19914666666666,3.59592333333333,4.28528333333333,3.55302666666666,8.36666666666666,12.66,9.28666666666667,12.4133333333333,25.1866666666666,26.7033333333333,2960.33680555555,1697.0,0.57324558368335,1.51666666666666,0.603223333333333,971.85,12.608,60.5,1.4666,279.40002,0.0,1.446906648599604,-0.239534361289276,1261.0,330.0,106.0,1697.0,4,5,4
2025-04-05 05:00:00,11.7833333333333,12.12,21.9599999999999,22.8399999999999,0,0.0,11.8973333333333,8.01233333333333,21.9423333333333,27.9753333333333,1052.0,66.2899999999999,12.33,11.06,22.33,24.883,0,0.0,11.1999999999999,9.24333333333333,22.4966666666666,24.4233333333333,0,0.0,11.8866666666666,7.06999999999999,21.96,25.6233333333333,216.0,42.5666666666666,179.0,88.0,66.0,0.0,80.0,27.0,4.19744666666666,3.59673333333333,4.28558333333333,3.55421,8.37333333333333,12.64,9.26,12.4033333333333,25.1,26.7466666666666,2976.9274537037,1708.0,0.573745926483702,1.64666666666665,0.600713333333334,971.77,12.25,62.0,1.1697,272.16003,0.0,1.168868873064053,-0.0440868186873387,1268.0,333.0,107.0,1708.0,5,5,4
2025-04-05 06:00:00,11.75,12.0933333333333,21.8999999999999,22.7999999999999,0,0.0,11.8826666666666,7.98799999999999,22.01,27.972,1054.0,65.51,12.33,11.06,22.33,24.8616666666666,0,0.0,11.1999999999999,9.20666666666666,22.3999999999999,24.3833333333333,0,0.0,11.8533333333333,7.0,22.0166666666666,25.7133333333333,221.0,42.2566666666666,174.0,89.0,67.0,1.0,81.0,27.0,4.19237,3.58818999999999,4.27460333333333,3.54586666666666,8.33333333333333,12.5833333333333,9.26666666666667,12.4333333333333,25.1333333333333,26.7933333333333,2947.11898148148,1714.0,0.581584934564939,1.65999999999999,0.60418,972.13,11.756,64.1,1.1042,284.76,0.0,1.0677630427872808,-0.2813178352995903,1275.0,331.0,108.0,1714.0,6,5,4
2025-04-05 07:00:00,11.5533333333333,11.8266666666666,21.8066666666666,22.7966666666666,0,0.0,11.7103333333333,7.996,21.9446666666666,27.4956666666666,962.0,61.1833333333333,12.33,10.9799999999999,22.2346666666666,24.8276666666666,0,0.0,11.1999999999999,9.28666666666667,22.3999999999999,24.3333333333333,0,0.0,11.6399999999999,6.97,21.9533333333333,25.4999999999999,204.0,41.14,160.0,86.0,65.0,0.0,79.0,27.0,4.18328,3.58168333333333,4.26142333333333,3.53887666666666,8.32,12.1766666666666,9.26,12.38,24.9833333333333,26.42,2798.25893518518,1583.0,0.565708905668245,1.43666666666666,0.601596666666667,972.82,12.256,62.7,1.0913,262.87,17.04,1.082861069074598,0.1354532948385472,1166.0,311.0,106.0,1583.0,7,5,4
2025-04-05 08:00:00,11.7566666666666,12.0633333333333,21.7999999999999,22.7,0,0.0,11.8679999999999,8.01966666666666,22.4516666666666,28.4209999999999,1047.0,65.77,12.33,11.052,22.22,24.7673333333333,0,0.0,11.1999999999999,9.25333333333334,22.3999999999999,24.3033333333333,0,0.0,11.8599999999999,7.02666666666666,22.4566666666666,26.1433333333333,219.0,42.6633333333333,174.0,92.0,66.0,3.0,80.0,26.0,4.17843999999999,3.57768666666666,4.26557333333333,3.53402666666666,8.37666666666666,12.5666666666666,9.27333333333333,12.4333333333333,25.5533333333333,27.2033333333333,2965.35046296296,1707.0,0.575648653108737,1.64999999999999,0.600753333333333,971.97,14.901,55.1,1.1987,291.78,148.26,1.113131282546438,-0.4447700954611522,1266.0,335.0,106.0,1707.0,8,5,4
2025-04-05 09:00:00,11.8199999999999,12.1733333333333,21.7999999999999,22.7033333333333,0,0.0,11.9486666666666,8.004,22.7373333333333,28.8159999999999,1075.0,67.24,12.33,11.06,22.22,24.709,0,0.0,11.1999999999999,9.25999999999999,22.3999999999999,24.2866666666666,0,0.0,11.8999999999999,7.02333333333333,22.7566666666666,26.5033333333333,224.0,43.7066666666666,172.0,94.0,64.0,7.0,79.0,27.0,4.1746,3.57244999999999,4.26069666666666,3.53111333333333,8.38666666666667,12.58,9.28,12.5399999999999,25.7533333333333,27.5499999999999,3034.08314814814,1742.0,0.574143790707657,1.79666666666666,0.602150000000001,972.38,17.28,43.4,0.72084,351.43,384.34,0.1074178549575344,-0.712791491276602,1299.0,337.0,106.0,1742.0,9,5,4
2025-04-05 10:00:00,11.9266666666666,12.2633333333333,21.7999999999999,22.7999999999999,0,0.0,12.077,8.008,23.1413333333333,29.6503333333333,1166.0,71.4433333333333,12.33,11.06,22.22,24.7126666666666,0,0.0,11.1999999999999,9.25666666666666,22.3999999999999,24.2999999999999,0,0.0,11.9966666666666,7.00333333333333,23.16,27.0066666666666,234.0,45.52,189.0,94.0,66.0,14.0,80.0,27.0,4.17269,3.57334666666666,4.26263333333333,3.53068333333333,8.38333333333333,12.7066666666666,9.26,12.6333333333333,25.8933333333333,28.2066666666666,3198.62226851851,1870.0,0.584626705817975,2.31333333333333,0.599343333333334,972.66,19.122,35.2,1.5786,67.19299,542.58,-1.455178316263029,-0.6119101468989511,1400.0,363.0,107.0,1870.0,10,5,4
2025-04-05 11:00:00,11.68,11.9699999999999,21.8233333333333,22.8433333333333,0,0.0,11.8423333333333,7.99266666666666,22.6156666666666,28.7573333333333,1104.0,67.58,12.33,11.06,22.2346666666666,24.7016666666666,0,0.0,11.1999999999999,9.23,22.3999999999999,24.3033333333333,0,0.0,11.7699999999999,6.96333333333333,22.63,26.2933333333333,222.0,42.8766666666666,188.0,96.0,66.0,7.0,80.0,27.0,4.16257666666666,3.56385999999999,4.24682333333333,3.52255333333333,8.26,12.2399999999999,9.17333333333332,12.5466666666666,25.6766666666666,27.48,3020.68300925925,1790.0,0.592581212432134,1.80333333333333,0.598716666666665,972.51,20.743,26.8,2.5182,98.951996,688.7,-2.487525954563528,0.3918492891059142,1326.0,357.0,107.0,1790.0,11,5,4
2025-04-05 12:00:00,11.7566666666666,12.1,21.8999999999999,22.8999999999999,0,0.0,11.9009999999999,8.01566666666666,22.817,28.9806666666666,1095.0,67.95,12.33,11.06,22.33,24.7786666666666,0,0.0,11.1999999999999,9.20666666666666,22.4199999999999,24.3433333333333,0,0.0,11.8466666666666,7.04666666666666,22.8033333333333,26.5233333333333,221.0,43.3333333333333,181.0,94.0,66.0,10.0,80.0,27.0,4.16896,3.56548666666666,4.25602333333333,3.52416666666666,8.35333333333333,12.4966666666666,9.20666666666666,12.5,25.7666666666666,27.6666666666666,3043.29004629629,1774.0,0.582921763293304,1.9,0.603473333333334,971.58,21.956,26.2,2.3838,99.43399,821.18,-2.3515593360829543,0.3907315304414197,1316.0,351.0,107.0,1774.0,12,5,4
2025-04-05 13:00:00,11.8066666666666,12.1566666666666,21.99,22.98,0,0.0,11.9449999999999,8.008,22.819,29.0236666666666,1097.0,67.91,12.33,11.048,22.363,24.8483333333333,0,0.0,11.1999999999999,9.23333333333332,22.5,24.4033333333333,0,0.0,11.8866666666666,7.00333333333333,22.8366666666666,26.5566666666666,223.0,43.8833333333333,178.0,94.0,65.0,8.0,78.0,27.0,4.17576666666666,3.5731,4.26205333333333,3.53260999999999,8.30666666666667,12.5399999999999,9.19999999999999,12.5633333333333,25.6566666666666,27.7033333333333,3057.23712962962,1770.0,0.578954109527783,2.04666666666666,0.602666666666666,970.46,22.98,26.5,2.0307,91.25,850.4,-2.0302167483911715,0.044299487039683,1320.0,345.0,105.0,1770.0,13,5,4
2025-04-05 14:00:00,11.9066666666666,12.2099999999999,22.0566666666666,23.02,0,0.0,12.0073333333333,8.008,22.9699999999999,29.4416666666666,1151.0,71.1466666666666,12.341,11.056,22.44,24.8776666666666,0,0.0,11.1999999999999,9.28333333333333,22.5333333333333,24.4733333333333,0,0.0,11.9733333333333,7.01666666666666,22.9666666666666,26.8133333333333,230.0,44.6899999999999,192.0,93.0,65.0,12.0,80.0,26.0,4.17432333333333,3.57179,4.26424,3.53130666666666,8.33666666666666,12.6999999999999,9.21333333333333,12.53,25.7566666666666,28.0066666666666,3167.81106481481,1849.0,0.58368380000216,2.25,0.602533333333334,969.33,23.942,25.1,1.4039,66.80701,784.26,-1.290441758069399,-0.5528971685863102,1381.0,362.0,106.0,1849.0,14,5,4
2025-04-05 15:00:00,11.8266666666666,12.1899999999999,22.1533333333333,23.1,0,0.0,11.9633333333333,7.98999999999999,22.9626666666666,29.6003333333333,1185.0,72.4133333333333,12.44,11.1113333333333,22.5399999999999,24.9483333333333,0,0.0,11.2566666666666,9.26666666666666,22.6,24.54,0,0.0,11.9233333333333,7.0,22.9933333333333,26.7966666666666,230.0,44.36,206.0,94.0,66.0,13.0,79.0,27.0,4.16983666666666,3.56570666666666,4.26001666666666,3.52594,8.30666666666666,12.6599999999999,9.16666666666666,12.4666666666666,25.7366666666666,28.1066666666666,3193.42629629629,1900.0,0.594972241007597,2.36999999999999,0.60413,968.16,24.289,24.8,2.0991,25.329987,597.74,-0.8980600021860838,-1.897289920511236,1415.0,379.0,106.0,1900.0,15,5,4
2025-04-05 16:00:00,11.81,12.1999999999999,22.2599999999999,23.17,0,0.0,11.9339999999999,7.99999999999999,23.0463333333333,29.6999999999999,1192.0,71.8699999999999,12.44,11.1699999999999,22.6186666666666,25.0159999999999,0,0.0,11.3,9.26333333333333,22.6866666666666,24.5966666666666,0,0.0,11.9133333333333,6.99666666666666,23.0533333333333,26.9099999999999,230.0,44.3933333333333,211.0,93.0,65.0,15.0,80.0,27.0,4.16440333333333,3.56704666666666,4.2574,3.52647666666666,8.26666666666666,12.7066666666666,9.17999999999999,12.3933333333333,25.81,28.1933333333333,3179.47921296296,1913.0,0.601670862385438,2.38333333333335,0.597356666666667,967.47,24.45,24.0,1.7956,10.335999,560.82,-0.3221671908976311,-1.7664619047998542,1422.0,384.0,107.0,1913.0,16,5,4
2025-04-05 17:00:00,11.79,12.15,22.3633333333333,23.2399999999999,0,0.0,11.8936666666666,8.00733333333333,23.0176666666666,29.583,1188.0,71.2533333333333,12.44,11.1259999999999,22.6883333333333,25.0783333333333,0,0.0,11.3,9.23666666666666,22.7399999999999,24.6766666666666,0,0.0,11.8899999999999,6.99666666666666,23.0433333333333,26.8533333333333,232.0,43.8,210.0,95.0,66.0,14.0,80.0,27.0,4.16985333333333,3.56404,4.26249333333333,3.52419666666666,8.29666666666667,12.5866666666666,9.14999999999999,12.41,25.8966666666666,28.1,3146.38907407407,1912.0,0.607680727013288,2.20333333333333,0.605813333333333,967.19,24.189,24.3,1.0255,82.49899,335.8,-1.0167243456151716,-0.1338725327817522,1420.0,385.0,107.0,1912.0,17,5,4
2025-04-05 18:00:00,11.7566666666666,12.1133333333333,22.5266666666666,23.2999999999999,0,0.0,11.8936666666666,7.98899999999999,22.9893333333333,29.3859999999999,1134.0,69.7433333333333,12.44,11.1113333333333,22.7799999999999,25.1626666666666,0,0.0,11.3,9.22999999999999,22.7999999999999,24.7499999999999,0,0.0,11.84,7.0,23.0233333333333,26.7633333333333,226.0,43.5533333333333,194.0,94.0,66.0,13.0,80.0,27.0,4.16750666666666,3.56595,4.25731666666666,3.52590999999999,8.29333333333333,12.4899999999999,9.15333333333333,12.44,25.8366666666666,27.9966666666666,3098.34912037036,1834.0,0.591928129706947,2.15999999999999,0.601556666666666,967.28,22.208,32.0,5.7723,121.59,176.36,-4.916951200026468,3.023745721213721,1360.0,367.0,107.0,1834.0,18,5,4
2025-04-05 19:00:00,11.87,12.2099999999999,22.62,23.33,0,0.0,11.978,7.99633333333333,22.6763333333333,29.1343333333333,1148.0,70.73,12.44,11.0636666666666,22.8533333333333,25.2323333333333,0,0.0,11.3,9.27666666666666,22.8699999999999,24.8066666666666,0,0.0,11.9533333333333,7.01,22.69,26.4933333333333,226.0,44.4066666666666,196.0,94.0,65.0,9.0,79.0,27.0,4.16865666666666,3.57068,4.26042999999999,3.53077666666666,8.31333333333333,12.72,9.21333333333333,12.4666666666666,25.7,27.72,3148.66800925925,1844.0,0.585644467621662,2.02,0.597976666666665,967.55,18.958,35.2,4.4512,122.869995,39.38,-3.7385815851336006,2.415820599982527,1374.0,364.0,106.0,1844.0,19,5,4
2025-04-05 20:00:00,11.78,12.16,22.7,23.3999999999999,0,0.0,11.9083333333333,7.97799999999999,22.4723333333333,28.755,1104.0,68.4933333333333,12.44,11.0673333333333,22.8899999999999,25.3203333333333,0,0.0,11.3,9.30666666666667,22.8999999999999,24.8833333333333,0,0.0,11.87,7.00333333333333,22.4599999999999,26.2066666666666,220.0,43.5466666666666,186.0,94.0,65.0,7.0,80.0,26.0,4.16184666666666,3.56543666666666,4.25351666666666,3.52537,8.32,12.5933333333333,9.18,12.4266666666666,25.6699999999999,27.4466666666666,3063.98277777777,1782.0,0.581595958346879,1.77666666666667,0.59641,968.09,18.015,35.3,2.6907,96.33002,0.0,-2.6742956738077943,0.2966633429544615,1324.0,352.0,106.0,1782.0,20,5,4
2025-04-05 21:00:00,11.5999999999999,11.87,22.7,23.3999999999999,0,0.0,11.7433333333333,7.99266666666666,22.242,28.0806666666666,1018.0,64.48,12.44,11.1369999999999,22.8973333333333,25.4913333333333,0,0.0,11.3,9.27333333333333,22.8999999999999,24.9133333333333,0,0.0,11.69,7.0,22.2266666666666,25.8,208.0,41.5833333333333,174.0,94.0,66.0,3.0,79.0,27.0,4.15229,3.55662666666666,4.23468666666666,3.51590666666666,8.26999999999999,12.1866666666666,9.15999999999999,12.3966666666666,25.5333333333333,26.94,2900.53754629629,1669.0,0.575410582818053,1.40666666666666,0.595663333333333,968.56,17.288,36.3,2.5439,68.965,0.0,-2.374377907235101,-0.9131028220490062,1226.0,337.0,106.0,1669.0,21,5,4
2025-04-05 22:00:00,11.5966666666666,11.8433333333333,22.7,23.3999999999999,0,0.0,11.7286666666666,8.01833333333333,22.187,28.1729999999999,1043.0,65.9433333333333,12.44,11.04,23.0,25.5779999999999,0,0.0,11.3,9.23666666666666,22.9933333333333,25.0333333333333,0,0.0,11.7,7.01333333333333,22.1733333333333,25.7166666666666,208.0,41.34,189.0,95.0,65.0,1.0,80.0,27.0,4.15503,3.55643333333333,4.24398,3.5147,8.28666666666666,12.32,9.13666666666666,12.2799999999999,25.62,26.9533333333333,2933.9011574074,1708.0,0.582160034835428,1.33333333333332,0.598596666666666,968.94,16.654,37.3,1.6165,67.627014,0.0,-1.4948189310119002,-0.6152955497063506,1251.0,350.0,107.0,1708.0,22,5,4
2025-04-05 23:00:00,11.7466666666666,12.1166666666666,22.7,23.3999999999999,0,0.0,11.8679999999999,7.99999999999999,22.099,28.3406666666666,1103.0,67.7933333333333,12.44,11.06,23.0,25.496,0,0.0,11.3,9.3,23.1,25.03,0,0.0,11.8466666666666,7.01,22.0899999999999,25.7699999999999,220.0,42.45,194.0,96.0,67.0,3.0,81.0,27.0,4.15975,3.55859999999999,4.24779333333333,3.51752,8.31333333333333,12.62,9.19333333333332,12.3233333333333,25.5133333333333,27.0266666666666,3014.84893518518,1791.0,0.594059615756498,1.51333333333333,0.601150000000001,968.74,16.156,37.9,1.5436,66.72101,0.0,-1.4179376288916008,-0.6100441300211525,1323.0,360.0,108.0,1791.0,23,5,4
2025-04-06 00:00:00,11.7266666666666,12.1,22.7,23.3999999999999,0,0.0,11.8606666666666,7.99999999999999,21.8386666666666,27.951,1055.0,65.96,12.44,11.06,23.0,25.5229999999999,0,0.0,11.3,9.24999999999999,23.1,25.0,0,0.0,11.8233333333333,7.0,21.8599999999999,25.5166666666666,213.0,42.1166666666666,185.0,95.0,65.0,0.0,79.0,27.0,4.15895,3.55841666666666,4.24558666666666,3.51721666666666,8.37333333333333,12.5733333333333,9.19999999999999,12.3599999999999,25.3533333333333,26.7,2955.59662037037,1719.0,0.581608460421297,1.34666666666668,0.600533333333333,968.78,15.75,38.1,1.3969,75.39099,0.0,-1.3517375518738546,-0.3523282572461061,1268.0,345.0,106.0,1719.0,0,6,4
2025-04-06 01:00:00,11.7033333333333,12.0566666666666,22.7,23.3999999999999,0,0.0,11.8239999999999,7.97433333333333,21.6116666666666,27.6833333333333,1046.0,65.5633333333333,12.44,11.06,23.0,25.6029999999999,0,0.0,11.3,9.26666666666667,23.1,25.01,0,0.0,11.7966666666666,7.0,21.6366666666666,25.2933333333333,210.0,41.6566666666666,185.0,92.0,65.0,0.0,79.0,27.0,4.15505666666666,3.55169666666666,4.24205333333333,3.51008999999999,8.34,12.5266666666666,9.19333333333333,12.3133333333333,24.9833333333333,26.4099999999999,2932.16916666666,1704.0,0.581139730739728,1.42666666666666,0.60336,968.73,15.071,39.1,1.0654,79.377014,0.0,-1.047140612476018,-0.1964018780545391,1256.0,342.0,106.0,1704.0,1,6,4
2025-04-06 02:00:00,11.4066666666666,11.6533333333333,22.7,23.3999999999999,0,0.0,11.53,7.98533333333333,22.0856666666666,27.5166666666666,943.0,60.2933333333333,12.44,11.0,23.0,25.6239999999999,0,0.0,11.3,9.19999999999999,23.1,25.0633333333333,0,0.0,11.3966666666666,7.0,22.0999999999999,25.5166666666666,200.0,39.8533333333333,164.0,79.0,65.0,0.0,80.0,26.0,4.14106666666666,3.54311,4.21732666666666,3.50107,8.27666666666667,11.9466666666666,9.15333333333332,12.2399999999999,24.9466666666666,26.4866666666666,2738.73314814814,1557.0,0.568511028923281,1.54,0.597956666666666,968.61,14.671,40.2,0.26762,124.399994,0.0,-0.2208168902424934,0.151196446332692,1143.0,308.0,106.0,1557.0,2,6,4
2025-04-06 03:00:00,11.4133333333333,11.6933333333333,22.6766666666666,23.3999999999999,0,0.0,11.5433333333333,8.01466666666666,22.0073333333333,27.4113333333333,941.0,60.4466666666666,12.44,11.012,22.9156666666666,25.5039999999999,0,0.0,11.3,9.19999999999999,22.9999999999999,25.0466666666666,0,0.0,11.4233333333333,7.02666666666666,21.9933333333333,25.4066666666666,202.0,39.6866666666666,165.0,79.0,66.0,0.0,79.0,27.0,4.14333,3.54357333333333,4.22186333333333,3.50186333333333,8.30666666666667,12.0266666666666,9.19333333333332,12.2266666666666,24.8066666666666,26.38,2738.36851851851,1559.0,0.569317091347308,1.57333333333334,0.599756666666666,968.24,13.992,42.0,0.40167,34.20999,0.0,-0.2258299511535193,-0.3321740839710393,1143.0,310.0,106.0,1559.0,3,6,4
2025-04-06 04:00:00,11.6999999999999,12.0433333333333,22.6,23.3533333333333,0,0.0,11.7946666666666,8.02933333333333,21.9323333333333,27.9593333333333,1058.0,65.24,12.44,11.036,22.8899999999999,25.385,0,0.0,11.3,9.21999999999999,22.8999999999999,24.9833333333333,0,0.0,11.8033333333333,7.03666666666666,21.93,25.6133333333333,218.0,42.0166666666666,187.0,86.0,66.0,1.0,81.0,27.0,4.14454666666666,3.54411666666666,4.23624333333333,3.50200333333333,8.36666666666667,12.6266666666666,9.20666666666666,12.2566666666666,25.0666666666666,26.7633333333333,2933.17189814814,1724.0,0.587759619914688,1.69666666666667,0.600429999999999,968.12,13.377,44.3,0.36906,261.75,0.0,0.3652407408196675,0.0529573870720646,1276.0,340.0,108.0,1724.0,4,6,4
