time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-06 05:00:00,11.7466666666666,12.1033333333333,22.4933333333333,23.2999999999999,0,0.0,11.8533333333333,7.97066666666666,21.7863333333333,27.8879999999999,1060.0,66.0366666666666,12.44,11.06,22.8899999999999,25.275,0,0.0,11.3,9.27666666666666,22.8999999999999,24.9199999999999,0,0.0,11.8466666666666,7.02999999999999,21.7933333333333,25.4666666666666,214.0,42.5533333333333,186.0,84.0,66.0,0.0,79.0,27.0,4.13166,3.53399666666666,4.22435666666666,3.49176333333333,8.37333333333333,12.69,9.19999999999999,12.2333333333333,24.9066666666666,26.6233333333333,2969.63486111111,1716.0,0.577848819890922,1.71666666666666,0.597663333333334,968.32,12.831,46.8,0.75053,274.61,0.0,0.7481019348201736,-0.0603222680136679,1274.0,336.0,106.0,1716.0,5,6,4
2025-04-06 06:00:00,11.7766666666666,12.1066666666666,22.3966666666666,23.2733333333333,0,0.0,11.8753333333333,7.99633333333333,21.9639999999999,28.0083333333333,1045.0,65.6033333333333,12.44,11.06,22.7836666666666,25.2163333333333,0,0.0,11.3,9.26,22.8233333333333,24.8699999999999,0,0.0,11.8533333333333,7.04999999999999,21.9833333333333,25.6699999999999,216.0,42.46,180.0,81.0,65.0,0.0,80.0,27.0,4.13152333333333,3.53313,4.22182333333333,3.49101,8.38666666666667,12.7066666666666,9.22666666666666,12.2566666666666,24.9666666666666,26.7699999999999,2955.23199074074,1694.0,0.573220649108969,1.80333333333332,0.598393333333332,968.77,12.433,48.8,1.1781,281.93,0.0,1.1526540799275085,-0.2435327124360683,1261.0,326.0,107.0,1694.0,6,6,4
2025-04-06 07:00:00,11.7099999999999,12.0533333333333,22.2999999999999,23.2,0,0.0,11.8166666666666,7.98533333333333,21.8683333333333,27.7476666666666,1017.0,63.7333333333333,12.44,11.016,22.7799999999999,25.1613333333333,0,0.0,11.3,9.31,22.7999999999999,24.8066666666666,0,0.0,11.8066666666666,7.01333333333333,21.8866666666666,25.5366666666666,212.0,41.9066666666666,172.0,83.0,65.0,0.0,78.0,27.0,4.12542,3.52793,4.20928333333333,3.48518333333333,8.36666666666666,12.5399999999999,9.22666666666666,12.3233333333333,24.9466666666666,26.5533333333333,2888.96055555555,1654.0,0.572524258532817,1.60666666666667,0.59749,969.32,13.025,50.5,1.2562,273.75,20.96,1.253510379372334,-0.0821594109389048,1229.0,320.0,105.0,1654.0,7,6,4
2025-04-06 08:00:00,11.6299999999999,11.8966666666666,22.2999999999999,23.2,0,0.0,11.7689999999999,8.00733333333333,21.9093333333333,27.6433333333333,992.0,62.5299999999999,12.44,10.984,22.7359999999999,25.1723333333333,0,0.0,11.3,9.26,22.7999999999999,24.7799999999999,0,0.0,11.7333333333333,6.99333333333333,21.9,25.52,208.0,41.2233333333333,166.0,91.0,66.0,0.0,81.0,26.0,4.12588333333333,3.52017666666666,4.20611999999999,3.47835,8.34,12.2999999999999,9.22333333333333,12.3666666666666,25.1933333333333,26.5333333333333,2837.36546296296,1630.0,0.574476577401434,1.34000000000001,0.605706666666668,969.22,15.681,41.6,1.0454,288.33997,185.04,0.9923001645703232,-0.3289400300871117,1200.0,323.0,107.0,1630.0,8,6,4
2025-04-06 09:00:00,11.6366666666666,11.9299999999999,22.2999999999999,23.2,0,0.0,11.7909999999999,7.99633333333333,22.2056666666666,28.0363333333333,1021.0,64.21,12.44,11.028,22.6699999999999,25.121,0,0.0,11.3,9.21999999999999,22.7999999999999,24.7566666666666,0,0.0,11.7433333333333,7.06666666666666,22.1866666666666,25.8066666666666,211.0,41.7133333333333,172.0,94.0,65.0,2.0,79.0,27.0,4.11933999999999,3.51507999999999,4.20409333333333,3.47443666666666,8.32,12.2799999999999,9.2,12.4533333333333,25.5233333333333,26.8733333333333,2896.70893518518,1671.0,0.576861547842456,1.34999999999999,0.60426,969.73,17.716,37.2,1.3451,307.95,354.6,1.0606755374690535,-0.8272009515315696,1232.0,333.0,106.0,1671.0,9,6,4
2025-04-06 10:00:00,11.5499999999999,11.8233333333333,22.2999999999999,23.2233333333333,0,0.0,11.7433333333333,7.99266666666666,22.7463333333333,28.6796666666666,1064.0,65.4366666666666,12.44,11.06,22.6699999999999,25.1063333333333,0,0.0,11.3,9.21999999999999,22.7999999999999,24.7633333333333,0,0.0,11.66,7.01333333333333,22.7733333333333,26.2699999999999,215.0,41.9033333333333,184.0,96.0,67.0,8.0,81.0,27.0,4.10872999999999,3.51003666666666,4.19363666666666,3.46941333333333,8.3,12.02,9.13333333333333,12.5166666666666,25.76,27.4566666666666,2935.45083333333,1742.0,0.593435250292331,1.69666666666665,0.598693333333332,969.94,20.045,33.0,1.5643,291.14,561.36,1.4590257109226217,-0.5641617364433169,1279.0,355.0,108.0,1742.0,10,6,4
2025-04-06 11:00:00,11.6866666666666,12.02,22.3033333333333,23.2999999999999,0,0.0,11.8753333333333,8.02566666666666,23.3426666666666,29.6799999999999,1134.0,70.1433333333333,12.44,11.06,22.7396666666666,25.11,0,0.0,11.3,9.25333333333333,22.7999999999999,24.8033333333333,0,0.0,11.7833333333333,7.09999999999999,23.3533333333333,27.02,223.0,43.4666666666666,197.0,94.0,65.0,13.0,79.0,27.0,4.10677,3.5095,4.20109333333333,3.46904333333333,8.31333333333333,12.2366666666666,9.16666666666666,12.6166666666666,25.8533333333333,28.2333333333333,3106.91791666666,1832.0,0.589651883035747,2.37999999999999,0.59727,969.44,22.56,29.9,2.1064,290.34998,755.04,1.9749310249577088,-0.7325082980140858,1357.0,369.0,106.0,1832.0,11,6,4
2025-04-06 12:00:00,11.82,12.18,22.3999999999999,23.3566666666666,0,0.0,12.0,7.98166666666666,23.7396666666666,30.327,1202.0,73.1366666666667,12.44,11.06,22.7799999999999,25.1173333333333,0,0.0,11.3,9.27333333333333,22.7999999999999,24.8066666666666,0,0.0,11.9099999999999,6.99333333333333,23.7699999999999,27.5466666666666,237.0,45.4433333333333,198.0,93.0,65.0,18.0,79.0,27.0,4.11369666666666,3.51143,4.20210666666666,3.47097333333333,8.27333333333333,12.4433333333333,9.15333333333333,12.66,26.0066666666666,28.7599999999999,3242.83361111111,1919.0,0.591766408681844,2.75333333333333,0.602266666666666,968.42,24.884,29.5,3.0422,284.2,863.32,2.949246643450992,-0.7462741293204916,1439.0,374.0,106.0,1919.0,12,6,4
2025-04-06 13:00:00,11.7166666666666,12.09,22.5466666666666,23.4333333333333,0,0.0,11.9046666666666,8.01466666666666,24.0429999999999,30.5196666666666,1180.0,72.8166666666666,12.44,11.06,22.8753333333333,25.176,0,0.0,11.3,9.29333333333333,22.8999999999999,24.8733333333333,0,0.0,11.8199999999999,6.98,24.0533333333333,27.7833333333333,234.0,45.07,199.0,93.0,65.0,18.0,79.0,26.0,4.12023666666666,3.51856999999999,4.20587,3.47936333333333,8.25333333333333,12.2399999999999,9.14666666666666,12.6699999999999,26.2766666666666,28.98,3223.87287037037,1894.0,0.587492148777693,2.70333333333332,0.601666666666667,967.35,26.911,28.1,3.8061,279.84998,897.2,3.749994459518745,-0.6511058006028778,1414.0,375.0,105.0,1894.0,13,6,4
2025-04-06 14:00:00,11.79,12.1366666666666,22.6633333333333,23.6,0,0.0,11.978,7.989,24.0596666666666,30.6906666666666,1220.0,74.3333333333333,12.44,11.06,22.9413333333333,25.2236666666666,0,0.0,11.3,9.29666666666667,23.0066666666666,24.9033333333333,0,0.0,11.8833333333333,7.0,24.0566666666666,27.82,239.0,45.7266666666666,204.0,93.0,66.0,19.0,79.0,27.0,4.12372333333333,3.52331333333333,4.2116,3.48384,8.27333333333333,12.3466666666666,9.13999999999999,12.6866666666666,26.3466666666666,29.1,3283.3075,1947.0,0.592999589590679,2.75333333333334,0.600409999999998,966.28,27.968,27.1,3.252,283.93,768.77,3.156360518717607,-0.7828743678782176,1459.0,382.0,106.0,1947.0,14,6,4
2025-04-06 15:00:00,11.7866666666666,12.1233333333333,22.7633333333333,23.68,0,0.0,11.9963333333333,8.01833333333333,24.1739999999999,30.9606666666666,1272.0,76.7899999999999,12.44,11.048,23.0293333333333,25.3116666666666,0,0.0,11.3,9.21666666666666,23.1233333333333,24.9866666666666,0,0.0,11.89,7.02666666666666,24.2066666666666,27.9466666666666,244.0,45.87,217.0,95.0,66.0,20.0,80.0,27.0,4.12367666666666,3.52457333333333,4.21662333333333,3.48498,8.26666666666666,12.3033333333333,9.10666666666666,12.6933333333333,26.3399999999999,29.3066666666666,3354.41027777777,2021.0,0.602490402974458,2.96666666666667,0.599103333333332,965.46,28.66,23.9,2.8205,294.77002,674.12,2.5610050658772043,-1.18172471521556,1516.0,398.0,107.0,2021.0,15,6,4
2025-04-06 16:00:00,11.6366666666666,11.9266666666666,22.8766666666666,23.7633333333333,0,0.0,11.8606666666666,7.99633333333333,24.1536666666666,30.9019999999999,1248.0,75.83,12.44,11.0856666666666,23.121,25.374,0,0.0,11.3,9.24333333333333,23.2033333333333,25.0533333333333,0,0.0,11.7433333333333,6.98,24.14,27.8133333333333,234.0,44.5166666666666,229.0,93.0,65.0,22.0,80.0,27.0,4.11178666666666,3.51936333333333,4.21061,3.4803,8.21333333333333,12.0933333333333,9.07333333333333,12.6099999999999,26.2566666666666,29.2333333333333,3291.14703703703,1998.0,0.60708317723743,2.97666666666666,0.592423333333333,964.83,28.75,21.4,2.2811,306.57,494.0,1.8320188113562863,-1.3590895058224457,1482.0,409.0,107.0,1998.0,16,6,4
2025-04-06 17:00:00,11.6233333333333,11.9166666666666,22.99,23.8399999999999,0,0.0,11.8569999999999,7.97799999999999,24.1426666666666,30.8386666666666,1237.0,74.6133333333333,12.44,11.048,23.22,25.4879999999999,0,0.0,11.3,9.29,23.2999999999999,25.15,0,0.0,11.7199999999999,6.96666666666666,24.1266666666666,27.7633333333333,230.0,44.5866666666666,225.0,93.0,65.0,24.0,79.0,27.0,4.11155,3.51306333333333,4.20814,3.47468333333333,8.21666666666666,12.0533333333333,9.05333333333333,12.6066666666666,26.3166666666666,29.1866666666666,3259.78888888888,1980.0,0.60740129728919,2.87000000000001,0.598486666666667,964.54,28.397,22.4,1.497,316.83997,342.92,1.0240054922542987,-1.091980655429862,1467.0,407.0,106.0,1980.0,17,6,4
2025-04-06 18:00:00,11.54,11.8066666666666,23.0933333333333,23.9133333333333,0,0.0,11.7653333333333,7.99266666666666,24.0333333333333,30.4446666666666,1172.0,72.01,12.44,11.044,23.3263333333333,25.5856666666666,0,0.0,11.3,9.21999999999999,23.3799999999999,25.2166666666666,0,0.0,11.6399999999999,6.98,24.0433333333333,27.5966666666666,223.0,43.0499999999999,212.0,93.0,66.0,21.0,80.0,26.0,4.11230333333333,3.51352666666666,4.20458,3.47479,8.22,11.8666666666666,9.05333333333333,12.62,26.2433333333333,28.89,3146.57138888888,1893.0,0.601607199088037,2.64666666666666,0.598776666666667,964.73,26.771,29.3,0.60586,347.32996,179.04,0.1328869493582463,-0.5911069262749835,1395.0,392.0,106.0,1893.0,18,6,4
2025-04-06 19:00:00,11.5933333333333,11.8433333333333,23.1866666666666,24.0,0,0.0,11.8129999999999,8.00366666666667,23.8153333333333,30.3206666666666,1187.0,72.8566666666666,12.44,11.06,23.4143333333333,25.6809999999999,0,0.0,11.3,9.25,23.4466666666666,25.3099999999999,0,0.0,11.6999999999999,6.98666666666666,23.83,27.4399999999999,226.0,43.5733333333333,216.0,94.0,65.0,18.0,78.0,27.0,4.12078333333333,3.51955,4.21046999999999,3.48179,8.24666666666667,11.9733333333333,9.09333333333333,12.5999999999999,26.1466666666666,28.7699999999999,3184.03708333333,1911.0,0.600181452032397,2.62333333333332,0.601233333333334,965.22,23.955,30.3,1.7629,107.79001,40.72,-1.6786028444759065,0.5386175828149276,1413.0,393.0,105.0,1911.0,19,6,4
2025-04-06 20:00:00,11.6,11.88,23.2933333333333,24.0433333333333,0,0.0,11.8386666666666,7.98166666666666,23.558,30.033,1173.0,71.91,12.44,11.06,23.4919999999999,25.8043333333333,0,0.0,11.3,9.23333333333332,23.5,25.3766666666666,0,0.0,11.7066666666666,6.99333333333333,23.5566666666666,27.2133333333333,223.0,44.0366666666666,209.0,93.0,66.0,18.0,81.0,27.0,4.12091666666666,3.52119,4.21336666666666,3.48209666666666,8.24666666666666,12.0066666666666,9.08,12.5999999999999,25.9466666666666,28.5199999999999,3170.81925925925,1890.0,0.596060464336124,2.57333333333333,0.599726666666667,965.63,22.274,33.8,1.449,119.119995,0.0,-1.2658499488906518,0.7051417636855261,1396.0,386.0,108.0,1890.0,20,6,4
2025-04-06 21:00:00,11.5733333333333,11.8166666666666,23.3266666666666,24.1,0,0.0,11.7799999999999,7.99633333333333,23.4133333333333,29.7903333333333,1166.0,71.1866666666666,12.44,11.0746666666666,23.5599999999999,25.9086666666666,0,0.0,11.3799999999999,9.21333333333333,23.5933333333333,25.4933333333333,0,0.0,11.6799999999999,6.96666666666666,23.4199999999999,27.0166666666666,223.0,43.5399999999999,212.0,95.0,66.0,15.0,79.0,27.0,4.1185,3.51287666666666,4.20917333333333,3.47338999999999,8.24333333333333,11.9533333333333,9.07999999999999,12.5766666666666,25.9466666666666,28.3233333333333,3137.45564814814,1883.0,0.600167846551527,2.37666666666667,0.605623333333335,966.35,21.377,35.9,0.15095,334.05,0.0,0.0660537024323418,-0.1357306556934712,1389.0,388.0,106.0,1883.0,21,6,4
2025-04-06 22:00:00,11.57,11.8266666666666,23.3999999999999,24.1,0,0.0,11.7653333333333,8.00733333333333,23.3239999999999,29.6669999999999,1145.0,71.05,12.44,11.06,23.6369999999999,26.0146666666666,0,0.0,11.3999999999999,9.27666666666666,23.6,25.6066666666666,0,0.0,11.6799999999999,7.00666666666666,23.3033333333333,26.8766666666666,219.0,43.0533333333333,210.0,95.0,65.0,14.0,80.0,27.0,4.11216666666666,3.51492666666666,4.20719666666666,3.47500333333333,8.25666666666667,11.9633333333333,9.10666666666666,12.5633333333333,25.9166666666666,28.22,3120.40921296296,1855.0,0.594473312120046,2.30333333333332,0.597240000000001,966.7,20.256,38.9,0.48269,305.64,0.0,0.3922793462302103,-0.2812588676312247,1364.0,384.0,107.0,1855.0,22,6,4
2025-04-06 23:00:00,11.5399999999999,11.8266666666666,23.3999999999999,24.2,0,0.0,11.7433333333333,7.99633333333333,23.2293333333333,29.5226666666666,1120.0,69.8099999999999,12.44,11.02,23.6699999999999,26.077,0,0.0,11.3999999999999,9.25333333333333,23.62,25.6733333333333,0,0.0,11.6433333333333,6.98666666666666,23.2033333333333,26.7633333333333,215.0,43.0266666666666,204.0,93.0,65.0,13.0,79.0,26.0,4.11083333333333,3.51113666666666,4.19990666666666,3.47187333333333,8.21333333333333,11.9266666666666,9.09999999999999,12.5533333333333,25.8999999999999,28.12,3085.76939814814,1815.0,0.588183939178744,2.22000000000001,0.599696666666666,966.81,19.559,40.9,0.32821,238.37,0.0,0.279455211576235,0.1721237601927221,1335.0,375.0,105.0,1815.0,23,6,4
2025-04-07 00:00:00,11.57,11.8,23.3999999999999,24.2,0,0.0,11.7543333333333,8.00366666666666,23.0203333333333,29.4339999999999,1145.0,70.85,12.44,11.008,23.6699999999999,26.1246666666666,0,0.0,11.3999999999999,9.22999999999999,23.7,25.7033333333333,0,0.0,11.6699999999999,7.07999999999999,23.0066666666666,26.5633333333333,212.0,42.6799999999999,218.0,94.0,66.0,10.0,79.0,27.0,4.10846,3.50953,4.20350333333333,3.47045333333333,8.22666666666666,11.9933333333333,9.07999999999999,12.5333333333333,25.7866666666666,27.9433333333333,3104.73013888888,1851.0,0.596187081387508,2.15666666666667,0.598929999999999,966.93,18.856,42.9,0.68171,263.96997,0.0,0.6779380802079537,0.0716134310304583,1357.0,388.0,106.0,1851.0,0,0,4
2025-04-07 01:00:00,11.5166666666666,11.77,23.3999999999999,24.2,0,0.0,11.7103333333333,7.98533333333333,22.9469999999999,29.1173333333333,1102.0,68.2133333333333,12.44,11.056,23.6699999999999,26.22,0,0.0,11.3999999999999,9.21666666666666,23.7,25.7166666666666,0,0.0,11.6,7.04666666666666,22.9666666666666,26.4466666666666,209.0,41.86,203.0,94.0,65.0,10.0,80.0,27.0,4.10936333333333,3.51145666666666,4.19875,3.47125,8.24333333333333,11.9,9.08666666666666,12.5,25.7366666666666,27.7366666666666,3010.1999074074,1790.0,0.594644892385792,2.0,0.597906666666666,967.01,18.403,44.4,1.8906,277.37,0.0,1.8749807393966225,-0.2425192505589935,1311.0,372.0,107.0,1790.0,1,0,4
2025-04-07 02:00:00,11.5333333333333,11.7933333333333,23.3999999999999,24.2,0,0.0,11.7323333333333,8.00366666666666,22.8043333333333,28.9523333333333,1089.0,68.0599999999999,12.44,10.9919999999999,23.6699999999999,26.2823333333333,0,0.0,11.3999999999999,9.22333333333333,23.7,25.7733333333333,0,0.0,11.6333333333333,7.01999999999999,22.7799999999999,26.3366666666666,211.0,41.8933333333333,200.0,94.0,66.0,7.0,79.0,27.0,4.11032,3.51179333333333,4.2005,3.47222666666666,8.28,11.9266666666666,9.09999999999999,12.5133333333333,25.6599999999999,27.6133333333333,3006.91824074074,1773.0,0.589640242284482,1.95333333333334,0.598526666666665,966.79,17.662,45.3,1.9211,273.07,0.0,1.9183429315059917,-0.1028863797642755,1300.0,367.0,106.0,1773.0,2,0,4
2025-04-07 03:00:00,11.51,11.79,23.3999999999999,24.2,0,0.0,11.6883333333333,8.00366666666666,22.836,29.0586666666666,1118.0,68.6833333333333,12.44,11.0673333333333,23.6699999999999,26.2566666666666,0,0.0,11.3999999999999,9.24666666666666,23.7,25.7899999999999,0,0.0,11.5966666666666,7.03333333333333,22.8199999999999,26.3733333333333,212.0,41.9366666666666,210.0,96.0,66.0,9.0,81.0,27.0,4.10131666666666,3.50489333333333,4.19324,3.46475999999999,8.25333333333333,11.9333333333333,9.09999999999999,12.49,25.7733333333333,27.6733333333333,3025.14972222222,1819.0,0.601292553105039,1.90000000000001,0.596423333333334,966.7,16.95,44.5,1.9424,245.43,0.0,1.766523349593834,0.8076589721780977,1330.0,381.0,108.0,1819.0,3,0,4
2025-04-07 04:00:00,11.4733333333333,11.7666666666666,23.3999999999999,24.2,0,0.0,11.6619999999999,7.98533333333333,22.7413333333333,28.7816666666666,1066.0,66.9366666666666,12.44,11.0636666666666,23.6699999999999,26.2933333333333,0,0.0,11.3999999999999,9.21666666666666,23.7,25.7999999999999,0,0.0,11.5666666666666,7.06999999999999,22.7833333333333,26.24,215.0,41.6799999999999,196.0,94.0,65.0,6.0,79.0,26.0,4.10570333333333,3.50209666666666,4.19095333333333,3.46208,8.25333333333333,11.9399999999999,9.09999999999999,12.4566666666666,25.6466666666666,27.5,2970.36412037037,1747.0,0.588143382159548,1.85333333333334,0.603606666666666,966.5,16.405,44.7,1.675,249.75,0.0,1.5714704876701608,0.5797460706048014,1281.0,361.0,105.0,1747.0,4,0,4
2025-04-07 05:00:00,11.78,12.0366666666666,23.3999999999999,24.2,0,0.0,11.8716666666666,8.022,22.5719999999999,28.5766666666666,1058.0,66.71,12.44,11.012,23.6699999999999,26.4796666666666,0,0.0,11.3999999999999,9.24666666666667,23.7,25.8633333333333,0,0.0,11.84,7.01333333333333,22.5933333333333,26.3266666666666,239.0,43.6633333333333,174.0,95.0,67.0,6.0,79.0,27.0,4.11983333333333,3.52085666666666,4.1923,3.48118,8.28666666666666,12.3533333333333,9.23333333333333,12.5866666666666,25.5866666666666,27.3533333333333,3018.40407407407,1745.0,0.578120078417697,1.76666666666666,0.598976666666666,966.43,16.086,46.8,1.5945,268.02002,0.0,1.5935480203822932,0.0550904414184048,1297.0,342.0,106.0,1745.0,5,0,4
2025-04-07 06:00:00,11.8799999999999,12.11,23.3999999999999,24.2,0,0.0,11.9853333333333,7.99633333333333,22.6956666666666,29.28,1169.0,71.7299999999999,12.44,10.9759999999999,23.6699999999999,26.286,0,0.0,11.3166666666666,9.22666666666666,23.7,25.8199999999999,0,0.0,11.8799999999999,7.01,22.7366666666666,26.4766666666666,226.0,43.6933333333333,207.0,94.0,65.0,8.0,80.0,27.0,4.10437333333333,3.50866333333333,4.19625333333333,3.46759,8.32,12.5633333333333,9.16666666666666,12.53,25.6533333333333,27.7799999999999,3156.50754629629,1876.0,0.594327741177496,2.12666666666665,0.595709999999999,966.75,15.786,49.5,1.8321,270.57,0.0,1.832009339096306,-0.0182261203747641,1395.0,374.0,107.0,1876.0,6,0,4
2025-04-07 07:00:00,11.81,12.08,23.3999999999999,24.2,0,0.0,11.9009999999999,7.99633333333333,22.805,29.2863333333333,1155.0,70.8133333333333,12.44,11.06,23.6699999999999,26.2016666666666,0,0.0,11.3,9.27666666666667,23.7,25.7933333333333,0,0.0,11.81,7.00333333333333,22.8466666666666,26.5166666666666,222.0,43.53,205.0,94.0,66.0,7.0,78.0,27.0,4.10306,3.50008666666666,4.19259666666666,3.45941,8.31666666666667,12.4633333333333,9.13333333333333,12.5066666666666,25.7466666666666,27.81,3126.97254629629,1854.0,0.592905749107374,2.06333333333333,0.602973333333333,967.28,16.534,52.8,2.1995,271.82996,16.8,2.19837825283405,-0.0702375075462439,1377.0,372.0,105.0,1854.0,7,0,4
2025-04-07 08:00:00,11.84,12.0999999999999,23.3999999999999,24.2,0,0.0,11.9486666666666,8.0,22.9729999999999,29.4023333333333,1164.0,69.9466666666666,12.44,11.0279999999999,23.6699999999999,26.154,0,0.0,11.3,9.25666666666666,23.7,25.7666666666666,0,0.0,11.8333333333333,6.99666666666666,22.9733333333333,26.7066666666666,230.0,43.66,197.0,95.0,66.0,12.0,81.0,27.0,4.10254666666666,3.49757666666666,4.18739,3.45725666666666,8.29333333333333,12.5066666666666,9.17333333333333,12.5399999999999,25.8066666666666,27.9633333333333,3106.82675925925,1872.0,0.602544057025673,2.15666666666667,0.604969999999998,967.11,19.231,48.2,2.5971,269.37,120.05,2.5969430034405456,0.028556030557471,1394.0,370.0,108.0,1872.0,8,0,4
2025-04-07 09:00:00,11.8299999999999,12.0999999999999,23.3999999999999,24.2466666666666,0,0.0,11.9486666666666,8.022,23.2876666666666,29.6586666666666,1148.0,70.2533333333333,12.44,11.032,23.7433333333333,26.1833333333333,0,0.0,11.3,9.25,23.7,25.7733333333333,0,0.0,11.8299999999999,7.01666666666666,23.3166666666666,27.02,230.0,44.0133333333333,191.0,95.0,66.0,14.0,79.0,27.0,4.09513333333333,3.50322666666666,4.18038333333333,3.46364333333333,8.30666666666667,12.4133333333333,9.18666666666667,12.6133333333333,25.9933333333333,28.2333333333333,3124.87592592592,1850.0,0.592023505525849,2.23999999999999,0.591906666666665,967.37,21.65,41.5,2.9487,275.46,308.54,2.935321361077101,-0.2805711981021474,1378.0,366.0,106.0,1850.0,9,0,4
2025-04-07 10:00:00,12.0033333333333,12.28,23.4533333333333,24.2999999999999,0,0.0,12.1246666666666,8.01833333333333,23.7209999999999,30.6483333333333,1267.0,76.6133333333333,12.44,11.028,23.7799999999999,26.2126666666666,0,0.0,11.3,9.27,23.7666666666666,25.8033333333333,0,0.0,12.1033333333333,7.02999999999999,23.73,27.6566666666666,245.0,46.3266666666666,213.0,93.0,65.0,16.0,79.0,26.0,4.09371333333333,3.50149,4.18910666666666,3.46216333333333,8.30666666666667,12.76,9.18666666666667,12.69,25.9066666666666,28.96,3362.06749999999,2004.0,0.596061798283348,3.05333333333333,0.592223333333333,967.53,22.772,40.3,3.7552,275.74,358.78,3.736371386689087,-0.3755740948615492,1512.0,387.0,105.0,2004.0,10,0,4
2025-04-07 11:00:00,12.0099999999999,12.2833333333333,23.6,24.3799999999999,0,0.0,12.1136666666666,8.00733333333333,24.0643333333333,31.319,1335.0,80.1299999999999,12.44,11.0673333333333,23.8239999999999,26.22,0,0.0,11.3899999999999,9.3,23.7999999999999,25.8133333333333,0,0.0,12.0933333333333,7.00666666666666,24.0933333333333,28.01,250.0,47.1533333333333,235.0,93.0,65.0,17.0,80.0,27.0,4.09376333333333,3.49063,4.19439,3.45134666666666,8.28666666666667,12.7866666666666,9.12666666666666,12.5866666666666,26.1166666666666,29.4733333333333,3480.84560185185,2102.0,0.603876253195979,3.35666666666667,0.603133333333333,967.39,23.85,38.5,5.0283,267.62,345.9,5.023962520986466,0.2088096686538017,1585.0,410.0,107.0,2102.0,11,0,4
2025-04-07 12:00:00,11.9699999999999,12.2366666666666,23.6966666666666,24.4466666666666,0,0.0,12.0696666666666,7.99999999999999,24.3649999999999,31.5373333333333,1346.0,80.0033333333333,12.44,11.06,23.8899999999999,26.242,0,0.0,11.3999999999999,9.28666666666666,23.8666666666666,25.8799999999999,0,0.0,12.0266666666666,6.98666666666666,24.3833333333333,28.2433333333333,255.0,47.0233333333333,238.0,93.0,66.0,19.0,79.0,27.0,4.09169333333333,3.49458,4.18760333333333,3.45508,8.27666666666666,12.6999999999999,9.11333333333333,12.6133333333333,26.3233333333333,29.6733333333333,3473.82648148148,2123.0,0.611141636266934,3.35,0.597113333333333,966.26,27.25,30.2,4.7644,282.3,851.5,4.65503593483937,-1.0149619723684975,1601.0,416.0,106.0,2123.0,12,0,4
2025-04-07 13:00:00,11.93,12.2033333333333,23.7866666666666,24.6033333333333,0,0.0,12.0403333333333,7.99633333333333,24.3256666666666,31.3753333333333,1304.0,78.8066666666666,12.516,11.044,24.0,26.3153333333333,0,0.0,11.3999999999999,9.23999999999999,23.9399999999999,25.9333333333333,0,0.0,11.9599999999999,7.0,24.3466666666666,28.19,247.0,46.54,229.0,93.0,65.0,19.0,79.0,26.0,4.07386333333333,3.47379,4.16645333333333,3.43580333333333,8.23333333333333,12.6133333333333,9.11333333333333,12.5766666666666,26.3666666666666,29.5499999999999,3427.88314814814,2062.0,0.601537424376311,3.18333333333333,0.600073333333332,965.57,29.05,23.4,3.8278,287.09,927.52,3.658780887937526,-1.1248889963294553,1551.0,406.0,105.0,2062.0,13,0,4
2025-04-07 14:00:00,11.93,12.2066666666666,23.8999999999999,24.7,0,0.0,12.033,8.011,24.3046666666666,31.3546666666666,1326.0,78.9466666666666,12.56,11.1333333333333,24.0806666666666,26.3996666666666,0,0.0,11.3999999999999,9.27333333333333,24.11,26.0033333333333,0,0.0,11.98,7.00666666666666,24.2966666666666,28.15,253.0,46.43,234.0,94.0,66.0,23.0,81.0,28.0,4.34234666666666,3.74302999999999,4.43631333333333,3.70483333333333,8.24666666666666,12.6166666666666,9.11333333333333,12.6066666666666,26.33,29.55,3428.70356481481,2105.0,0.61393467245212,3.22,0.599316666666667,964.48,29.576,21.3,3.0408,312.88,908.18,2.228238854886438,-2.069158342315633,1579.0,417.0,109.0,2105.0,14,0,4
2025-04-07 15:00:00,11.97,12.1966666666666,24.01,24.7933333333333,0,0.0,12.0476666666666,8.00366666666666,24.2356666666666,31.3146666666666,1310.0,79.59,12.56,11.1443333333333,24.176,26.476,0,0.0,11.3999999999999,9.25666666666667,24.2066666666666,26.07,0,0.0,12.0266666666666,7.02666666666666,24.2599999999999,28.1,249.0,46.74,231.0,93.0,65.0,23.0,78.0,26.0,4.35418666666666,3.74776999999999,4.45029999999999,3.70992666666666,8.28666666666667,12.6099999999999,9.11333333333333,12.6233333333333,26.36,29.5066666666666,3454.77458333333,2075.0,0.600618057690449,3.14666666666666,0.606416666666668,963.8,29.677,22.9,4.6667,268.27,819.84,4.664572870976052,0.1408858451166517,1559.0,412.0,104.0,2075.0,15,0,4
2025-04-07 16:00:00,12.0533333333333,12.31,24.1,24.8799999999999,0,0.0,12.154,8.01466666666666,24.285,31.6313333333333,1366.0,82.29,12.56,11.148,24.286,26.5856666666666,0,0.0,11.3999999999999,9.30333333333333,24.2999999999999,26.1533333333333,0,0.0,12.1533333333333,7.01666666666666,24.3199999999999,28.23,255.0,47.2533333333333,242.0,93.0,66.0,24.0,80.0,27.0,4.35196999999999,3.75248333333333,4.45287333333333,3.71383,8.30333333333333,12.7866666666666,9.14666666666666,12.64,26.3533333333333,29.6866666666666,3542.65032407407,2153.0,0.607737090327343,3.33333333333334,0.599486666666666,963.49,29.074,24.5,3.6238,241.12,668.8,3.173119485201479,1.7502111794394135,1621.0,425.0,107.0,2153.0,16,0,4
2025-04-07 17:00:00,11.9433333333333,12.2066666666666,24.1966666666666,24.9599999999999,0,0.0,12.0586666666666,7.97433333333333,24.1596666666666,31.4283333333333,1343.0,80.23,12.56,11.1626666666666,24.3886666666666,26.6883333333333,0,0.0,11.3999999999999,9.3,24.3999999999999,26.2166666666666,0,0.0,11.9933333333333,6.98666666666666,24.17,28.0233333333333,247.0,46.91,243.0,92.0,65.0,24.0,78.0,27.0,4.34423333333333,3.74242666666666,4.44596666666666,3.70442666666666,8.21999999999999,12.5999999999999,9.07999999999999,12.5933333333333,26.31,29.5466666666666,3476.92583333333,2119.0,0.609446419502285,3.23666666666666,0.601806666666667,963.5,28.898,24.2,1.2873,224.68,474.32,0.9051605462707484,0.9153281791110992,1590.0,424.0,105.0,2119.0,17,0,4
2025-04-07 18:00:00,11.8333333333333,12.0966666666666,24.2966666666666,25.0466666666666,0,0.0,11.9633333333333,8.00733333333333,24.0786666666666,30.984,1273.0,76.7466666666666,12.56,11.1443333333333,24.4879999999999,26.7909999999999,0,0.0,11.3999999999999,9.31,24.4966666666666,26.3133333333333,0,0.0,11.8333333333333,7.0,24.0666666666666,27.8366666666666,240.0,45.2366666666666,229.0,93.0,65.0,23.0,81.0,26.0,4.34255666666666,3.73929333333333,4.43813,3.70227,8.22666666666666,12.41,9.06666666666666,12.5933333333333,26.2899999999999,29.25,3335.90532407407,2030.0,0.608530459587744,2.96,0.603263333333333,963.47,28.116,29.3,1.1459,116.92999,259.6,-1.021639282552426,0.5189797552369112,1513.0,410.0,107.0,2030.0,18,0,4
2025-04-07 19:00:00,11.96,12.2133333333333,24.3666666666666,25.1,0,0.0,12.0623333333333,8.0,23.9579999999999,31.0193333333333,1298.0,78.5166666666666,12.6223333333333,11.1516666666666,24.5673333333333,26.9009999999999,0,0.0,11.3999999999999,9.30333333333333,24.5533333333333,26.3899999999999,0,0.0,11.9966666666666,7.00666666666666,23.9833333333333,27.8333333333333,245.0,46.0433333333333,230.0,93.0,65.0,21.0,79.0,27.0,4.34894666666666,3.74872333333333,4.44788333333333,3.71151666666666,8.26,12.6333333333333,9.12,12.6299999999999,26.3033333333333,29.2366666666666,3406.37,2058.0,0.60416220199215,2.93333333333333,0.600223333333333,963.98,24.404,32.0,2.5866,112.66,56.74,-2.3869333049103707,0.996518418249083,1543.0,409.0,106.0,2058.0,19,0,4
2025-04-07 20:00:00,11.9866666666666,12.24,24.3999999999999,25.1633333333333,0,0.0,12.088,7.97799999999999,23.704,30.66,1298.0,77.1733333333333,12.67,11.1699999999999,24.6699999999999,26.9926666666666,0,0.0,11.3999999999999,9.29333333333333,24.6,26.51,0,0.0,12.0466666666666,6.98666666666666,23.7066666666666,27.58,248.0,46.2999999999999,220.0,95.0,67.0,19.0,80.0,28.0,4.35044333333333,3.74717666666666,4.44521333333333,3.70942666666666,8.25999999999999,12.7066666666666,9.12666666666666,12.5799999999999,26.1566666666666,28.9466666666666,3376.65268518518,2055.0,0.608590871372753,2.79,0.603266666666666,964.71,22.886,35.0,2.8955,121.03,0.02832,-2.4811467399455243,1.492592075839108,1546.0,401.0,108.0,2055.0,20,0,4
2025-04-07 21:00:00,11.8233333333333,12.0966666666666,24.5466666666666,25.2,0,0.0,11.9706666666666,7.99633333333333,23.2543333333333,30.0019999999999,1213.0,74.1633333333333,12.67,11.181,24.6699999999999,27.1306666666666,0,0.0,11.3999999999999,9.29,24.6,26.61,0,0.0,11.83,6.98,23.2799999999999,27.0399999999999,229.0,44.7233333333333,214.0,94.0,65.0,15.0,80.0,26.0,4.33994,3.74134999999999,4.43259,3.70285333333333,8.21999999999999,12.37,9.12666666666666,12.5966666666666,25.8333333333333,28.4166666666666,3251.22009259259,1936.0,0.595468760915595,2.58333333333333,0.598590000000001,965.55,21.196,39.6,1.9516,102.609985,0.0,-1.9045249315194632,0.42606026008158,1442.0,388.0,106.0,1936.0,21,0,4
2025-04-07 22:00:00,11.7133333333333,11.9833333333333,24.6,25.2,0,0.0,11.8569999999999,7.98533333333333,23.0586666666666,29.4666666666666,1147.0,70.6833333333333,12.67,11.1699999999999,24.6699999999999,27.389,0,0.0,11.3999999999999,9.29,24.6,26.7,0,0.0,11.7066666666666,6.98999999999999,23.04,26.7366666666666,221.0,43.4633333333333,202.0,93.0,65.0,12.0,78.0,27.0,4.33228,3.73608333333333,4.42257999999999,3.69733333333333,8.23999999999999,12.2,9.10666666666666,12.5566666666666,25.8533333333333,28.0199999999999,3121.59425925926,1845.0,0.591044141796253,2.16666666666665,0.596196666666667,965.9,20.211,43.9,1.5134,87.09799,0.0,-1.5114591881640504,-0.0766203792373144,1368.0,372.0,105.0,1845.0,22,0,4
2025-04-07 23:00:00,11.7066666666666,11.9833333333333,24.6,25.2,0,0.0,11.8313333333333,8.022,22.7286666666666,29.2726666666666,1159.0,71.0466666666666,12.67,11.1699999999999,24.6699999999999,27.5916666666666,0,0.0,11.3999999999999,9.28333333333333,24.6,26.7833333333333,0,0.0,11.7033333333333,7.01,22.73,26.3399999999999,217.0,42.86,217.0,95.0,66.0,9.0,80.0,27.0,4.33002,3.73007666666666,4.42260333333333,3.68998,8.24666666666666,12.1733333333333,9.10999999999999,12.5466666666666,25.66,27.7733333333333,3115.03092592592,1870.0,0.600315067319645,2.11333333333332,0.599943333333333,966.26,19.55,46.4,1.2026,50.95401,0.0,-0.9339879497253856,-0.7575706368173005,1376.0,387.0,107.0,1870.0,23,0,4
2025-04-08 00:00:00,11.8899999999999,12.15,24.6,25.2,0,0.0,11.9816666666666,8.011,22.809,29.6193333333333,1215.0,74.45,12.67,11.1699999999999,24.6699999999999,27.3523333333333,0,0.0,11.3999999999999,9.27666666666666,24.6,26.7866666666666,0,0.0,11.9166666666666,7.0,22.8233333333333,26.59,228.0,44.2766666666666,222.0,94.0,65.0,10.0,79.0,26.0,4.33054333333333,3.73193333333333,4.42785333333333,3.69143999999999,8.31333333333333,12.62,9.15333333333333,12.54,25.78,28.0399999999999,3246.84453703703,1939.0,0.597195208419023,2.25999999999998,0.59861,966.2,18.854,48.4,1.0033,111.01999,0.0,-0.9365357408296772,0.3598773348637116,1443.0,391.0,105.0,1939.0,0,1,4
2025-04-08 01:00:00,11.8666666666666,12.1133333333333,24.6,25.2,0,0.0,11.9449999999999,7.99633333333333,22.6926666666666,29.4963333333333,1239.0,74.3833333333333,12.67,11.1699999999999,24.6699999999999,27.308,0,0.0,11.3999999999999,9.29333333333333,24.6,26.72,0,0.0,11.8666666666666,7.0,22.6766666666666,26.4499999999999,228.0,43.73,228.0,95.0,66.0,8.0,80.0,28.0,4.32733,3.72405666666666,4.42269333333333,3.68382,8.25999999999999,12.54,9.13333333333333,12.52,25.7166666666666,27.9133333333333,3230.07157407407,1972.0,0.610512787341342,2.19666666666665,0.603273333333334,966.3,18.213,50.2,0.28839,40.294006,0.0,-0.1865046938421979,-0.2199654319997303,1467.0,397.0,108.0,1972.0,1,1,4
2025-04-08 02:00:00,11.7766666666666,12.0533333333333,24.5133333333333,25.2,0,0.0,11.8679999999999,7.99266666666666,22.5289999999999,29.0753333333333,1159.0,71.44,12.67,11.1626666666666,24.6699999999999,27.4346666666666,0,0.0,11.3999999999999,9.28,24.6,26.7599999999999,0,0.0,11.7733333333333,6.99666666666666,22.5233333333333,26.2166666666666,221.0,43.0966666666666,212.0,95.0,66.0,7.0,80.0,26.0,4.32795666666666,3.72124999999999,4.42078666666666,3.68122333333333,8.30666666666666,12.42,9.14666666666666,12.4666666666666,25.5833333333333,27.5633333333333,3132.25967592592,1866.0,0.5957360477938,1.98,0.606706666666666,965.99,17.756,51.6,0.44654,190.71,0.0,0.0829841500156374,0.4387614413849309,1380.0,380.0,106.0,1866.0,2,1,4
2025-04-08 03:00:00,11.8566666666666,12.1366666666666,24.3999999999999,25.2,0,0.0,11.9486666666666,7.98166666666666,22.5386666666666,29.217,1182.0,72.9433333333333,12.67,11.093,24.6699999999999,27.3893333333333,0,0.0,11.3999999999999,9.21666666666666,24.6,26.7233333333333,0,0.0,11.87,7.01333333333333,22.5466666666666,26.2733333333333,223.0,43.6233333333333,213.0,94.0,65.0,7.0,79.0,27.0,4.32259333333333,3.71928333333333,4.41982666666666,3.67965,8.29333333333333,12.6099999999999,9.17999999999999,12.4699999999999,25.6733333333333,27.7133333333333,3187.77453703703,1890.0,0.592890111280175,2.03999999999999,0.603310000000001,965.77,17.353,52.7,0.16508,299.67,0.0,0.1434364960552321,-0.081715225015889,1405.0,379.0,106.0,1890.0,3,1,4
2025-04-08 04:00:00,11.8499999999999,12.1033333333333,24.3666666666666,25.1833333333333,0,0.0,11.9193333333333,7.98899999999999,22.511,29.1356666666666,1173.0,72.2066666666666,12.67,11.1626666666666,24.6699999999999,27.2359999999999,0,0.0,11.3999999999999,9.28333333333333,24.6,26.6733333333333,0,0.0,11.8466666666666,7.01,22.5166666666666,26.2566666666666,221.0,43.1966666666666,213.0,94.0,65.0,4.0,79.0,27.0,4.31232666666666,3.71366666666666,4.40826666666666,3.67301666666666,8.30666666666667,12.58,9.16666666666666,12.4766666666666,25.6733333333333,27.6333333333333,3155.96060185185,1876.0,0.594430741277062,1.96000000000001,0.598659999999999,965.34,17.151,53.2,0.26812,197.5,0.0,0.0806252389630857,0.2557105888346146,1394.0,376.0,106.0,1876.0,4,1,4
2025-04-08 05:00:00,11.8666666666666,12.11,24.2999999999999,25.1,0,0.0,11.9266666666666,7.98533333333333,22.4579999999999,29.0183333333333,1162.0,71.48,12.67,11.1736666666666,24.6333333333333,27.1919999999999,0,0.0,11.3999999999999,9.31,24.5966666666666,26.6433333333333,0,0.0,11.8766666666666,7.0,22.4299999999999,26.24,224.0,43.7866666666666,207.0,94.0,65.0,6.0,80.0,27.0,4.31075,3.70971,4.40639666666666,3.67023333333333,8.30999999999999,12.5866666666666,9.19333333333332,12.5133333333333,25.5899999999999,27.58,3152.22314814814,1865.0,0.591645931251929,1.99,0.601039999999999,965.37,17.158,53.3,0.72827,228.45,0.0,0.5450206566016556,0.4830421066299502,1386.0,372.0,107.0,1865.0,5,1,4
2025-04-08 06:00:00,11.8933333333333,12.1666666666666,24.2333333333333,25.1,0,0.0,11.9926666666666,8.00366666666666,22.5773333333333,29.3463333333333,1208.0,73.1366666666666,12.67,11.1699999999999,24.5599999999999,27.1516666666666,0,0.0,11.3999999999999,9.32333333333334,24.5,26.6,0,0.0,11.8999999999999,7.01666666666666,22.5866666666666,26.3533333333333,226.0,43.5633333333333,219.0,94.0,66.0,6.0,79.0,27.0,4.30548666666666,3.7053,4.40304,3.66472,8.32666666666666,12.6599999999999,9.19333333333332,12.5433333333333,25.6666666666666,27.76,3191.42083333333,1925.0,0.60317961827347,2.09333333333334,0.600186666666667,965.93,17.153,53.7,0.78277,274.77,0.0,0.7800589044935092,-0.0650920764792927,1434.0,385.0,106.0,1925.0,6,1,4
2025-04-08 07:00:00,11.8866666666666,12.1566666666666,24.2,25.1,0,0.0,11.978,8.0,22.6276666666666,29.3096666666666,1208.0,72.13,12.67,11.1296666666666,24.5599999999999,27.0739999999999,0,0.0,11.3999999999999,9.31333333333333,24.5,26.4666666666666,0,0.0,11.8899999999999,7.02999999999999,22.6266666666666,26.4033333333333,228.0,43.4833333333333,216.0,96.0,66.0,8.0,81.0,27.0,4.30147333333333,3.70300666666666,4.39618666666666,3.66322333333333,8.31666666666666,12.6399999999999,9.17999999999999,12.52,25.68,27.7766666666666,3161.70351851851,1930.0,0.610430417873065,2.09666666666667,0.598466666666666,966.91,17.556,53.9,1.5452,293.13,6.64,1.42099055668442,-0.6069834246614167,1436.0,386.0,108.0,1930.0,7,1,4
2025-04-08 08:00:00,11.9533333333333,12.1999999999999,24.2,25.1,0,0.0,12.033,8.0,22.7973333333333,29.4933333333333,1195.0,72.59,12.5746666666666,11.1553333333333,24.5599999999999,27.0513333333333,0,0.0,11.3999999999999,9.25999999999999,24.5,26.3999999999999,0,0.0,11.9933333333333,7.02999999999999,22.7799999999999,26.6066666666666,229.0,44.2566666666666,205.0,94.0,65.0,9.0,79.0,26.0,4.29705666666666,3.69535,4.39196666666666,3.65431666666666,8.32,12.7233333333333,9.19999999999999,12.5599999999999,25.7533333333333,27.9533333333333,3195.43175925925,1902.0,0.59522472807897,2.2,0.601706666666666,968.45,18.849,46.7,1.7653,314.12,64.688,1.267279450613902,-1.2289372986656917,1424.0,373.0,105.0,1902.0,8,1,4
2025-04-08 09:00:00,11.9599999999999,12.2299999999999,24.2,25.1,0,0.0,12.066,8.011,23.1143333333333,29.664,1176.0,71.7133333333333,12.56,11.1443333333333,24.5599999999999,26.9883333333333,0,0.0,11.3999999999999,9.27,24.5,26.3966666666666,0,0.0,12.02,7.01333333333333,23.1633333333333,26.98,235.0,45.03,191.0,94.0,66.0,12.0,80.0,27.0,4.29484999999999,3.69369333333333,4.38667666666666,3.65336,8.33666666666666,12.6533333333333,9.21333333333333,12.6266666666666,25.9066666666666,28.1933333333333,3192.60587962962,1881.0,0.589173882063454,2.28666666666666,0.601156666666666,969.0,19.747,45.9,2.9065,70.21701,149.28,-2.734962125704142,-0.9837298516177492,1411.0,363.0,107.0,1881.0,9,1,4
2025-04-08 10:00:00,12.0099999999999,12.2766666666666,24.2,25.1,0,0.0,12.1246666666666,8.00366666666666,23.4803333333333,30.4816666666666,1271.0,77.2766666666666,12.626,11.1699999999999,24.5599999999999,26.96,0,0.0,11.3999999999999,9.3,24.5,26.3999999999999,0,0.0,12.0866666666666,6.99333333333333,23.4933333333333,27.3933333333333,242.0,46.1066666666666,217.0,94.0,65.0,17.0,78.0,27.0,4.29142333333333,3.68781,4.38987,3.64779666666666,8.34,12.7433333333333,9.19999999999999,12.6666666666666,25.9266666666666,28.78,3374.19143518518,2011.0,0.595994637123969,2.85333333333333,0.603613333333332,968.94,22.153,42.2,1.8317,154.59998,398.12,-0.7856810614325537,1.654638981683381,1513.0,393.0,105.0,2011.0,10,1,4
2025-04-08 11:00:00,11.9866666666666,12.1999999999999,24.2,25.1,0,0.0,12.0953333333333,8.0,23.7003333333333,30.7566666666666,1294.0,78.14,12.67,11.2689999999999,24.5599999999999,26.929,0,0.0,11.3999999999999,9.28666666666667,24.5,26.3966666666666,0,0.0,12.0599999999999,7.00666666666666,23.7233333333333,27.5933333333333,243.0,46.0666666666666,229.0,94.0,65.0,17.0,79.0,27.0,4.28504333333333,3.68316666666666,4.38265,3.64226333333333,8.28333333333334,12.6799999999999,9.15333333333333,12.6333333333333,26.0499999999999,28.9966666666666,3396.70731481481,2048.0,0.602936847419146,2.94666666666666,0.601876666666667,968.36,25.133,36.9,1.1235,107.600006,755.74,-1.070909679690753,0.3397126844035253,1537.0,405.0,106.0,2048.0,11,1,4
2025-04-08 12:00:00,11.9099999999999,12.1766666666666,24.2,25.11,0,0.0,12.0513333333333,8.00366666666666,24.1356666666666,31.2516666666666,1338.0,79.2033333333333,12.67,11.2616666666666,24.5599999999999,26.907,0,0.0,11.3999999999999,9.26,24.5,26.4033333333333,0,0.0,11.9466666666666,7.0,24.1433333333333,27.99,249.0,46.3533333333333,239.0,95.0,66.0,23.0,80.0,27.0,4.28447666666666,3.678,4.38239666666666,3.63819666666666,8.29333333333333,12.4966666666666,9.12666666666666,12.6733333333333,26.3266666666666,29.42,3433.62606481481,2117.0,0.616549373763615,3.09333333333334,0.606476666666665,968.12,27.435,32.5,0.30664,346.97998,885.98,0.0690833855720493,-0.2987567161385725,1587.0,423.0,107.0,2117.0,12,1,4
2025-04-08 13:00:00,11.84,12.0866666666666,24.2666666666666,25.2,0,0.0,11.9889999999999,7.98533333333333,24.4493333333333,31.512,1318.0,79.1433333333333,12.67,11.2799999999999,24.5599999999999,26.94,0,0.0,11.3999999999999,9.3,24.52,26.4333333333333,0,0.0,11.8466666666666,6.96333333333333,24.4666666666666,28.2366666666666,245.0,46.2633333333333,236.0,93.0,66.0,26.0,80.0,26.0,4.27880666666666,3.67863333333333,4.37452666666666,3.63938,8.23333333333333,12.3133333333333,9.06666666666666,12.69,26.3933333333333,29.6566666666666,3429.52398148148,2090.0,0.60941402109606,3.26333333333332,0.600173333333333,967.19,28.378,30.0,1.5733,343.57996,930.0,0.4447356816865929,-1.5091332159338224,1563.0,421.0,106.0,2090.0,13,1,4
2025-04-08 14:00:00,11.8766666666666,12.1466666666666,24.3433333333333,25.2733333333333,0,0.0,12.0293333333333,8.011,24.4666666666666,31.6629999999999,1334.0,80.7866666666666,12.67,11.2469999999999,24.6149999999999,26.9999999999999,0,0.0,11.3999999999999,9.3,24.6,26.57,0,0.0,11.9133333333333,7.04666666666666,24.4666666666666,28.2333333333333,245.0,46.58,247.0,92.0,65.0,24.0,79.0,27.0,4.27417,3.677,4.37402999999999,3.63847666666666,8.28666666666667,12.3666666666666,9.08666666666666,12.7266666666666,26.31,29.7266666666666,3483.12453703703,2113.0,0.606639233691439,3.41666666666666,0.597169999999999,965.89,29.582,26.8,2.4045,298.95996,907.12,2.103837215450038,-1.1642547920826565,1579.0,428.0,106.0,2113.0,14,1,4
2025-04-08 15:00:00,11.9866666666666,12.2566666666666,24.4466666666666,25.3199999999999,0,0.0,12.115,7.989,24.5036666666666,31.9323333333333,1391.0,83.2466666666666,12.67,11.2616666666666,24.6956666666666,27.0783333333333,0,0.0,11.3999999999999,9.31333333333333,24.6266666666666,26.6433333333333,0,0.0,12.08,7.00333333333333,24.53,28.4199999999999,255.0,47.9633333333333,249.0,93.0,65.0,25.0,79.0,27.0,4.27108333333333,3.67503999999999,4.37105666666666,3.63733,8.27333333333333,12.5933333333333,9.09333333333333,12.7333333333333,26.2966666666666,29.9633333333333,3588.22902777777,2184.0,0.60865680063699,3.66666666666666,0.596043333333335,964.67,30.65,21.9,2.1204,312.49,816.5,1.5635728633238062,-1.4322486030984265,1646.0,432.0,106.0,2184.0,15,1,4
2025-04-08 16:00:00,11.98,12.2333333333333,24.62,25.3999999999999,0,0.0,12.1076666666666,7.99633333333333,24.4596666666666,31.7793333333333,1369.0,81.42,12.67,11.2799999999999,24.7799999999999,27.1663333333333,0,0.0,11.5733333333333,9.3,24.7,26.7066666666666,0,0.0,12.06,6.99333333333333,24.4699999999999,28.3733333333333,254.0,47.67,240.0,92.0,65.0,26.0,79.0,27.0,4.27602,3.67345333333333,4.37288333333333,3.63658666666666,8.21666666666666,12.5933333333333,9.09999999999999,12.7233333333333,26.3066666666666,29.8133333333333,3530.25291666666,2152.0,0.609588052414091,3.50666666666665,0.602566666666667,964.43,27.381,32.9,9.5001,37.169983,469.46,-5.739786886284484,-7.57012196137134,1623.0,423.0,106.0,2152.0,16,1,4
2025-04-08 17:00:00,12.05,12.2833333333333,24.7166666666666,25.5933333333333,0,0.0,12.1663333333333,7.99266666666666,24.4373333333333,31.7586666666666,1366.0,81.3733333333333,12.67,11.2323333333333,24.8789999999999,27.2213333333333,0,0.0,11.6,9.3,24.7899999999999,26.7966666666666,0,0.0,12.1366666666666,6.97666666666666,24.4366666666666,28.3833333333333,258.0,47.6966666666666,236.0,93.0,66.0,27.0,79.0,26.0,4.28597,3.68357666666666,4.38306,3.64548,8.25666666666666,12.66,9.14666666666666,12.7733333333333,26.4066666666666,29.7966666666666,3529.70597222222,2151.0,0.609399201216122,3.39,0.602393333333333,964.18,28.748,27.8,0.78224,16.997986,477.74,-0.2286785471613762,-0.7480678710305384,1624.0,422.0,105.0,2151.0,17,1,4
2025-04-08 18:00:00,11.9533333333333,12.2233333333333,24.7999999999999,25.6733333333333,0,0.0,12.104,7.98533333333333,24.3589999999999,31.6076666666666,1368.0,80.2233333333333,12.67,11.2799999999999,24.9486666666666,27.3166666666666,0,0.0,11.6,9.3,24.8433333333333,26.8866666666666,0,0.0,11.9799999999999,6.98,24.37,28.3166666666666,258.0,47.2866666666666,239.0,94.0,66.0,27.0,81.0,28.0,4.28016333333333,3.68261666666666,4.37851,3.64508999999999,8.24,12.5266666666666,9.09999999999999,12.7266666666666,26.3599999999999,29.7066666666666,3487.04430555555,2161.0,0.619722553153998,3.34666666666666,0.597546666666666,964.46,28.583,30.9,0.76636,34.674988,261.74,-0.4359979672575588,-0.6302486986478248,1626.0,426.0,109.0,2161.0,18,1,4
2025-04-08 19:00:00,11.9666666666666,12.1933333333333,24.8866666666666,25.7,0,0.0,12.088,7.99633333333333,24.2663333333333,31.4583333333333,1330.0,79.8333333333333,12.7726666666666,11.2543333333333,25.0183333333333,27.3936666666666,0,0.0,11.6,9.3,24.8999999999999,26.9233333333333,0,0.0,12.0333333333333,7.04,24.2933333333333,28.2166666666666,257.0,46.5766666666666,234.0,94.0,66.0,25.0,79.0,26.0,4.27825,3.68370666666666,4.37343,3.64591333333333,8.25,12.53,9.12666666666666,12.7466666666666,26.2633333333333,29.5933333333333,3456.96236111111,2111.0,0.610651716590139,3.33000000000001,0.594543333333332,965.21,24.748,33.8,1.0478,51.52301,58.66,-0.820278712753639,-0.6519414647061754,1587.0,419.0,105.0,2111.0,19,1,4
2025-04-08 20:00:00,11.9666666666666,12.2333333333333,24.9033333333333,25.7466666666666,0,0.0,12.104,7.98533333333333,24.1883333333333,31.2803333333333,1316.0,78.9533333333333,12.7799999999999,11.3019999999999,25.11,27.4816666666666,0,0.0,11.6,9.30666666666667,25.0866666666666,27.0,0,0.0,12.0166666666666,7.02666666666666,24.22,28.11,252.0,47.2533333333333,223.0,93.0,65.0,25.0,80.0,27.0,4.27856,3.67714,4.36984333333333,3.64038666666666,8.25333333333333,12.5266666666666,9.12,12.7433333333333,26.2566666666666,29.4599999999999,3451.40175925925,2081.0,0.602943425643563,3.20333333333332,0.60142,965.52,23.417,35.8,1.7354,222.47998,0.059814,1.1719721084506622,1.2798806729588934,1568.0,406.0,107.0,2081.0,20,1,4
2025-04-08 21:00:00,11.9933333333333,12.2633333333333,25.0,25.7999999999999,0,0.0,12.1333333333333,8.0,24.1726666666666,31.3313333333333,1315.0,80.2833333333333,12.7799999999999,11.2799999999999,25.11,27.5293333333333,0,0.0,11.6,9.31,25.1,27.04,0,0.0,12.08,7.03333333333333,24.1866666666666,28.1266666666666,250.0,47.8533333333333,225.0,93.0,65.0,24.0,79.0,27.0,4.27806,3.67961,4.36794666666666,3.64229666666666,8.28,12.6133333333333,9.12666666666666,12.7733333333333,26.3066666666666,29.4866666666666,3504.18189814814,2078.0,0.593005745819918,3.18000000000001,0.59845,966.11,21.648,39.7,0.32088,244.77002,0.0,0.2902693763530469,0.1367759611613576,1565.0,407.0,106.0,2078.0,21,1,4
2025-04-08 22:00:00,12.05,12.2933333333333,25.0,25.7999999999999,0,0.0,12.1553333333333,8.01466666666666,24.1833333333333,31.5586666666666,1368.0,82.4066666666666,12.7799999999999,11.2946666666666,25.1943333333333,27.6026666666666,0,0.0,11.6,9.34333333333333,25.1366666666666,27.0966666666666,0,0.0,12.1466666666666,7.0,24.2066666666666,28.14,255.0,47.7666666666666,240.0,93.0,65.0,24.0,79.0,27.0,4.28415333333333,3.67719666666666,4.3804,3.63995,8.29333333333333,12.7333333333333,9.12666666666666,12.7466666666666,26.2766666666666,29.6066666666666,3559.87907407407,2151.0,0.604234007740691,3.33000000000001,0.606956666666667,966.57,20.615,40.8,1.2071,50.205994,0.0,-0.9274758698255676,-0.7725793945552178,1623.0,422.0,106.0,2151.0,22,1,4
2025-04-08 23:00:00,12.0433333333333,12.3,25.0,25.7999999999999,0,0.0,12.1406666666666,8.0,23.986,31.3496666666666,1367.0,82.2766666666666,12.7799999999999,11.3386666666666,25.22,27.61,0,0.0,11.6,9.3,25.2,27.1,0,0.0,12.12,6.99999999999999,23.9933333333333,27.9166666666666,252.0,47.7366666666666,243.0,94.0,66.0,20.0,79.0,27.0,4.27868666666666,3.67920999999999,4.37549,3.64109333333333,8.28666666666667,12.74,9.15333333333332,12.6799999999999,26.2666666666666,29.4466666666666,3555.50351851851,2148.0,0.604133841750496,3.17999999999999,0.599476666666667,966.76,19.594,41.4,0.98096,352.97998,0.0,0.119889150961732,-0.9736062412914552,1619.0,423.0,106.0,2148.0,23,1,4
