time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-09 00:00:00,12.0033333333333,12.2666666666666,25.0,25.8833333333333,0,0.0,12.1186666666666,7.98899999999999,23.6426666666666,30.9683333333333,1361.0,80.8533333333333,12.7799999999999,11.3569999999999,25.22,27.643,0,0.0,11.6,9.31333333333333,25.2,27.1166666666666,0,0.0,12.0666666666666,7.02,23.6599999999999,27.5399999999999,251.0,46.8566666666666,245.0,95.0,66.0,19.0,81.0,27.0,4.26444666666666,3.66639,4.36246666666666,3.62663333333333,8.29666666666666,12.6966666666666,9.14666666666666,12.6733333333333,26.0233333333333,29.1033333333333,3492.51374999999,2145.0,0.61417081035114,3.07999999999999,0.598056666666666,966.69,18.915,41.9,0.3125,33.634033,0.0,-0.1730894364788257,-0.2601851205957838,1612.0,425.0,108.0,2145.0,0,2,4
2025-04-09 01:00:00,11.9066666666666,12.1566666666666,25.0,25.8999999999999,0,0.0,12.012,7.98166666666666,23.4596666666666,30.5073333333333,1279.0,77.9033333333333,12.7799999999999,11.2983333333333,25.22,27.72,0,0.0,11.6,9.4,25.2,27.17,0,0.0,11.9399999999999,7.06,23.4599999999999,27.2499999999999,258.0,45.6066666666666,232.0,94.0,66.0,17.0,78.0,27.0,4.26154,3.66495,4.35614,3.62634333333333,8.25333333333333,12.5133333333333,9.12666666666666,12.6266666666666,25.9133333333333,28.73,3377.65541666666,2051.0,0.607225944327999,2.81666666666668,0.596589999999998,966.23,18.435,42.2,0.80239,334.66003,0.0,0.3434136561340114,-0.7251874053516587,1537.0,409.0,105.0,2051.0,1,2,4
2025-04-09 02:00:00,11.8966666666666,12.1533333333333,25.0,25.8999999999999,0,0.0,12.02,8.00733333333333,23.4316666666666,30.4423333333333,1275.0,77.6266666666667,12.7799999999999,11.3276666666666,25.22,27.7603333333333,0,0.0,11.6,9.36,25.2,27.2,0,0.0,11.8966666666666,7.00666666666666,23.4233333333333,27.2966666666666,272.0,46.1433333333333,229.0,94.0,65.0,16.0,79.0,26.0,4.26192,3.65889333333333,4.35415,3.61976666666666,8.23333333333332,12.5066666666666,9.11333333333333,12.63,25.9033333333333,28.7333333333333,3384.76569444444,2056.0,0.607427569764901,2.83000000000002,0.603026666666666,966.53,19.388,38.1,2.347,280.7,0.0,2.306192233487865,-0.435759546309949,1547.0,404.0,105.0,2056.0,2,2,4
2025-04-09 03:00:00,11.9099999999999,12.1933333333333,25.0,25.8999999999999,0,0.0,12.044,8.00733333333333,23.3913333333333,30.4303333333333,1282.0,78.3666666666666,12.7799999999999,11.3349999999999,25.22,27.7786666666666,0,0.0,11.6,9.34666666666667,25.2,27.2033333333333,0,0.0,11.9366666666666,7.01333333333333,23.3933333333333,27.2566666666666,275.0,46.49,231.0,93.0,65.0,15.0,80.0,27.0,4.25628333333333,3.66361666666666,4.35236999999999,3.62435666666666,8.26666666666666,12.55,9.17333333333332,12.64,25.8966666666666,28.7,3414.48300925925,2068.0,0.605655378688978,2.80333333333333,0.592666666666664,965.35,19.55,37.0,0.71672,256.77002,0.0,0.6976977387981653,0.164028728203102,1557.0,404.0,107.0,2068.0,3,2,4
2025-04-09 04:00:00,11.9199999999999,12.1666666666666,25.0,25.8999999999999,0,0.0,12.024,8.00733333333333,23.3356666666666,30.372,1273.0,77.5366666666666,12.7799999999999,11.2909999999999,25.22,27.7603333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.9533333333333,7.01666666666666,23.3366666666666,27.1899999999999,273.0,46.5666666666666,232.0,94.0,65.0,15.0,78.0,27.0,4.2563,3.65286666666666,4.35150666666666,3.61331666666666,8.26333333333333,12.6033333333333,9.13333333333333,12.6166666666666,25.8533333333333,28.63,3393.88143518518,2057.0,0.606090707434439,2.77666666666666,0.603433333333334,965.78,19.044,37.2,2.348,262.16003,0.0,2.326053063483445,0.3202829153409209,1546.0,406.0,105.0,2057.0,4,2,4
2025-04-09 05:00:00,11.9066666666666,12.1266666666666,25.0,25.8999999999999,0,0.0,12.0436666666666,7.98166666666666,23.3723333333333,30.3666666666666,1296.0,77.6466666666666,12.7799999999999,11.2983333333333,25.22,27.7823333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.9199999999999,7.0,23.3766666666666,27.2466666666666,276.0,46.2833333333333,234.0,95.0,67.0,15.0,82.0,27.0,4.24718333333333,3.64929333333333,4.33945333333333,3.60981666666666,8.28666666666667,12.5333333333333,9.12666666666666,12.6066666666666,25.91,28.66,3389.14125,2092.0,0.617265509367601,2.74999999999999,0.597889999999999,965.4,19.35,34.8,1.4547,285.95,0.0,1.3986967686255725,-0.3997492206826448,1572.0,411.0,109.0,2092.0,5,2,4
2025-04-09 06:00:00,11.94,12.2266666666666,25.0,25.8999999999999,0,0.0,12.0893333333333,7.989,23.3746666666666,30.3086666666666,1261.0,76.7533333333333,12.7799999999999,11.243,25.22,27.8116666666666,0,0.0,11.6,9.28666666666666,25.2,27.2033333333333,0,0.0,11.98,7.04999999999999,23.3599999999999,27.3066666666666,277.0,46.17,218.0,94.0,65.0,14.0,78.0,27.0,4.24927333333333,3.64927,4.34155,3.60913666666666,8.29666666666666,12.6066666666666,9.18666666666666,12.6733333333333,25.9333333333333,28.6266666666666,3361.61171296296,2034.0,0.605066906495042,2.69333333333333,0.600003333333333,966.52,18.475,34.0,2.5137,280.04004,0.0,2.4752056054779232,-0.4382292785867545,1538.0,391.0,105.0,2034.0,6,2,4
2025-04-09 07:00:00,11.9133333333333,12.1666666666666,25.0,25.8999999999999,0,0.0,12.0546666666666,7.98533333333333,23.4203333333333,30.3046666666666,1253.0,75.6366666666666,12.7799999999999,11.2456666666666,25.22,27.7823333333333,0,0.0,11.6,9.3,25.2,27.2033333333333,0,0.0,11.9266666666666,7.03333333333333,23.43,27.3166666666666,272.0,45.5866666666666,217.0,94.0,66.0,15.0,80.0,26.0,4.24471666666666,3.64404,4.33599333333333,3.60524,8.26,12.4599999999999,9.14333333333333,12.7066666666666,25.9433333333333,28.6533333333333,3315.12143518518,2023.0,0.610234056143102,2.71000000000001,0.600676666666666,966.37,19.075,34.1,1.0321,235.47998,8.24,0.8503763236327835,0.5848850470005125,1525.0,392.0,106.0,2023.0,7,2,4
2025-04-09 08:00:00,11.8333333333333,12.1033333333333,25.0,25.8999999999999,0,0.0,11.988,7.989,23.4056666666666,30.0396666666666,1194.0,73.0733333333333,12.7799999999999,11.1943333333333,25.22,27.8043333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.8466666666666,7.00333333333333,23.3999999999999,27.2533333333333,265.0,44.9999999999999,200.0,93.0,64.0,14.0,78.0,27.0,4.24435333333333,3.64555666666666,4.33169,3.60641333333333,8.25333333333333,12.3,9.12,12.72,25.8766666666666,28.5,3228.97768518518,1935.0,0.599260877174202,2.62333333333333,0.598796666666667,967.16,18.848,52.7,2.4682,268.64,50.368,2.4675047155551946,0.0585808732683182,1459.0,371.0,105.0,1935.0,8,2,4
2025-04-09 09:00:00,11.9066666666666,12.1533333333333,25.0,25.8999999999999,0,0.0,12.0456666666666,8.00733333333333,23.7,30.4246666666666,1227.0,74.82,12.7799999999999,11.2346666666666,25.22,27.8316666666666,0,0.0,11.6,9.30666666666667,25.2,27.21,0,0.0,11.9266666666666,7.04333333333333,23.7166666666666,27.5433333333333,274.0,45.9366666666666,207.0,94.0,66.0,17.0,80.0,27.0,4.23981,3.64471999999999,4.33000333333333,3.60513333333333,8.30666666666666,12.48,9.16666666666666,12.74,26.0266666666666,28.8133333333333,3302.35939814814,1992.0,0.603205090614015,2.78666666666665,0.595090000000001,967.81,20.25,46.7,2.4283,267.15002,120.34,2.4252965448081856,0.1207375655770708,1501.0,384.0,107.0,1992.0,9,2,4
2025-04-09 10:00:00,11.9933333333333,12.2566666666666,25.0,25.8999999999999,0,0.0,12.1406666666666,8.0,24.08,31.1509999999999,1303.0,79.0066666666666,12.7799999999999,11.2273333333333,25.22,27.7763333333333,0,0.0,11.6,9.37,25.2,27.2233333333333,0,0.0,12.0733333333333,7.03666666666666,24.0899999999999,28.0633333333333,291.0,47.5466666666666,219.0,94.0,66.0,20.0,79.0,26.0,4.23685999999999,3.63648333333333,4.33624,3.59704,8.28,12.5733333333333,9.13333333333333,12.8099999999999,26.2766666666666,29.38,3460.88212962962,2098.0,0.60620382937587,3.10333333333333,0.600376666666666,967.19,22.057,39.8,2.1422,340.40002,244.74,0.7186036482777218,-2.018075726201063,1594.0,399.0,105.0,2098.0,10,2,4
2025-04-09 11:00:00,11.8933333333333,12.15,25.0,25.8999999999999,0,0.0,12.0916666666666,7.99266666666666,24.3143333333333,31.3666666666666,1330.0,79.18,12.7799999999999,11.3116666666666,25.22,27.7616666666666,0,0.0,11.6,9.31,25.2,27.2133333333333,0,0.0,11.93,6.98333333333333,24.2933333333333,28.2433333333333,289.0,46.9633333333333,229.0,94.0,66.0,24.0,81.0,28.0,4.23692333333333,3.63662333333333,4.33103333333333,3.59821,8.21999999999999,12.2466666666666,9.09999999999999,12.8666666666666,26.3366666666666,29.5333333333333,3449.66976851851,2141.0,0.620639117268162,3.19666666666666,0.600299999999999,966.91,24.28,33.4,3.2555,283.75,422.6,3.1622041082770727,-0.7737864224678564,1619.0,413.0,109.0,2141.0,11,2,4
2025-04-09 12:00:00,11.7933333333333,12.0633333333333,25.0133333333333,25.9566666666666,0,0.0,12.012,7.98899999999999,24.4223333333333,31.412,1294.0,77.77,12.7799999999999,11.33,25.231,27.7103333333333,0,0.0,11.6,9.33333333333333,25.2399999999999,27.2333333333333,0,0.0,11.7966666666666,7.01,24.4466666666666,28.2533333333333,273.0,46.1033333333333,225.0,93.0,65.0,26.0,78.0,26.0,4.22620333333333,3.62991666666666,4.31762666666666,3.59155333333333,8.19999999999999,12.1033333333333,9.06666666666666,12.8399999999999,26.38,29.5933333333333,3387.59157407407,2080.0,0.614005541848274,3.21333333333333,0.596286666666666,966.12,26.038,28.0,5.1506,296.59998,522.4,4.605431617289991,-2.3062263502236067,1567.0,409.0,104.0,2080.0,12,2,4
2025-04-09 13:00:00,11.7333333333333,12.0133333333333,25.1,26.0,0,0.0,11.9376666666666,8.022,24.3486666666666,31.1256666666666,1257.0,76.2133333333333,12.7799999999999,11.3079999999999,25.33,27.7726666666666,0,0.0,11.6,9.3,25.2999999999999,27.2733333333333,0,0.0,11.7266666666666,7.01999999999999,24.3266666666666,28.1233333333333,268.0,45.5866666666666,219.0,93.0,66.0,26.0,79.0,27.0,4.23098,3.63016666666666,4.31725,3.59223999999999,8.20666666666666,12.0033333333333,9.09999999999999,12.8399999999999,26.2633333333333,29.4066666666666,3330.89166666666,2035.0,0.610947519057709,3.14333333333332,0.600813333333333,965.17,27.933,21.0,5.0227,300.24,710.64,4.339228147534454,-2.529548254855936,1525.0,404.0,106.0,2035.0,13,2,4
2025-04-09 14:00:00,12.0,12.2433333333333,25.18,26.0633333333333,0,0.0,12.1846666666666,8.022,24.5196666666666,31.7323333333333,1338.0,81.0533333333333,12.7799999999999,11.2749999999999,25.3593333333333,27.8459999999999,0,0.0,11.6466666666666,9.30333333333333,25.3499999999999,27.3333333333333,0,0.0,12.0966666666666,7.03999999999999,24.5433333333333,28.51,291.0,48.2499999999999,223.0,93.0,65.0,28.0,79.0,27.0,4.24653999999999,3.64237666666666,4.33659666666666,3.60466333333333,8.26,12.4466666666666,9.17333333333332,12.9333333333333,26.4466666666666,29.8199999999999,3536.08699074074,2144.0,0.606319925277311,3.37333333333331,0.604163333333332,964.12,28.601,19.0,3.7827,302.61,705.2,3.1863889340826645,-2.0385644092732376,1629.0,409.0,106.0,2144.0,14,2,4
2025-04-09 15:00:00,12.0933333333333,12.37,25.2666666666666,26.1133333333333,0,0.0,12.2616666666666,7.99266666666666,24.7966666666666,32.2983333333333,1421.0,84.7533333333333,12.7799999999999,11.319,25.44,27.8899999999999,0,0.0,11.6999999999999,9.37333333333333,25.3999999999999,27.3899999999999,0,0.0,12.1899999999999,7.01,24.8166666666666,28.8566666666666,310.0,49.5333333333333,237.0,92.0,65.0,30.0,79.0,27.0,4.24776999999999,3.64926666666666,4.34425,3.61096333333333,8.25333333333333,12.6633333333333,9.11333333333333,12.8599999999999,26.7433333333333,30.2533333333333,3672.36731481481,2261.0,0.615679153574542,3.50999999999999,0.598503333333332,962.86,28.866,17.8,2.9468,296.83997,718.5,2.629344375699428,-1.3304805124381895,1731.0,424.0,106.0,2261.0,15,2,4
2025-04-09 16:00:00,12.0166666666666,12.2699999999999,25.3499999999999,26.2,0,0.0,12.181,7.97066666666666,24.306,31.6643333333333,1392.0,81.87,12.7799999999999,11.3006666666666,25.5319999999999,27.9266666666666,0,0.0,11.6999999999999,9.38,25.5,27.4066666666666,0,0.0,12.0933333333333,7.0,24.3166666666666,28.3333333333333,302.0,48.3333333333333,235.0,94.0,67.0,26.0,81.0,27.0,4.23860333333333,3.63945333333333,4.33474333333333,3.60241333333333,8.23999999999999,12.4733333333333,9.11999999999999,12.8999999999999,26.4233333333333,29.7466666666666,3560.69949074074,2224.0,0.624596376578057,3.32333333333333,0.599149999999999,962.11,29.176,16.3,2.6415,277.20996,639.5,2.620613392834462,-0.3315232952548747,1694.0,422.0,108.0,2224.0,16,2,4
2025-04-09 17:00:00,11.9799999999999,12.2366666666666,25.4399999999999,26.2466666666666,0,0.0,12.1406666666666,8.02566666666666,24.2766666666666,31.437,1331.0,79.6833333333333,12.7799999999999,11.308,25.6003333333333,28.0366666666666,0,0.0,11.6999999999999,9.32333333333334,25.5633333333333,27.5866666666666,0,0.0,12.06,7.01,24.2999999999999,28.2133333333333,289.0,47.9133333333333,227.0,93.0,65.0,27.0,79.0,27.0,4.24221666666666,3.64153666666666,4.33724666666666,3.60491333333333,8.23999999999999,12.46,9.11333333333333,12.8533333333333,26.3266666666666,29.6133333333333,3489.41439814814,2138.0,0.612710259100967,3.28666666666667,0.60068,961.4,29.15,16.0,2.9408,247.88,491.26,2.724349025109217,1.1073513576938694,1620.0,412.0,106.0,2138.0,17,2,4
2025-04-09 18:00:00,12.0,12.25,25.6,26.2999999999999,0,0.0,12.1516666666666,7.97066666666666,24.1449999999999,31.3183333333333,1330.0,79.8633333333333,12.8019999999999,11.33,25.6699999999999,28.0916666666666,0,0.0,11.6999999999999,9.35333333333333,25.6033333333333,27.67,0,0.0,12.0866666666666,7.0,24.1733333333333,28.1166666666666,291.0,47.9466666666666,223.0,93.0,65.0,25.0,79.0,26.0,4.23763666666666,3.63642666666666,4.33291333333333,3.59941,8.23999999999999,12.4933333333333,9.09999999999999,12.8266666666666,26.2766666666666,29.4933333333333,3495.24847222222,2132.0,0.6099709411058,3.21666666666666,0.60121,961.28,27.55,21.5,3.9472,239.76001,272.9,3.4100788592977707,1.9879009063256683,1621.0,406.0,105.0,2132.0,18,2,4
2025-04-09 19:00:00,11.9366666666666,12.1799999999999,25.65,26.3166666666666,0,0.0,12.126,7.98533333333333,24.0349999999999,30.964,1273.0,77.6533333333333,12.8899999999999,11.33,25.7799999999999,28.249,0,0.0,11.6999999999999,9.37333333333333,25.7,27.7133333333333,0,0.0,11.96,7.01,24.0333333333333,27.9333333333333,278.0,46.4666666666666,213.0,92.0,65.0,20.0,79.0,27.0,4.23559,3.63787,4.32628666666666,3.60045999999999,8.24666666666666,12.3699999999999,9.13999999999999,12.8466666666666,26.4266666666666,29.24,3394.33722222222,2047.0,0.60306323914978,2.81333333333333,0.597719999999999,961.25,23.508,23.6,2.7117,235.64001,62.24,2.2385295474968525,1.530458217326934,1551.0,390.0,106.0,2047.0,19,2,4
2025-04-09 20:00:00,12.0433333333333,12.2866666666666,25.7,26.3999999999999,0,0.0,12.1699999999999,8.0,23.7906666666666,30.7326666666666,1279.0,77.1633333333333,12.8899999999999,11.242,25.7799999999999,28.3239999999999,0,0.0,11.6999999999999,9.32666666666667,25.7,27.7733333333333,0,0.0,12.1233333333333,7.01999999999999,23.8,27.7666666666666,288.0,47.5366666666666,205.0,94.0,66.0,20.0,79.0,27.0,4.23531333333333,3.63689333333333,4.32485333333333,3.59930333333333,8.3,12.5933333333333,9.17333333333333,12.8266666666666,26.0866666666666,29.0499999999999,3410.19861111111,2058.0,0.603483912430972,2.96333333333333,0.598419999999999,962.03,21.706,25.4,2.1821,253.93,0.0,2.096832749326469,0.6040304887602959,1567.0,385.0,106.0,2058.0,20,2,4
2025-04-09 21:00:00,12.0633333333333,12.3266666666666,25.7,26.3999999999999,0,0.0,12.2176666666666,8.00733333333333,23.4843333333333,30.5783333333333,1287.0,78.77,12.8899999999999,11.2603333333333,25.7799999999999,28.4083333333333,0,0.0,11.6999999999999,9.38,25.7,27.8433333333333,0,0.0,12.1633333333333,7.01666666666666,23.4833333333333,27.4966666666666,287.0,48.13,213.0,93.0,65.0,17.0,80.0,27.0,4.23150333333333,3.63172,4.32348,3.59426333333333,8.30666666666666,12.6899999999999,9.15333333333333,12.85,25.91,28.85,3470.3625,2069.0,0.59619132007103,2.94,0.599783333333331,962.73,20.515,27.8,2.002,262.92004,0.0,1.9867349672789016,0.2467552832084875,1574.0,388.0,107.0,2069.0,21,2,4
2025-04-09 22:00:00,11.9933333333333,12.29,25.7,26.3999999999999,0,0.0,12.148,7.99266666666666,23.4526666666666,30.4479999999999,1294.0,77.8066666666666,12.8899999999999,11.297,25.7799999999999,28.3973333333333,0,0.0,11.6999999999999,9.38666666666666,25.7,27.8299999999999,0,0.0,12.08,7.03999999999999,23.47,27.4033333333333,285.0,47.4133333333333,217.0,95.0,66.0,17.0,80.0,27.0,4.22139333333333,3.62263333333333,4.31216666666666,3.58452666666666,8.31333333333334,12.6066666666666,9.16,12.7733333333333,25.8866666666666,28.76,3424.41916666666,2081.0,0.607694297548757,2.87333333333334,0.59876,963.06,19.571,30.6,2.3829,260.05,0.0,2.3470585976671114,0.4117382045874436,1579.0,395.0,107.0,2081.0,22,2,4
2025-04-09 23:00:00,11.9633333333333,12.23,25.7,26.3999999999999,0,0.0,12.1066666666666,7.97799999999999,23.2989999999999,30.3,1271.0,77.0099999999999,12.8899999999999,11.2713333333333,25.7799999999999,28.3913333333333,0,0.0,11.6999999999999,9.32666666666667,25.7,27.8433333333333,0,0.0,12.0333333333333,7.02333333333333,23.3033333333333,27.2033333333333,274.0,46.1166666666666,215.0,94.0,66.0,15.0,80.0,27.0,4.21939333333333,3.61353,4.31230666666666,3.57424,8.25999999999999,12.5466666666666,9.13333333333333,12.78,25.8499999999999,28.62,3367.17231481481,2042.0,0.606443570177757,2.77,0.605863333333333,963.98,18.555,30.9,1.9647,314.33997,0.0,1.4051639303842245,-1.3731570990775812,1545.0,390.0,107.0,2042.0,23,2,4
2025-04-10 00:00:00,11.6433333333333,11.9033333333333,25.6566666666666,26.3733333333333,0,0.0,11.801,7.99266666666666,23.1956666666666,29.684,1162.0,71.75,12.8899999999999,11.253,25.7799999999999,28.636,0,0.0,11.6999999999999,9.3,25.7,27.9733333333333,0,0.0,11.6433333333333,7.01999999999999,23.22,26.8366666666666,248.0,43.5333333333333,211.0,94.0,65.0,12.0,79.0,26.0,4.20565666666666,3.61418333333333,4.29346666666666,3.57585333333333,8.23666666666667,11.9399999999999,9.09999999999999,12.6266666666666,25.8833333333333,28.18,3152.67893518518,1897.0,0.601710494154258,2.29666666666668,0.591473333333335,963.56,17.75,33.4,1.8222,256.43,0.0,1.7713314419516568,0.4275485501711641,1410.0,382.0,105.0,1897.0,0,3,4
2025-04-10 01:00:00,11.6333333333333,11.8966666666666,25.6,26.2999999999999,0,0.0,11.8043333333333,8.00366666666666,23.048,29.533,1164.0,71.39,12.8899999999999,11.231,25.7799999999999,28.7126666666666,0,0.0,11.6999999999999,9.3,25.7,28.0633333333333,0,0.0,11.6333333333333,7.02333333333333,23.1,26.6733333333333,244.0,43.21,217.0,93.0,65.0,11.0,79.0,27.0,4.20285999999999,3.60415,4.29247999999999,3.56484,8.21333333333333,12.0333333333333,9.06666666666666,12.5866666666666,25.7533333333333,28.04,3133.99166666666,1900.0,0.606255600552011,2.28666666666664,0.598709999999999,963.69,16.85,34.8,1.6298,291.26,0.0,1.5188833053588453,-0.5909666189406879,1408.0,386.0,106.0,1900.0,1,3,4
2025-04-10 02:00:00,11.6599999999999,11.91,25.5466666666666,26.2999999999999,0,0.0,11.7933333333333,8.0,22.8813333333333,29.2909999999999,1136.0,70.0933333333333,12.8899999999999,11.2786666666666,25.7799999999999,28.577,0,0.0,11.6999999999999,9.29,25.7,28.0433333333333,0,0.0,11.6433333333333,7.01,22.8699999999999,26.5466666666666,244.0,42.9599999999999,206.0,94.0,65.0,11.0,79.0,27.0,4.19945666666666,3.5972,4.28569,3.55816,8.23333333333333,12.02,9.09333333333333,12.6066666666666,25.5866666666666,27.8266666666666,3091.69462962962,1862.0,0.602258703739786,2.23999999999998,0.602256666666666,963.48,16.473,34.3,1.3621,277.57996,0.0,1.3501976135235108,-0.1796741896751351,1380.0,376.0,106.0,1862.0,2,3,4
2025-04-10 03:00:00,11.8666666666666,12.1799999999999,25.3999999999999,26.2999999999999,0,0.0,11.9963333333333,8.02566666666666,23.069,29.8523333333333,1223.0,75.0733333333333,12.8899999999999,11.2823333333333,25.6956666666666,28.4156666666666,0,0.0,11.6999999999999,9.32333333333333,25.6766666666666,27.8766666666666,0,0.0,11.91,7.09999999999999,23.0866666666666,26.8733333333333,262.0,45.05,218.0,94.0,66.0,12.0,79.0,26.0,4.20113,3.59880666666666,4.29262333333333,3.55957333333333,8.28666666666666,12.46,9.15333333333333,12.6366666666666,25.8199999999999,28.2666666666666,3285.03949074074,1980.0,0.602732480258108,2.44666666666665,0.602323333333333,963.74,17.179,32.1,1.6811,258.89,0.0,1.6495945849615314,0.3239365914273851,1485.0,390.0,105.0,1980.0,3,3,4
2025-04-10 04:00:00,11.9899999999999,12.29,25.3866666666666,26.23,0,0.0,12.0629999999999,7.99266666666666,23.2673333333333,30.3366666666666,1303.0,78.0166666666666,12.8533333333333,11.2273333333333,25.6699999999999,28.1626666666666,0,0.0,11.6999999999999,9.36333333333333,25.6,27.6666666666666,0,0.0,12.0133333333333,7.05666666666666,23.2866666666666,27.2166666666666,282.0,46.4366666666666,233.0,95.0,66.0,15.0,81.0,28.0,4.19597333333333,3.59360666666666,4.29654666666666,3.55371333333333,8.29333333333333,12.6966666666666,9.13999999999999,12.6133333333333,25.9366666666666,28.6066666666666,3403.45296296296,2103.0,0.617901884611086,2.66999999999999,0.602366666666666,963.56,16.993,30.8,0.7798,254.76001,0.0,0.7523769781906935,0.2049802982938624,1585.0,409.0,109.0,2103.0,4,3,4
2025-04-10 05:00:00,11.8266666666666,12.1066666666666,25.2999999999999,26.2,0,0.0,11.9626666666666,7.98533333333333,23.1879999999999,29.9889999999999,1226.0,74.8233333333333,12.7799999999999,11.253,25.6699999999999,28.0653333333333,0,0.0,11.6999999999999,9.38,25.6,27.6033333333333,0,0.0,11.87,6.99333333333333,23.21,27.0133333333333,264.0,44.9533333333333,220.0,93.0,65.0,12.0,79.0,26.0,4.18725,3.58536666666666,4.28056333333333,3.54521,8.25999999999999,12.3933333333333,9.11999999999999,12.58,25.9166666666666,28.3766666666666,3275.55912037037,1985.0,0.606003411037671,2.45999999999999,0.601883333333334,963.41,16.684,30.0,0.44141,148.16998,0.0,-0.2328000853805482,0.3750292099914478,1490.0,390.0,105.0,1985.0,5,3,4
2025-04-10 06:00:00,11.7433333333333,12.0066666666666,25.2833333333333,26.2,0,0.0,11.8776666666666,8.01466666666666,22.8866666666666,29.401,1161.0,71.0899999999999,12.7799999999999,11.2456666666666,25.5966666666666,28.3556666666666,0,0.0,11.6999999999999,9.3,25.5733333333333,27.7,0,0.0,11.7966666666666,6.99999999999999,22.8799999999999,26.64,251.0,43.7366666666666,206.0,94.0,66.0,11.0,80.0,27.0,4.18719666666666,3.58559,4.27327,3.54558666666666,8.22666666666666,12.24,9.09999999999999,12.5866666666666,25.5933333333333,27.9199999999999,3140.19037037037,1896.0,0.603785050068915,2.32666666666665,0.601606666666664,963.67,15.649,30.8,0.59558,52.692993,0.0,-0.4737239540576401,-0.3609725083049883,1412.0,377.0,107.0,1896.0,6,3,4
2025-04-10 07:00:00,11.6666666666666,11.8666666666666,25.2,26.1233333333333,0,0.0,11.8336666666666,7.99266666666666,23.0073333333333,29.353,1132.0,69.47,12.7799999999999,11.22,25.5599999999999,28.2896666666666,0,0.0,11.6999999999999,9.3,25.5,27.6333333333333,0,0.0,11.7266666666666,6.91666666666667,23.0266666666666,26.6533333333333,243.0,43.2033333333333,199.0,93.0,65.0,10.0,79.0,27.0,4.18035666666666,3.57825,4.26221666666666,3.53902333333333,8.19999999999999,11.9999999999999,9.09999999999999,12.6066666666666,25.8166666666666,27.9233333333333,3081.30268518518,1848.0,0.59974633744524,2.10666666666666,0.602106666666665,964.03,15.909,33.5,0.51849,300.36,27.76,0.4473877745716706,-0.2620611746592922,1375.0,367.0,106.0,1848.0,7,3,4
2025-04-10 08:00:00,11.6533333333333,11.88,25.2,26.1,0,0.0,11.83,8.0,23.32,29.5529999999999,1118.0,68.74,12.7799999999999,11.1796666666666,25.5599999999999,28.1503333333333,0,0.0,11.6999999999999,9.3,25.5,27.61,0,0.0,11.7099999999999,7.02666666666666,23.3399999999999,26.98,249.0,43.8866666666666,191.0,94.0,66.0,14.0,79.0,26.0,4.17939666666666,3.58209333333333,4.25835,3.54278666666666,8.23333333333332,11.9733333333333,9.11333333333333,12.7066666666666,25.9,28.1766666666666,3080.02648148148,1837.0,0.596423443449229,2.27666666666667,0.597303333333332,962.64,18.193,53.7,1.2949,315.44,187.66,0.9085740876125392,-0.9226370561163484,1367.0,365.0,105.0,1837.0,8,3,4
2025-04-10 09:00:00,11.8966666666666,12.2066666666666,25.2,26.1,0,0.0,12.0456666666666,8.02933333333333,23.787,30.5513333333333,1255.0,75.4633333333333,12.7799999999999,11.22,25.5599999999999,27.9523333333333,0,0.0,11.6999999999999,9.3,25.5,27.6,0,0.0,11.93,7.06999999999999,23.8133333333333,27.6466666666666,277.0,46.1133333333333,211.0,94.0,66.0,20.0,80.0,28.0,4.17871,3.58002666666666,4.26491999999999,3.54143666666666,8.28666666666667,12.3733333333333,9.19666666666666,12.78,26.1833333333333,28.9066666666666,3324.78412037037,2031.0,0.610866728927276,2.72333333333332,0.598683333333332,963.09,20.73,46.3,1.314,262.65002,416.82,1.3032031573682314,0.1680997639066532,1532.0,391.0,108.0,2031.0,9,3,4
2025-04-10 10:00:00,11.7833333333333,12.0566666666666,25.2,26.16,0,0.0,11.957,7.99266666666666,24.0876666666666,30.9113333333333,1262.0,76.1966666666666,12.7799999999999,11.22,25.5599999999999,27.8936666666666,0,0.0,11.6999999999999,9.31,25.5,27.5866666666666,0,0.0,11.8433333333333,6.91333333333333,24.11,27.9133333333333,275.0,46.1266666666666,218.0,93.0,65.0,23.0,80.0,26.0,4.16757,3.56913333333333,4.25641666666666,3.53021333333333,8.22666666666666,12.1333333333333,9.07333333333333,12.7533333333333,26.3266666666666,29.24,3345.20337962962,2042.0,0.610426263597188,2.91333333333333,0.598436666666667,963.1,23.252,40.5,0.69504,278.71997,633.3,0.6870061063009791,-0.1053717775553193,1537.0,399.0,106.0,2042.0,10,3,4
2025-04-10 11:00:00,11.8399999999999,12.1233333333333,25.2,26.2,0,0.0,12.008,8.02566666666666,24.1466666666666,31.1399999999999,1284.0,78.0533333333333,12.7799999999999,11.231,25.5599999999999,27.8899999999999,0,0.0,11.6999999999999,9.33333333333333,25.5,27.5566666666666,0,0.0,11.8833333333333,7.08666666666666,24.1633333333333,27.9733333333333,273.0,46.36,229.0,93.0,66.0,25.0,78.0,27.0,4.17111,3.57192333333333,4.26513333333333,3.53461,8.28666666666667,12.2999999999999,9.11333333333333,12.7633333333333,26.2633333333333,29.3733333333333,3402.35907407407,2075.0,0.60987096153709,3.10999999999999,0.599186666666667,962.64,24.929,36.5,1.2685,33.817017,795.6,-0.7059740287862779,-1.0538941695821604,1557.0,413.0,105.0,2075.0,11,3,4
2025-04-10 12:00:00,11.9466666666666,12.2599999999999,25.2833333333333,26.2599999999999,0,0.0,12.0856666666666,7.97799999999999,24.1903333333333,31.3896666666666,1327.0,79.7833333333333,12.7799999999999,11.2823333333333,25.5599999999999,27.8973333333333,0,0.0,11.6999999999999,9.32333333333333,25.52,27.5933333333333,0,0.0,12.0,7.07333333333333,24.2333333333333,28.2199999999999,286.0,47.5533333333333,230.0,92.0,65.0,25.0,79.0,27.0,4.17746333333333,3.57918,4.27097333333333,3.54081999999999,8.27333333333333,12.4933333333333,9.10666666666666,12.7766666666666,26.25,29.5466666666666,3482.30412037037,2131.0,0.611951146809472,3.29666666666665,0.598283333333334,961.74,26.116,33.7,1.6375,62.852997,901.96,-1.4571110277949555,-0.7471503882608428,1613.0,412.0,106.0,2131.0,12,3,4
2025-04-10 13:00:00,12.0166666666666,12.3199999999999,25.3466666666666,26.2999999999999,0,0.0,12.1663333333333,8.02566666666666,24.4513333333333,31.7616666666666,1371.0,81.7033333333333,12.7799999999999,11.2896666666666,25.6589999999999,27.9559999999999,0,0.0,11.6999999999999,9.31333333333333,25.6,27.6133333333333,0,0.0,12.0666666666666,7.07333333333333,24.49,28.4966666666666,299.0,48.2866666666666,236.0,93.0,66.0,28.0,80.0,27.0,4.18114333333333,3.58119333333333,4.27584666666666,3.54307999999999,8.29333333333333,12.58,9.12,12.8133333333333,26.4766666666666,29.84,3554.86541666666,2200.0,0.618870123657986,3.36333333333333,0.59995,960.37,27.318,31.3,2.1684,95.265015,944.72,-2.159251334694185,0.1989779727039618,1670.0,423.0,107.0,2200.0,13,3,4
2025-04-10 14:00:00,12.1333333333333,12.4333333333333,25.4466666666666,26.3999999999999,0,0.0,12.3239999999999,7.98166666666666,24.6199999999999,31.706,1320.0,79.5833333333333,12.7799999999999,11.3703333333333,25.6846666666666,28.0183333333333,0,0.0,11.6999999999999,9.3,25.63,27.6833333333333,0,0.0,12.1766666666666,7.07999999999999,24.6533333333333,28.6866666666666,308.0,49.38,199.0,92.0,65.0,28.0,78.0,26.0,4.18098666666666,3.58136,4.27664666666666,3.54395,8.32,12.6,9.18666666666667,13.1433333333333,26.5766666666666,29.8966666666666,3526.78893518518,2116.0,0.599979198893821,3.32,0.599626666666665,959.02,28.713,28.4,3.2151,86.037994,917.9,-3.207416193504998,-0.2221471846364717,1628.0,384.0,104.0,2116.0,14,3,4
2025-04-10 15:00:00,12.28,12.5833333333333,25.6066666666666,26.4466666666666,0,0.0,12.4633333333333,8.044,24.8439999999999,32.2436666666666,1419.0,83.7,12.7799999999999,11.33,25.7799999999999,28.11,0,0.0,11.6999999999999,9.38,25.7,27.7166666666666,0,0.0,12.3133333333333,7.04,24.8433333333333,29.0733333333333,333.0,52.4233333333333,215.0,94.0,66.0,30.0,81.0,27.0,4.18199333333333,3.58935333333333,4.27961999999999,3.55139333333333,8.36,12.76,9.24666666666667,13.2066666666666,26.74,30.2966666666666,3722.59504629629,2265.0,0.608446519653945,3.55666666666666,0.592639999999998,957.77,29.213,27.1,4.4732,75.195984,823.12,-4.324714279476494,-1.1429630969073838,1752.0,405.0,108.0,2265.0,15,3,4
2025-04-10 16:00:00,12.1866666666666,12.49,25.7,26.6,0,0.0,12.3936666666666,7.98166666666666,24.9626666666666,32.4656666666666,1423.0,85.3666666666666,12.8166666666666,11.3226666666666,25.8716666666666,28.1796666666666,0,0.0,11.6999999999999,9.44666666666666,25.7966666666666,27.8033333333333,0,0.0,12.2466666666666,7.07999999999999,24.9699999999999,29.1366666666666,317.0,50.3399999999999,217.0,92.0,66.0,31.0,78.0,27.0,4.18328999999999,3.58191,4.27729333333333,3.54585666666666,8.30666666666667,12.6233333333333,9.16666666666666,13.1833333333333,26.7866666666666,30.4599999999999,3711.20037037036,2251.0,0.606542297735154,3.67333333333332,0.601379999999999,957.13,29.26,26.8,4.7376,65.75598,675.56,-4.31976692086878,-1.945370789687112,1740.0,406.0,105.0,2251.0,16,3,4
2025-04-10 17:00:00,12.2333333333333,12.5433333333333,25.7866666666666,26.6933333333333,0,0.0,12.431,8.04033333333333,25.2226666666666,32.923,1488.0,88.4466666666666,12.8899999999999,11.341,25.9486666666666,28.2456666666666,0,0.0,11.6999999999999,9.39333333333333,25.8533333333333,27.8733333333333,0,0.0,12.2933333333333,7.06666666666666,25.23,29.4266666666666,326.0,51.7433333333333,237.0,92.0,65.0,31.0,80.0,27.0,4.18285666666666,3.58351333333333,4.28403,3.54721666666666,8.30666666666667,12.6933333333333,9.19333333333333,13.2233333333333,27.03,30.8466666666666,3833.80708333333,2346.0,0.611924374128979,3.81666666666666,0.599343333333332,956.88,29.025,26.9,5.3338,81.655,482.82,-5.277326295201156,-0.7741121456084038,1814.0,425.0,107.0,2346.0,17,3,4
2025-04-10 18:00:00,12.0799999999999,12.3933333333333,25.8733333333333,26.7499999999999,0,0.0,12.3006666666666,7.98166666666666,25.3936666666666,32.692,1398.0,83.82,12.8899999999999,11.352,26.011,28.33,0,0.0,11.6999999999999,9.39333333333333,25.9399999999999,27.8999999999999,0,0.0,12.1133333333333,6.97333333333333,25.4133333333333,29.4733333333333,315.0,50.3433333333333,211.0,92.0,66.0,32.0,79.0,26.0,4.18330333333333,3.58023999999999,4.27470333333333,3.54305999999999,8.23666666666666,12.3,9.11333333333333,13.2366666666666,27.0999999999999,30.7333333333333,3668.99449074074,2219.0,0.60479785554325,3.63333333333333,0.603063333333334,956.85,27.382,32.8,8.3165,105.56,264.98,-8.0117008864065,2.230879009886756,1713.0,401.0,105.0,2219.0,18,3,4
2025-04-10 19:00:00,12.0366666666666,12.3433333333333,25.9466666666666,26.7999999999999,0,0.0,12.2749999999999,8.01466666666666,25.0146666666666,32.239,1363.0,82.0333333333333,12.8899999999999,11.2896666666666,26.11,28.4033333333333,0,0.0,11.6999999999999,9.36,26.1,27.99,0,0.0,12.0866666666666,7.03333333333333,25.0466666666666,29.0866666666666,301.0,49.4,212.0,92.0,66.0,31.0,78.0,27.0,4.18547333333333,3.58874666666666,4.27950666666666,3.55191,8.3,12.2533333333333,9.13333333333333,13.2366666666666,26.6866666666666,30.3199999999999,3594.33657407407,2170.0,0.603727546177004,3.63333333333331,0.596726666666664,957.13,23.982,40.1,8.2654,108.04001,60.32,-7.859077035114363,2.559637731425684,1664.0,401.0,105.0,2170.0,19,3,4
2025-04-10 20:00:00,12.1333333333333,12.4333333333333,26.0,26.8633333333333,0,0.0,12.3483333333333,7.99266666666666,25.002,32.328,1391.0,83.2133333333333,12.8899999999999,11.308,26.154,28.4839999999999,0,0.0,11.7433333333333,9.4,26.1666666666666,28.0033333333333,0,0.0,12.1899999999999,7.09333333333333,24.9933333333333,29.1133333333333,312.0,50.23,210.0,93.0,65.0,29.0,80.0,27.0,4.18900666666666,3.58435666666666,4.2858,3.54793666666666,8.29333333333333,12.49,9.17999999999999,13.19,26.7999999999999,30.3766666666666,3649.30449074074,2207.0,0.604772773990152,3.57666666666667,0.60465,957.61,22.568,41.5,7.122,112.29999,0.0,-6.589344086016361,2.702485618108116,1703.0,397.0,107.0,2207.0,20,3,4
2025-04-10 21:00:00,12.1833333333333,12.49,26.0533333333333,26.8999999999999,0,0.0,12.4256666666666,8.00733333333333,24.5636666666666,31.8933333333333,1392.0,82.4466666666666,12.8899999999999,11.3189999999999,26.22,28.5779999999999,0,0.0,11.8,9.36333333333333,26.2,28.09,0,0.0,12.2199999999999,7.05333333333333,24.5899999999999,28.6833333333333,316.0,50.0466666666666,210.0,94.0,67.0,28.0,81.0,27.0,4.17702,3.57929333333333,4.27105333333333,3.54324666666666,8.30666666666667,12.5533333333333,9.20666666666666,13.2366666666666,26.3466666666666,29.9966666666666,3623.32462962962,2215.0,0.611317015838686,3.65,0.597726666666667,957.94,21.455,44.2,3.4727,84.918,0.0,-3.4590486191362504,-0.3076165477532053,1708.0,399.0,108.0,2215.0,21,3,4
2025-04-10 22:00:00,12.2233333333333,12.5333333333333,26.1,26.8999999999999,0,0.0,12.4316666666666,8.00366666666666,24.3253333333333,31.8186666666666,1400.0,84.14,12.8899999999999,11.3373333333333,26.22,28.6626666666666,0,0.0,11.8,9.4,26.2,28.1166666666666,0,0.0,12.2766666666666,7.06666666666666,24.3566666666666,28.4933333333333,310.0,50.05,219.0,93.0,65.0,25.0,79.0,27.0,4.17234,3.57724333333333,4.27336666666666,3.53941999999999,8.33333333333333,12.7433333333333,9.22333333333333,13.1933333333333,26.2733333333333,29.8533333333333,3669.72375,2218.0,0.604405168100187,3.58,0.595096666666667,958.11,20.75,46.7,1.5272,80.806,0.0,-1.5075800652335147,-0.2440126777659536,1710.0,402.0,106.0,2218.0,22,3,4
2025-04-10 23:00:00,12.1899999999999,12.4966666666666,26.1,26.8999999999999,0,0.0,12.3936666666666,7.98533333333333,24.2426666666666,31.6466666666666,1371.0,82.71,12.8899999999999,11.3006666666666,26.22,28.7286666666666,0,0.0,11.8,9.4,26.2133333333333,28.18,0,0.0,12.2233333333333,7.05999999999999,24.2366666666666,28.3833333333333,306.0,49.64,211.0,92.0,65.0,24.0,79.0,26.0,4.16464666666666,3.56961333333333,4.26368999999999,3.53219999999999,8.34,12.6233333333333,9.18666666666667,13.1533333333333,26.3466666666666,29.7033333333333,3619.40486111111,2174.0,0.600651235057635,3.35666666666665,0.595033333333333,957.98,20.307,48.3,0.45148,13.661011,0.0,-0.1066291762921884,-0.4387076579719681,1677.0,392.0,105.0,2174.0,23,3,4
2025-04-11 00:00:00,12.1966666666666,12.5066666666666,26.1,26.8999999999999,0,0.0,12.3863333333333,7.98899999999999,24.1286666666666,31.5206666666666,1380.0,82.4833333333333,12.8899999999999,11.33,26.22,28.7683333333333,0,0.0,11.8,9.39,26.2999999999999,28.2,0,0.0,12.2433333333333,7.09333333333333,24.1166666666666,28.2566666666666,306.0,49.7133333333333,216.0,93.0,66.0,20.0,79.0,27.0,4.16745333333333,3.57051,4.26600666666666,3.53238333333333,8.35333333333333,12.7,9.20666666666667,13.1533333333333,26.2933333333333,29.6133333333333,3615.21162037037,2187.0,0.604943839989081,3.32000000000001,0.596943333333332,958.16,19.45,50.8,0.16739,150.41998,0.0,-0.0826301701220149,0.145573579627647,1686.0,395.0,106.0,2187.0,0,4,4
2025-04-11 01:00:00,12.19,12.4933333333333,26.1,26.8999999999999,0,0.0,12.3899999999999,7.99633333333333,24.1063333333333,31.4633333333333,1368.0,81.8633333333333,12.8899999999999,11.3006666666666,26.22,28.7493333333333,0,0.0,11.8,9.4,26.2999999999999,28.2033333333333,0,0.0,12.2499999999999,7.06666666666666,24.0966666666666,28.23,306.0,49.5866666666666,212.0,93.0,65.0,23.0,79.0,27.0,4.17097,3.56754,4.26983,3.52926666666666,8.34666666666666,12.6999999999999,9.22,13.1133333333333,26.25,29.5666666666666,3594.79236111111,2173.0,0.604485539556546,3.31666666666664,0.60343,958.2,19.15,51.9,0.63395,356.40002,0.0,0.0398058290019759,-0.6326990583819969,1674.0,393.0,106.0,2173.0,1,4,4
2025-04-11 02:00:00,12.0233333333333,12.3333333333333,26.1,26.8999999999999,0,0.0,12.231,7.989,24.0076666666666,31.0153333333333,1316.0,78.0599999999999,12.8899999999999,11.2603333333333,26.22,28.8926666666666,0,0.0,11.8,9.4,26.2999999999999,28.2266666666666,0,0.0,12.0633333333333,6.98,23.9866666666666,27.99,294.0,47.9933333333333,205.0,95.0,67.0,18.0,81.0,27.0,4.16015,3.55850666666666,4.25229666666666,3.52107999999999,8.27999999999999,12.3066666666666,9.18999999999999,13.1066666666666,26.3033333333333,29.2933333333333,3447.20851851851,2103.0,0.610058831284099,2.99,0.601643333333334,957.81,19.172,52.5,0.52261,65.787994,0.0,-0.4766381928132743,-0.214329758203792,1610.0,385.0,108.0,2103.0,2,4,4
2025-04-11 03:00:00,12.02,12.3033333333333,26.1,26.8999999999999,0,0.0,12.2053333333333,8.00733333333333,23.8876666666666,30.87,1283.0,77.6766666666666,12.8899999999999,11.2603333333333,26.22,29.0733333333333,0,0.0,11.8,9.40666666666666,26.2999999999999,28.2899999999999,0,0.0,12.0666666666666,7.05333333333333,23.8866666666666,27.83,282.0,47.3966666666666,205.0,93.0,65.0,19.0,79.0,27.0,4.15731666666666,3.55791,4.25374333333333,3.51993666666666,8.29666666666667,12.3266666666666,9.19333333333333,13.0866666666666,26.16,29.1466666666666,3420.40824074074,2053.0,0.60022075012759,2.98666666666665,0.599406666666667,957.85,19.224,52.5,0.34697,350.77002,0.0,0.0556531846067491,-0.3424775962645252,1565.0,382.0,106.0,2053.0,3,4,4
2025-04-11 04:00:00,12.2299999999999,12.4866666666666,26.1,26.8999999999999,0,0.0,12.3666666666666,8.00366666666666,24.1203333333333,31.425,1354.0,81.8166666666666,12.8899999999999,11.33,26.22,28.8533333333333,0,0.0,11.8,9.4,26.2999999999999,28.2799999999999,0,0.0,12.2266666666666,7.07666666666666,24.1266666666666,28.2366666666666,302.0,49.6933333333333,211.0,93.0,66.0,20.0,79.0,26.0,4.15245666666666,3.55545999999999,4.25245333333333,3.51642333333333,8.36666666666667,12.7133333333333,9.20666666666666,13.12,26.38,29.5533333333333,3596.43319444444,2151.0,0.598092577758079,3.17333333333332,0.596996666666668,957.23,18.35,54.9,1.1752,89.384,0.0,-1.1751320806121004,-0.0126345999650229,1656.0,390.0,105.0,2151.0,4,4,4
2025-04-11 05:00:00,12.3,12.56,26.08,26.8999999999999,0,0.0,12.4366666666666,8.01466666666666,24.0963333333333,31.5526666666666,1380.0,83.1033333333333,12.8899999999999,11.3116666666666,26.22,28.7799999999999,0,0.0,11.8,9.42666666666666,26.2999999999999,28.3033333333333,0,0.0,12.3,7.08666666666666,24.0933333333333,28.28,310.0,50.3833333333333,215.0,92.0,65.0,21.0,80.0,27.0,4.15497333333333,3.55319333333333,4.25652333333333,3.51369666666666,8.37333333333333,12.8599999999999,9.22666666666666,13.1333333333333,26.2766666666666,29.6133333333333,3650.48953703703,2190.0,0.59991953894971,3.33666666666666,0.60178,957.36,18.653,54.3,0.52806,50.751007,0.0,-0.4089316516459844,-0.3340991886881607,1690.0,393.0,107.0,2190.0,5,4,4
2025-04-11 06:00:00,12.3066666666666,12.5333333333333,26.0,26.8999999999999,0,0.0,12.4443333333333,8.00733333333333,24.204,31.6963333333333,1391.0,83.5766666666666,12.8899999999999,11.352,26.22,28.7323333333333,0,0.0,11.8,9.4,26.2999999999999,28.2866666666666,0,0.0,12.3,7.07999999999999,24.23,28.3966666666666,312.0,50.3633333333333,216.0,93.0,65.0,21.0,78.0,27.0,4.15262666666666,3.55765,4.25472,3.51889666666666,8.33333333333333,12.79,9.22666666666666,13.1533333333333,26.4833333333333,29.74,3662.88694444444,2203.0,0.601438164325907,3.25666666666666,0.594976666666666,957.19,18.55,54.4,0.83886,52.987,0.0,-0.6698288224811738,-0.5049905426574682,1703.0,395.0,105.0,2203.0,6,4,4
2025-04-11 07:00:00,12.2599999999999,12.5,26.0,26.8999999999999,0,0.0,12.411,7.978,24.2529999999999,31.5876666666666,1371.0,81.9199999999999,12.8899999999999,11.3959999999999,26.22,28.6699999999999,0,0.0,11.8,9.4,26.2999999999999,28.2733333333333,0,0.0,12.2633333333333,7.06666666666666,24.2466666666666,28.3899999999999,310.0,50.1566666666666,206.0,93.0,65.0,23.0,81.0,26.0,4.14987333333333,3.55065666666666,4.24557666666666,3.51246333333333,8.32666666666667,12.68,9.21999999999999,13.15,26.3,29.6799999999999,3611.9299537037,2175.0,0.602171146140233,3.37999999999999,0.599216666666667,956.54,18.996,56.3,0.6367,75.927,18.96,-0.6175905372779795,-0.1548186625206939,1681.0,387.0,107.0,2175.0,7,4,4
2025-04-11 08:00:00,12.2333333333333,12.4833333333333,26.0,26.8999999999999,0,0.0,12.3959999999999,7.99266666666666,24.307,31.4636666666666,1348.0,79.9433333333333,12.8973333333333,11.33,26.22,28.6809999999999,0,0.0,11.8,9.38,26.2999999999999,28.2566666666666,0,0.0,12.2233333333333,7.07999999999999,24.3233333333333,28.4333333333333,311.0,50.0133333333333,199.0,94.0,67.0,24.0,80.0,27.0,4.15061333333333,3.55183,4.24332,3.51372666666666,8.32,12.62,9.23999999999999,13.2133333333333,26.24,29.64,3553.95384259259,2150.0,0.604960023462652,3.39999999999999,0.598783333333333,958.11,19.244,53.7,1.8498,220.93,25.712,1.211871475317032,1.3975434044468602,1659.0,384.0,107.0,2150.0,8,4,4
2025-04-11 09:00:00,12.29,12.5166666666666,26.0,26.8999999999999,0,0.0,12.4326666666666,8.03666666666666,24.4813333333333,31.926,1392.0,84.15,13.0,11.3043333333333,26.22,28.6699999999999,0,0.0,11.8,9.4,26.2999999999999,28.24,0,0.0,12.2566666666666,7.09333333333333,24.5,28.62,313.0,50.7133333333333,216.0,93.0,66.0,26.0,78.0,27.0,4.14663,3.54853999999999,4.24171666666666,3.50981333333333,8.34333333333333,12.7333333333333,9.22999999999999,13.1866666666666,26.33,29.93,3688.13754629629,2211.0,0.599489572242318,3.59999999999999,0.59809,959.87,21.519,46.5,1.2542,248.15,163.14,1.1641000201134364,0.4667855858656062,1705.0,401.0,105.0,2211.0,9,4,4
2025-04-11 10:00:00,12.2299999999999,12.4833333333333,26.0,26.8999999999999,0,0.0,12.3886666666666,7.99633333333333,24.669,32.1656666666666,1430.0,85.5833333333333,13.0,11.3446666666666,26.22,28.6373333333333,0,0.0,11.8,9.46,26.2999999999999,28.2533333333333,0,0.0,12.2299999999999,7.03333333333333,24.6933333333333,28.8333333333333,316.0,51.0233333333333,224.0,93.0,65.0,27.0,81.0,27.0,4.13909333333333,3.54114333333333,4.23438999999999,3.50224333333333,8.30333333333333,12.6699999999999,9.17333333333333,13.1199999999999,26.4199999999999,30.1733333333333,3735.81287037037,2263.0,0.605758392757944,3.75333333333333,0.59795,959.97,22.46,44.6,1.6657,292.86,210.9,1.53487065975637,-0.6470923796638662,1746.0,409.0,108.0,2263.0,10,4,4
2025-04-11 11:00:00,12.28,12.52,26.0,26.8999999999999,0,0.0,12.4233333333333,8.033,24.7946666666666,32.3603333333333,1440.0,86.6666666666666,13.0,11.385,26.22,28.6393333333333,0,0.0,11.8,9.43,26.2999999999999,28.2299999999999,0,0.0,12.2733333333333,7.09999999999999,24.8099999999999,29.0133333333333,317.0,51.6533333333333,228.0,92.0,65.0,27.0,79.0,27.0,4.1394,3.54357,4.23828666666666,3.50613666666666,8.34,12.7999999999999,9.21333333333333,13.1233333333333,26.4766666666666,30.3399999999999,3782.66777777777,2275.0,0.601427387666729,3.86333333333331,0.59583,960.07,21.391,53.0,3.1766,306.3,281.94,2.560111781390636,-1.8805890637736,1757.0,412.0,106.0,2275.0,11,4,4
2025-04-11 12:00:00,12.34,12.5833333333333,26.0,26.8999999999999,0,0.0,12.4923333333333,8.01833333333333,24.988,32.6663333333333,1488.0,88.5,13.0,11.4326666666666,26.22,28.6723333333333,0,0.0,11.8,9.43,26.2999999999999,28.24,0,0.0,12.33,7.05999999999999,24.9966666666666,29.3033333333333,329.0,52.8066666666666,230.0,93.0,66.0,29.0,82.0,26.0,4.13763333333333,3.53372666666666,4.23408,3.49624333333333,8.32333333333333,12.8266666666666,9.22666666666666,13.1833333333333,26.6799999999999,30.6066666666666,3864.34481481481,2343.0,0.60631235365374,3.92666666666666,0.603906666666666,959.76,21.951,53.8,3.6328,294.75,378.13,3.299102521871756,-1.5209070945259673,1817.0,418.0,108.0,2343.0,12,4,4
2025-04-11 13:00:00,12.15,12.4166666666666,26.0,26.8999999999999,0,0.0,12.3213333333333,7.98533333333333,25.0196666666666,32.4123333333333,1433.0,84.2733333333333,13.0,11.3849999999999,26.22,28.6796666666666,0,0.0,11.8,9.42,26.2999999999999,28.23,0,0.0,12.1466666666666,7.03999999999999,25.02,29.1933333333333,315.0,50.2466666666666,224.0,94.0,66.0,28.0,81.0,28.0,4.12416666666666,3.52467333333333,4.21604333333333,3.48659666666666,8.26,12.5266666666666,9.14666666666666,13.11,26.69,30.4266666666666,3678.74833333333,2269.0,0.616785872368727,3.73666666666665,0.599493333333334,959.95,20.561,62.6,2.6648,209.19,174.13,1.299642407884575,2.326389617331539,1748.0,412.0,109.0,2269.0,13,4,4
2025-04-11 14:00:00,12.1333333333333,12.4033333333333,26.0,26.9133333333333,0,0.0,12.3129999999999,7.99633333333333,25.1806666666666,32.6026666666666,1426.0,85.01,13.0,11.3336666666666,26.22,28.7016666666666,0,0.0,11.8,9.4,26.2999999999999,28.2566666666666,0,0.0,12.1333333333333,7.05333333333333,25.1633333333333,29.2766666666666,309.0,50.07,229.0,93.0,66.0,29.0,79.0,26.0,4.12454666666666,3.52353,4.21863333333333,3.48615666666666,8.27999999999999,12.4533333333333,9.17333333333333,13.1,26.75,30.5866666666666,3694.06277777777,2257.0,0.610980412562921,3.83666666666666,0.601016666666667,959.49,20.971,62.4,2.0781,179.56,343.89,-0.0159585055046554,2.0780387234366104,1735.0,417.0,105.0,2257.0,14,4,4
2025-04-11 15:00:00,11.9866666666666,12.3066666666666,26.0,27.0,0,0.0,12.2726666666666,7.98166666666666,25.2126666666666,32.6356666666666,1421.0,85.0699999999999,13.0,11.33,26.275,28.7126666666666,0,0.0,11.8,9.41666666666666,26.2999999999999,28.2866666666666,0,0.0,12.0299999999999,7.0,25.2333333333333,29.23,303.0,49.6966666666666,228.0,92.0,67.0,33.0,80.0,27.0,4.11890333333333,3.52168333333333,4.20928,3.48329333333333,8.21333333333333,12.1966666666666,9.09666666666666,13.1633333333333,26.6533333333333,30.6066666666666,3685.49398148148,2251.0,0.610772941513569,3.95333333333334,0.597219999999999,959.5,19.15,73.3,1.7976,297.98,58.84,1.587481080599256,-0.8433679972226946,1724.0,420.0,107.0,2251.0,15,4,4
2025-04-11 16:00:00,11.7966666666666,12.17,26.0,27.0,0,0.0,12.17,8.007,25.2756666666666,32.4076666666666,1349.0,81.5433333333333,13.0,11.44,26.33,28.7236666666666,0,0.0,11.8,9.32666666666667,26.2999999999999,28.2999999999999,0,0.0,11.8833333333333,6.96,25.2666666666666,29.19,288.0,48.6833333333333,220.0,92.0,66.0,28.0,79.0,27.0,4.12190333333333,3.51666666666666,4.20866333333333,3.47866333333333,8.21333333333333,11.8799999999999,9.09333333333333,13.1933333333333,26.82,30.4699999999999,3561.33759259259,2149.0,0.603424961584606,3.64999999999998,0.605236666666667,960.97,17.877,80.5,7.529,276.23,27.96,7.4845358293648605,-0.8170461547266784,1637.0,406.0,106.0,2149.0,16,4,4
2025-04-11 17:00:00,11.7299999999999,12.1033333333333,26.0966666666666,27.0,0,0.0,12.082,8.012,25.143,32.2686666666666,1352.0,81.2433333333333,13.0,11.3373333333333,26.33,28.7676666666666,0,0.0,11.8,9.3,26.2999999999999,28.3033333333333,0,0.0,11.8399999999999,7.04666666666666,25.14,28.95,283.0,47.3866666666666,229.0,93.0,66.0,29.0,79.0,26.0,4.11082999999999,3.51064333333333,4.19828666666666,3.47226333333333,8.19999999999999,11.8133333333333,9.09999999999999,13.1,26.7033333333333,30.3266666666666,3517.67319444444,2157.0,0.613189424022279,3.62333333333333,0.600186666666664,962.12,18.95,59.5,7.359,276.97,48.08,7.304615711162678,-0.8930119328628042,1635.0,417.0,105.0,2157.0,17,4,4
2025-04-11 18:00:00,11.7566666666666,12.1166666666666,26.1,27.0,0,0.0,12.104,7.98866666666666,25.1393333333333,32.3016666666666,1357.0,80.9066666666666,13.0,11.2933333333333,26.33,28.819,0,0.0,11.8,9.31666666666667,26.2999999999999,28.3033333333333,0,0.0,11.8533333333333,6.98666666666666,25.1433333333333,28.9833333333333,285.0,47.57,227.0,93.0,66.0,29.0,80.0,27.0,4.10938333333333,3.50521666666666,4.19484666666666,3.46844333333333,8.19999999999999,11.8666666666666,9.05999999999999,13.1266666666666,26.6833333333333,30.3466666666666,3513.4799537037,2164.0,0.615913575291311,3.66333333333333,0.604166666666665,962.85,17.979,64.0,4.5368,249.78998,14.16,4.257481119362649,1.567293449954593,1642.0,415.0,107.0,2164.0,18,4,4
