time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-14 15:00:00,11.6066666666666,11.8666666666666,24.6,25.46,0,0.0,11.8336666666666,8.02,23.2536666666666,29.5166666666666,1121.0,69.2966666666666,12.7799999999999,11.2213333333333,24.7433333333333,27.0193333333333,0,0.0,11.6,9.26333333333334,24.7,26.72,0,0.0,11.7,7.02,23.2699999999999,26.8833333333333,224.0,42.7699999999999,191.0,94.0,66.0,6.0,84.0,27.0,4.16336333333333,3.56473666666666,4.24938666666666,3.52808666666666,8.21999999999999,12.0066666666666,9.14666666666666,12.6499999999999,25.7433333333333,28.1233333333333,3064.71203703703,1813.0,0.591572708329493,2.37999999999999,0.598626666666666,965.58,28.155,14.6,11.597,314.7,868.1,8.2431414985051,-8.157268368493407,1345.0,357.0,111.0,1813.0,15,0,4
2025-04-14 16:00:00,11.82,12.1299999999999,24.6833333333333,25.6,0,0.0,11.9883333333333,8.03399999999999,23.1253333333333,29.7303333333333,1178.0,72.0866666666666,12.7799999999999,11.2323333333333,24.8019999999999,26.9403333333333,0,0.0,11.6,9.27666666666667,24.7699999999999,26.71,0,0.0,11.88,7.01,23.1366666666666,26.8933333333333,229.0,44.08,201.0,103.0,65.0,8.0,91.0,26.0,4.08867333333333,3.48989333333333,4.18357666666666,3.45331333333333,8.28666666666666,12.3266666666666,9.16666666666666,12.7399999999999,26.15,28.2199999999999,3176.83564814814,1901.0,0.598394191751196,2.06999999999999,0.598780000000001,965.1,28.418,14.2,10.22,320.63,714.1,6.482809919852502,-7.900732595339625,1407.0,377.0,117.0,1901.0,16,0,4
2025-04-14 17:00:00,11.9566666666666,12.2766666666666,24.7666666666666,25.67,0,0.0,12.1146666666666,7.99266666666666,23.1703333333333,30.0659999999999,1234.0,74.9799999999999,12.7799999999999,11.2579999999999,24.8899999999999,26.9523333333333,0,0.0,11.6,9.3,24.8066666666666,26.72,0,0.0,12.0166666666666,7.00666666666666,23.2066666666666,27.05,237.0,45.8099999999999,205.0,103.0,65.0,10.0,93.0,27.0,4.10505333333333,3.50047,4.19982333333333,3.46423333333333,8.30666666666667,12.54,9.14666666666666,12.7466666666666,26.1699999999999,28.4433333333333,3303.27097222222,1974.0,0.597589485270723,2.27333333333333,0.604583333333334,965.0,28.232,18.2,7.434,319.11,516.0,4.866362431975254,-5.619864115853682,1471.0,383.0,120.0,1974.0,17,0,4
2025-04-14 18:00:00,11.9333333333333,12.2433333333333,24.8399999999999,25.7,0,0.0,12.0773333333333,7.989,23.0486666666666,29.779,1205.0,73.1333333333333,12.7799999999999,11.2799999999999,24.9816666666666,27.0119999999999,0,0.0,11.6,9.31,24.8999999999999,26.7733333333333,0,0.0,11.9666666666666,7.0,23.0666666666666,26.9133333333333,235.0,44.9433333333333,197.0,104.0,66.0,12.0,92.0,27.0,4.10870666666666,3.50812999999999,4.19959333333333,3.47258666666666,8.28666666666667,12.4799999999999,9.15333333333332,12.6999999999999,26.2466666666666,28.2533333333333,3229.06884259259,1938.0,0.600173020295223,2.00666666666667,0.600576666666667,965.5,26.123,25.6,4.1865,315.32996,290.92,2.943205492936695,-2.9773014083809626,1440.0,379.0,119.0,1938.0,18,0,4
2025-04-14 19:00:00,11.9566666666666,12.2666666666666,24.8999999999999,25.7833333333333,0,0.0,12.0883333333333,7.98466666666666,22.7713333333333,29.5006666666666,1198.0,73.1366666666666,12.7799999999999,11.2543333333333,25.0,27.1479999999999,0,0.0,11.6,9.36333333333333,24.9199999999999,26.8066666666666,0,0.0,11.9966666666666,6.99,22.7833333333333,26.6266666666666,232.0,44.78,197.0,104.0,65.0,9.0,94.0,26.0,4.02231333333333,3.42113666666666,4.1134,3.38387,8.30666666666667,12.5533333333333,9.17666666666666,12.7066666666666,26.1933333333333,27.9666666666666,3224.69328703703,1925.0,0.596955998183863,1.77333333333333,0.601176666666665,965.93,21.965,28.3,2.0275,346.88,73.84,0.4602248108143986,-1.9745757451946104,1430.0,375.0,120.0,1925.0,19,0,4
2025-04-14 20:00:00,11.7466666666666,11.9966666666666,24.9666666666666,25.7999999999999,0,0.0,11.9163333333333,7.98433333333333,22.4009999999999,28.6373333333333,1107.0,67.7133333333333,12.7799999999999,11.2396666666666,25.055,27.4083333333333,0,0.0,11.6,9.31333333333333,25.1,27.1433333333333,0,0.0,11.8133333333333,7.01333333333333,22.38,26.1199999999999,222.0,42.5899999999999,183.0,106.0,67.0,5.0,93.0,27.0,3.98340333333333,3.38689666666666,4.06824,3.3491,8.27333333333333,12.18,9.15999999999999,12.64,26.04,27.3333333333333,3016.48976851851,1810.0,0.600035186225392,1.29333333333332,0.596506666666666,966.37,20.055,27.7,1.481,359.90002,0.016113,0.0025843143441589,-1.4809977452107652,1329.0,361.0,120.0,1810.0,20,0,4
2025-04-14 21:00:00,11.77,12.0399999999999,25.0,25.7999999999999,0,0.0,11.9123333333333,7.99166666666666,22.148,28.3743333333333,1080.0,67.3233333333333,12.7799999999999,11.1699999999999,25.11,27.5403333333333,0,0.0,11.6,9.31333333333333,25.1,27.3199999999999,0,0.0,11.8266666666666,6.99999999999999,22.1366666666666,25.8033333333333,216.0,42.5499999999999,181.0,104.0,66.0,2.0,93.0,27.0,3.98544,3.38267333333333,4.07166333333333,3.346,8.28666666666667,12.2166666666666,9.17333333333333,12.6433333333333,25.95,27.06,3004.73046296296,1769.0,0.588738331708991,1.11,0.602766666666666,967.04,18.969,28.5,1.498,251.08002,0.0,1.417066574106827,0.4857224768827779,1296.0,353.0,120.0,1769.0,21,0,4
2025-04-14 22:00:00,11.8999999999999,12.2099999999999,25.0,25.7999999999999,0,0.0,11.9989999999999,8.011,22.0426666666666,28.5453333333333,1135.0,70.15,12.7799999999999,11.1883333333333,25.11,27.4156666666666,0,0.0,11.6,9.3,25.1,27.1466666666666,0,0.0,11.9299999999999,7.02,22.0366666666666,25.8033333333333,228.0,43.9366666666666,193.0,105.0,65.0,1.0,92.0,27.0,3.98043666666666,3.38449333333333,4.07324,3.34710666666666,8.31333333333333,12.5799999999999,9.20999999999999,12.5866666666666,25.9599999999999,27.14,3119.95342592592,1846.0,0.591675498954652,1.18,0.595943333333334,967.35,17.715,31.0,1.7779,255.39001,0.0,1.7204119686176491,0.4484540871005027,1363.0,364.0,119.0,1846.0,22,0,4
2025-04-14 23:00:00,11.9199999999999,12.2333333333333,25.0,25.7999999999999,0,0.0,12.012,7.99633333333333,21.9326666666666,28.5046666666666,1141.0,70.7433333333333,12.7799999999999,11.1956666666666,25.11,27.522,0,0.0,11.6,9.3,25.1,27.2333333333333,0,0.0,11.9966666666666,7.0,21.9333333333333,25.7266666666666,223.0,43.7166666666666,195.0,104.0,65.0,0.0,92.0,26.0,3.98015999999999,3.37874666666666,4.07396999999999,3.34131,8.32666666666666,12.6566666666666,9.19999999999999,12.5266666666666,25.8666666666666,27.0866666666666,3130.16305555555,1846.0,0.589745635366705,1.22000000000001,0.601413333333333,967.77,16.705,33.2,2.4455,255.69,0.0,2.3696225108780657,0.6044496719661043,1364.0,364.0,118.0,1846.0,23,0,4
2025-04-15 00:00:00,11.9233333333333,12.24,25.0,25.7999999999999,0,0.0,12.0293333333333,7.99533333333333,22.1253333333333,28.7379999999999,1157.0,71.1633333333333,12.7799999999999,11.1699999999999,25.11,27.4889999999999,0,0.0,11.6,9.3,25.1,27.2566666666666,0,0.0,11.96,7.02666666666666,22.16,25.9366666666666,223.0,43.1099999999999,201.0,97.0,65.0,2.0,94.0,27.0,4.09995666666666,3.49763666666666,4.19564,3.45946333333333,8.33333333333333,12.62,9.20666666666666,12.5933333333333,25.7266666666666,27.26,3125.05824074074,1866.0,0.597108871659843,1.53333333333333,0.602319999999999,967.94,16.115,34.1,1.4372,295.41003,0.0,1.2981655466905433,-0.6166928355231986,1380.0,365.0,121.0,1866.0,0,1,4
2025-04-15 01:00:00,11.8766666666666,12.1866666666666,24.9366666666666,25.7766666666666,0,0.0,12.0533333333333,7.99566666666666,22.1716666666666,28.2489999999999,1061.0,65.8033333333333,12.7799999999999,11.181,25.1063333333333,27.4706666666666,0,0.0,11.6,9.38333333333333,25.1,27.2699999999999,0,0.0,11.93,7.00333333333333,22.1733333333333,25.9499999999999,223.0,43.2499999999999,159.0,90.0,66.0,0.0,93.0,27.0,4.10361333333333,3.49444666666666,4.19068666666666,3.45638999999999,8.35,12.2733333333333,9.24666666666666,12.8866666666666,25.5033333333333,27.0066666666666,2982.30574074074,1719.0,0.576399654977372,1.50333333333334,0.609166666666665,967.61,15.862,33.9,1.2963,272.49,0.0,1.2950760586684085,-0.056317779287726,1284.0,315.0,120.0,1719.0,1,1,4
2025-04-15 02:00:00,11.7166666666666,11.9633333333333,24.8999999999999,25.7,0,0.0,11.901,7.99233333333333,22.3976666666666,28.131,1020.0,63.21,12.7799999999999,11.1443333333333,25.0,27.3313333333333,0,0.0,11.6,9.36666666666667,25.0866666666666,27.2299999999999,0,0.0,11.7666666666666,7.01,22.3999999999999,26.0099999999999,216.0,42.2466666666666,156.0,86.0,67.0,0.0,95.0,27.0,4.12366333333333,3.4962,4.20832333333333,3.45806666666666,8.33,11.9733333333333,9.23999999999999,12.8066666666666,25.4999999999999,27.0199999999999,2883.94689814814,1667.0,0.578027286518493,1.51999999999999,0.627463333333333,967.11,15.121,35.3,2.0452,260.32,0.0,2.016080898323615,0.3438907550584119,1236.0,309.0,122.0,1667.0,2,1,4
2025-04-15 03:00:00,11.7433333333333,12.0133333333333,24.8133333333333,25.68,0,0.0,11.9006666666666,8.012,22.154,27.8606666666666,992.0,62.9566666666666,12.7799999999999,11.1516666666666,25.0,27.3423333333333,0,0.0,11.6,9.3,24.8999999999999,27.2133333333333,0,0.0,11.78,7.0,22.18,25.82,213.0,42.38,153.0,85.0,66.0,1.0,94.0,26.0,4.12058666666666,3.50432,4.2028,3.46522,8.34666666666667,12.0599999999999,9.26666666666667,12.8,25.2066666666666,26.7466666666666,2880.66523148148,1630.0,0.565841522363123,1.53999999999999,0.616266666666666,966.77,14.665,36.2,1.8644,273.12,0.0,1.8616364603339528,-0.1014743788119509,1205.0,305.0,120.0,1630.0,3,1,4
2025-04-15 04:00:00,11.8,12.0733333333333,24.74,25.6,0,0.0,11.9416666666666,7.991,22.2736666666666,28.096,1013.0,63.6633333333333,12.7799999999999,11.1699999999999,24.9009999999999,27.2249999999999,0,0.0,11.6,9.30666666666667,24.8999999999999,27.1266666666666,0,0.0,11.8366666666666,7.02333333333333,22.2866666666666,25.9866666666666,216.0,42.4533333333333,154.0,82.0,65.0,0.0,92.0,27.0,4.08826333333333,3.47036333333333,4.17805333333333,3.43185666666666,8.34666666666667,12.1799999999999,9.28,12.77,25.2366666666666,26.9499999999999,2901.99606481481,1649.0,0.568229578252452,1.71333333333331,0.617899999999999,966.51,14.159,37.1,2.0834,272.47998,0.0,2.0814486914327097,-0.0901493479347487,1229.0,301.0,119.0,1649.0,4,1,4
2025-04-15 05:00:00,11.9233333333333,12.2266666666666,24.6466666666666,25.4733333333333,0,0.0,12.0543333333333,8.01066666666666,22.105,28.1283333333333,1046.0,65.0866666666666,12.7213333333333,11.082,24.8606666666666,27.047,0,0.0,11.6,9.36333333333333,24.7999999999999,26.8666666666666,0,0.0,11.9733333333333,7.04333333333333,22.1133333333333,25.9099999999999,223.0,43.42,158.0,84.0,66.0,0.0,95.0,27.0,4.10455666666666,3.4969,4.19638,3.45780666666666,8.42,12.4866666666666,9.31333333333333,12.7933333333333,25.14,26.9266666666666,2967.35592592592,1699.0,0.572563602888267,1.78666666666665,0.607656666666667,966.4,13.632,37.9,2.0458,272.57996,0.0,2.0437263260267704,-0.0920887849041233,1269.0,308.0,122.0,1699.0,5,1,4
2025-04-15 06:00:00,11.9233333333333,12.2266666666666,24.5066666666666,25.3799999999999,0,0.0,12.0586666666666,7.992,22.0813333333333,27.982,1028.0,63.6166666666666,12.67,11.1003333333333,24.7799999999999,27.0316666666666,0,0.0,11.6,9.39,24.7566666666666,26.8066666666666,0,0.0,11.9633333333333,7.00333333333333,22.0866666666666,25.8533333333333,225.0,42.7566666666666,152.0,84.0,65.0,0.0,92.0,27.0,4.08300333333333,3.45429333333333,4.16987666666666,3.41366333333333,8.41666666666667,12.4233333333333,9.34333333333333,12.8099999999999,25.1333333333333,26.83,2909.01518518518,1673.0,0.575108720133235,1.69666666666667,0.628710000000001,966.49,13.198,38.8,1.8904,267.56,0.0,1.8886860724312085,0.080480306935153,1253.0,301.0,119.0,1673.0,6,1,4
2025-04-15 07:00:00,11.8933333333333,12.1966666666666,24.3566666666666,25.2999999999999,0,0.0,12.0583333333333,8.0,22.225,28.1593333333333,1049.0,63.92,12.67,11.0746666666666,24.6846666666666,26.9513333333333,0,0.0,11.6,9.37333333333333,24.7,26.7366666666666,0,0.0,11.9433333333333,7.02666666666666,22.2266666666666,25.9866666666666,227.0,42.8766666666666,157.0,86.0,67.0,0.0,96.0,27.0,4.09575333333333,3.46781,4.1839,3.42737333333333,8.42,12.3533333333333,9.30666666666667,12.85,25.3466666666666,26.9899999999999,2920.59217592592,1709.0,0.58515530312211,1.64333333333332,0.627943333333332,967.03,14.252,42.6,1.9162,281.71997,36.0,1.8762511988408117,-0.389234991808828,1276.0,310.0,123.0,1709.0,7,1,4
2025-04-15 08:00:00,11.85,12.16,24.2999999999999,25.2999999999999,0,0.0,12.0113333333333,8.004,22.2133333333333,28.0713333333333,1020.0,63.0233333333333,12.67,11.1406666666666,24.6699999999999,26.8636666666666,0,0.0,11.6,9.34,24.66,26.7233333333333,0,0.0,11.8933333333333,6.99666666666666,22.2233333333333,25.9466666666666,222.0,42.3099999999999,152.0,97.0,65.0,1.0,93.0,26.0,4.08325,3.42175666666666,4.16577333333333,3.38199,8.36,12.1766666666666,9.28666666666667,12.9333333333333,25.7066666666666,26.9366666666666,2880.57407407407,1676.0,0.581828467833701,1.23,0.661493333333333,967.15,17.77,34.8,1.9883,274.95996,237.78,1.9808545360011915,-0.1719075251508895,1242.0,315.0,119.0,1676.0,8,1,4
2025-04-15 09:00:00,11.9,12.2133333333333,24.2999999999999,25.2999999999999,0,0.0,12.0793333333333,8.012,22.5783333333333,28.5176666666666,1036.0,64.5866666666666,12.67,11.1333333333333,24.6699999999999,26.7786666666666,0,0.0,11.6,9.37,24.6,26.6666666666666,0,0.0,11.9466666666666,7.04666666666666,22.5733333333333,26.2999999999999,225.0,43.35,151.0,101.0,66.0,3.0,93.0,27.0,4.09853333333333,3.44523333333333,4.18244999999999,3.40663333333333,8.39333333333333,12.22,9.29333333333333,13.0,26.04,27.3733333333333,2951.76800925925,1702.0,0.576603579502548,1.33333333333333,0.653299999999998,966.99,20.684,29.9,1.118,301.55,465.12,0.952741570836977,-0.5849850418592683,1261.0,321.0,120.0,1702.0,9,1,4
2025-04-15 10:00:00,12.0166666666666,12.33,24.2999999999999,25.2999999999999,0,0.0,12.22,8.001,22.8759999999999,29.0583333333333,1092.0,67.4533333333333,12.67,11.0819999999999,24.6699999999999,26.72,0,0.0,11.6,9.38333333333333,24.6,26.59,0,0.0,12.0733333333333,7.03333333333333,22.87,26.7366666666666,236.0,45.0933333333333,152.0,104.0,65.0,7.0,93.0,27.0,4.07050333333333,3.45184333333333,4.15270666666666,3.41387666666666,8.39333333333333,12.3266666666666,9.31333333333333,13.1899999999999,26.1133333333333,27.7533333333333,3077.8387037037,1776.0,0.577028288669857,1.64,0.61866,966.93,23.128,26.5,1.2372,281.59998,649.36,1.2119305856426044,-0.2487731809982222,1328.0,328.0,120.0,1776.0,10,1,4
2025-04-15 11:00:00,12.0233333333333,12.3333333333333,24.2999999999999,25.3633333333333,0,0.0,12.2273333333333,8.00733333333333,23.1576666666666,29.5146666666666,1135.0,69.8566666666666,12.67,11.126,24.6699999999999,26.7163333333333,0,0.0,11.6,9.4,24.6,26.5733333333333,0,0.0,12.08,7.01333333333333,23.1433333333333,27.1033333333333,243.0,45.5066666666666,160.0,103.0,66.0,13.0,93.0,26.0,4.09403,3.48749333333333,4.17535666666666,3.44981333333333,8.38,12.2599999999999,9.29333333333333,13.1466666666666,26.32,28.1466666666666,3154.86671296296,1839.0,0.582908936356573,1.82666666666667,0.606536666666667,966.23,25.43,24.2,0.64576,280.11,741.74,0.6357329988681423,-0.1133557751070434,1378.0,342.0,119.0,1839.0,11,1,4
2025-04-15 12:00:00,12.0466666666666,12.3566666666666,24.3733333333333,25.3999999999999,0,0.0,12.2713333333333,8.00366666666666,23.3793333333333,29.9106666666666,1177.0,71.6566666666666,12.67,11.1699999999999,24.6699999999999,26.7236666666666,0,0.0,11.6,9.34666666666667,24.6866666666666,26.6,0,0.0,12.09,7.04333333333333,23.3966666666666,27.3233333333333,247.0,45.52,166.0,104.0,67.0,16.0,93.0,27.0,4.12507,3.52421333333333,4.20815333333333,3.48760333333333,8.35,12.2433333333333,9.28666666666666,13.2533333333333,26.3133333333333,28.4733333333333,3204.45634259259,1897.0,0.591988093201861,2.16,0.600856666666667,964.99,26.999,22.4,0.77377,23.824005,815.78,-0.3125478314123521,-0.7078374573158981,1424.0,353.0,120.0,1897.0,12,1,4
2025-04-15 13:00:00,12.0533333333333,12.3566666666666,24.4533333333333,25.6,0,0.0,12.2676666666666,8.03066666666666,23.5116666666666,30.1529999999999,1217.0,73.45,12.67,11.2066666666666,24.7616666666666,26.8116666666666,0,0.0,11.6,9.35666666666667,24.7,26.61,0,0.0,12.0933333333333,7.03333333333333,23.5266666666666,27.4599999999999,251.0,46.5433333333333,177.0,104.0,67.0,17.0,93.0,27.0,4.16907,3.57503333333333,4.25614333333333,3.53773,8.36666666666667,12.3366666666666,9.27333333333333,13.1933333333333,26.3966666666666,28.6533333333333,3281.48435185185,1953.0,0.595157492949145,2.25666666666666,0.594036666666667,963.67,27.999,21.7,1.082,43.242004,791.2,-0.7412580041794312,-0.7882008444805971,1468.0,365.0,120.0,1953.0,13,1,4
2025-04-15 14:00:00,12.05,12.36,24.6,25.6266666666666,0,0.0,12.3019999999999,7.97899999999999,23.8583333333333,30.5423333333333,1217.0,74.07,12.7139999999999,11.258,24.8203333333333,26.8593333333333,0,0.0,11.6,9.4,24.7966666666666,26.66,0,0.0,12.1066666666666,7.01,23.8633333333333,27.81,252.0,46.9366666666666,171.0,103.0,67.0,19.0,92.0,27.0,4.18117666666666,3.58275333333333,4.26601333333333,3.54618333333333,8.32666666666667,12.3299999999999,9.25333333333333,13.22,26.49,28.9733333333333,3309.1962037037,1948.0,0.588662587555179,2.48333333333334,0.598423333333332,962.37,29.323,20.3,1.2093,77.01401,850.18,-1.178372201874332,-0.2717451818337145,1469.0,360.0,119.0,1948.0,14,1,4
2025-04-15 15:00:00,11.9899999999999,12.2966666666666,24.7,25.7,0,0.0,12.2653333333333,7.99599999999999,24.084,30.7283333333333,1218.0,73.4733333333333,12.7799999999999,11.1699999999999,24.8899999999999,26.941,0,0.0,11.6,9.43333333333333,24.83,26.72,0,0.0,12.0366666666666,7.00666666666666,24.0966666666666,28.0066666666666,255.0,47.2533333333333,176.0,103.0,67.0,20.0,94.0,26.0,4.15743666666666,3.55379666666666,4.24320333333333,3.51760999999999,8.3,12.1533333333333,9.24999999999999,13.2366666666666,26.6666666666666,29.1666666666666,3301.53898148148,1959.0,0.593359645604108,2.49999999999999,0.60364,961.69,30.041,19.5,0.89544,53.398987,735.66,-0.7188654407117511,-0.5338963117968692,1473.0,366.0,120.0,1959.0,15,1,4
2025-04-15 16:00:00,11.9699999999999,12.2733333333333,24.7866666666666,25.7533333333333,0,0.0,12.2396666666666,8.012,24.0086666666666,30.4583333333333,1169.0,71.63,12.7799999999999,11.1993333333333,24.9926666666666,27.0479999999999,0,0.0,11.6133333333333,9.4,24.8999999999999,26.7999999999999,0,0.0,12.0133333333333,6.98666666666666,24.0366666666666,27.9399999999999,251.0,47.05,164.0,102.0,67.0,18.0,92.0,27.0,4.19472333333333,3.59635666666666,4.26860333333333,3.56051,8.28666666666666,12.08,9.26666666666666,13.2633333333333,26.6233333333333,28.9933333333333,3245.56833333333,1890.0,0.582332524195813,2.36999999999999,0.598366666666667,960.98,30.295,19.2,0.80865,45.458984,656.94,-0.5763640830629723,-0.5672030203154592,1420.0,351.0,119.0,1890.0,16,1,4
2025-04-15 17:00:00,11.9299999999999,12.2399999999999,24.8833333333333,25.7999999999999,0,0.0,12.2103333333333,7.98433333333333,24.0573333333333,30.4043333333333,1156.0,70.3733333333333,12.7799999999999,11.1956666666666,25.055,27.1516666666666,0,0.0,11.6999999999999,9.4,25.08,26.8633333333333,0,0.0,11.9966666666666,6.99666666666666,24.05,27.9566666666666,250.0,46.8033333333333,159.0,103.0,68.0,19.0,91.0,26.0,4.19108333333333,3.58117666666666,4.26200333333333,3.54540333333333,8.3,11.9733333333333,9.25999999999999,13.2366666666666,26.6333333333333,28.9733333333333,3204.45634259259,1872.0,0.584186457814383,2.34000000000001,0.609906666666667,961.38,28.121,27.9,2.4243,328.45,151.26,1.268496634149754,-2.065949365098464,1406.0,349.0,117.0,1872.0,17,1,4
2025-04-15 18:00:00,11.8933333333333,12.1833333333333,24.9866666666666,25.8566666666666,0,0.0,12.1876666666666,7.98399999999999,23.732,29.9166666666666,1132.0,68.4566666666666,12.7799999999999,11.1369999999999,25.11,27.2396666666666,0,0.0,11.6999999999999,9.4,25.1,26.9933333333333,0,0.0,11.9466666666666,7.01666666666666,23.74,27.58,246.0,45.2899999999999,155.0,105.0,68.0,17.0,95.0,27.0,4.17156666666666,3.55633333333333,4.23703,3.52065333333333,8.30666666666667,11.9266666666666,9.26666666666666,13.25,26.3833333333333,28.56,3110.65537037037,1845.0,0.593122599685584,2.17666666666666,0.615233333333333,961.97,26.548,30.1,5.5496,263.57996,121.98,5.514797740046245,0.6205369017075677,1378.0,345.0,122.0,1845.0,18,1,4
2025-04-15 19:00:00,11.9366666666666,12.2033333333333,25.0433333333333,25.8999999999999,0,0.0,12.1966666666666,7.98766666666666,23.5583333333333,29.754,1119.0,68.8033333333333,12.7799999999999,11.1773333333333,25.1906666666666,27.3789999999999,0,0.0,11.6999999999999,9.4,25.2,27.1066666666666,0,0.0,12.0,7.00666666666666,23.5433333333333,27.4233333333333,243.0,45.1933333333333,153.0,103.0,68.0,14.0,93.0,27.0,4.19564333333333,3.58046,4.26094,3.54479999999999,8.29333333333333,12.0366666666666,9.28,13.2066666666666,26.3199999999999,28.3999999999999,3117.49217592592,1820.0,0.583802587879612,2.07999999999998,0.615183333333332,962.24,23.299,36.0,3.1313,285.13,44.36,3.022756925855539,-0.8173005916995101,1362.0,338.0,120.0,1820.0,19,1,4
2025-04-15 20:00:00,12.0233333333333,12.2833333333333,25.1,25.8999999999999,0,0.0,12.2426666666666,7.99533333333333,23.2439999999999,29.5623333333333,1125.0,69.9733333333333,12.7799999999999,11.1993333333333,25.22,27.5,0,0.0,11.6999999999999,9.4,25.2,27.2033333333333,0,0.0,12.0933333333333,7.0,23.2666666666666,27.1833333333333,242.0,45.7,159.0,104.0,66.0,12.0,91.0,27.0,4.18626666666666,3.57489666666666,4.26116,3.53866666666666,8.34666666666667,12.2666666666666,9.30666666666666,13.2066666666666,26.2133333333333,28.18,3163.34435185185,1826.0,0.577237188525189,1.96666666666667,0.611369999999998,962.52,22.101,37.7,2.1323,310.90002,0.039917,1.6117058649738871,-1.3961043996810458,1367.0,341.0,118.0,1826.0,20,1,4
2025-04-15 21:00:00,12.0766666666666,12.3133333333333,25.1,25.9633333333333,0,0.0,12.2799999999999,8.012,23.0516666666666,29.6283333333333,1166.0,71.9799999999999,12.7799999999999,11.2653333333333,25.22,27.632,0,0.0,11.6999999999999,9.4,25.2233333333333,27.2466666666666,0,0.0,12.1066666666666,6.98,23.06,27.05,243.0,45.8233333333333,170.0,103.0,66.0,10.0,93.0,26.0,4.16983,3.56988,4.25169666666666,3.53267,8.36333333333333,12.4,9.28666666666666,13.13,26.23,28.18,3221.59393518518,1877.0,0.582630846023152,1.94999999999998,0.59995,962.46,21.355,39.4,1.4844,315.19,0.0,1.0461428385646676,-1.0531042309856418,1409.0,349.0,119.0,1877.0,21,1,4
2025-04-15 22:00:00,11.9766666666666,12.2399999999999,25.1,26.0,0,0.0,12.178,7.97233333333333,22.8479999999999,29.2683333333333,1136.0,69.92,12.7799999999999,11.1883333333333,25.2713333333333,27.698,0,0.0,11.6999999999999,9.4,25.2999999999999,27.3033333333333,0,0.0,12.02,6.96666666666666,22.8433333333333,26.7433333333333,237.0,45.0699999999999,167.0,104.0,67.0,7.0,92.0,27.0,4.13527,3.53296333333333,4.21750666666666,3.49571999999999,8.34,12.2933333333333,9.25999999999999,13.0433333333333,26.17,27.8833333333333,3144.65708333333,1837.0,0.584165443582415,1.71333333333332,0.602306666666666,962.48,20.711,40.8,1.687,277.71997,0.0,1.6717097737331894,-0.2266173700423894,1373.0,345.0,119.0,1837.0,22,1,4
2025-04-15 23:00:00,11.9566666666666,12.2199999999999,25.1,26.0,0,0.0,12.165,8.02633333333333,22.7066666666666,29.089,1127.0,69.7933333333333,12.7799999999999,11.1773333333333,25.33,27.8743333333333,0,0.0,11.6999999999999,9.42666666666667,25.2999999999999,27.4199999999999,0,0.0,12.0066666666666,6.99999999999999,22.6833333333333,26.5666666666666,234.0,44.58,173.0,105.0,67.0,5.0,94.0,27.0,4.12647666666666,3.52724,4.20913666666666,3.48940333333333,8.36333333333333,12.34,9.31999999999999,12.97,26.1433333333333,27.6933333333333,3127.79296296296,1832.0,0.585716516947638,1.55,0.599236666666665,962.0,19.406,44.1,1.6851,248.41998,0.0,1.5669825794303738,0.619780288297177,1361.0,350.0,121.0,1832.0,23,1,4
2025-04-16 00:00:00,11.9366666666666,12.2099999999999,25.1,26.0,0,0.0,12.132,7.98533333333333,22.512,28.8683333333333,1137.0,68.8266666666666,12.7799999999999,11.1956666666666,25.33,27.841,0,0.0,11.6999999999999,9.42666666666667,25.2999999999999,27.56,0,0.0,11.9833333333333,6.96666666666666,22.5199999999999,26.3799999999999,234.0,44.1599999999999,173.0,106.0,67.0,5.0,93.0,27.0,4.12305666666666,3.52158,4.20369666666666,3.484,8.32666666666667,12.3099999999999,9.25666666666667,12.96,26.0099999999999,27.5199999999999,3089.87148148148,1842.0,0.596141299416384,1.51,0.601476666666666,961.48,18.777,45.1,1.7604,254.46002,0.0,1.6960463675175113,0.4716300236739121,1371.0,351.0,120.0,1842.0,0,2,4
2025-04-16 01:00:00,11.8533333333333,12.11,25.1,26.0,0,0.0,12.055,7.99633333333333,22.413,28.6139999999999,1086.0,67.05,12.7799999999999,11.1406666666666,25.33,27.893,0,0.0,11.6999999999999,9.42333333333333,25.2999999999999,27.5566666666666,0,0.0,11.8866666666666,6.99,22.4266666666666,26.22,229.0,43.5666666666666,170.0,104.0,67.0,2.0,93.0,27.0,4.11303333333333,3.51922666666666,4.19394666666666,3.48084,8.32666666666666,12.1233333333333,9.23333333333332,12.93,25.9466666666666,27.3333333333333,3025.05856481481,1778.0,0.587757215903304,1.38666666666665,0.593806666666666,961.2,18.315,46.7,2.7456,273.51,0.0,2.7404496064937525,-0.1680931713908619,1315.0,343.0,120.0,1778.0,1,2,4
2025-04-16 02:00:00,11.7833333333333,12.03,25.1,25.8999999999999,0,0.0,11.9486666666666,7.97799999999999,22.101,28.1316666666666,1045.0,65.0233333333333,12.7799999999999,11.2066666666666,25.319,27.8336666666666,0,0.0,11.6999999999999,9.4,25.2999999999999,27.5966666666666,0,0.0,11.8133333333333,6.98666666666666,22.14,25.7933333333333,221.0,42.4033333333333,164.0,103.0,66.0,0.0,93.0,26.0,4.10174666666666,3.50297666666666,4.18540333333333,3.46505999999999,8.29999999999999,12.0466666666666,9.21333333333333,12.8733333333333,25.7133333333333,26.91,2937.82092592592,1718.0,0.584787175024471,1.19666666666665,0.59877,960.81,17.501,49.1,2.9732,263.74,0.0,2.955471766448132,0.3241988243778166,1266.0,333.0,119.0,1718.0,2,2,4
2025-04-16 03:00:00,11.8699999999999,12.11,25.0099999999999,25.8999999999999,0,0.0,12.0403333333333,8.01466666666666,22.2813333333333,28.473,1076.0,67.18,12.7799999999999,11.1773333333333,25.22,27.5623333333333,0,0.0,11.6999999999999,9.38333333333333,25.2466666666666,27.4466666666666,0,0.0,11.9033333333333,7.02,22.3,26.0699999999999,225.0,43.3533333333333,171.0,99.0,66.0,1.0,93.0,27.0,4.08621666666666,3.48716666666666,4.16865333333333,3.44968,8.35666666666666,12.2733333333333,9.27999999999999,12.8266666666666,25.7099999999999,27.1833333333333,3022.77962962963,1758.0,0.581583911300673,1.47333333333332,0.59905,960.38,17.006,51.0,2.9152,261.68,0.0,2.8845185081495206,0.4218341097432314,1301.0,337.0,120.0,1758.0,3,2,4
2025-04-16 04:00:00,11.91,12.1766666666666,24.9766666666666,25.8533333333333,0,0.0,12.088,7.99266666666666,22.396,28.6306666666666,1091.0,67.6566666666666,12.7799999999999,11.1699999999999,25.22,27.5073333333333,0,0.0,11.6999999999999,9.38333333333333,25.2,27.3699999999999,0,0.0,11.9666666666666,7.02999999999999,22.4166666666666,26.2133333333333,228.0,43.83,170.0,97.0,66.0,1.0,93.0,27.0,4.05669,3.45949333333333,4.14264,3.42189333333333,8.38666666666667,12.38,9.27333333333333,12.8499999999999,25.76,27.3266666666666,3048.85064814814,1773.0,0.581530617472819,1.56666666666666,0.597196666666667,960.01,16.688,52.5,3.009,279.07996,0.0,2.9712944146220237,-0.474858401669347,1319.0,334.0,120.0,1773.0,4,2,4
2025-04-16 05:00:00,11.9533333333333,12.1999999999999,24.8999999999999,25.7999999999999,0,0.0,12.0916666666666,8.00733333333333,22.0603333333333,28.3739999999999,1101.0,67.8466666666666,12.7799999999999,11.1699999999999,25.165,27.577,0,0.0,11.6999999999999,9.37,25.1966666666666,27.3866666666666,0,0.0,11.9933333333333,7.01,22.0666666666666,25.89,226.0,43.7166666666666,174.0,101.0,66.0,0.0,93.0,26.0,3.99793333333333,3.39665333333333,4.08733333333333,3.35788333333333,8.38,12.44,9.26666666666667,12.8199999999999,25.6066666666666,27.05,3050.94726851851,1787.0,0.585719726604037,1.44333333333333,0.60128,959.87,16.139,54.6,3.7105,274.25,0.0,3.7002968118116417,-0.2749795528700275,1327.0,341.0,119.0,1787.0,5,2,4
2025-04-16 06:00:00,11.9233333333333,12.19,24.8333333333333,25.75,0,0.0,12.0916666666666,8.00366666666666,22.3773333333333,28.705,1128.0,68.4266666666666,12.7799999999999,11.181,25.11,27.5366666666666,0,0.0,11.6999999999999,9.38666666666666,25.1,27.3133333333333,0,0.0,11.9799999999999,7.04666666666666,22.3933333333333,26.2166666666666,231.0,43.5933333333333,178.0,96.0,67.0,1.0,95.0,27.0,3.99374666666666,3.39434333333333,4.08136333333333,3.35575999999999,8.38,12.4333333333333,9.28,12.8366666666666,25.78,27.3866666666666,3063.43583333333,1823.0,0.59508346157079,1.60666666666666,0.599403333333332,960.25,15.752,56.2,3.6617,266.99,0.0,3.656648264476172,0.192276779418113,1359.0,342.0,122.0,1823.0,6,2,4
2025-04-16 07:00:00,11.87,12.1266666666666,24.7999999999999,25.7,0,0.0,12.033,7.99633333333333,22.3856666666666,28.5783333333333,1079.0,66.7766666666666,12.7799999999999,11.1846666666666,25.0696666666666,27.4413333333333,0,0.0,11.6999999999999,9.4,25.1,27.19,0,0.0,11.9199999999999,7.02,22.3899999999999,26.1766666666666,225.0,43.2433333333333,169.0,99.0,66.0,2.0,94.0,27.0,3.98891333333333,3.38705333333333,4.07572,3.34716999999999,8.36,12.3133333333333,9.25333333333333,12.8499999999999,25.8733333333333,27.29,3008.74138888888,1761.0,0.585294570847223,1.41666666666665,0.601859999999999,960.44,16.255,58.7,3.6951,278.95996,37.76,3.650010248422903,-0.5754903964513918,1304.0,336.0,121.0,1761.0,7,2,4
2025-04-16 08:00:00,11.9266666666666,12.1899999999999,24.7266666666666,25.7,0,0.0,12.1173333333333,8.011,22.7706666666666,28.9966666666666,1103.0,68.2233333333333,12.7799999999999,11.148,25.0,27.3459999999999,0,0.0,11.6999999999999,9.4,25.1,27.0733333333333,0,0.0,11.9766666666666,7.03666666666666,22.7733333333333,26.5999999999999,233.0,44.1266666666666,168.0,104.0,66.0,5.0,93.0,27.0,3.98817666666666,3.38411,4.07361333333333,3.34499333333333,8.36,12.2899999999999,9.28,12.9733333333333,26.1299999999999,27.6866666666666,3072.46041666666,1799.0,0.585524223596588,1.55666666666667,0.604066666666666,960.54,19.003,44.5,3.1827,273.97998,209.79,3.1750244839228787,-0.2209045415790653,1336.0,343.0,120.0,1799.0,8,2,4
2025-04-16 09:00:00,11.9766666666666,12.26,24.7299999999999,25.7,0,0.0,12.1576666666666,7.99999999999999,23.3386666666666,29.9993333333333,1198.0,73.3733333333333,12.7799999999999,11.2213333333333,25.0,27.1883333333333,0,0.0,11.6999999999999,9.4,25.1,26.9333333333333,0,0.0,12.0166666666666,7.02999999999999,23.3666666666666,27.2066666666666,241.0,45.6066666666666,191.0,103.0,66.0,10.0,94.0,26.0,3.97673333333333,3.38019333333333,4.06906333333333,3.34147,8.34666666666667,12.3599999999999,9.23333333333333,13.0133333333333,26.1733333333333,28.46,3253.7725,1929.0,0.592850299152752,2.28666666666666,0.59654,960.37,21.777,38.6,3.4557,288.20996,429.26,3.282630742741637,-1.0799064296537415,1439.0,370.0,120.0,1929.0,9,2,4
2025-04-16 10:00:00,12.0699999999999,12.3799999999999,24.7999999999999,25.7699999999999,0,0.0,12.2359999999999,8.02199999999999,23.6993333333333,30.6786666666666,1275.0,77.1199999999999,12.7799999999999,11.2799999999999,25.0,27.1699999999999,0,0.0,11.6999999999999,9.42,25.1,26.9066666666666,0,0.0,12.1299999999999,7.06666666666666,23.6933333333333,27.6799999999999,257.0,47.7399999999999,207.0,103.0,65.0,15.0,92.0,27.0,4.00818666666666,3.41485666666666,4.10687666666666,3.37684,8.37666666666666,12.56,9.22,13.02,26.39,29.0133333333333,3414.57416666666,2041.0,0.597731928017378,2.62333333333332,0.593329999999999,960.2,24.71,33.8,4.1688,281.19,660.3,4.0895471128606165,-0.8090104150710281,1532.0,390.0,119.0,2041.0,10,2,4
2025-04-16 11:00:00,12.1366666666666,12.4666666666666,24.8033333333333,25.7999999999999,0,-0.833333333333333,12.3166666666666,8.00366666666666,23.998,31.1996666666666,1349.0,79.3566666666666,12.7799999999999,11.2506666666666,25.088,27.1736666666666,0,0.0,11.6999999999999,9.39333333333333,25.1,26.8999999999999,0,0.0,12.2,6.99333333333333,24.0099999999999,28.0733333333333,266.0,48.6699999999999,212.0,104.0,67.0,16.0,93.0,27.0,4.04065,3.43805999999999,4.13719333333333,3.40087666666666,8.35333333333333,12.6266666666666,9.22666666666666,13.0699999999999,26.46,29.3999999999999,3478.38435185185,2134.0,0.613503219925619,2.93999999999998,0.60259,959.75,27.523,29.7,5.0315,282.58997,822.34,4.910517252346755,-1.0967281178144743,1615.0,399.0,120.0,2134.0,11,2,4
2025-04-16 12:00:00,12.0133333333333,12.3266666666666,24.8999999999999,25.8933333333333,0,0.0,12.2213333333333,8.00133333333333,23.8813333333333,30.8246666666666,1276.0,76.7366666666666,12.7799999999999,11.2799999999999,25.11,27.2103333333333,0,0.0,11.6999999999999,9.35333333333333,25.12,26.8999999999999,0,0.0,12.08,6.99999999999999,23.89,27.8899999999999,253.0,47.4233333333333,204.0,102.0,66.0,18.0,95.0,27.0,4.04713333333333,3.44894999999999,4.13989666666666,3.41292666666666,8.33333333333333,12.3533333333333,9.21333333333333,13.0833333333333,26.2166666666666,29.1599999999999,3395.43111111111,2041.0,0.601101872843507,2.94333333333332,0.598183333333334,958.84,29.848,26.2,5.0865,290.89,873.46,4.752147684599085,-1.8137184549316243,1529.0,390.0,122.0,2041.0,12,2,4
2025-04-16 13:00:00,12.0133333333333,12.3133333333333,24.95,25.9266666666666,0,0.0,12.2176666666666,8.011,23.9693333333333,30.95,1279.0,77.23,12.7799999999999,11.225,25.2163333333333,27.2946666666666,0,0.0,11.6999999999999,9.38666666666666,25.2,27.0333333333333,0,0.0,12.07,7.01,23.9666666666666,27.9599999999999,252.0,47.7333333333333,204.0,103.0,65.0,17.0,91.0,27.0,4.05596666666666,3.46039666666666,4.15068333333333,3.42351,8.32666666666666,12.3399999999999,9.20666666666666,13.1333333333333,26.3833333333333,29.2799999999999,3417.40004629629,2038.0,0.596359797621217,2.89666666666665,0.595569999999999,957.85,31.54,22.9,5.142,289.34998,911.76,4.851540142149927,-1.7037377289676567,1531.0,389.0,118.0,2038.0,13,2,4
2025-04-16 14:00:00,12.07,12.3766666666666,25.0466666666666,26.0,0,0.0,12.2909999999999,8.0,24.0536666666666,31.1756666666666,1304.0,78.5099999999999,12.7799999999999,11.1809999999999,25.2786666666666,27.3863333333333,0,0.0,11.6999999999999,9.4,25.2699999999999,27.1133333333333,0,0.0,12.1266666666666,7.01333333333333,24.0699999999999,28.1033333333333,258.0,48.29,209.0,101.0,66.0,19.0,93.0,26.0,4.07394333333333,3.46998666666666,4.16869,3.43389,8.32,12.4266666666666,9.21666666666667,13.19,26.6333333333333,29.4166666666666,3467.62777777777,2076.0,0.598680173605715,2.78333333333333,0.603956666666665,956.3,33.18,18.5,3.9748,276.93,916.06,3.945761312963187,-0.4795859684384294,1562.0,395.0,119.0,2076.0,14,2,4
2025-04-16 15:00:00,12.3133333333333,12.6066666666666,25.1466666666666,26.0766666666666,0,0.0,12.4893333333333,8.03066666666666,24.2316666666666,31.819,1420.0,84.8166666666666,12.7799999999999,11.2213333333333,25.363,27.4596666666666,0,0.0,11.6999999999999,9.4,25.3399999999999,27.1933333333333,0,0.0,12.3666666666666,7.01333333333333,24.22,28.43,276.0,50.7466666666666,224.0,103.0,66.0,21.0,93.0,27.0,4.07466,3.47411,4.17705333333333,3.43820666666666,8.38,12.8866666666666,9.27333333333333,13.2266666666666,26.81,29.8199999999999,3707.28060185185,2230.0,0.601519075433911,3.00999999999999,0.600549999999999,955.48,33.92,13.9,3.5593,265.31,835.64,3.547382298306202,0.2910246031932835,1696.0,414.0,120.0,2230.0,15,2,4
2025-04-16 16:00:00,12.2199999999999,12.5266666666666,25.2633333333333,26.1533333333333,0,0.0,12.3899999999999,7.99633333333333,24.225,31.7609999999999,1391.0,83.5933333333333,12.7799999999999,11.2653333333333,25.4599999999999,27.544,0,0.0,11.6999999999999,9.42333333333333,25.4166666666666,27.2566666666666,0,0.0,12.2833333333333,7.0,24.2,28.3799999999999,268.0,50.2166666666666,223.0,102.0,65.0,24.0,91.0,27.0,4.07335,3.46481666666666,4.17508,3.42910333333333,8.36,12.7699999999999,9.22,13.0933333333333,26.6533333333333,29.7899999999999,3659.33180555555,2191.0,0.598743190402589,3.13666666666665,0.608533333333333,954.67,33.855,12.7,2.712,282.12,644.84,2.651549537650271,-0.5694111426611134,1659.0,414.0,118.0,2191.0,16,2,4
2025-04-16 17:00:00,12.1533333333333,12.4666666666666,25.3766666666666,26.2299999999999,0,0.0,12.3313333333333,7.966,24.2016666666666,31.6159999999999,1388.0,81.5,12.7799999999999,11.2579999999999,25.5599999999999,27.6466666666666,0,0.0,11.6999999999999,9.42333333333333,25.5,27.3399999999999,0,0.0,12.1866666666666,6.99333333333333,24.1866666666666,28.3299999999999,270.0,49.4,223.0,103.0,67.0,23.0,94.0,27.0,4.06516333333333,3.46458999999999,4.16279333333333,3.42946666666666,8.29333333333333,12.6133333333333,9.2,13.0933333333333,26.7133333333333,29.68,3579.75138888888,2195.0,0.613171072944621,2.96666666666668,0.600573333333335,954.27,33.35,14.4,1.8399,296.97998,432.14,1.6396546690460825,-0.8347242516396551,1658.0,416.0,121.0,2195.0,17,2,4
2025-04-16 18:00:00,12.1,12.4133333333333,25.5466666666666,26.2999999999999,0,0.0,12.3203333333333,8.02533333333333,23.9976666666666,31.1716666666666,1310.0,79.3299999999999,12.7873333333333,11.2983333333333,25.6699999999999,27.7456666666666,0,0.0,11.6999999999999,9.45,25.5966666666666,27.4033333333333,0,0.0,12.15,6.99,23.9933333333333,28.0366666666666,259.0,48.3666666666666,210.0,103.0,66.0,20.0,93.0,26.0,4.06961333333333,3.46924666666666,4.16676,3.43414,8.33333333333333,12.4933333333333,9.22,13.1633333333333,26.5999999999999,29.3666666666666,3492.14912037037,2087.0,0.597626254797119,2.76666666666666,0.600366666666667,954.31,31.35,21.9,1.2867,308.34998,263.3,1.0090757266573211,-0.7983502163029702,1569.0,399.0,119.0,2087.0,18,2,4
2025-04-16 19:00:00,12.0433333333333,12.3533333333333,25.6366666666666,26.3599999999999,0,0.0,12.2726666666666,7.96299999999999,23.4846666666666,30.5123333333333,1280.0,76.6466666666666,12.8899999999999,11.2763333333333,25.6993333333333,27.9043333333333,0,0.0,11.6999999999999,9.46666666666666,25.6366666666666,27.5133333333333,0,0.0,12.1033333333333,6.97333333333333,23.4933333333333,27.49,252.0,47.0166666666666,199.0,103.0,66.0,17.0,93.0,27.0,4.06048333333333,3.46272999999999,4.15287333333333,3.42619666666666,8.30666666666667,12.3266666666666,9.19999999999999,13.1299999999999,26.3233333333333,28.8333333333333,3381.8486574074,2037.0,0.602333281691441,2.50999999999999,0.597753333333333,954.87,27.248,23.9,0.92572,261.46997,73.88,0.915479923550083,0.1373099704199743,1532.0,385.0,120.0,2037.0,19,2,4
2025-04-16 20:00:00,11.9,12.21,25.7,26.3999999999999,0,0.0,12.1176666666666,7.99266666666666,23.0586666666666,29.6606666666666,1174.0,72.0833333333333,12.8899999999999,11.2689999999999,25.7799999999999,28.389,0,0.0,11.6999999999999,9.4,25.7,27.7999999999999,0,0.0,11.9266666666666,6.99666666666666,23.0533333333333,26.8533333333333,233.0,44.8433333333333,190.0,102.0,66.0,10.0,91.0,27.0,4.05038999999999,3.45348,4.13935333333333,3.41838666666666,8.3,12.0533333333333,9.21999999999999,13.0766666666666,26.2733333333333,28.1733333333333,3197.61953703703,1893.0,0.592002887796364,1.9,0.596909999999998,955.7,25.65,24.2,1.4983,172.33002,0.1521,-0.1999735215098968,1.4848951076405803,1407.0,368.0,118.0,1893.0,20,2,4
2025-04-16 21:00:00,11.8666666666666,12.1766666666666,25.7,26.3999999999999,0,0.0,12.065,8.00833333333333,22.8856666666666,29.3933333333333,1153.0,71.0366666666666,12.8899999999999,11.2799999999999,25.7799999999999,28.4743333333333,0,0.0,11.6999999999999,9.42,25.7,28.0533333333333,0,0.0,11.9033333333333,6.99333333333333,22.8666666666666,26.6766666666666,230.0,44.4833333333333,189.0,104.0,66.0,11.0,93.0,26.0,4.04387666666666,3.44461,4.13346,3.40873333333333,8.3,12.08,9.20666666666666,13.0233333333333,26.1533333333333,27.9333333333333,3159.15111111111,1872.0,0.592564247216903,1.77999999999998,0.599266666666666,955.92,24.428,26.0,0.84025,188.06,0.0,0.1178114783435365,0.8319498290585259,1383.0,370.0,119.0,1872.0,21,2,4
2025-04-16 22:00:00,12.0066666666666,12.31,25.7,26.3999999999999,0,0.0,12.1883333333333,8.01066666666666,22.855,29.6886666666666,1223.0,74.39,12.8899999999999,11.2983333333333,25.7799999999999,28.2823333333333,0,0.0,11.6999999999999,9.47666666666666,25.7399999999999,27.8733333333333,0,0.0,12.0566666666666,7.75333333333333,22.84,26.3033333333333,234.0,41.0066666666666,203.0,104.0,66.0,8.0,93.0,27.0,4.07339333333333,3.46931666666666,4.17181666666666,3.43272,8.56333333333333,12.42,9.21999999999999,12.9933333333333,26.2133333333333,28.0066666666666,3155.77828703703,1958.0,0.620449164012205,1.79333333333331,0.604076666666667,955.95,23.128,28.6,0.59521,238.08002,0.0,0.5052067249604851,0.3147079744059574,1457.0,381.0,120.0,1958.0,22,2,4
2025-04-16 23:00:00,12.0233333333333,12.33,25.7,26.3999999999999,0,0.0,12.1993333333333,8.0,22.7599999999999,29.6603333333333,1248.0,74.9233333333333,12.8899999999999,11.2909999999999,25.7946666666666,28.231,0,0.0,11.7733333333333,9.48666666666666,25.7999999999999,27.8466666666666,0,0.0,12.0566666666666,7.03333333333333,22.7733333333333,26.6966666666666,275.0,46.1133333333333,208.0,105.0,67.0,8.0,93.0,27.0,4.07200666666666,3.47066666666666,4.17019,3.43416666666666,8.37333333333333,12.46,9.23,12.9933333333333,26.1133333333333,28.0566666666666,3310.01662037037,2031.0,0.613592085157791,1.94333333333334,0.60134,957.02,22.167,31.3,1.6839,315.97998,0.0,1.1701584035919983,-1.210887492917086,1523.0,388.0,120.0,2031.0,23,2,4
2025-04-17 00:00:00,12.04,12.34,25.7,26.3999999999999,0,0.0,12.2066666666666,7.99266666666666,22.739,29.621,1224.0,74.46,12.8899999999999,11.3569999999999,25.8899999999999,28.2896666666666,0,0.0,11.8,9.43666666666666,25.7999999999999,27.8633333333333,0,0.0,12.08,7.04666666666666,22.7333333333333,26.7533333333333,275.0,46.3699999999999,201.0,104.0,65.0,8.0,94.0,26.0,4.06800333333333,3.47003,4.16655333333333,3.43274666666666,8.36,12.5266666666666,9.20666666666666,12.9466666666666,26.1333333333333,28.06,3304.36486111111,1997.0,0.604352147519356,1.92666666666666,0.597973333333333,957.54,21.013,34.8,1.8206,280.86,0.0,1.7879939404712115,-0.3430189919497603,1499.0,378.0,120.0,1997.0,0,3,4
2025-04-17 01:00:00,11.7866666666666,12.0533333333333,25.7,26.3999999999999,0,0.0,11.9956666666666,7.97899999999999,22.5586666666666,29.022,1140.0,70.2933333333333,12.8899999999999,11.2799999999999,25.8899999999999,28.4046666666666,0,0.0,11.8,9.4,25.7999999999999,28.0966666666666,0,0.0,11.8133333333333,6.98,22.5433333333333,26.3433333333333,254.0,44.3166666666666,194.0,103.0,66.0,4.0,91.0,27.0,4.03908666666666,3.43472333333333,4.13421666666666,3.39769333333333,8.28999999999999,11.8833333333333,9.18666666666666,12.96,26.0433333333333,27.6099999999999,3134.26513888888,1879.0,0.599502568141415,1.56666666666665,0.604363333333334,957.47,20.249,37.0,1.3276,266.75,0.0,1.325464781831936,0.0752653447691402,1394.0,367.0,118.0,1879.0,1,3,4
2025-04-17 02:00:00,11.3733333333333,11.68,25.7,26.3999999999999,0,0.0,11.6943333333333,8.00366666666667,22.2946666666666,28.0816666666666,1011.0,63.32,12.8899999999999,11.2066666666666,25.8899999999999,28.041,0,0.0,11.7933333333333,9.38333333333333,25.7999999999999,27.9266666666666,0,0.0,11.4466666666666,7.02999999999999,22.3133333333333,25.8033333333333,234.0,41.5266666666666,177.0,104.0,66.0,0.0,93.0,27.0,4.00892666666666,3.41581666666666,4.09624,3.37835666666666,8.27666666666666,11.3533333333333,9.12,12.8566666666666,25.8666666666666,26.91,2867.26509259259,1712.0,0.597084658974452,1.04333333333333,0.59311,957.91,19.927,37.4,3.2439,293.74,0.0,2.969406883919793,-1.305951747856613,1245.0,347.0,120.0,1712.0,2,3,4
2025-04-17 03:00:00,11.6166666666666,11.9033333333333,25.69,26.3999999999999,0,0.0,11.856,8.011,22.3643333333333,28.511,1074.0,66.7299999999999,12.8899999999999,11.2763333333333,25.8239999999999,27.764,0,0.0,11.6999999999999,9.38666666666666,25.7999999999999,27.6866666666666,0,0.0,11.7166666666666,6.99333333333333,22.3699999999999,26.0233333333333,239.0,42.9766666666666,188.0,104.0,65.0,2.0,93.0,26.0,4.01030666666666,3.40791,4.10402,3.37010333333333,8.30666666666667,11.83,9.16,12.8733333333333,26.0,27.2533333333333,3000.17259259259,1791.0,0.596965656049911,1.25333333333332,0.602396666666665,958.41,19.03,41.4,3.5478,268.92004,0.0,3.547169788460182,0.0668680180306664,1313.0,359.0,119.0,1791.0,3,3,4
2025-04-17 04:00:00,11.81,12.1733333333333,25.6,26.3999999999999,0,0.0,12.0196666666666,8.01833333333333,22.4193333333333,28.9476666666666,1164.0,70.6433333333333,12.8899999999999,11.3019999999999,25.7799999999999,27.786,0,0.0,11.6999999999999,9.37666666666666,25.7166666666666,27.6133333333333,0,0.0,11.8733333333333,7.00666666666666,22.4233333333333,26.1633333333333,232.0,44.0199999999999,203.0,106.0,67.0,3.0,94.0,27.0,4.00044,3.40325666666666,4.10287333333333,3.36587333333333,8.33666666666667,12.2233333333333,9.22666666666666,12.8733333333333,25.9566666666666,27.4933333333333,3135.7236574074,1896.0,0.60464511772941,1.53666666666667,0.597183333333335,958.17,18.089,47.7,3.4869,264.20996,0.0,3.469110745922911,0.3517701558151016,1396.0,379.0,121.0,1896.0,4,3,4
2025-04-17 05:00:00,11.9133333333333,12.2599999999999,25.5533333333333,26.3599999999999,0,0.0,12.0956666666666,8.00366666666666,22.4046666666666,29.0823333333333,1182.0,72.17,12.8899999999999,11.2726666666666,25.7799999999999,27.7823333333333,0,0.0,11.6999999999999,9.37666666666666,25.7,27.62,0,0.0,11.9933333333333,7.06333333333333,22.4166666666666,26.19,230.0,44.6133333333333,202.0,104.0,66.0,3.0,93.0,27.0,4.03423,3.42769999999999,4.13487999999999,3.38924333333333,8.37666666666666,12.44,9.23333333333333,12.84,26.04,27.5666666666666,3193.69976851851,1907.0,0.597113109628527,1.52666666666665,0.60653,958.64,17.708,52.8,4.0755,275.84998,0.0,4.054275518749222,-0.4153917043836203,1412.0,375.0,120.0,1907.0,5,3,4
2025-04-17 06:00:00,12.0833333333333,12.3666666666666,25.3999999999999,26.2999999999999,0,0.0,12.214,8.007,22.4083333333333,29.143,1190.0,72.32,12.8899999999999,11.2176666666666,25.7103333333333,27.7996666666666,0,0.0,11.6999999999999,9.45,25.7,27.5566666666666,0,0.0,12.12,7.01666666666666,22.4133333333333,26.3499999999999,246.0,45.2666666666666,193.0,104.0,65.0,4.0,92.0,27.0,4.0276,3.42855666666666,4.12618,3.39013666666666,8.36,12.6,9.28,12.9333333333333,26.01,27.66,3215.6687037037,1921.0,0.597387410521318,1.65,0.599043333333333,958.64,17.602,55.4,3.1425,279.84998,0.0,3.096176555801912,-0.5375843983065457,1436.0,366.0,119.0,1921.0,6,3,4
2025-04-17 07:00:00,12.0866666666666,12.3866666666666,25.3999999999999,26.2999999999999,0,0.0,12.2383333333333,8.01899999999999,22.535,29.2969999999999,1191.0,72.8933333333333,12.8899999999999,11.2139999999999,25.6699999999999,27.8643333333333,0,0.0,11.6999999999999,9.41666666666666,25.6266666666666,27.5466666666666,0,0.0,12.1266666666666,7.05999999999999,22.54,26.4933333333333,247.0,45.3666666666666,189.0,104.0,65.0,5.0,92.0,26.0,4.02881666666666,3.43209999999999,4.12448666666666,3.39361333333333,8.43,12.5866666666666,9.28666666666667,12.9933333333333,26.0533333333333,27.7966666666666,3234.0825,1919.0,0.593367670738145,1.74333333333333,0.596716666666667,958.45,18.747,53.6,2.6466,247.85999,32.88,2.4514547625632046,0.9974272440164154,1438.0,363.0,118.0,1919.0,7,3,4
2025-04-17 08:00:00,11.8999999999999,12.2033333333333,25.3999999999999,26.2999999999999,0,0.0,12.0953333333333,7.96833333333333,22.812,29.2053333333333,1135.0,69.39,12.8899999999999,11.2799999999999,25.6699999999999,27.8056666666666,0,0.0,11.6999999999999,9.4,25.6,27.5433333333333,0,0.0,11.9333333333333,7.03666666666666,22.8266666666666,26.6666666666666,240.0,44.17,180.0,103.0,67.0,8.0,93.0,27.0,4.02422666666666,3.42178333333333,4.11285,3.38373,8.34666666666667,12.1533333333333,9.24,12.9799999999999,26.1533333333333,27.7999999999999,3105.55055555555,1853.0,0.596673590351039,1.64666666666665,0.602443333333333,958.12,20.805,37.1,2.4385,262.51,94.192,2.41769380939361,0.3178661573993288,1375.0,358.0,120.0,1853.0,8,3,4
