time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-17 09:00:00,12.0366666666666,12.3399999999999,25.3999999999999,26.2999999999999,0,0.0,12.2126666666666,8.03033333333333,23.0333333333333,29.6026666666666,1170.0,71.5266666666666,12.8899999999999,11.2579999999999,25.6699999999999,27.9193333333333,0,0.0,11.6999999999999,9.4,25.6,27.5433333333333,0,0.0,12.1233333333333,7.05333333333333,23.0299999999999,26.98,251.0,45.6566666666666,180.0,104.0,66.0,9.0,92.0,27.0,4.01622999999999,3.42285666666666,4.10509666666666,3.38635999999999,8.38,12.4266666666666,9.3,13.0466666666666,26.2266666666666,28.14,3204.6386574074,1899.0,0.592578509783163,1.91333333333333,0.593373333333332,958.37,22.778,31.7,2.5924,291.6,213.44,2.4103525620167026,-0.95432609037976,1421.0,359.0,119.0,1899.0,9,3,4
2025-04-17 10:00:00,12.2133333333333,12.5166666666666,25.3999999999999,26.2999999999999,0,0.0,12.3836666666666,8.02333333333333,23.6453333333333,30.7853333333333,1323.0,78.5566666666666,12.8899999999999,11.2799999999999,25.6699999999999,27.8019999999999,0,0.0,11.6999999999999,9.44,25.6,27.54,0,0.0,12.32,7.03333333333333,23.6533333333333,27.7566666666666,265.0,48.6266666666666,204.0,105.0,67.0,17.0,94.0,27.0,3.99987,3.40365666666666,4.09456333333333,3.3665,8.4,12.7466666666666,9.28,13.1633333333333,26.4733333333333,29.02,3478.11087962963,2102.0,0.604351060890799,2.54666666666666,0.596213333333334,958.5,24.324,29.1,2.4242,249.35,289.24,2.2684503367998974,0.8549144457034465,1588.0,393.0,121.0,2102.0,10,3,4
2025-04-17 11:00:00,12.2333333333333,12.5333333333333,25.4333333333333,26.3899999999999,0,0.0,12.4303333333333,8.012,24.1873333333333,31.5933333333333,1368.0,82.0933333333333,12.8899999999999,11.2909999999999,25.6699999999999,27.7799999999999,0,0.0,11.6999999999999,9.44,25.61,27.5533333333333,0,0.0,12.3366666666666,7.01999999999999,24.2,28.3366666666666,269.0,49.4433333333333,213.0,102.0,65.0,23.0,93.0,26.0,3.99834333333333,3.40046,4.09577,3.36399999999999,8.36666666666667,12.7399999999999,9.25333333333333,13.1666666666666,26.7333333333333,29.6466666666666,3597.1624537037,2159.0,0.600195300542252,2.91333333333333,0.597883333333332,958.07,27.866,23.5,1.4363,284.82,613.08,1.3885202773305885,-0.3673814495068926,1637.0,403.0,119.0,2159.0,11,3,4
2025-04-17 12:00:00,12.1966666666666,12.5266666666666,25.6,26.4733333333333,0,0.0,12.4199999999999,8.00299999999999,24.3476666666666,31.7759999999999,1380.0,82.5466666666666,12.8899999999999,11.3166666666666,25.7433333333333,27.7799999999999,0,0.0,11.6999999999999,9.44,25.7,27.5933333333333,0,0.0,12.3033333333333,7.05999999999999,24.3333333333333,28.4599999999999,268.0,49.5533333333333,214.0,102.0,66.0,23.0,91.0,27.0,4.02107666666666,3.42054,4.12007666666666,3.38465333333333,8.34666666666667,12.6533333333333,9.23999999999999,13.1899999999999,26.7066666666666,29.8466666666666,3612.56805555555,2171.0,0.600957536747673,3.13999999999999,0.600536666666666,956.96,30.867,20.1,1.0094,240.87,899.68,0.8817285227740038,0.4913686723090647,1648.0,405.0,118.0,2171.0,12,3,4
2025-04-17 13:00:00,12.1933333333333,12.5,25.66,26.6,0,0.0,12.3909999999999,8.00366666666666,24.4133333333333,31.8163333333333,1368.0,82.3966666666666,12.8899999999999,11.2616666666666,25.7946666666666,27.8533333333333,0,0.0,11.7366666666666,9.43333333333333,25.7299999999999,27.61,0,0.0,12.2933333333333,7.07999999999999,24.44,28.5266666666666,266.0,49.5266666666666,215.0,102.0,66.0,25.0,93.0,26.0,4.00052333333333,3.39517999999999,4.09858666666666,3.35900999999999,8.34,12.6066666666666,9.22666666666666,13.21,26.7633333333333,29.8866666666666,3607.73671296296,2161.0,0.598990495131008,3.12333333333333,0.605343333333333,955.98,32.853,17.0,1.0641,247.98,971.04,0.9864771353022852,0.3989632458332433,1634.0,408.0,119.0,2161.0,13,3,4
2025-04-17 14:00:00,12.3866666666666,12.6433333333333,25.7499999999999,26.68,0,0.0,12.563,8.02433333333333,24.7173333333333,32.4146666666666,1457.0,86.9299999999999,12.8899999999999,11.3606666666666,25.8899999999999,27.9009999999999,0,0.0,11.8,9.44,25.7999999999999,27.68,0,0.0,12.4333333333333,7.08333333333333,24.7166666666666,28.93,280.0,51.2533333333333,223.0,102.0,65.0,27.0,92.0,27.0,3.99742333333333,3.40038333333333,4.09723666666666,3.36485999999999,8.38,12.8466666666666,9.27999999999999,13.3,26.9433333333333,30.3533333333333,3778.93032407407,2273.0,0.601492963635665,3.41,0.59704,955.12,33.775,15.3,0.17675,7.834015,944.43,-0.0240916841828056,-0.1751004090607327,1737.0,417.0,119.0,2273.0,14,3,4
2025-04-17 15:00:00,12.3766666666666,12.6366666666666,25.8399999999999,26.7566666666666,0,0.0,12.5263333333333,8.04033333333333,24.7786666666666,32.5543333333333,1501.0,87.92,12.8899999999999,11.3313333333333,25.989,28.011,0,0.0,11.8,9.47333333333333,25.8899999999999,27.7566666666666,0,0.0,12.4266666666666,7.08666666666666,24.8033333333333,28.9733333333333,284.0,51.1466666666666,236.0,103.0,67.0,29.0,93.0,27.0,4.00497,3.39869333333333,4.10579333333333,3.36316999999999,8.38666666666666,12.8566666666666,9.28666666666666,13.3033333333333,27.0866666666666,30.4599999999999,3803.08703703703,2340.0,0.615289625825413,3.37333333333332,0.606276666666667,954.09,33.636,14.9,1.8343,74.80701,851.18,-1.7701885836255815,-0.4807170356890385,1785.0,435.0,120.0,2340.0,15,3,4
2025-04-17 16:00:00,12.4033333333333,12.6566666666666,25.9499999999999,26.8399999999999,0,0.0,12.559,8.13933333333333,25.0313333333333,32.8806666666666,1506.0,89.24,12.8899999999999,11.3643333333333,26.077,28.1173333333333,0,0.0,11.8,9.51333333333333,26.04,27.8466666666666,0,0.0,12.4399999999999,7.09333333333333,25.0433333333333,29.2333333333333,286.0,52.22,243.0,102.0,65.0,30.0,94.0,27.0,4.00813666666666,3.40799666666666,4.11306333333333,3.37326,8.43666666666667,12.8533333333333,9.29999999999999,13.37,27.1833333333333,30.74,3868.53805555555,2353.0,0.608240106781653,3.55666666666667,0.60014,953.37,33.619,15.2,3.8338,74.48999,701.18,-3.694187380616442,-1.02518390393833,1792.0,440.0,121.0,2353.0,16,3,4
2025-04-17 17:00:00,12.5099999999999,12.7766666666666,26.0433333333333,26.9266666666666,0,0.0,12.6846666666666,8.29566666666666,25.0616666666666,32.9343333333333,1505.0,89.7666666666666,12.9083333333333,11.3789999999999,26.1723333333333,28.2383333333333,0,0.0,11.8,9.53,26.1633333333333,27.9133333333333,0,0.0,12.5633333333333,7.10999999999999,25.0533333333333,29.3299999999999,293.0,53.3633333333333,252.0,101.0,66.0,32.0,92.0,26.0,4.01078,3.41553999999999,4.11599333333333,3.37963666666666,8.53333333333333,13.0066666666666,9.47333333333333,13.4433333333333,27.1533333333333,30.8066666666666,3914.20791666666,2367.0,0.604720048191955,3.65333333333332,0.59524,953.03,32.867,16.5,5.7388,85.27701,506.78,-5.719313495216084,-0.4725236326779735,1798.0,451.0,118.0,2367.0,17,3,4
2025-04-17 18:00:00,12.36,12.6266666666666,26.14,27.0066666666666,0,0.0,12.5636666666666,8.19166666666666,25.4633333333333,33.2826666666666,1504.0,89.6633333333333,13.0,11.3899999999999,26.2713333333333,28.341,0,0.0,11.8,9.55333333333333,26.2566666666666,28.0166666666666,0,0.0,12.41,7.08999999999999,25.4766666666666,29.6633333333333,302.0,50.8899999999999,248.0,101.0,65.0,31.0,92.0,27.0,4.00838,3.40349333333333,4.11476,3.36828666666666,8.45666666666666,12.6666666666666,9.35333333333333,13.4466666666666,27.4966666666666,31.16,3843.74324074074,2370.0,0.616586450124922,3.66333333333332,0.604886666666666,953.33,30.622,22.9,6.9613,102.79001,286.94,-6.788576003883691,1.5410819347116262,1806.0,445.0,119.0,2370.0,18,3,4
2025-04-17 19:00:00,12.2366666666666,12.4733333333333,26.2299999999999,27.1,0,0.0,12.4186666666666,8.03066666666666,25.5733333333333,33.2689999999999,1487.0,88.3833333333333,13.0,11.3899999999999,26.363,28.452,0,0.0,11.8,9.54333333333333,26.3499999999999,28.1066666666666,0,0.0,12.27,7.08333333333333,25.63,29.6633333333333,322.0,51.7166666666666,236.0,103.0,65.0,32.0,93.0,27.0,4.00420666666666,3.40139999999999,4.10679666666666,3.36625333333333,8.35333333333333,12.4933333333333,9.21666666666666,13.3199999999999,27.5533333333333,31.14,3831.34583333333,2365.0,0.617276566219659,3.58666666666668,0.602806666666666,953.74,26.715,37.2,9.4791,113.95999,76.12,-8.662278953784748,3.8494493290362737,1809.0,436.0,120.0,2365.0,19,3,4
2025-04-17 20:00:00,12.3833333333333,12.6266666666666,26.2999999999999,27.1533333333333,0,0.0,12.5726666666666,8.09099999999999,25.522,33.2726666666666,1495.0,88.9733333333333,13.0,11.4156666666666,26.46,28.5783333333333,0,0.0,11.8133333333333,9.5,26.4333333333333,28.1766666666666,0,0.0,12.4266666666666,7.0,25.6,29.7766666666666,336.0,53.4066666666666,230.0,102.0,66.0,31.0,92.0,26.0,4.01029,3.41134333333333,4.11421,3.37644666666666,8.36666666666667,12.7666666666666,9.31999999999999,13.3633333333333,27.5066666666666,31.1733333333333,3893.6975,2378.0,0.610730545965627,3.66666666666668,0.598946666666667,954.4,25.08,41.7,7.5292,103.20001,0.16797,-7.330269975438139,1.7193006506106372,1831.0,429.0,118.0,2378.0,20,3,4
2025-04-17 21:00:00,12.4333333333333,12.6999999999999,26.3999999999999,27.2,0,0.0,12.6076666666666,8.16533333333333,25.3386666666666,33.1533333333333,1529.0,89.3333333333333,13.0,11.4009999999999,26.5599999999999,28.6773333333333,0,0.0,11.8999999999999,9.50666666666666,26.5,28.2499999999999,0,0.0,12.4766666666666,6.98,25.2933333333333,29.6066666666666,315.0,53.5266666666666,242.0,103.0,67.0,32.0,94.0,27.0,4.00971333333333,3.40851666666666,4.1105,3.37426666666666,8.45333333333333,12.8266666666666,9.35666666666666,13.4133333333333,27.26,31.0199999999999,3906.82416666666,2409.0,0.616613366056701,3.75999999999998,0.601196666666666,955.13,23.19,47.9,4.9214,92.224,0.0,-4.917692950026967,0.1909816987437931,1844.0,444.0,121.0,2409.0,21,3,4
2025-04-17 22:00:00,12.4166666666666,12.6933333333333,26.4733333333333,27.2799999999999,0,0.0,12.6206666666666,8.073,25.0243333333333,32.7929999999999,1478.0,88.38,13.0,11.4156666666666,26.6259999999999,28.7836666666666,0,0.0,11.8999999999999,9.5,26.5833333333333,28.3099999999999,0,0.0,12.47,7.08333333333333,25.0299999999999,29.26,293.0,52.1966666666666,224.0,103.0,65.0,28.0,93.0,27.0,4.00304,3.40532333333333,4.10341,3.37060999999999,8.46,12.8133333333333,9.28666666666667,13.46,27.0866666666666,30.68,3844.38134259259,2311.0,0.601137034558984,3.59333333333333,0.597716666666666,955.36,22.15,50.9,2.4682,91.16901,0.0,-2.4676862799997994,0.0503553721141178,1771.0,420.0,120.0,2311.0,22,3,4
2025-04-17 23:00:00,12.4933333333333,12.77,26.6,27.2999999999999,0,0.0,12.7066666666666,8.12099999999999,24.8,32.601,1485.0,88.4,13.0,11.4193333333333,26.6699999999999,28.8789999999999,0,0.0,11.8999999999999,9.5,26.6,28.3899999999999,0,0.0,12.54,7.06666666666666,24.8199999999999,29.1133333333333,299.0,52.8666666666666,224.0,103.0,66.0,28.0,92.0,26.0,4.00549,3.40895333333333,4.10716666666666,3.37410666666666,8.47333333333333,12.8733333333333,9.36666666666666,13.5833333333333,26.9099999999999,30.4966666666666,3863.25092592592,2323.0,0.601307045423986,3.58666666666666,0.596536666666667,955.53,21.562,53.0,1.4624,79.392,0.0,-1.437407079639253,-0.2692111576494446,1784.0,421.0,118.0,2323.0,23,3,4
2025-04-18 00:00:00,12.3666666666666,12.61,26.6,27.2999999999999,0,0.0,12.542,8.279,24.6503333333333,32.5593333333333,1502.0,89.6333333333333,13.0,11.4633333333333,26.6699999999999,28.9596666666666,0,0.0,11.8999999999999,9.59666666666666,26.6366666666666,28.4933333333333,0,0.0,12.4,6.98666666666666,24.6733333333333,28.88,292.0,51.9299999999999,278.0,102.0,65.0,27.0,93.0,27.0,3.99925,3.40344999999999,4.10053333333333,3.36813999999999,8.46,12.8166666666666,9.38666666666667,13.2533333333333,26.8533333333333,30.4199999999999,3871.36393518518,2386.0,0.616320253002994,3.56666666666666,0.595800000000001,955.91,20.831,55.7,0.40749,57.502014,0.0,-0.3436812761350802,-0.2189321368236348,1794.0,472.0,120.0,2386.0,0,4,4
2025-04-18 01:00:00,12.0599999999999,12.3466666666666,26.6,27.2999999999999,0,0.0,12.275,8.01833333333333,24.6266666666666,32.425,1480.0,87.8566666666666,13.0,11.4303333333333,26.7029999999999,29.0073333333333,0,0.0,11.8999999999999,9.56333333333333,26.7,28.5666666666666,0,0.0,12.09,6.98666666666666,24.6266666666666,28.6433333333333,275.0,49.1299999999999,267.0,103.0,66.0,26.0,92.0,27.0,3.99,3.38980999999999,4.08895666666666,3.35357666666666,8.26,12.3733333333333,9.15333333333333,13.0266666666666,26.88,30.2733333333333,3746.20481481481,2336.0,0.623564411310884,3.39333333333333,0.60019,955.68,20.279,58.2,1.0364,56.162994,0.0,-0.8608597476007375,-0.5771009053543363,1755.0,462.0,119.0,2336.0,1,4,4
2025-04-18 02:00:00,11.6533333333333,11.94,26.6,27.2999999999999,0,0.0,11.9579999999999,7.97433333333333,24.2576666666666,31.3723333333333,1320.0,79.03,13.0,11.3496666666666,26.7799999999999,29.248,0,0.0,11.8999999999999,9.49333333333333,26.7,28.6733333333333,0,0.0,11.6866666666666,7.05333333333333,24.2566666666666,27.9566666666666,257.0,45.54,246.0,104.0,66.0,23.0,93.0,26.0,3.97760666666666,3.37482,4.07309999999999,3.33975333333333,8.20999999999999,11.7999999999999,9.05333333333333,12.9099999999999,26.56,29.4833333333333,3406.64347222222,2135.0,0.626716595795478,2.92333333333331,0.602786666666665,955.4,19.591,61.3,1.4361,90.72101,0.0,-1.4359862932446683,0.0180714031950084,1577.0,439.0,119.0,2135.0,2,4,4
2025-04-18 03:00:00,11.9266666666666,12.26,26.6,27.3899999999999,0,0.0,12.1626666666666,8.02633333333333,24.1066666666666,31.4826666666666,1383.0,82.2666666666666,13.0,11.3129999999999,26.7799999999999,29.3863333333333,0,0.0,11.8999999999999,9.47666666666666,26.7,28.7433333333333,0,0.0,11.9866666666666,7.63,24.1066666666666,27.6366666666666,263.0,44.4833333333333,251.0,105.0,66.0,21.0,94.0,27.0,3.98203999999999,3.38257999999999,4.08135999999999,3.34619333333333,8.43333333333333,12.2966666666666,9.14666666666666,12.9933333333333,26.6233333333333,29.4599999999999,3466.26041666666,2210.0,0.637574715787006,2.83666666666664,0.59946,955.85,18.953,64.7,0.6372,20.17099,0.0,-0.219721200916503,-0.5981190800064897,1646.0,443.0,121.0,2210.0,3,4,4
2025-04-18 04:00:00,12.1833333333333,12.4433333333333,26.6,27.3999999999999,0,0.0,12.3056666666666,8.025,24.1536666666666,31.863,1441.0,86.0133333333333,13.0036666666666,11.3863333333333,26.7799999999999,29.2286666666666,0,0.0,11.8999999999999,9.52,26.7,28.7566666666666,0,0.0,12.2333333333333,7.06666666666666,24.1833333333333,28.2966666666666,304.0,49.7366666666666,254.0,103.0,65.0,20.0,93.0,27.0,3.98087333333333,3.38064333333333,4.08307666666666,3.34461,8.34666666666666,12.6966666666666,9.16666666666666,13.01,26.8,29.7833333333333,3712.38541666666,2307.0,0.621433321454927,2.98333333333333,0.60023,956.28,18.425,67.4,0.98304,14.394989,0.0,-0.2443888316576836,-0.9521773682255804,1745.0,442.0,120.0,2307.0,4,4,4
2025-04-18 05:00:00,12.0266666666666,12.34,26.6,27.3999999999999,0,0.0,12.2286666666666,7.98166666666666,24.0646666666666,31.7963333333333,1436.0,85.6033333333333,13.11,11.3973333333333,26.7799999999999,29.1626666666666,0,0.0,11.8999999999999,9.47666666666666,26.7,28.71,0,0.0,12.0933333333333,7.00333333333333,24.07,28.16,298.0,49.1666666666666,260.0,103.0,66.0,20.0,91.0,27.0,3.99208333333333,3.38654,4.09441,3.34963666666666,8.3,12.4266666666666,9.10666666666666,12.9766666666666,26.7166666666666,29.7199999999999,3685.58513888888,2301.0,0.624324201799254,3.00333333333333,0.605543333333332,956.23,17.982,70.4,0.98365,100.859985,0.0,-0.9660333559696492,0.185329106332537,1734.0,449.0,118.0,2301.0,5,4,4
2025-04-18 06:00:00,11.89,12.2266666666666,26.6,27.3699999999999,0,0.0,12.1076666666666,7.99633333333333,23.7756666666666,31.1836666666666,1361.0,81.2566666666666,13.11,11.3313333333333,26.7799999999999,29.2359999999999,0,0.0,11.8999999999999,9.46666666666666,26.7,28.7699999999999,0,0.0,11.9366666666666,7.04333333333333,23.7766666666666,27.7233333333333,279.0,46.7466666666666,251.0,104.0,65.0,19.0,93.0,26.0,3.9946,3.39619666666666,4.09295333333333,3.35856333333333,8.24999999999999,12.2733333333333,9.11666666666666,12.9433333333333,26.41,29.2799999999999,3500.53560185185,2198.0,0.627903912429062,2.86999999999999,0.598403333333333,956.54,17.482,74.4,1.6418,96.67401,0.0,-1.6306742938603,0.1908103439104176,1640.0,439.0,119.0,2198.0,6,4,4
2025-04-18 07:00:00,12.0333333333333,12.3466666666666,26.6,27.2999999999999,0,0.0,12.2396666666666,8.01833333333333,24.0793333333333,31.7229999999999,1419.0,84.81,13.11,11.3899999999999,26.7799999999999,29.2029999999999,0,0.0,11.8999999999999,9.47333333333333,26.7,28.7866666666666,0,0.0,12.1033333333333,7.08666666666666,24.0766666666666,28.1466666666666,294.0,48.3566666666666,256.0,103.0,66.0,20.0,93.0,27.0,3.98138666666666,3.3831,4.08158666666666,3.34594,8.28666666666666,12.4466666666666,9.13999999999999,12.9866666666666,26.6966666666666,29.6666666666666,3641.73842592592,2278.0,0.625525431421069,2.97,0.598286666666665,957.33,18.615,73.2,1.5679,71.600006,42.48,-1.4877427504838463,-0.4949059692333083,1713.0,445.0,120.0,2278.0,7,4,4
2025-04-18 08:00:00,11.6133333333333,11.9133333333333,26.3999999999999,27.2999999999999,0,0.0,11.9473333333333,7.94133333333333,24.2726666666666,31.1073333333333,1286.0,76.07,13.11,11.3899999999999,26.7799999999999,29.1919999999999,0,0.0,11.8999999999999,9.42,26.7,28.7533333333333,0,0.0,11.6599999999999,6.95,24.24,28.0266666666666,274.0,45.5599999999999,222.0,105.0,67.0,23.0,92.0,27.0,3.97244666666666,3.37147999999999,4.05467666666666,3.33601333333333,8.16666666666666,11.6199999999999,9.05333333333333,12.97,26.66,29.3666666666666,3326.24263888888,2096.0,0.630140439995128,2.70666666666666,0.600966666666666,957.94,20.488,65.5,1.6699,80.031006,233.78,-1.6446871479357976,-0.2890851006447961,1560.0,417.0,119.0,2096.0,8,4,4
2025-04-18 09:00:00,11.87,12.17,26.3999999999999,27.3799999999999,0,0.0,12.1933333333333,8.077,24.8513333333333,31.9859999999999,1338.0,81.0,13.11,11.4009999999999,26.7799999999999,29.4326666666666,0,0.0,11.8999999999999,9.44666666666666,26.7,28.8733333333333,0,0.0,11.95,7.11333333333333,24.8633333333333,28.82,295.0,48.2566666666666,224.0,103.0,69.0,27.0,94.0,27.0,3.95950333333333,3.36241333333333,4.05020333333333,3.32743333333333,8.32,11.9333333333333,9.20666666666666,13.2566666666666,26.92,30.0966666666666,3534.81078703703,2177.0,0.615874549207431,3.17666666666667,0.597089999999999,958.24,22.377,61.3,2.3047,93.23901,451.52,-2.301018302893935,0.1302185076980828,1633.0,423.0,121.0,2177.0,9,4,4
2025-04-18 10:00:00,12.2533333333333,12.5033333333333,26.5933333333333,27.4266666666666,0,0.0,12.5036666666666,8.24966666666666,25.5219999999999,33.3183333333333,1501.0,89.0466666666666,13.11,11.3899999999999,26.7799999999999,29.2053333333333,0,0.0,11.8999999999999,9.45333333333333,26.7,28.7999999999999,0,0.0,12.2966666666666,7.03666666666666,25.5266666666666,29.7066666666666,328.0,52.9666666666666,261.0,102.0,65.0,32.0,92.0,26.0,3.95744666666666,3.36305666666666,4.05759,3.32729666666666,8.46333333333333,12.4066666666666,9.37333333333333,13.5033333333333,27.2999999999999,31.1666666666666,3883.67018518518,2407.0,0.619774565096141,3.86666666666667,0.594389999999999,958.62,24.465,55.8,2.6843,82.390015,650.44,-2.6606579652858398,-0.3554795096218884,1829.0,460.0,118.0,2407.0,10,4,4
2025-04-18 11:00:00,12.3733333333333,12.6366666666666,26.6333333333333,27.6,0,0.0,12.6833333333333,8.61399999999999,25.8386666666666,33.5146666666666,1507.0,89.74,13.11,11.3716666666666,26.7799999999999,29.121,0,0.0,11.8999999999999,9.56666666666666,26.7566666666666,28.7999999999999,0,0.0,12.4333333333333,7.01999999999999,25.8633333333333,30.1366666666666,337.0,55.5266666666666,291.0,102.0,65.0,31.0,95.0,27.0,4.13378666666666,3.53789333333333,4.24201333333333,3.50258666666666,8.67333333333332,12.5133333333333,9.65333333333333,13.72,27.3333333333333,31.4533333333333,3972.63981481481,2455.0,0.617976991230059,4.12,0.595893333333333,958.75,26.45,49.9,1.9473,89.591,790.44,-1.9472503862133,-0.0139004817238545,1844.0,489.0,122.0,2455.0,11,4,4
2025-04-18 12:00:00,12.5633333333333,12.8433333333333,26.7233333333333,27.6433333333333,0,0.0,12.7953333333333,8.432,26.3076666666666,33.6006666666666,1476.0,86.8566666666666,12.9766666666666,11.1803333333333,26.8173333333333,29.24,154,16.6066666666666,11.8999999999999,9.78666666666666,26.7999999999999,29.0933333333333,0,0.0,12.5833333333333,7.29,26.2899999999999,31.3366666666666,395.0,66.4699999999999,258.0,102.0,103.0,31.0,103.0,48.0,4.24933,3.49616999999999,4.31146333333333,3.46356666666666,9.32666666666666,12.8266666666666,9.27666666666666,13.6766666666666,27.68,31.59,4647.20462962962,2670.0,0.574538935293837,3.90999999999999,0.753159999999999,958.46,28.264,44.9,1.8229,85.57901,887.92,-1.8174761063692135,-0.140516948362121,2025.0,494.0,151.0,2670.0,12,4,4
2025-04-18 13:00:00,12.7666666666666,12.46,26.8233333333333,27.7399999999999,0,0.0,10.661,6.92599999999999,27.1163333333333,32.173,1027.0,62.66,10.318,7.082,27.2316666666666,31.5613333333333,986,73.5466666666666,11.9299999999999,9.42666666666666,26.8933333333333,30.43,0,0.0,10.3866666666666,6.85333333333333,27.1,32.4533333333333,415.0,68.3333333333333,146.0,101.0,196.0,33.0,97.0,106.0,4.66097,3.40778,4.63801333333333,3.38133333333333,6.68666666666666,10.4333333333333,6.92,11.25,28.1933333333333,31.46,5593.60083333333,3107.0,0.555456152946201,3.26666666666669,1.25319,957.78,29.484,41.1,1.9678,89.69101,944.56,-1.967771385017021,-0.0106120831222907,2428.0,476.0,203.0,3107.0,13,4,4
2025-04-18 14:00:00,12.7,12.12,26.9299999999999,27.8399999999999,0,0.0,10.513,7.018,26.5776666666666,31.4449999999999,948.0,59.2699999999999,9.854,7.00799999999999,26.7036666666666,30.6563333333333,883,68.35,11.8999999999999,8.85333333333333,27.04,30.5833333333333,0,0.0,10.0799999999999,7.03666666666666,26.59,31.15,328.0,56.9033333333333,148.0,103.0,197.0,30.0,93.0,102.0,4.77855333333333,3.45856,4.74829,3.43245,6.61333333333333,10.0433333333333,7.01999999999999,11.1366666666666,27.9533333333333,30.6333333333333,5046.20060185185,2832.0,0.561214312201681,2.68000000000001,1.31999333333333,956.88,30.48,38.1,2.2094,89.65698,923.06,-2.2093604053346034,-0.0132272196517984,2159.0,478.0,195.0,2832.0,14,4,4
2025-04-18 15:00:00,12.1133333333333,12.1199999999999,27.02,27.9333333333333,0,0.0,10.478,6.99433333333333,26.6619999999999,31.5403333333333,937.0,59.9166666666666,10.0799999999999,7.01366666666666,26.7909999999999,31.033,919,70.9533333333333,11.8999999999999,8.81,27.15,30.6999999999999,0,0.0,10.16,7.03333333333333,26.6433333333333,31.4233333333333,338.0,58.8066666666666,146.0,101.0,195.0,30.0,92.0,100.0,4.86659,3.57236333333333,4.83733999999999,3.54649666666666,6.60333333333333,10.3,6.98666666666666,11.0933333333333,28.1166666666666,30.8566666666666,5187.1299537037,2858.0,0.550979062701009,2.73999999999997,1.29422666666666,956.2,31.25,35.5,2.582,84.587006,833.26,-2.570485819793784,-0.2435706267986306,2194.0,472.0,192.0,2858.0,15,4,4
2025-04-18 16:00:00,11.8,11.9566666666666,27.11,28.0433333333333,0,0.0,10.4743333333333,6.99599999999999,26.6736666666666,31.5586666666666,941.0,59.6433333333333,10.0839999999999,6.99433333333333,26.7983333333333,31.0623333333333,923,70.7966666666666,11.8999999999999,8.76333333333333,27.2199999999999,30.8433333333333,0,0.0,10.1699999999999,6.99999999999999,26.6766666666666,31.48,344.0,60.1199999999999,146.0,101.0,195.0,29.0,91.0,101.0,4.82772,3.54842,4.79875666666666,3.52244333333333,6.57666666666666,10.3333333333333,6.98,11.11,28.1333333333333,30.8733333333333,5211.28666666666,2871.0,0.550919606546304,2.74,1.2793,955.58,31.85,33.8,3.043,83.349,686.62,-3.022520806173789,-0.3524442881457288,2208.0,471.0,192.0,2871.0,16,4,4
2025-04-18 17:00:00,11.6999999999999,11.72,27.2233333333333,28.1433333333333,0,0.0,10.4376666666666,6.99633333333333,26.1686666666666,30.969,913.0,58.58,9.99699999999999,6.99066666666666,26.2933333333333,30.4559999999999,895,70.1233333333333,11.84,8.75333333333333,27.3099999999999,30.5533333333333,0,0.0,10.1299999999999,7.00666666666666,26.2266666666666,30.8766666666666,323.0,57.9966666666666,145.0,101.0,195.0,30.0,92.0,101.0,4.84106333333333,3.54818,4.81154333333333,3.52190666666666,6.57333333333333,10.23,6.98666666666666,11.01,27.7066666666666,30.3333333333333,5105.72638888888,2795.0,0.547424555707194,2.62666666666668,1.29288333333333,955.72,31.816,33.7,3.0795,62.04001,496.48,-2.7200460168154352,-1.4438386046946128,2131.0,471.0,193.0,2795.0,17,4,4
2025-04-18 18:00:00,11.6933333333333,11.5633333333333,27.3166666666666,28.2399999999999,0,0.0,10.367,6.99066666666666,26.1246666666666,30.8376666666666,900.0,57.6699999999999,9.81066666666667,6.98933333333333,26.2346666666666,30.1856666666666,857,66.6733333333333,11.8,8.78666666666666,27.3999999999999,30.3599999999999,0,0.0,10.0033333333333,6.94666666666667,26.1533333333333,30.65,313.0,54.7533333333333,146.0,102.0,195.0,31.0,92.0,100.0,4.83038333333333,3.51473999999999,4.80094333333333,3.48907333333333,6.61333333333333,10.01,7.0,10.9166666666666,27.6266666666666,30.1266666666666,4897.79634259259,2736.0,0.558618572235637,2.49999999999999,1.31564333333333,956.06,30.719,39.3,3.7717,51.205017,277.88,-2.939635934492791,-2.363104200546116,2070.0,474.0,192.0,2736.0,18,4,4
2025-04-18 19:00:00,11.5933333333333,11.4166666666666,27.3999999999999,28.2999999999999,0,0.0,10.363,6.98233333333333,25.7169999999999,30.3753333333333,896.0,56.8066666666666,9.54766666666666,6.98566666666666,25.8459999999999,29.3963333333333,805,62.6099999999999,11.8,8.72999999999999,27.48,29.9066666666666,0,0.0,9.84666666666667,7.01333333333333,25.69,29.8966666666666,285.0,51.1499999999999,148.0,103.0,197.0,28.0,93.0,103.0,4.8383,3.49749666666666,4.80652333333333,3.47153999999999,6.59999999999999,9.65333333333333,6.99333333333333,10.9533333333333,27.1599999999999,29.6,4664.52453703703,2658.0,0.569832997746088,2.44000000000001,1.34080333333333,956.56,27.284,48.2,4.9788,42.783997,73.16,-3.3817819060859238,-3.654038940634029,1986.0,476.0,196.0,2658.0,19,4,4
2025-04-18 20:00:00,11.5,11.33,27.58,28.3899999999999,0,0.0,10.374,7.01633333333333,25.6439999999999,30.2776666666666,878.0,56.4766666666666,9.41833333333333,7.01166666666666,25.7543333333333,29.1476666666666,766,61.8266666666666,11.8,8.73666666666666,27.5133333333333,29.5666666666666,0,0.0,9.82,7.07333333333333,25.6266666666666,29.64,266.0,49.16,145.0,102.0,193.0,28.0,93.0,101.0,4.82952333333333,3.45357666666666,4.80028333333333,3.42759999999999,6.59999999999999,9.51333333333333,7.04,10.9233333333333,27.1199999999999,29.4099999999999,4579.65699074074,2572.0,0.561614113284058,2.28999999999999,1.37594666666666,958.55,23.519,62.9,9.4912,25.841003,0.15186,-4.136979548755918,-8.542147133664654,1910.0,468.0,194.0,2572.0,20,4,4
2025-04-18 21:00:00,11.4066666666666,11.2633333333333,27.6633333333333,28.5,0,0.0,10.401,7.01366666666666,25.6349999999999,30.3396666666666,884.0,57.2,9.39566666666666,6.99766666666666,25.7616666666666,29.1293333333333,762,61.5166666666666,11.7866666666666,8.64999999999999,27.6,29.4566666666666,0,0.0,9.84,7.08999999999999,25.6233333333333,29.6299999999999,267.0,49.62,145.0,101.0,194.0,26.0,91.0,100.0,4.82979666666666,3.47885666666666,4.80166666666666,3.45191666666666,6.57999999999999,9.50333333333333,7.02666666666666,11.0133333333333,27.1266666666666,29.4266666666666,4603.54023148148,2570.0,0.558266001983638,2.3,1.35094,959.92,23.653,51.1,5.8566,4.507904,0.0,-0.4603089679048098,-5.838482612294603,1913.0,466.0,191.0,2570.0,21,4,4
2025-04-18 22:00:00,11.35,11.1933333333333,27.7,28.6,0,0.0,10.4773333333333,7.0,25.7683333333333,30.5876666666666,905.0,58.6699999999999,9.77066666666666,6.99866666666666,25.8863333333333,29.739,830,66.1633333333333,11.6999999999999,8.64666666666666,27.62,29.7333333333333,0,0.0,10.02,7.04333333333333,25.77,30.1266666666666,300.0,53.82,144.0,101.0,193.0,28.0,91.0,101.0,4.79168666666666,3.45602,4.76343333333333,3.42922666666666,6.60666666666666,9.96666666666667,7.0,11.0599999999999,27.1466666666666,29.7599999999999,4885.6724074074,2693.0,0.551203555096533,2.61333333333332,1.33566666666666,960.44,22.029,56.5,4.243,297.4,0.0,3.767000679133752,-1.9526276868378805,2035.0,466.0,192.0,2693.0,22,4,4
2025-04-18 23:00:00,11.3366666666666,11.1266666666666,27.7533333333333,28.6,0,0.0,10.4229999999999,6.98833333333333,25.3603333333333,30.0909999999999,892.0,57.69,9.961,7.00533333333333,25.4646666666666,29.5293333333333,866,67.28,11.6999999999999,8.65999999999999,27.7,29.7066666666666,0,0.0,10.0866666666666,7.03666666666666,25.3566666666666,29.8266666666666,307.0,54.5899999999999,146.0,102.0,196.0,24.0,93.0,101.0,4.80111666666666,3.48136666666666,4.77313333333333,3.45360999999999,6.61333333333333,10.2299999999999,7.02666666666666,11.0066666666666,26.94,29.4533333333333,4910.46722222222,2727.0,0.555344303625328,2.51333333333332,1.31975,961.3,20.75,63.7,3.4957,263.72,0.0,3.474723001340682,0.3823853474624809,2065.0,468.0,194.0,2727.0,23,4,4
2025-04-19 00:00:00,11.3999999999999,11.0866666666666,27.7999999999999,28.6,0,0.0,10.274,7.006,24.5886666666666,29.1483333333333,844.0,54.9033333333333,9.857,6.994,24.712,28.6566666666666,827,64.9299999999999,11.6999999999999,8.65333333333333,27.7,28.94,0,0.0,9.96999999999999,7.03666666666666,24.5899999999999,28.8766666666666,278.0,51.3133333333333,146.0,102.0,194.0,18.0,92.0,100.0,4.77064333333333,3.45463,4.74297666666666,3.42678666666666,6.63333333333333,10.0866666666666,7.02333333333333,10.8433333333333,26.6499999999999,28.64,4680.38592592592,2601.0,0.555723404258686,1.99000000000001,1.31601333333333,961.9,19.228,73.9,4.3304,254.05,0.0,4.163687692896253,1.1899869562412368,1949.0,460.0,192.0,2601.0,0,5,4
2025-04-19 01:00:00,11.3999999999999,11.0866666666666,27.7999999999999,28.67,0,0.0,10.2069999999999,6.99966666666666,24.3496666666666,28.7623333333333,826.0,53.5433333333333,9.51799999999999,6.98633333333333,24.4456666666666,27.9633333333333,771,61.8366666666666,11.6566666666666,8.61666666666666,27.7,28.4733333333333,0,0.0,9.76,6.96666666666666,24.3633333333333,28.3366666666666,259.0,47.6166666666666,147.0,105.0,197.0,13.0,93.0,103.0,4.78109666666666,3.42384,4.75140666666666,3.39572666666666,6.60999999999999,9.68333333333333,7.00666666666666,10.7899999999999,26.4433333333333,28.1799999999999,4457.50606481481,2514.0,0.563992502409403,1.73666666666666,1.35725666666666,962.09,18.629,79.8,2.0807,229.0,0.0,1.5703242235695212,1.3650620216205496,1856.0,462.0,196.0,2514.0,1,5,4
2025-04-19 02:00:00,11.36,11.0633333333333,27.7999999999999,28.72,0,0.0,10.1526666666666,7.0,24.047,28.3899999999999,799.0,52.6333333333333,9.29833333333333,6.98866666666666,24.1589999999999,27.3606666666666,706,57.2133333333333,11.6,8.60999999999999,27.7,27.8499999999999,0,0.0,9.62666666666666,7.04,24.0533333333333,27.7766666666666,251.0,44.44,145.0,103.0,194.0,10.0,92.0,101.0,4.79537333333333,3.41195666666666,4.76721333333333,3.38441,6.61333333333333,9.45333333333333,7.02666666666666,10.6933333333333,26.2799999999999,27.7466666666666,4219.31175925925,2401.0,0.569050152487788,1.46666666666667,1.38341666666666,960.84,19.249,74.3,1.3213,99.95401,0.0,-1.301410232118025,0.2283967988797305,1756.0,452.0,193.0,2401.0,2,5,4
2025-04-19 03:00:00,11.2166666666666,11.1266666666666,27.7999999999999,28.4333333333333,0,0.0,10.1913333333333,7.01133333333333,24.1186666666666,28.504,800.0,53.1366666666666,9.44066666666666,7.01866666666666,24.2426666666666,27.615,730,58.95,11.6,8.49999999999999,27.7,27.8299999999999,0,0.0,9.70333333333333,7.06,24.16,28.0133333333333,271.0,46.51,145.0,102.0,193.0,12.0,92.0,101.0,4.76374666666666,3.3749,4.73706,3.34629666666666,6.63666666666666,9.63333333333333,7.03333333333333,10.7799999999999,26.3633333333333,27.9199999999999,4337.17828703703,2446.0,0.563961137431358,1.55666666666666,1.38884666666666,961.97,18.103,80.1,2.3014,63.086,0.0,-2.052128352090727,-1.0417347006533846,1801.0,452.0,193.0,2446.0,3,5,4
2025-04-19 04:00:00,11.1466666666666,11.0233333333333,27.7999999999999,28.3499999999999,0,0.0,10.1363333333333,7.007,24.104,28.436,790.0,52.7833333333333,9.495,7.00733333333333,24.2106666666666,27.6463333333333,737,59.7066666666666,11.5799999999999,8.63666666666666,27.7,27.8933333333333,0,0.0,9.73999999999999,7.04666666666666,24.1266666666666,28.0666666666666,271.0,46.2166666666666,145.0,103.0,192.0,10.0,91.0,100.0,4.76693333333333,3.38469,4.74041666666666,3.35641666666666,6.67,9.69333333333333,7.03,10.7466666666666,26.4199999999999,27.92,4340.18648148148,2439.0,0.561957420587022,1.5,1.38224333333333,961.63,17.789,84.2,4.1299,90.781006,0.0,-4.129516322535475,0.0562934446723821,1798.0,450.0,191.0,2439.0,4,5,4
2025-04-19 05:00:00,11.1,10.98,27.7633333333333,28.2999999999999,0,0.0,10.1949999999999,7.00333333333333,24.0763333333333,28.4613333333333,804.0,53.3733333333333,9.70699999999999,6.98899999999999,24.1859999999999,27.8966666666666,778,62.04,11.3999999999999,8.56999999999999,27.7,27.97,0,0.0,9.85666666666667,7.04666666666666,24.0733333333333,28.1866666666666,292.0,48.1433333333333,145.0,103.0,194.0,12.0,92.0,101.0,4.73962,3.36595666666666,4.71380333333333,3.33724333333333,6.62666666666666,9.96666666666666,7.04666666666666,10.76,26.3333333333333,28.0266666666666,4472.82050925925,2521.0,0.563626462269442,1.69333333333333,1.37366333333333,961.84,16.638,85.3,3.474,101.32001,0.0,-3.406417382209989,0.6819066051723267,1874.0,454.0,193.0,2521.0,5,5,4
2025-04-19 06:00:00,11.1,10.8866666666666,27.7,28.2999999999999,0,0.0,10.187,7.01333333333333,24.0476666666666,28.3993333333333,799.0,52.9766666666666,9.56233333333333,7.004,24.1773333333333,27.6916666666666,758,61.4666666666666,11.3999999999999,8.57999999999999,27.66,27.9599999999999,0,0.0,9.78333333333333,6.98666666666666,24.0433333333333,28.0966666666666,285.0,47.59,146.0,103.0,194.0,11.0,93.0,101.0,4.76472666666666,3.38498333333333,4.73746666666666,3.35713666666666,6.62999999999999,9.77666666666666,7.02333333333333,10.7299999999999,26.2799999999999,27.8899999999999,4431.16157407407,2490.0,0.561929407983798,1.61,1.37974333333333,962.45,15.78,84.1,2.7698,90.528015,0.0,-2.7696823850312926,0.0255250082736881,1842.0,454.0,194.0,2490.0,6,5,4
2025-04-19 07:00:00,11.1,10.85,27.7,28.2999999999999,0,0.0,10.1496666666666,7.01033333333333,24.077,28.4193333333333,805.0,52.5366666666666,9.38366666666666,7.00266666666666,24.203,27.4913333333333,732,59.6466666666666,11.3999999999999,8.61999999999999,27.6,27.8266666666666,0,0.0,9.65333333333332,6.99666666666666,24.0766666666666,27.9999999999999,273.0,45.73,147.0,105.0,196.0,12.0,93.0,103.0,4.90706333333333,3.51641333333333,4.87868333333333,3.48775666666666,6.64666666666666,9.51,7.02333333333333,10.72,26.2766666666666,27.84,4318.49101851851,2466.0,0.571032795813472,1.56333333333334,1.39065,963.25,16.602,78.4,3.2366,90.712006,38.48,-3.236350094688217,0.0402197042699809,1810.0,460.0,196.0,2466.0,7,5,4
2025-04-19 08:00:00,10.9666666666666,10.8733333333333,27.7,28.2999999999999,0,0.0,10.149,6.99566666666666,24.2743333333333,28.5806666666666,792.0,52.1233333333333,9.31033333333333,6.99966666666666,24.4046666666666,27.6169999999999,710,58.1299999999999,11.3999999999999,8.58999999999999,27.6,27.8766666666666,0,0.0,9.67333333333333,6.97333333333333,24.2699999999999,28.0533333333333,262.0,45.0566666666666,145.0,102.0,192.0,13.0,91.0,100.0,4.89567,3.47464666666666,4.86906333333333,3.44591333333333,6.64,9.45,7.02,10.7233333333333,26.4066666666666,27.9833333333333,4247.29708333333,2407.0,0.566713359761252,1.57666666666667,1.42102333333333,963.79,17.253,62.6,2.2429,103.149994,174.38,-2.18408629420508,0.5102621575871787,1764.0,452.0,191.0,2407.0,8,5,4
2025-04-19 09:00:00,10.8866666666666,10.8166666666666,27.7,28.2999999999999,0,0.0,10.209,7.02199999999999,24.4769999999999,28.8549999999999,811.0,53.2866666666666,9.29933333333333,6.99966666666666,24.6163333333333,27.8059999999999,713,58.9599999999999,11.3333333333333,8.57333333333333,27.6,27.97,0,0.0,9.69,7.07999999999999,24.4833333333333,28.2,260.0,44.55,145.0,103.0,193.0,14.0,93.0,101.0,4.89785666666666,3.48964666666666,4.87175,3.46064,6.65666666666666,9.46666666666666,7.05333333333333,10.77,26.5833333333333,28.1866666666666,4287.95328703703,2433.0,0.567403569286827,1.60333333333333,1.40820999999999,964.19,19.09,57.9,2.9359,108.880005,372.52,-2.7779437106840943,0.9500197630947927,1784.0,455.0,194.0,2433.0,9,5,4
2025-04-19 10:00:00,10.8,10.75,27.7,28.2999999999999,0,0.0,10.3079999999999,7.01866666666666,24.7873333333333,29.2946666666666,836.0,54.8666666666666,9.761,7.00166666666666,24.8899999999999,28.6543333333333,800,63.9366666666666,11.3,8.57999999999999,27.6,28.49,0,0.0,9.91666666666666,7.09333333333333,24.8066666666666,28.9266666666666,305.0,49.4533333333333,145.0,103.0,193.0,20.0,91.0,100.0,4.88315,3.49547999999999,4.85684333333333,3.46723,6.62333333333333,10.0166666666666,7.04999999999999,10.8566666666666,26.7066666666666,28.7466666666666,4601.3524537037,2593.0,0.56352996778433,2.03999999999999,1.38767,964.19,21.167,54.3,5.1463,98.46802,612.08,-5.090196118393972,0.7578305656853246,1941.0,461.0,191.0,2593.0,10,5,4
2025-04-19 11:00:00,10.8,10.7666666666666,27.7,28.3133333333333,0,0.0,10.3276666666666,6.99833333333333,24.8753333333333,29.4266666666666,850.0,55.2266666666666,9.90466666666666,7.00566666666666,24.9963333333333,28.9426666666666,836,65.0633333333333,11.3,8.55666666666666,27.6,28.7766666666666,0,0.0,10.0433333333333,7.08333333333333,24.8933333333333,29.17,326.0,52.59,145.0,102.0,194.0,22.0,92.0,101.0,4.85456,3.49367999999999,4.8286,3.46530333333333,6.65333333333333,10.1566666666666,7.02999999999999,10.89,26.7966666666666,28.9399999999999,4727.78777777777,2668.0,0.56432313069138,2.14333333333332,1.36088,963.93,22.932,50.9,5.9646,93.776,779.16,-5.951651697395565,0.3928043188261591,2012.0,463.0,193.0,2668.0,11,5,4
2025-04-19 12:00:00,10.8566666666666,10.7566666666666,27.7,28.3999999999999,0,0.0,10.3556666666666,7.00166666666666,24.9816666666666,29.621,875.0,55.5066666666666,9.837,6.992,25.0953333333333,29.0303333333333,844,64.8066666666666,11.3,8.57999999999999,27.6,28.98,0,0.0,10.0133333333333,7.07666666666666,24.9866666666666,29.27,337.0,53.7266666666666,148.0,105.0,197.0,23.0,94.0,102.0,4.86126333333333,3.51398666666666,4.83599999999999,3.48532,6.62999999999999,10.1299999999999,6.98999999999999,10.9166666666666,26.8266666666666,29.06,4759.51055555555,2725.0,0.572537862494964,2.23333333333335,1.34727666666666,963.21,24.045,49.2,6.3617,98.882996,835.68,-6.2853960942578615,0.982355754443374,2056.0,473.0,196.0,2725.0,12,5,4
2025-04-19 13:00:00,10.8999999999999,10.75,27.7933333333333,28.4466666666666,0,0.0,10.3326666666666,6.99266666666666,24.9449999999999,29.5416666666666,858.0,54.9266666666666,9.676,6.98433333333333,25.066,28.7656666666666,800,62.7233333333333,11.3,8.60333333333333,27.6,29.04,0,0.0,9.91333333333333,6.99333333333333,24.9633333333333,29.1333333333333,317.0,50.98,146.0,102.0,194.0,22.0,91.0,101.0,4.83979333333333,3.47566666666666,4.81263333333333,3.44777666666666,6.58333333333333,9.87999999999999,6.99,10.9,26.8166666666666,28.91,4611.56208333333,2631.0,0.570522515463623,2.09333333333334,1.36412666666666,962.51,25.175,47.5,6.7762,106.59,878.8,-6.494123205246601,1.9347481063636185,1975.0,464.0,192.0,2631.0,13,5,4
2025-04-19 14:00:00,10.8999999999999,10.75,27.7999999999999,28.6,0,0.0,10.3013333333333,7.00133333333333,24.9136666666666,29.462,844.0,54.6666666666666,9.53166666666666,6.99933333333333,25.046,28.5516666666666,767,61.6133333333333,11.3,8.53333333333333,27.67,28.7999999999999,0,0.0,9.79333333333333,7.02333333333333,24.9333333333333,28.9966666666666,299.0,49.0299999999999,145.0,102.0,194.0,21.0,92.0,100.0,4.82925666666666,3.47266333333333,4.80191666666666,3.44474333333333,6.60666666666666,9.68333333333333,7.01333333333333,10.8833333333333,26.8333333333333,28.8,4520.76930555555,2564.0,0.567160106322857,1.96666666666666,1.35659333333333,961.78,25.832,47.1,6.9448,103.17999,814.3,-6.761864195581637,1.5834897033170416,1910.0,462.0,192.0,2564.0,14,5,4
2025-04-19 15:00:00,10.88,10.81,27.8833333333333,28.63,0,0.0,10.3626666666666,7.01666666666666,25.0793333333333,29.7099999999999,860.0,56.03,9.56233333333333,6.99533333333333,25.1963333333333,28.7513333333333,775,62.3633333333333,11.3,8.54333333333333,27.7,28.8666666666666,0,0.0,9.82666666666666,7.07666666666666,25.0766666666666,29.1633333333333,303.0,49.4233333333333,145.0,102.0,193.0,24.0,92.0,101.0,4.83317,3.48053333333333,4.80532666666666,3.45294666666666,6.60999999999999,9.70666666666666,7.02666666666666,10.9266666666666,26.82,28.9666666666666,4589.31967592592,2595.0,0.565443286422718,2.14666666666667,1.35263666666666,960.97,26.234,47.4,7.2286,101.630005,720.68,-7.080195494449217,1.4572198600008852,1938.0,464.0,193.0,2595.0,15,5,4
2025-04-19 16:00:00,10.8,10.7233333333333,27.8999999999999,28.7,0,0.0,10.3973333333333,7.002,25.0543333333333,29.7506666666666,879.0,56.0899999999999,9.57366666666666,6.98099999999999,25.1773333333333,28.7653333333333,787,62.7333333333333,11.3,8.52999999999999,27.7,29.1,0,0.0,9.84666666666667,7.03333333333333,25.0566666666666,29.2,313.0,50.1033333333333,146.0,103.0,195.0,23.0,93.0,101.0,4.82209333333333,3.47121999999999,4.79583666666666,3.44354999999999,6.60333333333333,9.71333333333333,7.00333333333333,10.9533333333333,26.8,29.0266666666666,4619.67509259259,2640.0,0.571468760699881,2.22666666666665,1.35087333333333,960.47,26.155,48.9,8.3914,104.25,615.64,-8.13320425571326,2.0655707431234926,1979.0,467.0,194.0,2640.0,16,5,4
2025-04-19 17:00:00,10.8,10.7733333333333,27.9833333333333,28.7399999999999,0,0.0,10.3239999999999,6.99966666666666,24.9156666666666,29.5383333333333,852.0,55.69,9.558,6.998,25.0383333333333,28.603,770,62.1533333333333,11.3,8.55999999999999,27.7799999999999,29.0166666666666,0,0.0,9.81333333333333,7.05666666666666,24.9466666666666,29.0033333333333,307.0,49.7566666666666,145.0,102.0,194.0,23.0,90.0,100.0,4.82225999999999,3.46691333333333,4.79531666666666,3.43994666666666,6.61666666666666,9.72333333333333,7.01666666666666,10.92,26.7433333333333,28.8399999999999,4583.39444444444,2583.0,0.563556122282006,2.09666666666665,1.35534666666666,960.42,25.44,51.4,9.2643,107.51999,406.68,-8.834547457625243,2.7889112049269973,1929.0,464.0,190.0,2583.0,17,5,4
2025-04-19 18:00:00,10.8,10.7666666666666,28.0,28.7999999999999,0,0.0,10.2406666666666,7.00666666666666,24.724,29.1909999999999,845.0,54.29,9.504,6.999,24.8319999999999,28.3126666666666,772,60.63,11.3,8.54333333333333,27.7999999999999,28.72,0,0.0,9.75,6.97,24.7266666666666,28.7733333333333,302.0,48.1133333333333,147.0,104.0,196.0,19.0,94.0,102.0,4.81579666666666,3.44499333333333,4.78973,3.41683333333333,6.61333333333333,9.66666666666666,6.97,10.7833333333333,26.68,28.5533333333333,4458.50879629629,2581.0,0.578893104830038,1.87333333333334,1.37080333333333,960.37,24.607,56.3,8.9884,99.81601,241.56,-8.856812510165168,1.5323859565337212,1919.0,466.0,196.0,2581.0,18,5,4
2025-04-19 19:00:00,10.8,10.72,28.0,28.7999999999999,0,0.0,10.168,6.99033333333333,24.3749999999999,28.7723333333333,808.0,53.5533333333333,9.70966666666666,7.01266666666666,24.4966666666666,28.2173333333333,787,62.2833333333333,11.3,8.55999999999999,27.7999999999999,28.3866666666666,0,0.0,9.80666666666667,7.03666666666666,24.37,28.5033333333333,296.0,48.2933333333333,146.0,102.0,194.0,15.0,92.0,100.0,4.78880333333333,3.43321666666666,4.76394333333333,3.40531666666666,6.62333333333333,9.95333333333333,7.04333333333333,10.76,26.5833333333333,28.3199999999999,4488.49958333333,2540.0,0.565890661866498,1.73666666666665,1.35558666666667,960.88,22.606,62.1,8.2182,98.091,65.64,-8.136394214537164,1.1566764567700645,1891.0,457.0,192.0,2540.0,19,5,4
2025-04-19 20:00:00,10.8,10.7433333333333,28.0,28.7666666666666,0,0.0,10.099,7.013,24.1003333333333,28.424,794.0,52.7,9.841,6.99566666666666,24.241,28.0886666666666,808,64.0966666666666,11.3,8.56666666666666,27.7999999999999,28.2466666666666,0,0.0,9.84333333333333,7.02666666666666,24.1066666666666,28.2933333333333,300.0,48.9733333333333,145.0,103.0,194.0,13.0,91.0,101.0,4.79842,3.43323666666666,4.77509333333333,3.40456333333333,6.62333333333333,10.1499999999999,7.01,10.6866666666666,26.3933333333333,28.1133333333333,4533.34902777777,2549.0,0.562277465154609,1.72,1.36518333333333,961.4,21.15,67.1,6.6068,93.287994,0.26392,-6.595924261804295,0.3789318837752617,1902.0,455.0,192.0,2549.0,20,5,4
2025-04-19 21:00:00,10.8,10.7333333333333,28.0,28.5199999999999,0,0.0,10.0886666666666,6.98899999999999,23.9193333333333,28.1576666666666,775.0,52.3066666666666,9.74733333333333,7.01266666666666,24.0103333333333,27.7516666666666,778,62.0166666666666,11.3,8.57333333333333,27.7999999999999,27.9033333333333,0,0.0,9.81,6.99666666666666,23.9266666666666,27.9566666666666,287.0,47.9666666666666,144.0,103.0,192.0,11.0,92.0,100.0,4.77469,3.38221333333333,4.75006999999999,3.35363666666666,6.61666666666666,10.0466666666666,7.01333333333333,10.6733333333333,26.2933333333333,27.8199999999999,4438.18069444444,2482.0,0.559238158803871,1.52666666666666,1.39247666666666,962.14,20.294,71.0,4.0539,80.130005,0.0,-3.993899150142027,-0.694891925766006,1840.0,450.0,192.0,2482.0,21,5,4
2025-04-19 22:00:00,10.8,10.79,28.0,28.2566666666666,0,0.0,10.1326666666666,7.007,23.827,28.1326666666666,786.0,53.0599999999999,9.845,6.989,23.9373333333333,27.7883333333333,798,63.6533333333333,11.2499999999999,8.57333333333333,27.7999999999999,27.7999999999999,0,0.0,9.84666666666667,7.02,23.8499999999999,27.9366666666666,293.0,48.3666666666666,146.0,103.0,194.0,10.0,92.0,101.0,4.77964333333333,3.39401333333333,4.75692666666666,3.36529666666666,6.62333333333333,10.15,7.03666666666666,10.7033333333333,26.2533333333333,27.7999999999999,4514.47944444444,2523.0,0.558868421276084,1.54666666666665,1.38563,962.58,19.838,73.1,2.8788,69.050995,0.0,-2.6885084847992187,-1.0292772061804387,1877.0,453.0,193.0,2523.0,22,5,4
2025-04-19 23:00:00,10.8,10.7366666666666,28.0,28.1833333333333,0,0.0,10.1496666666666,7.01366666666666,23.8899999999999,28.2269999999999,790.0,53.1166666666666,9.91699999999999,7.00533333333333,24.0146666666666,27.9503333333333,815,64.9133333333333,11.1999999999999,8.60333333333333,27.7999999999999,27.8033333333333,0,0.0,9.90333333333333,7.06666666666666,23.8833333333333,28.0666666666666,300.0,49.2133333333333,145.0,103.0,194.0,9.0,92.0,101.0,4.89079333333333,3.53487666666666,4.86734333333333,3.50578999999999,6.62666666666666,10.28,7.03999999999999,10.7066666666666,26.3833333333333,27.9333333333333,4573.64060185185,2549.0,0.55732407110605,1.55,1.35591666666666,962.47,19.322,74.6,2.5585,79.93399,0.0,-2.5191171139707143,-0.4471814129633077,1905.0,451.0,193.0,2549.0,23,5,4
2025-04-20 00:00:00,10.8,10.75,28.0,28.1,0,0.0,10.1073333333333,6.987,23.813,28.1196666666666,799.0,52.5366666666666,9.80466666666666,6.999,23.912,27.7166666666666,803,64.0066666666666,11.1999999999999,8.51333333333333,27.7733333333333,27.8099999999999,0,0.0,9.83666666666667,7.0,23.8033333333333,27.9299999999999,298.0,48.6933333333333,148.0,105.0,196.0,9.0,95.0,102.0,4.86898666666666,3.49987333333333,4.84616,3.47018333333333,6.66,10.1,7.01333333333333,10.7199999999999,26.3666666666666,27.7866666666666,4518.76384259259,2555.0,0.565420121298947,1.41999999999999,1.36911333333333,962.63,18.794,76.5,1.9147,81.117004,0.0,-1.8917345837866493,-0.2956625686581778,1900.0,458.0,197.0,2555.0,0,6,4
2025-04-20 01:00:00,10.8,10.7766666666666,27.9466666666666,28.0133333333333,0,0.0,10.0016666666666,6.99366666666666,23.5053333333333,27.6586666666666,749.0,50.7399999999999,9.27666666666666,6.98833333333333,23.6349999999999,26.7976666666666,694,58.0899999999999,11.1999999999999,8.5,27.7,27.3733333333333,0,0.0,9.54333333333333,6.96,23.53,27.18,250.0,43.2966666666666,144.0,103.0,192.0,4.0,91.0,101.0,4.90283999999999,3.46745666666666,4.87433,3.43820666666666,6.63666666666666,9.41333333333333,7.01333333333333,10.5966666666666,26.15,27.1933333333333,4160.24175925925,2328.0,0.55958286434164,1.04333333333333,1.43538333333333,962.38,18.34,78.6,2.325,84.767,0.0,-2.315309476302976,-0.2120543065859405,1693.0,443.0,192.0,2328.0,1,6,4
