time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-20 02:00:00,10.8,10.6366666666666,27.8999999999999,27.6933333333333,0,0.0,9.96333333333333,6.987,23.2286666666666,27.2726666666666,731.0,49.9966666666666,9.09233333333333,6.994,23.3503333333333,26.28,652,56.9,11.1999999999999,8.51333333333333,27.68,26.7666666666666,0,0.0,9.44,7.01666666666666,23.2366666666666,26.6766666666666,229.0,41.0166666666666,144.0,103.0,191.0,1.0,92.0,100.0,4.88712333333333,3.42467999999999,4.85742666666666,3.39597999999999,6.63,9.26666666666666,7.04666666666666,10.5266666666666,25.9433333333333,26.7466666666666,4045.01879629629,2243.0,0.554509166200596,0.803333333333345,1.46244333333333,962.16,17.694,80.6,2.0359,76.548004,0.0,-1.9800454217095236,-0.4736126454890695,1612.0,439.0,192.0,2243.0,2,6,4
2025-04-20 03:00:00,10.7099999999999,10.6466666666666,27.8799999999999,27.4333333333333,0,0.0,9.94866666666666,6.99933333333333,23.1016666666666,27.143,732.0,50.0133333333333,9.11933333333333,7.022,23.2286666666666,26.1553333333333,652,55.74,11.1999999999999,8.50333333333333,27.6,26.5833333333333,0,0.0,9.46,7.00666666666666,23.1566666666666,26.5566666666666,232.0,40.9133333333333,145.0,103.0,193.0,0.0,92.0,101.0,4.8773,3.43506333333333,4.85052,3.40467,6.66999999999999,9.28,7.06666666666666,10.5433333333333,25.9033333333333,26.62,4010.92592592592,2250.0,0.560967727041876,0.716666666666682,1.44223666666666,962.22,17.297,80.6,1.8293,67.06601,0.0,-1.684701885012395,-0.712823995552677,1616.0,441.0,193.0,2250.0,3,6,4
2025-04-20 04:00:00,10.6566666666666,10.6399999999999,27.7999999999999,27.25,0,0.0,9.94133333333333,6.99566666666666,23.0136666666666,27.0293333333333,724.0,49.6,9.40233333333333,6.99033333333333,23.1329999999999,26.4123333333333,699,58.5766666666666,11.1999999999999,8.44666666666666,27.5833333333333,26.6,0,0.0,9.59333333333333,7.02333333333333,23.0166666666666,26.6166666666666,238.0,42.2433333333333,144.0,104.0,192.0,1.0,92.0,101.0,4.85576,3.41515666666666,4.82904333333333,3.38490333333333,6.65666666666666,9.63666666666666,7.03333333333333,10.5066666666666,25.8233333333333,26.6733333333333,4113.56916666666,2295.0,0.55790966603819,0.850000000000005,1.44060333333333,962.09,17.035,80.6,1.4274,78.76999,0.0,-1.4000699804766616,-0.2779834703144775,1661.0,441.0,193.0,2295.0,4,6,4
2025-04-20 05:00:00,10.6,10.6533333333333,27.71,27.1466666666666,0,0.0,9.94866666666666,7.009,22.9119999999999,26.9926666666666,740.0,49.6733333333333,9.49733333333333,7.02133333333333,23.0599999999999,26.4403333333333,724,58.76,11.1999999999999,8.45666666666666,27.5,26.6,0,0.0,9.63999999999999,7.03333333333333,22.8999999999999,26.7033333333333,246.0,43.6133333333333,147.0,105.0,195.0,0.0,94.0,103.0,4.83416333333333,3.41068666666666,4.80946,3.38021666666666,6.67999999999999,9.75999999999999,7.03999999999999,10.5666666666666,25.79,26.6933333333333,4158.05398148148,2354.0,0.566130216318473,0.903333333333339,1.42347666666666,962.25,16.673,81.0,1.3074,105.92999,0.0,-1.2571929387665044,0.3588323769054853,1710.0,447.0,197.0,2354.0,5,6,4
2025-04-20 06:00:00,10.6,10.53,27.6333333333333,27.1,0,0.0,9.95333333333333,7.01133333333333,23.0183333333333,27.0953333333333,736.0,49.5133333333333,9.62266666666667,6.99333333333333,23.159,26.7006666666666,739,60.1533333333333,11.1666666666666,8.44,27.4233333333333,26.67,0,0.0,9.72666666666666,7.02666666666666,23.08,26.8866666666666,255.0,44.54,145.0,103.0,194.0,0.0,92.0,101.0,4.82642999999999,3.40943999999999,4.80061666666666,3.37923666666666,6.64,9.93,7.04666666666666,10.53,25.9366666666666,26.8566666666666,4217.12398148148,2365.0,0.560808743206352,0.919999999999991,1.41699,962.45,16.362,81.7,1.739,104.22,0.0,-1.6857164529199116,0.4271779961036291,1730.0,442.0,193.0,2365.0,6,6,4
2025-04-20 07:00:00,10.6,10.48,27.54,27.1,0,0.0,9.93833333333332,6.985,23.1763333333333,27.2163333333333,730.0,49.3466666666666,9.411,6.98999999999999,23.3029999999999,26.61,708,58.1666666666666,11.1,8.53333333333333,27.3433333333333,26.7399999999999,0,0.0,9.61999999999999,6.99333333333333,23.2199999999999,26.8899999999999,245.0,42.97,144.0,103.0,192.0,2.0,92.0,100.0,4.80451,3.38460333333333,4.77768333333333,3.35456,6.63666666666666,9.63333333333333,7.03333333333333,10.5033333333333,25.94,26.8666666666666,4115.3011574074,2316.0,0.562777767996705,0.926666666666662,1.41990666666666,963.05,17.493,77.6,1.3055,83.787994,38.8,-1.2978345106693463,-0.1412651157068109,1683.0,441.0,192.0,2316.0,7,6,4
2025-04-20 08:00:00,10.6,10.5799999999999,27.3999999999999,27.1,0,0.0,9.99233333333333,7.015,23.4749999999999,27.531,737.0,49.8,9.181,6.99866666666666,23.593,26.5966666666666,664,56.4866666666666,11.1,8.5,27.2999999999999,26.8166666666666,0,0.0,9.51,7.01666666666666,23.4766666666666,26.9766666666666,232.0,41.4233333333333,144.0,103.0,191.0,2.0,92.0,101.0,4.89194333333333,3.41908999999999,4.86386333333333,3.38853666666666,6.65666666666666,9.36666666666666,7.06666666666666,10.5733333333333,26.1133333333333,27.0333333333333,4039.45819444444,2266.0,0.5609663204626,0.920000000000001,1.47285333333333,963.53,17.516,56.9,1.7883,98.471985,205.22,-1.7687861010432044,0.263462746429887,1633.0,440.0,193.0,2266.0,8,6,4
2025-04-20 09:00:00,10.6,10.5366666666666,27.3999999999999,27.1233333333333,0,0.0,9.98233333333333,7.002,23.5656666666666,27.6046666666666,739.0,49.6733333333333,9.22866666666666,6.99633333333333,23.6836666666666,26.7499999999999,680,56.3966666666666,11.1,8.50666666666666,27.2999999999999,27.0466666666666,0,0.0,9.52333333333333,7.04999999999999,23.5666666666666,27.0666666666666,233.0,41.5199999999999,144.0,104.0,192.0,4.0,92.0,101.0,4.99673666666666,3.53916333333333,4.97118333333333,3.50963333333333,6.63333333333333,9.44666666666666,7.05,10.5466666666666,26.35,27.1466666666666,4036.17652777777,2289.0,0.56712088389758,0.796666666666663,1.45757333333333,963.7,18.982,54.0,2.7933,96.350006,397.94,-2.7761625574638966,0.3089439181073426,1652.0,444.0,193.0,2289.0,9,6,4
2025-04-20 10:00:00,10.6,10.5733333333333,27.3999999999999,27.2,0,0.0,10.0156666666666,7.028,23.879,28.0076666666666,761.0,50.7699999999999,9.65366666666666,7.00866666666666,23.9963333333333,27.5793333333333,758,60.4566666666666,11.1,8.52666666666666,27.2233333333333,27.2999999999999,0,0.0,9.71333333333333,7.05333333333333,23.8666666666666,27.6866666666666,263.0,45.4166666666666,145.0,103.0,193.0,8.0,92.0,101.0,4.96407666666666,3.54161,4.93894666666666,3.51186666666666,6.64999999999999,9.91666666666666,7.08333333333333,10.6366666666666,26.4333333333333,27.67,4283.76004629629,2424.0,0.565858025146803,1.23666666666668,1.42246666666666,963.55,20.703,53.0,3.8353,92.785,620.02,-3.830770096305684,0.1863506352286952,1782.0,449.0,193.0,2424.0,10,6,4
2025-04-20 11:00:00,10.6,10.6333333333333,27.3999999999999,27.2966666666666,0,0.0,10.0586666666666,7.00566666666666,24.173,28.4029999999999,791.0,51.8099999999999,9.75933333333333,7.01099999999999,24.3,28.042,802,62.3,11.1,8.5,27.2,27.7399999999999,0,0.0,9.78333333333333,7.05,24.1666666666666,28.2266666666666,293.0,47.5166666666666,148.0,104.0,196.0,14.0,94.0,102.0,4.94785666666666,3.57208666666666,4.92023333333333,3.54293666666666,6.64666666666666,10.0899999999999,7.04333333333333,10.6333333333333,26.4666666666666,28.0733333333333,4420.04037037037,2544.0,0.575560353940122,1.60666666666667,1.37577,963.04,22.47,52.3,5.1694,101.22,803.7,-5.07059878281631,1.0058450893163204,1886.0,462.0,196.0,2544.0,11,6,4
2025-04-20 12:00:00,10.6,10.6,27.3999999999999,27.3399999999999,0,0.0,10.1083333333333,6.99599999999999,24.5536666666666,28.8496666666666,793.0,52.33,9.63933333333333,6.99433333333333,24.6786666666666,28.2946666666666,780,60.8899999999999,11.1,8.51,27.2,28.2033333333333,0,0.0,9.74333333333333,7.01,24.5666666666666,28.6066666666666,291.0,47.7366666666666,145.0,102.0,194.0,17.0,92.0,101.0,4.94347,3.56844333333333,4.91522333333333,3.53910333333333,6.62,9.84,7.00666666666666,10.6899999999999,26.6133333333333,28.4133333333333,4401.71773148148,2515.0,0.571367850785272,1.79999999999999,1.37502666666666,962.18,24.151,50.9,5.8909,99.03699,911.94,-5.817777089524917,0.9252959237989756,1864.0,458.0,193.0,2515.0,12,6,4
2025-04-20 13:00:00,10.6,10.55,27.3999999999999,27.48,0,0.0,10.1436666666666,7.01266666666666,24.7729999999999,29.1409999999999,816.0,52.9266666666666,9.65833333333333,7.02233333333333,24.9076666666666,28.5413333333333,786,61.7699999999999,11.1,8.5,27.2,28.3833333333333,0,0.0,9.80999999999999,7.04999999999999,24.8133333333333,28.8299999999999,295.0,48.3933333333333,145.0,103.0,194.0,19.0,92.0,101.0,4.92141,3.56105333333333,4.89302666666666,3.53286333333333,6.63666666666666,9.90999999999999,7.02666666666666,10.7166666666666,26.7566666666666,28.6399999999999,4460.05847222222,2551.0,0.571965595493407,1.88333333333332,1.36035666666666,960.89,25.754,49.2,5.8976,95.367004,951.36,-5.871744894703604,0.5516318079318405,1897.0,461.0,193.0,2551.0,13,6,4
2025-04-20 14:00:00,10.6,10.6033333333333,27.4599999999999,27.6433333333333,0,0.0,10.2526666666666,7.00366666666666,25.0623333333333,29.566,841.0,54.5533333333333,9.92699999999999,7.00733333333333,25.1936666666666,29.1686666666666,843,65.39,11.1,8.50333333333333,27.2,28.8166666666666,0,0.0,9.97666666666666,7.02333333333333,25.07,29.43,331.0,53.28,146.0,102.0,194.0,24.0,93.0,100.0,4.93016666666666,3.59450333333333,4.90361666666666,3.56617333333333,6.63,10.2233333333333,7.01333333333333,10.76,26.8033333333333,29.1266666666666,4737.17699074074,2674.0,0.564471204100371,2.32333333333333,1.33566333333333,959.5,27.365,46.7,6.5742,94.57001,895.3,-6.55329877722904,0.5238136847853156,2015.0,466.0,193.0,2674.0,14,6,4
2025-04-20 15:00:00,10.6833333333333,10.6799999999999,27.6,27.7266666666666,0,0.0,10.297,7.00566666666666,25.2713333333333,29.83,854.0,55.3166666666666,9.88733333333333,7.00966666666666,25.4013333333333,29.363,850,65.5666666666666,11.1,8.54999999999999,27.2666666666666,29.18,0,0.0,10.0166666666666,7.00333333333333,25.2499999999999,29.7033333333333,333.0,52.7699999999999,145.0,102.0,194.0,26.0,91.0,100.0,4.90213666666666,3.57106,4.87615,3.54316333333333,6.64333333333333,10.1699999999999,7.01333333333333,10.85,26.9666666666666,29.3333333333333,4748.93629629629,2695.0,0.567495504646342,2.36666666666666,1.33107666666666,957.86,28.65,47.2,8.7278,94.859985,778.16,-8.696421008951095,0.7394284786739184,2037.0,467.0,191.0,2695.0,15,6,4
2025-04-20 16:00:00,10.7266666666666,10.5733333333333,27.6,27.8099999999999,0,0.0,10.3116666666666,7.00433333333333,25.4853333333333,30.1059999999999,886.0,56.1933333333333,9.93799999999999,6.992,25.6059999999999,29.644,875,66.8333333333333,11.1,8.52666666666666,27.2999999999999,29.3866666666666,0,0.0,10.0333333333333,7.01666666666666,25.49,29.9433333333333,334.0,54.12,149.0,103.0,198.0,29.0,93.0,103.0,4.90039333333333,3.58418,4.87442666666666,3.55644333333333,6.62,10.1999999999999,7.00666666666666,10.9,27.1066666666666,29.54,4844.46925925926,2770.0,0.571786061952129,2.43333333333334,1.31621333333333,956.68,29.074,48.1,11.696,98.583984,612.04,-11.564983072578148,1.745732663090459,2095.0,479.0,196.0,2770.0,16,6,4
2025-04-20 17:00:00,10.8,10.5533333333333,27.6166666666666,27.8999999999999,0,0.0,10.2786666666666,7.00666666666666,25.516,30.0829999999999,864.0,55.71,9.75633333333333,6.98799999999999,25.6323333333333,29.4619999999999,833,65.2433333333333,11.1,8.46333333333333,27.2999999999999,29.4666666666666,0,0.0,9.91333333333333,7.02,25.5333333333333,29.7733333333333,291.0,52.21,146.0,102.0,195.0,26.0,93.0,100.0,4.89625333333333,3.57884666666666,4.86705,3.55120999999999,6.6,9.93999999999999,7.01,10.8533333333333,27.1466666666666,29.4733333333333,4735.5361574074,2650.0,0.559598725870739,2.32666666666666,1.31740666666666,956.36,28.16,50.8,11.299,89.80701,381.18,-11.298935903553964,-0.0380584731581515,1988.0,469.0,193.0,2650.0,17,6,4
2025-04-20 18:00:00,10.8,10.6599999999999,27.7,27.9766666666666,0,0.0,10.2863333333333,6.99666666666666,25.4226666666666,29.9959999999999,862.0,55.82,9.684,7.00266666666666,25.5353333333333,29.2603333333333,807,63.4166666666666,11.1,8.51,27.3833333333333,29.3333333333333,0,0.0,9.87,7.03666666666666,25.3833333333333,29.5533333333333,276.0,50.98,145.0,102.0,193.0,26.0,92.0,101.0,4.89938333333333,3.55792333333333,4.87042,3.52964333333333,6.59666666666666,9.91666666666666,7.02666666666666,10.8433333333333,27.0633333333333,29.3533333333333,4654.95300925925,2604.0,0.55940414324706,2.29,1.34145999999999,955.89,26.57,53.9,12.656,87.58801,183.58,-12.644787354968932,-0.5326243963787184,1945.0,466.0,193.0,2604.0,18,6,4
2025-04-20 19:00:00,10.8,10.67,27.7,28.03,0,0.0,10.3249999999999,7.00333333333333,25.5229999999999,30.125,864.0,56.64,9.93666666666666,7.012,25.6356666666666,29.6686666666666,860,67.38,11.1,8.51333333333333,27.3999999999999,29.49,0,0.0,10.0266666666666,7.02666666666666,25.5466666666666,29.8599999999999,297.0,53.7499999999999,145.0,102.0,194.0,28.0,92.0,100.0,4.89982333333333,3.58240666666666,4.87176333333333,3.55447333333333,6.62666666666666,10.1899999999999,7.0,10.8833333333333,27.0666666666666,29.5733333333333,4861.51569444444,2682.0,0.551679798764177,2.50666666666667,1.31741666666666,955.89,25.384,57.4,12.47,98.203,61.24,-12.342416456123516,1.779229053160799,2021.0,469.0,192.0,2682.0,19,6,4
2025-04-20 20:00:00,10.8,10.6833333333333,27.7,28.1466666666666,0,0.0,10.308,6.99366666666666,25.6219999999999,30.2003333333333,872.0,56.5666666666666,9.65466666666666,7.00099999999999,25.7273333333333,29.4096666666666,813,65.0933333333333,11.1566666666666,8.53666666666666,27.3999999999999,29.5366666666666,0,0.0,9.90666666666666,7.01999999999999,25.66,29.7433333333333,283.0,51.17,146.0,102.0,195.0,28.0,93.0,102.0,4.87799,3.54258666666666,4.85071666666666,3.51421,6.60999999999999,9.84,7.02666666666666,10.8666666666666,27.1533333333333,29.4933333333333,4726.42041666666,2634.0,0.55729278561674,2.34,1.33540333333333,956.19,25.112,58.1,12.332,100.34,0.28003,-12.131727958454476,2.2134589994065936,1968.0,471.0,195.0,2634.0,20,6,4
2025-04-20 21:00:00,10.8,10.6433333333333,27.7399999999999,28.2133333333333,0,0.0,10.3466666666666,7.00599999999999,25.5499999999999,30.1653333333333,874.0,56.71,9.634,6.992,25.6723333333333,29.305,803,63.7866666666666,11.1999999999999,8.53333333333333,27.4966666666666,29.4699999999999,0,0.0,9.91333333333333,7.05999999999999,25.5733333333333,29.6466666666666,278.0,50.9,145.0,102.0,194.0,29.0,91.0,100.0,4.89605666666666,3.53673,4.86914666666666,3.50838333333333,6.60666666666666,9.82,7.01666666666666,10.92,27.06,29.4333333333333,4687.22273148148,2616.0,0.558113012729217,2.37333333333333,1.35932666666666,956.54,24.473,60.2,10.854,101.0,0.0,-10.654581449140943,2.0710408358170174,1955.0,470.0,191.0,2616.0,21,6,4
2025-04-20 22:00:00,10.8,10.6899999999999,27.7999999999999,28.2999999999999,0,0.0,10.3373333333333,6.98433333333333,25.6033333333333,30.2543333333333,890.0,57.3899999999999,9.88733333333333,7.00933333333333,25.7126666666666,29.6913333333333,867,67.2266666666666,11.1999999999999,8.54999999999999,27.5,29.57,0,0.0,10.0333333333333,7.07666666666666,25.6466666666666,29.8899999999999,298.0,53.92,148.0,104.0,197.0,28.0,95.0,102.0,4.86702,3.53246333333333,4.84052333333333,3.50453666666666,6.60666666666666,10.1766666666666,6.99666666666666,10.9366666666666,27.1133333333333,29.6066666666666,4882.48189814814,2729.0,0.558937044095354,2.49333333333334,1.33455666666666,956.7,23.75,63.3,8.4928,97.99899,0.0,-8.410169488450434,1.1818210590175642,2055.0,477.0,197.0,2729.0,22,6,4
2025-04-20 23:00:00,10.8,10.6933333333333,27.7999999999999,28.3066666666666,0,0.0,10.3356666666666,7.00433333333333,25.4576666666666,30.1103333333333,874.0,57.25,10.0186666666666,6.99666666666666,25.5806666666666,29.7353333333333,880,68.78,11.1999999999999,8.53,27.5,29.6,0,0.0,10.09,7.02666666666666,25.4566666666666,29.9099999999999,305.0,55.5966666666666,146.0,101.0,195.0,26.0,91.0,101.0,4.84314333333333,3.54818333333333,4.81587333333333,3.52061666666666,6.62666666666666,10.3266666666666,7.00999999999999,10.9133333333333,27.0099999999999,29.5533333333333,4966.98481481481,2719.0,0.547414598870959,2.54333333333333,1.29496,956.94,22.55,69.0,4.1864,83.82001,0.0,-4.1620712432902005,-0.4506749668849659,2059.0,468.0,192.0,2719.0,23,6,4
2025-04-21 00:00:00,10.8166666666666,10.7266666666666,27.8599999999999,28.3999999999999,0,0.0,10.2836666666666,6.992,25.3783333333333,29.977,866.0,56.4666666666666,9.98699999999999,7.008,25.4889999999999,29.618,873,68.03,11.1999999999999,8.49333333333333,27.5733333333333,29.5366666666666,0,0.0,10.0566666666666,7.01333333333333,25.3533333333333,29.82,302.0,54.4266666666666,146.0,103.0,195.0,26.0,92.0,101.0,4.81446333333333,3.51748333333333,4.78659,3.48817333333333,6.62666666666666,10.2799999999999,7.01,10.84,27.01,29.4733333333333,4893.0561574074,2704.0,0.552619858226339,2.46333333333331,1.29698,957.18,21.65,73.5,1.9229,57.613007,0.0,-1.623792029025428,-1.0299727455003282,2041.0,470.0,193.0,2704.0,0,0,4
2025-04-21 01:00:00,10.8999999999999,10.6633333333333,27.8999999999999,28.3999999999999,0,0.0,10.2323333333333,6.97366666666666,25.2236666666666,29.7253333333333,845.0,55.8066666666666,9.666,6.99233333333333,25.3349999999999,29.0623333333333,808,63.98,11.1999999999999,8.52333333333333,27.6,29.3633333333333,0,0.0,9.83,6.97,25.21,29.3966666666666,281.0,51.2799999999999,145.0,101.0,194.0,24.0,92.0,100.0,4.79701666666666,3.47416333333333,4.76631,3.44556333333333,6.62,9.85333333333333,6.97666666666666,10.7766666666666,26.8666666666666,29.1333333333333,4678.19814814814,2590.0,0.553631957856519,2.26666666666667,1.32285333333333,957.57,20.952,79.5,1.5336,29.529999,0.0,-0.7558795327970713,-1.3343819138082176,1934.0,464.0,192.0,2590.0,1,0,4
2025-04-21 02:00:00,10.8999999999999,10.6933333333333,27.8999999999999,28.4466666666666,0,0.0,10.218,7.01366666666666,25.0843333333333,29.544,831.0,55.2866666666666,9.484,6.99433333333333,25.2176666666666,28.6946666666666,766,62.3599999999999,11.1999999999999,8.55666666666666,27.6,28.9333333333333,0,0.0,9.72666666666666,7.03333333333333,25.0933333333333,29.0333333333333,257.0,48.3,146.0,103.0,194.0,23.0,92.0,101.0,4.82615666666666,3.46734333333333,4.79686333333333,3.43736333333333,6.62,9.64666666666666,7.02333333333333,10.7766666666666,26.7933333333333,28.8733333333333,4538.18037037037,2513.0,0.553746170250811,2.07999999999999,1.35881333333333,957.25,20.157,85.4,1.0281,9.837891,0.0,-0.1756623323968902,-1.012981912462846,1854.0,466.0,193.0,2513.0,2,0,4
2025-04-21 03:00:00,10.8166666666666,10.7466666666666,27.8999999999999,28.5,0,0.0,10.235,6.99666666666666,25.1246666666666,29.6356666666666,842.0,55.2033333333333,9.61866666666667,7.01233333333333,25.249,28.8893333333333,794,63.9566666666666,11.1999999999999,8.52666666666666,27.6,28.9333333333333,0,0.0,9.83333333333333,7.01,25.1166666666666,29.2466666666666,271.0,49.8799999999999,145.0,102.0,194.0,22.0,93.0,101.0,4.78637666666666,3.45093,4.75955666666666,3.42114333333333,6.65666666666666,9.84,7.02,10.81,26.8399999999999,29.03,4622.77444444444,2564.0,0.554645274350636,2.19000000000001,1.33544666666666,957.39,19.712,88.0,1.5126,303.71,0.0,1.2582673078705198,-0.8394773028166241,1907.0,463.0,194.0,2564.0,3,0,4
2025-04-21 04:00:00,10.8,10.7533333333333,27.8999999999999,28.5,0,0.0,10.2603333333333,7.00166666666666,25.187,29.7056666666666,862.0,55.55,9.65766666666667,7.00566666666666,25.3006666666666,28.9726666666666,815,63.97,11.1999999999999,8.57999999999999,27.6,29.1,0,0.0,9.88,7.0,25.17,29.3333333333333,280.0,50.7066666666666,148.0,104.0,197.0,24.0,93.0,103.0,4.77913333333333,3.44509333333333,4.75183666666666,3.41543666666666,6.59666666666666,9.86666666666666,7.03333333333333,10.7933333333333,26.8233333333333,29.0933333333333,4655.22648148148,2626.0,0.564097151974505,2.27000000000001,1.33404,957.15,19.334,89.4,1.4234,302.39,0.0,1.2019494663936607,-0.7624860918311847,1957.0,473.0,196.0,2626.0,4,0,4
2025-04-21 05:00:00,10.8,10.8166666666666,27.8999999999999,28.5,0,0.0,10.251,7.001,25.1576666666666,29.698,849.0,55.9033333333333,9.82166666666667,7.00966666666666,25.2713333333333,29.1729999999999,829,65.1833333333333,11.1999999999999,8.62333333333333,27.6,29.15,0,0.0,9.95333333333333,7.01666666666666,25.15,29.4399999999999,282.0,51.5566666666666,146.0,102.0,194.0,24.0,92.0,100.0,4.77471,3.44994666666666,4.74716999999999,3.42019999999999,6.60666666666666,10.0833333333333,7.02666666666666,10.8333333333333,26.8399999999999,29.1666666666666,4721.31560185185,2618.0,0.554506459803944,2.32666666666668,1.32476333333333,957.51,19.15,90.3,1.4121,297.71,0.0,1.250149755871055,-0.6566216550613767,1960.0,466.0,192.0,2618.0,5,0,4
2025-04-21 06:00:00,10.8,10.7399999999999,27.8999999999999,28.55,0,0.0,10.2613333333333,6.99433333333333,25.154,29.7163333333333,847.0,55.66,9.83866666666666,7.0,25.286,29.212,834,66.0833333333333,11.1999999999999,8.58333333333333,27.6133333333333,29.2,0,0.0,9.95666666666666,7.05999999999999,25.1433333333333,29.4833333333333,283.0,52.0633333333333,145.0,101.0,194.0,23.0,92.0,101.0,4.75740999999999,3.44275333333333,4.72852,3.41461333333333,6.64666666666666,10.09,7.03999999999999,10.8366666666666,26.7833333333333,29.1999999999999,4753.12953703703,2620.0,0.551215778906213,2.41666666666665,1.31465666666666,957.93,19.899,87.5,0.90358,262.55,0.0,0.8959523295264672,0.1171590355717253,1964.0,463.0,193.0,2620.0,6,0,4
2025-04-21 07:00:00,10.8,10.7499999999999,27.9533333333333,28.6,0,0.0,10.261,7.01033333333333,25.1833333333333,29.731,853.0,55.1966666666666,9.62266666666666,6.99833333333333,25.3043333333333,28.9643333333333,799,63.06,11.1999999999999,8.59999999999999,27.7,29.2,0,0.0,9.81333333333333,6.98333333333333,25.1666666666666,29.3933333333333,277.0,50.0666666666666,146.0,103.0,195.0,24.0,91.0,101.0,4.77231,3.45071333333333,4.74299333333333,3.42179,6.59666666666666,9.79,7.01999999999999,10.8333333333333,26.8199999999999,29.1166666666666,4603.17560185185,2589.0,0.562437809011337,2.29666666666668,1.32159666666666,958.44,20.55,84.5,1.2925,276.12,15.36,1.285133771588121,-0.1377949169007738,1929.0,468.0,192.0,2589.0,7,0,4
2025-04-21 08:00:00,10.8,10.7433333333333,28.0,28.6,0,0.0,10.2203333333333,6.98833333333333,25.1723333333333,29.6283333333333,835.0,54.1333333333333,9.22033333333333,6.99133333333333,25.2896666666666,28.437,720,58.7399999999999,11.1999999999999,8.55999999999999,27.7,28.9833333333333,0,0.0,9.62333333333333,6.96,25.1666666666666,29.0566666666666,251.0,47.0699999999999,145.0,102.0,193.0,22.0,93.0,101.0,4.77067333333333,3.38233333333333,4.74232,3.35298333333333,6.59,9.29333333333333,6.97333333333333,10.7899999999999,26.7766666666666,28.8333333333333,4374.00587962962,2462.0,0.562870756865208,2.05666666666666,1.38834,959.5,21.259,81.2,0.53004,229.34,47.232,0.4020827266231961,0.3453576154528173,1806.0,462.0,194.0,2462.0,8,0,4
2025-04-21 09:00:00,10.8,10.76,28.0,28.6233333333333,0,0.0,10.2723333333333,7.01633333333333,25.3793333333333,29.8916666666666,862.0,55.2033333333333,9.49933333333333,7.00533333333333,25.5039999999999,28.9646666666666,783,61.6066666666666,11.1999999999999,8.57666666666666,27.7,28.9766666666666,0,0.0,9.82,7.07666666666666,25.3633333333333,29.38,276.0,48.7733333333333,147.0,104.0,196.0,25.0,93.0,102.0,4.76942,3.39787666666666,4.74139666666666,3.36899,6.61666666666666,9.69333333333333,7.03333333333333,10.8566666666666,26.8899999999999,29.1599999999999,4528.24421296296,2588.0,0.57152394576939,2.26999999999999,1.37154333333333,960.32,22.05,77.5,0.96742,289.44,106.12,0.9122679042334748,-0.3219762837624277,1921.0,472.0,195.0,2588.0,9,0,4
2025-04-21 10:00:00,10.8,10.7724137931034,28.0,28.7,0,0.0,10.3520689655172,7.00448275862068,25.6699999999999,30.2989655172413,883.0,56.5241379310344,9.77482758620689,6.99793103448275,25.7913793103448,29.5758620689655,834,64.4551724137931,11.1999999999999,8.56206896551724,27.7,29.5103448275862,0,0.0,9.9655172413793,7.0103448275862,25.6965517241379,29.8931034482758,296.0,52.5931034482758,146.0,102.0,195.0,29.0,92.0,100.0,4.74878275862069,3.39902068965517,4.7201724137931,3.37023448275861,6.63448275862069,9.9551724137931,6.97931034482758,10.9379310344827,27.0689655172413,29.6137931034482,4746.7233716475,2677.0,0.563967981785055,2.5448275862069,1.34976206896551,960.77,23.55,70.8,1.2976,315.22,296.04,0.9140118966131672,-0.9210580941773442,2013.0,472.0,192.0,2677.0,10,0,4
2025-04-21 11:00:00,10.8,10.7533333333333,28.09,28.7266666666666,0,0.0,10.363,7.004,25.8496666666666,30.5366666666666,888.0,57.3566666666666,9.57333333333333,6.99566666666666,25.9816666666666,29.585,804,62.9333333333333,11.1999999999999,8.56999999999999,27.7666666666666,29.6366666666666,0,0.0,9.87666666666666,7.03666666666666,25.8766666666666,30.0266666666666,285.0,51.6433333333333,146.0,102.0,194.0,28.0,93.0,101.0,4.71790333333333,3.40346666666666,4.68604333333333,3.37590999999999,6.59999999999999,9.68999999999999,7.02666666666666,10.9166666666666,27.3933333333333,29.7199999999999,4701.89907407407,2641.0,0.561687938935627,2.32666666666665,1.31443666666666,960.94,26.297,61.4,1.3039,353.12,739.7,0.1561945641337114,-1.294510899195167,1977.0,470.0,194.0,2641.0,11,0,4
2025-04-21 12:00:00,10.8,10.6933333333333,28.1,28.7999999999999,0,0.0,10.3369999999999,7.00466666666666,26.11,30.7503333333333,887.0,57.1033333333333,9.22733333333333,6.98266666666666,26.2353333333333,29.4366666666666,742,60.1166666666666,11.1999999999999,8.56666666666666,27.7999999999999,29.8166666666666,0,0.0,9.68333333333333,6.97333333333333,26.11,30.0566666666666,274.0,49.2466666666666,145.0,101.0,194.0,24.0,91.0,100.0,4.73051,3.40545333333333,4.69499333333333,3.37751333333333,6.57333333333333,9.18,7.0,10.8733333333333,27.58,29.7666666666666,4552.40092592592,2558.0,0.561901300351686,2.18666666666666,1.32505666666666,960.66,27.018,57.9,2.3325,354.56,666.86,0.2211287525209878,-2.32199447131308,1903.0,464.0,191.0,2558.0,12,0,4
2025-04-21 13:00:00,10.8,10.6533333333333,28.1966666666666,28.8666666666666,0,0.0,10.3099999999999,6.97633333333333,26.2739999999999,30.941,895.0,57.6399999999999,9.54966666666666,7.023,26.3816666666666,29.9763333333333,808,65.1133333333333,11.1999999999999,8.58666666666666,27.8733333333333,30.0433333333333,0,0.0,9.84,7.03333333333333,26.28,30.4199999999999,294.0,51.8799999999999,146.0,101.0,194.0,25.0,91.0,100.0,4.70927333333333,3.40222,4.67553333333333,3.37546666666666,6.61666666666666,9.65,6.98333333333333,10.8833333333333,27.6466666666666,30.1066666666666,4775.73657407407,2654.0,0.555725794091681,2.46,1.30705333333333,960.58,25.75,61.1,3.624,52.37799,121.84,-2.870408042942078,-2.2122688957297725,1997.0,466.0,191.0,2654.0,13,0,4
2025-04-21 14:00:00,10.6999999999999,10.6533333333333,28.2,28.8999999999999,0,0.0,10.0773333333333,6.98899999999999,24.9229999999999,29.2793333333333,813.0,53.3433333333333,9.824,6.99433333333333,25.045,28.9853333333333,838,65.2166666666666,11.1999999999999,8.57999999999999,27.8999999999999,29.2633333333333,0,0.0,9.85333333333333,6.96666666666666,24.9499999999999,29.1333333333333,278.0,51.0433333333333,146.0,102.0,196.0,18.0,94.0,101.0,4.70905666666666,3.40521666666666,4.67546666666666,3.37805666666666,6.59333333333333,10.0833333333333,6.99333333333333,10.6133333333333,26.65,28.8933333333333,4638.18004629629,2586.0,0.557546273363188,2.24333333333333,1.30384,960.65,28.57,37.8,9.6476,333.8,589.06,4.2594718653936425,-8.65638984727005,1929.0,462.0,195.0,2586.0,14,0,4
2025-04-21 15:00:00,10.7966666666666,10.6733333333333,28.2733333333333,29.0066666666666,0,0.0,10.0026666666666,7.00766666666666,24.4026666666666,28.6616666666666,799.0,52.1833333333333,9.79766666666666,6.99066666666666,24.5073333333333,28.3796666666666,824,63.67,11.1999999999999,8.63999999999999,27.8999999999999,28.5799999999999,0,0.0,9.78666666666666,6.98333333333333,24.3966666666666,28.4966666666666,268.0,48.9566666666666,148.0,104.0,197.0,13.0,93.0,102.0,4.70600666666666,3.38340333333333,4.67520333333333,3.35633666666666,6.59999999999999,10.0566666666666,7.00333333333333,10.53,26.3833333333333,28.3566666666666,4507.09569444444,2548.0,0.565330796756928,1.97333333333333,1.32260333333333,962.36,22.664,49.3,8.3054,334.61,116.82,3.561168358805917,-7.503182596754499,1891.0,462.0,195.0,2548.0,15,0,4
2025-04-21 16:00:00,10.8,10.66,28.2999999999999,28.77,0,0.0,9.95599999999999,6.99966666666666,24.2333333333333,28.4386666666666,771.0,51.6699999999999,9.83366666666667,7.00066666666666,24.351,28.2766666666666,815,65.27,11.1999999999999,8.60333333333333,28.04,28.3,0,0.0,9.77,7.0,24.2633333333333,28.3166666666666,262.0,48.9433333333333,146.0,102.0,195.0,8.0,92.0,101.0,4.68304666666666,3.38291,4.65123333333333,3.35543999999999,6.64,10.1433333333333,7.00333333333333,10.5533333333333,26.4633333333333,28.1999999999999,4536.44837962962,2492.0,0.549328415416347,1.73666666666666,1.30013666666666,963.2,22.074,47.8,5.3014,333.41,73.34,2.3729226590562407,-4.74068349651582,1848.0,451.0,193.0,2492.0,16,0,4
2025-04-21 17:00:00,10.8,10.6366666666666,28.2999999999999,28.5533333333333,0,0.0,9.93033333333332,7.00866666666666,23.9613333333333,28.1313333333333,764.0,51.0666666666666,9.81999999999999,6.99566666666666,24.0746666666666,27.9726666666666,809,63.9966666666666,11.1999999999999,8.61333333333332,28.1,28.0266666666666,0,0.0,9.76,6.99999999999999,23.9766666666666,28.0233333333333,258.0,48.2766666666666,146.0,102.0,195.0,8.0,93.0,101.0,4.75730666666666,3.44676333333333,4.72664,3.41882666666666,6.62999999999999,10.1733333333333,7.01333333333333,10.4666666666666,26.3166666666666,27.8933333333333,4466.89527777777,2476.0,0.554299988253088,1.57666666666667,1.31054333333333,964.3,22.16,46.1,4.8744,320.36,105.1,3.1096807741329098,-3.753619698769195,1831.0,451.0,194.0,2476.0,17,0,4
2025-04-21 18:00:00,10.8,10.7266666666666,28.2999999999999,28.2733333333333,0,0.0,9.85633333333333,7.01099999999999,23.6263333333333,27.678,736.0,50.0833333333333,9.8,6.99266666666666,23.7229999999999,27.5793333333333,793,62.21,11.1999999999999,8.59999999999999,28.1,27.6733333333333,0,0.0,9.74333333333333,6.99,23.5999999999999,27.6066666666666,247.0,46.6666666666666,145.0,103.0,194.0,4.0,91.0,100.0,4.77883666666666,3.46419666666666,4.74894,3.43610666666666,6.63,10.1033333333333,7.01,10.4366666666666,26.1166666666666,27.5233333333333,4347.11444444444,2413.0,0.555080854400735,1.40666666666665,1.31464,965.33,20.957,45.0,7.3931,303.36,54.74,6.174953461439141,-4.065449219835462,1776.0,446.0,191.0,2413.0,18,0,4
2025-04-21 19:00:00,10.8,10.7033333333333,28.2999999999999,27.8466666666666,0,0.0,9.84533333333333,7.00933333333333,23.4586666666666,27.4759999999999,731.0,49.7633333333333,9.80433333333333,6.98699999999999,23.5723333333333,27.4073333333333,789,62.14,11.1999999999999,8.62999999999999,28.1,27.3699999999999,0,0.0,9.75666666666666,6.99,23.4533333333333,27.4099999999999,242.0,45.5599999999999,146.0,102.0,194.0,2.0,93.0,101.0,4.75778333333333,3.42996666666666,4.73011333333333,3.40126,6.66333333333333,10.1166666666666,7.01666666666666,10.39,25.9633333333333,27.3733333333333,4306.18476851851,2400.0,0.557337905597043,1.41,1.32781666666666,966.25,20.711,36.8,10.6,294.62,4.1,9.636361889022796,-4.415940391783954,1762.0,444.0,194.0,2400.0,19,0,4
2025-04-21 20:00:00,10.8,10.6833333333333,28.2999999999999,27.69,0,0.0,9.77266666666666,6.99266666666666,23.3226666666666,27.2436666666666,711.0,48.7733333333333,9.71933333333333,7.00899999999999,23.4523333333333,27.1616666666666,768,62.1833333333333,11.1999999999999,8.59333333333333,28.1,27.2466666666666,0,0.0,9.68666666666666,6.99666666666666,23.3299999999999,27.13,233.0,43.87,145.0,103.0,194.0,2.0,92.0,100.0,4.76897666666666,3.40263333333333,4.74375666666666,3.37465,6.61666666666666,10.0433333333333,7.01666666666666,10.3266666666666,26.0299999999999,27.16,4234.07925925925,2348.0,0.554547956291866,1.13000000000001,1.36634333333333,967.7,20.336,35.6,9.7491,300.65,0.019989,8.387126131825315,-4.970016706093947,1712.0,444.0,192.0,2348.0,20,0,4
2025-04-21 21:00:00,10.8,10.6599999999999,28.2999999999999,27.4833333333333,0,0.0,9.76033333333333,6.999,23.1423333333333,27.023,713.0,48.6266666666666,9.53766666666666,6.992,23.2756666666666,26.7503333333333,745,59.63,11.1999999999999,8.60333333333333,28.1,26.97,0,0.0,9.57333333333333,7.06,23.17,26.7366666666666,230.0,42.12,148.0,105.0,196.0,1.0,93.0,103.0,4.77124666666666,3.38144666666666,4.74491,3.35223666666666,6.63999999999999,9.81666666666666,7.03999999999999,10.3066666666666,25.8933333333333,26.8333333333333,4112.38412037037,2334.0,0.567553986126615,0.940000000000011,1.3898,968.24,19.436,37.6,9.6186,277.62,0.0,9.533661160512818,-1.275449268504793,1688.0,450.0,196.0,2334.0,21,0,4
2025-04-21 22:00:00,10.8,10.6699999999999,28.2999999999999,27.2999999999999,0,0.0,9.75366666666666,7.011,23.0093333333333,26.8866666666666,697.0,48.87,9.43566666666666,7.00466666666666,23.1406666666666,26.5053333333333,709,59.0199999999999,11.1999999999999,8.58333333333333,28.1,26.6933333333333,0,0.0,9.52333333333333,7.00333333333333,23.0099999999999,26.65,237.0,42.0066666666666,144.0,103.0,193.0,1.0,93.0,101.0,4.75882666666666,3.36113666666666,4.73140999999999,3.33173,6.63666666666666,9.67333333333333,7.03333333333333,10.3166666666666,25.8733333333333,26.6666666666666,4099.2574537037,2278.0,0.5557104001706,0.79333333333334,1.39768999999999,968.04,19.542,36.7,9.6946,274.7,0.0,9.662000810246138,-0.7943610657647865,1643.0,441.0,194.0,2278.0,22,0,4
2025-04-21 23:00:00,10.8,10.7033333333333,28.2999999999999,27.21,0,0.0,9.78133333333333,6.99133333333333,23.0373333333333,26.9516666666666,703.0,48.8666666666666,9.42633333333332,6.98766666666666,23.1513333333333,26.518,711,58.8499999999999,11.1999999999999,8.59999999999999,27.9199999999999,26.6266666666666,0,0.0,9.52666666666666,7.00333333333333,23.0533333333333,26.6866666666666,239.0,42.4066666666666,145.0,103.0,193.0,1.0,91.0,100.0,4.73768333333333,3.36235333333333,4.71094333333333,3.3343,6.62333333333333,9.68999999999999,7.01333333333333,10.3466666666666,25.9766666666666,26.7266666666666,4105.4561574074,2286.0,0.556819976234652,0.749999999999992,1.37532999999999,967.92,19.335,38.6,6.8214,270.33,0.0,6.821286857717565,-0.039288226348696,1653.0,442.0,191.0,2286.0,23,0,4
2025-04-22 00:00:00,10.8,10.7366666666666,28.2466666666666,27.1566666666666,0,0.0,9.78599999999999,7.00733333333333,23.0749999999999,26.9823333333333,709.0,48.7299999999999,9.70366666666666,7.01633333333333,23.2013333333333,26.8876666666666,762,62.7,11.1999999999999,8.52999999999999,27.8999999999999,26.6933333333333,0,0.0,9.66999999999999,7.04,23.0733333333333,26.91,254.0,44.0266666666666,146.0,104.0,194.0,2.0,93.0,101.0,4.73378333333333,3.37647666666666,4.7068,3.34725333333333,6.64,10.0133333333333,7.04,10.3633333333333,26.0233333333333,26.8866666666666,4251.30800925925,2365.0,0.556299377708949,0.863333333333336,1.35730666666666,968.08,18.749,44.8,5.0801,270.92,0.0,5.079445117591734,-0.0815678084386977,1725.0,446.0,194.0,2365.0,0,1,4
2025-04-22 01:00:00,10.8,10.7166666666666,28.2,27.1,0,0.0,9.77133333333333,6.99966666666666,23.0346666666666,26.9423333333333,707.0,48.4166666666666,9.59833333333333,6.98066666666666,23.1533333333333,26.7313333333333,741,59.5966666666666,11.1999999999999,8.55333333333333,27.8566666666666,26.8133333333333,0,0.0,9.62999999999999,6.97666666666666,23.0566666666666,26.7933333333333,252.0,43.4299999999999,145.0,103.0,194.0,2.0,92.0,101.0,4.87334666666666,3.50044999999999,4.84624,3.47146666666666,6.64333333333333,9.88333333333333,7.00666666666666,10.3633333333333,25.9599999999999,26.8,4141.55449074074,2337.0,0.564280876956906,0.84000000000001,1.37289666666666,967.87,18.366,49.7,5.217,276.93,0.0,5.178886175336858,-0.6294656328226039,1700.0,444.0,193.0,2337.0,1,1,4
2025-04-22 02:00:00,10.8,10.6266666666666,28.11,27.1,0,0.0,9.72633333333333,6.99466666666666,22.954,26.7826666666666,703.0,47.8233333333333,9.47599999999999,6.99366666666666,23.0806666666666,26.4839999999999,728,58.69,11.1999999999999,8.55666666666666,27.7999999999999,26.5966666666666,0,0.0,9.53,7.02,22.9466666666666,26.5566666666666,244.0,41.6666666666666,147.0,105.0,196.0,1.0,93.0,102.0,4.91703,3.52362,4.89051333333333,3.49355333333333,6.62,9.74999999999999,7.04,10.2999999999999,25.9366666666666,26.6,4052.31138888888,2319.0,0.572265992776002,0.663333333333334,1.39340999999999,967.35,16.791,57.7,4.9772,283.46,0.0,4.840489550537588,-1.15852524838107,1675.0,449.0,195.0,2319.0,2,1,4
2025-04-22 03:00:00,10.7166666666666,10.6899999999999,28.0266666666666,27.0466666666666,0,0.0,9.715,6.99833333333333,22.9296666666666,26.7563333333333,692.0,47.6899999999999,9.60633333333334,6.99866666666666,23.0516666666666,26.5839999999999,738,59.4366666666666,11.1999999999999,8.56999999999999,27.7,26.57,0,0.0,9.59333333333333,7.04666666666666,22.9533333333333,26.59,245.0,42.8166666666666,145.0,104.0,194.0,1.0,93.0,101.0,4.90753999999999,3.51759666666666,4.88015999999999,3.48861333333333,6.64,9.90333333333333,7.05666666666666,10.2799999999999,25.9733333333333,26.6,4100.5336574074,2313.0,0.564072921538317,0.626666666666679,1.38994333333333,966.9,16.038,61.7,3.7506,282.32,0.0,3.6642280074874978,-0.8002708723577295,1675.0,444.0,194.0,2313.0,3,1,4
2025-04-22 04:00:00,10.6999999999999,10.7066666666666,27.9366666666666,26.8433333333333,0,0.0,9.73733333333333,6.99566666666666,22.9229999999999,26.7566666666666,693.0,48.2766666666666,9.70533333333333,6.99533333333333,23.037,26.733,753,60.8833333333333,11.1999999999999,8.55999999999999,27.6366666666666,26.5466666666666,0,0.0,9.66666666666666,7.02,22.9299999999999,26.7133333333333,250.0,43.5866666666666,145.0,103.0,193.0,0.0,92.0,100.0,4.88693333333333,3.50598666666666,4.86178333333333,3.47522333333333,6.65333333333333,10.0533333333333,7.04666666666666,10.29,25.9933333333333,26.6966666666666,4177.19703703703,2329.0,0.557550907785763,0.703333333333318,1.38094666666666,967.13,16.132,62.5,3.1325,276.47,0.0,3.1125490841356918,-0.3529793886986415,1696.0,441.0,192.0,2329.0,4,1,4
2025-04-22 05:00:00,10.6999999999999,10.6899999999999,27.8499999999999,26.7999999999999,0,0.0,9.71766666666666,7.00933333333333,22.9339999999999,26.764,691.0,48.0833333333333,9.651,6.981,23.0586666666666,26.6633333333333,743,60.6433333333333,11.1999999999999,8.54333333333333,27.57,26.6,0,0.0,9.63333333333333,7.01,22.9499999999999,26.6666666666666,248.0,43.3933333333333,144.0,103.0,192.0,0.0,93.0,101.0,4.88406,3.51252999999999,4.85769999999999,3.48164,6.62999999999999,9.99333333333333,7.03666666666666,10.3099999999999,25.9766666666666,26.6933333333333,4160.05944444444,2315.0,0.556482432743014,0.716666666666675,1.37153,967.48,15.876,62.5,2.974,290.79,0.0,2.7803558414028204,-1.0556028586439197,1682.0,439.0,194.0,2315.0,5,1,4
2025-04-22 06:00:00,10.6999999999999,10.6133333333333,27.74,26.7999999999999,0,0.0,9.73033333333333,7.01066666666666,22.8423333333333,26.6576666666666,690.0,47.5966666666666,9.599,7.003,22.956,26.5006666666666,735,58.97,11.1999999999999,8.52333333333333,27.5,26.52,0,0.0,9.59666666666666,7.00333333333333,22.8633333333333,26.5633333333333,244.0,42.7533333333333,145.0,104.0,194.0,0.0,91.0,100.0,4.87056333333333,3.49136333333333,4.84199666666666,3.46160333333333,6.64666666666666,9.96,7.03999999999999,10.28,25.8799999999999,26.5533333333333,4083.48722222222,2303.0,0.563978745290823,0.673333333333346,1.3792,968.24,15.326,62.1,2.9113,280.06,0.0,2.8665398371126414,-0.5085440514313713,1669.0,443.0,191.0,2303.0,6,1,4
2025-04-22 07:00:00,10.6999999999999,10.5833333333333,27.65,26.7999999999999,0,0.0,9.736,6.98099999999999,22.9376666666666,26.8423333333333,702.0,48.07,9.55533333333333,6.995,23.0643333333333,26.577,733,58.4633333333333,11.1999999999999,8.51333333333333,27.4033333333333,26.5266666666666,0,0.0,9.56999999999999,6.99333333333333,22.96,26.6899999999999,246.0,42.9633333333333,146.0,103.0,194.0,1.0,94.0,101.0,4.85521,3.48645666666666,4.82569666666666,3.45584666666666,6.64666666666666,9.83666666666666,7.01999999999999,10.34,25.98,26.6733333333333,4088.31856481481,2320.0,0.567470455939161,0.693333333333317,1.36875333333333,969.03,15.894,63.2,2.6025,274.46,43.04,2.5946192801405203,-0.2023784601262905,1681.0,444.0,195.0,2320.0,7,1,4
2025-04-22 08:00:00,10.6999999999999,10.5866666666666,27.6,26.7999999999999,0,0.0,9.75633333333333,7.00033333333333,23.0533333333333,26.8929999999999,704.0,47.5266666666666,9.39733333333333,6.98,23.1623333333333,26.46,713,55.9766666666666,11.1999999999999,8.50666666666666,27.3999999999999,26.6,0,0.0,9.46666666666666,7.03666666666666,23.0866666666666,26.59,238.0,41.36,147.0,105.0,196.0,1.0,93.0,103.0,4.87599333333333,3.46609333333333,4.84821,3.43527999999999,6.66333333333333,9.64666666666666,7.02333333333333,10.3366666666666,25.9466666666666,26.65,3961.60976851851,2300.0,0.580572074078893,0.70333333333334,1.4099,970.07,18.256,52.7,2.558,288.94,152.42,2.4195072996752462,-0.830270092691648,1655.0,449.0,196.0,2300.0,8,1,4
2025-04-22 09:00:00,10.6999999999999,10.6699999999999,27.6,26.8399999999999,0,0.0,9.753,7.00766666666666,23.0073333333333,26.8726666666666,695.0,47.7999999999999,9.41933333333333,6.99133333333333,23.1366666666666,26.4373333333333,706,56.2733333333333,11.1999999999999,8.49,27.2999999999999,26.6,0,0.0,9.50333333333333,7.02333333333333,23.0433333333333,26.5766666666666,235.0,41.6266666666666,144.0,104.0,192.0,0.0,91.0,100.0,4.80198,3.40714666666666,4.7782,3.37679666666666,6.58999999999999,9.72333333333333,7.02666666666666,10.3233333333333,25.7933333333333,26.6133333333333,3984.49027777777,2267.0,0.568956087719292,0.819999999999993,1.39483333333333,970.2,19.957,44.1,2.9908,287.67004,341.74,2.849695043229871,-0.9078120954201396,1636.0,440.0,191.0,2267.0,9,1,4
2025-04-22 10:00:00,10.6999999999999,10.57,27.6,26.8999999999999,0,0.0,9.77099999999999,6.99499999999999,22.8459999999999,26.7449999999999,704.0,48.15,9.62999999999999,7.00866666666666,22.9643333333333,26.539,738,59.05,11.1999999999999,8.52,27.2999999999999,26.5733333333333,0,0.0,9.65666666666666,7.01999999999999,22.8566666666666,26.6099999999999,246.0,43.0033333333333,145.0,103.0,193.0,1.0,93.0,101.0,4.74819333333333,3.35801666666666,4.72283333333333,3.32844,6.64666666666666,9.92666666666667,6.99666666666666,10.3233333333333,25.8733333333333,26.6133333333333,4107.64393518518,2324.0,0.565774452866549,0.739999999999984,1.39017666666666,970.04,21.655,34.6,4.7543,300.41003,591.18,4.100227517338197,-2.406554133208444,1688.0,442.0,194.0,2324.0,10,1,4
2025-04-22 11:00:00,10.6999999999999,10.5966666666666,27.6,26.8999999999999,0,0.0,10.5333333333333,7.01766666666666,23.105,27.968,865.0,55.9733333333333,9.78733333333333,7.009,23.2223333333333,27.085,785,62.4866666666666,11.1999999999999,8.53,27.2999999999999,26.9566666666666,0,0.0,9.69333333333333,7.11,23.1133333333333,26.9866666666666,268.0,45.1766666666666,146.0,103.0,195.0,3.0,78.0,100.0,4.92735333333333,3.64340666666666,4.89565,3.61683333333333,6.63,10.0333333333333,7.06999999999999,10.3866666666666,26.2833333333333,27.3133333333333,4475.00828703703,2543.0,0.568267104078092,1.03,1.28394666666666,969.6,22.85,27.5,2.6083,296.99,717.14,2.3242189536577693,-1.1837377857692906,1918.0,447.0,178.0,2543.0,11,1,4
2025-04-22 12:00:00,10.6999999999999,10.5666666666666,27.6,26.8999999999999,0,0.0,9.68933333333333,6.979,22.884,26.7813333333333,703.0,47.4566666666666,9.69199999999999,7.00266666666666,22.9863333333333,26.7383333333333,766,59.9066666666666,11.1999999999999,8.59333333333333,27.2999999999999,26.9133333333333,0,0.0,9.57666666666666,6.99666666666666,22.9033333333333,26.74,261.0,44.3133333333333,146.0,103.0,195.0,3.0,78.0,101.0,4.80189333333333,3.4996,4.77023333333333,3.47367666666666,6.64999999999999,10.0066666666666,7.02333333333333,10.2166666666666,26.0233333333333,26.7166666666666,4147.93550925926,2356.0,0.567993401715335,0.693333333333328,1.30229333333333,968.7,24.359,23.7,0.66793,274.91003,823.7,0.6654789160711674,-0.0571690227723392,1730.0,447.0,179.0,2356.0,12,1,4
2025-04-22 13:00:00,10.6999999999999,10.5666666666666,27.6,26.8466666666666,0,0.0,9.56999999999999,7.00966666666666,22.8266666666666,26.5113333333333,680.0,46.0033333333333,9.62966666666666,7.00566666666666,22.9286666666666,26.5616666666666,755,60.3333333333333,11.1999999999999,8.54666666666666,27.2999999999999,26.4733333333333,0,0.0,9.56,7.02333333333333,22.8299999999999,26.6066666666666,251.0,43.4433333333333,148.0,105.0,198.0,1.0,80.0,102.0,4.77625999999999,3.46991333333333,4.74556333333333,3.44284,6.61333333333333,9.94,7.02999999999999,10.2433333333333,25.9566666666666,26.5366666666666,4096.06694444444,2320.0,0.566396992887689,0.580000000000005,1.30634666666666,967.74,25.121,21.1,1.0058,124.23001,776.48,-0.8315814156956204,0.5657790991806502,1686.0,452.0,182.0,2320.0,13,1,4
2025-04-22 14:00:00,10.6999999999999,10.5099999999999,27.6,26.7999999999999,0,0.0,9.592,7.019,23.0343333333333,26.7753333333333,681.0,46.8033333333333,9.75233333333333,7.00566666666666,23.1596666666666,26.9506666666666,777,61.02,11.1999999999999,8.54333333333333,27.2999999999999,26.6066666666666,0,0.0,9.67333333333333,7.06333333333333,23.04,27.0,264.0,44.8233333333333,146.0,103.0,195.0,3.0,78.0,101.0,4.71944666666666,3.42767666666666,4.68922333333333,3.40177999999999,6.63,10.09,7.03333333333333,10.28,26.0199999999999,26.8733333333333,4174.46231481481,2348.0,0.562467648029099,0.853333333333342,1.29177,967.06,24.986,19.6,2.2666,129.28998,654.18,-1.7542372568170108,1.4353143233435417,1722.0,447.0,179.0,2348.0,14,1,4
2025-04-22 15:00:00,10.6999999999999,10.5466666666666,27.6,26.7999999999999,0,0.0,9.64566666666666,7.006,23.262,27.1106666666666,696.0,47.8733333333333,9.75433333333333,7.007,23.3923333333333,27.2326666666666,784,62.27,11.1999999999999,8.53999999999999,27.2999999999999,26.8933333333333,0,0.0,9.68,7.01666666666666,23.28,27.3166666666666,275.0,46.3133333333333,146.0,103.0,196.0,3.0,79.0,101.0,4.63883666666666,3.36546333333333,4.60906,3.33964666666666,6.66,10.1166666666666,7.03,10.3333333333333,26.2833333333333,27.1666666666666,4278.65523148148,2383.0,0.556950693869038,0.883333333333322,1.27337333333333,966.45,25.278,20.1,3.2927,135.32,679.2,-2.3152506258880545,2.3412577451713794,1755.0,448.0,180.0,2383.0,15,1,4
2025-04-22 16:00:00,10.6999999999999,10.57,27.6,26.9099999999999,0,0.0,9.59833333333333,6.998,23.2286666666666,27.004,684.0,47.51,9.61733333333333,6.993,23.3569999999999,27.0039999999999,753,60.3833333333333,11.1999999999999,8.54333333333333,27.2999999999999,26.9366666666666,0,0.0,9.60333333333333,6.99333333333333,23.25,27.1733333333333,263.0,44.96,146.0,102.0,194.0,3.0,78.0,100.0,4.63419666666666,3.3448,4.60285,3.31936333333333,6.63,9.90333333333333,7.02666666666666,10.3266666666666,26.3666666666666,27.0,4180.11407407407,2323.0,0.555726460769987,0.633333333333329,1.28939666666666,965.86,25.05,21.0,3.3449,119.91,577.2,-2.899391876610974,1.667897705449077,1700.0,445.0,178.0,2323.0,16,1,4
2025-04-22 17:00:00,10.6999999999999,10.5999999999999,27.6,27.1,0,0.0,9.615,7.00999999999999,23.3573333333333,27.1533333333333,697.0,47.7733333333333,9.70299999999999,6.99299999999999,23.498,27.2293333333333,779,61.7166666666666,11.1999999999999,8.56333333333333,27.2999999999999,26.98,0,0.0,9.66333333333333,7.07666666666666,23.3533333333333,27.2433333333333,273.0,45.5599999999999,147.0,104.0,197.0,3.0,79.0,102.0,4.61972333333333,3.33569,4.58690333333333,3.30951999999999,6.64666666666666,10.04,7.04333333333333,10.3133333333333,26.4199999999999,27.18,4240.18680555555,2381.0,0.561531863850993,0.760000000000012,1.28403333333333,965.89,24.863,22.4,3.4689,114.33002,497.4,-3.160818455721501,1.4291584586638195,1749.0,451.0,181.0,2381.0,17,1,4
2025-04-22 18:00:00,10.6999999999999,10.7133333333333,27.6,27.1833333333333,0,0.0,9.62966666666666,6.99966666666666,23.496,27.3023333333333,693.0,48.2699999999999,9.69933333333333,6.999,23.6116666666666,27.3306666666666,770,60.6266666666666,11.1999999999999,8.54333333333333,27.2999999999999,27.16,0,0.0,9.66666666666666,7.03,23.4966666666666,27.42,269.0,45.7266666666666,145.0,102.0,194.0,5.0,78.0,100.0,4.62397666666666,3.32651666666666,4.59219,3.30028333333333,6.62999999999999,10.0233333333333,7.0,10.3366666666666,26.3633333333333,27.32,4228.5186574074,2356.0,0.557169115447278,0.956666666666674,1.29746,965.99,23.361,33.6,3.332,103.44,240.12,-3.240749350215672,0.7744466728424242,1732.0,446.0,178.0,2356.0,18,1,4
