time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-22 19:00:00,10.6999999999999,10.6666666666666,27.6,27.2033333333333,0,0.0,9.665,7.001,23.519,27.356,715.0,48.7233333333333,9.71766666666666,7.00766666666666,23.6426666666666,27.4013333333333,790,61.79,11.1999999999999,8.54999999999999,27.2999999999999,27.2199999999999,0,0.0,9.7,7.05,23.5166666666666,27.4833333333333,280.0,46.0266666666666,148.0,105.0,198.0,5.0,80.0,102.0,4.76486333333333,3.47364333333333,4.73269666666666,3.44837333333333,6.61666666666666,10.03,7.02333333333333,10.33,26.4466666666666,27.3433333333333,4280.93416666666,2423.0,0.565997958778856,0.896666666666675,1.29121999999999,966.35,20.943,34.9,3.5232,105.66,60.98,-3.392420318851216,0.95101136704322,1785.0,456.0,182.0,2423.0,19,1,4
2025-04-22 20:00:00,10.6999999999999,10.6633333333333,27.6,27.2999999999999,0,0.0,9.65899999999999,6.993,23.4829999999999,27.306,699.0,48.88,9.75733333333333,7.01499999999999,23.6123333333333,27.4259999999999,786,63.5599999999999,11.1999999999999,8.54666666666666,27.2999999999999,27.2399999999999,0,0.0,9.72,7.02999999999999,23.5066666666666,27.4866666666666,275.0,46.1733333333333,146.0,102.0,195.0,5.0,79.0,101.0,4.87268666666666,3.57287999999999,4.8427,3.54652666666666,6.62999999999999,10.1133333333333,7.02666666666666,10.3599999999999,26.3466666666666,27.3466666666666,4337.63407407407,2388.0,0.550530533286109,1.0,1.29980666666666,966.69,20.297,40.7,3.2884,96.51099,0.26782,-3.267190226774928,0.372884140272007,1760.0,448.0,180.0,2388.0,20,1,4
2025-04-22 21:00:00,10.6999999999999,10.6366666666666,27.6,27.2999999999999,0,0.0,9.67966666666667,6.99933333333333,23.3809999999999,27.2329999999999,702.0,48.8933333333333,9.69933333333333,6.99999999999999,23.5236666666666,27.238,772,62.6666666666666,11.1999999999999,8.55666666666666,27.2999999999999,27.18,0,0.0,9.69666666666666,7.04666666666666,23.4133333333333,27.3399999999999,272.0,45.9133333333333,146.0,104.0,195.0,2.0,78.0,101.0,4.85531,3.55569,4.82410666666666,3.52886999999999,6.62999999999999,10.0233333333333,7.05333333333333,10.3533333333333,26.0733333333333,27.1933333333333,4306.45824074074,2372.0,0.550800650418474,1.11999999999999,1.29962,967.66,18.95,48.1,2.2304,106.869995,0.0,-2.1344162739281014,0.6472644973972226,1746.0,447.0,179.0,2372.0,21,1,4
2025-04-22 22:00:00,10.6999999999999,10.6466666666666,27.6,27.2999999999999,0,0.0,9.71399999999999,6.99466666666666,23.516,27.4216666666666,711.0,49.4566666666666,9.70666666666667,7.00833333333333,23.6419999999999,27.3916666666666,775,62.32,11.1999999999999,8.53,27.2999999999999,27.1733333333333,0,0.0,9.70666666666666,7.05999999999999,23.53,27.5433333333333,280.0,46.7499999999999,146.0,103.0,195.0,3.0,79.0,100.0,4.83043333333333,3.54500999999999,4.79840333333333,3.51818999999999,6.63999999999999,10.0633333333333,7.03333333333333,10.47,26.2766666666666,27.3666666666666,4335.26398148148,2392.0,0.551754174651802,1.09,1.28542333333333,968.73,18.332,51.3,2.6128,222.76001,0.0,1.7739057612019848,1.9183279673649152,1766.0,447.0,179.0,2392.0,22,1,4
2025-04-22 23:00:00,10.6999999999999,10.5633333333333,27.6,27.2999999999999,0,0.0,9.71033333333333,7.01666666666666,23.4673333333333,27.3686666666666,713.0,49.1366666666666,9.72299999999999,6.99033333333333,23.5913333333333,27.3656666666666,783,62.1633333333333,11.1999999999999,8.53333333333333,27.2999999999999,27.2,0,0.0,9.67333333333333,7.03666666666666,23.4733333333333,27.52,284.0,47.1466666666666,146.0,103.0,196.0,4.0,78.0,101.0,4.80960333333333,3.53392,4.77585,3.50688333333333,6.64999999999999,10.0533333333333,7.06666666666666,10.3933333333333,26.1866666666666,27.3533333333333,4333.0762037037,2408.0,0.555725283100666,1.16666666666666,1.27568333333333,968.61,16.75,61.6,2.8837,227.15002,0.0,2.114146873327764,1.9611498382322647,1780.0,449.0,179.0,2408.0,23,1,4
2025-04-23 00:00:00,10.6999999999999,10.5799999999999,27.4066666666666,27.2999999999999,0,0.0,9.69933333333333,6.99266666666666,23.3886666666666,27.2909999999999,710.0,49.0833333333333,9.72866666666666,7.00766666666666,23.5079999999999,27.2876666666666,782,63.0499999999999,11.1999999999999,8.54333333333333,27.2733333333333,27.1566666666666,0,0.0,9.70333333333333,7.04666666666666,23.3833333333333,27.43,283.0,46.9933333333333,147.0,104.0,196.0,3.0,79.0,101.0,4.78837333333333,3.52414,4.75297999999999,3.49674,6.66333333333333,10.0699999999999,7.04333333333333,10.3933333333333,26.1433333333333,27.2666666666666,4351.67231481481,2405.0,0.552661098082323,1.12333333333334,1.26423333333333,969.08,15.974,66.6,3.2113,254.78998,0.0,3.098810176251508,0.842510048343697,1775.0,450.0,180.0,2405.0,0,2,4
2025-04-23 01:00:00,10.6999999999999,10.6499999999999,27.3733333333333,27.2999999999999,0,0.0,9.70566666666667,7.005,23.4903333333333,27.388,726.0,49.0133333333333,9.77233333333333,6.99899999999999,23.6013333333333,27.4526666666666,805,62.82,11.1999999999999,8.62666666666666,27.2,27.2266666666666,0,0.0,9.70999999999999,7.04333333333333,23.5,27.59,294.0,47.8833333333333,149.0,105.0,199.0,3.0,80.0,102.0,4.76343666666666,3.51221999999999,4.72999333333333,3.48445,6.63666666666666,10.1233333333333,7.02666666666666,10.4233333333333,26.1833333333333,27.38,4367.80717592592,2463.0,0.56389851950776,1.19666666666666,1.25121666666666,968.5,16.559,64.1,2.861,237.25,0.0,2.406212616091127,1.547727962583831,1825.0,456.0,182.0,2463.0,1,2,4
2025-04-23 02:00:00,10.6999999999999,10.6766666666666,27.2999999999999,27.2999999999999,0,0.0,9.66866666666667,6.99966666666666,23.4226666666666,27.293,704.0,49.0166666666666,9.73199999999999,7.00299999999999,23.5606666666666,27.3503333333333,782,63.02,11.1533333333333,8.55666666666666,27.2,27.2,0,0.0,9.66666666666666,7.02333333333333,23.43,27.48,280.0,46.9466666666666,146.0,103.0,195.0,3.0,78.0,101.0,4.77638333333333,3.49790666666666,4.74349666666666,3.47157,6.68999999999999,10.07,7.04333333333333,10.3899999999999,26.2066666666666,27.2799999999999,4347.75254629629,2392.0,0.550169305757215,1.07333333333332,1.27847666666666,967.95,16.895,62.3,2.9788,236.77002,0.0,2.491699732919498,1.6323853347077406,1766.0,447.0,179.0,2392.0,2,2,4
2025-04-23 03:00:00,10.6999999999999,10.6799999999999,27.2999999999999,27.2999999999999,0,0.0,9.67533333333332,7.00633333333333,23.4286666666666,27.308,704.0,48.7866666666666,9.78466666666666,7.00933333333333,23.5526666666666,27.4033333333333,789,64.2266666666666,11.1,8.56666666666666,27.1866666666666,27.2,0,0.0,9.68333333333332,7.03999999999999,23.4366666666666,27.4833333333333,282.0,47.2466666666666,145.0,103.0,195.0,3.0,79.0,100.0,4.76335666666666,3.49543333333333,4.73154999999999,3.46779,6.63666666666666,10.15,7.05,10.42,26.2466666666666,27.2866666666666,4382.66583333333,2400.0,0.547611908201229,1.03999999999999,1.26792333333333,967.48,16.401,65.0,3.0812,214.35999,0.0,1.739000575000091,2.5435546858971505,1775.0,446.0,179.0,2400.0,3,2,4
2025-04-23 04:00:00,10.6999999999999,10.5433333333333,27.2433333333333,27.2666666666666,0,0.0,9.66233333333332,6.99166666666666,23.1506666666666,26.9833333333333,698.0,47.9633333333333,9.77899999999999,6.98433333333333,23.2653333333333,27.1086666666666,785,62.0666666666666,11.1,8.55666666666666,27.1,27.0233333333333,0,0.0,9.66333333333333,7.02,23.1566666666666,27.1633333333333,278.0,46.5633333333333,147.0,103.0,196.0,3.0,78.0,101.0,4.75001333333333,3.47762666666666,4.71768,3.44965666666666,6.65666666666666,10.1299999999999,7.04666666666666,10.36,26.0133333333333,27.0066666666666,4282.39268518518,2389.0,0.557865701635601,0.993333333333332,1.27238666666666,967.4,15.899,68.6,2.0964,266.74,0.0,2.093007522907109,0.1192160603872103,1761.0,449.0,179.0,2389.0,4,2,4
2025-04-23 05:00:00,10.6999999999999,10.6433333333333,27.2,27.0466666666666,0,0.0,9.63333333333333,6.98433333333333,22.8643333333333,26.7029999999999,688.0,47.54,9.59766666666666,6.99033333333333,22.9973333333333,26.5946666666666,747,59.9666666666666,11.1,8.56666666666666,27.1,26.6333333333333,0,0.0,9.59,6.99666666666666,22.8666666666666,26.8066666666666,259.0,45.1299999999999,146.0,104.0,195.0,0.0,79.0,101.0,4.74532,3.46077666666666,4.71249666666666,3.43244333333333,6.65333333333333,9.88333333333333,7.05999999999999,10.3466666666666,25.82,26.6366666666666,4174.18884259259,2319.0,0.55555704052902,0.81666666666667,1.28454333333333,967.26,15.54,70.5,2.5154,250.62,0.0,2.372873780089485,0.8346898728053654,1694.0,445.0,180.0,2319.0,5,2,4
2025-04-23 06:00:00,10.6999999999999,10.6433333333333,27.1133333333333,26.76,0,0.0,9.63333333333333,7.00133333333333,22.9226666666666,26.7086666666666,698.0,47.1733333333333,9.685,7.01,23.039,26.7476666666666,771,60.2099999999999,11.1,8.55666666666666,26.9066666666666,26.51,0,0.0,9.64999999999999,7.02666666666666,22.9199999999999,26.8766666666666,267.0,45.14,148.0,102.0,199.0,1.0,80.0,102.0,4.73106333333333,3.44928,4.69816,3.42179,6.67666666666666,10.03,7.05999999999999,10.3233333333333,25.8266666666666,26.6933333333333,4171.08949074074,2368.0,0.567717380616417,0.866666666666656,1.28178333333333,967.27,14.928,72.6,2.3046,266.24,0.0,2.299639332462149,0.1511294167031801,1736.0,450.0,182.0,2368.0,6,2,4
2025-04-23 07:00:00,10.6999999999999,10.5899999999999,27.0433333333333,26.7,0,0.0,9.69566666666666,7.01466666666666,23.1053333333333,26.98,700.0,47.7633333333333,9.72366666666666,7.00333333333333,23.2453333333333,27.0223333333333,777,60.6699999999999,11.1,8.50666666666666,26.8999999999999,26.6766666666666,0,0.0,9.73333333333333,7.04999999999999,23.1466666666666,27.1166666666666,275.0,46.2966666666666,147.0,104.0,196.0,2.0,78.0,101.0,4.72031333333333,3.43766666666666,4.68781333333333,3.41028999999999,6.66999999999999,10.0766666666666,7.05999999999999,10.43,25.99,26.98,4231.43569444444,2380.0,0.562456851967468,0.990000000000005,1.28264666666666,968.3,15.534,72.3,2.6946,256.04004,52.64,2.615013780665086,0.6500554491208363,1752.0,449.0,179.0,2380.0,7,2,4
2025-04-23 08:00:00,10.6999999999999,10.6633333333333,27.0,26.7,0,0.0,9.66199999999999,6.98866666666666,23.392,27.1979999999999,695.0,47.3066666666666,9.50433333333333,6.97733333333333,23.5096666666666,26.9973333333333,736,58.0666666666666,11.1,8.52,26.7999999999999,26.8799999999999,0,0.0,9.58333333333333,6.97666666666666,23.3833333333333,27.2066666666666,261.0,45.0633333333333,145.0,103.0,193.0,1.0,79.0,101.0,4.76888,3.42256,4.73539333333333,3.39488,6.61333333333333,9.82333333333333,7.02,10.3866666666666,26.0133333333333,27.0966666666666,4114.0249537037,2314.0,0.562466204274427,1.08333333333333,1.34631999999999,967.28,17.95,49.9,3.4964,276.28,261.17,3.475418800780262,-0.3824619186050901,1692.0,442.0,180.0,2314.0,8,2,4
2025-04-23 09:00:00,10.6999999999999,10.6266666666666,27.0,26.7666666666666,0,0.0,9.70933333333333,7.003,23.5386666666666,27.4066666666666,704.0,48.1,9.60233333333333,7.00633333333333,23.6683333333333,27.2613333333333,752,59.6733333333333,11.1,8.52999999999999,26.7999999999999,26.94,0,0.0,9.67333333333333,7.10666666666666,23.5333333333333,27.3733333333333,259.0,44.9033333333333,145.0,102.0,195.0,3.0,78.0,100.0,4.72917999999999,3.40988,4.69610333333333,3.38261,6.66999999999999,9.89666666666666,7.05333333333333,10.4866666666666,26.1033333333333,27.28,4175.28273148148,2338.0,0.559962079303412,1.17666666666667,1.31929999999999,967.0,20.354,44.4,3.2336,288.91,484.18,3.05907876054504,-1.047953289408562,1715.0,445.0,178.0,2338.0,9,2,4
2025-04-23 10:00:00,10.6999999999999,10.57,27.0,26.8199999999999,0,0.0,9.78233333333333,7.00233333333333,23.913,27.9013333333333,735.0,49.4966666666666,9.69933333333333,7.00333333333333,24.0423333333333,27.791,787,61.5866666666666,11.1,8.55333333333333,26.7999999999999,27.4333333333333,0,0.0,9.74999999999999,7.02666666666666,23.9233333333333,28.0,291.0,47.9333333333333,146.0,103.0,194.0,6.0,78.0,101.0,4.67974666666666,3.38643,4.64755666666666,3.35916666666666,6.65666666666666,10.0133333333333,7.01333333333333,10.5066666666666,26.3766666666666,27.7666666666666,4348.66412037037,2441.0,0.561321806521149,1.39000000000001,1.29331666666666,967.08,22.796,39.6,5.0409,282.43,689.22,4.92273983863457,-1.0850369998852984,1813.0,449.0,179.0,2441.0,10,2,4
2025-04-23 11:00:00,10.6999999999999,10.5833333333333,27.0,26.9133333333333,0,0.0,9.75366666666667,6.99599999999999,23.8516666666666,27.8163333333333,727.0,49.21,9.44566666666666,7.00066666666666,23.9716666666666,27.4189999999999,742,59.8166666666666,11.1,8.49666666666666,26.7999999999999,27.5266666666666,0,0.0,9.57999999999999,7.0,23.8666666666666,27.74,268.0,45.5466666666666,147.0,103.0,196.0,5.0,79.0,101.0,4.77138333333333,3.47902333333333,4.73656999999999,3.45210333333333,6.64,9.65999999999999,7.01,10.43,26.3866666666666,27.5733333333333,4227.15129629629,2368.0,0.560188134755141,1.18666666666666,1.29235999999999,966.74,24.693,33.9,5.163,291.18,848.18,4.814239221960781,-1.8653872825058229,1737.0,451.0,180.0,2368.0,11,2,4
2025-04-23 12:00:00,10.6999999999999,10.6099999999999,27.0,27.1,0,0.0,9.728,7.009,23.713,27.6416666666666,731.0,48.4166666666666,9.40066666666666,7.01633333333333,23.8306666666666,27.2293333333333,740,59.1366666666666,11.1,8.58999999999999,26.7999999999999,27.3366666666666,0,0.0,9.55666666666666,7.02666666666666,23.7433333333333,27.52,264.0,44.8133333333333,148.0,105.0,198.0,4.0,80.0,102.0,4.86688666666666,3.57642,4.83159,3.55026999999999,6.63666666666666,9.62,7.04666666666666,10.41,26.3833333333333,27.42,4166.80509259259,2372.0,0.569261087881635,1.03666666666666,1.29046666666666,965.63,26.393,27.5,4.4834,294.27,955.44,4.087150921386461,-1.8428437008628276,1735.0,455.0,182.0,2372.0,12,2,4
2025-04-23 13:00:00,10.6999999999999,10.6533333333333,27.08,27.2,0,0.0,9.72733333333333,7.01166666666666,23.6176666666666,27.5176666666666,712.0,48.23,9.385,6.99233333333333,23.7176666666666,27.0963333333333,722,58.7533333333333,11.1,8.52,26.8266666666666,27.2533333333333,0,0.0,9.52666666666666,6.98666666666666,23.6233333333333,27.4066666666666,256.0,44.4433333333333,146.0,102.0,195.0,5.0,78.0,101.0,4.86816333333333,3.56150666666666,4.83488,3.53591666666666,6.60666666666666,9.61,7.02666666666666,10.3833333333333,26.35,27.2933333333333,4141.0987037037,2317.0,0.559513347973987,0.943333333333328,1.30665666666666,964.94,27.512,23.2,3.6751,296.26,918.98,3.295813266760993,-1.6260304181171483,1690.0,448.0,179.0,2317.0,13,2,4
2025-04-23 14:00:00,10.6999999999999,10.5733333333333,27.1,27.2966666666666,0,0.0,9.70666666666666,7.007,23.492,27.4273333333333,717.0,48.5233333333333,9.72733333333333,7.00866666666666,23.6316666666666,27.413,783,61.7966666666666,11.1,8.54666666666666,26.8999999999999,27.2333333333333,0,0.0,9.65999999999999,7.04333333333333,23.5166666666666,27.4666666666666,274.0,46.1633333333333,147.0,103.0,195.0,5.0,78.0,100.0,4.81878666666666,3.53233999999999,4.78676333333333,3.50625333333333,6.62999999999999,10.0666666666666,7.02,10.4033333333333,26.4466666666666,27.3799999999999,4279.38449074074,2402.0,0.561295673524354,0.93333333333333,1.28644666666666,963.89,27.84,21.2,2.0809,296.2,752.8,1.8671049414553105,-0.9187295290743424,1774.0,450.0,178.0,2402.0,14,2,4
2025-04-23 15:00:00,10.6999999999999,10.58,27.1666666666666,27.3933333333333,0,0.0,9.71233333333333,7.00366666666666,23.5576666666666,27.495,713.0,48.8466666666666,9.77166666666666,7.00833333333333,23.6859999999999,27.5346666666666,790,62.6233333333333,11.1,8.56999999999999,26.8999999999999,27.2833333333333,0,0.0,9.69333333333333,7.05333333333333,23.58,27.6066666666666,281.0,47.0066666666666,145.0,102.0,195.0,7.0,79.0,101.0,4.79973333333333,3.52235666666666,4.76821666666666,3.49685,6.63999999999999,10.0966666666666,7.01,10.3933333333333,26.41,27.4566666666666,4333.89662037037,2413.0,0.556773779203295,1.04666666666666,1.27737666666666,962.78,29.04,19.3,1.4017,320.47,876.08,0.8921570363189069,-1.081119194421533,1784.0,449.0,180.0,2413.0,15,2,4
2025-04-23 16:00:00,10.6999999999999,10.5733333333333,27.2266666666666,27.4599999999999,0,0.0,9.62,6.975,23.4736666666666,27.3106666666666,700.0,48.01,9.80799999999999,6.99499999999999,23.5833333333333,27.5239999999999,804,63.4299999999999,11.1,8.56666666666666,27.1,27.2666666666666,0,0.0,9.69333333333333,7.01666666666666,23.48,27.56,282.0,47.0366666666666,146.0,103.0,196.0,6.0,78.0,101.0,4.75936,3.51090666666666,4.72700333333333,3.48660333333333,6.63333333333333,10.1699999999999,7.0,10.2566666666666,26.44,27.39,4333.89662037037,2416.0,0.557465996914695,0.950000000000002,1.24845333333333,962.38,29.193,17.5,1.123,328.47,724.56,0.5872671613521538,-0.9572075434290012,1786.0,451.0,179.0,2416.0,16,2,4
2025-04-23 17:00:00,10.6999999999999,10.58,27.2999999999999,27.4533333333333,0,0.0,9.57166666666666,6.989,23.4906666666666,27.263,698.0,47.2466666666666,9.58066666666666,6.975,23.6069999999999,27.24,770,60.4266666666666,11.1,8.47666666666666,27.1,27.2066666666666,0,0.0,9.53666666666666,6.95,23.51,27.4266666666666,269.0,45.4233333333333,149.0,104.0,198.0,5.0,79.0,102.0,4.79698,3.49051333333333,4.76531333333333,3.46675333333333,6.59666666666666,9.87,6.98666666666666,10.18,26.3866666666666,27.2466666666666,4186.76856481481,2374.0,0.567024415906544,0.860000000000006,1.30646666666666,962.4,28.64,17.9,0.21536,350.86,369.04,0.0342093703648475,-0.212625606593469,1737.0,456.0,181.0,2374.0,17,2,4
2025-04-23 18:00:00,10.6999999999999,10.6666666666666,27.3599999999999,27.3999999999999,0,0.0,9.55399999999999,6.99733333333333,23.437,27.1156666666666,675.0,46.71,9.39666666666666,6.99866666666666,23.5626666666666,26.8926666666666,721,58.1233333333333,11.1,8.56666666666666,27.1933333333333,26.8999999999999,0,0.0,9.41,7.01333333333333,23.44,27.1133333333333,242.0,42.6866666666666,146.0,103.0,195.0,3.0,80.0,101.0,4.80777666666666,3.47722,4.77770666666666,3.45317333333333,6.62333333333333,9.65333333333333,7.03333333333333,10.1966666666666,26.37,27.0333333333333,4034.26222222222,2266.0,0.561688823180116,0.663333333333334,1.33055666666666,962.53,27.365,26.3,1.0865,178.83,196.64,-0.0221851708075008,1.0862734776271774,1638.0,447.0,181.0,2266.0,18,2,4
2025-04-23 19:00:00,10.6999999999999,10.7333333333333,27.3999999999999,27.25,0,0.0,9.55633333333333,7.0,22.878,26.5956666666666,668.0,46.6766666666666,9.38833333333333,7.00866666666666,23.0016666666666,26.3273333333333,702,57.4533333333333,11.1,8.58666666666666,27.2,26.5799999999999,0,0.0,9.40666666666666,7.01999999999999,22.8833333333333,26.4533333333333,234.0,41.5466666666666,144.0,103.0,193.0,1.0,79.0,101.0,4.80663333333333,3.46324333333333,4.77724333333333,3.43785333333333,6.64333333333333,9.63333333333333,7.00333333333333,10.1733333333333,25.9666666666666,26.4499999999999,3983.85217592592,2225.0,0.558504658743485,0.483333333333323,1.34339,962.66,24.365,26.5,1.0835,177.47,60.88,-0.0478283790170454,1.0824438535834555,1604.0,441.0,180.0,2225.0,19,2,4
2025-04-23 20:00:00,10.6999999999999,10.6133333333333,27.3999999999999,26.7866666666666,0,0.0,9.50333333333333,6.99033333333333,22.746,26.3349999999999,649.0,46.1566666666666,9.54566666666667,7.01433333333333,22.86,26.3499999999999,721,59.3866666666666,11.1,8.56333333333333,27.2,26.3099999999999,0,0.0,9.46,7.01333333333333,22.7233333333333,26.32,235.0,41.8166666666666,145.0,103.0,194.0,1.0,78.0,100.0,4.81936,3.45684333333333,4.78864333333333,3.43114666666666,6.65666666666666,9.82333333333333,7.04,10.1266666666666,25.8466666666666,26.3133333333333,4029.88666666666,2226.0,0.552372854158016,0.466666666666665,1.36251666666666,963.15,22.976,25.1,0.3838,189.85,0.67212,0.0656564222336909,0.3781423993940263,1605.0,443.0,178.0,2226.0,20,2,4
2025-04-23 21:00:00,10.6999999999999,10.5633333333333,27.3999999999999,26.6,0,0.0,9.458,7.00366666666666,22.7656666666666,26.3239999999999,647.0,45.9466666666666,9.621,6.99033333333333,22.8926666666666,26.5143333333333,746,59.72,11.1,8.48333333333333,27.2,26.3566666666666,0,0.0,9.50333333333333,7.00666666666666,22.7633333333333,26.4233333333333,240.0,42.6699999999999,146.0,103.0,194.0,0.0,78.0,101.0,4.78283999999999,3.44738666666666,4.75219,3.42153666666666,6.63666666666666,10.0033333333333,7.06,10.1099999999999,25.8566666666666,26.3933333333333,4056.59578703703,2255.0,0.555884815343425,0.536666666666668,1.33545333333333,964.21,22.25,26.6,0.591,349.25,0.0,0.1102357052811622,-0.5806281850557762,1633.0,443.0,179.0,2255.0,21,2,4
2025-04-23 22:00:00,10.6999999999999,10.5933333333333,27.3999999999999,26.52,0,0.0,9.48433333333333,6.999,22.727,26.3129999999999,647.0,46.15,9.66966666666666,6.99966666666666,22.8646666666666,26.5026666666666,748,61.2366666666666,11.1,8.5,27.2,26.28,0,0.0,9.52666666666666,7.01666666666666,22.7766666666666,26.4166666666666,242.0,43.0933333333333,145.0,101.0,194.0,0.0,79.0,101.0,4.77549999999999,3.43296,4.74526,3.40685333333333,6.65333333333333,9.99333333333333,7.05,10.1133333333333,25.73,26.3866666666666,4115.21,2257.0,0.548453177359114,0.656666666666666,1.34253999999999,964.73,21.55,28.4,0.49069,213.12,0.0,0.2681102419990385,0.4109666339682785,1637.0,440.0,180.0,2257.0,22,2,4
2025-04-23 23:00:00,10.6999999999999,10.4766666666666,27.3833333333333,26.5,0,0.0,9.511,6.98033333333333,22.717,26.361,669.0,46.6133333333333,9.56933333333333,6.98433333333333,22.836,26.3973333333333,745,60.1166666666666,11.1,8.50666666666666,27.1733333333333,26.3166666666666,0,0.0,9.5,7.01,22.7533333333333,26.3966666666666,244.0,42.3499999999999,148.0,102.0,198.0,1.0,80.0,103.0,4.7475,3.41876,4.71748333333333,3.39189,6.62333333333333,9.91,7.02,10.1433333333333,25.7466666666666,26.35,4076.92388888888,2290.0,0.561698001338972,0.603333333333335,1.32874,964.73,20.426,30.4,0.19083,239.68,0.0,0.1647281551718486,0.096336513294178,1658.0,449.0,183.0,2290.0,23,2,4
2025-04-24 00:00:00,10.6999999999999,10.54,27.2999999999999,26.4233333333333,0,0.0,9.48466666666666,7.00066666666666,22.8476666666666,26.461,656.0,46.1266666666666,9.36066666666666,7.00199999999999,22.979,26.2823333333333,700,57.1033333333333,11.1,8.51666666666666,27.1,26.17,0,0.0,9.34666666666667,7.00666666666666,22.8466666666666,26.4266666666666,235.0,41.3666666666666,146.0,92.0,194.0,0.0,77.0,100.0,4.73506999999999,3.41355999999999,4.70182333333333,3.38708666666666,6.66999999999999,9.63333333333333,7.02999999999999,10.1233333333333,25.63,26.3566666666666,3954.31717592592,2200.0,0.556353954961859,0.72666666666667,1.32151,964.45,19.687,31.7,0.11266,210.52,0.0,0.0572131527073619,0.0970511759706397,1591.0,432.0,177.0,2200.0,0,3,4
2025-04-24 01:00:00,10.6533333333333,10.5166666666666,27.28,26.3999999999999,0,0.0,9.50366666666666,7.001,22.722,26.3049999999999,653.0,46.1666666666666,9.442,6.99933333333333,22.8396666666666,26.2386666666666,713,58.6533333333333,11.1,8.50666666666666,27.1,26.1699999999999,0,0.0,9.41666666666666,7.02,22.7366666666666,26.2966666666666,236.0,41.58,146.0,94.0,195.0,0.0,80.0,101.0,4.73839333333333,3.40147333333333,4.70445666666666,3.37489333333333,6.63666666666666,9.72666666666666,7.02666666666666,10.1399999999999,25.5433333333333,26.24,4003.63333333333,2218.0,0.553996786252487,0.696666666666676,1.33691999999999,964.09,19.908,31.6,0.56612,349.3,0.0,0.105109584302083,-0.5562767563792714,1602.0,435.0,181.0,2218.0,1,3,4
2025-04-24 02:00:00,10.6,10.4633333333333,27.2,26.3999999999999,0,0.0,9.43433333333333,6.989,22.8876666666666,26.3976666666666,636.0,45.3966666666666,9.17233333333333,7.00566666666666,23.0053333333333,26.0813333333333,666,56.5333333333333,11.1,8.49666666666666,26.9533333333333,26.0666666666666,0,0.0,9.22999999999999,7.00666666666666,22.9066666666666,26.24,222.0,39.7833333333333,144.0,90.0,193.0,1.0,78.0,100.0,4.75943999999999,3.38798333333333,4.72571333333333,3.36098666666666,6.65666666666666,9.41333333333333,7.02333333333333,10.0599999999999,25.5533333333333,26.2466666666666,3875.46601851851,2130.0,0.549611321534497,0.693333333333324,1.37145666666666,964.03,19.553,32.5,1.0977,284.66,0.0,1.0619640181115468,-0.2778087727851264,1524.0,428.0,178.0,2130.0,2,3,4
2025-04-24 03:00:00,10.6,10.4533333333333,27.1933333333333,26.3999999999999,0,0.0,9.45666666666666,6.99999999999999,22.8776666666666,26.4063333333333,642.0,45.9266666666666,9.29466666666666,7.00766666666666,22.9916666666666,26.1939999999999,687,57.3966666666666,11.1,8.51666666666666,26.8999999999999,26.1366666666666,0,0.0,9.28666666666666,7.00333333333333,22.8933333333333,26.32,229.0,40.21,146.0,93.0,194.0,0.0,78.0,101.0,4.73719666666666,3.37796,4.70325,3.35071,6.66666666666666,9.60333333333333,7.04666666666666,10.1033333333333,25.62,26.32,3925.23796296296,2170.0,0.552832725168585,0.699999999999995,1.35923666666666,964.24,19.321,33.2,1.7538,308.89,0.0,1.3650750299778731,-1.1010833767389776,1558.0,433.0,179.0,2170.0,3,3,4
2025-04-24 04:00:00,10.5533333333333,10.3633333333333,27.1,26.3999999999999,0,0.0,9.38133333333333,6.99633333333333,22.9399999999999,26.3793333333333,634.0,45.41,9.33866666666666,7.00866666666666,23.0593333333333,26.298,695,58.41,11.1,8.52666666666666,26.8399999999999,26.1333333333333,0,0.0,9.31333333333333,7.02999999999999,22.96,26.34,227.0,40.0866666666666,145.0,89.0,194.0,0.0,79.0,101.0,4.74216666666666,3.36646666666666,4.70898666666666,3.33841333333333,6.68666666666666,9.59666666666666,7.04666666666666,10.0066666666666,25.5433333333333,26.3533333333333,3935.44759259259,2164.0,0.549873921348397,0.809999999999995,1.3757,964.42,19.079,33.6,1.3676,267.77,0.0,1.3665642886550209,0.0532147063582712,1556.0,428.0,180.0,2164.0,4,3,4
2025-04-24 05:00:00,10.5,10.4633333333333,27.0633333333333,26.3999999999999,0,0.0,9.43066666666666,7.0,22.8943333333333,26.4086666666666,650.0,45.6066666666666,9.56033333333333,6.99466666666666,23.0183333333333,26.5253333333333,743,59.6233333333333,11.1,8.51,26.7999999999999,26.2766666666666,0,0.0,9.46,7.03666666666666,22.91,26.5,241.0,41.97,148.0,95.0,197.0,0.0,79.0,103.0,4.71255333333333,3.36312333333333,4.67969666666666,3.33473666666666,6.63666666666666,9.92,7.04333333333333,10.0466666666666,25.6433333333333,26.46,4025.51111111111,2256.0,0.560425729237971,0.81666666666668,1.34943,964.71,18.966,33.6,1.6387,287.94,0.0,1.5590257449496594,-0.5047538178004797,1634.0,440.0,182.0,2256.0,5,3,4
2025-04-24 06:00:00,10.5366666666666,10.5466666666666,27.0,26.3999999999999,0,0.0,9.504,6.99266666666666,22.9056666666666,26.4996666666666,654.0,46.2699999999999,9.66166666666666,6.99966666666666,23.0183333333333,26.6679999999999,752,60.4633333333333,11.1,8.53,26.74,26.3233333333333,0,0.0,9.52666666666666,7.02,22.8933333333333,26.6566666666666,249.0,43.2666666666666,145.0,97.0,194.0,0.0,79.0,100.0,4.68635333333333,3.36036,4.65311666666666,3.33348666666666,6.64333333333333,10.0033333333333,7.06666666666666,10.1366666666666,25.74,26.57,4102.08333333333,2270.0,0.553377348908075,0.829999999999998,1.32599333333333,965.49,18.65,34.6,1.3562,245.43,0.0,1.2334014449748547,0.563914280306804,1655.0,436.0,179.0,2270.0,6,3,4
2025-04-24 07:00:00,10.6,10.4799999999999,26.9366666666666,26.3533333333333,0,0.0,9.488,7.0,22.8736666666666,26.4606666666666,650.0,45.54,9.65099999999999,6.977,22.9966666666666,26.6346666666666,747,59.8533333333333,11.1,8.52,26.7,26.3333333333333,0,0.0,9.52333333333333,6.97,22.91,26.6366666666666,245.0,42.9066666666666,145.0,100.0,194.0,1.0,78.0,100.0,4.68244999999999,3.34231333333333,4.6508,3.31461999999999,6.65333333333333,9.98666666666666,7.02333333333333,10.1166666666666,25.7766666666666,26.5066666666666,4055.59305555555,2260.0,0.557255121271139,0.730000000000004,1.34013666666666,967.82,18.613,39.9,4.0456,111.100006,21.76,-3.774356667975804,1.4564034821801928,1642.0,440.0,178.0,2260.0,7,3,4
2025-04-24 08:00:00,10.6,10.4533333333333,26.8999999999999,26.3499999999999,0,0.0,9.48333333333333,7.0,22.978,26.5843333333333,655.0,45.1666666666666,9.371,6.98766666666666,23.1276666666666,26.41,703,56.2866666666666,11.1,8.47333333333333,26.7,26.3999999999999,0,0.0,9.40666666666666,7.04333333333333,23.01,26.4933333333333,232.0,40.7566666666666,146.0,104.0,194.0,0.0,79.0,101.0,4.69287,3.3315,4.66015666666666,3.30403,6.63666666666666,9.62666666666666,7.04333333333333,10.1533333333333,25.9033333333333,26.4833333333333,3889.04847222222,2214.0,0.569290924454564,0.580000000000005,1.36136999999999,967.08,20.356,33.6,4.2437,117.91,185.07,-3.750089567875541,1.986408297131041,1590.0,444.0,180.0,2214.0,8,3,4
2025-04-24 09:00:00,10.6,10.4366666666666,26.8999999999999,26.4233333333333,0,0.0,9.58033333333333,6.99999999999999,23.4316666666666,27.1243333333333,676.0,46.21,9.453,6.99833333333333,23.5579999999999,26.9553333333333,728,57.83,11.1,8.46,26.7,26.5566666666666,0,0.0,9.48333333333333,7.01666666666666,23.4366666666666,27.1033333333333,246.0,43.04,146.0,103.0,195.0,3.0,79.0,101.0,4.68003333333333,3.33081,4.64578,3.30372,6.67999999999999,9.71333333333333,7.04333333333333,10.2433333333333,26.2166666666666,27.0266666666666,4022.22944444444,2277.0,0.566103955890687,0.809999999999988,1.34922333333333,967.96,22.015,25.2,10.802,126.69,387.48,-8.661907082677413,6.454035147956885,1650.0,447.0,180.0,2277.0,9,3,4
2025-04-24 10:00:00,10.6,10.45,26.8999999999999,26.5266666666666,0,0.0,9.61066666666666,7.00366666666666,23.625,27.3849999999999,701.0,47.1966666666666,9.51566666666666,6.99266666666666,23.7456666666666,27.2699999999999,757,58.53,11.1,8.49333333333333,26.7,27.0966666666666,0,0.0,9.53333333333333,7.00333333333333,23.6433333333333,27.3799999999999,257.0,43.7866666666666,147.0,105.0,197.0,4.0,79.0,102.0,4.94107,3.59910666666666,4.90642666666666,3.57282666666666,6.59666666666666,9.78333333333333,7.01666666666666,10.2533333333333,26.3933333333333,27.3066666666666,4088.77435185185,2349.0,0.574499788411192,0.91333333333333,1.34196333333333,968.58,21.954,20.6,12.19,127.29001,468.04,-9.698109569418344,7.385307764714775,1715.0,453.0,181.0,2349.0,10,3,4
2025-04-24 11:00:00,10.6,10.5166666666666,26.8999999999999,26.6,0,0.0,9.584,6.98666666666666,23.4193333333333,27.1696666666666,687.0,46.8566666666666,9.38533333333333,7.00966666666666,23.5293333333333,26.891,721,58.8933333333333,11.1,8.5,26.7,26.8666666666666,0,0.0,9.44666666666666,7.01,23.4233333333333,27.0899999999999,244.0,42.7266666666666,147.0,103.0,196.0,3.0,78.0,101.0,4.89308,3.58951333333333,4.85767,3.56418333333333,6.64333333333333,9.61333333333333,7.01999999999999,10.2299999999999,26.1533333333333,27.0333333333333,4060.42439814814,2280.0,0.561517658360994,0.879999999999999,1.30356666666666,968.98,22.498,19.2,11.768,121.28,603.74,-10.057404984564116,6.110190584299714,1652.0,449.0,179.0,2280.0,11,3,4
2025-04-24 12:00:00,10.6,10.5066666666666,26.8999999999999,26.7066666666666,0,0.0,9.57733333333333,6.98733333333333,23.206,26.9613333333333,681.0,46.7799999999999,9.64566666666666,6.99433333333333,23.3239999999999,27.0099999999999,758,61.4633333333333,11.1,8.49,26.7,26.8866666666666,0,0.0,9.57333333333333,7.03666666666666,23.23,27.0799999999999,258.0,44.36,146.0,102.0,195.0,2.0,79.0,101.0,4.87432666666666,3.57722,4.83866333333333,3.55136666666666,6.63666666666666,10.0,7.02666666666666,10.2133333333333,25.99,26.97,4173.27726851851,2322.0,0.55639725103247,0.980000000000004,1.29710666666666,968.72,23.355,19.1,12.084,120.869995,796.93,-10.372104701918882,6.200201613853554,1697.0,445.0,180.0,2322.0,12,3,4
2025-04-24 13:00:00,10.6,10.5166666666666,26.9933333333333,26.8233333333333,0,0.0,9.56933333333333,6.99999999999999,23.2809999999999,27.0176666666666,676.0,46.3233333333333,9.69199999999999,7.00299999999999,23.4093333333333,27.1086666666666,766,61.97,11.1,8.49666666666666,26.7,26.7499999999999,0,0.0,9.58666666666666,7.03999999999999,23.3133333333333,27.13,257.0,44.3466666666666,145.0,103.0,194.0,3.0,79.0,100.0,4.87184666666666,3.56451333333333,4.83897,3.53928999999999,6.61333333333333,10.0266666666666,7.02,10.2366666666666,26.2066666666666,27.0366666666666,4174.28,2323.0,0.556503157430742,0.830000000000005,1.30733333333333,968.2,23.26,19.4,11.358,122.44,806.45,-9.585625467007048,6.092614250571418,1699.0,445.0,179.0,2323.0,13,3,4
2025-04-24 14:00:00,10.6,10.4633333333333,27.0,26.8999999999999,0,0.0,9.56899999999999,6.99633333333333,23.3966666666666,27.118,680.0,46.5966666666666,9.71033333333332,7.00399999999999,23.5183333333333,27.261,775,61.1133333333333,11.1,8.50999999999999,26.7,27.0333333333333,0,0.0,9.59666666666666,7.00333333333333,23.3966666666666,27.2466666666666,263.0,44.82,146.0,103.0,195.0,3.0,77.0,100.0,4.85685999999999,3.54583666666666,4.82563333333333,3.51925,6.63666666666666,10.0633333333333,7.00333333333333,10.1733333333333,26.3666666666666,27.1633333333333,4171.27180555555,2342.0,0.561459456293589,0.796666666666659,1.31102333333333,967.99,22.903,20.3,10.998,122.119995,645.46,-9.31460678101513,5.847572531834638,1718.0,447.0,177.0,2342.0,14,3,4
2025-04-24 15:00:00,10.6,10.55,27.0,27.0066666666666,0,0.0,9.58433333333333,7.00833333333333,23.3663333333333,27.125,685.0,47.01,9.71766666666666,7.00833333333333,23.4896666666666,27.2723333333333,780,61.9166666666666,11.1,8.51,26.7,27.1,0,0.0,9.60333333333333,7.01999999999999,23.3766666666666,27.2866666666666,265.0,45.1033333333333,147.0,103.0,195.0,4.0,79.0,101.0,4.82871,3.54062333333333,4.79799,3.51483333333333,6.63333333333333,10.0533333333333,7.03666666666666,10.19,26.3566666666666,27.1799999999999,4212.29263888888,2359.0,0.560027567463179,0.823333333333327,1.28808666666666,967.66,22.97,21.0,10.794,117.91,666.32,-9.538484528983808,5.052499271680953,1730.0,449.0,180.0,2359.0,15,3,4
2025-04-24 16:00:00,10.6,10.5133333333333,27.0933333333333,27.1,0,0.0,9.59533333333333,7.01066666666666,23.3906666666666,27.1496666666666,696.0,47.3033333333333,9.73833333333333,6.99633333333333,23.5176666666666,27.321,797,62.1566666666666,11.1,8.51333333333333,26.7566666666666,27.1,0,0.0,9.63999999999999,7.01333333333333,23.4,27.3299999999999,271.0,45.2266666666666,148.0,105.0,199.0,3.0,80.0,103.0,4.83042333333333,3.53162666666666,4.80003333333333,3.50675333333333,6.65333333333333,10.0766666666666,7.01333333333333,10.2733333333333,26.4,27.2,4230.25064814814,2402.0,0.567815053949937,0.799999999999997,1.29879666666666,967.57,22.534,22.1,9.3829,115.48999,616.84,-8.46957305602007,4.037962934294819,1764.0,455.0,183.0,2402.0,16,3,4
2025-04-24 17:00:00,10.6699999999999,10.53,27.1,27.1733333333333,0,0.0,9.58366666666666,7.00666666666666,23.1666666666666,26.8873333333333,675.0,46.3333333333333,9.55599999999999,6.98733333333333,23.2783333333333,26.8579999999999,743,59.35,11.1,8.50333333333333,26.7999999999999,26.9333333333333,0,0.0,9.54666666666666,6.95666666666666,23.1933333333333,26.9366666666666,252.0,43.2866666666666,145.0,103.0,194.0,3.0,78.0,100.0,4.84856333333333,3.51649666666666,4.81679666666666,3.49080666666666,6.60666666666666,9.85666666666666,7.02666666666666,10.22,26.1533333333333,26.8366666666666,4073.91569444444,2293.0,0.562849153488114,0.683333333333326,1.33206666666666,967.64,22.188,25.5,7.8874,118.75,333.6,-6.915094612967398,3.793750815974777,1670.0,445.0,178.0,2293.0,17,3,4
2025-04-24 18:00:00,10.6999999999999,10.5133333333333,27.1,26.8766666666666,0,0.0,9.50366666666666,6.99333333333333,22.7673333333333,26.3503333333333,652.0,45.2899999999999,9.14633333333333,6.978,22.8786666666666,25.9123333333333,665,54.84,11.1,8.47,26.7999999999999,26.24,0,0.0,9.27,7.00666666666666,22.7466666666666,26.1066666666666,224.0,39.57,146.0,100.0,194.0,0.0,80.0,101.0,4.87782333333333,3.50198999999999,4.84419666666666,3.47694333333333,6.59666666666666,9.37,7.01333333333333,10.1466666666666,25.73,26.1133333333333,3820.40694444444,2162.0,0.565908300199258,0.383333333333329,1.37583333333333,968.0,20.682,30.0,7.579,119.57001,198.04,-6.591860651259644,3.740135579678199,1541.0,440.0,181.0,2162.0,18,3,4
2025-04-24 19:00:00,10.63,10.5333333333333,27.1,26.5866666666666,0,0.0,9.457,6.98833333333333,22.7913333333333,26.3336666666666,642.0,45.5933333333333,9.16499999999999,7.026,22.906,25.9533333333333,663,55.3533333333333,11.1,8.5,26.7999999999999,26.0033333333333,0,0.0,9.25333333333333,7.02333333333333,22.79,26.1933333333333,224.0,39.52,145.0,94.0,193.0,1.0,77.0,100.0,4.85017333333333,3.48647,4.81653666666666,3.46033666666666,6.66666666666666,9.41,7.02,10.09,25.7166666666666,26.15,3841.37314814814,2139.0,0.556832132028405,0.433333333333344,1.36370333333333,968.42,18.542,34.1,6.2865,114.51999,41.5,-5.719561632347783,2.608964734099558,1529.0,433.0,177.0,2139.0,19,3,4
2025-04-24 20:00:00,10.6,10.5533333333333,27.1,26.4733333333333,0,0.0,9.43133333333333,6.998,22.705,26.2063333333333,636.0,45.5399999999999,9.45233333333333,7.01133333333333,22.8256666666666,26.2146666666666,709,58.3566666666666,11.1,8.47,26.7999999999999,26.0366666666666,0,0.0,9.41333333333333,7.03,22.7199999999999,26.1866666666666,231.0,40.77,145.0,97.0,194.0,0.0,78.0,101.0,4.84714333333333,3.47977333333333,4.81759333333333,3.45355666666666,6.63,9.78333333333333,7.02666666666666,10.06,25.6999999999999,26.2033333333333,3956.23148148148,2191.0,0.553809859270302,0.503333333333344,1.36736999999999,968.93,17.887,33.5,5.1901,106.76999,0.43591,-4.969368956966585,1.4975013120317575,1576.0,436.0,179.0,2191.0,20,3,4
2025-04-24 21:00:00,10.6,10.4466666666666,27.1,26.2966666666666,0,0.0,9.38566666666666,6.98533333333333,22.6399999999999,26.0546666666666,635.0,45.1066666666666,9.61366666666667,7.01199999999999,22.7559999999999,26.3003333333333,742,59.4133333333333,11.1,8.48333333333333,26.7999999999999,26.0299999999999,0,0.0,9.44333333333333,7.01999999999999,22.6666666666666,26.1666666666666,235.0,41.3233333333333,147.0,95.0,196.0,0.0,81.0,102.0,4.85866333333333,3.46059,4.8292,3.43436333333333,6.63666666666666,9.95666666666666,7.02999999999999,9.97,25.5866666666666,26.1733333333333,3988.41004629629,2233.0,0.559872223286971,0.586666666666658,1.39807333333333,969.82,17.159,35.0,3.17,99.552,0.0,-3.126049227217464,0.5260382391167953,1612.0,438.0,183.0,2233.0,21,3,4
2025-04-24 22:00:00,10.6,10.4966666666666,27.1,26.2,0,0.0,9.40299999999999,7.002,22.56,26.0303333333333,629.0,45.35,9.45199999999999,6.99366666666666,22.6829999999999,26.0856666666666,709,58.7966666666666,11.1,8.49333333333333,26.7999999999999,25.9733333333333,0,0.0,9.36333333333333,6.98999999999999,22.5833333333333,26.0533333333333,229.0,40.2766666666666,145.0,93.0,194.0,0.0,78.0,101.0,4.83007666666666,3.44545666666666,4.80076333333333,3.41956333333333,6.62666666666666,9.71999999999999,7.05333333333333,9.99333333333333,25.4466666666666,26.0233333333333,3949.57699074074,2178.0,0.551451460525021,0.57666666666666,1.38462,970.11,16.384,37.0,2.144,76.58499,0.0,-2.0855012449852524,-0.4974138690918883,1567.0,432.0,179.0,2178.0,22,3,4
2025-04-24 23:00:00,10.6,10.41,27.1,26.2,0,0.0,9.42,6.99666666666666,22.687,26.1659999999999,632.0,45.7566666666666,9.38233333333333,7.00633333333333,22.8349999999999,26.1203333333333,697,58.6833333333333,11.1,8.49333333333333,26.7999999999999,25.96,0,0.0,9.36666666666667,7.02333333333333,22.7433333333333,26.1233333333333,228.0,40.5933333333333,145.0,83.0,193.0,1.0,78.0,100.0,4.79774666666666,3.441,4.76821,3.41345,6.65666666666666,9.68333333333333,7.04666666666666,10.0666666666666,25.2799999999999,26.17,3966.25879629629,2157.0,0.543837432397052,0.890000000000014,1.35674666666666,970.17,15.011,40.6,1.6402,52.246002,0.0,-1.2968189672412975,-1.0042492749328795,1557.0,422.0,178.0,2157.0,23,3,4
2025-04-25 00:00:00,10.6,10.4166666666666,27.07,26.2,0,0.0,9.389,6.981,22.6576666666666,26.1196666666666,628.0,45.3966666666666,9.51466666666667,7.01433333333333,22.7689999999999,26.2243333333333,717,59.6033333333333,11.1,8.52333333333333,26.7233333333333,26.0199999999999,0,0.0,9.40666666666666,7.01666666666666,22.6866666666666,26.1933333333333,231.0,41.0399999999999,145.0,84.0,193.0,0.0,79.0,101.0,4.80104666666666,3.42718666666666,4.77119333333333,3.40036,6.67333333333333,9.82666666666667,7.06,10.0133333333333,25.2933333333333,26.1666666666666,3993.78833333333,2178.0,0.545346878256359,0.873333333333331,1.37385999999999,970.32,14.232,42.6,1.4286,39.934998,0.0,-0.917044225685254,-1.0954121818463285,1576.0,422.0,180.0,2178.0,0,4,4
2025-04-25 01:00:00,10.6,10.39,27.0,26.2,0,0.0,9.39933333333333,7.00033333333333,22.644,26.0776666666666,629.0,45.0233333333333,9.31666666666666,6.98566666666666,22.7433333333333,25.9743333333333,685,56.42,11.1,8.51333333333333,26.7,25.9433333333333,0,0.0,9.32,7.00666666666666,22.6233333333333,26.0033333333333,224.0,39.6433333333333,146.0,80.0,194.0,0.0,79.0,101.0,4.78447333333333,3.41458333333333,4.7539,3.38683666666666,6.66999999999999,9.6,7.07333333333333,9.99333333333333,25.0766666666666,26.02,3858.32842592592,2138.0,0.554125974770258,0.943333333333338,1.36989,970.09,13.55,44.3,0.60237,13.355011,0.0,-0.1391378335872081,-0.5860804383057485,1538.0,420.0,180.0,2138.0,1,4,4
2025-04-25 02:00:00,10.5666666666666,10.4266666666666,26.8999999999999,26.1566666666666,0,0.0,9.30933333333333,6.99966666666666,22.7236666666666,26.0566666666666,611.0,44.4466666666666,9.14433333333333,6.981,22.8543333333333,25.8456666666666,658,56.3699999999999,11.1,8.48666666666666,26.6166666666666,25.7466666666666,0,0.0,9.20666666666666,6.97999999999999,22.7499999999999,25.9033333333333,216.0,38.3033333333333,144.0,75.0,193.0,0.0,78.0,100.0,4.80203666666666,3.4013,4.77214,3.37380666666666,6.64666666666666,9.40666666666666,7.05666666666666,9.93,24.9299999999999,25.9933333333333,3804.54555555555,2075.0,0.545400224468333,1.06333333333333,1.40073666666666,969.66,12.815,46.2,0.50326,261.47,0.0,0.497693106455296,0.0746471659668163,1485.0,412.0,178.0,2075.0,2,4,4
2025-04-25 03:00:00,10.5,10.4366666666666,26.7999999999999,26.1,0,0.0,9.27633333333333,6.99666666666666,22.7653333333333,26.0336666666666,615.0,44.3166666666666,9.14633333333333,7.005,22.8753333333333,25.8553333333333,666,55.91,11.1,8.48666666666666,26.5666666666666,25.8599999999999,0,0.0,9.18999999999999,6.99666666666666,22.8,25.8966666666666,217.0,38.0166666666666,147.0,74.0,196.0,0.0,80.0,103.0,4.79550999999999,3.38753,4.76642,3.35867666666666,6.66,9.45333333333333,7.05999999999999,9.86,24.84,25.9633333333333,3780.5711574074,2098.0,0.554942603286097,1.12333333333332,1.40797999999999,969.74,12.133,48.2,1.3808,224.61,0.0,0.9697045155699112,0.982996333911436,1498.0,417.0,183.0,2098.0,3,4,4
2025-04-25 04:00:00,10.5,10.3766666666666,26.6733333333333,26.04,0,0.0,9.31966666666666,7.005,22.6419999999999,25.9903333333333,615.0,44.78,9.55266666666666,7.00499999999999,22.755,26.2376666666666,721,60.0766666666666,11.1,8.49,26.4966666666666,25.7866666666666,0,0.0,9.39,7.02666666666666,22.6599999999999,26.0833333333333,227.0,40.2566666666666,145.0,75.0,194.0,0.0,78.0,101.0,4.77699999999999,3.38394333333333,4.74764333333333,3.35581333333333,6.67666666666666,9.91,7.05999999999999,9.91333333333333,24.8699999999999,26.1266666666666,3968.44657407407,2156.0,0.543285630726436,1.25666666666666,1.39305666666666,969.8,11.655,49.6,0.85178,272.57,0.0,0.8509232667783027,-0.0381937489039967,1563.0,414.0,179.0,2156.0,4,4,4
2025-04-25 05:00:00,10.5,10.4133333333333,26.5199999999999,25.8499999999999,0,0.0,9.26766666666666,7.00366666666666,22.4009999999999,25.698,600.0,43.73,9.32299999999999,7.00199999999999,22.5183333333333,25.7333333333333,682,56.9333333333333,11.0333333333333,8.5,26.3999999999999,25.66,0,0.0,9.25,7.01999999999999,22.4133333333333,25.7066666666666,220.0,39.3266666666666,145.0,73.0,193.0,0.0,79.0,101.0,4.73517666666666,3.36972333333333,4.70589666666666,3.34109,6.66999999999999,9.64333333333333,7.06666666666666,9.91,24.4866666666666,25.7133333333333,3828.33763888888,2093.0,0.546712489185634,1.22666666666667,1.36545333333333,970.02,11.256,50.6,0.89412,258.9,0.0,0.8773933967287462,0.1721377407101448,1502.0,411.0,180.0,2093.0,5,4,4
2025-04-25 06:00:00,10.5,10.3633333333333,26.3433333333333,25.7999999999999,0,0.0,9.26033333333333,6.99466666666666,22.5626666666666,25.869,605.0,43.5666666666666,9.224,6.99166666666666,22.697,25.7796666666666,665,55.4399999999999,11.0,8.47666666666666,26.3099999999999,25.6,0,0.0,9.22333333333333,6.99,22.5933333333333,25.8366666666666,217.0,38.6666666666666,145.0,71.0,194.0,1.0,79.0,100.0,4.72471333333333,3.35499333333333,4.69414999999999,3.32686333333333,6.66333333333333,9.51333333333333,7.06333333333333,9.87666666666667,24.5099999999999,25.8366666666666,3764.98324074074,2077.0,0.551662482192447,1.32666666666667,1.36972,970.25,10.984,51.6,0.5037,256.87,0.0,0.4905318512033269,0.1144211211054898,1487.0,411.0,179.0,2077.0,6,4,4
2025-04-25 07:00:00,10.5,10.3466666666666,26.2333333333333,25.7999999999999,0,0.0,9.29333333333334,7.0,22.6316666666666,25.966,612.0,43.7566666666666,9.32066666666666,7.00066666666666,22.7503333333333,25.9896666666666,688,56.5399999999999,11.0,8.48333333333333,26.25,25.7299999999999,0,0.0,9.28,7.00666666666666,22.66,25.99,222.0,39.52,146.0,77.0,194.0,0.0,78.0,101.0,4.71702,3.35051666666666,4.68482333333333,3.32192333333333,6.69333333333333,9.68333333333333,7.05333333333333,9.90666666666667,24.9633333333333,25.98,3823.5974537037,2118.0,0.553928604055432,1.01666666666666,1.36650333333333,970.69,12.866,51.4,0.65039,228.41,47.36,0.4864357579028956,0.4317260769671383,1522.0,417.0,179.0,2118.0,7,4,4
2025-04-25 08:00:00,10.5,10.3766666666666,26.1466666666666,25.7999999999999,0,0.0,9.32266666666666,6.99633333333333,22.7843333333333,26.1196666666666,615.0,43.94,9.37133333333333,7.00199999999999,22.9009999999999,26.1636666666666,693,57.8433333333333,11.0,8.35666666666666,26.2,25.7766666666666,0,0.0,9.30333333333333,7.02666666666666,22.7766666666666,26.0799999999999,222.0,39.33,144.0,83.0,193.0,0.0,79.0,102.0,4.74001,3.34193333333333,4.71026666666666,3.31331333333333,6.67333333333333,9.71,7.05666666666666,9.93333333333333,25.36,26.1333333333333,3859.05768518518,2131.0,0.55220734537886,0.773333333333326,1.39807666666666,970.55,15.995,51.4,0.2189,94.823,224.45,-0.2181249163675755,0.018404642339317,1530.0,420.0,181.0,2131.0,8,4,4
2025-04-25 09:00:00,10.3999999999999,10.3633333333333,26.1,25.8233333333333,0,0.0,9.38933333333333,7.01466666666666,22.7336666666666,26.1739999999999,636.0,44.63,9.567,6.99299999999999,22.8656666666666,26.3796666666666,742,59.0966666666666,11.0,8.41,26.2,26.0433333333333,0,0.0,9.44,6.99999999999999,22.74,26.2833333333333,237.0,41.1899999999999,148.0,96.0,197.0,0.0,79.0,102.0,4.70134333333333,3.33531666666666,4.67094666666666,3.30859666666666,6.67666666666666,9.91666666666666,7.04333333333333,10.0233333333333,25.68,26.2733333333333,3963.06828703703,2237.0,0.564461633759149,0.593333333333326,1.36602666666666,970.96,18.237,48.1,0.80767,68.95599,440.1,-0.7538023538340156,-0.2900221375245302,1615.0,441.0,181.0,2237.0,9,4,4
2025-04-25 10:00:00,10.47,10.3933333333333,26.1,25.8999999999999,0,0.0,9.46466666666666,7.00733333333333,22.7113333333333,26.2389999999999,642.0,45.0599999999999,9.54033333333333,6.98199999999999,22.81,26.322,725,58.2566666666666,11.0,8.45333333333333,26.2,26.14,0,0.0,9.46333333333333,7.03666666666666,22.6899999999999,26.2766666666666,233.0,41.4366666666666,145.0,104.0,194.0,0.0,80.0,100.0,4.68570333333333,3.32529666666666,4.65396333333333,3.29829666666666,6.66,9.86,7.05333333333333,10.11,25.8266666666666,26.2666666666666,3958.60157407407,2223.0,0.561561945147249,0.43999999999999,1.36040666666666,970.62,19.757,44.9,2.1344,75.03699,610.5,-2.0620282969891237,-0.5510922449246911,1600.0,443.0,180.0,2223.0,10,4,4
2025-04-25 11:00:00,10.5,10.4166666666666,26.1,26.0733333333333,0,0.0,9.512,7.00366666666666,22.9513333333333,26.5733333333333,660.0,45.7133333333333,9.31666666666666,6.99466666666666,23.0953333333333,26.3349999999999,698,56.4133333333333,11.0,8.45,26.2,26.2399999999999,0,0.0,9.34666666666666,7.01333333333333,22.9466666666666,26.4633333333333,232.0,40.9666666666666,146.0,103.0,194.0,2.0,77.0,101.0,4.85366666666666,3.48422,4.81901,3.45780333333333,6.61666666666666,9.58333333333333,7.05666666666666,10.1533333333333,25.9166666666666,26.4333333333333,3913.20518518518,2213.0,0.56552107422787,0.516666666666662,1.36944666666666,970.32,21.474,41.6,2.2787,101.48999,800.94,-2.233033759889124,0.4539095914336276,1590.0,445.0,178.0,2213.0,11,4,4
