time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-04-28 05:00:00,10.6999999999999,10.5366666666666,26.8266666666666,26.6,0,0.0,9.562,6.99966666666666,22.957,26.6773333333333,672.0,46.7733333333333,9.65899999999999,7.00466666666666,23.0926666666666,26.7643333333333,758,60.9633333333333,11.1,8.48,26.7,26.4399999999999,0,0.0,9.58666666666666,7.03666666666666,22.9833333333333,26.77,252.0,43.7233333333333,146.0,92.0,196.0,1.0,80.0,101.0,4.84124666666666,3.53333333333333,4.80909,3.50508333333333,6.67333333333333,10.0,7.05333333333333,10.2066666666666,25.72,26.7033333333333,4142.01027777777,2298.0,0.554803065634326,0.983333333333323,1.30791333333333,972.37,13.602,71.5,3.2915,260.98,0.0,3.25079623959457,0.5160388150496059,1682.0,435.0,181.0,2298.0,5,0,4
2025-04-28 06:00:00,10.6999999999999,10.5633333333333,26.7566666666666,26.5533333333333,0,0.0,9.56166666666666,6.98833333333333,22.9246666666666,26.6283333333333,670.0,46.6166666666666,9.62733333333333,6.98266666666666,23.042,26.6863333333333,748,59.98,11.1,8.48333333333333,26.6366666666666,26.4299999999999,0,0.0,9.53666666666666,6.99333333333333,22.9399999999999,26.71,249.0,43.4933333333333,146.0,95.0,194.0,0.0,78.0,101.0,4.84438666666666,3.51573333333333,4.81175666666666,3.4873233333333298,6.66666666666666,9.99666666666666,7.05,10.1766666666666,25.6833333333333,26.6133333333333,4104.54458333333,2281.0,0.555725477867165,0.930000000000003,1.32865333333333,972.95,13.35,72.7,3.3778,261.71,0.08,3.3425052627758656,0.4870230059408301,1667.0,435.0,179.0,2281.0,6,0,4
2025-04-28 07:00:00,10.6999999999999,10.52,26.7,26.5,0,0.0,9.59933333333333,7.008,22.9619999999999,26.7063333333333,679.0,46.8533333333333,9.61699999999999,7.00133333333333,23.078,26.7056666666666,747,59.9633333333333,11.1,8.48333333333333,26.6,26.4266666666666,0,0.0,9.61,7.02666666666666,22.9733333333333,26.7599999999999,250.0,43.7433333333333,145.0,103.0,195.0,1.0,78.0,100.0,4.82433,3.50963666666666,4.79011333333333,3.48198666666666,6.69666666666666,9.93,7.05999999999999,10.2566666666666,25.8933333333333,26.6833333333333,4117.39777777777,2298.0,0.558119502663224,0.789999999999999,1.31469333333333,973.33,14.85,69.9,3.2289,275.69,65.6,3.2129908524933417,-0.3201327721338587,1676.0,444.0,178.0,2298.0,7,0,4
2025-04-28 08:00:00,10.6999999999999,10.49,26.61,26.5,0,0.0,9.64433333333332,7.00733333333333,23.5629999999999,27.3066666666666,689.0,47.3733333333333,9.51566666666666,6.97299999999999,23.691,27.1683333333333,742,58.9399999999999,11.1,8.46333333333333,26.6,26.79,0,0.0,9.53333333333333,6.99333333333333,23.5533333333333,27.2566666666666,251.0,43.5566666666666,146.0,104.0,194.0,4.0,79.0,101.0,4.84812666666666,3.49720666666666,4.81596,3.46924,6.62666666666666,9.80333333333333,7.03333333333333,10.28,26.3566666666666,27.2333333333333,4098.52819444444,2310.0,0.56361695965181,0.876666666666661,1.35092,973.25,18.565,58.1,2.917,272.25,224.51,2.9147510987141887,-0.1145208825692032,1682.0,448.0,180.0,2310.0,8,0,4
2025-04-28 09:00:00,10.6999999999999,10.4933333333333,26.6,26.5033333333333,0,0.0,9.72866666666666,6.99633333333333,23.895,27.7986666666666,719.0,48.4299999999999,9.467,7.01233333333333,24.0223333333333,27.4536666666666,743,58.9533333333333,11.1,8.49,26.55,27.2399999999999,0,0.0,9.60666666666666,7.03666666666666,23.92,27.6399999999999,256.0,44.2533333333333,146.0,103.0,195.0,5.0,78.0,101.0,4.83455,3.48406333333333,4.80314,3.45774666666666,6.65,9.71333333333333,7.02333333333333,10.4133333333333,26.3499999999999,27.6066666666666,4146.84162037037,2346.0,0.565731757990426,1.25666666666668,1.35048666666666,973.54,21.043,50.1,3.1782,278.29,428.54,3.1449908893819223,-0.4582439805438872,1718.0,449.0,179.0,2346.0,9,0,4
2025-04-28 10:00:00,10.6999999999999,10.4733333333333,26.6,26.6033333333333,0,0.0,9.71033333333333,6.99633333333333,23.9613333333333,27.8703333333333,733.0,48.91,9.44633333333333,6.994,24.0689999999999,27.4813333333333,748,58.85,11.1,8.45333333333333,26.5,27.4266666666666,0,0.0,9.55333333333333,6.99,23.9533333333333,27.7566666666666,267.0,44.9433333333333,148.0,104.0,197.0,6.0,80.0,102.0,4.79674666666666,3.47381,4.76276333333333,3.44747,6.64,9.66666666666666,7.01999999999999,10.3733333333333,26.3733333333333,27.6266666666666,4176.01199074074,2385.0,0.571119049774794,1.25333333333333,1.32293666666666,973.32,23.413,40.2,4.1838,292.74,635.5,3.858586747049014,-1.6172478954995448,1748.0,455.0,182.0,2385.0,10,0,4
2025-04-28 11:00:00,10.6999999999999,10.5599999999999,26.6,26.7,0,0.0,9.497,6.99433333333333,23.663,27.2916666666666,671.0,46.4333333333333,9.407,6.99899999999999,23.7923333333333,27.14,725,58.1266666666666,11.1,8.49666666666666,26.5,27.3066666666666,0,0.0,9.40999999999999,6.98666666666666,23.6866666666666,27.1966666666666,240.0,41.8799999999999,145.0,103.0,193.0,3.0,78.0,101.0,4.84656666666666,3.45545999999999,4.81350333333333,3.42969999999999,6.62333333333333,9.71333333333333,7.01999999999999,10.1333333333333,26.0833333333333,27.1966666666666,4004.72722222222,2259.0,0.564083363147635,1.11333333333332,1.39110666666666,972.77,25.158,28.3,4.1851,286.64,702.3,4.009840118816774,-1.1984340747523354,1636.0,444.0,179.0,2259.0,11,0,4
2025-04-28 12:00:00,10.6999999999999,10.41,26.6966666666666,26.7933333333333,0,0.0,9.30433333333333,7.0,23.1789999999999,26.511,617.0,43.7699999999999,9.53633333333333,7.00066666666666,23.2923333333333,26.735,729,59.3799999999999,11.1,8.49666666666666,26.5533333333333,26.58,0,0.0,9.34,7.01,23.2166666666666,26.5666666666666,228.0,40.1033333333333,145.0,100.0,193.0,1.0,79.0,101.0,4.87769333333333,3.44059666666666,4.84600333333333,3.41511333333333,6.66333333333333,9.88,7.02666666666666,9.89333333333333,25.8133333333333,26.6466666666666,3917.58074074074,2193.0,0.559784250824488,0.833333333333328,1.43709666666666,971.68,26.462,22.2,3.6208,272.5,864.25,3.617353800703591,-0.1579370777724077,1574.0,439.0,180.0,2193.0,12,0,4
2025-04-28 13:00:00,10.6999999999999,10.4799999999999,26.7199999999999,26.7166666666666,0,0.0,9.21633333333333,6.992,23.343,26.5436666666666,598.0,43.1366666666666,9.41466666666666,7.003,23.4516666666666,26.741,703,57.5533333333333,11.1,8.45666666666666,26.6,26.4199999999999,0,0.0,9.26333333333333,7.02333333333333,23.34,26.55,218.0,38.68,143.0,90.0,191.0,1.0,78.0,100.0,4.90085333333333,3.43329666666666,4.87018333333333,3.40769666666666,6.63,9.76666666666666,6.99333333333333,9.81333333333333,25.7,26.6666666666666,3811.38236111111,2122.0,0.556753376846028,0.966666666666665,1.46755666666666,970.25,27.807,18.5,3.9066,255.66,982.61,3.78488228818253,0.9675689249878664,1519.0,425.0,178.0,2122.0,13,0,4
2025-04-28 14:00:00,10.6999999999999,10.5033333333333,26.7999999999999,26.65,0,0.0,9.20533333333333,6.99999999999999,23.1263333333333,26.3269999999999,594.0,42.9999999999999,9.64366666666666,6.991,23.251,26.813,745,59.1133333333333,11.1,8.48333333333333,26.6,26.4699999999999,0,0.0,9.38666666666666,7.03999999999999,23.1366666666666,26.5133333333333,226.0,40.0299999999999,145.0,95.0,192.0,0.0,78.0,101.0,4.87351333333333,3.43130333333333,4.84646333333333,3.40654333333333,6.62666666666666,10.0333333333333,7.03999999999999,9.80666666666666,25.75,26.6066666666666,3887.22532407407,2176.0,0.559782317357257,0.856666666666669,1.44220999999999,969.22,28.906,14.7,4.1946,259.1,969.26,4.118924016276503,0.7931797451653977,1565.0,432.0,179.0,2176.0,14,0,4
2025-04-28 15:00:00,10.6999999999999,10.4533333333333,26.8699999999999,26.5533333333333,0,0.0,9.18333333333333,6.99566666666666,23.0426666666666,26.2486666666666,601.0,42.7533333333333,9.64366666666666,6.98833333333333,23.1613333333333,26.7426666666666,754,60.4866666666666,11.1,8.46666666666666,26.67,26.4466666666666,0,0.0,9.38,7.02999999999999,23.06,26.44,226.0,39.58,146.0,102.0,195.0,2.0,80.0,102.0,4.85028666666666,3.41323,4.82424666666666,3.38776,6.64333333333333,10.0,7.01,9.79999999999999,25.8166666666666,26.5033333333333,3905.73027777777,2208.0,0.565323215625702,0.686666666666671,1.43705666666666,968.04,28.996,13.3,4.7073,268.84,838.56,4.706335287822756,0.0952966347480254,1581.0,445.0,182.0,2208.0,15,0,4
2025-04-28 16:00:00,10.6999999999999,10.3933333333333,26.9066666666666,26.5,0,0.0,9.21399999999999,6.97233333333333,23.0263333333333,26.2659999999999,599.0,42.4766666666666,9.40599999999999,6.98266666666666,23.1653333333333,26.4553333333333,707,57.69,11.1,8.44666666666666,26.7,26.31,0,0.0,9.26333333333332,6.99666666666666,23.0466666666666,26.3233333333333,218.0,38.58,145.0,103.0,192.0,1.0,78.0,101.0,4.85962666666666,3.39434333333333,4.83213,3.36944333333333,6.64,9.72666666666666,6.97666666666666,9.79666666666666,25.8799999999999,26.3866666666666,3794.33592592592,2144.0,0.565052763344037,0.506666666666664,1.46528333333333,967.63,28.789,13.9,4.8877,265.45,692.08,4.872296343391812,0.3877365499546991,1524.0,441.0,179.0,2144.0,16,0,4
2025-04-28 17:00:00,10.6999999999999,10.4466666666666,27.0,26.5,0,0.0,9.203,6.994,23.092,26.2736666666666,591.0,42.24,9.38233333333333,7.01633333333333,23.21,26.4683333333333,695,56.8,11.1,8.48666666666666,26.7233333333333,26.2766666666666,0,0.0,9.22999999999999,7.01666666666666,23.0966666666666,26.3299999999999,215.0,38.33,143.0,100.0,191.0,1.0,79.0,100.0,4.85445999999999,3.38498666666666,4.82604,3.35945,6.65666666666666,9.70666666666666,7.04,9.79333333333333,25.8899999999999,26.3899999999999,3756.68791666666,2115.0,0.562995928039892,0.499999999999992,1.46947333333333,967.5,27.889,18.3,4.443,255.3,400.1,4.29757062558322,1.1274465477902922,1501.0,435.0,179.0,2115.0,17,0,4
2025-04-28 18:00:00,10.6266666666666,10.4833333333333,27.0,26.4733333333333,0,0.0,9.15533333333333,6.994,22.9086666666666,26.0616666666666,579.0,42.2466666666666,9.44499999999999,6.981,23.0426666666666,26.35,702,56.6733333333333,11.1,8.46333333333333,26.7999999999999,26.27,0,0.0,9.27333333333333,6.99666666666666,22.9433333333333,26.18,214.0,38.1366666666666,144.0,103.0,191.0,1.0,78.0,101.0,4.86955666666666,3.38493666666666,4.84194666666666,3.35993,6.61999999999999,9.78333333333333,7.00333333333333,9.75333333333333,25.9099999999999,26.2266666666666,3748.11912037037,2113.0,0.563749425282728,0.31666666666668,1.48461999999999,967.38,25.934,26.9,3.7071,235.39,229.1,3.051081384166362,2.1055860935125583,1495.0,439.0,179.0,2113.0,18,0,4
2025-04-28 19:00:00,10.6,10.4533333333333,27.0366666666666,26.3,0,0.0,9.16633333333333,7.00566666666666,22.7066666666666,25.8486666666666,584.0,42.57,9.433,7.00199999999999,22.817,26.1119999999999,703,57.0866666666666,11.1,8.49666666666666,26.7999999999999,25.9099999999999,0,0.0,9.26333333333333,7.0,22.7199999999999,25.9366666666666,217.0,37.9966666666666,145.0,99.0,193.0,0.0,79.0,101.0,4.83379333333333,3.37945666666666,4.80346999999999,3.35415,6.66666666666666,9.77333333333333,7.00666666666666,9.75999999999999,25.6766666666666,26.0,3764.43629629629,2121.0,0.563430971613673,0.323333333333334,1.45433666666666,967.52,22.436,30.3,2.4514,221.22,75.06,1.6153550856048735,1.843906154718963,1504.0,437.0,180.0,2121.0,19,0,4
2025-04-28 20:00:00,10.6,10.4399999999999,27.1,26.07,0,0.0,9.09133333333333,7.00833333333333,22.6913333333333,25.7006666666666,560.0,41.8466666666666,9.37966666666667,6.97833333333333,22.8136666666666,26.023,685,57.3966666666666,11.1,8.47333333333333,26.7999999999999,25.7366666666666,0,0.0,9.21999999999999,7.01666666666666,22.7099999999999,25.7733333333333,208.0,36.9633333333333,143.0,87.0,190.0,1.0,79.0,100.0,4.84558666666666,3.36585,4.81836,3.34035999999999,6.63,9.72999999999999,7.04,9.66666666666666,25.4533333333333,25.8766666666666,3724.87398148148,2053.0,0.551159585587769,0.423333333333332,1.47973666666666,967.82,20.471,30.2,1.2702,214.11,1.6121,0.7123072141681953,1.0516779319943652,1453.0,421.0,179.0,2053.0,20,0,4
2025-04-28 21:00:00,10.6,10.5199999999999,27.0866666666666,25.8833333333333,0,0.0,8.989,6.99233333333333,22.665,25.5756666666666,552.0,41.0933333333333,9.083,6.98399999999999,22.8056666666666,25.6546666666666,646,54.0833333333333,11.1,8.45666666666666,26.7999999999999,25.62,0,0.0,8.98666666666666,6.99999999999999,22.7033333333333,25.5099999999999,191.0,34.6966666666666,145.0,82.0,193.0,0.0,79.0,103.0,4.86947,3.35293333333333,4.84105333333333,3.32585666666666,6.61666666666666,9.40333333333333,7.02,9.6,25.0866666666666,25.64,3551.6749074074,1991.0,0.560580585753372,0.553333333333338,1.51653666666666,968.32,19.743,30.9,1.1695,174.13,0.0,-0.1196067502769359,1.163367730035603,1389.0,420.0,182.0,1991.0,21,0,4
2025-04-28 22:00:00,10.5366666666666,10.4533333333333,26.9299999999999,25.7266666666666,0,0.0,8.96699999999999,6.98466666666666,22.7396666666666,25.625,542.0,40.9333333333333,9.37533333333333,6.99533333333333,22.8659999999999,26.0406666666666,682,56.35,11.1,8.48666666666666,26.7733333333333,25.6633333333333,0,0.0,9.16333333333333,7.01333333333333,22.7733333333333,25.7166666666666,201.0,36.15,144.0,81.0,191.0,0.0,79.0,100.0,4.85615,3.35139333333333,4.82942666666666,3.32456999999999,6.67333333333333,9.74666666666666,7.03333333333333,9.56,25.1399999999999,25.8533333333333,3649.03101851851,2020.0,0.553571616615116,0.713333333333334,1.50475666666666,968.51,18.865,32.1,1.1568,93.502014,0.0,-1.1546398517089165,0.0706615372434815,1425.0,416.0,179.0,2020.0,22,0,4
2025-04-28 23:00:00,10.5,10.4466666666666,26.8999999999999,25.7,0,0.0,9.01766666666666,6.99099999999999,22.7189999999999,25.646,550.0,41.36,9.46466666666666,7.00299999999999,22.8523333333333,26.1423333333333,703,58.0966666666666,11.1,8.48333333333333,26.7,25.6733333333333,0,0.0,9.21666666666666,7.03,22.7533333333333,25.79,207.0,36.7033333333333,144.0,79.0,192.0,0.0,78.0,101.0,4.82745666666666,3.34698,4.79807333333333,3.31949666666666,6.65,9.87,7.02,9.62333333333333,25.0666666666666,25.9233333333333,3723.59777777777,2054.0,0.551617044208737,0.856666666666658,1.48047666666666,968.57,17.772,33.5,0.66449,40.734985,0.0,-0.4336203928985822,-0.5035080088364824,1460.0,415.0,179.0,2054.0,23,0,4
2025-04-29 00:00:00,10.5,10.4733333333333,26.8099999999999,25.7,0,0.0,9.00433333333333,6.99633333333333,22.737,25.6853333333333,548.0,41.3566666666666,9.46466666666666,7.008,22.854,26.1926666666666,699,58.2399999999999,11.1,8.46333333333333,26.67,25.7033333333333,0,0.0,9.19333333333333,6.99666666666666,22.7766666666666,25.8566666666666,208.0,37.2066666666666,143.0,78.0,190.0,0.0,79.0,101.0,4.82237333333333,3.34218666666666,4.79458666666666,3.31549333333333,6.68666666666666,9.85333333333333,7.04,9.61333333333333,25.0833333333333,25.9433333333333,3741.1911574074,2046.0,0.546884645535687,0.859999999999999,1.48018666666666,968.58,16.95,34.8,0.46018,355.22,0.0,0.0383467978418778,-0.4585794974650242,1455.0,411.0,180.0,2046.0,0,1,4
2025-04-29 01:00:00,10.5,10.3966666666666,26.7433333333333,25.7,0,0.0,9.02266666666666,6.99599999999999,22.6113333333333,25.5686666666666,552.0,41.1266666666666,9.44233333333333,6.98966666666666,22.7209999999999,26.0383333333333,699,57.4966666666666,11.1,8.44333333333333,26.6,25.7,0,0.0,9.15666666666666,7.00333333333333,22.6199999999999,25.7199999999999,209.0,37.1233333333333,144.0,78.0,192.0,0.0,78.0,100.0,4.80388,3.33613333333333,4.77403333333333,3.30807666666666,6.67,9.80666666666666,7.04,9.62333333333333,24.89,25.8,3712.29425925925,2052.0,0.55275790567568,0.909999999999996,1.46774666666666,968.29,16.729,35.2,0.58946,306.65,0.0,0.4729219101663427,-0.3518635509464111,1460.0,414.0,178.0,2052.0,1,1,4
2025-04-29 02:00:00,10.5,10.3699999999999,26.66,25.6033333333333,0,0.0,8.95,6.97033333333333,22.599,25.4633333333333,536.0,40.3233333333333,9.21266666666666,6.98666666666666,22.7433333333333,25.709,654,54.7766666666666,11.0,8.45,26.5299999999999,25.5,0,0.0,9.01,7.02333333333333,22.5966666666666,25.4566666666666,190.0,34.75,144.0,73.0,191.0,0.0,78.0,101.0,4.85467,3.32253,4.82549999999999,3.29414,6.65999999999999,9.57666666666666,7.03333333333333,9.54,24.6133333333333,25.6066666666666,3551.03680555555,1967.0,0.553922729531457,0.993333333333339,1.53213999999999,967.72,16.213,36.3,1.0003,327.05,0.0,0.5440701216721263,-0.839397279423562,1380.0,408.0,179.0,1967.0,2,1,4
2025-04-29 03:00:00,10.5,10.3766666666666,26.5266666666666,25.55,0,0.0,8.93533333333333,7.013,22.588,25.3936666666666,534.0,40.03,9.34533333333332,7.01766666666666,22.6956666666666,25.8543333333333,684,56.8733333333333,11.0,8.45666666666666,26.4733333333333,25.4833333333333,0,0.0,9.07333333333333,7.05666666666666,22.58,25.46,195.0,35.3333333333333,145.0,73.0,193.0,1.0,81.0,103.0,5.02634666666666,3.50969666666666,4.99676,3.48125666666666,6.68,9.75666666666666,7.09333333333333,9.54333333333333,24.5966666666666,25.6133333333333,3616.30550925925,2009.0,0.555539346677463,1.01666666666666,1.51665,967.5,16.076,36.6,1.1711,277.76,0.0,1.1603754718314767,-0.15812645057636,1413.0,412.0,184.0,2009.0,3,1,4
2025-04-29 04:00:00,10.5,10.3433333333333,26.3733333333333,25.5,0,0.0,8.88866666666666,6.99266666666666,22.6576666666666,25.5,530.0,40.3433333333333,9.46033333333333,6.99666666666666,22.8019999999999,26.101,699,57.0033333333333,11.0,8.43666666666667,26.3999999999999,25.5833333333333,0,0.0,9.10999999999999,7.02999999999999,22.6466666666666,25.69,202.0,36.33,144.0,73.0,191.0,0.0,78.0,101.0,5.07968,3.58991666666666,5.05081999999999,3.56101666666666,6.66666666666666,9.84333333333333,7.05333333333333,9.50333333333333,24.73,25.8099999999999,3655.68550925925,2018.0,0.552016850160861,1.07999999999999,1.48976333333333,967.62,15.838,37.5,1.423,288.25,0.0,1.351421856585271,-0.4456320966263762,1431.0,408.0,179.0,2018.0,4,1,4
2025-04-29 05:00:00,10.5,10.32,26.2833333333333,25.5,0,0.0,8.91233333333333,7.00733333333333,22.632,25.4486666666666,529.0,40.0966666666666,9.43766666666666,7.001,22.7726666666666,26.0306666666666,689,57.2833333333333,11.0,8.42333333333333,26.3199999999999,25.5733333333333,0,0.0,9.11666666666666,7.01333333333333,22.6566666666666,25.6233333333333,199.0,36.08,143.0,72.0,190.0,0.0,79.0,100.0,5.07403,3.58098666666666,5.04414,3.55131999999999,6.69333333333333,9.85666666666666,7.05666666666666,9.51333333333333,24.7099999999999,25.7466666666666,3649.76027777777,2001.0,0.548255186014119,1.03666666666666,1.49304333333333,967.67,15.562,38.2,1.5403,277.32,0.0,1.5277465985067114,-0.196250912739721,1417.0,405.0,179.0,2001.0,5,1,4
2025-04-29 06:00:00,10.5,10.3166666666666,26.1866666666666,25.5,0,0.0,8.95666666666666,6.99633333333333,22.7719999999999,25.632,544.0,40.1933333333333,9.46366666666666,6.99733333333333,22.8716666666666,26.1979999999999,706,57.37,11.0,8.41,26.2566666666666,25.6933333333333,0,0.0,9.12999999999999,7.01333333333333,22.7466666666666,25.85,208.0,37.0833333333333,145.0,74.0,192.0,0.0,79.0,101.0,5.03741333333333,3.56379666666666,5.00895333333333,3.53490666666666,6.64999999999999,9.89666666666666,7.04666666666666,9.58,24.93,25.9466666666666,3682.21231481481,2049.0,0.556458950440245,1.01666666666665,1.47361666666666,967.98,15.618,38.6,1.5066,290.93,0.08,1.4071908539241371,-0.5381983469244934,1458.0,411.0,180.0,2049.0,6,1,4
2025-04-29 07:00:00,10.5,10.3533333333333,26.1,25.5,0,0.0,8.97233333333333,7.0,22.797,25.6776666666666,540.0,40.0633333333333,9.40766666666666,7.00133333333333,22.922,26.1596666666666,693,56.9133333333333,11.0,8.37666666666667,26.2,25.65,0,0.0,9.12666666666666,7.04333333333333,22.7933333333333,25.7933333333333,203.0,36.4833333333333,143.0,77.0,192.0,0.0,78.0,101.0,5.03199,3.55493999999999,5.00076666666666,3.52604999999999,6.65,9.8,7.08333333333333,9.58666666666666,24.9999999999999,25.9466666666666,3649.76027777777,2027.0,0.555378941554532,0.946666666666669,1.47705,968.44,16.32,42.3,1.7033,278.17,25.76,1.6860128260165366,-0.2420571017502532,1436.0,412.0,179.0,2027.0,7,1,4
2025-04-29 08:00:00,10.5,10.33,26.05,25.56,0,0.0,8.97733333333333,7.00366666666666,22.802,25.7043333333333,555.0,39.9966666666666,9.40966666666666,7.01266666666666,22.9336666666666,26.1543333333333,703,56.1033333333333,11.0,8.39666666666667,26.1466666666666,25.6666666666666,0,0.0,9.13999999999999,7.03333333333333,22.8166666666666,25.7733333333333,207.0,36.6733333333333,146.0,83.0,194.0,0.0,80.0,103.0,5.04559666666666,3.54606333333333,5.01563,3.51752333333333,6.70333333333333,9.79333333333333,7.04666666666666,9.56999999999999,25.2266666666666,25.9133333333333,3630.98185185185,2071.0,0.570369141047554,0.686666666666678,1.49953333333333,968.15,17.304,39.7,1.9256,270.69,76.608,1.9254603683887492,-0.0231890009327962,1465.0,423.0,183.0,2071.0,8,1,4
2025-04-29 09:00:00,10.5,10.34,26.0,25.6,0,0.0,9.06466666666666,6.989,23.0476666666666,26.052,564.0,41.3833333333333,9.46066666666666,6.99933333333333,23.1759999999999,26.4826666666666,710,56.9466666666666,11.0,8.43333333333333,26.1,25.8366666666666,0,0.0,9.20333333333333,6.99999999999999,23.0433333333333,26.17,212.0,37.8166666666666,144.0,91.0,191.0,0.0,79.0,101.0,5.04362666666666,3.54032999999999,5.01516333333333,3.51150333333333,6.65999999999999,9.83999999999999,7.03333333333333,9.67999999999999,25.65,26.2866666666666,3723.23314814814,2092.0,0.561877249357997,0.636666666666673,1.50329666666666,968.74,19.25,33.0,2.1885,275.2,206.26,2.179493006371051,-0.1983494017628407,1486.0,426.0,180.0,2092.0,9,1,4
2025-04-29 10:00:00,10.5,10.4033333333333,26.0,25.6733333333333,0,0.0,9.15899999999999,7.00366666666666,23.0343333333333,26.1946666666666,583.0,42.5066666666666,9.62766666666666,7.001,23.15,26.7086666666666,739,59.3866666666666,11.0,8.40333333333333,26.1,26.2033333333333,0,0.0,9.31,7.00666666666666,23.0566666666666,26.42,224.0,39.8866666666666,144.0,103.0,192.0,1.0,78.0,100.0,4.97359666666666,3.54082333333333,4.94348999999999,3.51345333333333,6.65999999999999,10.0233333333333,7.05666666666666,9.78666666666666,25.8299999999999,26.4399999999999,3877.28916666666,2164.0,0.558121900889947,0.609999999999999,1.43277333333333,968.95,19.927,33.8,2.1659,268.2,180.1,2.1648312590961383,0.068032563087318,1546.0,440.0,178.0,2164.0,10,1,4
2025-04-29 11:00:00,10.5,10.4066666666666,26.0,25.7433333333333,0,0.0,9.20666666666666,6.98166666666666,23.373,26.6323333333333,605.0,43.4766666666666,9.37099999999999,6.986,23.5286666666666,26.7899999999999,706,58.0433333333333,11.0,8.38,26.1,26.4166666666666,0,0.0,9.20999999999999,7.04,23.3633333333333,26.6266666666666,218.0,38.85,144.0,102.0,192.0,1.0,79.0,100.0,4.93436333333333,3.53128666666666,4.90522,3.50366333333333,6.63666666666666,9.62999999999999,7.03999999999999,9.82,25.96,26.7333333333333,3838.72958333333,2147.0,0.559299620718703,0.773333333333337,1.40307666666666,968.44,21.727,31.0,2.7187,292.66003,355.72,2.508835597891828,-1.0474128282347672,1529.0,439.0,179.0,2147.0,11,1,4
2025-04-29 12:00:00,10.5,10.3133333333333,26.0633333333333,25.8266666666666,0,0.0,9.20666666666666,7.0,23.4283333333333,26.6699999999999,603.0,43.1733333333333,9.11099999999999,7.02733333333333,23.5456666666666,26.5306666666666,663,55.7066666666666,11.0,8.35666666666667,26.1,26.4366666666666,0,0.0,9.11666666666666,7.01666666666666,23.4133333333333,26.56,214.0,37.68,145.0,103.0,194.0,0.0,78.0,101.0,4.91931666666666,3.52149666666666,4.88931666666666,3.49428666666666,6.65333333333333,9.38,7.04333333333333,9.85,25.9,26.6499999999999,3734.53666666666,2101.0,0.562586523450923,0.749999999999989,1.39781999999999,967.66,22.095,30.8,3.3731,282.71997,338.56,3.2903169041980767,-0.7427100914545219,1480.0,442.0,179.0,2101.0,12,1,4
2025-04-29 13:00:00,10.5,10.36,26.1,25.9533333333333,0,0.0,9.23599999999999,7.00366666666666,23.5726666666666,26.8593333333333,613.0,43.1466666666666,9.04666666666666,7.00466666666666,23.7096666666666,26.614,658,55.1633333333333,11.0,8.37,26.1,26.5,0,0.0,9.10666666666666,7.04333333333333,23.5866666666666,26.68,213.0,37.6366666666666,145.0,103.0,193.0,3.0,78.0,101.0,4.93554,3.51311666666666,4.90480666666666,3.48673,6.63999999999999,9.32666666666666,7.04,9.85666666666667,26.0033333333333,26.7833333333333,3717.7637037037,2107.0,0.566738547127395,0.780000000000001,1.42242333333333,967.03,24.05,30.1,4.1867,288.02002,469.68,3.981336014163472,-1.2951526675743363,1484.0,444.0,179.0,2107.0,13,1,4
2025-04-29 14:00:00,10.4466666666666,10.3633333333333,26.1566666666666,26.1333333333333,0,0.0,9.26166666666666,7.0,23.8076666666666,27.0919999999999,627.0,43.5999999999999,9.11133333333333,7.00166666666666,23.937,26.8893333333333,679,56.0133333333333,11.0,8.43,26.1533333333333,26.6633333333333,0,0.0,9.14999999999999,6.99666666666666,23.79,26.9266666666666,220.0,38.2066666666666,147.0,104.0,195.0,3.0,81.0,102.0,4.93597666666666,3.50900999999999,4.90638333333333,3.48313333333333,6.63666666666666,9.38333333333333,7.03333333333333,9.87999999999999,26.1566666666666,27.0366666666666,3768.99416666666,2158.0,0.572566553454911,0.880000000000013,1.42696666666666,966.27,25.339,30.0,4.4302,278.82996,478.74,4.377694376949257,-0.6800470439806798,1526.0,449.0,183.0,2158.0,14,1,4
2025-04-29 15:00:00,10.3999999999999,10.37,26.2,26.2366666666666,0,0.0,9.29099999999999,7.00366666666666,23.7229999999999,27.0226666666666,619.0,43.62,9.14933333333333,6.99733333333333,23.8193333333333,26.8403333333333,674,56.3666666666666,11.0,8.38,26.2,26.7766666666666,0,0.0,9.18666666666666,6.99999999999999,23.6966666666666,26.8866666666666,218.0,38.72,144.0,102.0,192.0,2.0,77.0,101.0,4.94373333333333,3.49515666666666,4.91765333333333,3.46816666666666,6.63666666666666,9.43,7.02333333333333,9.91333333333333,26.0766666666666,26.9733333333333,3793.24203703703,2129.0,0.561261311356497,0.896666666666664,1.44857666666666,965.03,26.866,27.3,4.235,262.94,500.98,4.202890171397728,0.5205182102178375,1511.0,440.0,178.0,2129.0,15,1,4
2025-04-29 16:00:00,10.3999999999999,10.3966666666666,26.2499999999999,26.3266666666666,0,0.0,9.351,7.002,23.7703333333333,27.1463333333333,630.0,44.4066666666666,8.877,6.99266666666666,23.8923333333333,26.5753333333333,634,53.8966666666666,11.0,8.39666666666667,26.2,26.7,0,0.0,9.09333333333333,7.00333333333333,23.75,26.8133333333333,211.0,37.5033333333333,144.0,102.0,191.0,4.0,79.0,100.0,4.94823666666666,3.48300333333333,4.92204333333333,3.45730333333333,6.66333333333333,9.06666666666666,6.99333333333333,9.99666666666666,26.1999999999999,26.8933333333333,3713.93509259259,2095.0,0.564091710751342,0.693333333333331,1.46523333333333,964.19,26.481,33.0,2.7214,280.27002,240.1,2.677798984982867,-0.4851912571602334,1475.0,441.0,179.0,2095.0,16,1,4
2025-04-29 17:00:00,10.3999999999999,10.34,26.2999999999999,26.3999999999999,0,0.0,9.39266666666666,7.008,23.9026666666666,27.2999999999999,636.0,44.4333333333333,8.78433333333333,6.99466666666666,24.0326666666666,26.578,615,53.1,11.0,8.37333333333333,26.2599999999999,26.7399999999999,0,0.0,9.07333333333333,7.13333333333333,23.9066666666666,26.7366666666666,204.0,36.6299999999999,143.0,103.0,191.0,4.0,79.0,101.0,4.94725666666666,3.47651,4.92029666666666,3.45043333333333,6.65,8.96333333333333,7.05333333333333,10.0366666666666,26.26,27.0,3668.99449074074,2076.0,0.56582259941766,0.739999999999998,1.47074666666666,963.99,24.562,38.6,2.535,251.90002,127.3,2.4095576545882444,0.7875639080196603,1455.0,441.0,180.0,2076.0,17,1,4
2025-04-29 18:00:00,10.3,10.36,26.2999999999999,26.49,0,0.0,9.356,6.99133333333333,23.724,27.0966666666666,628.0,44.1133333333333,8.76166666666666,7.00666666666666,23.8406666666666,26.3803333333333,609,51.8633333333333,11.0,8.45,26.2999999999999,26.74,0,0.0,9.05333333333333,6.97999999999999,23.7333333333333,26.7399999999999,213.0,37.42,144.0,102.0,191.0,3.0,77.0,100.0,4.95036333333333,3.46075333333333,4.92500666666666,3.43465999999999,6.63,8.97333333333333,7.01666666666666,10.0266666666666,26.2233333333333,26.81,3648.02828703703,2067.0,0.566607448561983,0.586666666666662,1.48960999999999,963.84,23.65,41.2,3.6187,239.01001,111.62,3.102156877929975,1.86322634017227,1450.0,440.0,177.0,2067.0,18,1,4
2025-04-29 19:00:00,10.3,10.3666666666666,26.3733333333333,26.52,0,0.0,9.37399999999999,7.01833333333333,23.3323333333333,26.7043333333333,634.0,44.2933333333333,8.975,7.03666666666666,23.4543333333333,26.2073333333333,642,54.5666666666666,11.0,8.43666666666667,26.2999999999999,26.3466666666666,0,0.0,9.2,7.04,23.3466666666666,26.37,211.0,37.0533333333333,146.0,105.0,194.0,2.0,81.0,102.0,4.95472,3.4626,4.9306,3.43614666666666,6.67333333333333,9.25,7.04333333333333,10.0233333333333,25.9866666666666,26.5,3716.85212962962,2117.0,0.569567990914653,0.513333333333342,1.49212,963.74,21.55,42.3,3.5907,235.83997,31.6,2.971205458743662,2.016200538620072,1487.0,447.0,183.0,2117.0,19,1,4
2025-04-29 20:00:00,10.3,10.2666666666666,26.3999999999999,26.6,0,0.0,9.31166666666667,7.0,23.3426666666666,26.6456666666666,614.0,43.91,9.475,7.00333333333333,23.4516666666666,26.7863333333333,715,58.2766666666666,11.0,8.44666666666666,26.2999999999999,26.54,0,0.0,9.37333333333333,7.01333333333333,23.3366666666666,26.5999999999999,222.0,39.19,143.0,103.0,191.0,3.0,78.0,101.0,4.95671333333333,3.45529333333333,4.93385666666666,3.42776,6.63333333333333,9.75666666666666,7.02,9.96333333333333,26.0133333333333,26.7099999999999,3866.25912037036,2170.0,0.561266053940048,0.696666666666661,1.50141999999999,964.33,20.427,42.1,3.3359,274.11,0.81592,3.3273210295453475,-0.2390890552603596,1551.0,440.0,179.0,2170.0,20,1,4
2025-04-29 21:00:00,10.3,10.1833333333333,26.3999999999999,26.5933333333333,0,0.0,9.322,7.01033333333333,23.0256666666666,26.3203333333333,607.0,43.6766666666666,9.404,6.99666666666666,23.14,26.3876666666666,695,57.6766666666666,11.0,8.44,26.2999999999999,26.3866666666666,0,0.0,9.36,7.00333333333333,23.0333333333333,26.2733333333333,218.0,38.4733333333333,143.0,103.0,190.0,0.0,79.0,101.0,4.95522333333333,3.4458,4.93155666666666,3.41758999999999,6.65,9.72666666666666,7.02666666666666,10.0,25.8066666666666,26.3499999999999,3823.87092592592,2136.0,0.558596260537424,0.543333333333318,1.50942333333333,965.36,19.15,45.0,3.4282,273.32,0.0,3.422446322203036,-0.1985356684299155,1520.0,436.0,180.0,2136.0,21,1,4
2025-04-29 22:00:00,10.3866666666666,10.1899999999999,26.3999999999999,26.4466666666666,0,0.0,9.23233333333332,7.00766666666666,22.9853333333333,26.1713333333333,591.0,43.1733333333333,9.39066666666666,7.01633333333333,23.106,26.3116666666666,690,58.1166666666666,11.0,8.42,26.2999999999999,26.1066666666666,0,0.0,9.29666666666667,6.99999999999999,23.0,26.1766666666666,215.0,37.9566666666666,143.0,99.0,190.0,0.0,79.0,100.0,4.94513333333333,3.43871333333333,4.92198666666666,3.41044333333333,6.69333333333333,9.71666666666666,7.03333333333333,9.88666666666666,25.7466666666666,26.2633333333333,3808.00953703703,2107.0,0.553307437785313,0.516666666666662,1.50642,965.71,17.45,48.8,2.691,264.72998,0.0,2.67962485978729,0.2471671717885406,1496.0,432.0,179.0,2107.0,22,1,4
2025-04-29 23:00:00,10.3999999999999,10.1533333333333,26.3999999999999,26.3533333333333,0,0.0,9.26166666666666,6.99733333333333,22.9089999999999,26.121,596.0,43.23,9.493,7.00599999999999,23.0206666666666,26.3443333333333,710,58.01,11.0,8.47333333333333,26.2999999999999,26.12,0,0.0,9.30333333333333,6.99666666666666,22.9233333333333,26.1866666666666,221.0,38.8566666666666,144.0,100.0,191.0,0.0,78.0,101.0,4.91497666666666,3.42675,4.89166666666666,3.39941333333333,6.64,9.82666666666666,7.03333333333333,9.92,25.6766666666666,26.2433333333333,3831.25467592592,2141.0,0.558824766584479,0.56666666666667,1.48822666666666,965.52,16.45,50.8,2.7192,270.46997,0.0,2.719108524724035,-0.0223040528397775,1527.0,435.0,179.0,2141.0,23,1,4
2025-05-01 00:00:00,9.40333333333333,9.9,26.8999999999999,26.3999999999999,0,0.0,9.25766666666666,7.00933333333333,22.9119999999999,26.0696666666666,596.0,42.0066666666666,7.33866666666666,7.01499999999999,23.0243333333333,23.9253333333333,390,40.37,11.0,8.41,26.5,25.1066666666666,0,0.0,10.0133333333333,7.73666666666666,22.8999999999999,25.3333333333333,0.0,0.0,144.0,73.0,139.0,0.0,79.0,75.0,4.97295,3.47585,4.94338666666666,3.44741666666666,6.65333333333333,7.29333333333333,7.01666666666666,9.93666666666666,24.74,25.13,2252.77300925925,1496.0,0.664070456211611,0.390000000000004,1.49709999999999,965.57,19.349,47.1,3.3362,287.14,0.0,3.1880310275809807,-0.9832032379833564,986.0,356.0,154.0,1496.0,0,3,5
2025-05-01 01:00:00,9.3,9.77333333333333,26.8999999999999,26.3033333333333,0,0.0,9.27633333333333,6.99966666666666,22.8606666666666,26.0513333333333,595.0,41.9599999999999,7.29833333333333,7.00266666666666,22.9543333333333,23.8656666666666,387,40.31,11.0,8.45333333333333,26.4366666666666,25.0633333333333,0,0.0,10.1,7.75333333333333,22.9533333333333,25.2999999999999,1.0,0.0,143.0,72.0,137.0,1.0,79.0,75.0,4.97462,3.46338333333333,4.94400666666666,3.43590666666666,6.65666666666666,7.25999999999999,7.01333333333333,9.97999999999999,24.6566666666666,25.0799999999999,2249.85597222222,1490.0,0.66226461533371,0.423333333333314,1.51123666666666,966.01,18.49,50.6,3.0896,278.64,0.0,3.054538430542259,-0.4641369801474889,983.0,353.0,154.0,1490.0,1,3,5
2025-05-01 02:00:00,9.27666666666666,9.77666666666666,26.8999999999999,26.2066666666666,0,0.0,9.23599999999999,6.989,22.7316666666666,25.8603333333333,583.0,41.5,7.29099999999999,6.98533333333333,22.8393333333333,23.7093333333333,385,40.0633333333333,11.0,8.45,26.3966666666666,24.7333333333333,0,0.0,10.1366666666666,7.8,23.02,25.0599999999999,0.0,0.0,143.0,69.0,138.0,0.0,78.0,75.0,4.97527999999999,3.45174666666666,4.94527,3.42462333333333,6.65666666666666,7.23333333333333,6.99666666666666,9.93666666666666,24.3399999999999,24.8866666666666,2230.53060185185,1471.0,0.659484339187605,0.546666666666674,1.52353333333333,966.33,18.146,52.7,2.9638,271.95996,0.0,2.962066093402277,-0.1013651730949607,968.0,350.0,153.0,1471.0,2,3,5
2025-05-01 03:00:00,9.19999999999999,9.68333333333332,26.8699999999999,26.1,0,0.0,9.17366666666666,7.00533333333333,22.8576666666666,25.89,578.0,41.3099999999999,7.28733333333333,7.011,22.9833333333333,23.8013333333333,382,40.29,11.0,8.47,26.2999999999999,24.7999999999999,0,0.0,10.1999999999999,7.81,23.1066666666666,25.0933333333333,1.0,0.0,144.0,63.0,139.0,0.0,78.0,75.0,4.96951,3.44336333333333,4.93976,3.41503,6.72,7.24333333333333,7.02666666666666,9.84666666666666,24.2966666666666,24.9733333333333,2231.53333333333,1460.0,0.654258656230394,0.676666666666655,1.52614666666666,966.49,17.492,54.7,2.9545,259.92004,0.0,2.90889568737366,0.5171035969502874,961.0,346.0,153.0,1460.0,3,3,5
2025-05-01 04:00:00,9.15333333333333,9.65999999999999,26.7999999999999,26.0133333333333,0,0.0,9.19499999999999,6.995,22.7456666666666,25.823,576.0,41.5266666666666,7.26166666666666,6.99633333333333,22.8766666666666,23.6653333333333,379,41.3766666666666,10.9599999999999,8.43333333333333,26.2366666666666,24.7666666666666,0,0.0,10.2033333333333,7.93999999999999,23.2199999999999,24.9933333333333,0.0,0.0,144.0,64.0,138.0,0.0,80.0,76.0,4.97776,3.43146333333333,4.94784,3.40408333333333,6.65333333333333,7.22666666666666,7.01666666666666,9.87666666666666,24.1466666666666,24.8766666666666,2267.17587962962,1457.0,0.642649744596797,0.729999999999989,1.54629666666666,966.74,17.023,55.9,3.0339,259.81,0.0,2.986044778643272,0.5367362387031989,955.0,346.0,156.0,1457.0,4,3,5
2025-05-01 05:00:00,9.09999999999999,9.58666666666666,26.7433333333333,25.8999999999999,0,0.0,9.18466666666666,6.99766666666666,22.8556666666666,25.925,585.0,41.2666666666666,7.25433333333333,6.99866666666666,22.973,23.7723333333333,381,39.5933333333333,10.8999999999999,8.43666666666667,26.1533333333333,24.7999999999999,0,0.0,10.3,7.99999999999999,23.3099999999999,24.98,1.0,0.0,145.0,62.0,140.0,0.0,79.0,76.0,4.97615333333333,3.42031333333333,4.94763666666666,3.39221666666666,6.69,7.23,7.02,9.87666666666667,24.18,24.9666666666666,2211.29638888888,1469.0,0.664316193605385,0.786666666666658,1.55584,967.08,16.601,56.7,2.5666,267.20996,0.0,2.5635575883945685,0.1249321855432986,967.0,347.0,155.0,1469.0,5,3,5
2025-05-01 06:00:00,9.05999999999999,9.55333333333333,26.7,25.8999999999999,0,0.0,9.16466666666666,6.99433333333333,22.6833333333333,25.7296666666666,569.0,40.9199999999999,7.22499999999999,7.00366666666666,22.808,23.585,373,39.78,10.8999999999999,8.42666666666667,26.04,24.66,0,0.0,10.3,8.01333333333333,23.3999999999999,24.9599999999999,0.0,0.0,143.0,61.0,137.0,0.0,79.0,75.0,4.97495,3.40891666666666,4.94632666666666,3.37992,6.68666666666666,7.23333333333332,7.04666666666666,9.88666666666666,23.9733333333333,24.7866666666666,2206.92083333333,1437.0,0.65113346083627,0.813333333333332,1.56603333333333,968.15,16.075,58.3,2.753,273.83997,0.24,2.746819493780899,-0.1843682960414963,942.0,341.0,154.0,1437.0,6,3,5
2025-05-01 07:00:00,8.9,9.53666666666666,26.6133333333333,25.8266666666666,0,0.0,9.19166666666666,7.00066666666666,22.825,25.8879999999999,576.0,41.2966666666666,7.23233333333333,7.006,22.9713333333333,23.7256666666666,379,39.4533333333333,10.8999999999999,8.42666666666667,25.8999999999999,24.7099999999999,0,0.0,10.3399999999999,8.06999999999999,23.58,24.8999999999999,0.0,0.0,143.0,64.0,138.0,0.0,79.0,76.0,4.95816333333333,3.39894,4.92912666666666,3.37028333333333,6.67333333333333,7.25333333333333,7.02666666666666,9.89,24.2566666666666,24.9333333333333,2208.28819444444,1455.0,0.658881392229715,0.676666666666669,1.55922333333333,968.98,17.628,59.1,2.8724,269.02002,78.48,2.871979860518654,0.0491267826674052,955.0,345.0,155.0,1455.0,7,3,5
2025-05-01 08:00:00,8.9,9.46999999999999,26.6,25.7999999999999,0,0.0,9.27066666666666,7.00766666666666,22.9856666666666,26.1729999999999,594.0,42.3133333333333,7.23966666666666,6.982,23.132,23.9039999999999,377,40.89,10.8999999999999,8.42,25.8333333333333,24.7766666666666,0,0.0,10.3999999999999,7.88666666666666,23.6966666666666,24.9933333333333,1.0,0.0,143.0,70.0,138.0,1.0,78.0,75.0,4.94467333333333,3.39052333333333,4.9159,3.36222333333333,6.7,7.23333333333333,7.02,9.98333333333333,24.7433333333333,25.1833333333333,2275.38004629629,1477.0,0.64912233119217,0.440000000000001,1.55414999999999,968.75,20.067,49.1,2.9479,273.26,287.42,2.943129592052026,-0.1676383440256894,972.0,352.0,153.0,1477.0,8,3,5
2025-05-01 09:00:00,8.87,9.27333333333333,26.6,25.4266666666666,0,0.0,8.99633333333333,8.33733333333333,23.0986666666666,24.3763333333333,231.0,14.3799999999999,7.17733333333333,7.28666666666666,23.2199999999999,23.5626666666666,155,13.8433333333333,10.9266666666666,8.41333333333333,25.74,24.48,0,0.0,10.3999999999999,7.93,23.8533333333333,24.9366666666666,1.0,0.0,63.0,60.0,62.0,0.0,38.0,34.0,4.13992333333333,3.49538,4.11373333333333,3.46541,6.99999999999999,7.23666666666666,8.24999999999999,9.60999999999999,24.5299999999999,23.96,771.829768518518,644.0,0.834380878099739,-0.569999999999986,0.644543333333331,969.04,22.894,42.9,3.5925,279.12,511.12,3.547085551411748,-0.5694210577121419,387.0,185.0,72.0,644.0,9,3,5
2025-05-01 10:00:00,8.9,8.88333333333333,26.4133333333333,24.16,0,0.0,9.0,9.132,23.1699999999999,23.4119999999999,0.0,0.0,7.28,7.57466666666666,23.5476666666666,23.5953333333333,0,0.0,11.0,8.54,23.8366666666666,23.5166666666666,0,0.0,10.6,8.33333333333334,23.9533333333333,24.3066666666666,0.0,0.0,0.0,40.0,0.0,0.0,3.0,0.0,3.54776,3.59839999999999,3.51952333333333,3.56725666666666,7.46666666666666,7.98,9.22999999999999,9.69999999999999,22.8733333333333,22.8899999999999,0.0,43.0,inf,0.0166666666666657,-0.0506399999999986,968.96,25.429,39.3,3.5046,282.61,710.16,3.4200644005388834,-0.7651017292926527,0.0,40.0,3.0,43.0,10,3,5
2025-05-01 11:00:00,9.06666666666666,8.69999999999999,26.3266666666666,23.9199999999999,0,0.0,9.088,8.95233333333333,23.1039999999999,23.5293333333333,0.0,0.0,7.34966666666666,7.714,23.2469999999999,23.2396666666666,0,0.0,11.0,8.48666666666666,23.3166666666666,23.1366666666666,0,0.0,10.6,8.3,24.0366666666666,23.9266666666666,1.0,0.0,0.0,39.0,0.0,0.0,5.0,0.0,3.52840999999999,3.57937,3.49943,3.54711666666666,7.59999999999999,8.68666666666666,9.11333333333333,9.69999999999999,22.9366666666666,22.8533333333333,0.0,45.0,inf,-0.0833333333333428,-0.0509600000000021,968.3,27.989,35.0,3.6562,287.83997,863.36,3.4803949339000826,-1.1201113980683526,1.0,39.0,5.0,45.0,11,3,5
2025-05-01 12:00:00,9.16666666666666,8.79,26.21,23.7133333333333,0,0.0,9.17233333333333,9.02566666666667,22.9603333333333,23.5586666666666,0.0,0.0,7.45233333333333,7.88266666666666,23.0503333333333,23.0856666666666,0,0.0,11.0,8.52999999999999,23.1266666666666,22.8699999999999,0,0.0,10.6999999999999,8.45666666666666,24.1,23.66,0.0,0.0,0.0,10.0,0.0,0.0,5.0,0.0,3.50693333333333,3.55777333333333,3.47771333333333,3.5249,7.67333333333332,8.86666666666666,9.04,9.74,23.0666666666666,23.1899999999999,0.0,15.0,inf,0.123333333333338,-0.0508399999999986,967.57,30.818,20.4,5.319,294.47998,963.62,4.840854427436572,-2.2040620255264463,0.0,10.0,5.0,15.0,12,3,5
2025-05-01 13:00:00,9.24333333333333,8.92,26.0666666666666,23.5266666666666,0,0.0,9.25666666666666,9.11,22.8226666666666,23.5,0.0,0.0,7.54766666666667,8.09533333333333,23.0319999999999,23.0966666666666,0,0.0,10.9299999999999,8.56333333333333,23.1,22.8999999999999,0,0.0,10.7333333333333,8.67333333333332,24.19,23.5133333333333,1.0,0.0,0.0,7.0,0.0,1.0,3.0,0.0,3.48648666666666,3.53721333333333,3.45755,3.50446,7.86,8.95333333333333,9.17333333333332,9.8,23.7933333333333,24.9033333333333,0.0,12.0,inf,1.10999999999999,-0.0507266666666663,966.62,31.621,18.3,5.7214,291.67004,1002.3,5.317044548122014,-2.1126891000064294,1.0,8.0,3.0,12.0,13,3,5
2025-05-01 14:00:00,9.34,9.13666666666666,25.9433333333333,23.5,0,0.0,9.37033333333333,9.176,22.72,23.4266666666666,0.0,0.0,7.66866666666666,8.275,23.0856666666666,23.17,0,0.0,10.8999999999999,8.65666666666666,23.1366666666666,23.0666666666666,0,0.0,10.8,8.82666666666667,24.2,23.5,0.0,0.0,0.0,6.0,1.0,0.0,5.0,1.0,3.43367666666666,3.48504,3.40466666666666,3.45224333333333,7.97333333333333,9.09999999999999,9.08666666666666,9.80666666666667,24.3999999999999,25.99,0.0,13.0,inf,1.59,-0.051363333333334,965.38,32.296,18.2,5.405,279.61,967.55,5.329151177822822,-0.9023152020827526,0.0,7.0,6.0,13.0,14,3,5
2025-05-01 15:00:00,9.43666666666666,9.21999999999999,25.7933333333333,23.53,0,0.0,9.524,9.38133333333333,22.72,23.4743333333333,0.0,0.0,7.786,8.458,23.2433333333333,23.3459999999999,0,0.0,10.9266666666666,8.80666666666667,23.2999999999999,23.2766666666666,0,0.0,10.8499999999999,9.08666666666666,24.1366666666666,23.5866666666666,1.0,0.0,0.0,7.0,0.0,0.0,5.0,0.0,3.47588333333333,3.52669666666666,3.44692,3.49518,8.10666666666666,14.5733333333333,9.07666666666666,9.93333333333333,24.7999999999999,26.7066666666666,0.0,13.0,inf,1.90666666666666,-0.0508133333333327,964.24,32.588,18.3,5.9937,272.15002,873.1,5.989480570075052,-0.2248603804440027,1.0,7.0,5.0,13.0,15,3,5
2025-05-01 16:00:00,9.53,9.27333333333333,24.5733333333333,23.7733333333333,0,0.0,9.64066666666666,9.4,23.2356666666666,23.8596666666666,0.0,0.0,7.91066666666666,8.63333333333332,23.6513333333333,23.8523333333333,0,0.0,11.0,9.02666666666666,23.5466666666666,23.64,0,0.0,10.8999999999999,9.14333333333332,24.1033333333333,23.6033333333333,0.0,0.0,0.0,6.0,0.0,0.0,4.0,0.0,3.55749333333333,3.60909333333333,3.52950666666666,3.57757,8.3,14.4599999999999,9.09999999999999,10.0033333333333,25.2033333333333,27.42,0.0,10.0,inf,2.21666666666667,-0.0516,963.23,32.816,17.8,4.2098,272.29004,724.54,4.206437869832497,-0.1682155974903967,0.0,6.0,4.0,10.0,16,3,5
2025-05-01 17:00:00,9.61333333333332,9.4,24.46,24.7433333333333,0,0.0,9.76166666666666,9.60399999999999,23.7713333333333,24.8176666666666,0.0,0.0,8.04366666666666,8.79466666666666,24.2836666666666,24.7836666666666,0,0.0,11.0,9.10999999999999,24.2433333333333,24.69,0,0.0,10.9799999999999,9.30666666666666,24.2,23.7333333333333,1.0,0.0,0.0,7.0,0.0,0.0,5.0,0.0,3.56887333333333,3.62056666666666,3.54118666666666,3.58950333333333,8.42666666666666,14.0066666666666,9.09999999999999,10.0633333333333,26.1733333333333,27.8866666666666,0.0,13.0,inf,1.71333333333332,-0.051693333333334,962.76,32.95,17.9,3.7727,275.03003,533.68,3.7581708833092575,-0.3307822574542172,1.0,7.0,5.0,13.0,17,3,5
2025-05-01 18:00:00,9.70333333333332,9.49666666666666,24.7966666666666,25.3399999999999,0,0.0,9.86799999999999,9.64799999999999,23.7676666666666,25.3166666666666,0.0,0.0,8.18466666666666,8.934,24.588,25.2689999999999,0,0.0,11.0,9.24333333333333,24.6866666666666,25.44,0,0.0,11.0,9.45333333333333,24.2,23.8633333333333,0.0,0.0,0.0,6.0,0.0,1.0,3.0,0.0,3.57130333333333,3.62299333333333,3.54469666666666,3.59167333333333,8.54666666666666,13.3533333333333,9.2,10.07,26.7133333333333,28.0266666666666,0.0,10.0,inf,1.31333333333333,-0.0516900000000011,962.46,31.396,27.8,3.0236,303.91003,317.16,2.509329891770959,-1.686837411923493,0.0,7.0,3.0,10.0,18,3,5
2025-05-01 19:00:00,9.80666666666667,9.54,24.8999999999999,25.5433333333333,0,0.0,10.0146666666666,9.73233333333332,23.83,25.4963333333333,0.0,0.0,8.32033333333332,9.077,24.72,25.4963333333333,0,0.0,11.0,9.35,25.0933333333333,25.7566666666666,0,0.0,11.0733333333333,9.5,24.2633333333333,24.12,1.0,0.0,0.0,7.0,1.0,0.0,6.0,1.0,3.58893666666666,3.63974333333333,3.55984,3.60825333333333,8.69999999999999,12.8133333333333,9.3,10.1466666666666,26.78,27.7766666666666,0.0,16.0,inf,0.996666666666673,-0.0508066666666686,962.36,27.071,32.9,0.5705,284.70996,104.42,0.5518010787479536,-0.1448648318005263,1.0,8.0,7.0,16.0,19,3,5
2025-05-01 20:00:00,9.9,9.66333333333332,24.8999999999999,25.6,0,0.0,10.1613333333333,9.85333333333332,23.8483333333333,25.5,0.0,0.0,8.445,9.18333333333333,24.72,25.61,0,0.0,11.0633333333333,9.46,25.2699999999999,25.8999999999999,0,0.0,11.1166666666666,9.59,24.2999999999999,24.2399999999999,0.0,0.0,0.0,6.0,0.0,0.0,4.0,0.0,2.73676666666666,2.78479,2.70333333333333,2.75308999999999,8.81333333333333,13.59,9.37333333333333,10.3466666666666,26.6966666666666,27.3133333333333,0.0,10.0,inf,0.61666666666667,-0.0480233333333348,962.63,24.931,32.5,2.4291,164.56,2.1401,-0.646697151218833,2.341433237272728,0.0,6.0,4.0,10.0,20,3,5
2025-05-01 21:00:00,10.0466666666666,9.69999999999999,24.9199999999999,25.6233333333333,0,0.0,10.2933333333333,9.85699999999999,24.1079999999999,25.566,0.0,0.0,8.577,9.341,24.775,25.6356666666666,0,0.0,11.1,9.56666666666666,25.3566666666666,26.02,0,0.0,11.1999999999999,9.67666666666666,24.2999999999999,24.3399999999999,1.0,0.0,0.0,7.0,0.0,0.0,5.0,0.0,3.55458666666666,3.60377333333333,3.52490666666666,3.57157,9.00666666666666,14.67,9.46,10.2933333333333,26.5366666666666,26.76,0.0,13.0,inf,0.223333333333336,-0.0491866666666669,962.95,23.504,33.2,2.1667,154.66998,0.0,-0.9269825041305998,1.9583902387000816,1.0,7.0,5.0,13.0,21,3,5
2025-05-01 22:00:00,10.1733333333333,9.74333333333333,25.1,25.7,0,0.0,10.4033333333333,9.88999999999999,24.3973333333333,25.61,0.0,0.0,8.70166666666666,9.46399999999999,24.83,25.72,0,0.0,11.1,9.6,25.3999999999999,26.06,0,0.0,11.2366666666666,9.78333333333333,24.2999999999999,24.4233333333333,0.0,0.0,0.0,6.0,0.0,0.0,4.0,0.0,3.5665,3.61646666666666,3.53721666666666,3.58376,9.09333333333332,14.5533333333333,9.5,10.3066666666666,26.28,26.1833333333333,0.0,10.0,inf,-0.0966666666666746,-0.0499666666666662,963.06,22.283,35.1,1.0534,163.19,0.0,-0.3046420963088221,1.0083872039829571,0.0,6.0,4.0,10.0,22,3,5
2025-05-01 23:00:00,10.26,9.86666666666666,25.1,25.6966666666666,0,0.0,10.508,9.90099999999999,24.5,25.61,0.0,0.0,8.84466666666667,9.582,24.83,25.72,0,0.0,11.1433333333333,9.67666666666666,25.3999999999999,25.8633333333333,0,0.0,11.3,9.87333333333333,24.2999999999999,24.5,1.0,0.0,0.0,7.0,0.0,0.0,4.0,0.0,3.57925666666666,3.62926666666666,3.54976333333333,3.59575333333333,9.19999999999999,14.0933333333333,9.57666666666666,10.3733333333333,25.9033333333333,25.5833333333333,0.0,12.0,inf,-0.32,-0.0500100000000016,962.93,21.35,37.2,1.5669,265.86,0.0,1.562811370676528,0.1131204211632544,1.0,7.0,4.0,12.0,23,3,5
2025-05-02 00:00:00,10.3266666666666,9.9,24.9333333333333,25.6,0,0.0,10.6406666666666,9.99633333333333,24.5366666666666,25.61,0.0,0.0,8.988,9.69933333333332,24.83,25.654,0,0.0,11.1999999999999,9.78666666666667,25.4033333333333,25.7266666666666,0,0.0,11.3566666666666,9.97333333333333,24.3933333333333,24.5466666666666,0.0,0.0,0.0,6.0,1.0,1.0,5.0,0.0,3.59400333333333,3.64277666666666,3.56358333333333,3.60911333333333,9.36,13.6333333333333,9.60666666666666,10.4,25.5333333333333,24.9266666666666,0.0,13.0,inf,-0.606666666666669,-0.0487733333333313,962.69,20.517,39.3,1.678,275.24,0.0,1.670987440755748,-0.153248076126764,0.0,8.0,5.0,13.0,0,4,5
