time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-07 12:00:00,10.53,10.6499999999999,26.7233333333333,26.7999999999999,0,0.0,10.2616666666666,6.99266666666666,24.3183333333333,28.6943333333333,807.0,53.0633333333333,9.816,6.98366666666666,24.4499999999999,28.2503333333333,745,59.7466666666666,11.0,8.42,26.3899999999999,28.02,0,0.0,10.0299999999999,10.2566666666666,24.3499999999999,24.5066666666666,1.0,0.0,145.0,62.0,192.0,14.0,78.0,101.0,5.02193666666666,3.53577333333333,4.99540333333333,3.50968666666666,6.70666666666666,10.0599999999999,7.80666666666666,10.9766666666666,26.3699999999999,28.0666666666666,3085.04013888888,2145.0,0.695290791507349,1.69666666666667,1.48616333333333,960.41,27.186,28.1,2.4879,101.56,957.96,-2.4374339181403286,0.498560231766519,1553.0,413.0,179.0,2145.0,12,2,5
2025-05-07 13:00:00,10.6,10.6933333333333,26.7999999999999,26.8999999999999,0,0.0,10.2493333333333,7.011,24.4866666666666,28.8256666666666,818.0,52.8333333333333,9.64466666666666,7.018,24.6116666666666,28.2096666666666,716,57.54,11.0,8.37666666666667,26.3999999999999,28.09,0,0.0,9.94333333333333,10.1699999999999,24.5166666666666,24.65,0.0,0.0,145.0,72.0,194.0,14.0,80.0,103.0,5.00221333333333,3.52549666666666,4.97378333333333,3.50025333333333,6.70666666666666,9.86666666666666,7.84333333333333,11.0166666666666,26.5066666666666,28.08,3018.40407407407,2142.0,0.70964653751903,1.57333333333333,1.47671666666666,959.43,28.586,27.8,2.9896,97.82501,992.96,-2.96176235547236,0.4070281436299138,1534.0,425.0,183.0,2142.0,13,2,5
2025-05-07 14:00:00,10.6,10.6833333333333,26.8666666666666,27.0966666666666,0,0.0,10.301,6.98133333333333,24.444,28.9329999999999,818.0,53.75,9.454,6.98533333333333,24.5703333333333,28.0343333333333,674,56.24,11.0,8.42,26.58,28.1533333333333,0,0.0,9.90333333333333,10.12,24.4333333333333,24.6466666666666,0.0,0.0,144.0,100.0,191.0,13.0,79.0,100.0,4.99177,3.52021,4.96292333333333,3.49518666666666,6.67333333333333,9.59666666666666,7.81333333333333,11.0599999999999,26.3766666666666,27.7966666666666,3007.92097222222,2119.0,0.704473295531599,1.41999999999998,1.47155999999999,958.23,29.68,27.1,3.7556,90.32199,959.58,-3.755540695493666,0.0211055559260609,1492.0,448.0,179.0,2119.0,14,2,5
2025-05-07 15:00:00,10.5133333333333,10.73,26.8999999999999,27.2,0,0.0,10.308,7.012,24.6273333333333,29.0783333333333,818.0,53.5433333333333,9.61533333333333,7.01033333333333,24.7513333333333,28.3546666666666,697,57.9866666666666,11.0,8.46333333333333,26.61,28.1833333333333,0,0.0,9.97,10.1933333333333,24.67,24.8299999999999,1.0,0.0,143.0,100.0,190.0,15.0,77.0,100.0,5.00492666666666,3.51348333333333,4.97826333333333,3.48882,6.70999999999999,9.85,7.80666666666666,11.0399999999999,26.6066666666666,28.0266666666666,3050.03569444444,2141.0,0.701958998020833,1.42,1.49144333333333,957.28,30.174,27.1,4.4691,88.93399,862.34,-4.468326509753982,-0.0831445261565064,1516.0,448.0,177.0,2141.0,15,2,5
2025-05-07 16:00:00,10.5,10.7399999999999,26.9433333333333,27.2999999999999,0,0.0,10.3446666666666,6.99599999999999,24.7586666666666,29.3056666666666,837.0,54.36,9.62966666666666,6.99166666666666,24.9026666666666,28.555,718,58.31,11.0,8.45666666666666,26.7,28.5533333333333,0,0.0,9.98333333333333,10.2033333333333,24.78,24.9399999999999,0.0,0.0,145.0,101.0,192.0,17.0,79.0,101.0,4.94704333333333,3.50805,4.91792666666666,3.48365666666666,6.63333333333333,9.82333333333333,7.86333333333333,11.0833333333333,26.6666666666666,28.2266666666666,3081.21152777777,2190.0,0.710759381579837,1.56,1.43899333333333,956.39,29.991,27.6,5.3324,87.208984,635.94,-5.326074625669543,-0.2596513851282829,1555.0,455.0,180.0,2190.0,16,2,5
2025-05-07 17:00:00,10.5,10.7066666666666,27.0,27.3933333333333,0,0.0,10.3116666666666,6.99599999999999,24.7156666666666,29.2406666666666,835.0,53.9166666666666,9.67566666666666,6.99933333333333,24.8466666666666,28.5753333333333,726,58.1233333333333,11.0,8.45666666666666,26.7033333333333,28.6,0,0.0,9.95333333333333,10.2033333333333,24.7066666666666,24.8833333333333,1.0,0.0,145.0,101.0,192.0,15.0,78.0,101.0,4.94791666666666,3.49577666666666,4.91833,3.47146333333333,6.62666666666666,9.83,7.86333333333333,11.0266666666666,26.7433333333333,28.1833333333333,3063.98277777777,2194.0,0.716061466112824,1.44,1.45213999999999,955.8,29.727,28.5,5.8131,83.401,473.44,-5.774586884095073,-0.668040364077768,1562.0,453.0,179.0,2194.0,17,2,5
2025-05-07 18:00:00,10.51,10.7366666666666,27.0366666666666,27.4866666666666,0,0.0,10.2456666666666,7.004,24.5063333333333,28.9126666666666,821.0,53.1833333333333,9.46866666666666,7.00366666666666,24.6213333333333,28.0953333333333,685,55.3933333333333,11.0,8.44666666666666,26.7999999999999,28.3499999999999,0,0.0,9.84333333333333,10.08,24.5433333333333,24.6766666666666,0.0,0.0,146.0,102.0,194.0,15.0,79.0,102.0,4.96117333333333,3.48021666666666,4.93166333333333,3.45524333333333,6.64999999999999,9.63333333333333,7.81333333333333,10.9766666666666,26.55,27.8466666666666,2969.27023148148,2144.0,0.722062942358155,1.29666666666666,1.48095666666666,955.0,28.664,34.4,4.9861,60.033997,301.72,-4.3195677806912585,-2.490487381621115,1506.0,457.0,181.0,2144.0,18,2,5
2025-05-07 19:00:00,10.5,10.7199999999999,27.1,27.5666666666666,0,0.0,10.2529999999999,7.00033333333333,24.3733333333333,28.8153333333333,812.0,53.73,9.71666666666666,7.01133333333333,24.5133333333333,28.2586666666666,721,58.4666666666666,11.0,8.47999999999999,26.7999999999999,28.2,0,0.0,9.96666666666667,10.2,24.4033333333333,24.5666666666666,0.0,0.0,144.0,102.0,192.0,13.0,79.0,101.0,4.95553999999999,3.48083333333333,4.92585333333333,3.45638999999999,6.66333333333333,9.97,7.85,10.9766666666666,26.48,27.8199999999999,3068.26717592592,2164.0,0.705284082487686,1.33999999999998,1.47470666666666,954.68,25.416,41.4,4.7757,42.11499,99.96,-3.2026833502194623,-3.542616243431828,1533.0,451.0,180.0,2164.0,19,2,5
2025-05-07 20:00:00,10.5066666666666,10.6766666666666,27.1766666666666,27.64,0,0.0,10.3006666666666,7.00366666666666,24.316,28.802,817.0,54.3166666666666,9.81833333333333,6.99799999999999,24.4433333333333,28.3569999999999,744,60.9566666666666,11.04,8.48666666666666,26.8899999999999,28.2633333333333,0,0.0,10.04,10.27,24.3199999999999,24.5099999999999,1.0,0.0,144.0,101.0,191.0,14.0,78.0,101.0,4.93987,3.47659333333333,4.91102666666666,3.45127999999999,6.67666666666666,10.0766666666666,7.87666666666666,11.01,26.42,27.8533333333333,3152.40546296296,2191.0,0.69502480748167,1.43333333333331,1.46327666666666,955.32,23.238,44.1,4.8143,71.138,4.1362,-4.555771998060627,-1.5564144665501802,1562.0,450.0,179.0,2191.0,20,2,5
2025-05-07 21:00:00,10.6,10.7866666666666,27.2,27.7,0,0.0,10.2493333333333,7.00766666666666,24.3279999999999,28.7346666666666,804.0,53.85,9.81999999999999,6.99633333333333,24.4373333333333,28.3229999999999,740,60.5033333333333,11.1,8.53333333333333,26.8999999999999,28.2,0,0.0,10.0099999999999,10.2533333333333,24.2999999999999,24.5033333333333,0.0,0.0,143.0,101.0,190.0,13.0,78.0,100.0,4.9475,3.46128333333333,4.9191,3.43585333333333,6.64333333333333,10.08,7.81999999999999,10.9733333333333,26.4266666666666,27.8266666666666,3127.24601851851,2169.0,0.69358150499062,1.39999999999999,1.48621666666666,956.66,22.461,46.6,4.2686,87.300995,0.0,-4.263864811555849,-0.2010045491420711,1544.0,447.0,178.0,2169.0,21,2,5
2025-05-07 22:00:00,10.6,10.7099999999999,27.2733333333333,27.7899999999999,0,0.0,10.2456666666666,6.97199999999999,24.1816666666666,28.6003333333333,806.0,53.7933333333333,9.81666666666666,6.99633333333333,24.2983333333333,28.164,738,60.8966666666666,11.1,8.5,26.9399999999999,28.1966666666666,0,0.0,10.02,10.2433333333333,24.19,24.3433333333333,0.0,0.0,144.0,101.0,191.0,13.0,79.0,101.0,4.92548,3.45131333333333,4.89746999999999,3.42547333333333,6.67333333333333,10.0733333333333,7.85333333333333,10.9933333333333,26.3,27.6533333333333,3136.45291666666,2173.0,0.692820857744423,1.35333333333333,1.47416666666666,957.96,21.289,50.3,3.9373,71.083984,0.0,-3.7246652339230346,-1.276401263398414,1544.0,449.0,180.0,2173.0,22,2,5
2025-05-07 23:00:00,10.6,10.7533333333333,27.2999999999999,27.7999999999999,0,0.0,10.2699999999999,7.00766666666666,23.9639999999999,28.4199999999999,806.0,53.6899999999999,9.77133333333333,6.99833333333333,24.107,27.9253333333333,732,60.4899999999999,11.1,8.47,27.0,27.9833333333333,0,0.0,10.0066666666666,10.25,23.9933333333333,24.1433333333333,0.0,0.0,144.0,102.0,193.0,8.0,78.0,101.0,4.89997666666666,3.44678999999999,4.87043999999999,3.42103,6.63666666666666,10.0099999999999,7.88666666666666,11.0166666666666,26.3066666666666,27.4933333333333,3122.50583333333,2164.0,0.693033132844427,1.18666666666665,1.45318666666667,957.88,20.169,52.8,3.0645,69.68701,0.0,-2.873919522946637,-1.0638359016437526,1538.0,447.0,179.0,2164.0,23,2,5
2025-05-08 00:00:00,10.6,10.74,27.2999999999999,27.8733333333333,0,0.0,10.2433333333333,6.98399999999999,23.8956666666666,28.3253333333333,814.0,53.1,9.53299999999999,6.986,24.0296666666666,27.6126666666666,698,57.0699999999999,11.1,8.47333333333333,27.0,27.8466666666666,0,0.0,9.87666666666666,10.1066666666666,23.9166666666666,24.0766666666666,1.0,0.0,147.0,104.0,194.0,7.0,79.0,102.0,4.87637333333333,3.43427999999999,4.84518666666666,3.40842666666666,6.63333333333333,9.71666666666666,7.82666666666666,10.9566666666666,26.34,27.3366666666666,3012.84347222222,2146.0,0.71228393369442,0.996666666666659,1.44209333333333,957.9,19.548,53.3,2.7269,65.91101,0.0,-2.489421438385397,-1.1129979838738169,1513.0,452.0,181.0,2146.0,0,3,5
2025-05-08 01:00:00,10.6,10.75,27.3533333333333,28.0333333333333,0,0.0,10.2286666666666,7.004,23.9096666666666,28.2756666666666,789.0,52.7566666666666,9.508,6.99099999999999,24.0243333333333,27.5439999999999,673,55.8633333333333,11.1,8.50333333333333,27.0,27.7199999999999,0,0.0,9.85,10.0766666666666,23.9133333333333,24.09,0.0,0.0,144.0,101.0,192.0,6.0,79.0,100.0,4.88659666666666,3.42386666666666,4.85497,3.39804,6.63333333333333,9.68999999999999,7.82,10.91,26.35,27.28,2970.45527777777,2084.0,0.701575955575085,0.929999999999996,1.46272999999999,957.52,19.156,54.2,1.9734,53.43799,0.0,-1.5850597960284911,-1.175539451917339,1462.0,443.0,179.0,2084.0,1,3,5
2025-05-08 02:00:00,10.6,10.75,27.3999999999999,28.1,0,0.0,10.1513333333333,7.004,23.7666666666666,27.976,768.0,51.3433333333333,9.27366666666666,7.00333333333333,23.879,27.0883333333333,624,53.78,11.1,8.47333333333333,27.0,27.5066666666666,0,0.0,9.72,9.93333333333333,23.74,23.9433333333333,1.0,0.0,143.0,102.0,190.0,3.0,78.0,101.0,4.92130666666666,3.40203,4.89063333333333,3.37642666666666,6.66333333333333,9.38333333333333,7.78666666666667,10.8066666666666,26.2266666666666,26.9733333333333,2874.8311574074,2010.0,0.699171495627126,0.746666666666662,1.51927666666666,957.22,18.85,55.6,1.7407,50.747986,0.0,-1.3479465612372703,-1.1013975476859466,1393.0,438.0,179.0,2010.0,2,3,5
2025-05-08 03:00:00,10.51,10.7633333333333,27.3999999999999,27.9999999999999,0,0.0,10.1293333333333,6.99966666666666,23.7266666666666,27.9256666666666,759.0,51.5433333333333,9.399,7.03533333333333,23.8523333333333,27.144,637,55.0599999999999,11.1,8.47,27.0,27.22,0,0.0,9.78333333333333,10.0166666666666,23.7066666666666,23.8733333333333,0.0,0.0,143.0,101.0,190.0,3.0,78.0,101.0,4.91539333333333,3.40864666666666,4.88568666666666,3.38253,6.68333333333333,9.58,7.79,10.8333333333333,26.1399999999999,26.9933333333333,2915.30504629629,2012.0,0.690150762286819,0.853333333333338,1.50674666666666,956.65,18.644,57.0,2.3949,27.479004,0.0,-1.1050632304713282,-2.124707336707875,1396.0,437.0,179.0,2012.0,3,3,5
2025-05-08 04:00:00,10.5,10.6666666666666,27.3999999999999,27.8999999999999,0,0.0,10.1553333333333,6.99633333333333,23.9189999999999,28.2109999999999,778.0,52.2333333333333,9.83633333333333,7.00933333333333,24.043,27.9166666666666,735,61.1666666666666,11.1,8.48333333333333,27.0,27.66,0,0.0,9.97999999999999,10.2566666666666,23.9033333333333,24.1,1.0,0.0,144.0,102.0,191.0,6.0,79.0,101.0,4.87885333333333,3.40072,4.85060333333333,3.37454666666666,6.68666666666666,10.1499999999999,7.83,10.8766666666666,26.2666666666666,27.3933333333333,3101.17499999999,2137.0,0.689093649987504,1.12666666666666,1.47813333333333,957.48,18.677,57.7,0.82565,234.45,0.0,0.6717558163303249,0.4800437956336679,1514.0,443.0,180.0,2137.0,4,3,5
2025-05-08 05:00:00,10.5266666666666,10.65,27.3999999999999,27.8999999999999,0,0.0,10.2249999999999,7.01166666666666,23.9273333333333,28.3089999999999,808.0,52.8933333333333,9.82566666666667,6.99966666666666,24.0509999999999,27.9593333333333,752,60.2566666666666,11.1,8.48,27.0,27.7999999999999,0,0.0,10.0133333333333,10.2499999999999,23.9433333333333,24.1033333333333,0.0,0.0,147.0,103.0,195.0,7.0,79.0,102.0,4.83152666666666,3.39300333333333,4.80213333333333,3.36541999999999,6.68666666666666,10.0766666666666,7.87,10.9166666666666,26.3266666666666,27.4633333333333,3094.33819444444,2193.0,0.70871374174203,1.13666666666666,1.43852333333333,957.6,18.402,59.3,0.44879,38.097992,0.0,-0.2769071530140531,-0.3531782732695371,1560.0,452.0,181.0,2193.0,5,3,5
2025-05-08 06:00:00,10.6,10.6066666666666,27.3999999999999,27.8999999999999,0,0.0,10.2286666666666,6.99233333333333,23.965,28.3716666666666,799.0,53.1166666666666,9.71899999999999,6.99233333333333,24.0876666666666,27.856,721,59.1833333333333,11.1,8.51333333333333,27.0,27.8899999999999,0,0.0,9.95333333333333,10.1899999999999,23.9766666666666,24.1366666666666,0.0,0.0,144.0,102.0,192.0,7.0,79.0,101.0,4.84027666666666,3.38299666666666,4.80835666666666,3.35733666666666,6.64666666666666,9.95666666666667,7.87333333333333,10.9266666666666,26.24,27.4466666666666,3071.09305555555,2145.0,0.698448389937169,1.20666666666666,1.45728,958.75,18.294,61.1,0.91871,142.45001,0.88,-0.5599109240593462,0.7283734078197867,1520.0,445.0,180.0,2145.0,6,3,5
2025-05-08 07:00:00,10.6,10.6166666666666,27.3999999999999,27.8999999999999,0,0.0,10.2909999999999,6.98399999999999,24.124,28.575,809.0,53.6233333333333,9.72766666666666,7.00733333333333,24.2486666666666,28.0306666666666,723,58.6266666666666,11.1,8.52999999999999,27.0,27.9299999999999,0,0.0,9.97666666666666,10.1966666666666,24.1466666666666,24.2933333333333,0.0,0.0,144.0,102.0,192.0,8.0,78.0,100.0,4.82135,3.37576,4.78891666666666,3.35025,6.65666666666666,9.92666666666667,7.87333333333333,11.0066666666666,26.2266666666666,27.5866666666666,3069.72569444444,2156.0,0.702342884871409,1.35999999999999,1.44558999999999,959.01,19.088,61.7,0.21856,22.263,32.42,-0.0828033369455386,-0.2022673502834394,1532.0,446.0,178.0,2156.0,7,3,5
2025-05-08 08:00:00,10.6,10.6999999999999,27.3999999999999,27.8999999999999,0,0.0,10.2139999999999,6.98066666666666,24.1596666666666,28.4616666666666,784.0,52.2299999999999,9.31666666666666,6.99066666666666,24.2936666666666,27.5223333333333,633,53.2699999999999,11.1,8.42,27.0,27.8866666666666,0,0.0,9.75666666666666,9.99666666666666,24.18,24.3333333333333,0.0,0.0,143.0,101.0,189.0,7.0,78.0,100.0,4.87574999999999,3.35377,4.84439333333333,3.32656,6.65999999999999,9.42666666666666,7.82333333333333,10.9333333333333,26.28,27.42,2885.13194444444,2035.0,0.705340358495062,1.13999999999999,1.52197999999999,958.08,18.134,90.8,0.5072,348.11,13.884,0.1045001405922552,-0.4963180035181062,1417.0,440.0,178.0,2035.0,8,3,5
2025-05-08 09:00:00,10.53,10.6499999999999,27.3999999999999,27.8999999999999,0,0.0,10.2506666666666,7.012,24.1746666666666,28.5369999999999,798.0,52.6433333333333,9.63,7.01233333333333,24.2999999999999,27.8889999999999,691,57.3366666666666,11.1,8.43333333333333,27.0,27.8133333333333,0,0.0,9.94333333333333,10.1833333333333,24.1799999999999,24.3599999999999,1.0,0.0,144.0,102.0,191.0,9.0,78.0,101.0,4.85319666666666,3.35351666666666,4.82413666666666,3.32675999999999,6.72,9.85666666666666,7.82666666666667,10.9766666666666,26.2399999999999,27.5333333333333,3007.6475,2115.0,0.703207407118021,1.29333333333334,1.49967999999999,958.43,17.55,93.4,1.8592,335.8,16.96,0.7621289045182515,-1.69581371998749,1490.0,446.0,179.0,2115.0,9,3,5
2025-05-08 10:00:00,10.5,10.65,27.3999999999999,27.8999999999999,0,0.0,10.3716666666666,7.004,24.5779999999999,29.18,844.0,54.9399999999999,10.0376666666666,6.983,24.7143333333333,28.887,799,62.5833333333333,11.1,8.49999999999999,27.0,28.3666666666666,0,0.0,10.23,10.4166666666666,24.5833333333333,24.7299999999999,0.0,0.0,144.0,101.0,193.0,13.0,79.0,101.0,4.77133666666666,3.35483333333333,4.74065333333333,3.32741333333333,6.69666666666666,10.35,7.89666666666666,11.1233333333333,26.5299999999999,28.2133333333333,3213.93671296296,2274.0,0.707543490457712,1.68333333333333,1.41650333333333,958.76,17.108,96.5,2.001,330.15,13.88,0.9959598108651382,-1.7355301942465529,1643.0,451.0,180.0,2274.0,10,3,5
2025-05-08 11:00:00,10.5933333333333,10.6766666666666,27.3999999999999,28.0133333333333,0,0.0,10.3753333333333,6.99566666666666,24.8166666666666,29.4083333333333,862.0,55.1433333333333,9.84233333333332,6.99399999999999,24.9306666666666,28.8813333333333,775,60.4599999999999,11.1,8.47333333333333,27.0,28.7499999999999,0,0.0,10.0933333333333,10.3066666666666,24.8166666666666,24.9733333333333,0.0,0.0,147.0,103.0,195.0,16.0,79.0,102.0,4.76154333333333,3.33948,4.72825666666666,3.31391333333333,6.64999999999999,10.0333333333333,7.91,11.1033333333333,26.6733333333333,28.3333333333333,3161.43004629629,2279.0,0.720876301745127,1.65999999999999,1.42206333333333,959.36,17.176,96.5,2.6315,305.76,10.92,2.1353885648457824,-1.5378257141580995,1637.0,461.0,181.0,2279.0,11,3,5
2025-05-08 12:00:00,10.6,10.7766666666666,27.3999999999999,28.1,0,0.0,10.3936666666666,7.004,24.8946666666666,29.522,854.0,55.2433333333333,9.81866666666666,6.99433333333333,25.0136666666666,28.9459999999999,762,60.9133333333333,11.1,8.49666666666666,27.0,28.8266666666666,0,0.0,10.0599999999999,10.3066666666666,24.9233333333333,25.1,1.0,0.0,145.0,102.0,193.0,19.0,79.0,101.0,4.77004666666666,3.33759666666666,4.73691666666666,3.31060666666666,6.63999999999999,10.0233333333333,7.89666666666667,11.12,26.6533333333333,28.4199999999999,3176.56217592592,2256.0,0.710201744860355,1.76666666666666,1.43244999999999,959.51,17.468,94.6,3.2328,289.14,31.76,3.0540915941654507,-1.0599624401118828,1617.0,459.0,180.0,2256.0,12,3,5
2025-05-08 13:00:00,10.6,10.71,27.3999999999999,28.1,0,0.0,10.3533333333333,6.992,24.7739999999999,29.3093333333333,837.0,54.7133333333333,9.731,6.99999999999999,24.894,28.6766666666666,732,59.51,11.1,8.46333333333333,27.0,28.7833333333333,0,0.0,10.0133333333333,10.2466666666666,24.7933333333333,24.9199999999999,0.0,0.0,143.0,102.0,191.0,15.0,78.0,101.0,4.78864666666666,3.32819666666666,4.7548,3.30102,6.60333333333333,9.9,7.90666666666666,11.0733333333333,26.6566666666666,28.22,3123.69087962963,2199.0,0.703974908125586,1.56333333333334,1.46044999999999,959.65,17.437,93.8,2.6753,269.21,35.6,2.675045701070912,0.0368861380742442,1569.0,451.0,179.0,2199.0,13,3,5
2025-05-08 14:00:00,10.6,10.6533333333333,27.3999999999999,28.1733333333333,0,0.0,10.3936666666666,7.004,24.748,29.3676666666666,847.0,55.19,9.86666666666666,6.99899999999999,24.8739999999999,28.8313333333333,761,60.6566666666666,11.1,8.46333333333333,27.0,28.7699999999999,0,0.0,10.0866666666666,10.3233333333333,24.7766666666666,24.91,0.0,0.0,144.0,101.0,192.0,16.0,78.0,100.0,4.76503666666666,3.32998333333333,4.73191333333333,3.30436333333333,6.65999999999999,10.1166666666666,7.90666666666666,11.0966666666666,26.66,28.3066666666666,3168.08453703703,2239.0,0.706736191482451,1.64666666666666,1.43505333333333,959.74,17.592,93.5,2.065,255.45,60.416,1.9987729182892944,0.5187791641086767,1608.0,453.0,178.0,2239.0,14,3,5
2025-05-08 15:00:00,10.6,10.7333333333333,27.3999999999999,28.2,0,0.0,10.3496666666666,6.98766666666666,24.6873333333333,29.2603333333333,842.0,54.9933333333333,9.84233333333333,6.99166666666666,24.8059999999999,28.7499999999999,760,61.7233333333333,11.1,8.49666666666666,27.0,28.7066666666666,0,0.0,10.05,10.29,24.7233333333333,24.8399999999999,0.0,0.0,145.0,101.0,192.0,15.0,79.0,101.0,4.89272666666666,3.47735333333333,4.86026,3.45035666666666,6.64,10.0766666666666,7.92,11.0666666666666,26.6866666666666,28.21,3191.87662037037,2235.0,0.700215035172838,1.52333333333334,1.41537333333333,959.83,17.794,92.2,0.93385,177.37,49.7,-0.0428506799988634,0.9328663579118044,1602.0,453.0,180.0,2235.0,15,3,5
2025-05-08 16:00:00,10.6366666666666,10.8366666666666,27.3999999999999,28.2,0,0.0,10.3863333333333,7.0,24.8523333333333,29.467,852.0,55.3933333333333,9.889,7.00966666666666,24.976,28.989,777,61.36,11.1,8.51,27.0,28.8099999999999,0,0.0,10.09,10.35,24.8766666666666,25.03,1.0,0.0,145.0,102.0,193.0,16.0,78.0,100.0,5.01421333333333,3.58978666666666,4.98220666666666,3.56293333333333,6.65333333333333,10.1333333333333,7.9,11.1199999999999,26.68,28.4333333333333,3192.87935185185,2264.0,0.709077841819138,1.75333333333333,1.42442666666666,959.74,18.074,90.5,2.349,145.44,77.02,-1.3325147614987516,1.934478071829176,1630.0,456.0,178.0,2264.0,16,3,5
2025-05-08 17:00:00,10.6999999999999,10.8266666666666,27.3999999999999,28.2,0,0.0,10.324,7.004,24.4433333333333,28.978,840.0,54.0266666666666,9.64666666666666,6.98499999999999,24.5693333333333,28.2613333333333,727,57.6066666666666,11.1,8.48333333333333,27.0966666666666,28.6466666666666,0,0.0,9.95,10.19,24.4666666666666,24.6366666666666,0.0,0.0,146.0,103.0,194.0,14.0,79.0,103.0,5.03865,3.56599,5.00516333333333,3.53874666666666,6.62666666666666,9.75333333333333,7.84666666666667,11.04,26.4633333333333,27.8866666666666,3052.86157407407,2206.0,0.722600729340004,1.42333333333332,1.47266,959.83,18.067,87.2,2.5563,120.08,55.86,-2.2120339482288776,1.2812398299627443,1567.0,457.0,182.0,2206.0,17,3,5
2025-05-08 18:00:00,10.6933333333333,10.8066666666666,27.3999999999999,28.2333333333333,0,0.0,10.1956666666666,6.99633333333333,24.2323333333333,28.5646666666666,788.0,52.2966666666666,9.412,7.01233333333333,24.3459999999999,27.7163333333333,649,54.1266666666666,11.1,8.52,27.1,27.9366666666666,0,0.0,9.78666666666666,10.0166666666666,24.2066666666666,24.4066666666666,1.0,0.0,144.0,102.0,191.0,11.0,79.0,100.0,5.05816666666666,3.55541,5.02425666666666,3.52913333333333,6.64999999999999,9.54999999999999,7.82,10.9166666666666,26.2,27.52,2910.38254629629,2065.0,0.709528719043441,1.32,1.50275666666666,959.45,18.684,77.9,1.4717,104.34,223.5,-1.4258463276297115,0.3645039642923871,1438.0,448.0,179.0,2065.0,18,3,5
2025-05-08 19:00:00,10.6,10.7933333333333,27.3999999999999,28.2999999999999,0,0.0,10.3093333333333,7.00833333333333,24.3309999999999,28.7946666666666,818.0,53.66,9.73899999999999,7.01799999999999,24.4753333333333,28.2259999999999,723,57.7966666666666,11.1,8.51333333333333,27.1,28.0666666666666,0,0.0,10.0,10.2166666666666,24.3299999999999,24.5633333333333,0.0,0.0,144.0,102.0,191.0,10.0,79.0,101.0,5.04951333333333,3.55973333333333,5.01596,3.53242,6.66999999999999,9.91666666666666,7.88,11.0333333333333,26.4033333333333,27.7999999999999,3048.03023148148,2168.0,0.711279034442599,1.39666666666666,1.48978,959.47,17.502,83.6,1.9059,34.989014,87.82,-1.09287995834243,-1.5614314607607496,1541.0,447.0,180.0,2168.0,19,3,5
2025-05-08 20:00:00,10.6,10.7299999999999,27.3999999999999,28.2999999999999,0,0.0,10.2726666666666,6.99966666666666,24.2286666666666,28.6436666666666,802.0,53.2933333333333,9.76166666666667,6.98999999999999,24.33,28.1143333333333,720,59.4499999999999,11.1,8.46666666666666,27.1,28.1766666666666,0,0.0,10.0,10.2266666666666,24.2066666666666,24.3566666666666,1.0,0.0,143.0,102.0,190.0,11.0,77.0,100.0,5.05611666666666,3.54292666666666,5.02558,3.51573333333333,6.65333333333333,9.99666666666666,7.85333333333333,11.01,26.2499999999999,27.64,3083.21699074073,2146.0,0.696026262972956,1.39000000000002,1.51319,961.25,15.934,89.2,1.3599,336.65,3.86,0.5389920779377649,-1.248525350131238,1523.0,446.0,177.0,2146.0,20,3,5
2025-05-08 21:00:00,10.6,10.74,27.3999999999999,28.2999999999999,0,0.0,10.2579999999999,7.00733333333333,24.3126666666666,28.6719999999999,798.0,53.2566666666666,9.686,7.00799999999999,24.4283333333333,28.1066666666666,709,57.5833333333333,11.1,8.46,27.1,28.0666666666666,0,0.0,9.95999999999999,10.2266666666666,24.2833333333333,24.4833333333333,0.0,0.0,143.0,102.0,191.0,11.0,79.0,101.0,5.05091666666666,3.52485,5.02056666666666,3.49804333333333,6.66999999999999,9.90333333333333,7.86,10.97,26.3399999999999,27.68,3031.16611111111,2134.0,0.704019483517436,1.34,1.52606666666666,962.23,15.951,91.0,2.1955,268.65,0.0,2.19489059554362,0.0517254636921921,1507.0,447.0,180.0,2134.0,21,3,5
2025-05-08 22:00:00,10.6,10.7433333333333,27.3999999999999,28.2999999999999,0,0.0,10.269,6.98733333333333,24.3043333333333,28.7129999999999,819.0,53.4133333333333,9.35766666666666,6.98266666666666,24.4289999999999,27.7216666666666,657,54.5433333333333,11.1,8.47,27.1,28.0733333333333,0,0.0,9.81666666666667,10.0833333333333,24.2833333333333,24.4799999999999,0.0,0.0,146.0,103.0,193.0,11.0,80.0,102.0,5.02182333333333,3.50756,4.98973333333333,3.48035,6.64333333333333,9.47666666666666,7.81333333333333,11.0199999999999,26.2266666666666,27.5933333333333,2952.3149537037,2111.0,0.715032113139464,1.36666666666666,1.51426333333333,963.47,16.025,94.1,2.8857,265.58,0.0,2.877117672788835,0.2223924165212377,1476.0,453.0,182.0,2111.0,22,3,5
2025-05-08 23:00:00,10.6,10.77,27.3299999999999,28.2999999999999,0,0.0,10.3203333333333,6.99566666666666,24.3523333333333,28.8426666666666,822.0,54.6099999999999,9.52566666666667,6.98733333333333,24.4763333333333,27.968,679,57.2366666666666,11.1,8.50333333333333,27.1,27.9733333333333,0,0.0,9.91666666666666,10.1933333333333,24.3333333333333,24.53,1.0,0.0,144.0,102.0,191.0,11.0,78.0,101.0,4.98733,3.50415,4.95617333333333,3.47665,6.66333333333333,9.72333333333333,7.84666666666666,11.08,26.2899999999999,27.7066666666666,3058.69564814814,2129.0,0.696048330695791,1.41666666666666,1.48318,963.42,16.517,94.3,4.2522,265.43,0.0,4.238681124590163,0.3388025443279175,1502.0,448.0,179.0,2129.0,23,3,5
2025-05-09 00:00:00,10.5266666666666,10.79,27.2999999999999,28.2999999999999,0,0.0,10.3129999999999,7.004,24.3883333333333,28.8676666666666,819.0,54.2366666666666,9.49133333333333,6.99566666666666,24.5153333333333,27.971,675,57.3733333333333,11.1,8.48333333333333,27.0933333333333,28.1566666666666,0,0.0,9.86666666666667,10.1699999999999,24.3766666666666,24.5566666666666,0.0,0.0,144.0,102.0,192.0,9.0,78.0,101.0,4.97053666666666,3.49151666666666,4.93837,3.46402333333333,6.68666666666666,9.62999999999999,7.83333333333333,11.06,26.3133333333333,27.7433333333333,3052.22347222222,2120.0,0.694575616528005,1.43,1.47901999999999,963.53,16.715,93.6,3.8197,263.6,0.0,3.7958953208177295,0.4257778803484993,1494.0,447.0,179.0,2120.0,0,4,5
2025-05-09 01:00:00,10.5,10.6899999999999,27.2999999999999,28.29,0,0.0,10.2909999999999,7.0,24.1223333333333,28.5453333333333,803.0,53.4433333333333,9.306,6.98333333333333,24.229,27.4943333333333,635,54.9766666666666,11.1,8.45666666666666,27.0,28.0,0,0.0,9.73,10.03,24.1166666666666,24.31,1.0,0.0,143.0,102.0,190.0,3.0,78.0,100.0,4.96674333333333,3.47991333333333,4.93383666666666,3.45142333333333,6.67666666666666,9.40999999999999,7.81333333333333,11.02,26.2199999999999,27.4066666666666,2964.98583333333,2055.0,0.693089314929273,1.18666666666666,1.48682999999999,964.17,17.85,80.4,7.867,293.63,0.0,7.207375506998807,-3.1533200441936877,1439.0,438.0,178.0,2055.0,1,4,5
2025-05-09 02:00:00,10.5,10.6499999999999,27.2999999999999,28.2,0,0.0,10.151,6.98833333333333,23.6803333333333,27.8916666666666,771.0,51.4433333333333,9.13866666666666,7.007,23.7929999999999,26.8006666666666,595,52.0233333333333,11.1,8.46333333333333,27.0,27.3066666666666,0,0.0,9.58666666666666,9.81666666666666,23.6733333333333,23.8133333333333,0.0,0.0,145.0,100.0,192.0,0.0,80.0,102.0,4.99035666666666,3.46371666666666,4.95750333333333,3.43634999999999,6.67333333333333,9.20666666666666,7.79,10.8533333333333,25.8099999999999,26.7999999999999,2829.52592592592,1985.0,0.70153094616033,0.989999999999991,1.52663999999999,964.09,17.55,66.1,10.283,297.51,0.0,9.120303548226184,-4.749752855487625,1366.0,437.0,182.0,1985.0,2,4,5
2025-05-09 03:00:00,10.4199999999999,10.6199999999999,27.2999999999999,27.9433333333333,0,0.0,10.0743333333333,7.00433333333333,23.5866666666666,27.7479999999999,746.0,50.9966666666666,9.387,7.00666666666666,23.7093333333333,27.0246666666666,632,55.4233333333333,11.1,8.43333333333333,27.0,27.1266666666666,0,0.0,9.71666666666666,9.93333333333333,23.5966666666666,23.76,1.0,0.0,142.0,94.0,189.0,1.0,77.0,100.0,4.97845333333333,3.45872333333333,4.94797333333333,3.43043333333333,6.69333333333333,9.60666666666666,7.78333333333333,10.78,25.68,26.8166666666666,2910.29138888888,1982.0,0.681031462198945,1.13666666666667,1.51972999999999,964.01,16.35,74.4,6.632,284.7,0.0,6.414919736409615,-1.68292268848643,1379.0,426.0,177.0,1982.0,3,4,5
2025-05-09 04:00:00,10.3999999999999,10.6466666666666,27.2999999999999,27.73,0,0.0,10.085,6.98999999999999,23.449,27.6349999999999,766.0,51.3166666666666,9.73899999999999,7.00366666666666,23.5796666666666,27.331,717,59.3566666666666,11.1,8.47333333333333,27.0,27.2,0,0.0,9.85333333333333,10.1799999999999,23.4266666666666,23.6166666666666,0.0,0.0,146.0,104.0,194.0,1.0,81.0,102.0,4.95706666666666,3.45481333333333,4.92703333333333,3.42678,6.71999999999999,10.0699999999999,7.80666666666666,10.7999999999999,25.9533333333333,26.8766666666666,3026.60824074074,2111.0,0.697480424319253,0.923333333333328,1.50225333333333,963.93,15.001,83.6,3.4213,271.18,0.0,3.420574454653482,-0.0704562997327548,1483.0,445.0,183.0,2111.0,4,4,5
2025-05-09 05:00:00,10.41,10.5766666666666,27.23,27.6166666666666,0,0.0,10.1149999999999,6.99266666666666,23.5003333333333,27.7316666666666,760.0,51.3433333333333,9.786,7.005,23.6406666666666,27.48,722,58.4366666666666,11.1,8.45333333333333,27.0,27.2499999999999,0,0.0,9.9,10.2233333333333,23.51,23.7166666666666,0.0,0.0,144.0,102.0,191.0,2.0,77.0,101.0,4.92662333333333,3.44343333333333,4.89651333333333,3.41494666666666,6.70666666666666,10.12,7.82,10.8566666666666,25.9733333333333,26.9666666666666,3002.17805555555,2099.0,0.699159064238639,0.993333333333321,1.48319,964.67,13.766,85.2,3.5526,282.5,0.0,3.468389194894276,-0.7689233724765028,1482.0,439.0,178.0,2099.0,5,4,5
2025-05-09 06:00:00,10.5,10.5433333333333,27.2,27.6,0,0.0,10.1223333333333,6.99266666666666,23.4599999999999,27.7093333333333,764.0,50.9066666666666,9.76233333333332,7.004,23.602,27.363,710,58.1333333333333,11.1,8.45333333333333,27.0,27.2533333333333,0,0.0,9.87,10.2066666666666,23.4399999999999,23.6833333333333,1.0,0.0,144.0,103.0,191.0,1.0,79.0,101.0,4.93032666666666,3.43078333333333,4.8996,3.40267666666666,6.73333333333333,10.0733333333333,7.82666666666667,10.86,26.0066666666666,26.9133333333333,2981.94111111111,2094.0,0.702227147342875,0.906666666666666,1.49954333333333,965.13,12.847,84.4,3.6376,268.5,1.68,3.636353485331087,0.0952212671647205,1475.0,439.0,180.0,2094.0,6,4,5
2025-05-09 07:00:00,10.5,10.5633333333333,27.1,27.6,0,0.0,10.181,6.98866666666666,23.5156666666666,27.805,771.0,51.6866666666666,9.78233333333332,6.98966666666666,23.6399999999999,27.439,717,59.1333333333333,11.1,8.47333333333333,26.9699999999999,27.2966666666666,0,0.0,9.94333333333333,10.2133333333333,23.5233333333333,23.6966666666666,0.0,0.0,143.0,102.0,190.0,1.0,79.0,101.0,4.91178333333333,3.42206,4.88116666666666,3.39287,6.72333333333333,10.06,7.84,10.88,25.98,26.9933333333333,3030.61916666666,2104.0,0.694247572621986,1.01333333333332,1.48972333333333,965.6,14.647,79.3,3.0645,272.92,98.8,3.060521163740899,-0.1561103977768674,1488.0,436.0,180.0,2104.0,7,4,5
2025-05-09 08:00:00,10.5,10.5666666666666,27.1,27.5866666666666,0,0.0,10.0496666666666,6.99133333333333,23.4486666666666,27.573,747.0,49.78,9.68833333333333,6.98566666666666,23.5776666666666,27.2173333333333,690,56.3866666666666,11.1,8.42666666666667,26.8999999999999,27.2033333333333,0,0.0,9.81666666666666,10.1433333333333,23.43,23.63,1.0,0.0,143.0,97.0,191.0,1.0,77.0,100.0,4.94330999999999,3.40761999999999,4.91326333333333,3.37838666666666,6.7,9.95,7.79999999999999,10.7933333333333,25.7266666666666,26.8,2903.36342592592,2047.0,0.705044357079472,1.07333333333333,1.53569,966.3,18.589,64.2,3.2865,287.05,311.15,3.142055858209724,-0.9636219351436316,1438.0,432.0,177.0,2047.0,8,4,5
2025-05-09 09:00:00,10.5,10.6233333333333,27.1,27.5,0,0.0,9.99233333333333,6.992,23.4249999999999,27.4546666666666,726.0,48.9866666666666,9.63766666666666,6.998,23.5523333333333,27.1253333333333,678,55.1366666666666,11.1,8.45333333333333,26.8999999999999,27.0866666666666,0,0.0,9.80666666666667,10.0866666666666,23.4366666666666,23.5966666666666,0.0,0.0,143.0,86.0,190.0,0.0,79.0,101.0,4.94997333333333,3.39512333333333,4.91954666666666,3.36592,6.71999999999999,9.86333333333333,7.80666666666667,10.7166666666666,25.3233333333333,26.7,2847.48393518518,2003.0,0.703428024737823,1.37666666666667,1.55485,966.54,20.789,51.2,5.2212,296.14,529.74,4.687176820291129,-2.300283220676431,1404.0,419.0,180.0,2003.0,9,4,5
2025-05-09 10:00:00,10.5,10.7166666666666,27.1,27.5,0,0.0,10.0226666666666,7.004,23.6086666666666,27.6963333333333,754.0,49.6499999999999,9.82,6.99133333333333,23.7353333333333,27.5476666666666,730,57.7799999999999,11.1,8.41333333333333,26.8999999999999,27.12,0,0.0,9.89333333333333,10.1799999999999,23.63,23.7933333333333,0.0,0.0,146.0,78.0,193.0,0.0,80.0,103.0,4.9032,3.39246333333333,4.87367999999999,3.36420666666666,6.74666666666666,10.1666666666666,7.80666666666666,10.7333333333333,25.03,27.0133333333333,2937.91208333333,2084.0,0.70934729865555,1.98333333333332,1.51073666666666,966.81,23.269,34.1,10.16,291.64,728.1,9.443915680667056,-3.7467394647147407,1484.0,417.0,183.0,2084.0,10,4,5
2025-05-09 11:00:00,10.5,10.6933333333333,27.1,27.5,0,0.0,9.98533333333333,6.989,23.6153333333333,27.6896666666666,736.0,49.6333333333333,9.81533333333333,7.01866666666666,23.7419999999999,27.5873333333333,724,58.0966666666666,11.1,8.44666666666666,26.8999999999999,27.3366666666666,0,0.0,9.88,10.1633333333333,23.6233333333333,23.81,1.0,0.0,143.0,78.0,191.0,0.0,78.0,100.0,4.88156333333333,3.37626,4.85393333333333,3.34787333333333,6.77666666666666,10.1399999999999,7.76,10.6933333333333,25.1899999999999,27.0366666666666,2946.11625,2051.0,0.696170763797932,1.84666666666667,1.50530333333333,966.44,24.414,24.4,12.011,297.07,881.16,10.69520942718789,-5.465950631737471,1461.0,412.0,178.0,2051.0,11,4,5
2025-05-09 12:00:00,10.5833333333333,10.7066666666666,27.1,27.5,0,0.0,9.94199999999999,7.00366666666666,23.5879999999999,27.6016666666666,728.0,49.2033333333333,9.78366666666666,6.99399999999999,23.7066666666666,27.5049999999999,714,58.0933333333333,11.1,8.48666666666666,26.8999999999999,27.2066666666666,0,0.0,9.85,10.1133333333333,23.6133333333333,23.78,0.0,0.0,143.0,83.0,190.0,0.0,78.0,100.0,4.87184333333333,3.36285333333333,4.84461333333333,3.33477333333333,6.76333333333333,10.1299999999999,7.73666666666666,10.6566666666666,25.3833333333333,26.9433333333333,2934.26578703703,2036.0,0.693870340237961,1.56,1.50898999999999,965.78,25.611,21.3,13.259,293.56,989.19,12.153756312188548,-5.299744192311271,1442.0,416.0,178.0,2036.0,12,4,5
2025-05-09 13:00:00,10.6,10.7099999999999,27.1,27.4699999999999,0,0.0,9.90766666666666,7.012,23.4853333333333,27.4206666666666,716.0,48.7799999999999,9.69566666666666,6.99899999999999,23.6053333333333,27.2616666666666,692,57.1333333333333,11.1,8.50333333333333,26.8999999999999,27.1033333333333,0,0.0,9.79666666666667,10.0333333333333,23.5166666666666,23.6633333333333,1.0,0.0,143.0,82.0,189.0,1.0,78.0,101.0,4.90019999999999,3.35548,4.87302333333333,3.32740666666666,6.77999999999999,10.0299999999999,7.73666666666667,10.6133333333333,25.1233333333333,26.79,2896.43546296296,2003.0,0.691539661633266,1.66666666666667,1.54471999999999,965.33,25.769,19.3,15.427,302.47998,1028.9,13.01389531289214,-8.284374314641026,1409.0,415.0,179.0,2003.0,13,4,5
2025-05-09 14:00:00,10.6,10.6533333333333,27.1,27.3999999999999,0,0.0,9.987,7.01399999999999,23.6449999999999,27.7103333333333,738.0,49.6866666666666,9.86133333333332,7.01099999999999,23.7543333333333,27.645,730,58.6399999999999,11.1,8.39666666666666,26.8999999999999,27.2466666666666,0,0.0,9.90333333333333,10.1366666666666,23.6266666666666,23.8233333333333,0.0,0.0,144.0,89.0,191.0,0.0,79.0,101.0,4.86511,3.35461666666666,4.83925999999999,3.32729333333333,6.79333333333333,10.1933333333333,7.76,10.7,25.6099999999999,27.08,2962.43342592592,2072.0,0.699425000361783,1.47,1.51049333333333,964.7,26.501,18.1,15.094,305.82,1003.0,12.239114513083846,-8.833623941261049,1468.0,424.0,180.0,2072.0,14,4,5
2025-05-09 15:00:00,10.6,10.6833333333333,27.1,27.3999999999999,0,0.0,10.022,6.98833333333333,23.3943333333333,27.511,752.0,50.1666666666666,9.82666666666666,7.004,23.517,27.3746666666666,738,59.1033333333333,11.1,8.46333333333333,26.8999999999999,27.2166666666666,0,0.0,9.89,10.1599999999999,23.41,23.5633333333333,1.0,0.0,146.0,94.0,196.0,1.0,80.0,102.0,4.83871666666666,3.34061,4.8113,3.31368999999999,6.76666666666666,10.15,7.74666666666666,10.7133333333333,25.6666666666666,26.85,2988.23097222222,2110.0,0.70610338344458,1.18333333333333,1.49810666666666,964.3,27.121,20.5,14.076,313.45,907.44,10.218821248516669,-9.680365090783727,1491.0,437.0,182.0,2110.0,15,4,5
2025-05-09 16:00:00,10.6,10.6699999999999,27.1,27.3933333333333,0,0.0,9.95599999999999,6.99933333333333,23.1856666666666,27.2153333333333,726.0,49.4833333333333,9.74633333333333,7.00499999999999,23.306,27.0756666666666,702,58.2866666666666,11.1,8.48666666666666,26.8999999999999,26.9766666666666,0,0.0,9.78666666666666,10.0666666666666,23.2099999999999,23.38,0.0,0.0,144.0,95.0,193.0,0.0,79.0,101.0,4.85094333333333,3.33329666666666,4.82310333333333,3.30638,6.73666666666666,10.0499999999999,7.77666666666666,10.6699999999999,25.6733333333333,26.5599999999999,2947.21013888888,2040.0,0.692180029201816,0.886666666666656,1.51764666666666,963.86,26.95,21.9,13.0,310.26,755.72,9.920555947252572,-8.40134332695859,1428.0,432.0,180.0,2040.0,16,4,5
2025-05-09 17:00:00,10.6,10.6466666666666,27.1966666666666,27.2566666666666,0,0.0,9.853,6.997,23.1176666666666,27.0183333333333,700.0,47.8666666666666,9.60633333333333,6.997,23.247,26.8209999999999,671,55.48,11.1,8.45666666666666,26.97,26.7966666666666,0,0.0,9.73333333333333,9.96,23.1699999999999,23.3266666666666,1.0,0.0,143.0,85.0,189.0,1.0,77.0,100.0,5.13536999999999,3.58800333333333,5.10873666666666,3.56101666666666,6.72,9.91,7.70999999999999,10.5333333333333,25.1999999999999,26.3566666666666,2826.24425925925,1967.0,0.695976645881109,1.15666666666666,1.54736666666666,963.51,26.25,22.5,11.601,308.82,562.96,9.03856174016987,-7.272386311874349,1372.0,418.0,177.0,1967.0,17,4,5
2025-05-09 18:00:00,10.6,10.6333333333333,27.2,27.18,0,0.0,9.76533333333333,6.99399999999999,23.075,26.8813333333333,682.0,46.9333333333333,9.69633333333333,6.99333333333333,23.1906666666666,26.869,681,55.6133333333333,11.1,8.45333333333333,27.0,26.6499999999999,0,0.0,9.71999999999999,9.95333333333333,23.0966666666666,23.2666666666666,0.0,0.0,142.0,90.0,189.0,0.0,78.0,100.0,5.15695666666666,3.59103,5.13194,3.56333666666666,6.77666666666666,10.0233333333333,7.67999999999999,10.4433333333333,25.5799999999999,26.3066666666666,2804.36648148148,1962.0,0.699623252865125,0.726666666666677,1.56592666666666,963.6,24.65,23.5,11.374,307.08997,344.6,9.072920510595416,-6.859299483796945,1363.0,421.0,178.0,1962.0,18,4,5
2025-05-09 19:00:00,10.6,10.7366666666666,27.2766666666666,26.8399999999999,0,0.0,9.74699999999999,7.00366666666666,22.917,26.6083333333333,664.0,46.3066666666666,9.63333333333333,7.00866666666666,23.0366666666666,26.556,661,55.1266666666666,11.1,8.44666666666666,27.0,26.4333333333333,0,0.0,9.68333333333333,9.91,22.9266666666666,23.0866666666666,1.0,0.0,142.0,90.0,188.0,0.0,80.0,101.0,5.17100333333333,3.56914666666666,5.14681666666666,3.54229666666666,6.79666666666666,9.95,7.65,10.41,25.4499999999999,26.0599999999999,2773.9199074074,1927.0,0.694684801408355,0.610000000000003,1.60185666666666,965.41,20.85,30.7,12.554,346.11,127.28,3.013695875711096,-12.1869008845039,1326.0,420.0,181.0,1927.0,19,4,5
2025-05-09 20:00:00,10.6,10.6933333333333,27.2999999999999,26.7999999999999,0,0.0,9.692,6.99266666666666,23.0763333333333,26.684,660.0,46.34,9.69933333333333,6.99666666666666,23.198,26.7903333333333,679,56.4366666666666,11.1,8.44333333333333,27.0,26.46,0,0.0,9.68333333333333,9.90333333333333,23.11,23.2233333333333,0.0,0.0,143.0,83.0,189.0,0.0,78.0,101.0,5.17242,3.55386999999999,5.14771666666666,3.52689333333333,6.81333333333333,9.99,7.63666666666666,10.3233333333333,25.3999999999999,26.2233333333333,2810.65634259259,1933.0,0.687739717840058,0.823333333333341,1.61855,966.92,17.65,34.6,2.9655,278.65002,4.688,2.9317687953122884,-0.4460067049194804,1339.0,415.0,179.0,1933.0,20,4,5
2025-05-09 21:00:00,10.6,10.6966666666666,27.2999999999999,26.65,0,0.0,9.62966666666666,7.0,22.8423333333333,26.3689999999999,650.0,45.4733333333333,9.45833333333333,7.001,22.952,26.2746666666666,637,53.67,11.1,8.42666666666666,27.0,26.2633333333333,0,0.0,9.49333333333333,9.78333333333333,22.8533333333333,23.0266666666666,1.0,0.0,144.0,88.0,190.0,0.0,79.0,102.0,5.16839,3.53662,5.14411333333333,3.50804666666666,6.76,9.75,7.62333333333333,10.2933333333333,25.4299999999999,25.8466666666666,2711.29476851851,1891.0,0.69745275281642,0.416666666666667,1.63176999999999,968.26,16.05,39.1,2.8617,260.32,0.0,2.820955753340842,0.4811813875174347,1288.0,422.0,181.0,1891.0,21,4,5
2025-05-09 22:00:00,10.5466666666666,10.6733333333333,27.2566666666666,26.5433333333333,0,0.0,9.66266666666666,6.98533333333333,22.7156666666666,26.2663333333333,643.0,45.9333333333333,9.56499999999999,6.99366666666666,22.8366666666666,26.2496666666666,641,55.5233333333333,11.0966666666666,8.42333333333333,27.0,26.1066666666666,0,0.0,9.60666666666666,9.85,22.74,22.8833333333333,0.0,0.0,141.0,80.0,187.0,1.0,79.0,101.0,5.15091,3.53200666666666,5.12634666666666,3.50437333333333,6.79666666666666,9.9,7.62999999999999,10.3133333333333,24.9866666666666,25.73,2774.55800925925,1873.0,0.675062476167166,0.743333333333353,1.61890333333333,969.52,15.15,41.1,2.8215,302.86,0.0,2.370056803793296,-1.5309124719568736,1284.0,409.0,180.0,1873.0,22,4,5
2025-05-09 23:00:00,10.5,10.6499999999999,27.1933333333333,26.4233333333333,0,0.0,9.72133333333332,7.00366666666666,22.783,26.4516666666666,663.0,46.6566666666666,9.737,7.00266666666666,22.9006666666666,26.5699999999999,685,56.9466666666666,11.0,8.45333333333333,26.8999999999999,26.1999999999999,0,0.0,9.72666666666666,9.96666666666666,22.8066666666666,22.9466666666666,1.0,0.0,143.0,81.0,189.0,0.0,78.0,101.0,5.10911333333333,3.53450666666666,5.08463333333333,3.50647333333333,6.86666666666666,10.0866666666666,7.63999999999999,10.4366666666666,25.0866666666666,25.96,2833.26337962962,1941.0,0.685075737735943,0.873333333333338,1.57460666666666,970.19,14.45,42.7,3.8314,281.21997,0.0,3.7581719724381992,-0.7454994202412082,1349.0,413.0,179.0,1941.0,23,4,5
2025-05-10 00:00:00,10.5,10.6133333333333,27.1,26.3999999999999,0,0.0,9.80566666666666,6.97933333333333,22.843,26.6126666666666,680.0,47.05,9.69199999999999,7.00233333333333,22.9706666666666,26.5836666666666,674,56.68,11.0,8.43,26.8166666666666,26.2433333333333,0,0.0,9.75,9.96666666666666,22.84,23.0066666666666,0.0,0.0,142.0,77.0,188.0,0.0,79.0,100.0,5.09458666666666,3.51803333333333,5.06976666666666,3.48899333333333,6.81666666666666,10.03,7.66333333333333,10.52,25.0433333333333,26.0233333333333,2836.72736111111,1940.0,0.683886659886879,0.98,1.57655333333333,970.41,13.899,43.8,5.2205,283.84998,0.0,5.068718316421164,-1.2496859120501425,1354.0,407.0,179.0,1940.0,0,5,5
2025-05-10 01:00:00,10.5,10.6099999999999,27.0366666666666,26.3999999999999,0,0.0,9.78366666666666,6.99666666666666,22.7596666666666,26.4996666666666,673.0,46.9366666666666,9.44566666666666,6.99399999999999,22.876,26.2006666666666,629,54.0999999999999,11.0,8.45,26.79,26.21,0,0.0,9.62,9.81666666666666,22.7499999999999,22.93,0.0,0.0,143.0,76.0,189.0,0.0,78.0,101.0,5.10325,3.50629666666666,5.07578333333333,3.47768333333333,6.76666666666666,9.68999999999999,7.65999999999999,10.4799999999999,24.84,25.8466666666666,2763.07217592592,1889.0,0.683659303748365,1.00666666666663,1.59695333333333,970.71,13.95,40.9,5.2435,286.89,0.0,5.017317991596571,-1.5234212881541829,1302.0,408.0,179.0,1889.0,1,5,5
2025-05-10 02:00:00,10.5,10.6199999999999,26.9399999999999,26.3999999999999,0,0.0,9.64033333333333,7.00366666666666,22.7236666666666,26.2873333333333,655.0,45.38,9.27999999999999,7.007,22.8553333333333,25.9373333333333,600,52.0566666666666,11.0,8.45333333333333,26.7,26.0466666666666,0,0.0,9.41333333333333,9.67666666666666,22.71,22.9133333333333,0.0,0.0,144.0,73.0,190.0,0.0,80.0,102.0,5.11631333333333,3.48828,5.08986666666666,3.45970666666666,6.8,9.57333333333333,7.61666666666666,10.3466666666666,24.5866666666666,25.6199999999999,2664.62217592592,1844.0,0.69203056878382,1.03333333333333,1.62803333333333,970.37,12.85,42.5,4.3778,292.33997,0.0,4.049223264827584,-1.6640083508140926,1255.0,407.0,182.0,1844.0,2,5,5
2025-05-10 03:00:00,10.4233333333333,10.6233333333333,26.8433333333333,26.3033333333333,0,0.0,9.68833333333333,6.99966666666666,22.5623333333333,26.1549999999999,648.0,46.0466666666666,9.51466666666666,7.003,22.676,26.044,633,54.4133333333333,11.0,8.44,26.6266666666666,25.8999999999999,0,0.0,9.59,9.79333333333333,22.5533333333333,22.7533333333333,1.0,0.0,142.0,73.0,189.0,0.0,79.0,101.0,5.08774,3.48206666666666,5.06113333333333,3.45330333333333,6.81,9.82999999999999,7.65,10.38,24.4133333333333,25.5833333333333,2747.30194444444,1866.0,0.679211836825362,1.17,1.60567333333333,970.59,11.772,46.9,4.3228,276.78003,0.0,4.292569434422718,-0.5103405634082306,1282.0,404.0,180.0,1866.0,3,5,5
2025-05-10 04:00:00,10.3999999999999,10.5733333333333,26.75,26.26,0,0.0,9.68466666666666,6.98433333333333,22.6626666666666,26.2859999999999,654.0,46.19,9.479,6.98599999999999,22.782,26.1336666666666,632,54.4766666666666,11.0,8.44666666666666,26.4333333333333,25.9366666666666,0,0.0,9.57,9.78333333333333,22.6666666666666,22.8533333333333,0.0,0.0,143.0,70.0,189.0,0.0,78.0,101.0,5.04941333333333,3.47738666666666,5.02365333333333,3.44779999999999,6.84,9.75999999999999,7.64666666666666,10.3866666666666,24.4166666666666,25.6633333333333,2752.9537037037,1867.0,0.678180674628933,1.24666666666666,1.57202666666666,971.08,11.795,47.5,4.3185,272.06,0.0,4.315709093287355,-0.1552329607938897,1286.0,402.0,179.0,1867.0,4,5,5
2025-05-10 05:00:00,10.3999999999999,10.5299999999999,26.6433333333333,26.2,0,0.0,9.69566666666666,6.99599999999999,22.7333333333333,26.3693333333333,656.0,46.61,9.39133333333333,6.99666666666666,22.8556666666666,26.1143333333333,616,53.5366666666666,11.0,8.43666666666667,26.3299999999999,26.0,0,0.0,9.51666666666666,9.75,22.7433333333333,22.9133333333333,1.0,0.0,142.0,70.0,188.0,1.0,78.0,101.0,5.02649,3.46653,4.99725333333333,3.43729,6.81333333333333,9.68,7.67666666666666,10.3833333333333,24.4499999999999,25.75,2738.73314814814,1853.0,0.676590196913834,1.30000000000002,1.55995999999999,971.42,11.15,48.3,4.443,286.02002,0.0,4.270457541001384,-1.2261490082793405,1273.0,401.0,179.0,1853.0,5,5,5
2025-05-10 06:00:00,10.3999999999999,10.4766666666666,26.4399999999999,26.2,0,0.0,9.73966666666666,7.011,22.8626666666666,26.5636666666666,672.0,46.9266666666666,9.5,7.00166666666666,22.9933333333333,26.4096666666666,645,54.7666666666666,11.0,8.39666666666666,26.2333333333333,26.0733333333333,0,0.0,9.61666666666666,9.80666666666666,22.8633333333333,23.0333333333333,0.0,0.0,143.0,69.0,190.0,0.0,80.0,101.0,4.99727,3.45373,4.96887,3.42419333333333,6.79666666666666,9.81666666666666,7.71999999999999,10.4833333333333,24.66,25.9399999999999,2781.03018518518,1900.0,0.68320006381861,1.27999999999999,1.54353999999999,972.06,10.553,49.2,4.3899,278.96997,2.0,4.336212382250662,-0.6844590462664935,1317.0,402.0,181.0,1900.0,6,5,5
