time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-10 07:00:00,10.3999999999999,10.51,26.3066666666666,26.2,0,0.0,9.78733333333333,6.98533333333333,22.8813333333333,26.6789999999999,685.0,47.2633333333333,9.627,7.00499999999999,23.0026666666666,26.56,668,55.3133333333333,11.0,8.40333333333333,26.2,26.2566666666666,0,0.0,9.70333333333333,9.89666666666666,22.8833333333333,23.0466666666666,1.0,0.0,144.0,80.0,191.0,0.0,77.0,101.0,4.99665666666666,3.44413,4.96710666666666,3.41462666666666,6.77333333333333,9.95666666666666,7.71333333333332,10.4966666666666,25.0799999999999,26.08,2805.18689814814,1947.0,0.694071400834403,1.0,1.55252666666666,972.75,12.708,50.2,4.3612,280.14,107.6,4.29308028455657,-0.7678066881394555,1354.0,415.0,178.0,1947.0,7,5,5
2025-05-10 08:00:00,10.3999999999999,10.5633333333333,26.2433333333333,26.2,0,0.0,9.73966666666666,6.99266666666666,22.852,26.591,678.0,46.5033333333333,9.63699999999999,6.99666666666666,22.9909999999999,26.5623333333333,680,56.0533333333333,11.0,8.42,26.2,26.2999999999999,0,0.0,9.66666666666666,9.89,22.8366666666666,23.0366666666666,0.0,0.0,144.0,85.0,191.0,0.0,81.0,102.0,5.01357666666666,3.43577666666666,4.98675,3.40743,6.85999999999999,9.96333333333333,7.67999999999999,10.4133333333333,25.2866666666666,26.0333333333333,2804.6399537037,1961.0,0.699198482646721,0.746666666666666,1.57779999999999,973.1,16.041,49.3,4.3633,285.29004,280.75,4.208853466321055,-1.1506256511295203,1358.0,420.0,183.0,1961.0,8,5,5
2025-05-10 09:00:00,10.3999999999999,10.54,26.2,26.2999999999999,0,0.0,9.70666666666666,6.99233333333333,23.1019999999999,26.7456666666666,664.0,46.0066666666666,9.49833333333333,7.01299999999999,23.229,26.6073333333333,637,53.5566666666666,11.0,8.39,26.2,26.2333333333333,0,0.0,9.57333333333333,9.81,23.1033333333333,23.2633333333333,0.0,0.0,143.0,79.0,188.0,0.0,78.0,100.0,5.02654,3.42004333333333,4.99869666666666,3.39204333333333,6.80666666666666,9.8,7.68,10.4233333333333,25.0733333333333,26.1633333333333,2722.78060185185,1889.0,0.693776060662115,1.08999999999999,1.60649666666666,973.93,19.273,37.3,5.3119,292.57996,531.78,4.904714038923999,-2.0396229569167508,1301.0,410.0,178.0,1889.0,9,5,5
2025-05-10 10:00:00,10.3999999999999,10.5133333333333,26.2,26.3499999999999,0,0.0,9.73599999999999,7.01533333333333,23.0169999999999,26.7063333333333,667.0,46.1933333333333,9.32766666666666,6.98799999999999,23.1596666666666,26.3406666666666,617,52.5666666666666,11.0,8.34,26.1033333333333,26.3799999999999,0,0.0,9.50999999999999,9.73666666666666,23.0333333333333,23.1866666666666,1.0,0.0,142.0,76.0,189.0,0.0,78.0,101.0,5.01905666666666,3.40431,4.99036333333333,3.37588333333333,6.74999999999999,9.58333333333333,7.64333333333333,10.45,24.8766666666666,26.0466666666666,2700.81166666666,1871.0,0.692754708923922,1.16999999999999,1.61474666666666,973.96,21.111,27.5,7.0739,291.88,612.22,6.564341479233282,-2.6361870483744885,1285.0,407.0,179.0,1871.0,10,5,5
2025-05-10 11:00:00,10.3999999999999,10.5366666666666,26.2,26.3999999999999,0,0.0,9.63266666666666,6.98833333333333,22.9593333333333,26.4909999999999,642.0,44.8833333333333,9.00933333333333,6.999,23.0763333333333,25.872,545,48.7266666666666,11.0,8.35,26.1,26.0366666666666,0,0.0,9.31333333333333,9.55,22.9733333333333,23.1233333333333,0.0,0.0,141.0,74.0,187.0,0.0,79.0,101.0,5.03255333333333,3.38178,5.00456,3.35338,6.70999999999999,9.29999999999999,7.59333333333333,10.2633333333333,24.77,25.7633333333333,2559.97347222222,1769.0,0.691022785663631,0.993333333333343,1.65077333333333,973.18,22.803,19.5,6.5041,288.47998,725.9,6.168712625225138,-2.061625901415674,1187.0,402.0,180.0,1769.0,11,5,5
2025-05-10 12:00:00,10.3633333333333,10.5,26.2,26.3999999999999,0,0.0,9.58766666666666,7.008,23.0413333333333,26.4613333333333,630.0,44.2566666666666,8.97866666666666,6.99333333333333,23.1593333333333,25.894,539,48.24,11.0,8.31,26.1,25.99,0,0.0,9.28333333333333,9.50999999999999,23.05,23.2133333333333,0.0,0.0,142.0,73.0,187.0,1.0,78.0,101.0,5.02966666666666,3.37078666666666,5.00268666666666,3.34233999999999,6.78333333333333,9.22333333333333,7.54666666666666,10.2566666666666,24.73,25.8133333333333,2529.52689814814,1751.0,0.692224305375798,1.08333333333332,1.65887999999999,972.0,24.598,15.9,5.9571,304.42004,994.74,4.914106166568344,-3.3672839193770048,1169.0,403.0,179.0,1751.0,12,5,5
2025-05-10 13:00:00,10.3,10.5,26.2733333333333,26.3999999999999,0,0.0,9.57999999999999,6.99266666666666,23.1886666666666,26.634,634.0,44.2866666666666,8.94833333333333,7.00766666666666,23.3106666666666,26.0179999999999,535,47.93,11.0,8.33,26.1,25.9833333333333,0,0.0,9.27,9.51,23.2,23.3733333333333,0.0,0.0,141.0,70.0,187.0,0.0,79.0,101.0,5.03298666666666,3.36300333333333,5.00704666666666,3.33492333333333,6.80666666666666,9.17666666666666,7.55333333333333,10.24,24.6533333333333,25.94,2521.86967592592,1747.0,0.692740000277204,1.28666666666666,1.66998333333333,970.99,25.259,15.6,6.7673,290.62,966.96,6.333764178229064,-2.383229033177951,1169.0,398.0,180.0,1747.0,13,5,5
2025-05-10 14:00:00,10.2533333333333,10.5,26.2999999999999,26.3999999999999,0,0.0,9.58466666666666,6.992,23.1103333333333,26.5519999999999,639.0,44.05,8.86433333333333,7.002,23.254,25.825,525,46.9399999999999,11.0,8.35,26.1,26.0233333333333,0,0.0,9.22666666666666,9.47666666666666,23.14,23.2833333333333,1.0,0.0,144.0,73.0,189.0,0.0,79.0,102.0,5.02863999999999,3.35235,5.00241333333333,3.32525666666666,6.74999999999999,9.09,7.57333333333333,10.2499999999999,24.7,25.7933333333333,2488.32375,1752.0,0.704088445082758,1.09333333333333,1.67628999999999,969.97,25.864,15.3,7.7036,283.15002,956.02,7.501594093482033,-1.7525806733601397,1165.0,406.0,181.0,1752.0,14,5,5
2025-05-10 15:00:00,10.1999999999999,10.45,26.3299999999999,26.3999999999999,0,0.0,9.65166666666666,6.99633333333333,23.0233333333333,26.5443333333333,639.0,44.8199999999999,8.85699999999999,7.01633333333333,23.1453333333333,25.7303333333333,509,48.3066666666666,11.0,8.34666666666667,26.1466666666666,25.9866666666666,0,0.0,9.25,9.5,23.0433333333333,23.1866666666666,0.0,0.0,141.0,77.0,187.0,0.0,78.0,100.0,5.00865333333333,3.34790666666666,4.98119333333333,3.32154666666666,6.73999999999999,9.05,7.59666666666666,10.2966666666666,24.9266666666666,25.7766666666666,2546.75564814814,1731.0,0.679688293322793,0.84999999999999,1.66074666666666,968.79,25.855,15.0,8.6784,285.54004,829.32,8.361147756011482,-2.325045109700916,1148.0,405.0,178.0,1731.0,15,5,5
2025-05-10 16:00:00,10.1999999999999,10.4199999999999,26.3999999999999,26.4099999999999,0,0.0,9.68466666666666,6.99566666666666,23.1623333333333,26.7686666666666,653.0,45.9166666666666,9.41566666666666,7.04133333333333,23.283,26.5166666666666,615,54.0433333333333,11.0,8.38,26.2,26.1366666666666,0,0.0,9.54666666666666,9.76,23.1899999999999,23.3166666666666,1.0,0.0,141.0,80.0,187.0,0.0,78.0,100.0,4.97702666666666,3.35521,4.95321333333333,3.32677666666666,6.85666666666666,9.72333333333333,7.60999999999999,10.3666666666666,25.3333333333333,26.1533333333333,2733.62833333333,1855.0,0.678585299025654,0.819999999999986,1.62181666666666,968.44,25.636,15.5,9.3176,285.42004,657.92,8.982189352040834,-2.4774874780882894,1269.0,408.0,178.0,1855.0,16,5,5
2025-05-10 17:00:00,10.1999999999999,10.3833333333333,26.3999999999999,26.5,0,0.0,9.703,6.99966666666666,23.0216666666666,26.6713333333333,665.0,45.9833333333333,9.68999999999999,7.00933333333333,23.1536666666666,26.7703333333333,676,56.5399999999999,11.0,8.37,26.2,26.4799999999999,0,0.0,9.67999999999999,9.9,23.0666666666666,23.1933333333333,0.0,0.0,143.0,86.0,188.0,0.0,79.0,101.0,4.95898999999999,3.35090666666666,4.93655666666666,3.32318,6.84666666666666,10.0266666666666,7.59333333333333,10.3833333333333,25.4,26.2066666666666,2803.72837962962,1938.0,0.691222450106243,0.806666666666664,1.60808333333333,968.1,25.137,20.3,9.2092,293.13,512.14,8.468927151577894,-3.617545789795444,1341.0,417.0,180.0,1938.0,17,5,5
2025-05-10 18:00:00,10.2866666666666,10.4,26.4333333333333,26.5,0,0.0,9.67366666666666,6.98466666666666,22.8993333333333,26.4643333333333,649.0,45.5566666666666,9.68466666666666,7.009,23.0123333333333,26.5943333333333,668,55.3233333333333,11.0,8.35333333333333,26.2,26.2533333333333,0,0.0,9.60999999999999,9.83666666666667,22.92,23.0733333333333,0.0,0.0,141.0,91.0,188.0,1.0,79.0,101.0,4.97299333333333,3.33997999999999,4.95009666666666,3.31246333333333,6.87333333333333,10.0366666666666,7.59666666666666,10.3533333333333,25.5733333333333,26.0166666666666,2758.78777777777,1918.0,0.695232890130085,0.443333333333331,1.63301333333333,967.8,23.602,25.2,6.8034,280.3,347.98,6.693763467077057,-1.216462990322574,1317.0,421.0,180.0,1918.0,18,5,5
2025-05-10 19:00:00,10.3,10.37,26.6,26.5,0,0.0,9.65266666666666,7.00666666666666,22.8013333333333,26.3413333333333,651.0,45.5466666666666,9.67766666666666,6.99866666666666,22.9013333333333,26.4803333333333,674,55.5366666666666,11.0,8.38666666666667,26.2,26.2066666666666,0,0.0,9.65333333333333,9.87666666666666,22.7766666666666,22.9699999999999,1.0,0.0,144.0,87.0,191.0,0.0,79.0,102.0,4.96582333333333,3.32977333333333,4.94267333333333,3.30061,6.85333333333333,10.02,7.62666666666666,10.34,25.4,25.8733333333333,2764.34837962962,1929.0,0.697813638184941,0.473333333333329,1.63605,967.52,20.04,28.9,3.6265,252.78003,129.84,3.463942998251317,1.0735926391633246,1326.0,422.0,181.0,1929.0,19,5,5
2025-05-10 20:00:00,10.3766666666666,10.3566666666666,26.6,26.4133333333333,0,0.0,9.62466666666667,6.997,22.741,26.226,637.0,45.5333333333333,9.75766666666667,7.00166666666666,22.8683333333333,26.5073333333333,677,57.29,11.0,8.32,26.2,26.09,0,0.0,9.68666666666666,9.91333333333333,22.76,22.91,0.0,0.0,142.0,78.0,187.0,0.0,79.0,101.0,5.03073666666666,3.39403,5.00752333333333,3.36560666666666,6.89666666666666,10.0866666666666,7.59333333333333,10.3,25.0266666666666,25.84,2811.93254629629,1901.0,0.676047511347268,0.813333333333321,1.63670666666666,968.0,17.482,26.5,2.7305,230.98999,5.168,2.121696805184953,1.718730030245578,1314.0,407.0,180.0,1901.0,20,5,5
2025-05-10 21:00:00,10.3999999999999,10.3766666666666,26.4733333333333,26.2733333333333,0,0.0,9.56233333333333,7.00366666666666,22.677,26.1313333333333,625.0,45.2833333333333,9.76666666666667,6.99266666666666,22.7886666666666,26.4743333333333,681,56.4333333333333,10.9966666666666,8.31,26.2,26.0666666666666,0,0.0,9.60666666666666,9.85666666666666,22.6899999999999,22.85,1.0,0.0,142.0,79.0,188.0,0.0,78.0,101.0,5.18845666666666,3.56699333333333,5.16517333333333,3.53882999999999,6.91333333333333,10.1433333333333,7.57999999999999,10.1833333333333,24.9666666666666,25.7733333333333,2781.66828703703,1895.0,0.681245858404815,0.806666666666657,1.62146333333333,968.32,15.65,29.3,2.3353,224.21997,0.0,1.6286730956983273,1.6736337823276717,1307.0,409.0,179.0,1895.0,21,5,5
2025-05-10 22:00:00,10.3999999999999,10.3233333333333,26.3999999999999,26.2,0,0.0,9.50366666666666,6.98833333333333,22.7859999999999,26.1906666666666,620.0,44.9866666666666,9.77699999999999,7.00199999999999,22.9303333333333,26.5936666666666,680,57.8333333333333,10.8999999999999,8.32,26.2,26.0566666666666,0,0.0,9.59333333333333,9.83,22.76,22.9566666666666,0.0,0.0,141.0,72.0,187.0,0.0,78.0,100.0,5.17815333333333,3.55097,5.15816,3.52348,7.01,10.14,7.51333333333333,10.1733333333333,24.81,25.8733333333333,2811.84138888888,1878.0,0.667889734969048,1.06333333333332,1.62718333333333,968.7,14.465,32.2,2.7325,259.91003,0.0,2.690238783322141,0.4787186425338031,1300.0,400.0,178.0,1878.0,22,5,5
2025-05-10 23:00:00,10.3999999999999,10.3666666666666,26.3466666666666,26.1866666666666,0,0.0,9.55866666666667,7.01933333333333,22.6166666666666,26.0079999999999,621.0,44.8233333333333,9.71299999999999,7.005,22.7246666666666,26.3233333333333,667,56.0466666666666,10.8999999999999,8.32,26.1166666666666,25.9933333333333,0,0.0,9.62999999999999,9.84,22.62,22.7566666666666,0.0,0.0,142.0,70.0,188.0,0.0,79.0,101.0,5.1734,3.54245666666666,5.15140333333333,3.51420333333333,6.94333333333333,10.0733333333333,7.56666666666666,10.2466666666666,24.3933333333333,25.6333333333333,2758.51430555555,1868.0,0.677176114779579,1.23999999999999,1.63094333333333,968.51,13.666,34.5,3.1825,258.22998,0.0,3.1155855737121225,0.6491785446831281,1288.0,400.0,180.0,1868.0,23,5,5
2025-05-11 00:00:00,10.3999999999999,10.5666666666666,26.2999999999999,26.1,0,0.0,9.61,7.0,22.6749999999999,26.1996666666666,639.0,45.23,9.77666666666666,7.00333333333333,22.7856666666666,26.499,690,57.46,10.8999999999999,8.30333333333333,26.1,26.0066666666666,0,0.0,9.69333333333333,9.92,22.6833333333333,22.86,1.0,0.0,142.0,69.0,189.0,0.0,79.0,101.0,5.12981333333333,3.52659333333333,5.10828666666666,3.49758333333333,7.00666666666666,10.15,7.55,10.2833333333333,24.4866666666666,25.78,2808.28625,1910.0,0.680130097136643,1.29333333333333,1.60321999999999,968.05,13.244,36.2,3.4912,257.47998,0.0,3.4081803822087493,0.7568248954199545,1330.0,400.0,180.0,1910.0,0,6,5
2025-05-11 01:00:00,10.3999999999999,10.5266666666666,26.21,26.1,0,0.0,9.588,6.989,22.6363333333333,26.115,641.0,45.1499999999999,9.40299999999999,6.97966666666666,22.7576666666666,26.0139999999999,626,53.7133333333333,10.8999999999999,8.33,26.0133333333333,25.9199999999999,0,0.0,9.47333333333333,9.75999999999999,22.6433333333333,22.8033333333333,0.0,0.0,145.0,66.0,190.0,1.0,80.0,103.0,5.13681333333333,3.50912333333333,5.11315333333333,3.47983333333333,6.92333333333333,9.71333333333333,7.54,10.2666666666666,24.1733333333333,25.58,2703.63754629629,1852.0,0.685003062831794,1.40666666666666,1.62768999999999,967.36,12.666,37.3,3.2575,266.62,0.0,3.251833477561703,0.1920554196292312,1267.0,402.0,183.0,1852.0,1,6,5
2025-05-11 02:00:00,10.3999999999999,10.55,26.1,25.9266666666666,0,0.0,9.44866666666666,6.98533333333333,22.52,25.8459999999999,604.0,43.6799999999999,9.12166666666667,7.00066666666666,22.665,25.5543333333333,556,51.1733333333333,10.8999999999999,8.30666666666667,25.9599999999999,25.66,0,0.0,9.25,9.55666666666666,22.55,22.6733333333333,1.0,0.0,141.0,61.0,187.0,0.0,77.0,101.0,5.13844666666666,3.48823333333333,5.11530666666666,3.45914333333333,6.94,9.42666666666667,7.48666666666666,10.1099999999999,23.8699999999999,25.2599999999999,2593.97518518518,1728.0,0.666159032618747,1.39,1.65021333333333,966.59,12.15,38.4,3.167,273.32996,0.0,3.1616527734254665,-0.1839585287260541,1161.0,389.0,178.0,1728.0,2,6,5
2025-05-11 03:00:00,10.34,10.52,25.9733333333333,25.8233333333333,0,0.0,9.44866666666666,7.00266666666666,22.4793333333333,25.7799999999999,599.0,43.7066666666666,9.25866666666666,7.01866666666666,22.6213333333333,25.6643333333333,581,52.6899999999999,10.8999999999999,8.28,25.8999999999999,25.4266666666666,0,0.0,9.33333333333333,9.63666666666666,22.5066666666666,22.6633333333333,0.0,0.0,142.0,58.0,187.0,0.0,80.0,101.0,5.13259333333333,3.47710666666666,5.11015666666666,3.44755333333333,6.96999999999999,9.61,7.52666666666666,10.1233333333333,23.7733333333333,25.2666666666666,2636.18106481481,1748.0,0.663080401923299,1.49333333333333,1.65548666666666,966.05,11.493,39.5,3.3486,272.07996,0.0,3.346393772551105,-0.1215346824210442,1180.0,387.0,181.0,1748.0,3,6,5
2025-05-11 04:00:00,10.3,10.4666666666666,25.8666666666666,25.7333333333333,0,0.0,9.40466666666667,7.01466666666666,22.5953333333333,25.8449999999999,592.0,43.1566666666666,9.215,6.98,22.711,25.7176666666666,575,51.3866666666666,10.8999999999999,8.35666666666667,25.7999999999999,25.6366666666666,0,0.0,9.31666666666666,9.58,22.6133333333333,22.77,1.0,0.0,140.0,61.0,187.0,0.0,78.0,101.0,5.11928666666666,3.46210666666666,5.09578333333333,3.43228,6.93666666666666,9.56,7.50333333333333,10.0666666666666,23.8566666666666,25.3399999999999,2585.49754629629,1735.0,0.671050723867587,1.48333333333333,1.65718,966.06,11.15,41.0,3.6257,267.17004,0.0,3.621278303732384,0.1790082034910851,1168.0,388.0,179.0,1735.0,4,6,5
2025-05-11 05:00:00,10.3,10.3533333333333,25.7466666666666,25.6933333333333,0,0.0,9.43633333333333,6.99266666666666,22.563,25.8496666666666,602.0,43.5199999999999,9.067,7.00233333333333,22.6993333333333,25.5076666666666,549,49.1466666666666,10.8999999999999,8.34333333333333,25.71,25.4233333333333,0,0.0,9.26666666666666,9.52,22.5799999999999,22.7266666666666,0.0,0.0,142.0,56.0,187.0,0.0,79.0,100.0,5.12020666666666,3.44781999999999,5.09564666666666,3.41797,6.92333333333333,9.37,7.48,10.1299999999999,23.7599999999999,25.2533333333333,2534.17592592592,1715.0,0.676748596044444,1.49333333333333,1.67238666666666,966.25,10.664,42.4,3.6399,264.79004,0.0,3.624862220779247,0.3305236608283093,1151.0,385.0,179.0,1715.0,5,6,5
2025-05-11 06:00:00,10.2033333333333,10.35,25.6433333333333,25.6,0,0.0,9.47566666666666,7.00333333333333,22.6733333333333,25.951,612.0,43.5999999999999,8.82033333333333,6.99366666666666,22.8093333333333,25.3339999999999,510,47.11,10.8999999999999,8.30333333333333,25.6766666666666,25.2866666666666,0,0.0,9.18666666666666,9.43,22.6766666666666,22.8633333333333,1.0,0.0,143.0,61.0,189.0,0.0,79.0,103.0,5.12501333333333,3.43337666666666,5.09971333333333,3.40371333333333,6.89,9.09999999999999,7.51333333333333,10.1433333333333,24.0266666666666,25.2433333333333,2480.66652777777,1698.0,0.684493454072239,1.21666666666667,1.69163666666666,966.74,10.29,45.2,3.6946,265.49,2.16,3.683160132384821,0.2905178122095569,1123.0,393.0,182.0,1698.0,6,6,5
2025-05-11 07:00:00,10.1999999999999,10.36,25.6,25.6,0,0.0,9.55699999999999,6.992,22.7283333333333,26.1513333333333,623.0,44.48,9.28999999999999,7.02533333333333,22.85,25.9009999999999,586,51.4366666666666,10.8999999999999,8.28666666666666,25.6,25.69,0,0.0,9.44333333333333,9.70666666666666,22.7333333333333,22.9066666666666,0.0,0.0,142.0,72.0,187.0,0.0,79.0,101.0,5.10870999999999,3.43048666666666,5.08405333333333,3.40057999999999,6.91666666666666,9.61999999999999,7.55666666666666,10.2833333333333,24.5233333333333,25.56,2623.05439814814,1790.0,0.682410552089092,1.03666666666667,1.67822333333333,967.31,12.473,48.4,3.7636,266.57996,110.24,3.756897117337807,0.2245195085930758,1209.0,401.0,180.0,1790.0,7,6,5
2025-05-11 08:00:00,10.1999999999999,10.3799999999999,25.6,25.61,0,0.0,9.549,6.99666666666666,22.9386666666666,26.3466666666666,623.0,44.3466666666666,9.23599999999999,7.00133333333333,23.0746666666666,26.113,582,51.8466666666666,10.8999999999999,8.34333333333333,25.6,25.8333333333333,0,0.0,9.40666666666667,9.68999999999999,22.9466666666666,23.0966666666666,0.0,0.0,141.0,75.0,185.0,1.0,79.0,101.0,5.09101666666666,3.42860666666666,5.06729333333333,3.39889,6.94,9.53,7.54333333333333,10.2633333333333,24.9133333333333,25.7799999999999,2630.62046296296,1787.0,0.679307420116103,0.86666666666666,1.66241,967.89,15.653,38.1,3.6176,271.49,325.28,3.616376811622687,-0.0940665528109259,1205.0,402.0,180.0,1787.0,8,6,5
2025-05-11 09:00:00,10.1999999999999,10.34,25.6,25.7,0,0.0,9.63966666666667,7.001,23.0399999999999,26.5743333333333,639.0,45.3533333333333,9.29466666666666,7.00533333333333,23.1706666666666,26.2766666666666,595,51.7566666666666,10.8999999999999,8.31666666666666,25.6,26.01,0,0.0,9.46333333333333,9.74333333333333,23.04,23.2066666666666,1.0,0.0,141.0,81.0,187.0,0.0,78.0,101.0,5.07264666666666,3.42094666666666,5.04666666666666,3.39249,6.87,9.59666666666666,7.57999999999999,10.3333333333333,25.1733333333333,25.9699999999999,2655.68875,1823.0,0.68645092539553,0.79666666666667,1.6517,967.74,18.67,33.6,3.7199,277.0,544.54,3.6921724294905536,-0.4533417705328089,1235.0,409.0,179.0,1823.0,9,6,5
2025-05-11 10:00:00,10.1999999999999,10.37,25.6,25.7733333333333,0,0.0,9.883,7.007,23.3363333333333,27.2456666666666,707.0,48.3399999999999,9.34933333333333,6.996,23.4676666666666,26.732,630,53.2133333333333,10.8999999999999,8.36,25.6,26.47,0,0.0,9.64666666666666,9.87,23.3566666666666,23.5266666666666,0.0,0.0,143.0,87.0,190.0,0.0,79.0,101.0,4.94798666666666,3.41813666666666,4.91775666666666,3.39084666666666,6.78333333333333,9.58333333333333,7.70666666666666,10.6099999999999,25.4333333333333,26.4666666666666,2777.20157407407,1937.0,0.69746467742292,1.03333333333333,1.52984999999999,967.24,21.47,31.2,4.8119,280.19,738.9,4.735999495815141,-0.8512874870681029,1337.0,420.0,180.0,1937.0,10,6,5
2025-05-11 11:00:00,10.1999999999999,10.3666666666666,25.6566666666666,25.8266666666666,0,0.0,10.0463333333333,7.02433333333333,23.397,27.5293333333333,744.0,50.0933333333333,9.06966666666666,6.99833333333333,23.5266666666666,26.478,578,50.9833333333333,10.8999999999999,8.39333333333333,25.6,26.7433333333333,0,0.0,9.55666666666666,9.77666666666666,23.4033333333333,23.5933333333333,0.0,0.0,144.0,98.0,191.0,0.0,78.0,100.0,4.92074666666666,3.41249666666666,4.88859666666666,3.38446666666666,6.69333333333333,9.18999999999999,7.76666666666666,10.7466666666666,25.8199999999999,26.5066666666666,2764.16606481481,1933.0,0.699306754614072,0.686666666666656,1.50824999999999,966.36,24.24,31.4,5.7392,280.32996,892.46,5.6461756466986,-1.0291342024379777,1322.0,433.0,178.0,1933.0,11,6,5
2025-05-11 12:00:00,10.1999999999999,10.3866666666666,25.7,25.8999999999999,0,0.0,10.077,7.0,23.4966666666666,27.6803333333333,764.0,50.18,9.234,7.01066666666666,23.6346666666666,26.786,615,52.7566666666666,10.8999999999999,8.38666666666667,25.6,26.7999999999999,0,0.0,9.65666666666666,9.85666666666667,23.5333333333333,23.6666666666666,1.0,0.0,146.0,95.0,194.0,1.0,79.0,103.0,4.91262999999999,3.41072666666666,4.88057333333333,3.38316666666666,6.72333333333333,9.41,7.74666666666666,10.7633333333333,25.74,26.7233333333333,2815.03189814814,1998.0,0.709761051487328,0.983333333333327,1.50190333333333,965.08,26.205,29.8,6.0937,294.15002,992.42,5.560363235836335,-2.4930985491070508,1380.0,436.0,182.0,1998.0,12,6,5
2025-05-11 13:00:00,10.1999999999999,10.33,25.7933333333333,26.1,0,0.0,10.0843333333333,6.993,23.4639999999999,27.623,750.0,50.04,9.27499999999999,6.99466666666666,23.5863333333333,26.7919999999999,618,53.6933333333333,10.8999999999999,8.37333333333333,25.6333333333333,26.9133333333333,0,0.0,9.68666666666666,9.90666666666666,23.4933333333333,23.66,0.0,0.0,143.0,99.0,191.0,1.0,79.0,101.0,4.92571666666666,3.40129,4.89612999999999,3.37366999999999,6.72999999999999,9.44,7.71666666666666,10.76,25.7999999999999,26.6866666666666,2836.81851851851,1982.0,0.698670001997542,0.88666666666667,1.52442666666666,963.98,27.796,25.4,6.5216,300.71997,1028.1,5.6064517426716725,-3.331510981085575,1368.0,434.0,180.0,1982.0,13,6,5
2025-05-11 14:00:00,10.1999999999999,10.4,25.8366666666666,26.18,0,0.0,10.0996666666666,7.00966666666666,23.513,27.7053333333333,756.0,50.5366666666666,9.40833333333333,7.00733333333333,23.6383333333333,27.007,642,54.5666666666666,10.8999999999999,8.41333333333333,25.7,26.9933333333333,0,0.0,9.77333333333333,10.0033333333333,23.5299999999999,23.6733333333333,1.0,0.0,143.0,100.0,190.0,1.0,79.0,100.0,4.89153333333333,3.39250999999999,4.86198333333333,3.36552666666666,6.73,9.62999999999999,7.78666666666666,10.8099999999999,25.8933333333333,26.8066666666666,2874.28421296296,2012.0,0.700000365630483,0.91333333333333,1.49902333333333,962.62,28.949,22.5,6.9294,292.07,998.54,6.421651641032749,-2.603646397117204,1399.0,434.0,179.0,2012.0,14,6,5
2025-05-11 15:00:00,10.1999999999999,10.3533333333333,25.8999999999999,26.2699999999999,0,0.0,10.105,6.99433333333333,23.4756666666666,27.7206666666666,760.0,50.9466666666666,9.39233333333333,6.99233333333333,23.5926666666666,26.993,640,54.9299999999999,10.8999999999999,8.41333333333333,25.7199999999999,27.0466666666666,0,0.0,9.76,9.97333333333333,23.49,23.67,0.0,0.0,144.0,101.0,191.0,3.0,77.0,100.0,4.8519,3.38831333333333,4.82356333333333,3.36169333333333,6.72666666666666,9.58666666666666,7.77333333333333,10.8066666666666,26.0399999999999,26.8133333333333,2895.43273148148,2016.0,0.696268981862511,0.773333333333329,1.46358666666666,961.5,29.365,21.1,7.3283,292.82,906.14,6.754698034387225,-2.8421884797186405,1400.0,439.0,177.0,2016.0,15,6,5
2025-05-11 16:00:00,10.28,10.4233333333333,25.9166666666666,26.3566666666666,0,0.0,10.1036666666666,6.99699999999999,23.6896666666666,27.8996666666666,764.0,51.0599999999999,9.419,7.00833333333333,23.8366666666666,27.2266666666666,651,54.8999999999999,10.8999999999999,8.41666666666667,25.7999999999999,27.15,0,0.0,9.75666666666666,10.0033333333333,23.7033333333333,23.8966666666666,0.0,0.0,144.0,102.0,192.0,3.0,79.0,101.0,4.85514,3.38144,4.82679,3.35600666666666,6.70333333333333,9.62999999999999,7.78333333333333,10.8066666666666,26.3333333333333,27.0099999999999,2897.71166666666,2036.0,0.702623391906372,0.676666666666658,1.47369999999999,960.71,29.355,20.7,7.4722,293.38,757.42,6.858681573034158,-2.9651745175826827,1415.0,441.0,180.0,2036.0,16,6,5
2025-05-11 17:00:00,10.3,10.4633333333333,26.0166666666666,26.4466666666666,0,0.0,10.0919999999999,6.99633333333333,23.8116666666666,27.9756666666666,762.0,50.2833333333333,9.318,7.00133333333333,23.9196666666666,27.2116666666666,636,53.9833333333333,10.8999999999999,8.42333333333333,25.8366666666666,27.2999999999999,0,0.0,9.67333333333332,9.91666666666666,23.8066666666666,23.9866666666666,1.0,0.0,144.0,102.0,191.0,4.0,78.0,101.0,4.87475999999999,3.37470333333333,4.84605666666666,3.34902,6.69,9.51333333333333,7.76333333333333,10.8033333333333,26.4033333333333,27.0633333333333,2851.4037037037,2019.0,0.708072307466498,0.660000000000007,1.50005666666666,960.26,28.928,24.2,6.523,294.07,565.02,5.955811147878461,-2.6604215024703586,1399.0,441.0,179.0,2019.0,17,6,5
2025-05-11 18:00:00,10.3,10.3766666666666,26.1,26.5133333333333,0,0.0,10.0843333333333,6.99133333333333,23.8556666666666,28.0416666666666,772.0,50.4266666666666,9.39533333333333,7.01133333333333,23.9896666666666,27.352,654,53.4899999999999,10.8999999999999,8.39666666666667,25.8999999999999,27.2999999999999,0,0.0,9.73333333333333,10.0033333333333,23.8433333333333,24.02,0.0,0.0,146.0,103.0,193.0,5.0,79.0,102.0,4.87002,3.36713333333333,4.84264666666666,3.34166333333333,6.74666666666666,9.58666666666666,7.73333333333333,10.8066666666666,26.4133333333333,27.16,2841.83217592592,2054.0,0.722773152264266,0.746666666666673,1.50288666666666,959.82,27.65,33.2,3.7429,295.16003,346.06,3.387788093180456,-1.5912863493742204,1426.0,447.0,181.0,2054.0,18,6,5
2025-05-11 19:00:00,10.3,10.4466666666666,26.15,26.6,0,0.0,10.0906666666666,6.99666666666666,23.6093333333333,27.8016666666666,755.0,50.4866666666666,9.709,7.00633333333333,23.7476666666666,27.4603333333333,701,57.47,10.8999999999999,8.43333333333333,25.8999999999999,27.2999999999999,0,0.0,9.86,10.1466666666666,23.6266666666666,23.7833333333333,0.0,0.0,143.0,102.0,190.0,3.0,80.0,100.0,4.88612666666666,3.36947666666666,4.85668666666666,3.34360333333333,6.69333333333333,9.99666666666666,7.79333333333333,10.8333333333333,26.37,27.02,2952.3149537037,2074.0,0.702499574917692,0.650000000000002,1.51665,959.56,24.053,35.4,1.4679,253.03998,128.66,1.4040588785739314,0.4281928017817607,1456.0,438.0,180.0,2074.0,19,6,5
2025-05-11 20:00:00,10.3066666666666,10.49,26.2,26.62,0,0.0,10.0883333333333,7.00766666666666,23.0993333333333,27.2536666666666,743.0,50.1199999999999,9.82166666666666,6.99866666666666,23.2153333333333,27.0643333333333,712,58.88,10.8999999999999,8.43333333333333,25.9466666666666,27.09,0,0.0,9.89666666666666,10.18,23.1199999999999,23.2866666666666,0.0,0.0,143.0,103.0,190.0,2.0,78.0,101.0,4.89151333333333,3.36336333333333,4.86295333333333,3.33689333333333,6.74666666666666,10.1333333333333,7.77,10.8266666666666,25.9366666666666,26.5466666666666,2980.84722222222,2072.0,0.695104393325909,0.609999999999995,1.52815,959.64,21.054,38.3,2.2298,200.12,5.3403,0.7670232815119922,2.093724749249188,1455.0,438.0,179.0,2072.0,20,6,5
2025-05-11 21:00:00,10.3999999999999,10.42,26.2,26.7,0,0.0,10.0453333333333,7.00033333333333,22.9379999999999,27.0366666666666,724.0,49.7766666666666,9.75033333333333,7.00633333333333,23.0833333333333,26.7976666666666,690,57.38,10.8999999999999,8.39666666666667,26.0,26.8166666666666,0,0.0,9.83666666666667,10.1399999999999,22.9666666666666,23.1533333333333,1.0,0.0,142.0,100.0,189.0,0.0,78.0,100.0,4.89324666666666,3.34358,4.86493,3.31693333333333,6.73666666666666,10.0333333333333,7.77666666666666,10.7833333333333,25.7833333333333,26.3266666666666,2930.43717592592,2024.0,0.690681928494331,0.543333333333333,1.54966666666666,960.21,19.247,42.7,1.8408,214.25,0.0,1.036011310901082,1.5215864101933287,1415.0,431.0,178.0,2024.0,21,6,5
2025-05-11 22:00:00,10.3999999999999,10.3899999999999,26.2,26.7199999999999,0,0.0,10.0643333333333,6.98866666666666,22.9336666666666,27.044,732.0,50.1233333333333,9.77933333333333,6.99733333333333,23.0456666666666,26.84,701,58.1666666666666,10.8999999999999,8.41333333333333,26.0,26.6933333333333,0,0.0,9.88,10.1499999999999,22.9366666666666,23.1166666666666,0.0,0.0,143.0,96.0,190.0,0.0,79.0,101.0,4.87112,3.34076333333333,4.84235333333333,3.31243666666666,6.74,10.1133333333333,7.76,10.7933333333333,25.6399999999999,26.3199999999999,2961.43069444444,2042.0,0.689531584794718,0.679999999999999,1.53035666666666,960.64,18.259,45.0,2.0745,239.52002,0.0,1.787817479101924,1.052263708115813,1433.0,429.0,180.0,2042.0,22,6,5
2025-05-11 23:00:00,10.3999999999999,10.3733333333333,26.2,26.7999999999999,0,0.0,10.1003333333333,6.98699999999999,22.9503333333333,27.1463333333333,760.0,50.2266666666666,9.859,7.00999999999999,23.082,27.004,732,59.47,10.8999999999999,8.46333333333333,26.0,26.7699999999999,0,0.0,9.96666666666666,10.2466666666666,22.97,23.1266666666666,0.0,0.0,146.0,91.0,194.0,0.0,79.0,102.0,4.83589,3.33972333333333,4.80638999999999,3.31186666666666,6.76333333333333,10.2166666666666,7.82,10.87,25.5933333333333,26.4333333333333,2999.89912037037,2104.0,0.701356917542026,0.839999999999996,1.49616666666666,960.32,17.356,47.5,1.6768,246.35999,0.0,1.536087873684953,0.6723780813783566,1492.0,431.0,181.0,2104.0,23,6,5
2025-05-12 00:00:00,10.4833333333333,10.5,26.2,26.7999999999999,0,0.0,10.0696666666666,6.98533333333333,22.9226666666666,27.103,746.0,49.7899999999999,9.79566666666667,6.99366666666666,23.0586666666666,26.894,712,58.44,10.8999999999999,8.44333333333333,26.0,26.7133333333333,0,0.0,9.91666666666666,10.2099999999999,22.9433333333333,23.0966666666666,0.0,0.0,144.0,87.0,192.0,1.0,80.0,101.0,4.86443666666666,3.38438333333333,4.83430333333333,3.35641666666666,6.71333333333333,10.08,7.82333333333333,10.8133333333333,25.4666666666666,26.3633333333333,2959.78986111111,2063.0,0.69700894212319,0.896666666666678,1.48005333333333,960.42,16.85,49.1,1.9046,261.95996,0.0,1.88587886501166,0.2663870614394263,1458.0,424.0,181.0,2063.0,0,0,5
2025-05-12 01:00:00,10.5,10.5233333333333,26.2,26.7966666666666,0,0.0,10.0623333333333,6.989,23.055,27.2176666666666,744.0,50.1766666666666,9.76366666666667,7.01099999999999,23.1699999999999,26.9803333333333,707,58.3733333333333,10.8999999999999,8.42666666666667,26.0,26.7333333333333,0,0.0,9.85333333333333,10.18,23.0766666666666,23.2499999999999,1.0,0.0,144.0,83.0,191.0,0.0,78.0,101.0,5.05287666666666,3.58242,5.02195666666666,3.55426666666666,6.72,10.0366666666666,7.83666666666667,10.7933333333333,25.4866666666666,26.4733333333333,2968.54097222222,2049.0,0.69023807290291,0.986666666666668,1.47045666666666,960.09,16.354,50.4,1.78,260.53003,0.0,1.7557421087500844,0.2928645549768819,1452.0,418.0,179.0,2049.0,1,0,5
2025-05-12 02:00:00,10.5,10.5333333333333,26.16,26.7,0,0.0,9.93033333333332,7.00733333333333,22.791,26.7703333333333,710.0,48.5766666666666,9.59066666666666,7.00899999999999,22.9133333333333,26.4873333333333,663,56.2233333333333,10.8999999999999,8.44333333333333,25.9666666666666,26.4933333333333,0,0.0,9.71333333333333,9.98333333333333,22.7866666666666,22.9699999999999,0.0,0.0,143.0,80.0,190.0,0.0,78.0,100.0,5.07373666666666,3.56284333333333,5.04238333333333,3.53332333333333,6.74666666666666,9.91333333333333,7.81,10.66,25.0933333333333,26.0333333333333,2865.98888888888,1964.0,0.685278302234249,0.940000000000015,1.51089333333333,959.99,15.734,52.3,2.0165,272.86,0.0,2.0139883168360844,-0.1006146592090683,1373.0,413.0,178.0,1964.0,2,0,5
2025-05-12 03:00:00,10.5,10.5433333333333,26.1,26.66,0,0.0,9.95233333333333,7.00733333333333,22.8146666666666,26.8409999999999,723.0,48.9866666666666,9.73633333333333,7.00133333333333,22.942,26.691,700,58.9033333333333,10.8999999999999,8.41666666666667,25.8999999999999,26.42,0,0.0,9.79666666666667,10.1299999999999,22.8399999999999,22.9799999999999,1.0,0.0,145.0,81.0,193.0,0.0,79.0,102.0,5.05012666666666,3.55838333333333,5.02092,3.52914666666666,6.76333333333333,10.0833333333333,7.79,10.6799999999999,25.07,26.1466666666666,2950.49180555555,2024.0,0.685987331396399,1.07666666666666,1.49174333333333,960.0,15.121,54.7,2.1374,259.33997,0.0,2.1005129217290706,0.3953785852182727,1424.0,419.0,181.0,2024.0,3,0,5
2025-05-12 04:00:00,10.5,10.5933333333333,26.1,26.6,0,0.0,9.92299999999999,6.99266666666666,22.8363333333333,26.8603333333333,715.0,49.1066666666666,9.82633333333333,7.00566666666666,22.9653333333333,26.8276666666666,713,59.08,10.8999999999999,8.42333333333333,25.8999999999999,26.5266666666666,0,0.0,9.81666666666667,10.1633333333333,22.8633333333333,23.0199999999999,0.0,0.0,143.0,79.0,192.0,0.0,79.0,100.0,5.03662333333333,3.55499,5.00745,3.52629333333333,6.77,10.1699999999999,7.76666666666666,10.6633333333333,25.0666666666666,26.2133333333333,2958.60481481481,2021.0,0.683092243303368,1.14666666666667,1.48163333333333,959.98,14.721,57.0,1.9368,247.79999,0.0,1.7932260209364208,0.731802348887001,1428.0,414.0,179.0,2021.0,4,0,5
2025-05-12 05:00:00,10.5,10.6366666666666,26.0166666666666,26.5566666666666,0,0.0,9.98533333333333,6.98533333333333,22.7663333333333,26.822,734.0,49.23,9.82633333333333,7.01099999999999,22.8833333333333,26.7476666666666,724,58.1533333333333,10.8999999999999,8.38,25.8766666666666,26.5199999999999,0,0.0,9.84,10.1733333333333,22.7933333333333,22.9266666666666,0.0,0.0,146.0,80.0,195.0,0.0,79.0,103.0,5.01694333333333,3.54160999999999,4.98686999999999,3.51341666666666,6.78333333333333,10.1466666666666,7.80666666666666,10.6999999999999,25.0166666666666,26.1466666666666,2936.63587962962,2061.0,0.701823475731671,1.12999999999999,1.47533333333333,959.7,14.365,61.2,1.7451,243.96997,0.0,1.568084320383785,0.7658234614886921,1458.0,421.0,182.0,2061.0,5,0,5
2025-05-12 06:00:00,10.5,10.6166666666666,25.9599999999999,26.5,0,0.0,10.0183333333333,6.99266666666666,22.9226666666666,27.0493333333333,735.0,49.9833333333333,9.85566666666666,7.01633333333333,23.0416666666666,26.9853333333333,726,58.99,10.8999999999999,8.44333333333333,25.7999999999999,26.5533333333333,0,0.0,9.87,10.1699999999999,22.9433333333333,23.1,0.0,0.0,144.0,80.0,193.0,0.0,79.0,100.0,4.98256666666666,3.53201666666666,4.95305,3.50297333333333,6.79666666666666,10.2266666666666,7.80666666666666,10.7333333333333,25.1933333333333,26.3733333333333,2980.11796296296,2057.0,0.690241133258645,1.18000000000001,1.45054999999999,960.14,14.382,66.3,2.2614,277.07996,2.48,2.2441570704318226,-0.2787274712525834,1461.0,417.0,179.0,2057.0,6,0,5
2025-05-12 07:00:00,10.5,10.5366666666666,25.8999999999999,26.5,0,0.0,10.0476666666666,6.99633333333333,23.0906666666666,27.2909999999999,749.0,50.32,9.81966666666667,6.99799999999999,23.216,27.1053333333333,724,58.5633333333333,10.8999999999999,8.42333333333333,25.7999999999999,26.8299999999999,0,0.0,9.94,10.1866666666666,23.0866666666666,23.2566666666666,1.0,0.0,144.0,90.0,192.0,1.0,78.0,101.0,4.97923666666666,3.51375333333333,4.94940666666666,3.48462666666666,6.72999999999999,10.1333333333333,7.81333333333333,10.8466666666666,25.65,26.5533333333333,2977.65671296296,2080.0,0.69853586242662,0.903333333333318,1.46548333333333,960.87,16.55,65.8,2.5678,273.70996,104.32,2.56241888040382,-0.1661515011970619,1474.0,427.0,179.0,2080.0,7,0,5
2025-05-12 08:00:00,10.6,10.6433333333333,25.8999999999999,26.5,0,0.0,10.1136666666666,6.99633333333333,23.2246666666666,27.434,750.0,50.5733333333333,9.65999999999999,6.99366666666666,23.3493333333333,27.0293333333333,685,56.8966666666666,10.8999999999999,8.42333333333333,25.7999999999999,26.8699999999999,0,0.0,9.84333333333333,10.12,23.2266666666666,23.3899999999999,0.0,0.0,143.0,99.0,191.0,0.0,78.0,101.0,5.01077666666666,3.50518999999999,4.97836333333333,3.47691333333333,6.68666666666666,9.89333333333332,7.84666666666666,10.8666666666666,25.9066666666666,26.64,2939.00597222222,2047.0,0.696493991283806,0.733333333333341,1.50558666666666,960.87,19.447,57.6,2.2863,272.31,291.7,2.284442096781093,-0.0921520290303226,1435.0,433.0,179.0,2047.0,8,0,5
2025-05-12 09:00:00,10.6,10.6899999999999,25.8999999999999,26.5933333333333,0,0.0,10.2926666666666,7.01066666666666,23.968,28.491,820.0,54.0466666666666,9.89799999999999,7.00433333333333,24.0973333333333,28.1733333333333,763,61.05,10.8999999999999,8.45,25.7999999999999,27.4833333333333,0,0.0,10.06,10.34,23.9766666666666,24.1566666666666,0.0,0.0,145.0,102.0,194.0,10.0,79.0,100.0,4.89247666666666,3.52266333333333,4.85311333333333,3.49565,6.66333333333333,10.1399999999999,7.95333333333333,11.0366666666666,26.3499999999999,27.5866666666666,3147.57412037036,2213.0,0.703081139750761,1.23666666666667,1.36981333333333,960.87,22.147,51.0,2.0583,281.89,528.02,2.014139090381148,-0.4240785476755491,1583.0,451.0,179.0,2213.0,9,0,5
2025-05-12 10:00:00,10.6,10.77,25.8999999999999,26.64,0,0.0,10.3606666666666,7.012,24.313,28.9766666666666,850.0,55.51,9.898,7.02033333333333,24.4479999999999,28.522,774,62.4,10.8999999999999,8.43,25.7999999999999,28.0933333333333,0,0.0,10.0699999999999,10.3566666666666,24.3066666666666,24.5133333333333,1.0,0.0,146.0,102.0,196.0,13.0,78.0,101.0,4.86170999999999,3.51658,4.82168333333333,3.49047333333333,6.67,10.0866666666666,7.95,11.0966666666666,26.45,27.9666666666666,3224.51097222222,2261.0,0.701191597571707,1.51666666666666,1.34512999999999,960.61,24.591,45.7,2.059,285.87,720.82,1.980520437564244,-0.5630451104399514,1625.0,457.0,179.0,2261.0,10,0,5
2025-05-12 11:00:00,10.6,10.7033333333333,25.97,26.7,0,0.0,10.4156666666666,7.00333333333333,24.4556666666666,29.22,885.0,56.4033333333333,9.97266666666666,6.99399999999999,24.5969999999999,28.8123333333333,814,62.8333333333333,10.93,8.47,25.8433333333333,28.4166666666666,0,0.0,10.1233333333333,10.4133333333333,24.4666666666666,24.62,0.0,0.0,149.0,103.0,198.0,16.0,80.0,102.0,4.80780666666666,3.51374999999999,4.76612333333333,3.48834333333333,6.64333333333333,10.1633333333333,7.97333333333333,11.0966666666666,26.5233333333333,28.1733333333333,3260.79162037037,2347.0,0.719763871244682,1.65,1.29405666666666,960.02,26.825,41.1,1.7459,300.17004,869.7,1.5093963935431018,-0.8774333804677581,1699.0,466.0,182.0,2347.0,11,0,5
2025-05-12 12:00:00,10.6,10.7366666666666,26.0566666666666,26.7933333333333,0,0.0,10.4413333333333,6.99433333333333,24.4743333333333,29.2876666666666,873.0,56.5766666666666,9.78766666666666,6.98133333333333,24.6173333333333,28.5879999999999,762,60.7666666666666,11.0,8.45333333333333,25.9233333333333,28.5133333333333,0,0.0,10.0633333333333,10.3266666666666,24.4933333333333,24.6833333333333,1.0,0.0,145.0,102.0,195.0,14.0,78.0,100.0,4.82476,3.49508,4.78201666666666,3.46936,6.59333333333333,9.91,7.92333333333333,11.1333333333333,26.5433333333333,28.16,3209.01421296296,2270.0,0.707382345279191,1.61666666666667,1.32968,959.2,28.612,37.1,1.739,330.21997,947.76,0.863711700106463,-1.5093452551020936,1636.0,456.0,178.0,2270.0,12,0,5
2025-05-12 13:00:00,10.6,10.76,26.1466666666666,26.8633333333333,0,0.0,10.3533333333333,6.99266666666666,24.3489999999999,29.018,848.0,55.5666666666666,9.64266666666666,6.99766666666666,24.4746666666666,28.2703333333333,722,58.5566666666666,11.0,8.44666666666666,26.0,28.2666666666666,0,0.0,9.92,10.2266666666666,24.3466666666666,24.5466666666666,0.0,0.0,145.0,101.0,193.0,14.0,77.0,100.0,4.82694666666666,3.48186,4.78670333333333,3.45649333333333,6.62666666666666,9.77666666666666,7.88666666666666,11.04,26.4033333333333,27.9099999999999,3120.9561574074,2200.0,0.70491217724364,1.50666666666665,1.34508666666666,958.23,30.15,33.1,1.6174,338.46997,887.62,0.5935677320684916,-1.5045464789919478,1570.0,453.0,177.0,2200.0,13,0,5
2025-05-12 14:00:00,10.6,10.6933333333333,26.2533333333333,26.98,0,0.0,10.4046666666666,7.00733333333333,24.5883333333333,29.3253333333333,870.0,56.8033333333333,9.899,7.00733333333333,24.7139999999999,28.836,783,62.1033333333333,11.0,8.50666666666666,26.0733333333333,28.5333333333333,0,0.0,10.1299999999999,10.3666666666666,24.62,24.81,1.0,0.0,147.0,101.0,196.0,16.0,80.0,101.0,4.80645,3.49409333333333,4.76555,3.47031,6.67,10.0733333333333,7.94,11.1133333333333,26.6399999999999,28.2733333333333,3251.76703703703,2295.0,0.705770116327635,1.63333333333332,1.31235666666666,957.52,31.406,29.7,2.2605,355.74,892.16,0.1679156863215209,-2.254254770935879,1654.0,460.0,181.0,2295.0,14,0,5
2025-05-12 15:00:00,10.6066666666666,10.6966666666666,26.3366666666666,27.1333333333333,0,0.0,10.4596666666666,7.0,24.6759999999999,29.5193333333333,884.0,56.9866666666666,10.0333333333333,7.00733333333333,24.8006666666666,29.1059999999999,816,64.38,11.0,8.44666666666666,26.1266666666666,28.8166666666666,0,0.0,10.2166666666666,10.4166666666666,24.7,24.8766666666666,0.0,0.0,145.0,102.0,195.0,17.0,78.0,100.0,4.80301333333333,3.49357,4.76302666666666,3.47012666666666,6.61999999999999,10.2533333333333,7.96,11.1733333333333,26.6933333333333,28.4466666666666,3319.0412037037,2337.0,0.704119008041283,1.75333333333333,1.30944333333333,956.61,31.821,28.3,1.5471,33.877014,772.68,-0.8623722268477967,-1.2844580773079253,1700.0,459.0,178.0,2337.0,15,0,5
2025-05-12 16:00:00,10.6999999999999,10.79,26.4733333333333,27.2066666666666,0,0.0,10.4669999999999,7.0,24.7993333333333,29.6723333333333,906.0,57.3499999999999,10.0513333333333,7.01966666666666,24.9316666666666,29.263,835,63.9633333333333,11.0,8.45666666666666,26.2,28.9066666666666,0,0.0,10.2466666666666,10.4733333333333,24.8266666666666,24.99,1.0,0.0,149.0,102.0,200.0,19.0,79.0,102.0,4.79385666666666,3.49365,4.75593333333333,3.47074666666666,6.61666666666666,10.2466666666666,7.94666666666666,11.1666666666666,26.7733333333333,28.5866666666666,3317.58268518518,2393.0,0.721308322076206,1.81333333333334,1.30020666666666,956.24,31.596,29.8,2.9698,64.94101,585.8,-2.690259235196759,-1.257862189366765,1742.0,470.0,181.0,2393.0,16,0,5
2025-05-12 17:00:00,10.6999999999999,10.81,26.6433333333333,27.3033333333333,0,0.0,10.5293333333333,7.0,25.0539999999999,30.033,917.0,58.43,10.0693333333333,7.00833333333333,25.176,29.5873333333333,841,64.9166666666666,11.0,8.49,26.2866666666666,29.22,0,0.0,10.2499999999999,10.5166666666666,25.05,25.2299999999999,0.0,0.0,146.0,102.0,198.0,22.0,79.0,101.0,4.77330333333333,3.49696,4.73304666666666,3.47193666666666,6.62666666666666,10.29,7.96333333333333,11.2466666666666,26.8333333333333,28.8666666666666,3373.1887037037,2406.0,0.713271687812262,2.03333333333333,1.27634333333333,956.18,30.688,35.3,4.0091,72.88901,373.66,-3.8316435904147377,-1.1795720435961752,1758.0,468.0,180.0,2406.0,17,0,5
2025-05-12 18:00:00,10.78,10.8533333333333,26.7366666666666,27.3999999999999,0,0.0,10.555,7.01833333333333,25.1029999999999,30.1283333333333,921.0,59.6499999999999,10.0543333333333,7.00366666666666,25.231,29.6103333333333,838,65.1033333333333,11.0,8.5,26.3433333333333,29.3766666666666,0,0.0,10.26,10.51,25.1033333333333,25.26,0.0,0.0,146.0,101.0,197.0,24.0,78.0,100.0,4.76875,3.49736333333333,4.72863,3.47307,6.60333333333333,10.23,7.97333333333333,11.2633333333333,26.8099999999999,28.93,3411.65712962962,2405.0,0.704936020420401,2.12,1.27138666666666,956.27,28.158,41.4,4.3204,87.444,137.14,-4.316101683704087,-0.1926717829022876,1759.0,468.0,178.0,2405.0,18,0,5
2025-05-12 19:00:00,10.8,10.8466666666666,26.8099999999999,27.4833333333333,0,0.0,10.5733333333333,7.00366666666666,24.9416666666666,30.0,920.0,59.33,10.1043333333333,6.99499999999999,25.0609999999999,29.5266666666666,845,65.8366666666666,11.0,8.54,26.3999999999999,29.3033333333333,0,0.0,10.28,10.5433333333333,24.9666666666666,25.13,1.0,0.0,147.0,101.0,196.0,21.0,79.0,100.0,4.74031999999999,3.49859333333333,4.69971666666666,3.47511666666666,6.61333333333333,10.3066666666666,7.96666666666666,11.2566666666666,26.74,28.8033333333333,3422.96064814814,2410.0,0.704068859600776,2.06333333333331,1.24172666666666,956.58,25.702,44.2,4.8245,92.675995,78.52,-4.8192389951955645,0.2252459926090638,1766.0,465.0,179.0,2410.0,19,0,5
2025-05-12 20:00:00,10.8,10.8633333333333,26.8999999999999,27.5166666666666,0,0.0,10.5806666666666,6.989,24.668,29.7543333333333,927.0,59.5766666666666,10.2083333333333,7.00866666666666,24.791,29.394,870,67.4066666666666,11.0,8.46666666666666,26.56,29.22,0,0.0,10.3166666666666,10.6466666666666,24.6833333333333,24.87,0.0,0.0,147.0,102.0,196.0,18.0,77.0,100.0,4.72091666666666,3.49501666666666,4.68281,3.47122333333333,6.60999999999999,10.48,8.02666666666666,11.27,26.5699999999999,28.6233333333333,3472.64143518518,2437.0,0.701771272814995,2.05333333333333,1.2259,957.41,23.782,42.4,2.4705,77.517,5.0319,-2.412097832277826,-0.533998405915799,1797.0,463.0,177.0,2437.0,20,0,5
2025-05-12 21:00:00,10.8033333333333,10.8333333333333,26.9599999999999,27.6,0,0.0,10.5366666666666,7.00233333333333,24.5973333333333,29.5696666666666,909.0,58.3133333333333,10.1503333333333,6.995,24.7176666666666,29.2189999999999,851,66.0866666666666,11.0,8.52333333333333,26.6,29.0966666666666,0,0.0,10.27,10.58,24.5966666666666,24.7766666666666,1.0,0.0,147.0,102.0,197.0,17.0,78.0,101.0,4.74235666666666,3.49340999999999,4.70372333333333,3.46862666666666,6.63666666666666,10.3999999999999,8.00666666666666,11.2366666666666,26.5899999999999,28.4666666666666,3401.99444444444,2403.0,0.706350359837938,1.87666666666667,1.24894666666666,958.21,23.002,42.3,1.8523,91.300995,0.0,-1.8518225051836965,0.0420559067810813,1761.0,463.0,179.0,2403.0,21,0,5
2025-05-12 22:00:00,10.8999999999999,10.8833333333333,27.0,27.6,0,0.0,10.5476666666666,7.008,24.5523333333333,29.5513333333333,925.0,58.7466666666666,10.2019999999999,6.99933333333333,24.6653333333333,29.2196666666666,871,66.5133333333333,11.0,8.50666666666666,26.6866666666666,29.0,0,0.0,10.2933333333333,10.6166666666666,24.5566666666666,24.7433333333333,0.0,0.0,149.0,104.0,200.0,14.0,81.0,102.0,4.73471333333333,3.48461,4.69593,3.45916666666666,6.61999999999999,10.4599999999999,8.02,11.2433333333333,26.68,28.4866666666666,3425.51305555555,2446.0,0.714053620678232,1.80666666666666,1.25010333333333,958.8,22.194,44.0,1.3666,98.754,0.0,-1.3506803233267346,0.2079861153490486,1796.0,467.0,183.0,2446.0,22,0,5
2025-05-12 23:00:00,10.8999999999999,10.9566666666666,27.0,27.7,0,0.0,10.566,7.0,24.4516666666666,29.4779999999999,910.0,58.7133333333333,10.224,6.995,24.591,29.197,862,66.8033333333333,11.0,8.45333333333333,26.7,29.0,0,0.0,10.3033333333333,10.6266666666666,24.4666666666666,24.6466666666666,0.0,0.0,146.0,102.0,196.0,14.0,78.0,100.0,4.71360666666666,3.48095666666666,4.67460333333333,3.45578666666666,6.63999999999999,10.52,8.01333333333333,11.2533333333333,26.5599999999999,28.38,3432.53217592592,2408.0,0.701522921442226,1.82,1.23265,958.94,21.646,45.8,0.57579,106.859985,0.0,-0.5510404586873671,0.1669986137356119,1772.0,458.0,178.0,2408.0,23,0,5
2025-05-13 00:00:00,10.8999999999999,10.9233333333333,27.04,27.7,0,0.0,10.5696666666666,6.992,24.2689999999999,29.304,912.0,58.7,10.198,6.98699999999999,24.3863333333333,28.995,862,66.0566666666666,11.0266666666666,8.53333333333333,26.7,28.9266666666666,0,0.0,10.2966666666666,10.6266666666666,24.2666666666666,24.4499999999999,0.0,0.0,147.0,102.0,198.0,14.0,79.0,101.0,4.69605,3.47732666666666,4.65701666666666,3.45191333333333,6.63666666666666,10.4699999999999,8.02999999999999,11.2566666666666,26.3933333333333,28.2199999999999,3411.74828703703,2415.0,0.707848234049332,1.82666666666666,1.21872333333333,959.1,21.338,47.2,0.8851,262.77002,0.0,0.8780625565559834,0.1113919062336684,1774.0,461.0,180.0,2415.0,0,1,5
