time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-15 20:00:00,12.1,9.86333333333333,28.3999999999999,29.3466666666666,0,0.0,10.6783333333333,6.98666666666666,25.2163333333333,30.154,926.0,59.6966666666666,9.5,8.22,29.1699999999999,29.8569999999999,0,0.0,10.3666666666666,6.99,25.3266666666666,30.4133333333333,1030,69.9833333333333,10.4766666666666,10.7133333333333,28.5,29.9199999999999,0.0,0.0,145.0,102.0,291.0,23.0,135.0,78.0,4.72825333333333,3.34327,4.66453666666666,3.32487333333333,6.74999999999999,10.4633333333333,7.96,11.3766666666666,26.8133333333333,29.8399999999999,3546.38777777777,2730.0,0.769797374417599,3.02666666666666,1.38498333333333,964.35,23.318,55.6,3.2039,173.65002,6.636,-0.3543555590185528,3.1842436068543263,1956.0,561.0,213.0,2730.0,20,3,5
2025-05-15 21:00:00,12.1,9.90333333333333,28.4066666666666,29.3999999999999,0,0.0,10.6479999999999,6.98399999999999,25.198,30.1466666666666,927.0,59.6,9.5,8.209,29.1699999999999,30.0,0,0.0,10.28,6.99666666666666,25.3333333333333,30.3166666666666,1010,69.0033333333333,10.4366666666666,10.6599999999999,28.5,30.1,0.0,0.0,145.0,103.0,293.0,24.0,134.0,79.0,4.72569333333333,3.34038333333333,4.66279333333333,3.32058666666666,6.71,10.34,7.95,11.3966666666666,26.7733333333333,29.7566666666666,3516.94393518518,2715.0,0.771977048834314,2.98333333333332,1.38531,964.95,21.255,66.4,2.2868,217.88,0.0,1.4041174285490534,1.8049677245991944,1937.0,565.0,213.0,2715.0,21,3,5
2025-05-15 22:00:00,12.1,10.02,28.5,29.4666666666666,0,0.0,10.615,6.99233333333333,25.2163333333333,30.1393333333333,924.0,59.1933333333333,9.5,8.242,29.2323333333333,30.0,0,0.0,10.1866666666666,6.97,25.3533333333333,30.22,985,67.4133333333333,10.3833333333333,10.6066666666666,28.5,30.1,0.0,0.0,146.0,102.0,293.0,24.0,136.0,79.0,4.72170666666666,3.32947999999999,4.65606333333333,3.31003666666666,6.73333333333333,10.1433333333333,7.92,11.3199999999999,26.7599999999999,29.7333333333333,3462.34064814814,2689.0,0.776642240975978,2.97333333333335,1.39222666666666,965.5,20.149,71.6,1.7275,232.54999,0.0,1.3714349150315583,1.0504392052053189,1909.0,565.0,215.0,2689.0,22,3,5
2025-05-15 23:00:00,12.1,9.94666666666666,28.5,29.5,0,0.0,10.6696666666666,7.00733333333333,25.1906666666666,30.165,946.0,59.8666666666666,9.5,8.25299999999999,29.2799999999999,30.0,0,0.0,10.2966666666666,7.01666666666666,25.3233333333333,30.2666666666666,1016,68.34,10.4533333333333,10.6633333333333,28.5,30.1,0.0,0.0,148.0,104.0,297.0,24.0,137.0,80.0,4.70674,3.34093333333333,4.64256333333333,3.32072333333333,6.79666666666666,10.3266666666666,7.98666666666666,11.3833333333333,26.8066666666666,29.7999999999999,3506.0962037037,2752.0,0.784918564725318,2.99333333333332,1.36580666666666,965.65,19.85,72.4,1.815,257.62,0.0,1.7727961237139211,0.3891258199411792,1962.0,573.0,217.0,2752.0,23,3,5
2025-05-16 00:00:00,12.1,10.01,28.5,29.5,0,0.0,10.673,6.98633333333333,25.1466666666666,30.1686666666666,936.0,60.17,9.5,8.23833333333333,29.2799999999999,30.0,0,0.0,10.45,6.98,25.2733333333333,30.4566666666666,1047,71.99,10.5166666666666,10.7766666666666,28.5,30.1,0.0,0.0,145.0,102.0,293.0,23.0,134.0,78.0,4.69856666666666,3.34264666666666,4.63305666666666,3.32261333333333,6.73999999999999,10.5033333333333,7.99333333333333,11.39,26.7866666666666,29.8466666666666,3614.20888888888,2758.0,0.763099224419175,3.06000000000001,1.35591999999999,965.12,19.395,73.7,2.0434,252.02002,0.0,1.9436094031738995,0.6307662387081284,1983.0,563.0,212.0,2758.0,0,4,5
2025-05-16 01:00:00,12.1,9.93666666666666,28.5,29.5,0,0.0,10.637,6.989,25.0699999999999,30.0149999999999,922.0,59.0199999999999,9.5,8.22,29.2799999999999,29.8716666666666,0,0.0,10.3366666666666,6.98,25.19,30.2166666666666,1017,69.04,10.4299999999999,10.7099999999999,28.5,30.1,1.0,0.0,146.0,103.0,293.0,20.0,136.0,79.0,4.71268999999999,3.33871333333333,4.64613666666666,3.3177,6.71666666666666,10.3366666666666,7.94,11.3266666666666,26.8333333333333,29.6733333333333,3502.08527777777,2717.0,0.77582348358006,2.84000000000001,1.37397666666666,964.53,19.092,74.5,2.2469,263.83997,0.0,2.233926541598377,0.241105405875345,1940.0,562.0,215.0,2717.0,1,4,5
2025-05-16 02:00:00,12.1,10.0099999999999,28.5,29.5833333333333,0,0.0,10.5,6.97733333333333,24.8559999999999,29.5736666666666,880.0,56.8966666666666,9.5,8.20533333333333,29.2799999999999,29.6236666666666,0,0.0,10.2466666666666,6.98,24.9433333333333,29.7599999999999,962,66.2566666666666,10.3066666666666,10.5633333333333,28.5,29.9966666666666,0.0,0.0,144.0,102.0,290.0,18.0,134.0,78.0,4.75492,3.32761999999999,4.68849666666666,3.30745666666666,6.72333333333333,10.2233333333333,7.89333333333333,11.1833333333333,26.7066666666666,29.3199999999999,3367.90157407407,2608.0,0.774369423404841,2.61333333333332,1.4273,964.04,18.311,77.0,1.8937,261.77002,0.0,1.8741976640195643,0.2710771222062239,1842.0,554.0,212.0,2608.0,2,4,5
2025-05-16 03:00:00,12.1,9.94333333333333,28.5,29.5099999999999,0,0.0,10.4926666666666,7.017,24.6036666666666,29.3136666666666,872.0,56.8633333333333,9.5,8.22,29.2799999999999,29.2566666666666,0,0.0,10.1466666666666,7.01,24.7166666666666,29.4366666666666,945,65.1233333333333,10.2933333333333,10.5066666666666,28.5,29.5766666666666,0.0,0.0,145.0,103.0,292.0,17.0,136.0,79.0,4.75181333333333,3.32092,4.68719666666666,3.29885999999999,6.77333333333333,10.1433333333333,7.91333333333333,11.2233333333333,26.46,29.0599999999999,3335.99648148148,2589.0,0.776079955231323,2.59999999999999,1.43089333333333,963.96,18.05,78.2,2.0573,262.29004,0.0,2.0387017884471024,0.2760041807338896,1817.0,557.0,215.0,2589.0,3,4,5
2025-05-16 04:00:00,12.1,9.91666666666666,28.5,29.3466666666666,0,0.0,10.4963333333333,7.007,24.567,29.3,893.0,57.19,9.5,8.22,29.2799999999999,29.1833333333333,0,0.0,10.1166666666666,6.98,24.6866666666666,29.3566666666666,953,64.6933333333333,10.26,10.5066666666666,28.4599999999999,29.5,0.0,0.0,147.0,104.0,296.0,15.0,137.0,80.0,4.73005666666666,3.32106,4.66997,3.29951333333333,6.75,10.0799999999999,7.93666666666666,11.1666666666666,26.6133333333333,29.0266666666666,3333.17060185185,2625.0,0.78753844718947,2.41333333333332,1.40899666666666,963.77,17.653,79.3,2.1259,258.07,0.0,2.0799824365655635,0.4394586141820207,1846.0,562.0,217.0,2625.0,4,4,5
2025-05-16 05:00:00,12.1,9.83666666666667,28.4633333333333,29.2899999999999,0,0.0,10.4853333333333,6.99199999999999,24.3899999999999,29.162,880.0,56.91,9.5,8.22366666666666,29.2726666666666,29.1393333333333,0,0.0,10.0066666666666,6.99333333333333,24.5,29.0233333333333,906,62.6766666666666,10.2299999999999,10.4233333333333,28.3999999999999,29.3733333333333,0.0,0.0,146.0,103.0,294.0,15.0,135.0,79.0,4.7665,3.39449666666666,4.70225,3.37342666666666,6.76666666666666,9.94,7.93333333333333,11.2233333333333,26.43,28.8199999999999,3270.36314814814,2558.0,0.782176132778549,2.38999999999999,1.37200333333333,963.87,17.267,80.8,2.0807,259.97998,0.0,2.048963119586927,0.3620257236338449,1786.0,558.0,214.0,2558.0,5,4,5
2025-05-16 06:00:00,12.1,9.96666666666666,28.3999999999999,29.18,0,0.0,10.5036666666666,6.99666666666666,24.3323333333333,29.0823333333333,875.0,56.5966666666666,9.5,8.22,29.1699999999999,29.0,0,0.0,9.97,7.0,24.4666666666666,28.9466666666666,890,61.9666666666666,10.2166666666666,10.4,28.3799999999999,29.2033333333333,0.0,0.0,145.0,102.0,292.0,14.0,136.0,78.0,4.96798333333333,3.58398333333333,4.90439999999999,3.56260333333333,6.73333333333333,9.88666666666666,7.92,11.1666666666666,26.3999999999999,28.7466666666666,3242.37782407407,2532.0,0.780908375698955,2.34666666666667,1.38399999999999,964.1,17.434,79.8,1.8399,263.82,3.44,1.829207609355859,0.1980695127338481,1765.0,553.0,214.0,2532.0,6,4,5
2025-05-16 07:00:00,12.1,9.98333333333333,28.3999999999999,29.1,0,0.0,10.4826666666666,6.99633333333333,24.5753333333333,29.293,870.0,56.1966666666666,9.5,8.22,29.1699999999999,29.044,0,0.0,9.78333333333333,6.98333333333333,24.7066666666666,28.9299999999999,855,59.55,10.1166666666666,10.33,28.2999999999999,29.2,1.0,0.0,145.0,103.0,291.0,15.0,134.0,79.0,4.989,3.57367666666666,4.92168333333333,3.55136,6.73333333333333,9.58333333333333,7.87666666666666,11.1733333333333,26.5666666666666,28.84,3165.34981481481,2493.0,0.787590675865267,2.27333333333334,1.41532333333333,964.44,19.434,72.8,1.6644,252.58002,81.44,1.588063941681825,0.4982773094673143,1726.0,554.0,213.0,2493.0,7,4,5
2025-05-16 08:00:00,12.1,10.05,28.3999999999999,29.1,0,0.0,10.4606666666666,7.00366666666666,24.8226666666666,29.4576666666666,868.0,55.69,9.5,8.22,29.1699999999999,29.1393333333333,0,0.0,9.58999999999999,7.01666666666666,24.94,28.82,797,56.74,9.99666666666667,10.2399999999999,28.2999999999999,29.2,0.0,0.0,144.0,102.0,291.0,19.0,134.0,78.0,5.03334666666666,3.56875333333333,4.96732333333333,3.54682,6.75666666666666,9.35666666666666,7.84333333333333,11.15,26.6433333333333,28.9066666666666,3074.64819444444,2433.0,0.791310044640608,2.26333333333334,1.46459333333333,964.31,21.35,70.9,1.5871,269.18,308.21,1.5869374640915157,0.022713323464216,1665.0,556.0,212.0,2433.0,8,4,5
2025-05-16 09:00:00,12.1,9.95,28.3999999999999,29.1,0,0.0,10.6023333333333,7.00133333333333,25.3729999999999,30.2196666666666,914.0,58.4233333333333,9.5,8.22,29.1699999999999,29.405,0,0.0,9.85,6.98333333333333,25.4966666666666,29.8166666666666,891,61.1233333333333,10.1999999999999,10.4666666666666,28.2999999999999,29.3433333333333,0.0,0.0,145.0,102.0,292.0,25.0,136.0,79.0,5.01258,3.57432666666666,4.94644,3.55382333333333,6.73333333333333,9.66999999999999,7.90666666666666,11.2733333333333,26.9,29.6466666666666,3269.26925925925,2584.0,0.790390694398011,2.74666666666665,1.43825333333333,964.46,23.321,64.8,1.9899,281.74,451.04,1.9482732814288064,-0.4048866889274475,1805.0,564.0,215.0,2584.0,9,4,5
2025-05-16 10:00:00,12.12,9.99666666666667,28.3999999999999,29.1966666666666,0,0.0,10.6919999999999,7.00366666666666,25.78,30.7443333333333,960.0,59.9366666666666,9.5,8.22,29.1699999999999,29.7763333333333,0,0.0,9.84333333333333,7.04999999999999,25.9133333333333,30.1566666666666,895,61.5399999999999,10.2266666666666,10.4999999999999,28.3533333333333,29.7433333333333,1.0,0.0,148.0,103.0,297.0,29.0,137.0,80.0,4.97473,3.58869333333333,4.90781,3.56905999999999,6.75999999999999,9.59666666666666,7.91333333333333,11.3899999999999,27.1299999999999,30.0333333333333,3322.04939814814,2650.0,0.797700359746975,2.90333333333335,1.38603666666666,964.09,25.465,57.1,2.0994,283.45,637.64,2.041820322265344,-0.4883135586733683,1856.0,577.0,217.0,2650.0,10,4,5
2025-05-16 11:00:00,12.1,10.1233333333333,28.49,29.2333333333333,0,0.0,10.7983333333333,7.00366666666666,26.4186666666666,31.5436666666666,986.0,62.0633333333333,9.5,8.23833333333333,29.1699999999999,30.033,0,0.0,10.3966666666666,7.03333333333333,26.5633333333333,31.61,1054,71.1433333333333,10.53,10.8199999999999,28.4333333333333,30.4633333333333,0.0,0.0,145.0,102.0,293.0,28.0,134.0,78.0,4.96877,3.59420666666666,4.90211333333333,3.57498333333333,6.77666666666666,10.4033333333333,8.00666666666666,11.5299999999999,27.7066666666666,31.04,3642.83231481481,2820.0,0.774122923125369,3.33333333333333,1.37456333333333,963.66,27.5,50.3,2.0032,293.49,818.48,1.8371941254139617,-0.7984534961689558,2040.0,568.0,212.0,2820.0,11,4,5
2025-05-16 12:00:00,12.1666666666666,10.0566666666666,28.54,29.3233333333333,0,0.0,10.767,7.00733333333333,26.8093333333333,31.946,1001.0,62.1466666666666,9.5,8.27133333333333,29.2653333333333,30.187,0,0.0,10.2799999999999,6.98333333333333,26.9266666666666,31.8633333333333,1041,69.2933333333333,10.4866666666666,10.7566666666666,28.5233333333333,31.14,1.0,0.0,146.0,101.0,293.0,29.0,135.0,79.0,4.96187333333333,3.58424666666666,4.89376666666666,3.56529999999999,6.73,10.1166666666666,7.93333333333333,11.48,28.0366666666666,31.3666666666666,3594.51888888888,2826.0,0.786197009211865,3.33000000000001,1.37762666666666,962.85,29.479,44.6,1.9352,287.96997,927.46,1.840797747782877,-0.5970449662776569,2043.0,569.0,214.0,2826.0,12,4,5
2025-05-16 13:00:00,12.1999999999999,10.1033333333333,28.62,29.4099999999999,0,0.0,10.786,7.008,26.923,32.0416666666666,993.0,62.2499999999999,9.51833333333333,8.22,29.3349999999999,30.4469999999999,0,0.0,10.2199999999999,7.00666666666666,27.0333333333333,31.8299999999999,1008,68.9566666666666,10.4566666666666,10.7166666666666,28.6133333333333,31.2999999999999,0.0,0.0,145.0,101.0,291.0,27.0,134.0,78.0,4.97416999999999,3.58599333333333,4.90769333333333,3.56748666666666,6.75,10.01,7.95666666666666,11.49,28.1933333333333,31.4133333333333,3588.13787037037,2777.0,0.773939045913348,3.21999999999999,1.38817666666666,961.68,30.879,39.8,2.0712,281.41003,910.34,2.03026595974742,-0.4097433009713374,2001.0,564.0,212.0,2777.0,13,4,5
2025-05-16 14:00:00,12.1999999999999,10.03,28.71,29.5,0,0.0,10.8229999999999,6.99733333333333,27.0553333333333,32.2426666666666,1014.0,63.1766666666666,9.61,8.22366666666666,29.4083333333333,30.7799999999999,0,0.0,10.37,7.02999999999999,27.1566666666666,32.2333333333333,1066,71.8566666666666,10.5566666666666,10.7933333333333,28.7033333333333,31.5133333333333,0.0,0.0,145.0,101.0,293.0,28.0,135.0,79.0,4.96702666666666,3.59570333333333,4.89970666666666,3.57710666666666,6.72666666666666,10.2733333333333,7.96,11.5566666666666,28.3133333333333,31.6999999999999,3692.78657407407,2861.0,0.774753683325813,3.38666666666666,1.37132333333333,960.72,31.894,36.2,2.3073,256.64,860.74,2.2448585361491906,0.5331448608756474,2080.0,567.0,214.0,2861.0,14,4,5
2025-05-16 15:00:00,12.1999999999999,10.0766666666666,28.8233333333333,29.5833333333333,0,0.0,10.8706666666666,7.01333333333333,27.2139999999999,32.5,1039.0,64.6166666666666,9.61,8.27133333333333,29.5,30.989,0,0.0,10.46,7.01333333333333,27.3433333333333,32.56,1106,75.2633333333333,10.62,10.8599999999999,28.8299999999999,31.8066666666666,0.0,0.0,147.0,101.0,293.0,28.0,134.0,79.0,4.95355666666666,3.60303333333333,4.88512,3.58536999999999,6.74333333333333,10.3666666666666,7.98666666666666,11.5966666666666,28.54,31.9466666666666,3825.32944444444,2927.0,0.765162855254442,3.40666666666665,1.35052333333333,959.72,32.779,33.4,2.1803,244.71997,868.56,1.971495823926748,0.9310812565181372,2145.0,569.0,213.0,2927.0,15,4,5
2025-05-16 16:00:00,12.1999999999999,10.0366666666666,29.0,29.6766666666666,0,0.0,10.8823333333333,7.00733333333333,27.3019999999999,32.6136666666666,1063.0,64.8866666666666,9.61,8.22,29.6063333333333,31.2236666666666,0,0.0,10.3533333333333,6.99333333333333,27.4166666666666,32.5033333333333,1097,72.4366666666666,10.5666666666666,10.79,28.9199999999999,31.9166666666666,0.0,0.0,147.0,103.0,298.0,28.0,137.0,79.0,4.94281,3.60546666666666,4.87708333333333,3.58722333333333,6.71666666666666,10.2166666666666,7.97333333333333,11.6066666666666,28.5566666666666,31.9933333333333,3755.41171296296,2952.0,0.786065610279229,3.43666666666666,1.33734333333333,959.24,32.654,33.0,1.2037,267.41003,482.76,1.2024704151189007,0.0543929293546339,2160.0,576.0,216.0,2952.0,16,4,5
2025-05-16 17:00:00,12.2199999999999,10.1299999999999,29.1466666666666,29.7633333333333,0,0.0,10.9486666666666,6.98833333333333,27.1496666666666,32.5293333333333,1051.0,65.0566666666666,9.61,8.22733333333333,29.709,31.5479999999999,0,0.0,10.3866666666666,7.0,27.2833333333333,32.3899999999999,1081,72.0599999999999,10.6099999999999,10.8466666666666,29.1166666666666,32.1,0.0,0.0,146.0,100.0,293.0,31.0,134.0,79.0,4.93711666666666,3.59035666666666,4.87245,3.57289333333333,6.71999999999999,10.22,7.98,11.6499999999999,28.3333333333333,31.85,3749.7599537037,2915.0,0.777383095448764,3.51666666666667,1.34676,958.76,32.954,32.8,0.58894,272.7,467.88,0.5882862029601026,-0.0277428730809366,2132.0,570.0,213.0,2915.0,17,4,5
2025-05-16 18:00:00,12.3,10.1466666666666,29.2366666666666,29.8466666666666,0,0.0,10.8973333333333,7.0,26.8396666666666,32.1353333333333,1025.0,63.81,9.61,8.32633333333334,29.8116666666666,31.8606666666666,0,0.0,10.2766666666666,7.00666666666666,26.9566666666666,31.8766666666666,1028,69.3333333333333,10.5433333333333,10.77,29.2233333333333,31.9099999999999,0.0,0.0,145.0,101.0,291.0,30.0,135.0,78.0,4.9556,3.59237666666666,4.88774,3.57447333333333,6.72333333333333,10.0333333333333,7.97666666666666,11.63,27.9866666666666,31.46,3641.10032407407,2833.0,0.778061505547894,3.47333333333333,1.36322333333333,958.43,32.446,41.6,0.27804,6.6679688,292.32,-0.0322847499889802,-0.2761592593380657,2053.0,567.0,213.0,2833.0,18,4,5
2025-05-16 19:00:00,12.3,10.0866666666666,29.2999999999999,29.8999999999999,0,0.0,10.8863333333333,6.99666666666666,26.2953333333333,31.5513333333333,1012.0,62.8,9.61,8.231,29.8996666666666,31.584,0,0.0,10.4233333333333,6.99666666666666,26.4066666666666,31.55,1068,72.0366666666666,10.6033333333333,10.8266666666666,29.2999999999999,31.6433333333333,1.0,0.0,146.0,102.0,293.0,31.0,134.0,79.0,4.96059333333333,3.59477999999999,4.89352,3.57618,6.74666666666666,10.3733333333333,7.98,11.61,27.5,31.0066666666666,3687.40828703703,2866.0,0.777239669953373,3.50666666666666,1.36581333333333,958.34,28.847,45.2,1.029,99.23999,121.08,-1.0156481430204882,0.1652266612234052,2081.0,572.0,213.0,2866.0,19,4,5
2025-05-16 20:00:00,12.3,10.1233333333333,29.2999999999999,30.0533333333333,0,0.0,10.7213333333333,6.97799999999999,25.6203333333333,30.6916666666666,959.0,60.3099999999999,9.61,8.30433333333334,29.94,30.8936666666666,0,0.0,10.4833333333333,6.98666666666666,25.6966666666666,30.9399999999999,1064,71.4866666666666,10.55,10.7733333333333,29.3499999999999,31.3,0.0,0.0,145.0,101.0,293.0,28.0,134.0,78.0,4.97381333333333,3.59120666666666,4.90712,3.57318666666666,6.69999999999999,10.5,7.96,11.4466666666666,27.0,30.3233333333333,3604.27273148148,2802.0,0.777410648069431,3.32333333333332,1.38260666666666,958.72,26.657,45.5,1.9899,144.68,7.0801,-1.1504457108722497,1.623630708115501,2023.0,567.0,212.0,2802.0,20,4,5
2025-05-16 21:00:00,12.3,9.99333333333333,29.2999999999999,30.1,0,0.0,10.7459999999999,7.011,25.6513333333333,30.7013333333333,973.0,60.82,9.61,8.25666666666666,30.0479999999999,30.5039999999999,0,0.0,10.4833333333333,7.02333333333333,25.7066666666666,30.9333333333333,1077,71.7266666666666,10.5633333333333,10.8166666666666,29.3999999999999,30.8999999999999,0.0,0.0,148.0,104.0,296.0,27.0,138.0,80.0,4.97500666666666,3.59248666666666,4.9104,3.57313,6.72333333333333,10.5233333333333,7.96666666666666,11.4699999999999,27.0233333333333,30.3133333333333,3624.78314814814,2843.0,0.784322781199324,3.28999999999999,1.38251999999999,959.58,25.036,49.4,0.72172,149.91003,0.0,-0.361841018894362,0.6244604354524712,2050.0,575.0,218.0,2843.0,21,4,5
2025-05-16 22:00:00,12.3,10.0266666666666,29.2999999999999,30.17,0,0.0,10.776,6.99666666666666,25.6733333333333,30.7946666666666,972.0,61.5,9.61,8.297,30.0599999999999,30.6443333333333,0,0.0,10.4833333333333,6.98666666666666,25.75,31.05,1080,72.5833333333333,10.5766666666666,10.8133333333333,29.3999999999999,30.8999999999999,1.0,0.0,146.0,102.0,293.0,28.0,134.0,79.0,4.94020333333333,3.57647666666666,4.87633333333333,3.55731333333333,6.71999999999999,10.5033333333333,7.97,11.4799999999999,27.0666666666666,30.4166666666666,3666.80671296296,2835.0,0.773152288059704,3.35,1.36372666666666,960.37,24.458,51.5,0.5766,247.66003,0.0,0.5333231610625394,0.2191665254418673,2053.0,569.0,213.0,2835.0,22,4,5
2025-05-16 23:00:00,12.3,10.0766666666666,29.3333333333333,30.2599999999999,0,0.0,10.7483333333333,6.99633333333333,25.4693333333333,30.5636666666666,960.0,61.26,9.61,8.30433333333333,30.0599999999999,30.5269999999999,0,0.0,10.4033333333333,7.01333333333333,25.5633333333333,30.7866666666666,1050,71.27,10.5666666666666,10.7733333333333,29.3999999999999,30.8433333333333,0.0,0.0,145.0,101.0,293.0,26.0,134.0,78.0,4.93207333333333,3.58465999999999,4.86394333333333,3.56557,6.74999999999999,10.4233333333333,7.94666666666666,11.4766666666666,26.9333333333333,30.1866666666666,3624.32736111111,2787.0,0.768970272913092,3.25333333333335,1.34741333333333,960.69,23.724,54.1,1.631,260.17004,0.0,1.6070548993756606,0.278452061211055,2010.0,565.0,212.0,2787.0,23,4,5
2025-05-17 00:00:00,12.3,10.0766666666666,29.3999999999999,30.3799999999999,0,0.0,10.753,6.99466666666666,25.356,30.443,955.0,61.0033333333333,9.61,8.264,30.1699999999999,30.3666666666666,0,0.0,10.5,7.02333333333333,25.4533333333333,30.7966666666666,1069,72.4333333333333,10.6266666666666,10.8033333333333,29.3999999999999,30.7266666666666,0.0,0.0,146.0,102.0,292.0,26.0,135.0,78.0,4.92247333333333,3.59306333333333,4.85529666666666,3.57342666666666,6.72333333333333,10.5966666666666,7.99333333333333,11.4566666666666,26.8233333333333,30.12,3649.12217592592,2803.0,0.768129940535292,3.29666666666667,1.32941,961.0,23.293,55.2,1.9842,269.95996,0.0,1.9841995154949537,0.00138661804078,2024.0,566.0,213.0,2803.0,0,5,5
2025-05-17 01:00:00,12.3,10.08,29.3999999999999,30.3999999999999,0,0.0,10.7163333333333,6.99233333333333,25.2493333333333,30.3276666666666,957.0,60.4733333333333,9.61,8.32633333333334,30.1699999999999,30.308,0,0.0,10.4699999999999,6.97333333333333,25.3699999999999,30.6133333333333,1062,71.3233333333333,10.5399999999999,10.7533333333333,29.3999999999999,30.6766666666666,0.0,0.0,146.0,102.0,294.0,25.0,134.0,79.0,4.92939666666666,3.58744,4.86206666666666,3.56794333333333,6.72999999999999,10.4933333333333,7.96666666666666,11.4233333333333,26.8066666666666,29.9866666666666,3604.27273148148,2799.0,0.77657830262182,3.17999999999999,1.34195666666666,961.1,23.045,55.5,2.4716,274.45996,0.0,2.4641157971174823,-0.1921975504424427,2019.0,567.0,213.0,2799.0,1,5,5
2025-05-17 02:00:00,12.3,10.1066666666666,29.3999999999999,30.3366666666666,0,0.0,10.6583333333333,7.01166666666666,25.143,30.1283333333333,934.0,59.1933333333333,9.61,8.30066666666667,30.1699999999999,30.1063333333333,0,0.0,10.35,6.99333333333333,25.2766666666666,30.2633333333333,1021,68.29,10.4033333333333,10.67,29.3999999999999,30.5033333333333,0.0,0.0,146.0,102.0,293.0,23.0,134.0,79.0,4.93180333333333,3.57326333333333,4.86643666666666,3.55373666666666,6.73333333333333,10.31,7.94,11.3466666666666,26.76,29.78,3486.31504629629,2732.0,0.783635432747924,3.01999999999999,1.35853999999999,960.81,22.679,55.9,2.2503,244.58997,0.0,2.032606408097501,0.9655885665028212,1955.0,564.0,213.0,2732.0,2,5,5
2025-05-17 03:00:00,12.3,10.1,29.3999999999999,30.1833333333333,0,0.0,10.6223333333333,7.00366666666666,25.055,29.9889999999999,936.0,58.9166666666666,9.61,8.25666666666666,30.1699999999999,29.9779999999999,0,0.0,10.2366666666666,7.01333333333333,25.18,29.9833333333333,983,67.1533333333333,10.3333333333333,10.5999999999999,29.3999999999999,30.2633333333333,0.0,0.0,147.0,104.0,297.0,22.0,137.0,80.0,4.93665333333333,3.56224666666666,4.87181666666666,3.54261333333333,6.73333333333333,10.1499999999999,7.93,11.2966666666666,26.7466666666666,29.5666666666666,3447.66430555555,2706.0,0.784879199416126,2.82000000000001,1.37440666666666,961.93,22.47,57.0,2.4172,326.91003,0.0,1.3196831620881344,-2.025164731991218,1919.0,570.0,217.0,2706.0,3,5,5
2025-05-17 04:00:00,12.3,10.1466666666666,29.3999999999999,30.1,0,0.0,10.6773333333333,7.01933333333333,25.0916666666666,30.0843333333333,928.0,59.45,9.61,8.286,30.1699999999999,29.9413333333333,0,0.0,10.4266666666666,7.01999999999999,25.22,30.38,1043,70.56,10.4933333333333,10.7266666666666,29.3999999999999,30.2299999999999,1.0,0.0,146.0,102.0,292.0,23.0,134.0,78.0,4.92809333333333,3.56331333333333,4.86508666666666,3.54310333333333,6.73666666666666,10.5366666666666,7.99,11.3666666666666,26.7833333333333,29.7799999999999,3555.41236111111,2747.0,0.772624866259262,2.99666666666665,1.36478,962.04,22.312,57.2,2.5727,247.91003,0.0,2.3838496114579795,0.9674948681784528,1972.0,563.0,212.0,2747.0,4,5,5
2025-05-17 05:00:00,12.3,10.0966666666666,29.3999999999999,30.1,0,0.0,10.696,6.98766666666666,25.1063333333333,30.165,946.0,59.7499999999999,9.61,8.31533333333333,30.1699999999999,30.0,0,0.0,10.4599999999999,6.98,25.2733333333333,30.4666666666666,1058,71.1666666666666,10.5166666666666,10.7466666666666,29.3999999999999,30.3133333333333,0.0,0.0,146.0,102.0,294.0,22.0,135.0,79.0,4.91517,3.56701666666666,4.84971333333333,3.54688,6.73999999999999,10.5366666666666,7.98666666666666,11.3766666666666,26.8333333333333,29.8333333333333,3580.20717592592,2782.0,0.777050003895517,2.99999999999999,1.34815333333333,962.7,22.379,57.0,2.4471,269.59998,0.0,2.4470403599356367,0.0170846962533675,2004.0,564.0,214.0,2782.0,5,5,5
2025-05-17 06:00:00,12.3,10.1233333333333,29.3999999999999,30.1,0,0.0,10.7213333333333,7.00566666666666,25.0476666666666,30.077,934.0,59.4033333333333,9.61,8.27133333333333,30.1699999999999,30.0293333333333,0,0.0,10.3866666666666,6.99,25.2066666666666,30.2266666666666,1021,68.5599999999999,10.4799999999999,10.7333333333333,29.3999999999999,30.3466666666666,0.0,0.0,145.0,102.0,291.0,23.0,133.0,78.0,4.93592,3.55685333333333,4.87146333333333,3.53780333333333,6.71666666666666,10.3666666666666,7.95333333333333,11.4199999999999,26.7299999999999,29.7,3499.44171296296,2727.0,0.779267158500851,2.97,1.37906666666666,963.51,22.309,58.1,2.6305,293.25,1.84,2.4168802782966776,-1.0383737142188136,1955.0,561.0,211.0,2727.0,6,5,5
2025-05-17 07:00:00,12.3,10.06,29.3999999999999,30.1,0,0.0,10.675,6.988,25.1576666666666,30.1613333333333,935.0,59.4033333333333,9.61,8.27499999999999,30.0929999999999,30.0,0,0.0,10.2733333333333,6.96333333333333,25.2933333333333,30.1533333333333,989,67.1833333333333,10.42,10.6933333333333,29.3999999999999,30.2999999999999,0.0,0.0,145.0,102.0,293.0,24.0,134.0,78.0,4.92986666666666,3.55160333333333,4.86405333333333,3.53225333333333,6.70666666666666,10.19,7.95,11.3999999999999,26.7833333333333,29.7066666666666,3461.7937037037,2700.0,0.779942489672716,2.92333333333332,1.37826333333333,964.64,23.099,58.9,1.8722,283.03003,48.48,1.8239946488400385,-0.4221094182826357,1924.0,564.0,212.0,2700.0,7,5,5
2025-05-17 08:00:00,12.3,10.1333333333333,29.3999999999999,30.1,0,0.0,10.6756666666666,6.99233333333333,25.3826666666666,30.33,947.0,59.4,9.61,8.30433333333334,30.0599999999999,30.1283333333333,0,0.0,10.1366666666666,6.99333333333333,25.4966666666666,30.16,970,65.8899999999999,10.34,10.5899999999999,29.3999999999999,30.2999999999999,0.0,0.0,147.0,103.0,296.0,26.0,136.0,80.0,4.94846,3.53897333333333,4.88334666666666,3.51898666666666,6.73666666666666,9.97333333333333,7.93333333333333,11.3899999999999,26.8866666666666,29.8133333333333,3426.33347222222,2705.0,0.789473652208643,2.92666666666665,1.40948666666666,964.95,25.132,51.3,2.4517,293.81,183.79,2.243033905512496,-0.9897635014089774,1917.0,572.0,216.0,2705.0,8,5,5
2025-05-17 09:00:00,12.3,9.96999999999999,29.3999999999999,30.1,0,0.0,10.7323333333333,7.01866666666666,25.6576666666666,30.6633333333333,952.0,60.4599999999999,9.61,8.33,30.0599999999999,30.2823333333333,0,0.0,10.1033333333333,7.02333333333333,25.7733333333333,30.4299999999999,958,66.2166666666666,10.3533333333333,10.6333333333333,29.3999999999999,30.3133333333333,0.0,0.0,146.0,102.0,292.0,28.0,134.0,79.0,4.93883666666666,3.54387333333333,4.87323666666666,3.52500333333333,6.75999999999999,9.98666666666666,7.96666666666666,11.4199999999999,27.0966666666666,30.1,3464.2549537037,2691.0,0.776790402543265,3.00333333333333,1.39496333333333,965.49,27.991,32.8,3.0952,341.18,289.8,0.9984995060408252,-2.929720426326756,1910.0,568.0,213.0,2691.0,9,5,5
2025-05-17 10:00:00,12.3,10.0566666666666,29.4966666666666,30.15,0,0.0,10.8606666666666,7.00033333333333,26.1183333333333,31.3476666666666,999.0,63.1299999999999,9.61,8.33,30.0783333333333,30.5649999999999,0,0.0,10.2666666666666,7.00666666666666,26.2233333333333,31.1733333333333,1020,70.7066666666666,10.57,10.7733333333333,29.3999999999999,30.5433333333333,1.0,0.0,145.0,102.0,292.0,30.0,133.0,78.0,4.91225,3.55415666666666,4.84518666666666,3.53548333333333,6.74999999999999,10.1699999999999,7.98,11.5633333333333,27.4166666666666,30.7466666666666,3660.06106481481,2800.0,0.765014558614111,3.33,1.35809333333333,965.93,28.27,33.3,2.4486,326.05,216.4,1.3674677293361506,-2.0311755141356524,2020.0,569.0,211.0,2800.0,10,5,5
2025-05-17 11:00:00,12.3266666666666,10.08,29.5,30.2,0,0.0,10.9119999999999,7.004,26.5293333333333,31.8753333333333,1026.0,64.3433333333333,9.61,8.33,30.1699999999999,30.8753333333333,0,0.0,10.3933333333333,7.03666666666666,26.66,31.7799999999999,1069,72.3466666666666,10.6733333333333,10.8733333333333,29.4199999999999,31.1333333333333,0.0,0.0,146.0,101.0,292.0,30.0,133.0,78.0,4.89684666666666,3.55557333333333,4.82958999999999,3.53681333333333,6.76,10.3266666666666,8.0,11.6566666666666,27.8299999999999,31.28,3738.09180555555,2875.0,0.769108986496044,3.45000000000001,1.34127333333333,966.45,29.032,22.2,1.5529,335.93,277.22,0.6333540627297599,-1.4178720115806318,2095.0,569.0,211.0,2875.0,11,5,5
2025-05-17 12:00:00,12.3333333333333,10.0966666666666,29.56,30.2799999999999,0,0.0,10.8753333333333,6.99599999999999,26.3556666666666,31.6259999999999,1017.0,63.1233333333333,9.61,8.297,30.1883333333333,31.2823333333333,0,0.0,10.5533333333333,6.99333333333333,26.4599999999999,31.77,1107,73.2966666666666,10.6966666666666,10.9099999999999,29.5,31.3999999999999,0.0,0.0,146.0,102.0,293.0,32.0,134.0,79.0,4.90114999999999,3.55142999999999,4.83332666666666,3.53307333333333,6.72666666666666,10.5133333333333,7.99333333333333,11.5866666666666,27.5866666666666,31.1866666666666,3730.70805555555,2910.0,0.780012790244092,3.59999999999999,1.34972,966.56,29.659,21.1,1.9687,41.324005,420.42,-1.2999648265358128,-1.4784691879676473,2124.0,573.0,213.0,2910.0,12,5,5
2025-05-17 13:00:00,12.3899999999999,10.1566666666666,29.62,30.3433333333333,0,0.0,10.7366666666666,6.98,25.8856666666666,30.9903333333333,973.0,60.9333333333333,9.61,8.33,30.2799999999999,31.0769999999999,0,0.0,10.46,7.00666666666666,25.9833333333333,31.2766666666666,1077,72.1466666666666,10.5766666666666,10.8033333333333,29.5433333333333,31.3666666666666,0.0,0.0,146.0,101.0,293.0,30.0,133.0,78.0,4.89969999999999,3.54961666666666,4.83177666666666,3.53130666666666,6.72333333333333,10.4933333333333,7.93666666666666,11.4399999999999,27.2199999999999,30.6133333333333,3639.36833333333,2831.0,0.777882242385469,3.39333333333333,1.35008333333333,966.13,30.125,19.6,3.0337,75.06799,584.24,-2.931258848399346,-0.781701511883237,2050.0,570.0,211.0,2831.0,13,5,5
2025-05-17 14:00:00,12.3999999999999,10.2366666666666,29.7233333333333,30.4133333333333,0,0.0,10.706,6.98833333333333,25.455,30.5153333333333,968.0,60.2566666666666,9.61,8.253,30.3313333333333,30.5836666666666,0,0.0,10.4533333333333,6.99666666666666,25.54,30.73,1072,71.0799999999999,10.5366666666666,10.7466666666666,29.6333333333333,31.0166666666666,1.0,0.0,148.0,104.0,297.0,27.0,135.0,80.0,4.90747666666666,3.54564333333333,4.84034666666666,3.52798,6.73666666666666,10.4466666666666,7.94666666666666,11.4266666666666,26.9633333333333,30.16,3591.69300925925,2832.0,0.788486096305893,3.19666666666667,1.36183333333333,965.61,30.479,19.0,4.4383,85.789,582.16,-4.42631835697699,-0.3259028884323053,2041.0,576.0,215.0,2832.0,14,5,5
2025-05-17 15:00:00,12.3999999999999,10.1733333333333,29.7999999999999,30.4533333333333,0,0.0,10.6716666666666,7.01133333333333,25.0146666666666,30.0329999999999,939.0,59.5933333333333,9.61,8.33,30.3899999999999,30.165,0,0.0,10.4799999999999,6.98666666666666,25.0933333333333,30.38,1058,71.3366666666666,10.5266666666666,10.7499999999999,29.7399999999999,30.6399999999999,0.0,0.0,146.0,102.0,293.0,24.0,134.0,79.0,4.88686333333333,3.54472333333333,4.82146333333333,3.52728999999999,6.72999999999999,10.5266666666666,7.95333333333333,11.3799999999999,26.82,29.76,3580.57180555555,2775.0,0.77501587754625,2.94,1.34213999999999,964.97,31.335,17.7,4.2194,81.69,603.5,-4.175098743402753,-0.6098252559846599,1997.0,565.0,213.0,2775.0,15,5,5
2025-05-17 16:00:00,12.3999999999999,10.1166666666666,29.8366666666666,30.19,0,0.0,10.633,6.989,24.8276666666666,29.777,919.0,58.5166666666666,9.61,8.308,30.4816666666666,29.8129999999999,0,0.0,10.4433333333333,6.99666666666666,24.9399999999999,30.16,1033,70.5833333333333,10.4766666666666,10.7133333333333,29.7999999999999,30.3266666666666,0.0,0.0,145.0,101.0,293.0,22.0,134.0,78.0,4.89434333333333,3.54476666666666,4.83277666666666,3.52670999999999,6.73666666666666,10.52,7.97333333333333,11.33,26.7266666666666,29.5266666666666,3530.52638888888,2725.0,0.771839578533103,2.79999999999999,1.34957666666666,964.56,29.334,26.3,4.8942,94.35901,272.3,-4.880042952242163,0.371987129174645,1952.0,561.0,212.0,2725.0,16,5,5
2025-05-17 17:00:00,12.3999999999999,10.1433333333333,30.06,29.9466666666666,0,0.0,10.6123333333333,7.00733333333333,25.0843333333333,29.9829999999999,910.0,58.3233333333333,9.61,8.32266666666667,30.5183333333333,29.7909999999999,0,0.0,10.3233333333333,6.98666666666666,25.2299999999999,30.2599999999999,1011,68.8133333333333,10.4399999999999,10.6866666666666,29.8499999999999,30.2333333333333,1.0,0.0,145.0,101.0,290.0,24.0,132.0,79.0,4.92533,3.53255,4.86449666666666,3.51435,6.73333333333333,10.3633333333333,7.95333333333333,11.29,26.7833333333333,29.68,3476.83467592592,2693.0,0.774555091344059,2.89666666666667,1.39278,964.45,26.841,32.2,4.443,105.20999,164.54,-4.287365108540552,1.165654076503428,1922.0,560.0,211.0,2693.0,17,5,5
2025-05-17 18:00:00,12.3999999999999,10.1033333333333,30.1,29.8999999999999,0,0.0,10.6143333333333,6.99666666666666,25.0916666666666,29.9803333333333,915.0,58.33,9.61,8.32266666666667,30.6503333333333,29.9449999999999,0,0.0,10.2733333333333,6.99333333333333,25.2166666666666,30.1666666666666,993,67.3366666666666,10.41,10.6866666666666,29.8999999999999,30.2999999999999,0.0,0.0,145.0,102.0,291.0,23.0,134.0,78.0,4.94518333333333,3.53097666666666,4.88261333333333,3.51282,6.74,10.2833333333333,7.93,11.3433333333333,26.7633333333333,29.64,3436.63425925925,2681.0,0.780123748337965,2.87666666666667,1.41420666666666,964.62,25.275,31.6,3.1729,109.66,76.78,-2.9879378640188268,1.0674838316164836,1908.0,561.0,212.0,2681.0,18,5,5
2025-05-17 19:00:00,12.3999999999999,10.0899999999999,30.1,29.8766666666666,0,0.0,10.5503333333333,7.0,24.7523333333333,29.5813333333333,899.0,57.58,9.61,8.33,30.72,29.6653333333333,0,0.0,10.2466666666666,7.00333333333333,24.85,29.7633333333333,987,67.4166666666666,10.33,10.6633333333333,29.8999999999999,30.15,0.0,0.0,146.0,102.0,292.0,19.0,134.0,79.0,4.93016,3.52544666666666,4.86537666666666,3.50688333333333,6.73333333333333,10.3,7.92,11.2499999999999,26.6333333333333,29.3333333333333,3418.31162037037,2658.0,0.777576855240602,2.69999999999999,1.40471333333333,964.56,24.35,29.7,2.2108,72.147,38.58,-2.1043416005823863,-0.6777780374564819,1886.0,559.0,213.0,2658.0,19,5,5
2025-05-17 20:00:00,12.3999999999999,10.1566666666666,30.1,29.6266666666666,0,0.0,10.547,7.00366666666666,24.307,29.0916666666666,893.0,56.8033333333333,9.61,8.33,30.72,29.2053333333333,0,0.0,10.3166666666666,6.98666666666666,24.43,29.3866666666666,998,67.1799999999999,10.3233333333333,10.67,29.8999999999999,29.7433333333333,0.0,0.0,146.0,104.0,296.0,17.0,136.0,80.0,4.9499,3.52306999999999,4.88932,3.50423333333333,6.72,10.3366666666666,7.92666666666666,11.2199999999999,26.4733333333333,28.9266666666666,3390.59976851851,2670.0,0.787471297789483,2.45333333333334,1.42683,965.16,23.651,26.4,1.1433,77.48102,4.4601,-1.116117190754937,-0.2478251530844023,1891.0,563.0,216.0,2670.0,20,5,5
2025-05-17 21:00:00,12.3999999999999,10.1099999999999,30.1,29.3033333333333,0,0.0,10.4989999999999,7.004,24.1293333333333,28.8186666666666,858.0,56.2333333333333,9.61,8.28966666666667,30.643,28.8789999999999,0,0.0,10.2933333333333,6.99333333333333,24.2433333333333,29.1166666666666,958,66.1933333333333,10.2866666666666,10.6066666666666,29.8999999999999,29.4266666666666,0.0,0.0,145.0,102.0,290.0,14.0,133.0,78.0,4.95581333333333,3.51375666666666,4.89368333333333,3.49613666666666,6.72666666666666,10.32,7.93333333333333,11.18,26.39,28.6899999999999,3348.02925925925,2578.0,0.770005218105643,2.29999999999999,1.44205666666666,965.89,23.354,26.1,1.717,136.96002,0.0,-1.1718671286706688,1.254916902723508,1816.0,551.0,211.0,2578.0,21,5,5
2025-05-17 22:00:00,12.3999999999999,10.1133333333333,30.1,29.11,0,0.0,10.5349999999999,7.00533333333333,24.3409999999999,29.0973333333333,880.0,57.0166666666666,9.61,8.33,30.5623333333333,28.9413333333333,0,0.0,10.26,7.0,24.4466666666666,29.3633333333333,978,66.8466666666666,10.32,10.6099999999999,29.8999999999999,29.3799999999999,0.0,0.0,145.0,103.0,293.0,16.0,134.0,79.0,4.91993333333333,3.51478333333333,4.86056333333333,3.49681666666666,6.73333333333333,10.34,7.95333333333333,11.2233333333333,26.43,28.9166666666666,3387.31810185185,2628.0,0.775835017845908,2.48666666666666,1.40515,966.41,22.635,27.1,1.8549,124.94,0.0,-1.520558435296698,1.0623351894990856,1858.0,557.0,213.0,2628.0,22,5,5
2025-05-17 23:00:00,12.3999999999999,10.1166666666666,29.9999999999999,29.1,0,0.0,10.5,7.00166666666666,24.1566666666666,28.8896666666666,864.0,56.6033333333333,9.61,8.30433333333333,30.4889999999999,28.9486666666666,0,0.0,10.24,6.99666666666666,24.2666666666666,29.1166666666666,953,65.8033333333333,10.3366666666666,10.5599999999999,29.8133333333333,29.4233333333333,1.0,0.0,145.0,102.0,289.0,14.0,133.0,78.0,4.92091666666666,3.50990333333333,4.85657999999999,3.49096,6.73333333333333,10.2633333333333,7.92,11.17,26.37,28.7233333333333,3347.48231481481,2579.0,0.770429761073337,2.35333333333333,1.41101333333333,966.24,21.884,28.8,0.77778,185.91998,0.0,0.0802197626083954,0.7736320301584292,1818.0,550.0,211.0,2579.0,23,5,5
2025-05-18 00:00:00,12.3999999999999,10.1833333333333,29.8999999999999,29.1,0,0.0,10.5296666666666,7.00733333333333,24.2033333333333,28.963,875.0,56.8899999999999,9.61,8.28233333333333,30.3899999999999,28.8459999999999,0,0.0,10.2633333333333,7.00333333333333,24.3166666666666,29.1566666666666,958,65.7733333333333,10.3366666666666,10.5733333333333,29.7999999999999,29.2999999999999,0.0,0.0,145.0,102.0,292.0,14.0,134.0,79.0,4.91238333333333,3.51263333333333,4.84992666666666,3.49240666666666,6.74999999999999,10.2699999999999,7.93333333333333,11.2366666666666,26.4399999999999,28.7766666666666,3354.50143518518,2599.0,0.77477981459159,2.33666666666666,1.39974999999999,966.15,21.249,30.0,1.3778,350.25,0.0,0.2333297464031865,-1.3578991381702192,1833.0,553.0,213.0,2599.0,0,6,5
2025-05-18 01:00:00,12.3999999999999,10.1166666666666,29.8399999999999,29.1,0,0.0,10.5086666666666,7.00366666666666,24.188,28.971,890.0,56.5599999999999,9.61,8.33,30.2909999999999,28.9633333333333,0,0.0,10.1166666666666,6.98,24.2933333333333,29.02,950,64.8266666666666,10.2366666666666,10.52,29.71,29.3533333333333,0.0,0.0,147.0,104.0,296.0,14.0,135.0,80.0,4.90219,3.50597999999999,4.83755333333333,3.48646333333333,6.71666666666666,10.0566666666666,7.89333333333333,11.2033333333333,26.3933333333333,28.73,3319.58814814814,2616.0,0.788049566166619,2.33666666666667,1.39621,966.27,19.752,31.5,1.0707,343.57,0.0,0.3028407643010465,-1.0269790462699606,1840.0,561.0,215.0,2616.0,1,6,5
2025-05-18 02:00:00,12.3999999999999,10.0533333333333,29.7933333333333,29.0133333333333,0,0.0,10.4289999999999,7.01299999999999,24.039,28.6686666666666,850.0,55.1633333333333,9.61,8.33,30.1883333333333,28.7139999999999,0,0.0,9.93333333333333,7.0,24.1266666666666,28.5766666666666,882,61.6766666666666,10.1399999999999,10.3633333333333,29.6566666666666,29.0533333333333,0.0,0.0,145.0,103.0,292.0,12.0,134.0,78.0,4.92369666666666,3.48651333333333,4.86457,3.46658333333333,6.71999999999999,9.86333333333333,7.88666666666666,11.0933333333333,26.3366666666666,28.4133333333333,3195.24944444444,2496.0,0.781159669502415,2.07666666666666,1.43718333333333,965.96,19.336,32.7,1.634,251.90002,0.0,1.5531428826813376,0.5076447438675048,1732.0,552.0,212.0,2496.0,2,6,5
2025-05-18 03:00:00,12.3999999999999,10.0733333333333,29.7,28.7666666666666,0,0.0,10.3879999999999,6.99599999999999,23.8349999999999,28.4119999999999,835.0,54.8433333333333,9.61,8.28233333333333,30.1039999999999,28.4473333333333,0,0.0,9.94333333333333,7.01333333333333,23.93,28.3633333333333,871,61.9266666666666,10.1233333333333,10.3733333333333,29.5733333333333,28.77,1.0,0.0,145.0,103.0,290.0,9.0,135.0,79.0,4.92790666666666,3.48754666666666,4.86794999999999,3.46775,6.77333333333333,9.92,7.88666666666666,11.0833333333333,26.2033333333333,28.1866666666666,3193.33513888888,2468.0,0.772859688275228,1.98333333333333,1.44036,965.82,18.928,34.6,0.38053,244.53003,0.0,0.3435465940534528,0.163642349696746,1707.0,547.0,214.0,2468.0,3,6,5
2025-05-18 04:00:00,12.3999999999999,10.0099999999999,29.6266666666666,28.7,0,0.0,10.4596666666666,7.015,23.828,28.4863333333333,848.0,55.7133333333333,9.61,8.33,30.0359999999999,28.3923333333333,0,0.0,10.34,7.00333333333333,23.9366666666666,28.8866666666666,966,68.0533333333333,10.3,10.58,29.4799999999999,28.7699999999999,0.0,0.0,144.0,102.0,291.0,9.0,132.0,78.0,4.90671666666666,3.49668666666666,4.84915333333333,3.47581,6.75333333333333,10.4566666666666,7.97333333333333,11.1633333333333,26.3166666666666,28.4399999999999,3384.67453703703,2570.0,0.759304911558732,2.12333333333332,1.41003,965.88,18.538,36.1,0.61079,153.71997,0.0,-0.270432586689994,0.5476592372599579,1814.0,546.0,210.0,2570.0,4,6,5
2025-05-18 05:00:00,12.3999999999999,9.86,29.5433333333333,28.5933333333333,0,0.0,10.4446666666666,6.99966666666666,23.7,28.4013333333333,858.0,55.5833333333333,9.61,8.33,29.9253333333333,28.3556666666666,0,0.0,10.25,7.0,23.8099999999999,28.7266666666666,965,66.04,10.2733333333333,10.54,29.3766666666666,28.7933333333333,0.0,0.0,146.0,104.0,294.0,8.0,136.0,80.0,4.89188333333333,3.50053333333333,4.83226,3.48076,6.76,10.3566666666666,7.94666666666666,11.12,26.2533333333333,28.2999999999999,3326.06032407407,2591.0,0.778999701612836,2.04666666666666,1.39134999999999,965.76,17.794,39.1,1.18,191.23999,0.0,0.2300043828728963,1.1573668320196748,1823.0,552.0,216.0,2591.0,5,6,5
2025-05-18 06:00:00,12.3733333333333,9.97,29.4766666666666,28.5,0,0.0,10.4533333333333,7.027,23.772,28.4583333333333,847.0,55.77,9.61,8.319,29.819,28.3556666666666,0,0.0,10.3033333333333,7.01,23.8633333333333,28.8766666666666,972,66.0366666666666,10.3066666666666,10.5733333333333,29.2866666666666,28.7999999999999,0.0,0.0,145.0,102.0,290.0,9.0,133.0,78.0,4.88160999999999,3.49122,4.82018666666666,3.47125333333333,6.73333333333333,10.4199999999999,7.97666666666666,11.1533333333333,26.3366666666666,28.4,3331.07398148148,2576.0,0.773324163414207,2.06333333333332,1.39038999999999,966.0,17.316,45.0,0.23778,180.53003,3.76,0.0021996163929019,0.2377698258562765,1819.0,546.0,211.0,2576.0,6,6,5
2025-05-18 07:00:00,12.3366666666666,9.94666666666666,29.3999999999999,28.5,0,0.0,10.4633333333333,7.00566666666666,23.9496666666666,28.6823333333333,873.0,56.0233333333333,9.61,8.319,29.72,28.4919999999999,0,0.0,10.2733333333333,7.0,24.0766666666666,29.0066666666666,984,66.2066666666666,10.2866666666666,10.56,29.2,28.8533333333333,1.0,0.0,148.0,104.0,296.0,11.0,135.0,80.0,4.87452333333333,3.48460333333333,4.81143666666666,3.4647,6.72666666666666,10.3966666666666,7.94,11.1766666666666,26.3333333333333,28.56,3342.65097222222,2632.0,0.787398990164451,2.22666666666666,1.38992,966.58,19.577,44.2,0.15513,235.14001,95.34,0.127292109037487,0.0886681221002706,1858.0,559.0,215.0,2632.0,7,6,5
2025-05-18 08:00:00,12.3133333333333,10.0033333333333,29.3499999999999,28.5966666666666,0,0.0,10.4449999999999,7.00566666666666,23.892,28.5446666666666,847.0,55.6766666666666,9.61,8.33,29.6576666666666,28.5553333333333,0,0.0,10.26,6.98999999999999,23.9833333333333,28.9166666666666,959,66.2733333333333,10.28,10.5466666666666,29.14,28.9733333333333,0.0,0.0,144.0,103.0,291.0,12.0,134.0,78.0,4.91435333333333,3.47604333333333,4.85457333333333,3.45577999999999,6.73666666666666,10.3666666666666,7.94,11.1433333333333,26.2633333333333,28.4733333333333,3334.99375,2568.0,0.770016435563035,2.20999999999999,1.43831,965.83,21.445,35.8,0.91329,265.5,236.12,0.9104746317251284,0.0716559075372832,1806.0,550.0,212.0,2568.0,8,6,5
2025-05-18 09:00:00,12.3,9.97666666666666,29.2999999999999,28.6,0,0.0,10.4866666666666,7.01133333333333,24.1296666666666,28.8536666666666,867.0,56.4433333333333,9.61,8.33733333333333,29.61,28.5636666666666,0,0.0,10.24,7.00666666666666,24.2366666666666,29.1366666666666,965,65.9866666666666,10.2866666666666,10.56,29.1,28.9133333333333,0.0,0.0,145.0,102.0,292.0,14.0,134.0,79.0,4.87358666666666,3.47501666666666,4.81640666666666,3.45509333333333,6.74666666666666,10.3166666666666,7.96,11.2033333333333,26.37,28.7133333333333,3348.12041666666,2598.0,0.775957754406732,2.34333333333333,1.39857,965.73,23.349,36.7,1.9387,295.83,415.96,1.7450059593745744,-0.8446963310842668,1832.0,553.0,213.0,2598.0,9,6,5
2025-05-18 10:00:00,12.3966666666666,10.0933333333333,29.2999999999999,28.6266666666666,0,0.0,10.5403333333333,6.98799999999999,24.5053333333333,29.3189999999999,885.0,57.22,9.61,8.32266666666667,29.61,28.9303333333333,0,0.0,10.4666666666666,7.0,24.63,29.83,1025,69.98,10.4033333333333,10.6666666666666,29.1,29.2566666666666,1.0,0.0,145.0,102.0,291.0,17.0,133.0,78.0,4.83557666666666,3.43348666666666,4.77245666666666,3.41377333333333,6.74666666666666,10.6133333333333,7.96,11.2399999999999,26.4933333333333,29.1933333333333,3478.56666666666,2677.0,0.769569841984725,2.69999999999999,1.40208999999999,965.46,23.853,40.8,1.5686,297.99,328.44,1.385120101394576,-0.7361713555366571,1911.0,555.0,211.0,2677.0,10,6,5
2025-05-18 11:00:00,12.3999999999999,10.1533333333333,29.2999999999999,28.7499999999999,0,0.0,10.5806666666666,7.01966666666666,24.9396666666666,29.7876666666666,903.0,58.0666666666666,9.61,8.32266666666667,29.61,29.286,0,0.0,10.45,6.99666666666666,25.0833333333333,30.2233333333333,1039,69.75,10.4166666666666,10.6866666666666,29.1,29.59,0.0,0.0,145.0,102.0,292.0,19.0,134.0,79.0,4.77173333333333,3.37154333333333,4.70566,3.35284666666666,6.73,10.5266666666666,7.96666666666666,11.2599999999999,26.7533333333333,29.6266666666666,3495.43078703703,2713.0,0.776156120745197,2.87333333333334,1.40018999999999,965.19,24.65,43.9,1.4115,289.53,343.1,1.330291579112734,-0.4718649855008828,1942.0,558.0,213.0,2713.0,11,6,5
2025-05-18 12:00:00,12.3999999999999,10.1,29.2999999999999,28.8766666666666,0,0.0,10.6363333333333,6.98666666666666,25.3683333333333,30.279,928.0,58.8033333333333,9.61,8.31533333333333,29.6503333333333,29.6363333333333,0,0.0,10.3133333333333,7.01,25.4933333333333,30.4666666666666,1016,68.6666666666666,10.3933333333333,10.7066666666666,29.1666666666666,29.9166666666666,0.0,0.0,145.0,101.0,292.0,25.0,134.0,79.0,4.84142333333333,3.43915333333333,4.77257333333333,3.42122666666666,6.74,10.3466666666666,7.92,11.3033333333333,26.82,29.9533333333333,3485.95041666666,2720.0,0.78027501108318,3.13333333333332,1.40227,964.35,26.22,43.5,1.3318,300.49,414.96,1.147635672111944,-0.6757393018732645,1944.0,563.0,213.0,2720.0,12,6,5
2025-05-18 13:00:00,12.3999999999999,10.2533333333333,29.3099999999999,29.15,0,0.0,10.6356666666666,7.0,25.7946666666666,30.7376666666666,953.0,59.4433333333333,9.61,8.33,29.72,29.9706666666666,0,0.0,10.5433333333333,7.0,25.9033333333333,31.2066666666666,1094,72.6866666666666,10.5266666666666,10.76,29.2299999999999,30.3066666666666,0.0,0.0,148.0,103.0,296.0,27.0,135.0,79.0,4.96611333333333,3.57078333333333,4.89453,3.55221,6.75,10.62,7.92,11.3933333333333,27.1399999999999,30.4733333333333,3613.38847222222,2835.0,0.784582123343213,3.33333333333333,1.39533,963.27,28.092,41.2,2.1375,332.51,571.46,0.9866567338362208,-1.8961578888836343,2047.0,574.0,214.0,2835.0,13,6,5
2025-05-18 14:00:00,12.3999999999999,10.2633333333333,29.3999999999999,29.3099999999999,0,0.0,10.7316666666666,7.01466666666666,26.192,31.2799999999999,973.0,61.6033333333333,9.61,8.33,29.7823333333333,30.2493333333333,0,0.0,10.6399999999999,6.98,26.3433333333333,31.8433333333333,1137,75.4366666666666,10.6266666666666,10.8533333333333,29.3233333333333,30.8033333333333,1.0,0.0,145.0,100.0,292.0,30.0,134.0,79.0,4.87621,3.53229666666666,4.80535333333333,3.51536,6.73333333333333,10.7433333333333,7.97666666666666,11.4599999999999,27.5233333333333,31.0333333333333,3747.66333333333,2891.0,0.771414009974215,3.50999999999999,1.34391333333333,961.93,29.233,39.6,3.1986,331.73,638.27,1.5149437291161554,-2.8170884717402176,2111.0,567.0,213.0,2891.0,14,6,5
