time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-18 15:00:00,12.4133333333333,10.2833333333333,29.4399999999999,29.4566666666666,0,0.0,10.7616666666666,7.012,26.1026666666666,31.3019999999999,990.0,62.47,9.61,8.33,29.8483333333333,30.6329999999999,0,0.0,10.4333333333333,7.0,26.2333333333333,31.4366666666666,1072,72.6133333333333,10.5366666666666,10.78,29.4033333333333,31.2,0.0,0.0,146.0,101.0,292.0,30.0,133.0,78.0,4.75775,3.47653666666666,4.68996,3.46021333333333,6.72999999999999,10.3833333333333,7.96,11.4466666666666,27.42,30.8733333333333,3694.15393518518,2842.0,0.769323652956419,3.45333333333333,1.28121333333333,960.98,30.346,36.2,3.968,306.75,610.4,3.1793751287581293,-2.3741520150643747,2062.0,569.0,211.0,2842.0,15,6,5
2025-05-18 16:00:00,12.4633333333333,10.2033333333333,29.5,29.58,0,0.0,10.8203333333333,7.002,26.011,31.3166666666666,1010.0,62.9766666666666,9.61,8.26033333333333,29.94,31.0073333333333,0,0.0,10.6733333333333,7.01,26.1766666666666,31.7333333333333,1145,76.74,10.6899999999999,10.9366666666666,29.5,31.2,0.0,0.0,147.0,101.0,296.0,29.0,133.0,79.0,4.74461333333333,3.48542333333333,4.67726666666666,3.46912333333333,6.73,10.7199999999999,8.02666666666666,11.5399999999999,27.4266666666666,30.9666666666666,3820.86273148148,2940.0,0.769459728499605,3.54,1.25919,959.85,32.215,29.9,3.3411,289.32,606.52,3.1529477002216324,-1.1053822911857771,2155.0,573.0,212.0,2940.0,16,6,5
2025-05-18 17:00:00,12.5,10.2333333333333,29.5666666666666,29.7266666666666,0,0.0,10.7403333333333,6.99233333333333,25.9193333333333,31.1006666666666,987.0,61.9033333333333,9.61,8.319,30.0399999999999,31.0586666666666,0,0.0,10.48,6.98333333333333,26.0433333333333,31.3466666666666,1094,73.1233333333333,10.5899999999999,10.8433333333333,29.58,31.2999999999999,0.0,0.0,147.0,100.0,293.0,28.0,133.0,78.0,4.77951333333333,3.46601333333333,4.70815666666666,3.44989,6.70999999999999,10.4466666666666,7.94666666666666,11.4466666666666,27.3233333333333,30.7299999999999,3692.60425925925,2860.0,0.774521123629348,3.40666666666666,1.31349999999999,959.24,32.016,30.3,1.8255,266.66,407.58,1.822399180244151,0.1063554316687506,2081.0,568.0,211.0,2860.0,17,6,5
2025-05-18 18:00:00,12.5,10.3033333333333,29.6133333333333,29.8333333333333,0,0.0,10.621,6.99366666666666,25.4616666666666,30.4143333333333,952.0,59.25,9.61,8.25666666666666,30.1186666666666,30.4206666666666,0,0.0,10.0766666666666,6.98666666666666,25.54,30.2866666666666,974,65.2766666666666,10.3066666666666,10.6266666666666,29.68,30.8266666666666,1.0,0.0,148.0,103.0,297.0,26.0,136.0,80.0,4.81268666666666,3.45916666666666,4.74360666666666,3.44313333333333,6.72333333333333,9.95,7.88,11.36,26.9433333333333,29.8866666666666,3405.45842592592,2717.0,0.797836784415085,2.94333333333333,1.35352,958.84,31.414,37.5,1.0068,290.77,277.98,0.9413695598906991,-0.35702883876683,1927.0,574.0,216.0,2717.0,18,6,5
2025-05-18 19:00:00,12.5,10.3266666666666,29.7,29.9733333333333,0,0.0,10.6886666666666,7.00733333333333,25.3006666666666,30.338,949.0,60.05,9.61,8.23833333333333,30.1883333333333,30.33,0,0.0,10.4199999999999,7.02,25.3999999999999,30.59,1052,70.3,10.5733333333333,10.75,29.7533333333333,30.6,0.0,0.0,146.0,101.0,293.0,25.0,134.0,79.0,4.81994,3.46879333333333,4.75181,3.45269999999999,6.75,10.4633333333333,7.97,11.3866666666666,26.8399999999999,30.0133333333333,3564.71041666666,2779.0,0.779586467110173,3.17333333333333,1.35114666666666,958.69,27.797,43.8,1.1197,0.826416,116.22,-0.0161496347279194,-1.1195835293974965,2001.0,565.0,213.0,2779.0,19,6,5
2025-05-18 20:00:00,12.5,10.2833333333333,29.7,30.1466666666666,0,0.0,10.6443333333333,6.98799999999999,24.9689999999999,29.9486666666666,923.0,59.4266666666666,9.61,8.24933333333333,30.2799999999999,30.0146666666666,0,0.0,10.4199999999999,6.97,25.0799999999999,30.31,1045,70.0799999999999,10.4733333333333,10.7599999999999,29.7999999999999,30.5066666666666,1.0,0.0,145.0,102.0,292.0,22.0,132.0,78.0,4.81645,3.46677333333333,4.75205333333333,3.44982,6.72333333333333,10.48,7.90666666666667,11.3499999999999,26.6933333333333,29.6933333333333,3541.64759259259,2740.0,0.77365122541575,3.0,1.34967666666666,959.04,25.498,46.1,1.4182,326.76,6.9961,0.7773824465437739,-1.1861567231211971,1969.0,561.0,210.0,2740.0,20,6,5
2025-05-18 21:00:00,12.5,10.2599999999999,29.7699999999999,30.0633333333333,0,0.0,10.5949999999999,7.005,24.8536666666666,29.7576666666666,908.0,58.7933333333333,9.61,8.22733333333333,30.2799999999999,29.7323333333333,0,0.0,10.4366666666666,6.99666666666666,24.9333333333333,30.17,1032,69.9699999999999,10.4566666666666,10.7433333333333,29.7999999999999,30.2566666666666,0.0,0.0,145.0,101.0,290.0,20.0,134.0,79.0,4.82925666666666,3.45639,4.76557333333333,3.43877,6.73333333333333,10.5133333333333,7.95333333333333,11.2766666666666,26.7266666666666,29.5266666666666,3521.31949074073,2709.0,0.769313891319227,2.79999999999999,1.37286666666666,959.37,23.81,50.4,1.6183,286.39,0.0,1.5525375277462852,-0.4566422176490616,1940.0,556.0,213.0,2709.0,21,6,5
2025-05-18 22:00:00,12.5,10.18,29.7999999999999,29.8566666666666,0,0.0,10.5929999999999,6.99599999999999,24.7446666666666,29.6409999999999,908.0,58.6866666666666,9.61,8.275,30.3643333333333,29.6186666666666,0,0.0,10.3799999999999,7.01,24.8566666666666,30.0033333333333,1025,69.8833333333333,10.4033333333333,10.7199999999999,29.7999999999999,30.16,0.0,0.0,146.0,102.0,293.0,18.0,134.0,78.0,4.81473333333333,3.44891333333333,4.75118,3.43177333333333,6.74999999999999,10.51,7.94,11.2833333333333,26.7566666666666,29.4066666666666,3516.03236111111,2704.0,0.769048666874471,2.65,1.36582,959.89,22.383,55.6,1.7012,256.23,0.0,1.6523058832868929,0.4049280282414665,1933.0,559.0,212.0,2704.0,22,6,5
2025-05-18 23:00:00,12.4866666666666,10.1599999999999,29.7999999999999,29.7133333333333,0,0.0,10.5989999999999,7.00566666666666,24.5256666666666,29.4423333333333,911.0,58.4666666666666,9.61,8.33,30.3899999999999,29.4343333333333,0,0.0,10.3799999999999,6.99666666666666,24.6033333333333,29.8,1027,69.3033333333333,10.3999999999999,10.7066666666666,29.7999999999999,29.9466666666666,1.0,0.0,146.0,102.0,292.0,18.0,134.0,79.0,4.78697666666666,3.44867666666666,4.72293333333333,3.43092666666666,6.74333333333333,10.4666666666666,7.98333333333333,11.3033333333333,26.5,29.24,3494.15458333333,2710.0,0.775581026931765,2.73999999999999,1.33829999999999,960.37,21.317,58.9,1.4054,262.53,0.0,1.3934724669196303,0.1827119151476436,1939.0,558.0,213.0,2710.0,23,6,5
2025-05-19 00:00:00,12.4833333333333,10.2,29.7999999999999,29.5566666666666,0,0.0,10.5996666666666,7.00133333333333,24.418,29.3269999999999,916.0,58.32,9.61,8.286,30.3899999999999,29.286,0,0.0,10.3799999999999,6.99666666666666,24.4833333333333,29.6433333333333,1035,69.96,10.4099999999999,10.7233333333333,29.7999999999999,29.7633333333333,0.0,0.0,148.0,104.0,297.0,17.0,136.0,80.0,4.79741333333333,3.44646,4.73313333333333,3.42835666666666,6.75,10.4599999999999,7.94,11.3033333333333,26.4966666666666,29.1466666666666,3508.10166666666,2733.0,0.779053818755727,2.65,1.35095333333333,960.86,20.569,61.3,1.5148,281.77,0.0,1.482950312748373,-0.308994190753649,1951.0,566.0,216.0,2733.0,0,0,5
2025-05-19 01:00:00,12.4633333333333,10.0733333333333,29.7999999999999,29.4533333333333,0,0.0,10.5983333333333,6.99999999999999,24.2993333333333,29.2036666666666,900.0,57.6433333333333,9.61,8.33,30.3386666666666,29.1796666666666,0,0.0,10.3666666666666,6.97,24.42,29.5466666666666,1012,68.14,10.4033333333333,10.6933333333333,29.7999999999999,29.6866666666666,0.0,0.0,145.0,102.0,292.0,14.0,133.0,78.0,4.78733333333333,3.43850333333333,4.72520666666666,3.42058666666666,6.70666666666666,10.4199999999999,7.96,11.26,26.48,29.0466666666666,3439.82476851851,2676.0,0.77794660486514,2.56666666666666,1.34882999999999,960.41,20.196,61.4,2.3074,246.5,0.0,2.1160244156362347,0.920073601638114,1912.0,553.0,211.0,2676.0,1,0,5
2025-05-19 02:00:00,12.4566666666666,9.98,29.7266666666666,29.3033333333333,0,0.0,10.4666666666666,7.00166666666666,24.0443333333333,28.7799999999999,865.0,56.0599999999999,9.61,8.32266666666667,30.2799999999999,28.8863333333333,0,0.0,10.1333333333333,7.02666666666666,24.1533333333333,28.8466666666666,929,64.2433333333333,10.2233333333333,10.4933333333333,29.7999999999999,29.37,0.0,0.0,146.0,102.0,293.0,13.0,134.0,79.0,4.81094333333333,3.42509,4.74769333333333,3.40568333333333,6.74666666666666,10.1033333333333,7.91,11.1533333333333,26.2933333333333,28.54,3289.96199074074,2561.0,0.778428446045173,2.24666666666667,1.38585333333333,960.17,19.712,60.6,2.1109,280.1,0.0,2.0781877626080383,-0.3701816221075764,1794.0,554.0,213.0,2561.0,2,0,5
2025-05-19 03:00:00,12.4033333333333,10.0699999999999,29.7,29.04,0,0.0,10.4303333333333,7.01533333333333,23.972,28.6646666666666,852.0,55.7433333333333,9.61,8.297,30.2653333333333,28.7323333333333,0,0.0,10.1099999999999,7.00333333333333,24.09,28.7533333333333,912,63.8799999999999,10.24,10.48,29.7033333333333,29.1566666666666,0.0,0.0,144.0,102.0,290.0,10.0,134.0,78.0,4.81781333333333,3.42356333333333,4.75530333333333,3.40493333333333,6.76333333333333,10.1333333333333,7.92333333333333,11.1533333333333,26.3266666666666,28.4466666666666,3271.36587962962,2522.0,0.770931804266886,2.11999999999999,1.39424999999999,959.89,18.922,62.1,2.3474,269.71,0.0,2.347369931836134,0.0118812083401886,1764.0,546.0,212.0,2522.0,3,0,5
2025-05-19 04:00:00,12.3999999999999,10.0266666666666,29.6533333333333,28.8166666666666,0,0.0,10.5036666666666,6.998,24.008,28.742,866.0,56.4366666666666,9.61,8.33,30.1699999999999,28.6883333333333,0,0.0,10.31,6.99333333333333,24.12,29.1366666666666,989,67.1099999999999,10.37,10.6066666666666,29.62,29.14,0.0,0.0,145.0,102.0,291.0,12.0,133.0,79.0,4.81847,3.41878333333333,4.75887333333333,3.39888666666666,6.71666666666666,10.43,7.96333333333333,11.2066666666666,26.3366666666666,28.6533333333333,3378.65814814814,2617.0,0.77456785660141,2.31666666666669,1.39968666666666,959.59,18.45,64.0,2.0689,259.62,0.0,2.0350412597276506,0.3727657189255711,1855.0,550.0,212.0,2617.0,4,0,5
2025-05-19 05:00:00,12.3999999999999,10.09,29.6,28.7999999999999,0,0.0,10.4889999999999,6.99033333333333,23.9489999999999,28.6726666666666,875.0,55.69,9.61,8.31166666666667,30.1259999999999,28.6589999999999,0,0.0,10.3233333333333,7.00666666666666,24.06,29.0233333333333,987,66.2933333333333,10.3266666666666,10.59,29.5333333333333,29.1566666666666,1.0,0.0,148.0,104.0,296.0,10.0,137.0,80.0,4.8289,3.42105666666666,4.76777333333333,3.40101333333333,6.73999999999999,10.39,7.96,11.21,26.3433333333333,28.5733333333333,3335.90532407407,2638.0,0.790789828764763,2.22999999999999,1.40784333333333,959.68,18.012,66.2,2.3578,265.27,0.0,2.349770152064666,0.1944249790176079,1863.0,558.0,217.0,2638.0,5,0,5
2025-05-19 06:00:00,12.3999999999999,10.08,29.5666666666666,28.72,0,0.0,10.544,7.004,23.9873333333333,28.8046666666666,877.0,56.2133333333333,9.61,8.33,30.016,28.6479999999999,0,0.0,10.34,7.00666666666666,24.0833333333333,29.1366666666666,993,66.8733333333333,10.3833333333333,10.6866666666666,29.4433333333333,29.1266666666666,0.0,0.0,145.0,103.0,292.0,12.0,134.0,79.0,4.82172,3.42268666666666,4.76069666666666,3.40278999999999,6.76,10.4666666666666,7.95666666666666,11.2733333333333,26.3133333333333,28.68,3366.07842592592,2635.0,0.782810043790104,2.36666666666669,1.39903333333333,959.89,17.89,68.6,2.4261,264.11,4.16,2.4132919937408044,0.2489637783825851,1870.0,552.0,213.0,2635.0,6,0,5
2025-05-19 07:00:00,12.3999999999999,10.0033333333333,29.5,28.7599999999999,0,0.0,10.5806666666666,7.01166666666666,24.3423333333333,29.2,895.0,57.2233333333333,9.61,8.31533333333333,29.907,28.8863333333333,0,0.0,10.3833333333333,6.96666666666666,24.45,29.57,1008,68.1533333333333,10.4399999999999,10.7366666666666,29.3866666666666,29.2766666666666,0.0,0.0,145.0,102.0,291.0,16.0,133.0,78.0,4.81323,3.41750666666666,4.75282333333333,3.39715333333333,6.71999999999999,10.4733333333333,7.97333333333333,11.2866666666666,26.48,29.0533333333333,3428.70356481481,2668.0,0.778136677483257,2.57333333333333,1.39572333333333,960.16,20.431,63.8,2.2873,280.62,100.94,2.248121017012191,-0.4215366921966246,1903.0,554.0,211.0,2668.0,7,0,5
2025-05-19 08:00:00,12.3999999999999,10.0966666666666,29.5,28.8433333333333,0,0.0,10.5486666666666,6.99599999999999,24.7793333333333,29.538,886.0,56.9933333333333,9.61,8.33,29.83,29.2053333333333,0,0.0,10.1566666666666,6.97333333333333,24.8833333333333,29.6333333333333,953,65.1799999999999,10.31,10.6233333333333,29.2999999999999,29.5033333333333,1.0,0.0,144.0,101.0,290.0,18.0,133.0,78.0,4.84685,3.40695333333333,4.78445666666666,3.38831666666666,6.71666666666666,10.1433333333333,7.92666666666666,11.2866666666666,26.6666666666666,29.26,3341.10129629629,2604.0,0.779383732808881,2.59333333333334,1.43989666666666,960.53,23.986,51.7,2.4255,275.05,321.23,2.41608484216453,-0.2135047668385845,1840.0,553.0,211.0,2604.0,8,0,5
2025-05-19 09:00:00,12.3999999999999,10.1166666666666,29.5,29.02,0,0.0,10.5906666666666,7.00566666666666,25.2163333333333,30.0296666666666,908.0,57.75,9.61,8.33,29.83,29.5189999999999,0,0.0,9.95999999999999,6.96666666666666,25.3399999999999,29.7799999999999,906,62.0133333333333,10.2233333333333,10.5233333333333,29.2999999999999,29.68,0.0,0.0,145.0,102.0,290.0,24.0,135.0,79.0,4.83505666666666,3.40014999999999,4.76892666666666,3.38299666666666,6.72666666666666,9.75333333333333,7.88,11.3333333333333,26.8066666666666,29.5466666666666,3275.19449074074,2589.0,0.790487406875936,2.74,1.43490666666666,960.36,26.474,45.7,2.4654,278.45,530.58,2.438636788173709,-0.3622813483548578,1814.0,561.0,214.0,2589.0,9,0,5
2025-05-19 10:00:00,12.3999999999999,10.1866666666666,29.5,29.1833333333333,0,0.0,10.6256666666666,7.00233333333333,25.6483333333333,30.555,930.0,59.0266666666666,9.61,8.33,29.8483333333333,29.934,0,0.0,9.94,7.00666666666666,25.7533333333333,30.19,910,62.6866666666666,10.26,10.5533333333333,29.2999999999999,29.95,0.0,0.0,145.0,101.0,292.0,27.0,132.0,79.0,4.81584666666666,3.41047333333333,4.74599666666666,3.39360333333333,6.74,9.69666666666666,7.86,11.3633333333333,27.0833333333333,29.9666666666666,3328.52157407407,2616.0,0.785934518308693,2.88333333333334,1.40537333333333,959.93,28.774,41.1,2.4043,276.40002,684.46,2.3893161144863693,-0.268005587732345,1840.0,565.0,211.0,2616.0,10,0,5
2025-05-19 11:00:00,12.4333333333333,10.1633333333333,29.5,29.3499999999999,0,0.0,10.7103333333333,7.01466666666666,26.2553333333333,31.2703333333333,980.0,60.96,9.61,8.30066666666667,29.94,30.2493333333333,0,0.0,10.07,7.02333333333333,26.3866666666666,31.0433333333333,982,65.4466666666666,10.3766666666666,10.6933333333333,29.3999999999999,30.4166666666666,1.0,0.0,148.0,102.0,296.0,29.0,137.0,79.0,4.79643666666666,3.41008333333333,4.72629333333333,3.39365666666666,6.72333333333333,9.85,7.92666666666666,11.4666666666666,27.6166666666666,30.66,3456.8712037037,2754.0,0.796674170865653,3.04333333333333,1.38635333333333,959.6,30.953,37.0,2.4132,289.94,813.38,2.268529307058337,-0.8229878632260742,1963.0,575.0,216.0,2754.0,11,0,5
2025-05-19 12:00:00,12.5,10.2099999999999,29.5133333333333,29.5,0,0.0,10.6883333333333,6.99066666666666,26.3936666666666,31.4193333333333,966.0,60.8233333333333,9.61,8.319,29.9959999999999,30.5346666666666,0,0.0,10.07,6.98666666666666,26.5033333333333,31.2266666666666,972,65.75,10.34,10.6599999999999,29.4833333333333,30.8299999999999,0.0,0.0,145.0,101.0,291.0,28.0,133.0,79.0,4.79367666666666,3.41622666666666,4.72242,3.40055333333333,6.71666666666666,9.87999999999999,7.89333333333333,11.3899999999999,27.6666666666666,30.8033333333333,3461.42907407407,2715.0,0.784358119695477,3.13666666666666,1.37745,958.51,32.744,33.4,1.8277,311.97998,924.28,1.358673038565047,-1.2224953432534715,1938.0,565.0,212.0,2715.0,12,0,5
2025-05-19 13:00:00,12.5,10.2766666666666,29.6,29.6433333333333,0,0.0,10.6783333333333,6.98833333333333,26.4266666666666,31.4583333333333,968.0,60.6299999999999,9.61,8.33,30.0599999999999,30.8863333333333,0,0.0,10.0433333333333,6.99333333333333,26.5233333333333,31.1999999999999,971,65.7133333333333,10.31,10.6366666666666,29.55,31.09,0.0,0.0,146.0,101.0,293.0,28.0,134.0,78.0,4.78976,3.41214333333333,4.72236,3.39681999999999,6.73,9.83666666666667,7.89333333333333,11.4066666666666,27.7333333333333,30.84,3455.13921296296,2719.0,0.786943689504283,3.10666666666666,1.37761666666666,957.2,34.152,30.3,1.8899,351.18,918.42,0.2897798481844827,-1.8675517796265189,1939.0,568.0,212.0,2719.0,13,0,5
2025-05-19 14:00:00,12.5,10.2866666666666,29.65,29.7666666666666,0,0.0,10.6846666666666,7.0,26.0476666666666,31.105,962.0,60.6333333333333,9.61,8.24566666666666,30.1626666666666,31.011,0,0.0,10.0733333333333,7.03999999999999,26.15,30.8633333333333,962,65.4333333333333,10.3433333333333,10.6633333333333,29.64,31.1733333333333,1.0,0.0,145.0,100.0,290.0,24.0,133.0,78.0,4.77386333333333,3.41394333333333,4.70595333333333,3.39837333333333,6.72999999999999,9.88999999999999,7.9,11.42,27.5533333333333,30.5199999999999,3447.57314814814,2695.0,0.781709302222524,2.96666666666666,1.35991999999999,955.97,35.451,27.3,2.2336,30.662994,926.86,-1.1391079751311557,-1.9213021576505345,1925.0,559.0,211.0,2695.0,14,0,5
2025-05-19 15:00:00,12.5,10.29,29.7066666666666,29.9233333333333,0,0.0,10.689,7.002,26.2516666666666,31.3276666666666,972.0,61.4633333333333,9.61,8.30433333333333,30.2506666666666,30.9083333333333,0,0.0,10.3966666666666,7.02,26.3866666666666,31.5,1058,71.5833333333333,10.5166666666666,10.7533333333333,29.7266666666666,31.1133333333333,0.0,0.0,146.0,100.0,294.0,27.0,134.0,79.0,4.75901,3.43007666666666,4.68927,3.41437666666666,6.75333333333333,10.3866666666666,7.95333333333333,11.4099999999999,27.7866666666666,30.9266666666666,3638.45675925925,2810.0,0.772305454187142,3.13999999999999,1.32893333333333,954.92,35.793,25.4,3.1033,58.455994,791.72,-2.6447520725121767,-1.623501575281818,2030.0,567.0,213.0,2810.0,15,0,5
2025-05-19 16:00:00,12.5,10.26,29.7999999999999,30.1333333333333,0,0.0,10.764,6.994,26.763,31.9793333333333,1014.0,63.71,9.61,8.30066666666667,30.3349999999999,31.0696666666666,0,0.0,10.5733333333333,7.00666666666666,26.8599999999999,32.2766666666666,1130,75.6066666666666,10.6166666666666,10.8899999999999,31.2366666666666,31.8166666666666,0.0,0.0,146.0,101.0,293.0,30.0,134.0,79.0,4.64136666666666,3.35766666666666,4.57234333333333,3.34253333333333,6.73,10.5366666666666,7.96666666666666,11.5166666666666,28.16,31.5466666666666,3809.92384259259,2927.0,0.768256826364335,3.38666666666666,1.2837,954.09,36.153,24.2,3.5884,68.40799,692.96,-3.3365941223091617,-1.3205128636147223,2144.0,570.0,213.0,2927.0,16,0,5
2025-05-19 17:00:00,12.6,10.3333333333333,29.8833333333333,30.2566666666666,0,0.0,10.7383333333333,6.997,27.0699999999999,32.2506666666666,1029.0,63.2066666666666,9.61,8.33,30.4449999999999,31.3376666666666,0,0.0,10.27,6.97333333333333,27.2033333333333,32.22,1082,71.2033333333333,10.4933333333333,10.7733333333333,31.9766666666666,32.1166666666666,1.0,0.0,149.0,102.0,298.0,27.0,136.0,79.0,4.79447,3.48559,4.71843666666666,3.47070333333333,6.70999999999999,10.0866666666666,7.90666666666667,11.4533333333333,28.4733333333333,31.6999999999999,3675.74013888888,2903.0,0.789772913837572,3.22666666666665,1.30887999999999,953.77,35.995,24.5,3.4958,72.106995,517.1,-3.326714868244631,-1.0740511279264642,2112.0,576.0,215.0,2903.0,17,0,5
2025-05-19 18:00:00,12.6,10.3,30.02,30.3766666666666,0,0.0,10.7153333333333,6.99033333333333,26.7523333333333,31.9263333333333,996.0,61.8366666666666,9.61,8.33,30.5513333333333,31.6023333333333,0,0.0,10.0733333333333,6.98999999999999,26.86,31.6,982,64.6366666666666,10.41,10.6733333333333,31.6233333333333,31.7099999999999,0.0,0.0,146.0,100.0,292.0,29.0,132.0,79.0,4.93318666666666,3.59082666666666,4.85943666666666,3.57555,6.73666666666666,9.77,7.88,11.45,28.0666666666666,31.2199999999999,3458.69435185185,2756.0,0.796832480593257,3.15333333333331,1.34235999999999,953.45,34.655,30.2,3.6302,82.369995,324.62,-3.598058730170657,-0.4820014670545305,1978.0,567.0,211.0,2756.0,18,0,5
2025-05-19 19:00:00,12.6,10.3766666666666,30.1033333333333,30.4866666666666,0,0.0,10.7523333333333,7.0,26.4353333333333,31.6283333333333,995.0,62.22,9.61,8.33,30.6503333333333,31.524,0,0.0,10.3166666666666,7.01666666666666,26.55,31.56,1033,69.32,10.5166666666666,10.7699999999999,31.2766666666666,31.4799999999999,1.0,0.0,145.0,100.0,292.0,30.0,131.0,78.0,4.92362333333333,3.59516333333333,4.85186666666666,3.57914666666666,6.74999999999999,10.1633333333333,7.92666666666666,11.5066666666666,27.7466666666666,31.0799999999999,3597.25361111111,2805.0,0.779761535671541,3.33333333333331,1.32846,953.66,30.655,33.5,6.0869,100.369995,115.5,-5.987475791985311,1.0956665781111834,2029.0,567.0,209.0,2805.0,19,0,5
2025-05-19 20:00:00,12.6,10.31,30.2,30.59,0,0.0,10.805,6.97999999999999,26.5519999999999,31.7786666666666,1010.0,62.9033333333333,9.61,8.29333333333334,30.742,31.5649999999999,0,0.0,10.5366666666666,7.01333333333333,26.6133333333333,31.9899999999999,1114,73.24,10.6299999999999,10.8966666666666,31.6866666666666,31.8266666666666,0.0,0.0,146.0,101.0,293.0,32.0,132.0,79.0,4.94918666666666,3.59787999999999,4.88242,3.58267,6.73999999999999,10.48,7.98999999999999,11.5733333333333,27.7066666666666,31.3199999999999,3723.14199074074,2907.0,0.78079213933542,3.6133333333333,1.35130666666666,954.12,27.858,33.4,4.4016,106.75,8.8601,-4.214846101718472,1.2685246938190071,2124.0,572.0,211.0,2907.0,20,0,5
2025-05-19 21:00:00,12.6,10.3166666666666,30.2466666666666,30.6833333333333,0,0.0,10.8706666666666,6.99599999999999,26.478,31.7676666666666,1016.0,63.5633333333333,9.61,8.33,30.83,31.6699999999999,0,0.0,10.5733333333333,6.99333333333333,26.5733333333333,32.0733333333333,1126,75.0966666666666,10.6833333333333,10.9566666666666,31.7,31.8533333333333,0.0,0.0,145.0,101.0,292.0,31.0,132.0,78.0,4.95905999999999,3.59796666666666,4.89272333333333,3.58284666666666,6.71999999999999,10.5666666666666,7.99333333333333,11.6033333333333,27.6466666666666,31.3133333333333,3791.96583333333,2921.0,0.770312847843433,3.66666666666665,1.36109333333333,954.42,26.301,35.0,2.5837,97.31201,0.0,-2.5626887993933445,0.3288340120241512,2142.0,569.0,210.0,2921.0,21,0,5
2025-05-19 22:00:00,12.6,10.3533333333333,30.2999999999999,30.7566666666666,0,0.0,10.8499999999999,6.99666666666666,26.0439999999999,31.3349999999999,1024.0,63.34,9.61,8.308,30.9216666666666,31.4176666666666,0,0.0,10.5233333333333,7.00333333333333,26.1533333333333,31.4999999999999,1119,73.8566666666666,10.6399999999999,10.8766666666666,31.2366666666666,31.37,0.0,0.0,148.0,103.0,297.0,32.0,135.0,80.0,4.92765333333333,3.59799,4.86383999999999,3.58127333333333,6.70333333333333,10.4833333333333,8.00666666666666,11.5566666666666,27.2266666666666,30.8266666666666,3751.94773148148,2938.0,0.783059949196017,3.59999999999999,1.32966333333333,955.1,25.6,36.4,1.3107,63.368988,0.0,-1.171650132186112,-0.5875120915762208,2143.0,580.0,215.0,2938.0,22,0,5
2025-05-19 23:00:00,12.5333333333333,10.3133333333333,30.2999999999999,30.8166666666666,0,0.0,10.8389999999999,7.00199999999999,25.8349999999999,31.1286666666666,1003.0,63.0233333333333,9.61,8.26766666666666,30.956,31.132,0,0.0,10.5666666666666,7.00333333333333,25.9199999999999,31.4033333333333,1111,74.1633333333333,10.7133333333333,10.9033333333333,31.0233333333333,31.1633333333333,1.0,0.0,146.0,101.0,293.0,29.0,131.0,79.0,4.92582666666666,3.59889,4.85843,3.58345333333333,6.75333333333333,10.5733333333333,7.98,11.5799999999999,27.12,30.72,3751.67425925925,2894.0,0.771388931983503,3.60000000000001,1.32693666666666,955.4,24.306,40.0,0.4911,52.457,0.0,-0.3893913466979986,-0.2992550569609793,2115.0,569.0,210.0,2894.0,23,0,5
2025-05-20 00:00:00,12.5166666666666,10.3,30.3799999999999,30.8999999999999,0,0.0,10.797,6.99266666666666,25.6989999999999,30.909,988.0,62.31,9.61,8.33,31.0599999999999,30.9669999999999,0,0.0,10.5566666666666,7.0,25.7566666666666,31.2133333333333,1097,73.3933333333333,10.6699999999999,10.89,30.8799999999999,31.0066666666666,0.0,0.0,146.0,101.0,292.0,28.0,131.0,79.0,4.92095333333333,3.59040666666666,4.85183,3.57421,6.72333333333333,10.5666666666666,7.96333333333333,11.5166666666666,27.04,30.53,3711.10921296296,2862.0,0.771197999240493,3.49,1.33054666666666,955.65,23.398,42.8,0.68811,253.08002,0.0,0.6583231997037432,0.2002646669580667,2085.0,567.0,210.0,2862.0,0,1,5
2025-05-20 01:00:00,12.5,10.2233333333333,30.3999999999999,30.9666666666666,0,0.0,10.7273333333333,6.98899999999999,25.3533333333333,30.4779999999999,957.0,60.6433333333333,9.61,8.297,31.0599999999999,30.6056666666666,0,0.0,10.33,6.94333333333333,25.4733333333333,30.5733333333333,1030,67.9533333333333,10.4733333333333,10.76,30.4,30.5066666666666,0.0,0.0,146.0,101.0,292.0,24.0,132.0,78.0,4.92613666666666,3.57579666666666,4.85459666666666,3.55974,6.69999999999999,10.1833333333333,7.89333333333333,11.4333333333333,26.8133333333333,30.04,3516.76162037037,2760.0,0.784812932447018,3.22666666666666,1.35033999999999,955.76,22.577,45.2,1.0122,280.42004,0.0,0.9955070724700512,-0.1830696825312925,1987.0,563.0,210.0,2760.0,1,1,5
2025-05-20 02:00:00,12.5,10.3366666666666,30.3999999999999,30.5866666666666,0,0.0,10.5806666666666,7.00366666666666,25.0536666666666,29.9473333333333,911.0,58.3099999999999,9.61,8.275,31.0599999999999,30.0586666666666,0,0.0,9.84999999999999,7.00333333333333,25.1733333333333,29.52,883,61.74,10.2533333333333,10.44,29.5533333333333,29.6966666666666,0.0,0.0,145.0,102.0,290.0,20.0,133.0,78.0,4.96254999999999,3.55481333333333,4.89114333333333,3.53842,6.74,9.56,7.84,11.2733333333333,26.7333333333333,29.3866666666666,3283.03402777777,2562.0,0.780375706837911,2.65333333333335,1.40773666666666,955.66,22.086,46.9,1.1299,285.5,0.0,1.088806049080423,-0.3019526411308222,1794.0,557.0,211.0,2562.0,2,1,5
2025-05-20 03:00:00,12.5,10.2499999999999,30.3999999999999,30.2233333333333,0,0.0,10.5643333333333,7.00166666666666,24.9086666666666,29.7616666666666,905.0,57.74,9.61,8.22366666666666,31.0599999999999,29.8203333333333,0,0.0,9.69333333333333,6.98666666666666,25.02,29.1366666666666,844,58.7566666666666,10.1666666666666,10.34,29.27,29.4033333333333,1.0,0.0,145.0,102.0,293.0,18.0,132.0,79.0,4.95660666666666,3.54697,4.88898,3.53035,6.71333333333333,9.36333333333333,7.83333333333333,11.2533333333333,26.6033333333333,29.1399999999999,3185.86023148148,2519.0,0.790681265646302,2.53666666666666,1.40963666666666,955.6,21.398,49.4,0.83475,285.27002,0.0,0.8052794500112762,-0.2198466963352791,1750.0,558.0,211.0,2519.0,3,1,5
2025-05-20 04:00:00,12.5,10.3199999999999,30.3999999999999,29.9333333333333,0,0.0,10.6146666666666,6.98799999999999,24.8416666666666,29.7579999999999,926.0,58.3866666666666,9.61,8.308,31.0559999999999,29.6883333333333,0,0.0,9.85666666666666,7.01666666666666,24.9533333333333,29.3833333333333,902,62.6633333333333,10.2633333333333,10.4733333333333,29.2366666666666,29.46,0.0,0.0,148.0,103.0,296.0,18.0,134.0,80.0,4.93514,3.55475333333333,4.86950333333333,3.53724666666666,6.75666666666666,9.68,7.9,11.3266666666666,26.6399999999999,29.2466666666666,3310.38125,2607.0,0.787522585200722,2.60666666666667,1.38038666666666,955.49,20.862,51.9,0.92101,281.83997,0.0,0.9014150448229696,-0.1889717890765813,1828.0,565.0,214.0,2607.0,4,1,5
2025-05-20 05:00:00,12.5,10.24,30.3999999999999,29.7999999999999,0,0.0,10.62,7.006,24.8703333333333,29.8346666666666,916.0,58.7266666666666,9.61,8.33,30.94,29.6993333333333,0,0.0,10.1966666666666,7.04,24.9699999999999,29.81,962,65.5866666666666,10.3966666666666,10.6299999999999,29.5066666666666,29.7199999999999,0.0,0.0,145.0,102.0,291.0,18.0,131.0,79.0,4.92501666666666,3.55783666666666,4.85897333333333,3.53966666666666,6.73666666666666,10.1733333333333,7.94,11.34,26.6499999999999,29.4133333333333,3399.62435185185,2644.0,0.777732986457681,2.76333333333334,1.36717999999999,955.6,20.15,55.2,0.72989,243.72998,0.0,0.6545056065038742,0.3230508058417371,1878.0,556.0,210.0,2644.0,5,1,5
2025-05-20 06:00:00,12.5,10.19,30.3699999999999,29.8199999999999,0,0.0,10.6883333333333,6.99633333333333,24.9949999999999,30.0516666666666,938.0,59.3333333333333,9.61,8.26033333333333,30.8813333333333,29.8496666666666,0,0.0,10.4533333333333,6.99999999999999,25.1233333333333,30.4166666666666,1056,70.0466666666666,10.54,10.7666666666666,29.9633333333333,30.1333333333333,1.0,0.0,146.0,102.0,293.0,20.0,133.0,78.0,4.91693,3.55839666666666,4.84933333333333,3.53976,6.75333333333333,10.5433333333333,7.96666666666666,11.4266666666666,26.7166666666666,29.7533333333333,3538.18361111111,2767.0,0.782039685931128,3.03666666666667,1.35853333333333,956.16,20.135,58.2,1.0684,278.66003,4.4,1.0562193500709751,-0.1608702723800967,1995.0,561.0,211.0,2767.0,6,1,5
2025-05-20 07:00:00,12.5,10.25,30.2999999999999,29.8999999999999,0,0.0,10.709,7.007,25.2313333333333,30.2946666666666,943.0,59.5833333333333,9.61,8.31533333333333,30.83,30.0733333333333,0,0.0,10.4233333333333,7.00333333333333,25.31,30.5833333333333,1047,69.65,10.52,10.7533333333333,30.13,30.3299999999999,0.0,0.0,145.0,101.0,291.0,23.0,132.0,79.0,4.92822333333333,3.55669333333333,4.86284333333333,3.53868666666666,6.73,10.4666666666666,7.97333333333333,11.44,26.8266666666666,29.9399999999999,3534.17268518518,2761.0,0.781229511385725,3.11333333333332,1.37153,956.79,22.526,54.1,1.4068,297.84998,115.1,1.243855705201162,-0.6571980102210597,1990.0,560.0,211.0,2761.0,7,1,5
2025-05-20 08:00:00,12.5,10.1966666666666,30.2999999999999,30.1,0,0.0,10.7209999999999,6.98366666666666,25.4353333333333,30.4963333333333,954.0,60.2433333333333,9.61,8.33,30.83,30.286,0,0.0,10.29,6.97999999999999,25.5633333333333,30.52,1007,66.9233333333333,10.4633333333333,10.69,30.23,30.3866666666666,0.0,0.0,145.0,102.0,292.0,26.0,132.0,78.0,4.93076,3.54902666666666,4.86433333333333,3.53176333333333,6.68333333333333,10.15,7.92666666666666,11.4333333333333,26.9066666666666,30.04,3477.65509259259,2736.0,0.786737018811233,3.13333333333333,1.38173333333333,956.9,24.955,48.1,1.1722,283.8,318.27,1.1383636029100752,-0.2796089189736124,1961.0,565.0,210.0,2736.0,8,1,5
2025-05-20 09:00:00,12.5,10.2533333333333,30.2999999999999,30.17,0,0.0,10.7726666666666,7.02766666666666,26.0226666666666,31.1736666666666,993.0,62.0866666666666,9.61,8.34466666666667,30.83,30.4963333333333,0,0.0,10.2333333333333,7.01666666666666,26.1733333333333,31.0166666666666,1008,66.9633333333333,10.4766666666666,10.6966666666666,30.6866666666666,30.8966666666666,0.0,0.0,148.0,102.0,296.0,27.0,133.0,80.0,4.91767666666666,3.54782,4.85019666666666,3.53102666666666,6.74999999999999,10.0166666666666,7.96,11.5133333333333,27.3733333333333,30.61,3529.15902777777,2787.0,0.789706549935468,3.23666666666666,1.36985666666666,957.09,27.353,43.2,1.144,284.64,526.94,1.1068577028785047,-0.2891401486797014,2001.0,573.0,213.0,2787.0,9,1,5
2025-05-20 10:00:00,12.5,10.32,30.3266666666666,30.2799999999999,0,0.0,10.9449999999999,7.00166666666666,26.7726666666666,32.1873333333333,1054.0,65.52,9.61,8.33,30.83,30.7579999999999,0,0.0,10.3266666666666,7.01,26.8933333333333,32.0333333333333,1073,72.4433333333333,10.6866666666666,10.8366666666666,31.8099999999999,31.99,1.0,0.0,146.0,101.0,294.0,30.0,133.0,78.0,4.87861666666666,3.55970666666666,4.81047999999999,3.54406666666666,6.72333333333333,10.1933333333333,7.96333333333333,11.7166666666666,27.9433333333333,31.5066666666666,3772.91393518518,2910.0,0.77128714038826,3.56333333333332,1.31891,957.22,29.556,39.2,1.1603,299.58,714.18,1.0090749621178772,-0.5727685490901233,2128.0,571.0,211.0,2910.0,10,1,5
2025-05-20 11:00:00,12.5,10.2066666666666,30.3999999999999,30.4133333333333,0,0.0,10.8973333333333,6.99633333333333,26.9033333333333,32.3036666666666,1046.0,65.0099999999999,9.61,8.28966666666667,30.8336666666666,31.1246666666666,0,0.0,10.35,7.01666666666666,27.0199999999999,32.1999999999999,1081,71.6766666666666,10.6499999999999,10.8666666666666,31.9766666666666,32.15,0.0,0.0,146.0,101.0,293.0,27.0,131.0,79.0,4.86491,3.56088,4.79573,3.54504666666666,6.73333333333333,10.2166666666666,7.96,11.6166666666666,28.1033333333333,31.64,3738.00064814814,2904.0,0.776885900605361,3.53666666666667,1.30403,957.07,31.558,35.4,1.301,298.81,861.46,1.1399655828500526,-0.626960501082277,2127.0,567.0,210.0,2904.0,11,1,5
2025-05-20 12:00:00,12.5,10.27,30.4733333333333,30.5433333333333,0,0.0,10.8413333333333,7.00033333333333,27.1533333333333,32.4843333333333,1040.0,64.8433333333333,9.61,8.32266666666667,30.94,31.4506666666666,0,0.0,10.3133333333333,6.98999999999999,27.2533333333333,32.4166666666666,1077,71.8166666666666,10.5533333333333,10.8233333333333,32.1633333333333,32.3199999999999,0.0,0.0,146.0,100.0,292.0,27.0,131.0,78.0,4.84398666666666,3.56178333333333,4.7716,3.54687333333333,6.70333333333333,10.1466666666666,7.94666666666666,11.5599999999999,28.36,31.88,3737.27138888888,2891.0,0.773559021856186,3.51999999999999,1.28220333333333,955.95,33.133,31.9,1.57,344.25,955.47,0.4261615062881666,-1.5110547212322265,2117.0,565.0,209.0,2891.0,12,1,5
2025-05-20 13:00:00,12.58,10.3333333333333,30.5366666666666,30.67,0,0.0,10.8259999999999,6.99599999999999,27.302,32.604,1048.0,64.91,9.61,8.22,31.0239999999999,31.7726666666666,0,0.0,10.3566666666666,7.00333333333333,27.39,32.5599999999999,1090,72.5,10.6066666666666,10.79,32.2833333333333,32.4499999999999,0.0,0.0,147.0,100.0,295.0,27.0,132.0,79.0,4.86505333333333,3.57051,4.79420666666666,3.55537999999999,6.72666666666666,10.2066666666666,7.94333333333333,11.5499999999999,28.56,32.0099999999999,3757.78180555555,2918.0,0.776521935277346,3.44999999999998,1.29454333333333,955.04,34.895,28.5,1.0655,344.54,993.07,0.2840256148790007,-1.0269467854239602,2138.0,569.0,211.0,2918.0,13,1,5
2025-05-20 14:00:00,12.6,10.34,30.6133333333333,30.8099999999999,0,0.0,10.83,6.99733333333333,27.4423333333333,32.811,1053.0,65.16,9.61,8.28966666666667,31.1223333333333,32.0733333333333,0,0.0,10.3366666666666,7.00666666666666,27.5266666666666,32.75,1098,72.65,10.6166666666666,10.84,32.46,32.6566666666666,0.0,0.0,146.0,100.0,293.0,26.0,131.0,78.0,4.83931666666666,3.55978666666666,4.76618,3.54537333333333,6.71666666666666,10.2033333333333,7.94666666666666,11.5799999999999,28.7533333333333,32.1766666666666,3768.72069444444,2925.0,0.776125438086141,3.42333333333332,1.27952999999999,954.11,35.97,26.4,0.93689,12.632996,965.74,-0.2049027380291963,-0.9142088054969382,2151.0,565.0,209.0,2925.0,14,1,5
2025-05-20 15:00:00,12.6,10.4066666666666,30.7,30.98,0,0.0,10.8619999999999,6.99999999999999,27.5776666666666,33.0223333333333,1088.0,66.3666666666666,9.61,8.33,31.1699999999999,32.1466666666666,0,0.0,10.3933333333333,7.00666666666666,27.6833333333333,33.0166666666666,1146,73.6933333333333,10.6433333333333,10.8833333333333,32.8099999999999,32.9433333333333,1.0,0.0,149.0,102.0,299.0,29.0,115.0,80.0,4.75248666666666,3.51189333333333,4.67913,3.49842333333333,6.72666666666666,10.2666666666666,7.95333333333333,11.5866666666666,28.7766666666666,32.4566666666666,3830.25194444444,3009.0,0.785588009259907,3.68,1.24059333333333,953.33,36.469,24.5,1.0878,48.885986,877.18,-0.8195513287659049,-0.7152932681900759,2235.0,579.0,195.0,3009.0,15,1,5
2025-05-20 16:00:00,12.6133333333333,10.4133333333333,30.7866666666666,31.1566666666666,0,0.0,10.8749999999999,7.002,27.676,33.1616666666666,1088.0,66.92,9.61,8.32633333333334,31.2799999999999,32.3703333333333,0,0.0,10.4233333333333,7.01333333333333,27.7833333333333,33.1333333333333,1136,75.0533333333333,10.6699999999999,10.8766666666666,32.85,33.0333333333333,0.0,0.0,148.0,100.0,296.0,28.0,82.0,79.0,4.75941,3.54174,4.68501999999999,3.5279,6.70333333333333,10.3033333333333,7.95666666666666,11.61,28.9333333333333,32.5633333333333,3882.57629629629,2957.0,0.7616076992024,3.62999999999999,1.21767,952.8,36.682,22.4,1.3724,74.91,737.7,-1.32507701681815,-0.3572851235362487,2224.0,572.0,161.0,2957.0,16,1,5
2025-05-20 17:00:00,12.6933333333333,10.3799999999999,30.8733333333333,31.2666666666666,0,0.0,10.8926666666666,7.0,27.603,33.1226666666666,1085.0,67.2066666666666,9.61,8.31533333333333,31.3679999999999,32.5863333333333,0,0.0,10.6066666666666,7.00333333333333,27.7166666666666,33.2533333333333,1178,78.17,10.6833333333333,10.93,32.8699999999999,33.0766666666666,1.0,0.0,147.0,100.0,295.0,30.0,83.0,78.0,4.79044333333333,3.57786666666666,4.71438333333333,3.56429666666666,6.72999999999999,10.56,7.95666666666666,11.5833333333333,28.84,32.5766666666666,3975.64800925925,2997.0,0.753839372353892,3.73666666666667,1.21257666666666,952.53,36.62,22.4,1.9049,79.336,555.92,-1.8720009680424996,-0.3525001924083815,2264.0,572.0,161.0,2997.0,17,1,5
2025-05-20 18:00:00,12.6999999999999,10.4066666666666,31.02,31.3933333333333,0,0.0,10.8589999999999,6.98433333333333,27.563,33.0193333333333,1072.0,66.1833333333333,9.61,8.31166666666667,31.4779999999999,32.7323333333333,0,0.0,10.6099999999999,6.98333333333333,27.6633333333333,33.2366666666666,1178,76.6633333333333,10.7033333333333,10.8933333333333,32.9866666666666,33.0933333333333,0.0,0.0,147.0,100.0,293.0,28.0,82.0,78.0,4.81140666666666,3.57192999999999,4.73604666666666,3.55817666666666,6.70333333333333,10.52,7.95333333333333,11.5566666666666,28.86,32.5366666666666,3906.45953703703,2978.0,0.762327107644572,3.67666666666665,1.23947666666666,952.45,36.104,30.4,1.1745,77.30701,346.24,-1.1457969045802223,-0.2580691834651731,2250.0,568.0,160.0,2978.0,18,1,5
2025-05-20 19:00:00,12.6999999999999,10.5233333333333,31.1166666666666,31.5,0,0.0,10.7946666666666,7.00033333333333,26.8103333333333,32.1896666666666,1036.0,64.4166666666666,9.61,8.286,31.577,32.417,0,0.0,10.4433333333333,6.99,26.8866666666666,32.2433333333333,1114,73.4633333333333,10.6033333333333,10.7966666666666,32.1433333333333,32.21,0.0,0.0,146.0,100.0,295.0,30.0,83.0,79.0,4.80840333333333,3.56031,4.7311,3.54643666666666,6.69999999999999,10.2833333333333,7.94666666666666,11.51,28.0033333333333,31.6299999999999,3770.63499999999,2883.0,0.764592701229368,3.62666666666666,1.24809333333333,952.5,31.868,32.3,1.3074,112.48001,140.06,-1.2080545847024418,0.4998988701521646,2150.0,571.0,162.0,2883.0,19,1,5
2025-05-20 20:00:00,12.6999999999999,10.47,31.2,31.5733333333333,0,0.0,10.7596666666666,7.002,25.8423333333333,31.1136666666666,998.0,63.3333333333333,9.61,8.28233333333333,31.6356666666666,31.269,0,0.0,10.58,7.00666666666666,25.9533333333333,31.4633333333333,1123,74.2066666666666,10.65,10.8633333333333,31.09,31.2499999999999,1.0,0.0,148.0,101.0,294.0,30.0,82.0,79.0,4.81345333333333,3.55216666666666,4.73907333333333,3.53782333333333,6.71999999999999,10.6299999999999,7.95333333333333,11.4633333333333,27.1066666666666,30.7066666666666,3761.33694444444,2856.0,0.759304481939156,3.59999999999999,1.26128666666666,953.01,29.256,32.1,1.8858,118.880005,9.1802,-1.651268954458236,0.9107977163137838,2122.0,573.0,161.0,2856.0,20,1,5
2025-05-20 21:00:00,12.6999999999999,10.3966666666666,31.2,31.6,0,0.0,10.7573333333333,7.00166666666666,25.8533333333333,31.1063333333333,1008.0,63.2566666666666,9.61,8.30433333333333,31.72,31.11,0,0.0,10.5866666666666,6.98333333333333,25.9433333333333,31.4833333333333,1143,75.2666666666666,10.6633333333333,10.8866666666666,31.0633333333333,31.2266666666666,0.0,0.0,148.0,103.0,299.0,31.0,85.0,80.0,4.81440666666666,3.54144333333333,4.74269999999999,3.52738666666666,6.70333333333333,10.6133333333333,7.97666666666666,11.46,27.0566666666666,30.73,3788.22837962963,2897.0,0.764737420684028,3.67333333333333,1.27296333333333,953.84,27.711,34.6,1.5608,138.25,0.0,-1.039308104294102,1.1644463509963006,2151.0,581.0,165.0,2897.0,21,1,5
2025-05-20 22:00:00,12.6999999999999,10.3533333333333,31.2066666666666,31.6,0,0.0,10.7813333333333,6.99966666666666,25.9083333333333,31.1943333333333,998.0,63.8266666666666,9.61,8.22,31.72,31.1613333333333,0,0.0,10.5833333333333,7.01,26.0166666666666,31.5466666666666,1122,75.2866666666666,10.6866666666666,10.9,31.1833333333333,31.3266666666666,0.0,0.0,147.0,101.0,293.0,30.0,81.0,78.0,4.80924999999999,3.52903666666666,4.74102,3.51331999999999,6.70666666666666,10.6033333333333,7.97333333333333,11.4933333333333,27.1866666666666,30.8099999999999,3804.36324074074,2850.0,0.749139821739283,3.62333333333332,1.28021333333333,954.71,26.359,37.1,0.71065,136.53998,0.0,-0.4888193620709261,0.5158285119732844,2120.0,571.0,159.0,2850.0,22,1,5
2025-05-20 23:00:00,12.6999999999999,10.3066666666666,31.2999999999999,31.6,0,0.0,10.797,6.99566666666666,25.7579999999999,31.0513333333333,1000.0,63.3266666666666,9.61,8.22733333333333,31.7493333333333,31.0733333333333,0,0.0,10.58,7.00333333333333,25.88,31.36,1119,73.7599999999999,10.6299999999999,10.9066666666666,31.0266666666666,31.1766666666666,1.0,0.0,147.0,101.0,294.0,28.0,83.0,79.0,4.80183666666666,3.51767333333333,4.73111333333333,3.50270333333333,6.72666666666666,10.5866666666666,7.98,11.5233333333333,27.0633333333333,30.6366666666666,3748.93953703703,2852.0,0.760748465485807,3.57333333333333,1.28416333333333,955.38,25.763,38.9,0.3871,283.45996,0.0,0.3764674552158569,-0.0901036356830111,2120.0,570.0,162.0,2852.0,23,1,5
2025-05-21 00:00:00,12.6899999999999,10.3833333333333,31.2999999999999,31.56,0,0.0,10.7636666666666,6.99233333333333,25.5949999999999,30.8423333333333,981.0,62.2566666666666,9.61,8.308,31.83,30.8423333333333,0,0.0,10.5833333333333,7.0,25.7166666666666,31.1966666666666,1113,73.3533333333333,10.6766666666666,10.9066666666666,30.7866666666666,30.9566666666666,0.0,0.0,145.0,101.0,293.0,27.0,83.0,78.0,4.79843,3.51315333333333,4.72768,3.49741666666666,6.71333333333333,10.6066666666666,7.96666666666666,11.5,26.98,30.4666666666666,3708.55680555555,2821.0,0.76067326130047,3.48666666666665,1.28527666666666,955.73,25.035,40.9,1.1554,281.18,0.0,1.1334738542274174,-0.2240227260410047,2094.0,566.0,161.0,2821.0,0,2,5
2025-05-21 01:00:00,12.6,10.35,31.2999999999999,31.3433333333333,0,0.0,10.736,7.00033333333333,25.4323333333333,30.6723333333333,980.0,61.9366666666666,9.61,8.33,31.8116666666666,30.7249999999999,0,0.0,10.5066666666666,6.99,25.5366666666666,30.9666666666666,1095,72.4466666666666,10.5933333333333,10.8466666666666,30.62,30.7266666666666,0.0,0.0,147.0,101.0,294.0,25.0,82.0,79.0,4.77577333333333,3.50025,4.70565333333333,3.48356666666666,6.72666666666666,10.4933333333333,7.95,11.4333333333333,26.8599999999999,30.2999999999999,3675.01087962962,2803.0,0.762718830449418,3.43999999999999,1.27552333333333,955.91,24.463,43.1,1.6395,256.86,0.0,1.5965737871137526,0.372709528052677,2075.0,567.0,161.0,2803.0,1,2,5
2025-05-21 02:00:00,12.6,10.2533333333333,31.2999999999999,30.76,0,0.0,10.665,7.0,25.1906666666666,30.2713333333333,959.0,60.2133333333333,9.61,8.31533333333333,31.72,30.378,0,0.0,10.2333333333333,6.98,25.2666666666666,30.22,1006,66.3866666666666,10.4166666666666,10.6833333333333,30.1266666666666,30.2333333333333,1.0,0.0,149.0,103.0,297.0,23.0,84.0,80.0,4.80577666666666,3.47961666666666,4.73406,3.46306,6.69333333333333,10.0466666666666,7.90333333333333,11.38,26.72,29.7933333333333,3462.15833333333,2702.0,0.780438021561694,3.07333333333333,1.32616,956.08,23.85,45.3,1.1804,257.54004,0.0,1.1525980661537596,0.2546799126327271,1966.0,572.0,164.0,2702.0,2,2,5
2025-05-21 03:00:00,12.6,10.2333333333333,31.2966666666666,30.4766666666666,0,0.0,10.6243333333333,6.99033333333333,25.0876666666666,30.1063333333333,937.0,59.6,9.61,8.22,31.6283333333333,30.1173333333333,0,0.0,10.1899999999999,7.01999999999999,25.1933333333333,30.0133333333333,965,65.6866666666666,10.37,10.6166666666666,29.7633333333333,29.9533333333333,0.0,0.0,146.0,102.0,294.0,20.0,83.0,78.0,4.79126999999999,3.47119,4.72111666666666,3.45462,6.73666666666666,10.0366666666666,7.92,11.3233333333333,26.7633333333333,29.6233333333333,3426.24231481481,2625.0,0.766145461647501,2.86,1.32007999999999,955.99,23.584,46.4,1.446,285.47998,0.0,1.3935445735258405,-0.3859397901184641,1902.0,562.0,161.0,2625.0,3,2,5
2025-05-21 04:00:00,12.6,10.2099999999999,31.2,30.3999999999999,0,0.0,10.673,7.01666666666666,25.0916666666666,30.22,943.0,60.2266666666666,9.61,8.22,31.5476666666666,30.1466666666666,0,0.0,10.5033333333333,7.00333333333333,25.1833333333333,30.5933333333333,1069,70.9333333333333,10.53,10.7633333333333,30.1833333333333,30.2933333333333,1.0,0.0,146.0,101.0,293.0,21.0,83.0,79.0,4.76674666666666,3.47018333333333,4.70088,3.45339,6.71666666666666,10.5633333333333,7.97333333333333,11.4199999999999,26.68,29.8933333333333,3586.86166666666,2736.0,0.762783807757663,3.21333333333332,1.29656333333333,956.22,23.292,47.3,1.4426,301.94,0.0,1.2241940548108934,-0.7631799762609498,2013.0,561.0,162.0,2736.0,4,2,5
2025-05-21 05:00:00,12.5666666666666,10.1899999999999,31.2,30.3999999999999,0,0.0,10.71,7.00733333333333,25.0293333333333,30.1803333333333,952.0,60.65,9.61,8.253,31.4853333333333,30.132,0,0.0,10.4966666666666,7.02,25.1266666666666,30.4599999999999,1065,70.3433333333333,10.5533333333333,10.84,30.1033333333333,30.21,0.0,0.0,146.0,102.0,294.0,21.0,82.0,78.0,4.75078999999999,3.47342666666666,4.68396999999999,3.45649666666666,6.71333333333332,10.5,7.98999999999999,11.44,26.6766666666666,29.8466666666666,3582.30379629629,2740.0,0.764870919890394,3.17,1.27736333333333,956.71,22.029,52.0,0.86435,243.63,0.0,0.7744095835267675,0.3839149898635091,2017.0,563.0,160.0,2740.0,5,2,5
2025-05-21 06:00:00,12.5566666666666,10.2266666666666,31.1366666666666,30.3599999999999,0,0.0,10.6986666666666,7.0,25.059,30.2226666666666,963.0,60.2866666666666,9.61,8.275,31.3899999999999,30.11,0,0.0,10.5,6.98666666666666,25.2133333333333,30.5599999999999,1083,70.56,10.5333333333333,10.7533333333333,30.1466666666666,30.2933333333333,1.0,0.0,148.0,102.0,296.0,21.0,83.0,79.0,4.73055333333333,3.45626999999999,4.66296333333333,3.43890333333333,6.73999999999999,10.52,7.97333333333333,11.3966666666666,26.71,29.8866666666666,3578.29287037037,2776.0,0.775788930801706,3.17666666666666,1.27428333333333,957.25,22.271,55.1,0.72417,263.99,4.8,0.7201896984894444,0.0758220752135104,2047.0,567.0,162.0,2776.0,6,2,5
2025-05-21 07:00:00,12.5166666666666,10.19,31.1,30.3133333333333,0,0.0,10.728,6.99266666666666,25.346,30.544,967.0,61.01,9.61,8.24566666666666,31.2873333333333,30.33,0,0.0,10.45,7.01,25.45,30.7499999999999,1057,70.5066666666666,10.5333333333333,10.76,30.3766666666666,30.5466666666666,0.0,0.0,146.0,101.0,293.0,24.0,82.0,78.0,4.72871333333333,3.44982666666666,4.66077666666666,3.43277999999999,6.73999999999999,10.43,7.97999999999999,11.4666666666666,26.8433333333333,30.1833333333333,3596.61550925925,2748.0,0.764051646033735,3.33999999999998,1.27888666666666,957.9,24.55,52.8,0.73836,244.5,115.2,0.6664328705525631,0.3178721734393728,2024.0,564.0,160.0,2748.0,7,2,5
2025-05-21 08:00:00,12.5,10.2466666666666,31.1,30.4333333333333,0,0.0,10.764,6.98633333333333,25.8166666666666,31.0386666666666,998.0,61.7333333333333,9.61,8.31533333333333,31.2799999999999,30.6949999999999,0,0.0,10.4733333333333,6.97333333333333,25.9533333333333,31.2899999999999,1100,71.2333333333333,10.5799999999999,10.79,30.3999999999999,30.7933333333333,0.0,0.0,148.0,103.0,297.0,31.0,84.0,80.0,4.75164333333333,3.43785333333333,4.68543,3.42141333333333,6.73666666666666,10.4466666666666,7.98,11.4699999999999,27.1133333333333,30.6,3636.26898148148,2841.0,0.781295337189969,3.48666666666667,1.31378999999999,958.49,26.544,47.6,1.1149,281.87,318.9,1.0910598917527798,-0.229325800136863,2098.0,579.0,164.0,2841.0,8,2,5
2025-05-21 09:00:00,12.5,10.2866666666666,31.1,30.5466666666666,0,0.0,10.9256666666666,7.039,27.1489999999999,32.563,1052.0,65.9033333333333,9.61,8.33,31.2799999999999,30.9963333333333,0,0.0,10.6699999999999,7.04333333333333,27.3133333333333,32.86,1165,77.1066666666666,10.7833333333333,10.9966666666666,30.3999999999999,31.2133333333333,0.0,0.0,147.0,100.0,294.0,29.0,83.0,78.0,4.73160666666666,3.44135,4.66164999999999,3.42577,6.75999999999999,10.6399999999999,8.03333333333333,11.7066666666666,28.4399999999999,32.0966666666666,3910.92624999999,2948.0,0.75378562814883,3.65666666666667,1.29025666666666,958.88,28.958,42.1,0.37415,318.45996,527.68,0.2481150578282899,-0.280048461125685,2217.0,570.0,161.0,2948.0,9,2,5
