time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-24 05:00:00,12.4266666666666,10.0966666666666,30.0933333333333,29.2133333333333,0,0.0,10.5726666666666,7.013,24.428,29.2796666666666,888.0,57.4166666666666,9.61,8.22733333333333,30.2653333333333,29.0753333333333,0,0.0,10.3533333333333,7.00666666666666,24.5466666666666,29.6099999999999,999,67.1933333333333,10.3966666666666,10.6433333333333,29.6466666666666,29.3399999999999,0.0,0.0,145.0,102.0,291.0,14.0,83.0,78.0,4.98861333333333,3.58100666666666,4.92708333333333,3.56086666666666,6.74666666666666,10.4433333333333,7.94333333333333,11.28,26.5233333333333,29.13,3407.73736111111,2600.0,0.762969596680495,2.60666666666666,1.40760666666666,969.96,14.75,45.1,1.4932,299.27002,0.0,1.3025560218849572,-0.7300644148643561,1887.0,552.0,161.0,2600.0,5,5,5
2025-05-24 06:00:00,12.3999999999999,10.1233333333333,29.8999999999999,29.2,0,0.0,10.5746666666666,6.98699999999999,24.3356666666666,29.2006666666666,888.0,56.8866666666666,9.61,8.286,30.1699999999999,29.1699999999999,0,0.0,10.2966666666666,7.00333333333333,24.4533333333333,29.4766666666666,991,67.29,10.3966666666666,10.6066666666666,29.0933333333333,29.2433333333333,0.0,0.0,144.0,103.0,291.0,14.0,83.0,78.0,4.96437666666666,3.56977,4.90151666666666,3.55073666666666,6.73,10.3766666666666,7.96,11.28,26.3733333333333,29.0099999999999,3395.88689814814,2592.0,0.763276303876161,2.63666666666666,1.39460666666666,970.31,14.632,49.4,0.96529,282.77002,5.84,0.9414136927766968,-0.2133659840568385,1879.0,552.0,161.0,2592.0,6,5,5
2025-05-24 07:00:00,12.3999999999999,10.0499999999999,29.8199999999999,29.2,0,0.0,10.5673333333333,6.99999999999999,24.4513333333333,29.2983333333333,898.0,56.9166666666666,9.61,8.30433333333333,30.0893333333333,29.1883333333333,0,0.0,10.1199999999999,6.98,24.5633333333333,29.3,953,63.6933333333333,10.29,10.5366666666666,29.0733333333333,29.2166666666666,1.0,0.0,147.0,103.0,294.0,14.0,82.0,80.0,4.95203,3.55489,4.88906666666666,3.53545333333333,6.72666666666666,10.0533333333333,7.90666666666666,11.2466666666666,26.4499999999999,29.0066666666666,3298.34847222222,2572.0,0.77978419250139,2.55666666666667,1.39714,971.15,16.815,47.0,0.63611,224.08002,125.66,0.4425177657485128,0.4569616604234366,1852.0,558.0,162.0,2572.0,7,5,5
2025-05-24 08:00:00,12.4066666666666,10.0499999999999,29.7999999999999,29.2866666666666,0,0.0,10.5173333333333,6.99966666666666,24.6793333333333,29.4556666666666,880.0,56.87,9.61,8.33,30.0599999999999,29.2983333333333,0,0.0,9.94666666666666,6.99,24.8166666666666,29.2766666666666,890,61.56,10.1633333333333,10.4333333333333,29.1033333333333,29.2499999999999,0.0,0.0,144.0,103.0,290.0,15.0,83.0,77.0,4.95145,3.53893,4.88817333333333,3.5189,6.76666666666666,9.83333333333333,7.87666666666666,11.1999999999999,26.64,29.0733333333333,3238.73152777777,2482.0,0.766349411401505,2.43333333333334,1.41252,971.84,18.966,50.1,0.36775,97.97803,295.34,-0.3641906807662318,0.0510412631409981,1770.0,552.0,160.0,2482.0,8,5,5
2025-05-24 09:00:00,12.45,10.1166666666666,29.7433333333333,29.3066666666666,0,0.0,10.5356666666666,7.0,24.679,29.4779999999999,902.0,56.6866666666666,9.61,8.30433333333333,30.028,29.3679999999999,0,0.0,9.86333333333333,7.0,24.7766666666666,29.1766666666666,896,60.8266666666666,10.1499999999999,10.4366666666666,29.0933333333333,29.24,0.0,0.0,147.0,104.0,295.0,17.0,84.0,80.0,4.94537333333333,3.52612666666666,4.88047,3.50747333333333,6.74,9.74,7.89333333333333,11.2199999999999,26.6466666666666,29.02,3213.66324074074,2525.0,0.785707714482863,2.37333333333333,1.41924666666666,971.85,20.666,50.3,0.64218,111.17999,460.62,-0.5988007655692876,0.2320189551602087,1798.0,563.0,164.0,2525.0,9,5,5
2025-05-24 10:00:00,12.4699999999999,10.1399999999999,29.7,29.3899999999999,0,0.0,10.4693333333333,6.99666666666666,24.4039999999999,29.1659999999999,874.0,56.4033333333333,9.61,8.286,29.94,29.2416666666666,0,0.0,9.70333333333333,6.98999999999999,24.4933333333333,28.65,833,59.03,10.0366666666666,10.32,28.9599999999999,29.07,0.0,0.0,145.0,103.0,292.0,15.0,83.0,79.0,4.9079,3.52067,4.84090666666666,3.50267666666666,6.73666666666666,9.45333333333333,7.84,11.1333333333333,26.4466666666666,28.64,3156.78101851851,2424.0,0.767870810734153,2.19333333333333,1.38722999999999,971.84,22.823,45.5,0.34413,136.66998,643.78,-0.2361418593109688,0.2503247474405169,1707.0,555.0,162.0,2424.0,10,5,5
2025-05-24 11:00:00,12.46,10.0733333333333,29.7,29.2999999999999,0,0.0,10.4803333333333,7.004,24.3863333333333,29.1743333333333,876.0,56.7399999999999,9.61,8.33,29.94,29.0849999999999,0,0.0,9.91333333333333,7.01333333333333,24.5133333333333,28.9066666666666,879,61.2299999999999,10.14,10.37,29.0,29.1,0.0,0.0,146.0,102.0,293.0,15.0,83.0,78.0,4.88994666666666,3.51638666666666,4.82487333333333,3.49815,6.75666666666666,9.71999999999999,7.88,11.16,26.47,28.7466666666666,3226.15180555555,2472.0,0.766237966776121,2.27666666666666,1.37356,971.18,24.674,38.1,0.75469,69.502014,816.02,-0.7069064243882526,-0.2642731603069363,1755.0,556.0,161.0,2472.0,11,5,5
2025-05-24 12:00:00,12.5,10.1699999999999,29.7,29.2366666666666,0,0.0,10.4449999999999,6.992,24.3773333333333,29.0533333333333,861.0,56.05,9.61,8.28966666666666,29.94,29.0156666666666,0,0.0,9.9,7.00333333333333,24.4933333333333,28.8366666666666,864,61.0,10.1366666666666,10.3266666666666,29.01,29.09,0.0,0.0,145.0,102.0,290.0,14.0,82.0,78.0,4.90064333333333,3.50573333333333,4.83613333333333,3.48809333333333,6.74999999999999,9.74666666666666,7.87333333333333,11.1266666666666,26.4566666666666,28.6966666666666,3200.99236111111,2436.0,0.761013999781751,2.24,1.39490999999999,970.42,25.96,33.5,0.8104,110.54999,866.52,-0.7588312335557962,0.2844702426971733,1725.0,551.0,160.0,2436.0,12,5,5
2025-05-24 13:00:00,12.5,10.0266666666666,29.7,29.2,0,0.0,10.4723333333333,6.98799999999999,24.479,29.2196666666666,871.0,56.0466666666666,9.61,8.31533333333333,29.94,29.1479999999999,0,0.0,9.95333333333333,6.98666666666666,24.6033333333333,29.0533333333333,889,62.3466666666666,10.1833333333333,10.4033333333333,29.1,29.1833333333333,1.0,0.0,145.0,102.0,292.0,16.0,83.0,79.0,4.90219,3.50442333333333,4.84151,3.48625,6.73333333333333,9.82666666666666,7.87666666666666,11.15,26.5766666666666,28.8666666666666,3237.72879629629,2478.0,0.765351317514497,2.29,1.39776666666666,969.5,26.963,30.3,1.0993,109.31,968.42,-1.0374569564452187,0.3635155478427621,1761.0,555.0,162.0,2478.0,13,5,5
2025-05-24 14:00:00,12.5,10.1099999999999,29.7533333333333,29.2966666666666,0,0.0,10.5213333333333,7.01166666666666,24.5773333333333,29.4033333333333,888.0,57.3466666666666,9.61,8.24566666666666,29.94,29.1956666666666,0,0.0,10.25,7.02,24.6866666666666,29.6333333333333,980,67.4033333333333,10.3433333333333,10.5666666666666,29.1466666666666,29.3333333333333,0.0,0.0,146.0,103.0,293.0,17.0,83.0,78.0,4.86116333333333,3.50183666666666,4.79938666666666,3.48319,6.75666666666666,10.3266666666666,7.94666666666666,11.23,26.6066666666666,29.1933333333333,3411.56597222222,2588.0,0.758595911986492,2.58666666666666,1.35932666666666,968.93,26.897,29.6,1.8336,124.95001,787.55,-1.5029142229434058,1.0503988758916387,1868.0,559.0,161.0,2588.0,14,5,5
2025-05-24 15:00:00,12.5,10.1466666666666,29.7999999999999,29.3233333333333,0,0.0,10.5586666666666,6.99066666666666,24.7863333333333,29.6789999999999,920.0,58.0366666666666,9.66133333333333,8.31533333333333,29.9919999999999,29.4229999999999,0,0.0,10.4166666666666,7.01,24.9033333333333,30.0633333333333,1043,70.4566666666666,10.4033333333333,10.6333333333333,29.2,29.6766666666666,0.0,0.0,148.0,103.0,297.0,20.0,83.0,80.0,4.84477,3.50526666666666,4.78149999999999,3.48749666666666,6.73333333333333,10.4633333333333,7.94666666666666,11.2433333333333,26.8266666666666,29.4866666666666,3513.93574074074,2694.0,0.766661714602698,2.65999999999999,1.33950333333333,968.12,27.486,29.4,2.4587,123.83002,790.94,-2.042424597183571,1.3688343416277686,1963.0,568.0,163.0,2694.0,15,5,5
2025-05-24 16:00:00,12.5,10.1499999999999,29.7999999999999,29.4333333333333,0,0.0,10.5493333333333,6.99066666666666,24.8286666666666,29.7223333333333,904.0,57.94,9.63566666666667,8.33,30.0599999999999,29.6063333333333,0,0.0,10.4233333333333,7.0,24.9499999999999,30.1966666666666,1041,69.9966666666666,10.3933333333333,10.7033333333333,29.2999999999999,29.8733333333333,1.0,0.0,145.0,102.0,292.0,19.0,83.0,78.0,4.84147333333333,3.50458666666666,4.77822999999999,3.48744333333333,6.71999999999999,10.55,7.94666666666666,11.2366666666666,26.8933333333333,29.5266666666666,3498.7124537037,2665.0,0.761708781520143,2.63333333333333,1.33688666666666,967.38,27.322,29.2,2.3246,132.77002,509.82,-1.7064546453931644,1.5785365701231289,1946.0,558.0,161.0,2665.0,16,5,5
2025-05-24 17:00:00,12.5,10.1766666666666,29.8633333333333,29.5133333333333,0,0.0,10.4969999999999,7.0,24.7773333333333,29.5733333333333,884.0,56.85,9.61,8.363,30.0599999999999,29.566,0,0.0,10.22,6.97333333333333,24.89,29.79,980,66.1466666666666,10.3033333333333,10.5333333333333,29.3633333333333,29.9966666666666,0.0,0.0,145.0,102.0,291.0,18.0,83.0,78.0,4.87373,3.49387333333333,4.80947,3.47550666666666,6.70999999999999,10.2033333333333,7.9,11.1699999999999,26.74,29.3466666666666,3363.61717592592,2581.0,0.767328701515953,2.60666666666666,1.37985666666666,966.96,27.772,27.2,1.6594,140.83002,477.82,-1.0481155139167555,1.2864922189764754,1864.0,556.0,161.0,2581.0,17,5,5
2025-05-24 18:00:00,12.5,10.1766666666666,29.8999999999999,29.4966666666666,0,0.0,10.431,7.0,24.439,29.0883333333333,861.0,55.4933333333333,9.70533333333333,8.31166666666667,30.0599999999999,29.1846666666666,0,0.0,10.2133333333333,7.00333333333333,24.5233333333333,29.36,952,64.3033333333333,10.28,10.5,29.4133333333333,29.6533333333333,0.0,0.0,145.0,102.0,292.0,17.0,82.0,79.0,4.89644333333333,3.4794,4.83125,3.46105333333333,6.73333333333333,10.2433333333333,7.9,11.1033333333333,26.4866666666666,28.9333333333333,3276.10606481481,2530.0,0.77225826940466,2.44666666666666,1.41704333333333,966.69,27.188,36.0,1.4717,142.31,262.94,-0.8997810975744138,1.1646007326323402,1813.0,556.0,161.0,2530.0,18,5,5
2025-05-24 19:00:00,12.5,10.1933333333333,29.8999999999999,29.3999999999999,0,0.0,10.4596666666666,7.00566666666666,24.5333333333333,29.2226666666666,867.0,56.3766666666666,9.72,8.31533333333333,30.1296666666666,29.1369999999999,0,0.0,10.2566666666666,7.01333333333333,24.6499999999999,29.5499999999999,972,65.7233333333333,10.2966666666666,10.5133333333333,29.6,29.6,1.0,0.0,146.0,103.0,292.0,16.0,83.0,79.0,4.87722,3.4704,4.81331333333333,3.4533,6.75999999999999,10.3066666666666,7.89333333333333,11.1133333333333,26.58,29.0799999999999,3339.09583333333,2559.0,0.766375128995748,2.49999999999998,1.40682,967.01,23.81,40.1,2.5702,108.26001,138.98,-2.4407760359954893,0.8053200494897327,1840.0,557.0,162.0,2559.0,19,5,5
2025-05-24 20:00:00,12.5,10.0666666666666,29.8999999999999,29.3299999999999,0,0.0,10.4613333333333,6.994,24.4866666666666,29.215,884.0,56.8133333333333,9.72,8.33,30.1699999999999,29.1883333333333,0,0.0,10.3066666666666,7.01,24.5933333333333,29.61,1009,67.38,10.34,10.5666666666666,29.6,29.6533333333333,0.0,0.0,147.0,104.0,296.0,18.0,85.0,79.0,4.87695,3.46799,4.81465333333333,3.44937666666666,6.72666666666666,10.4099999999999,7.90666666666666,11.1533333333333,26.5666666666666,29.1133333333333,3396.34268518518,2622.0,0.772006903613448,2.54666666666666,1.40895999999999,967.99,20.647,45.1,3.4419,84.44104,11.756,-3.4257128876682628,-0.333416888089928,1893.0,565.0,164.0,2622.0,20,5,5
2025-05-24 21:00:00,12.5,10.0933333333333,29.8999999999999,29.24,0,0.0,10.4036666666666,6.99466666666666,24.2283333333333,28.8653333333333,852.0,56.13,9.72,8.33,30.1699999999999,28.9606666666666,0,0.0,10.2333333333333,6.96666666666666,24.3266666666666,29.2233333333333,964,65.4966666666666,10.2466666666666,10.4966666666666,29.6,29.4333333333333,0.0,0.0,145.0,102.0,292.0,14.0,82.0,79.0,4.86871,3.45788666666666,4.80747666666666,3.43969666666666,6.71666666666666,10.2733333333333,7.90333333333333,11.0533333333333,26.3766666666666,28.7533333333333,3326.15148148148,2530.0,0.760638838635553,2.37666666666666,1.41082333333333,969.01,18.411,55.1,3.0581,75.84601,0.0,-2.9652622782008926,-0.7477935754463604,1816.0,553.0,161.0,2530.0,21,5,5
2025-05-24 22:00:00,12.5,10.0699999999999,29.8999999999999,29.11,0,0.0,10.401,7.00833333333333,24.2813333333333,28.9546666666666,857.0,56.6833333333333,9.72,8.33,30.0893333333333,28.8933333333333,0,0.0,10.2733333333333,6.99333333333333,24.39,29.3833333333333,979,67.5533333333333,10.2933333333333,10.5366666666666,29.6,29.3099999999999,1.0,0.0,145.0,103.0,291.0,15.0,82.0,78.0,4.84305999999999,3.45041666666666,4.78171999999999,3.43258333333333,6.70999999999999,10.4166666666666,7.90666666666667,11.1066666666666,26.4399999999999,28.8533333333333,3397.52773148148,2551.0,0.750840081852001,2.41333333333333,1.39264333333333,969.68,17.831,56.8,2.4157,78.343994,0.0,-2.365883990620788,-0.4880567927242264,1837.0,554.0,160.0,2551.0,22,5,5
2025-05-24 23:00:00,12.5,10.1066666666666,29.8999999999999,29.1,0,0.0,10.4263333333333,7.01099999999999,24.1076666666666,28.782,850.0,56.5266666666666,9.72,8.33,30.0599999999999,28.8373333333333,0,0.0,10.2533333333333,7.00333333333333,24.1999999999999,29.15,966,66.8366666666666,10.2966666666666,10.55,29.6,29.3033333333333,0.0,0.0,144.0,102.0,290.0,13.0,83.0,78.0,4.85037,3.44861666666666,4.78831666666666,3.43033333333333,6.76666666666666,10.35,7.93333333333333,11.12,26.3433333333333,28.6666666666666,3373.64449074074,2526.0,0.748745164741817,2.32333333333333,1.40175333333333,969.86,17.223,57.3,1.5936,77.55798,0.0,-1.5561735574308737,-0.3433435876100489,1816.0,549.0,161.0,2526.0,23,5,5
2025-05-25 00:00:00,12.5,10.0566666666666,29.8999999999999,28.9599999999999,0,0.0,10.443,7.004,23.965,28.7126666666666,861.0,56.5899999999999,9.72,8.33,30.0599999999999,28.72,0,0.0,10.34,7.01333333333333,24.0866666666666,29.1733333333333,992,68.7233333333333,10.32,10.6133333333333,29.6,29.2,0.0,0.0,146.0,103.0,292.0,12.0,83.0,79.0,4.81985666666666,3.44191,4.75829999999999,3.42299,6.75333333333333,10.4966666666666,7.94333333333333,11.1399999999999,26.3533333333333,28.6066666666666,3426.97157407407,2568.0,0.749349664709093,2.25333333333335,1.37794666666666,969.93,16.736,57.5,1.1237,79.89502,0.0,-1.1062690912519255,-0.1971557448836803,1853.0,553.0,162.0,2568.0,0,6,5
2025-05-25 01:00:00,12.5,9.95666666666666,29.8333333333333,28.8199999999999,0,0.0,10.4233333333333,7.011,23.8903333333333,28.5786666666666,854.0,55.7833333333333,9.72,8.33,29.96,28.6173333333333,0,0.0,10.2866666666666,6.99666666666666,23.9599999999999,28.9866666666666,980,65.45,10.2633333333333,10.57,29.6,29.1333333333333,0.0,0.0,145.0,103.0,293.0,10.0,83.0,79.0,4.81157,3.42618,4.75226999999999,3.40696333333333,6.72333333333333,10.3933333333333,7.93333333333333,11.1,26.3033333333333,28.5199999999999,3315.3949074074,2547.0,0.768234274085833,2.21666666666666,1.38539,969.8,16.369,58.1,0.30599,102.54004,0.0,-0.298690459924418,0.0664371074787247,1834.0,551.0,162.0,2547.0,1,6,5
2025-05-25 02:00:00,12.5,9.99333333333333,29.7999999999999,28.7166666666666,0,0.0,10.4423333333333,7.00733333333333,23.8706666666666,28.504,857.0,55.0666666666666,9.72,8.33,29.9106666666666,28.5,0,0.0,10.2166666666666,7.0,23.96,28.8166666666666,962,64.4533333333333,10.2299999999999,10.5133333333333,29.5666666666666,29.0,0.0,0.0,147.0,105.0,295.0,8.0,84.0,79.0,4.85898,3.41015,4.80088,3.39035666666666,6.73666666666666,10.3433333333333,7.95333333333333,11.1399999999999,26.3599999999999,28.4066666666666,3268.54,2537.0,0.776187533271735,2.04666666666668,1.44883,969.55,15.862,59.0,0.7487,179.03998,0.0,-0.0125442632707241,0.7485949047776072,1819.0,555.0,163.0,2537.0,2,6,5
2025-05-25 03:00:00,12.5,9.96666666666666,29.7133333333333,28.6066666666666,0,0.0,10.3946666666666,7.00933333333333,23.7006666666666,28.2343333333333,823.0,54.0166666666666,9.72,8.33,29.819,28.2909999999999,0,0.0,10.2166666666666,7.00666666666666,23.81,28.5999999999999,934,63.73,10.2099999999999,10.4533333333333,29.3999999999999,28.8466666666666,0.0,0.0,144.0,103.0,289.0,5.0,82.0,78.0,4.87147,3.40133666666666,4.81405333333333,3.38101,6.71999999999999,10.2666666666666,7.92666666666666,11.0566666666666,26.2933333333333,28.2366666666666,3220.04425925925,2458.0,0.763343545024887,1.94333333333333,1.47013333333333,969.55,15.186,61.1,0.70238,73.72302,0.0,-0.6742271903105268,-0.1968638114178751,1757.0,541.0,160.0,2458.0,3,6,5
2025-05-25 04:00:00,12.5,9.96666666666666,29.64,28.4166666666666,0,0.0,10.4113333333333,6.99599999999999,23.7403333333333,28.3763333333333,842.0,54.8833333333333,9.72,8.32266666666667,29.72,28.2946666666666,0,0.0,10.29,7.00333333333333,23.8666666666666,28.78,960,65.0433333333333,10.2733333333333,10.5699999999999,29.3266666666666,28.7499999999999,0.0,0.0,145.0,103.0,292.0,6.0,84.0,79.0,4.82997333333333,3.40525666666666,4.77274666666666,3.38637666666666,6.73333333333333,10.4099999999999,7.94666666666666,11.14,26.2599999999999,28.3466666666666,3279.6612037037,2511.0,0.765627863379406,2.08666666666666,1.42471666666666,969.65,15.362,60.4,0.37668,249.79999,0.0,0.3535115291121031,0.1300669872981713,1802.0,546.0,163.0,2511.0,4,6,5
2025-05-25 05:00:00,12.5,10.0599999999999,29.5666666666666,28.3999999999999,0,0.0,10.434,7.004,23.8936666666666,28.5406666666666,842.0,55.1466666666666,9.72,8.39233333333333,29.6246666666666,28.4266666666666,0,0.0,10.2666666666666,6.99333333333333,23.98,28.94,963,65.9233333333333,10.2666666666666,10.5533333333333,29.27,28.8633333333333,0.0,0.0,144.0,102.0,290.0,8.0,83.0,78.0,4.81786666666666,3.39932333333333,4.75870333333333,3.37964666666666,6.74666666666666,10.3966666666666,7.96,11.14,26.3133333333333,28.4733333333333,3310.92819444444,2510.0,0.758095570967574,2.16,1.41854333333333,969.59,14.805,62.4,0.44981,154.35999,0.0,-0.1946397134786478,0.4055174694596397,1805.0,544.0,161.0,2510.0,5,6,5
2025-05-25 06:00:00,12.5,10.0233333333333,29.4966666666666,28.4933333333333,0,0.0,10.4766666666666,7.00133333333333,23.9636666666666,28.7123333333333,862.0,55.5033333333333,9.72,8.341,29.5806666666666,28.5073333333333,0,0.0,10.2866666666666,7.0,24.0766666666666,29.0199999999999,971,66.0033333333333,10.2833333333333,10.5633333333333,29.17,28.9233333333333,0.0,0.0,145.0,103.0,292.0,9.0,82.0,79.0,4.78899666666666,3.38604666666666,4.72989333333333,3.36592666666666,6.7,10.3333333333333,7.96666666666666,11.2033333333333,26.3,28.5933333333333,3322.86981481481,2543.0,0.765302326519741,2.29333333333332,1.40295,969.91,15.322,63.9,0.58287,78.599,5.28,-0.571368648696494,-0.115218506268492,1833.0,549.0,161.0,2543.0,6,6,5
2025-05-25 07:00:00,12.5,10.02,29.3999999999999,28.5233333333333,0,0.0,10.496,6.99966666666666,23.9466666666666,28.6843333333333,874.0,55.7766666666666,9.72,8.37766666666667,29.5,28.61,0,0.0,10.1933333333333,7.0,24.09,28.8,946,63.9566666666666,10.2299999999999,10.51,29.1,28.9866666666666,1.0,0.0,148.0,105.0,296.0,11.0,85.0,80.0,4.79227,3.37767666666666,4.73264999999999,3.35705333333333,6.75666666666666,10.1533333333333,7.93,11.1733333333333,26.2466666666666,28.4399999999999,3274.37407407407,2546.0,0.777553187999742,2.19333333333333,1.41459333333333,970.28,17.105,59.4,0.59691,66.276,122.32,-0.5464676104038981,-0.2401555722431887,1821.0,560.0,165.0,2546.0,7,6,5
2025-05-25 08:00:00,12.5,9.99,29.3299999999999,28.6,0,0.0,10.4239999999999,7.00033333333333,23.8666666666666,28.4853333333333,840.0,54.3166666666666,9.72,8.308,29.4523333333333,28.4999999999999,0,0.0,10.1033333333333,7.00666666666666,23.9733333333333,28.5933333333333,905,62.1133333333333,10.1766666666666,10.4433333333333,29.0099999999999,28.8699999999999,0.0,0.0,144.0,103.0,291.0,8.0,83.0,78.0,4.84343999999999,3.36688666666666,4.78312666666666,3.34665333333333,6.73333333333333,10.07,7.92,11.1066666666666,26.2066666666666,28.3133333333333,3184.03708333333,2452.0,0.770091533429324,2.10666666666666,1.47655333333333,972.08,17.287,56.0,0.92747,215.84998,41.324,0.5431866766762662,0.751763816089464,1745.0,546.0,161.0,2452.0,8,6,5
2025-05-25 09:00:00,12.5,9.98333333333333,29.28,28.6,0,0.0,10.4229999999999,7.008,23.9343333333333,28.5383333333333,838.0,54.6166666666666,9.72,8.33733333333333,29.3899999999999,28.3936666666666,0,0.0,10.25,7.02333333333333,24.0333333333333,28.82,937,64.7133333333333,10.2366666666666,10.51,29.0,28.7999999999999,0.0,0.0,144.0,103.0,290.0,8.0,82.0,79.0,4.82538666666666,3.36465333333333,4.76794333333333,3.34403666666666,6.76,10.3033333333333,7.90666666666666,11.1,26.3266666666666,28.4333333333333,3263.34402777777,2481.0,0.760263085620633,2.10666666666666,1.46073333333333,972.14,18.847,48.5,0.85374,20.179016,175.16,-0.2945014226157123,-0.8013369451593516,1775.0,545.0,161.0,2481.0,9,6,5
2025-05-25 10:00:00,12.5,10.0666666666666,29.2,28.6,0,0.0,10.489,7.00433333333333,24.1049999999999,28.8283333333333,861.0,55.91,9.72,8.33,29.3606666666666,28.5953333333333,0,0.0,10.3133333333333,6.96333333333333,24.2366666666666,29.18,978,66.35,10.2833333333333,10.5599999999999,28.9166666666666,28.9566666666666,0.0,0.0,145.0,102.0,291.0,9.0,83.0,78.0,4.75870666666666,3.36565666666666,4.69793666666666,3.34574666666666,6.71999999999999,10.3766666666666,7.96,11.1866666666666,26.3999999999999,28.6866666666666,3343.47138888888,2547.0,0.761783100182719,2.28666666666669,1.39305,972.01,21.66,41.8,1.839,62.381012,625.0,-1.6294459367927872,-0.85254145885668,1839.0,547.0,161.0,2547.0,10,6,5
2025-05-25 11:00:00,12.5,9.99666666666666,29.2,28.6233333333333,0,0.0,10.4736666666666,6.99899999999999,24.1469999999999,28.8803333333333,864.0,55.6666666666666,9.72,8.319,29.2799999999999,28.7566666666666,0,0.0,10.0733333333333,6.99666666666666,24.2766666666666,28.8633333333333,906,62.35,10.1766666666666,10.45,28.8999999999999,29.0766666666666,1.0,0.0,145.0,103.0,292.0,12.0,83.0,79.0,4.7527,3.34812333333333,4.69109333333333,3.32904333333333,6.75666666666666,9.99,7.92666666666666,11.1399999999999,26.3966666666666,28.5966666666666,3227.42800925925,2485.0,0.769962952812801,2.19999999999999,1.40457666666666,971.33,22.883,41.6,3.7027,80.14801,793.44,-3.648096450808467,-0.6335452435293553,1771.0,552.0,162.0,2485.0,11,6,5
2025-05-25 12:00:00,12.5,10.03,29.2,28.7,0,0.0,10.4669999999999,6.99433333333333,24.1536666666666,28.8683333333333,864.0,55.9233333333333,9.72,8.33,29.2799999999999,28.7823333333333,0,0.0,10.1566666666666,6.99333333333333,24.2833333333333,29.0033333333333,936,65.1333333333333,10.2166666666666,10.4966666666666,28.8999999999999,29.02,0.0,0.0,145.0,103.0,292.0,13.0,82.0,78.0,4.76167,3.34316666666666,4.7017,3.32421333333333,6.74666666666666,10.1399999999999,7.90666666666667,11.1466666666666,26.3133333333333,28.6666666666666,3310.56356481481,2513.0,0.759085258687842,2.35333333333333,1.41850333333333,970.82,23.377,42.5,3.8826,80.302,748.42,-3.827115121833153,-0.6540432739781146,1800.0,553.0,160.0,2513.0,12,6,5
2025-05-25 13:00:00,12.5,9.97666666666666,29.2,28.7533333333333,0,0.0,10.514,7.01866666666666,24.419,29.1779999999999,886.0,56.4633333333333,9.72,8.32633333333334,29.2799999999999,28.9126666666666,0,0.0,10.0933333333333,7.00666666666666,24.5433333333333,29.1966666666666,939,64.3233333333333,10.23,10.5066666666666,28.8999999999999,29.1333333333333,0.0,0.0,147.0,104.0,296.0,15.0,85.0,80.0,4.76274333333333,3.34041333333333,4.70131666666666,3.32184333333333,6.75999999999999,10.0933333333333,7.93,11.2,26.5933333333333,28.92,3303.17981481481,2552.0,0.772588881947703,2.32666666666666,1.42233,970.17,24.205,41.7,4.1905,79.99298,901.58,-4.126747702026802,-0.7281783118278847,1825.0,562.0,165.0,2552.0,13,6,5
2025-05-25 14:00:00,12.5,10.0599999999999,29.2,28.8299999999999,0,0.0,10.588,7.01466666666666,24.668,29.5529999999999,901.0,58.0133333333333,9.72,8.31166666666667,29.2799999999999,29.1883333333333,0,0.0,10.3066666666666,7.01,24.7833333333333,29.8199999999999,1000,68.8033333333333,10.3666666666666,10.6666666666666,29.0433333333333,29.3533333333333,0.0,0.0,145.0,102.0,291.0,18.0,82.0,78.0,4.73414666666666,3.34406333333333,4.67285,3.32474,6.72666666666666,10.3933333333333,7.96666666666666,11.2733333333333,26.6333333333333,29.3199999999999,3468.08356481481,2617.0,0.75459542744315,2.68666666666666,1.39008333333333,969.65,24.793,40.8,3.6372,76.35501,959.95,-3.5345438920146868,-0.8580345654002944,1901.0,556.0,160.0,2617.0,14,6,5
2025-05-25 15:00:00,12.5,10.0766666666666,29.2,28.8999999999999,0,0.0,10.6049999999999,6.98199999999999,24.672,29.6079999999999,908.0,57.9999999999999,9.72,8.31533333333333,29.3899999999999,29.4156666666666,0,0.0,10.1799999999999,6.97666666666666,24.8266666666666,29.6099999999999,963,66.1066666666666,10.28,10.6033333333333,29.41,29.5566666666666,1.0,0.0,146.0,103.0,293.0,17.0,83.0,79.0,4.70497333333333,3.33535333333333,4.64185333333333,3.31559999999999,6.71666666666666,10.1099999999999,7.93,11.3099999999999,26.6366666666666,29.2466666666666,3393.97259259259,2593.0,0.764001455303224,2.61,1.36961999999999,968.75,25.35,40.2,3.511,71.70401,873.22,-3.333510000205977,-1.1021942108933185,1872.0,559.0,162.0,2593.0,15,6,5
2025-05-25 16:00:00,12.5,10.0466666666666,29.2,29.08,0,0.0,10.627,7.00933333333333,24.8483333333333,29.792,914.0,58.2866666666666,9.72,8.34466666666667,29.3899999999999,29.4633333333333,0,0.0,10.3333333333333,7.03333333333333,24.9633333333333,29.99,997,68.3499999999999,10.3866666666666,10.6966666666666,29.6,29.7733333333333,0.0,0.0,145.0,102.0,292.0,17.0,83.0,78.0,4.68921,3.33773333333333,4.62700666666666,3.31794333333333,6.77,10.3966666666666,7.96666666666666,11.27,26.7933333333333,29.4866666666666,3463.16106481481,2628.0,0.758844290177571,2.69333333333333,1.35147666666666,968.18,25.493,40.2,2.8756,68.08099,734.14,-2.667729922084281,-1.073448844992715,1911.0,556.0,161.0,2628.0,16,6,5
2025-05-25 17:00:00,12.5,10.0366666666666,29.2,29.1733333333333,0,0.0,10.5906666666666,6.98866666666666,24.8339999999999,29.7503333333333,907.0,57.4899999999999,9.72,8.33,29.4156666666666,29.61,0,0.0,10.3266666666666,6.96666666666666,24.9399999999999,30.0166666666666,1017,67.6533333333333,10.4133333333333,10.6766666666666,29.6966666666666,29.85,1.0,0.0,146.0,102.0,292.0,19.0,82.0,79.0,4.70854666666666,3.33117333333333,4.64422333333333,3.31208666666666,6.73333333333333,10.4,7.95666666666666,11.2533333333333,26.7533333333333,29.4933333333333,3422.32254629629,2645.0,0.772866953426839,2.73999999999999,1.37737333333333,967.86,25.45,41.5,3.2998,68.337006,551.56,-3.0667390477396395,-1.2181098690467,1925.0,559.0,161.0,2645.0,17,6,5
2025-05-25 18:00:00,12.5,10.1233333333333,29.2933333333333,29.2666666666666,0,0.0,10.583,6.99933333333333,24.8443333333333,29.6889999999999,900.0,57.2966666666666,9.72,8.33,29.5,29.61,0,0.0,10.3366666666666,6.99,24.9499999999999,29.9433333333333,1003,67.25,10.4,10.6366666666666,29.5033333333333,29.8166666666666,0.0,0.0,145.0,103.0,292.0,19.0,83.0,78.0,4.72958666666666,3.32642333333333,4.66805666666666,3.30704333333333,6.73999999999999,10.3966666666666,7.94666666666666,11.2566666666666,26.79,29.46,3406.00537037037,2623.0,0.770110353559064,2.66999999999999,1.40316333333333,967.8,24.46,45.8,3.7528,56.06601,327.56,-3.113627846773555,-2.094953334037844,1903.0,559.0,161.0,2623.0,18,6,5
2025-05-25 19:00:00,12.5766666666666,10.1166666666666,29.2999999999999,29.3233333333333,0,0.0,10.5993333333333,7.0,24.8473333333333,29.7669999999999,923.0,57.73,9.72,8.33,29.5,29.5733333333333,0,0.0,10.33,6.99333333333333,24.9433333333333,30.0299999999999,1027,67.4499999999999,10.4166666666666,10.6533333333333,29.3999999999999,30.0,0.0,0.0,148.0,104.0,297.0,19.0,85.0,80.0,4.70664666666666,3.32951666666666,4.64395666666666,3.30949999999999,6.72666666666666,10.3933333333333,7.94,11.2666666666666,26.75,29.4933333333333,3423.32527777777,2683.0,0.783740890010208,2.74333333333332,1.37713,968.17,21.926,57.7,4.883,42.781006,141.82,-3.316523979173502,-3.583902578972699,1950.0,568.0,165.0,2683.0,19,6,5
2025-05-25 20:00:00,12.6,10.0566666666666,29.2999999999999,29.3999999999999,0,0.0,10.536,6.998,24.5886666666666,29.4076666666666,886.0,57.1733333333333,9.72,8.33,29.522,29.4413333333333,0,0.0,10.2933333333333,7.02,24.6933333333333,29.7233333333333,998,67.01,10.3766666666666,10.6499999999999,29.3999999999999,29.9233333333333,1.0,0.0,145.0,102.0,292.0,16.0,82.0,79.0,4.85729333333333,3.4571,4.79801999999999,3.43741,6.73333333333333,10.4433333333333,7.94,11.2266666666666,26.61,29.2133333333333,3396.06921296296,2601.0,0.765885450765212,2.60333333333334,1.40019333333333,968.81,19.858,61.9,3.1754,75.752014,10.644,-3.077723303985357,-0.7815269823271976,1885.0,555.0,161.0,2601.0,20,6,5
2025-05-25 21:00:00,12.5066666666666,10.0,29.2999999999999,29.3999999999999,0,0.0,10.5576666666666,7.00033333333333,24.4946666666666,29.305,885.0,57.5566666666666,9.72,8.33,29.61,29.2176666666666,0,0.0,10.3233333333333,6.98333333333333,24.6033333333333,29.66,998,68.26,10.36,10.6733333333333,29.3999999999999,29.7,1.0,0.0,144.0,103.0,290.0,15.0,83.0,78.0,4.99261666666666,3.58664333333333,4.93180333333333,3.56705666666666,6.75333333333333,10.4233333333333,7.96,11.2433333333333,26.5033333333333,29.1633333333333,3440.73634259259,2597.0,0.754780297418302,2.66,1.40597333333333,969.33,20.274,60.7,2.6324,87.701996,0.0,-2.630283004361888,-0.1055513001578017,1884.0,552.0,161.0,2597.0,21,6,5
2025-05-25 22:00:00,12.5,10.0533333333333,29.2999999999999,29.3766666666666,0,0.0,10.5143333333333,6.998,24.3006666666666,29.0526666666666,872.0,56.7733333333333,9.72,8.31166666666667,29.61,29.1406666666666,0,0.0,10.2866666666666,6.99333333333333,24.4133333333333,29.3966666666666,988,67.4733333333333,10.29,10.62,29.3999999999999,29.6133333333333,0.0,0.0,146.0,103.0,292.0,14.0,83.0,79.0,4.99122666666666,3.57890666666666,4.93116666666666,3.55967666666666,6.73999999999999,10.3766666666666,7.93333333333333,11.1466666666666,26.3966666666666,28.9166666666666,3397.8012037037,2577.0,0.75843165785891,2.52,1.41231999999999,969.63,18.364,65.6,1.5672,118.899994,0.0,-1.3720280860291787,0.7574000073587988,1860.0,555.0,162.0,2577.0,22,6,5
2025-05-25 23:00:00,12.5,10.0366666666666,29.2999999999999,29.19,0,0.0,10.4963333333333,7.00233333333333,24.143,28.9216666666666,873.0,56.6666666666666,9.72,8.33,29.61,28.944,0,0.0,10.2933333333333,7.01666666666666,24.2766666666666,29.19,974,66.7166666666666,10.2966666666666,10.6,29.3833333333333,29.3133333333333,0.0,0.0,144.0,102.0,292.0,13.0,83.0,78.0,4.97528333333333,3.57148999999999,4.91492333333333,3.55177666666666,6.75,10.3433333333333,7.94333333333333,11.21,26.2866666666666,28.7799999999999,3374.19143518518,2559.0,0.758403916658497,2.49333333333332,1.40379333333333,969.99,17.228,70.1,1.1865,105.97,0.0,-1.1407080855734075,0.3264464940958183,1847.0,551.0,161.0,2559.0,23,6,5
2025-05-26 00:00:00,12.5,10.0333333333333,29.2999999999999,28.9799999999999,0,0.0,10.4979999999999,7.00433333333333,24.1183333333333,28.868,883.0,56.4333333333333,9.72,8.33,29.61,28.808,0,0.0,10.2966666666666,7.0,24.21,29.1866666666666,989,66.72,10.2933333333333,10.5699999999999,29.2999999999999,29.2133333333333,1.0,0.0,148.0,105.0,295.0,11.0,84.0,80.0,4.95820999999999,3.56184666666666,4.89737333333333,3.54192999999999,6.73333333333333,10.34,7.96666666666666,11.1699999999999,26.4133333333333,28.6999999999999,3367.90157407407,2596.0,0.770806373910647,2.28666666666666,1.39636333333333,969.69,16.669,71.5,1.3701,91.185,0.0,-1.3698069793511876,0.0283345958286983,1873.0,559.0,164.0,2596.0,0,0,5
2025-05-26 01:00:00,12.5,10.1266666666666,29.2266666666666,28.8999999999999,0,0.0,10.4569999999999,7.00366666666666,24.1476666666666,28.8636666666666,865.0,56.1433333333333,9.72,8.35566666666667,29.5513333333333,28.8226666666666,0,0.0,10.2533333333333,6.98333333333333,24.24,29.1733333333333,965,64.7333333333333,10.2766666666666,10.5366666666666,29.2433333333333,29.2,0.0,0.0,145.0,103.0,292.0,11.0,83.0,79.0,4.95679999999999,3.55041333333333,4.89524333333333,3.52973333333333,6.77666666666666,10.3733333333333,7.94,11.16,26.3633333333333,28.7133333333333,3305.64106481481,2543.0,0.769291024082332,2.35,1.40638666666666,969.34,16.028,73.6,0.8395,192.75,0.0,0.18527549670055,0.8187998780668965,1830.0,551.0,162.0,2543.0,1,0,5
2025-05-26 02:00:00,12.5,10.0966666666666,29.2,28.8466666666666,0,0.0,10.4236666666666,7.00366666666666,24.0079999999999,28.6029999999999,837.0,54.94,9.72,8.33,29.5,28.6136666666666,0,0.0,10.2133333333333,7.00333333333333,24.1233333333333,28.8766666666666,937,64.6933333333333,10.2099999999999,10.4933333333333,29.19,29.08,1.0,0.0,145.0,103.0,290.0,9.0,83.0,78.0,4.99567333333333,3.53414333333333,4.93711333333333,3.51355999999999,6.74,10.26,7.9,11.0999999999999,26.3599999999999,28.4799999999999,3271.63935185185,2483.0,0.758946733720678,2.12,1.46152999999999,968.94,15.402,76.8,0.90423,236.72998,0.0,0.7560217505027845,0.4960473824814574,1775.0,547.0,161.0,2483.0,2,0,5
2025-05-26 03:00:00,12.5,9.98333333333332,29.1566666666666,28.6866666666666,0,0.0,10.3813333333333,7.004,23.764,28.346,830.0,54.6199999999999,9.72,8.33,29.4523333333333,28.3973333333333,0,0.0,10.2533333333333,7.0,23.86,28.7099999999999,942,65.8066666666666,10.2066666666666,10.4933333333333,29.1,28.9166666666666,0.0,0.0,143.0,102.0,289.0,8.0,83.0,79.0,4.98333333333333,3.51988999999999,4.92516666666666,3.50010999999999,6.75333333333333,10.32,7.92666666666666,11.09,26.1366666666666,28.2866666666666,3293.33481481481,2476.0,0.751821524146862,2.15,1.46344333333333,969.0,15.074,78.6,1.0646,257.95996,0.0,1.0411810005366726,0.222070448555077,1772.0,542.0,162.0,2476.0,3,0,5
2025-05-26 04:00:00,12.5,9.86666666666666,29.1,28.5166666666666,0,0.0,10.3933333333333,6.99633333333333,23.6956666666666,28.2846666666666,831.0,55.0366666666666,9.72,8.33,29.3716666666666,28.2286666666666,0,0.0,10.2866666666666,7.0,23.8033333333333,28.7133333333333,956,66.0933333333333,10.2299999999999,10.4966666666666,29.0033333333333,28.7999999999999,0.0,0.0,145.0,103.0,291.0,6.0,83.0,78.0,4.94888333333333,3.51652666666666,4.89188333333333,3.49600999999999,6.73333333333333,10.4133333333333,7.96666666666666,11.1166666666666,26.1866666666666,28.2666666666666,3312.56902777777,2493.0,0.752588090721967,2.07999999999999,1.43235666666666,969.03,14.721,80.0,1.3778,244.79999,0.0,1.2466706104998928,0.5866389255034345,1787.0,545.0,161.0,2493.0,4,0,5
2025-05-26 05:00:00,12.5,9.89666666666667,28.9133333333333,28.4033333333333,0,0.0,10.4003333333333,7.004,23.6176666666666,28.2379999999999,836.0,54.5866666666666,9.72,8.28966666666666,29.2763333333333,28.1149999999999,0,0.0,10.27,7.00333333333333,23.7133333333333,28.6266666666666,956,64.2233333333333,10.2333333333333,10.53,28.9066666666666,28.7066666666666,0.0,0.0,145.0,103.0,292.0,4.0,83.0,79.0,4.93903,3.51811,4.88177666666666,3.49648333333333,6.75333333333333,10.3399999999999,7.93333333333333,11.14,26.1666666666666,28.2199999999999,3249.12347222222,2498.0,0.768822736764603,2.05333333333332,1.42091999999999,969.11,14.409,81.4,1.4428,244.26001,0.0,1.2996369095741729,0.6265905706859092,1792.0,544.0,162.0,2498.0,5,0,5
2025-05-26 06:00:00,12.5,9.92666666666666,28.8399999999999,28.2999999999999,0,0.0,10.404,7.00866666666666,23.7429999999999,28.388,854.0,54.6966666666666,9.72,8.32266666666667,29.1699999999999,28.1663333333333,0,0.0,10.2966666666666,6.99999999999999,23.8699999999999,28.7866666666666,973,65.4433333333333,10.2466666666666,10.5466666666666,28.7999999999999,28.7,0.0,0.0,147.0,105.0,295.0,6.0,84.0,80.0,4.93387333333333,3.50959,4.87517666666666,3.4878,6.74666666666666,10.4166666666666,7.96,11.1066666666666,26.2766666666666,28.3333333333333,3285.49527777777,2544.0,0.774312481045687,2.05666666666666,1.42428333333333,969.49,14.744,80.9,1.0137,274.25,5.92,1.0109125126353486,-0.0751237765110758,1827.0,553.0,164.0,2544.0,6,0,5
2025-05-26 07:00:00,12.5,9.97,28.7999999999999,28.3099999999999,0,0.0,10.5263333333333,7.00499999999999,24.101,28.8463333333333,865.0,56.0133333333333,9.72,8.352,29.0856666666666,28.4413333333333,0,0.0,10.3366666666666,7.01,24.2266666666666,29.2166666666666,978,66.6066666666666,10.3433333333333,10.6533333333333,28.7233333333333,28.8066666666666,1.0,0.0,145.0,102.0,292.0,11.0,82.0,79.0,4.91672333333333,3.50390333333333,4.85630333333333,3.48217666666666,6.76333333333333,10.4033333333333,7.96333333333333,11.2266666666666,26.3733333333333,28.7466666666666,3353.31638888888,2555.0,0.76193227947888,2.37333333333333,1.41282,969.88,16.923,72.2,1.0106,281.63,121.38,0.9898522113832192,-0.20372766041888,1844.0,550.0,161.0,2555.0,7,0,5
2025-05-26 08:00:00,12.5,9.99999999999999,28.7,28.3999999999999,0,0.0,10.5726666666666,6.99166666666666,24.4879999999999,29.32,892.0,56.88,9.72,8.34466666666667,29.0599999999999,28.8303333333333,0,0.0,10.3666666666666,6.98666666666666,24.6166666666666,29.7233333333333,1014,67.4266666666666,10.3733333333333,10.7099999999999,28.7,29.0633333333333,0.0,0.0,145.0,103.0,291.0,15.0,84.0,78.0,4.92866666666666,3.49341333333333,4.87209666666666,3.47252333333333,6.72999999999999,10.4966666666666,8.0,11.2733333333333,26.56,29.1866666666666,3399.44203703703,2622.0,0.771303046627423,2.62666666666666,1.43525333333333,970.48,18.522,74.1,0.90881,284.9,326.17,0.8782522446480174,-0.2336848537469191,1906.0,554.0,162.0,2622.0,8,0,5
2025-05-26 09:00:00,12.5,9.98666666666666,28.7,28.4733333333333,0,0.0,10.563,7.00799999999999,24.4736666666666,29.2219999999999,870.0,56.2033333333333,9.72,8.34833333333333,29.0599999999999,29.0439999999999,0,0.0,10.2733333333333,7.00333333333333,24.58,29.4766666666666,972,66.1433333333333,10.3466666666666,10.6766666666666,28.7,29.2799999999999,0.0,0.0,143.0,102.0,289.0,15.0,82.0,79.0,4.95492333333333,3.47571666666666,4.89842333333333,3.45649999999999,6.74999999999999,10.3666666666666,7.96666666666666,11.2866666666666,26.5266666666666,29.0366666666666,3345.84148148148,2552.0,0.762737868522694,2.51,1.47920666666666,970.51,20.759,65.9,0.51078,274.08,525.32,0.5094855197643233,-0.0363416228376966,1842.0,549.0,161.0,2552.0,9,0,5
2025-05-26 10:00:00,12.5,10.0033333333333,28.7,28.58,0,0.0,10.6736666666666,6.99666666666666,24.8506666666666,29.808,917.0,58.4366666666666,9.72,8.32633333333334,29.0599999999999,29.1846666666666,0,0.0,10.36,6.98333333333333,24.9733333333333,30.0799999999999,1023,68.7633333333333,10.4233333333333,10.7533333333333,28.7,29.39,0.0,0.0,145.0,103.0,292.0,18.0,82.0,78.0,4.88618666666666,3.47765,4.82613,3.45941333333333,6.72999999999999,10.4266666666666,7.99333333333333,11.3799999999999,26.83,29.54,3478.56666666666,2658.0,0.764107822187299,2.70999999999999,1.40853666666666,970.12,23.258,56.4,0.71265,107.42999,720.6,-0.6799277292820951,0.2134673404839579,1940.0,558.0,160.0,2658.0,10,0,5
2025-05-26 11:00:00,12.5,10.0499999999999,28.7,28.6933333333333,0,0.0,10.6183333333333,7.00366666666666,24.8143333333333,29.7296666666666,927.0,58.3166666666666,9.72,8.36666666666667,29.0599999999999,29.4193333333333,0,0.0,10.4166666666666,7.03333333333333,24.9,30.0533333333333,1036,69.33,10.44,10.7233333333333,28.7,29.69,0.0,0.0,148.0,103.0,296.0,20.0,85.0,80.0,4.84905666666666,3.47908333333333,4.78376,3.46080666666666,6.74999999999999,10.47,7.96,11.3266666666666,26.7733333333333,29.5033333333333,3490.78175925925,2695.0,0.772033368414265,2.73,1.36997333333333,969.76,24.96,45.6,2.0547,97.09601,872.08,-2.038962113532989,0.2538219643314691,1963.0,567.0,165.0,2695.0,11,0,5
2025-05-26 12:00:00,12.5,10.02,28.7266666666666,28.7999999999999,0,0.0,10.5983333333333,7.00833333333333,24.8466666666666,29.7269999999999,905.0,58.0133333333333,9.72,8.341,29.1003333333333,29.5,0,0.0,10.3633333333333,6.97999999999999,24.9566666666666,30.0566666666666,1019,69.13,10.4033333333333,10.6466666666666,28.7,29.7433333333333,1.0,0.0,145.0,103.0,293.0,20.0,83.0,79.0,4.87108,3.47277333333333,4.80765,3.45396,6.72666666666666,10.4,7.93333333333333,11.3133333333333,26.7666666666666,29.5066666666666,3477.01699074074,2648.0,0.761572349819283,2.74,1.39830666666666,968.88,26.759,36.7,3.5783,101.76999,967.44,-3.503063966915714,0.7299135111071295,1925.0,561.0,162.0,2648.0,12,0,5
2025-05-26 13:00:00,12.5,10.0399999999999,28.7999999999999,28.8999999999999,0,0.0,10.577,7.0,24.8593333333333,29.724,899.0,57.41,9.72,8.319,29.1699999999999,29.5953333333333,0,0.0,10.21,6.97333333333333,24.9599999999999,29.88,978,67.7833333333333,10.37,10.5966666666666,28.7966666666666,29.7999999999999,0.0,0.0,145.0,101.0,291.0,20.0,82.0,78.0,4.88694666666666,3.4632,4.82362666666666,3.44479333333333,6.72666666666666,10.22,7.93333333333333,11.28,26.71,29.4399999999999,3423.6899074074,2594.0,0.757662075174415,2.72999999999999,1.42374666666666,968.22,28.061,31.2,4.057,101.45999,1000.0,-3.976118372316144,0.806059358440814,1877.0,557.0,160.0,2594.0,13,0,5
2025-05-26 14:00:00,12.5366666666666,10.1666666666666,28.8633333333333,29.0933333333333,0,0.0,10.586,7.00199999999999,24.8273333333333,29.692,896.0,57.68,9.72,8.30433333333334,29.2469999999999,29.555,0,0.0,10.1066666666666,6.99,24.9266666666666,29.6266666666666,940,64.7933333333333,10.3366666666666,10.5633333333333,28.8533333333333,29.7999999999999,0.0,0.0,144.0,102.0,290.0,20.0,83.0,78.0,4.86359666666666,3.44706666666666,4.79733666666666,3.42925333333333,6.69999999999999,10.0333333333333,7.90666666666667,11.3099999999999,26.6833333333333,29.34,3349.30546296296,2553.0,0.762247584829569,2.65666666666667,1.41653,967.26,28.96,28.7,4.5199,91.01599,951.68,-4.519189406790839,0.0801443419678805,1836.0,556.0,161.0,2553.0,14,0,5
2025-05-26 15:00:00,12.6,10.1399999999999,28.8999999999999,29.2,0,0.0,10.5496666666666,7.004,24.771,29.623,900.0,57.5599999999999,9.72,8.308,29.2909999999999,29.511,0,0.0,10.2333333333333,7.01666666666666,24.8999999999999,29.7833333333333,980,66.4833333333333,10.3666666666666,10.6033333333333,28.9199999999999,29.7366666666666,0.0,0.0,146.0,102.0,293.0,18.0,83.0,79.0,4.82228333333333,3.44516,4.75709333333333,3.42710333333333,6.74333333333333,10.3133333333333,7.90666666666667,11.2666666666666,26.7466666666666,29.36,3392.24060185185,2601.0,0.766749858067288,2.61333333333333,1.37712333333333,966.42,29.056,27.8,4.5215,93.50299,767.02,-4.51305208014786,0.2762664870610845,1880.0,559.0,162.0,2601.0,15,0,5
2025-05-26 16:00:00,12.6,10.1433333333333,29.0666666666666,29.2866666666666,0,0.0,10.5806666666666,6.998,24.8199999999999,29.7413333333333,908.0,57.9733333333333,9.72,8.33,29.3899999999999,29.6063333333333,0,0.0,10.36,6.98,24.95,30.0499999999999,1019,68.5833333333333,10.3933333333333,10.6733333333333,29.0,29.8299999999999,1.0,0.0,146.0,102.0,293.0,18.0,82.0,79.0,4.81096666666666,3.44347,4.74772,3.42555333333333,6.74666666666666,10.4433333333333,7.95333333333333,11.31,26.8333333333333,29.48,3460.97328703703,2648.0,0.765102698110383,2.64666666666666,1.36749666666666,965.98,28.76,28.0,5.0852,94.06702,520.1,-5.072394308519647,0.3606591450351609,1928.0,559.0,161.0,2648.0,16,0,5
2025-05-26 17:00:00,12.6,10.1899999999999,29.11,29.3633333333333,0,0.0,10.5696666666666,6.97633333333333,24.7173333333333,29.6263333333333,918.0,57.5166666666666,9.72,8.297,29.4559999999999,29.5916666666666,0,0.0,10.31,6.99,24.84,29.9333333333333,1033,68.1066666666666,10.3566666666666,10.6133333333333,29.0966666666666,29.8999999999999,0.0,0.0,147.0,103.0,297.0,19.0,85.0,79.0,4.81599,3.44345666666666,4.75331,3.42547333333333,6.70333333333333,10.3766666666666,7.94,11.27,26.7099999999999,29.4066666666666,3435.44921296296,2681.0,0.780392849320489,2.69666666666668,1.37253333333333,965.37,28.157,32.1,5.9558,99.66101,318.78,-5.871334240024824,0.9994938128433386,1951.0,566.0,164.0,2681.0,17,0,5
2025-05-26 18:00:00,12.6,10.2599999999999,29.2,29.4433333333333,0,0.0,10.4193333333333,6.99766666666666,24.4713333333333,29.1089999999999,861.0,55.4433333333333,9.72,8.31533333333333,29.5,29.2543333333333,0,0.0,9.95333333333333,6.99333333333333,24.5766666666666,29.0533333333333,891,60.9,10.1266666666666,10.39,29.1466666666666,29.6466666666666,1.0,0.0,145.0,102.0,291.0,15.0,83.0,79.0,4.85534333333333,3.42950666666666,4.79133666666666,3.41185666666666,6.74,9.83666666666666,7.84,11.1266666666666,26.6333333333333,28.7933333333333,3181.66699074074,2468.0,0.775694001660875,2.16,1.42583666666666,965.01,26.76,37.1,5.8406,109.73001,202.26,-5.497720884726767,1.9717183961304272,1753.0,553.0,162.0,2468.0,18,0,5
2025-05-26 19:00:00,12.6,10.2133333333333,29.2,29.29,0,0.0,10.4293333333333,7.004,24.198,28.862,850.0,55.7133333333333,9.72,8.33,29.588,28.8966666666666,0,0.0,10.1966666666666,7.0,24.3066666666666,29.0466666666666,936,64.2933333333333,10.2566666666666,10.4966666666666,29.2,29.22,0.0,0.0,145.0,102.0,292.0,14.0,82.0,78.0,4.86683666666666,3.43645333333333,4.80712666666666,3.41870666666666,6.72999999999999,10.2466666666666,7.91333333333333,11.1066666666666,26.41,28.68,3281.84898148148,2499.0,0.76146099777934,2.26999999999999,1.43038333333333,965.18,24.351,42.8,5.278,109.11,109.64,-4.987138854257895,1.7279265170577256,1786.0,553.0,160.0,2499.0,19,0,5
2025-05-26 20:00:00,12.6,10.1166666666666,29.2833333333333,29.1133333333333,0,0.0,10.4916666666666,7.01433333333333,24.1086666666666,28.787,852.0,56.22,9.72,8.33,29.61,28.8043333333333,0,0.0,10.28,6.99666666666666,24.2266666666666,29.0666666666666,956,66.07,10.2899999999999,10.55,29.2,29.2,1.0,0.0,144.0,102.0,289.0,14.0,84.0,79.0,4.88861333333333,3.4294,4.83165666666666,3.41105333333333,6.75333333333333,10.3233333333333,7.94666666666666,11.1733333333333,26.3,28.6533333333333,3344.29180555555,2521.0,0.753821779490683,2.35333333333333,1.45921333333333,965.65,22.45,41.6,4.0087,111.55,11.224,-3.7284813715752665,1.4724477416248831,1809.0,549.0,163.0,2521.0,20,0,5
2025-05-26 21:00:00,12.6,10.0833333333333,29.2999999999999,28.8899999999999,0,0.0,10.4706666666666,6.99066666666666,24.0553333333333,28.724,851.0,56.2966666666666,9.72,8.34466666666667,29.61,28.72,0,0.0,9.96333333333333,6.96666666666666,24.1433333333333,28.67,887,62.0,10.18,10.4133333333333,29.2,29.07,0.0,0.0,144.0,103.0,291.0,12.0,83.0,78.0,4.86042333333333,3.41807999999999,4.80483333333333,3.39972666666666,6.73666666666666,9.88333333333333,7.89333333333333,11.1233333333333,26.3333333333333,28.4533333333333,3235.08523148148,2449.0,0.757012512736333,2.11999999999999,1.44234333333333,966.1,22.159,40.8,2.9757,102.94,0.0,-2.90013239213406,0.6663502067942777,1738.0,550.0,161.0,2449.0,21,0,5
2025-05-26 22:00:00,12.6,10.0166666666666,29.2999999999999,28.7999999999999,0,0.0,10.4449999999999,6.98133333333333,24.0016666666666,28.6626666666666,854.0,56.0966666666666,9.72,8.44,29.61,28.665,0,0.0,9.94333333333333,6.98666666666666,24.1,28.5333333333333,873,61.45,10.1099999999999,10.39,29.2,28.9466666666666,0.0,0.0,145.0,102.0,292.0,10.0,85.0,79.0,4.8565,3.41491666666666,4.79902333333333,3.39515333333333,6.74333333333333,9.83666666666666,7.88,11.1699999999999,26.3666666666666,28.36,3214.57481481481,2440.0,0.759042840986285,1.99333333333333,1.44158333333333,966.88,20.759,44.3,2.3608,78.343994,0.0,-2.312116125784474,-0.4769650520608327,1727.0,549.0,164.0,2440.0,22,0,5
2025-05-26 23:00:00,12.6,10.0133333333333,29.2999999999999,28.73,0,0.0,10.4883333333333,7.00933333333333,23.9279999999999,28.6393333333333,868.0,56.1366666666666,9.72,8.34833333333333,29.61,28.5476666666666,0,0.0,10.1266666666666,7.0,24.03,28.71,932,63.5033333333333,10.2199999999999,10.4966666666666,29.2,28.8533333333333,1.0,0.0,147.0,104.0,296.0,12.0,85.0,80.0,4.84766666666666,3.42239333333333,4.78976333333333,3.40268333333333,6.74333333333333,10.0966666666666,7.94,11.1966666666666,26.2966666666666,28.4466666666666,3271.82166666666,2525.0,0.771741328607457,2.14999999999999,1.42527333333333,966.9,20.952,44.4,1.2852,115.149994,0.0,-1.163360874331718,0.5461964079652489,1801.0,559.0,165.0,2525.0,23,0,5
2025-05-27 00:00:00,12.6,10.0999999999999,29.2999999999999,28.7,0,0.0,10.4876666666666,7.0,23.9643333333333,28.6716666666666,858.0,56.5966666666666,9.72,8.36666666666666,29.61,28.61,0,0.0,10.1199999999999,6.98666666666666,24.0733333333333,28.72,911,64.41,10.2233333333333,10.4866666666666,29.2,28.9299999999999,0.0,0.0,145.0,103.0,291.0,10.0,83.0,78.0,4.85057666666666,3.41891,4.79009,3.40039,6.74999999999999,10.0333333333333,7.91333333333333,11.19,26.3466666666666,28.4566666666666,3309.1962037037,2479.0,0.749124514655693,2.10999999999998,1.43166666666666,967.31,20.659,45.8,1.1329,219.03,0.0,0.7134179646369234,0.8800552356149638,1769.0,549.0,161.0,2479.0,0,1,5
