time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-05-29 21:00:00,12.6,10.2799999999999,29.5433333333333,29.8033333333333,0,0.0,10.4706666666666,6.99599999999999,25.4596666666666,30.2679999999999,904.0,58.6833333333333,9.5,8.19433333333333,30.0599999999999,30.0819999999999,0,0.0,10.2566666666666,7.02666666666666,25.56,30.5433333333333,1005,69.4433333333333,10.3099999999999,10.5433333333333,30.2,30.3399999999999,0.0,0.0,145.0,101.0,292.0,26.0,82.0,78.0,4.67959333333333,3.34131333333333,4.60557666666666,3.32442666666666,6.72666666666666,10.32,7.88666666666666,11.1233333333333,27.0066666666666,30.0,3503.90842592592,2633.0,0.751446579059558,2.99333333333333,1.33827999999999,960.58,24.312,50.6,11.022,101.5,0.0,-10.800730094330785,2.197433373146346,1909.0,564.0,160.0,2633.0,21,3,5
2025-05-29 22:00:00,12.5399999999999,10.3333333333333,29.6,29.8999999999999,0,0.0,10.4889999999999,7.016,25.514,30.3643333333333,916.0,58.7933333333333,9.5,8.22,30.1296666666666,30.2689999999999,0,0.0,10.2866666666666,6.98999999999999,25.6066666666666,30.7066666666666,1026,69.46,10.34,10.57,30.2,30.6266666666666,1.0,0.0,146.0,102.0,293.0,26.0,82.0,79.0,4.67465,3.34051666666666,4.59952666666666,3.32356666666666,6.73333333333333,10.35,7.87333333333333,11.1333333333333,27.0066666666666,30.0766666666666,3507.3724074074,2671.0,0.761538750307487,3.06999999999999,1.33413333333333,960.77,23.302,54.3,8.6261,94.69501,0.0,-8.59715528725321,0.7060610291285999,1943.0,567.0,161.0,2671.0,22,3,5
2025-05-29 23:00:00,12.5,10.3599999999999,29.6,30.04,0,0.0,10.4853333333333,6.996,25.365,30.2483333333333,918.0,59.0033333333333,9.5,8.198,30.1699999999999,30.2653333333333,0,0.0,10.3766666666666,6.99333333333333,25.45,30.6933333333333,1060,70.4666666666666,10.3733333333333,10.6166666666666,30.2,30.7,0.0,0.0,147.0,102.0,294.0,26.0,84.0,79.0,4.64277666666666,3.34832,4.56739666666666,3.33178666666666,6.71333333333333,10.5166666666666,7.92,11.1566666666666,26.8933333333333,30.0066666666666,3540.64486111111,2710.0,0.765397295211799,3.11333333333334,1.29445666666666,961.39,21.478,61.2,3.703,86.328,0.0,-3.695397872622674,-0.2371572537701816,1978.0,569.0,163.0,2710.0,23,3,5
2025-05-30 00:00:00,12.5,10.3466666666666,29.67,30.1,0,0.0,10.4669999999999,7.00966666666666,25.0563333333333,29.9596666666666,921.0,58.23,9.5,8.17966666666666,30.1699999999999,29.998,0,0.0,10.3133333333333,6.98,25.1533333333333,30.3233333333333,1046,68.67,10.3433333333333,10.5666666666666,30.2,30.5033333333333,0.0,0.0,148.0,103.0,298.0,23.0,84.0,79.0,4.63594333333333,3.34496,4.56238,3.32792666666666,6.70666666666666,10.3899999999999,7.89333333333333,11.1199999999999,26.7566666666666,29.6933333333333,3470.3625,2702.0,0.778593014418522,2.93666666666667,1.29098333333333,961.47,20.569,64.6,1.8943,79.34,0.0,-1.8616085055620533,-0.3504087071107366,1967.0,572.0,163.0,2702.0,0,4,5
2025-05-30 01:00:00,12.5,10.36,29.7,30.0733333333333,0,0.0,10.4266666666666,6.98899999999999,24.9993333333333,29.7983333333333,892.0,57.43,9.5,8.20533333333333,30.2579999999999,29.7786666666666,0,0.0,10.2333333333333,7.00333333333333,25.1099999999999,30.0966666666666,996,67.7433333333333,10.2833333333333,10.5066666666666,30.2,30.21,0.0,0.0,146.0,102.0,292.0,18.0,82.0,79.0,4.65652666666666,3.33961666666666,4.58206999999999,3.32221666666666,6.75,10.28,7.88666666666666,11.0933333333333,26.83,29.5533333333333,3423.14296296296,2607.0,0.761580812781323,2.72333333333333,1.31690999999999,961.07,20.018,66.8,1.9805,87.471985,0.0,-1.9785725264714231,-0.087355638012034,1888.0,558.0,161.0,2607.0,1,4,5
2025-05-30 02:00:00,12.5,10.3033333333333,29.7,29.8433333333333,0,0.0,10.3826666666666,7.0,24.8496666666666,29.5556666666666,877.0,56.5766666666666,9.5,8.22,30.2799999999999,29.577,0,0.0,10.26,7.00333333333333,24.9766666666666,29.9166666666666,996,66.5233333333333,10.2566666666666,10.4833333333333,30.1866666666666,30.12,0.0,0.0,147.0,102.0,294.0,18.0,84.0,78.0,4.66383333333333,3.33125333333333,4.59308666666666,3.31316666666666,6.70333333333333,10.3366666666666,7.88666666666667,11.03,26.69,29.3633333333333,3366.44305555555,2596.0,0.771140327389731,2.67333333333333,1.33257999999999,960.75,19.44,69.6,1.7899,72.804016,0.0,-1.709889835229501,-0.5291679897526206,1873.0,561.0,162.0,2596.0,2,4,5
2025-05-30 03:00:00,12.5,10.22,29.7,29.5966666666666,0,0.0,10.3789999999999,7.0,24.607,29.314,866.0,56.57,9.5,8.19066666666667,30.2799999999999,29.3203333333333,0,0.0,10.26,7.02333333333333,24.7099999999999,29.6899999999999,984,66.9033333333333,10.2733333333333,10.49,30.1,29.8599999999999,0.0,0.0,145.0,101.0,292.0,18.0,82.0,79.0,4.66977,3.32792333333333,4.59979333333333,3.30993,6.76,10.3899999999999,7.90666666666666,11.0633333333333,26.4333333333333,29.1533333333333,3376.65268518518,2567.0,0.760220324483629,2.71999999999998,1.34184666666666,960.78,18.637,73.1,0.99857,21.89801,0.0,-0.3724222302476486,-0.9265223836029908,1850.0,556.0,161.0,2567.0,3,4,5
2025-05-30 04:00:00,12.4433333333333,10.1566666666666,29.6733333333333,29.4566666666666,0,0.0,10.4009999999999,7.0,24.609,29.3413333333333,876.0,56.7066666666666,9.5,8.22,30.2249999999999,29.2506666666666,0,0.0,10.35,7.0,24.7333333333333,29.8633333333333,1021,68.7566666666666,10.3166666666666,10.5499999999999,30.0366666666666,29.7999999999999,0.0,0.0,145.0,102.0,293.0,16.0,84.0,78.0,4.65942,3.33617999999999,4.59259666666666,3.31822333333333,6.73666666666666,10.4866666666666,7.91,11.0733333333333,26.56,29.24,3431.0736574074,2615.0,0.762152101967973,2.68,1.32324,961.05,18.241,74.8,0.87632,357.64,0.0,0.0360852138518176,-0.8755767240746345,1897.0,556.0,162.0,2615.0,4,4,5
2025-05-30 05:00:00,12.3999999999999,10.1299999999999,29.6,29.3999999999999,0,0.0,10.4413333333333,6.99633333333333,24.6113333333333,29.4269999999999,900.0,57.1666666666666,9.5,8.22,30.1699999999999,29.3093333333333,0,0.0,10.4033333333333,6.98666666666666,24.7266666666666,29.9733333333333,1058,69.6133333333333,10.35,10.6066666666666,29.9533333333333,29.8199999999999,1.0,0.0,149.0,104.0,297.0,16.0,84.0,80.0,4.63014666666666,3.33316666666666,4.56171,3.31293333333333,6.74999999999999,10.5699999999999,7.95333333333333,11.0999999999999,26.6233333333333,29.32,3467.08083333333,2689.0,0.775580417435705,2.69666666666666,1.29697999999999,961.32,17.901,76.3,1.0415,29.570984,0.0,-0.51398178050871,-0.9058393783144428,1959.0,566.0,164.0,2689.0,5,4,5
2025-05-30 06:00:00,12.3999999999999,10.19,29.6,29.3799999999999,0,0.0,10.4303333333333,7.00366666666666,24.4969999999999,29.2976666666666,883.0,56.3633333333333,9.5,8.26766666666666,30.1039999999999,29.2286666666666,0,0.0,10.3333333333333,6.99999999999999,24.6166666666666,29.75,1022,68.2633333333333,10.3166666666666,10.5533333333333,29.8699999999999,29.7933333333333,0.0,0.0,146.0,102.0,295.0,17.0,82.0,79.0,4.63038666666666,3.32334,4.5622,3.30436666666666,6.76333333333333,10.5166666666666,7.93,11.0966666666666,26.4733333333333,29.18,3408.19314814814,2626.0,0.770496238285921,2.70666666666666,1.30704666666666,961.22,18.299,76.2,1.899,77.622986,6.08,-1.8548641019996392,-0.4070382821222981,1905.0,560.0,161.0,2626.0,6,4,5
2025-05-30 07:00:00,12.3999999999999,10.2166666666666,29.5533333333333,29.2999999999999,0,0.0,10.4449999999999,7.00366666666666,24.7943333333333,29.5936666666666,889.0,56.9633333333333,9.5,8.22,30.0599999999999,29.2873333333333,0,0.0,10.3633333333333,7.00333333333333,24.9033333333333,30.0933333333333,1029,69.67,10.33,10.5766666666666,29.7999999999999,29.7833333333333,0.0,0.0,146.0,102.0,293.0,17.0,83.0,79.0,4.62173333333333,3.31568666666666,4.55055,3.29667666666666,6.73333333333333,10.5166666666666,7.92,11.1066666666666,26.6366666666666,29.4399999999999,3463.0699074074,2638.0,0.761751876379218,2.80333333333333,1.30604666666666,961.62,19.914,70.6,0.17461,91.28,88.12,-0.1745664291804839,0.0039005003749598,1918.0,558.0,162.0,2638.0,7,4,5
2025-05-30 08:00:00,12.3999999999999,10.1833333333333,29.5,29.3566666666666,0,0.0,10.4229999999999,7.01466666666666,24.9549999999999,29.7213333333333,882.0,56.91,9.5,8.22,30.0599999999999,29.5586666666666,0,0.0,10.2466666666666,7.00666666666666,25.0733333333333,30.0666666666666,996,67.6266666666666,10.28,10.5066666666666,29.75,29.9466666666666,0.0,0.0,145.0,101.0,291.0,22.0,83.0,78.0,4.90888,3.56149,4.83588666666666,3.54293666666666,6.75333333333333,10.3533333333333,7.89333333333333,11.0933333333333,26.6799999999999,29.52,3405.73189814814,2598.0,0.762831625534779,2.84000000000001,1.34739,963.52,21.195,61.9,2.175,65.46802,289.24,-1.9786620224642597,-0.90306234605239,1878.0,559.0,161.0,2598.0,8,4,5
2025-05-30 09:00:00,12.3999999999999,10.1666666666666,29.5,29.4233333333333,0,0.0,10.5183333333333,7.0,25.3753333333333,30.2416666666666,924.0,58.19,9.5,8.23466666666666,29.944,29.7676666666666,0,0.0,10.4366666666666,7.02,25.49,30.7233333333333,1063,71.1666666666666,10.4166666666666,10.6366666666666,29.7,30.0733333333333,0.0,0.0,147.0,102.0,296.0,26.0,83.0,79.0,4.92024,3.59588333333333,4.84845333333333,3.57781,6.76,10.5233333333333,7.92666666666666,11.18,26.9533333333333,30.0066666666666,3537.54550925926,2720.0,0.768894701956654,3.05333333333333,1.32435666666666,963.44,23.105,58.5,4.0453,82.138,471.2,-4.007275806453732,-0.5533468180179534,1987.0,571.0,162.0,2720.0,9,4,5
2025-05-30 10:00:00,12.3999999999999,10.26,29.5,29.5,0,0.0,10.6173333333333,7.011,25.6063333333333,30.654,943.0,59.9966666666666,9.5,8.22,29.94,30.1479999999999,0,0.0,10.5266666666666,7.01333333333333,25.7133333333333,31.12,1084,73.06,10.4933333333333,10.7166666666666,29.7,30.3833333333333,0.0,0.0,146.0,101.0,292.0,29.0,83.0,78.0,4.89720666666666,3.6052,4.82458666666666,3.58755333333333,6.74999999999999,10.62,7.95333333333333,11.3,27.0733333333333,30.3666666666666,3638.73023148148,2756.0,0.757407069135189,3.29333333333332,1.29200666666666,962.9,25.15,53.0,3.5873,82.34201,691.84,-3.555305494478343,-0.4780419761193645,2027.0,568.0,161.0,2756.0,10,4,5
2025-05-30 11:00:00,12.3999999999999,10.2133333333333,29.5533333333333,29.5966666666666,0,0.0,10.6723333333333,7.011,25.654,30.7933333333333,985.0,60.7899999999999,9.5,8.22,30.0439999999999,30.4266666666666,0,0.0,10.6366666666666,7.02999999999999,25.7466666666666,31.3633333333333,1150,74.79,10.55,10.7866666666666,29.7,30.6966666666666,1.0,0.0,149.0,103.0,298.0,32.0,83.0,80.0,4.85946666666666,3.60782666666666,4.78640333333333,3.59106333333333,6.73666666666666,10.7499999999999,7.97333333333333,11.3333333333333,27.0066666666666,30.5333333333333,3707.73638888888,2881.0,0.777023956890139,3.52666666666667,1.25163999999999,962.11,26.95,47.6,3.5249,93.272,853.82,-3.5191538084490483,0.2011876797384952,2136.0,582.0,163.0,2881.0,11,4,5
2025-05-30 12:00:00,12.3999999999999,10.1933333333333,29.6,29.69,0,0.0,10.6356666666666,7.0,25.6396666666666,30.753,961.0,60.44,9.5,8.22,30.0599999999999,30.61,0,0.0,10.6566666666666,7.00666666666666,25.74,31.3499999999999,1130,74.93,10.5566666666666,10.77,29.7266666666666,30.8399999999999,0.0,0.0,146.0,101.0,294.0,31.0,83.0,78.0,4.84976,3.60439666666666,4.77899333333333,3.58746666666666,6.74999999999999,10.7733333333333,7.96666666666666,11.3033333333333,27.0199999999999,30.5266666666666,3701.99347222222,2824.0,0.762832247325605,3.50666666666667,1.24536333333333,961.15,28.45,43.3,3.9979,113.119995,949.86,-3.676806758749169,1.5698077808497548,2091.0,572.0,161.0,2824.0,12,4,5
2025-05-30 13:00:00,12.3999999999999,10.18,29.6066666666666,29.7833333333333,0,0.0,10.6026666666666,7.01099999999999,25.8019999999999,30.8796666666666,963.0,60.34,9.5,8.22,30.1113333333333,30.6283333333333,0,0.0,10.5533333333333,6.97666666666666,25.8933333333333,31.3666666666666,1116,74.0666666666666,10.5033333333333,10.7666666666666,29.7999999999999,30.8999999999999,0.0,0.0,147.0,101.0,295.0,30.0,83.0,79.0,4.85026333333333,3.59282,4.77877666666666,3.57488,6.72666666666666,10.6499999999999,7.95333333333333,11.2933333333333,27.24,30.5733333333333,3675.64898148148,2814.0,0.765579089346504,3.33333333333333,1.25744333333333,959.96,29.608,40.3,4.2867,114.890015,982.88,-3.888540050995146,1.8041765883102088,2079.0,573.0,162.0,2814.0,13,4,5
2025-05-30 14:00:00,12.4433333333333,10.2299999999999,29.7,29.8799999999999,0,0.0,10.588,7.00366666666666,25.6919999999999,30.7313333333333,948.0,59.7733333333333,9.5,8.25666666666667,30.1699999999999,30.6943333333333,0,0.0,10.5533333333333,7.00666666666666,25.8133333333333,31.25,1102,73.4,10.5,10.76,29.8099999999999,30.8999999999999,0.0,0.0,146.0,101.0,293.0,30.0,82.0,78.0,4.86302,3.59554333333333,4.78975999999999,3.57836333333333,6.75666666666666,10.6833333333333,7.96,11.2766666666666,27.1366666666666,30.4766666666666,3641.92074074074,2780.0,0.763333470962514,3.33999999999999,1.26747666666666,958.82,30.76,37.5,3.9208,98.58099,954.37,-3.8769103315915863,0.5850118979973052,2050.0,570.0,160.0,2780.0,14,4,5
2025-05-30 15:00:00,12.4166666666666,10.2399999999999,29.7,29.9933333333333,0,0.0,10.5696666666666,7.00366666666666,25.6883333333333,30.7053333333333,950.0,59.7866666666666,9.5,8.24433333333333,30.2286666666666,30.61,0,0.0,10.53,6.99666666666666,25.7633333333333,31.2466666666666,1103,72.6266666666666,10.4733333333333,10.7433333333333,29.8999999999999,30.9166666666666,0.0,0.0,147.0,101.0,294.0,28.0,82.0,79.0,4.86279333333333,3.59807333333333,4.7891,3.58089666666666,6.72999999999999,10.5833333333333,7.93666666666666,11.2533333333333,27.1233333333333,30.4799999999999,3621.13685185185,2784.0,0.768819327713687,3.35666666666666,1.26472,957.75,31.642,34.9,5.0866,80.65399,863.72,-5.01907857005196,-0.8260447128607361,2053.0,570.0,161.0,2784.0,15,4,5
2025-05-30 16:00:00,12.3999999999999,10.2299999999999,29.7833333333333,30.1,0,0.0,10.61,7.00366666666666,25.6479999999999,30.709,957.0,59.9566666666666,9.5,8.23599999999999,30.2799999999999,30.588,0,0.0,10.45,6.99666666666666,25.7266666666666,31.0366666666666,1080,71.27,10.4633333333333,10.7266666666666,29.8999999999999,31.0,0.0,0.0,147.0,102.0,295.0,27.0,85.0,79.0,4.87462999999999,3.59178,4.80191666666666,3.5743,6.70333333333333,10.4599999999999,7.97333333333333,11.2866666666666,27.0166666666666,30.3799999999999,3588.68481481481,2772.0,0.772427823295215,3.36333333333332,1.28284999999999,956.95,32.06,32.1,6.4168,77.617004,689.04,-6.267519331023833,-1.376053660015684,2037.0,571.0,164.0,2772.0,16,4,5
2025-05-30 17:00:00,12.5,10.3366666666666,29.7999999999999,30.1866666666666,0,0.0,10.5036666666666,6.98899999999999,25.1856666666666,30.1349999999999,934.0,58.1033333333333,9.5,8.28,30.2799999999999,30.2933333333333,0,0.0,10.18,7.0,25.2966666666666,30.1533333333333,995,66.6966666666666,10.2666666666666,10.5333333333333,29.9333333333333,30.74,0.0,0.0,148.0,102.0,298.0,31.0,83.0,80.0,4.87812333333333,3.57802,4.80208,3.56072,6.73999999999999,10.0466666666666,7.87666666666666,11.1466666666666,26.3933333333333,29.7266666666666,3412.93333333333,2671.0,0.782611243505098,3.33333333333332,1.30010333333333,956.21,31.35,32.5,10.868,88.606995,308.38,-10.86478812727723,-0.26420247798945,1929.0,579.0,163.0,2671.0,17,4,5
2025-05-30 18:00:00,12.5,10.2766666666666,29.7999999999999,29.9933333333333,0,0.0,10.522,7.00366666666666,24.6183333333333,29.5119999999999,897.0,57.7233333333333,9.5,8.258,30.3789999999999,29.5696666666666,0,0.0,10.1666666666666,7.00666666666666,24.7566666666666,29.4766666666666,944,65.0866666666666,10.27,10.5,30.0,29.9966666666666,0.0,0.0,146.0,101.0,293.0,34.0,82.0,78.0,4.89131666666666,3.57651,4.81784333333333,3.56003999999999,6.72666666666666,10.0133333333333,7.88666666666666,11.1533333333333,25.6933333333333,29.14,3358.51236111111,2575.0,0.766708507557227,3.44666666666666,1.31480666666666,956.21,28.954,36.5,10.813,87.64499,31.42,-10.80386738162126,-0.4443181296550541,1841.0,574.0,160.0,2575.0,18,4,5
2025-05-30 19:00:00,12.5,10.2866666666666,29.7999999999999,29.7166666666666,0,0.0,10.4963333333333,6.99633333333333,24.5336666666666,29.3996666666666,890.0,57.6733333333333,9.5,8.23233333333332,30.3899999999999,29.4376666666666,0,0.0,10.1399999999999,7.00333333333333,24.67,29.3866666666666,947,65.6233333333333,10.2566666666666,10.4533333333333,30.0,29.8099999999999,1.0,0.0,145.0,102.0,292.0,34.0,83.0,78.0,4.88113666666666,3.57081,4.80625,3.55387666666666,6.70666666666666,10.05,7.85666666666666,11.1533333333333,25.59,29.1,3371.82134259259,2572.0,0.762792490666895,3.50999999999999,1.31032666666666,956.73,28.105,40.1,11.859,96.608,17.44,-11.780217196182871,1.364684509605561,1838.0,573.0,161.0,2572.0,19,4,5
2025-05-30 20:00:00,12.5,10.2499999999999,29.7999999999999,29.52,0,0.0,10.4963333333333,7.01099999999999,24.665,29.522,898.0,58.2833333333333,9.5,8.247,30.3899999999999,29.3276666666666,0,0.0,10.1566666666666,7.00333333333333,24.7966666666666,29.5666666666666,954,65.86,10.2666666666666,10.5133333333333,30.0,29.68,0.0,0.0,147.0,101.0,293.0,34.0,83.0,79.0,4.90870333333333,3.56647333333333,4.83713666666666,3.54913666666666,6.71333333333333,10.0466666666666,7.88666666666666,11.1466666666666,25.8266666666666,29.1866666666666,3394.97532407407,2589.0,0.762597589926845,3.35999999999998,1.34222999999999,957.03,27.088,44.2,10.968,99.332,1.7439,-10.822841875078684,1.7785156021365969,1852.0,575.0,162.0,2589.0,20,4,5
2025-05-30 21:00:00,12.5,10.3366666666666,29.7999999999999,29.5,0,0.0,10.4853333333333,7.00366666666666,24.5513333333333,29.3603333333333,885.0,57.8066666666666,9.5,8.26166666666666,30.3899999999999,29.3936666666666,0,0.0,10.0499999999999,7.01333333333333,24.7,29.2699999999999,920,64.28,10.2266666666666,10.43,30.0,29.73,0.0,0.0,145.0,102.0,293.0,34.0,83.0,79.0,4.92255333333333,3.56300999999999,4.84917666666666,3.54539666666666,6.75333333333333,9.89333333333333,7.82666666666667,11.1333333333333,25.66,29.02,3338.7312037037,2541.0,0.761067556795596,3.35999999999999,1.35954333333333,957.43,26.201,48.3,9.2767,95.981995,0.0,-9.22618552954996,0.9667799461733428,1805.0,574.0,162.0,2541.0,21,4,5
2025-05-30 22:00:00,12.5,10.28,29.8866666666666,29.5,0,0.0,10.5403333333333,6.98799999999999,24.6813333333333,29.5979999999999,920.0,59.09,9.5,8.25799999999999,30.3899999999999,29.4156666666666,0,0.0,10.29,6.99333333333333,24.8133333333333,29.8166666666666,1019,69.7966666666666,10.3666666666666,10.6566666666666,29.9966666666666,29.7166666666666,0.0,0.0,148.0,103.0,297.0,36.0,84.0,79.0,4.89371666666666,3.574,4.82174333333333,3.55674666666666,6.73666666666666,10.3099999999999,7.90666666666666,11.2033333333333,25.7833333333333,29.3399999999999,3524.69231481481,2686.0,0.762052332542711,3.55666666666665,1.31971666666666,957.61,25.648,50.5,8.0107,96.828,0.0,-7.953884322086234,0.9523857836353928,1939.0,584.0,163.0,2686.0,22,4,5
2025-05-30 23:00:00,12.4933333333333,10.22,29.8999999999999,29.5,0,0.0,10.5843333333333,6.992,24.6396666666666,29.6429999999999,924.0,59.8,9.5,8.25066666666666,30.3643333333333,29.5623333333333,0,0.0,10.3666666666666,7.03666666666666,24.7666666666666,29.9233333333333,1022,69.9066666666666,10.4066666666666,10.6833333333333,29.8999999999999,29.8766666666666,1.0,0.0,147.0,101.0,294.0,36.0,83.0,79.0,4.86578,3.57261,4.79414333333333,3.55523333333333,6.74333333333333,10.4133333333333,7.95,11.2466666666666,25.7333333333333,29.3666666666666,3547.11703703703,2687.0,0.757516589372109,3.63333333333332,1.29317,957.75,25.218,51.8,5.8334,82.293,0.0,-5.780705864229027,-0.7823012663086614,1947.0,578.0,162.0,2687.0,23,4,5
2025-05-31 00:00:00,12.4099999999999,10.2599999999999,29.8999999999999,29.5066666666666,0,0.0,10.6063333333333,7.00799999999999,24.7933333333333,29.838,930.0,60.0233333333333,9.5,8.20666666666666,30.2799999999999,29.676,0,0.0,10.4666666666666,7.01666666666666,24.9166666666666,30.2199999999999,1055,72.0799999999999,10.46,10.7566666666666,29.8999999999999,30.0066666666666,0.0,0.0,146.0,102.0,293.0,37.0,83.0,79.0,4.85837333333333,3.57303333333333,4.78529333333333,3.55496333333333,6.72666666666666,10.53,7.94666666666666,11.28,25.8866666666666,29.58,3612.65921296296,2725.0,0.754292015760064,3.69333333333333,1.28533999999999,958.12,24.592,53.4,4.162,44.597992,0.0,-2.9222571469918663,-2.963554819276161,1985.0,578.0,162.0,2725.0,0,5,5
2025-05-31 01:00:00,12.3999999999999,10.1866666666666,29.8733333333333,29.6,0,0.0,10.5843333333333,7.004,24.7566666666666,29.7676666666666,922.0,59.49,9.5,8.24333333333332,30.2799999999999,29.7016666666666,0,0.0,10.4533333333333,7.00666666666666,24.8666666666666,30.1833333333333,1056,71.35,10.4399999999999,10.7299999999999,29.8399999999999,30.0199999999999,0.0,0.0,146.0,101.0,293.0,37.0,83.0,78.0,4.8529,3.57604,4.77956333333333,3.55924666666666,6.73333333333333,10.54,7.94,11.2466666666666,25.7833333333333,29.5199999999999,3578.11055555555,2716.0,0.759059832788844,3.73666666666666,1.27686,958.0,23.838,58.1,4.1966,28.875,0.0,-2.026539582791237,-3.6748590285044025,1978.0,577.0,161.0,2716.0,1,5,5
2025-05-31 02:00:00,12.3999999999999,10.26,29.7999999999999,29.6,0,0.0,10.5366666666666,6.99166666666666,24.665,29.5769999999999,909.0,58.2433333333333,9.5,8.28,30.2799999999999,29.61,0,0.0,10.39,6.98,24.8,29.9799999999999,1037,70.48,10.39,10.6699999999999,29.5899999999999,29.7566666666666,0.0,0.0,146.0,101.0,293.0,35.0,82.0,79.0,4.88968333333333,3.56822333333333,4.81677666666666,3.55008666666666,6.73,10.5,7.91333333333333,11.1966666666666,25.7566666666666,29.3866666666666,3520.22560185185,2682.0,0.761882988007673,3.63,1.32146,958.24,22.807,66.1,3.6136,62.919006,0.0,-3.2174188724903363,-1.6450898938790586,1946.0,575.0,161.0,2682.0,2,5,5
2025-05-31 03:00:00,12.3999999999999,10.3533333333333,29.7999999999999,29.5866666666666,0,0.0,10.5146666666666,7.008,24.6136666666666,29.5036666666666,902.0,58.1199999999999,9.5,8.25433333333333,30.2799999999999,29.4046666666666,0,0.0,10.3899999999999,7.02666666666666,24.7199999999999,29.9366666666666,1032,70.49,10.41,10.6866666666666,29.42,29.6499999999999,0.0,0.0,146.0,102.0,294.0,36.0,83.0,79.0,4.88244999999999,3.56873666666666,4.80941666666666,3.55142999999999,6.75333333333333,10.5433333333333,7.91333333333333,11.1866666666666,25.6666666666666,29.3266666666666,3517.12625,2674.0,0.760279788079828,3.66,1.31371333333333,958.26,21.479,77.4,3.3787,83.20099,0.0,-3.354939474132221,-0.3999935185842596,1934.0,578.0,162.0,2674.0,3,5,5
2025-05-31 04:00:00,12.3999999999999,10.22,29.7999999999999,29.5,0,0.0,10.6393333333333,7.0,24.819,29.8783333333333,948.0,59.7433333333333,9.5,8.25066666666666,30.2103333333333,29.621,0,0.0,10.54,7.00333333333333,24.9333333333333,30.3199999999999,1096,72.8033333333333,10.5,10.7766666666666,29.8233333333333,30.02,0.0,0.0,148.0,103.0,297.0,38.0,85.0,80.0,4.86656666666666,3.56806,4.79870333333333,3.54953999999999,6.73666666666666,10.65,7.98666666666666,11.3299999999999,25.8433333333333,29.6233333333333,3624.78314814814,2795.0,0.771080609726385,3.77999999999999,1.29850666666666,958.07,21.25,80.1,2.4206,72.798004,0.0,-2.3123218661057208,-0.7158714602003329,2044.0,586.0,165.0,2795.0,4,5,5
2025-05-31 05:00:00,12.3999999999999,10.2066666666666,29.7733333333333,29.59,0,0.0,10.6503333333333,6.99599999999999,24.8069999999999,29.883,940.0,59.8833333333333,9.5,8.25433333333333,30.1699999999999,29.753,0,0.0,10.4833333333333,6.99333333333333,24.8799999999999,30.24,1060,71.4666666666666,10.5,10.77,29.8433333333333,29.9833333333333,1.0,0.0,147.0,102.0,294.0,38.0,83.0,78.0,4.86456666666666,3.56261333333333,4.79344,3.54494,6.73,10.5133333333333,7.95666666666666,11.3466666666666,25.8466666666666,29.59,3592.05763888888,2743.0,0.763629171843823,3.74333333333333,1.30195333333333,958.08,21.14,81.9,1.7286,44.527008,0.0,-1.2121727938789475,-1.2323534711192672,2001.0,581.0,161.0,2743.0,5,5,5
2025-05-31 06:00:00,12.3999999999999,10.18,29.7,29.6,0,0.0,10.6246666666666,7.0,24.7909999999999,29.8453333333333,935.0,59.72,9.5,8.28,30.1699999999999,29.6943333333333,0,0.0,10.5133333333333,7.00666666666666,24.8766666666666,30.2199999999999,1071,71.0766666666666,10.5066666666666,10.7633333333333,29.8066666666666,29.9566666666666,0.0,0.0,146.0,101.0,294.0,37.0,82.0,79.0,4.85206,3.55902666666666,4.77908333333333,3.54041666666666,6.76999999999999,10.6033333333333,7.98666666666666,11.3166666666666,25.81,29.58,3576.92550925925,2745.0,0.76741883298779,3.77000000000001,1.29303333333333,958.42,20.248,89.1,1.8245,28.098999,0.24,-0.8593330590283647,-1.609455480484301,2006.0,578.0,161.0,2745.0,6,5,5
2025-05-31 07:00:00,12.3999999999999,10.2,29.7,29.6833333333333,0,0.0,10.6576666666666,6.992,24.978,30.0749999999999,943.0,60.4933333333333,9.5,8.28,30.1003333333333,29.819,0,0.0,10.55,7.03333333333333,25.09,30.5166666666666,1082,72.5966666666666,10.5233333333333,10.8,30.02,30.1999999999999,0.0,0.0,146.0,101.0,293.0,37.0,84.0,79.0,4.84859666666666,3.56344666666666,4.77787666666666,3.54511333333333,6.75666666666666,10.6333333333333,7.98666666666666,11.3533333333333,26.0299999999999,29.8,3639.64180555555,2765.0,0.759690141974822,3.77,1.28515,958.61,19.888,91.7,1.327,39.286987,2.26,-0.8402631702747235,-1.0270768251108924,2025.0,577.0,163.0,2765.0,7,5,5
2025-05-31 08:00:00,12.3999999999999,10.1999999999999,29.7,29.7,0,0.0,10.6246666666666,6.99599999999999,24.9853333333333,30.0453333333333,938.0,60.0699999999999,9.5,8.28,30.0599999999999,29.9446666666666,0,0.0,10.5033333333333,7.01666666666666,25.08,30.4299999999999,1073,72.5366666666666,10.5033333333333,10.7733333333333,30.0099999999999,30.1766666666666,0.0,0.0,146.0,102.0,293.0,39.0,83.0,79.0,4.86486666666666,3.56178333333333,4.79562333333333,3.54237666666666,6.75999999999999,10.6166666666666,7.97,11.3266666666666,26.0399999999999,29.7433333333333,3626.42398148148,2753.0,0.759150064652764,3.70333333333333,1.30308333333333,960.11,18.397,94.0,0.92816,300.36,8.408,0.8008783908010604,-0.4691212942810249,2011.0,580.0,162.0,2753.0,8,5,5
2025-05-31 09:00:00,12.3999999999999,10.1833333333333,29.65,29.71,0,0.0,10.654,6.992,25.165,30.2209999999999,956.0,60.2866666666666,9.5,8.25799999999999,30.0599999999999,29.9193333333333,0,0.0,10.5433333333333,6.97,25.2899999999999,30.6699999999999,1106,73.0166666666666,10.51,10.7933333333333,29.8999999999999,30.13,0.0,0.0,148.0,103.0,298.0,37.0,83.0,79.0,4.88128666666666,3.55385333333333,4.81347,3.53334333333333,6.71666666666666,10.6299999999999,7.97666666666666,11.3166666666666,26.3,29.9833333333333,3645.47587962962,2810.0,0.770818431607751,3.68333333333333,1.32743333333333,960.11,18.686,92.2,0.99793,280.96,19.9,0.9797279105098914,-0.189730087935262,2062.0,586.0,162.0,2810.0,9,5,5
2025-05-31 10:00:00,12.3999999999999,10.0933333333333,29.6,29.7999999999999,0,0.0,10.6796666666666,6.98799999999999,25.2126666666666,30.3239999999999,954.0,60.5966666666666,9.5,8.25433333333333,30.0599999999999,30.0966666666666,0,0.0,10.5566666666666,6.99,25.3,30.7399999999999,1100,73.6099999999999,10.5333333333333,10.8233333333333,29.8666666666666,30.2699999999999,0.0,0.0,147.0,102.0,294.0,37.0,84.0,79.0,4.85150666666666,3.55092999999999,4.7822,3.53111333333333,6.72333333333333,10.6833333333333,7.98666666666666,11.3599999999999,26.33,30.0533333333333,3670.17953703703,2797.0,0.76208805911932,3.72333333333334,1.30057666666666,959.84,18.75,91.8,0.73102,268.31,17.38,0.7307020228441159,0.0215590865186127,2054.0,580.0,163.0,2797.0,10,5,5
2025-05-31 11:00:00,12.3999999999999,10.2133333333333,29.6,29.7999999999999,0,0.0,10.687,7.00366666666666,25.3906666666666,30.5036666666666,957.0,60.5766666666666,9.5,8.26166666666666,30.0599999999999,30.1993333333333,0,0.0,10.4733333333333,6.98333333333333,25.5033333333333,30.8199999999999,1082,72.6166666666666,10.5033333333333,10.7833333333333,29.7999999999999,30.3633333333333,1.0,0.0,146.0,101.0,293.0,36.0,83.0,79.0,4.84049333333333,3.54564666666666,4.77046,3.52621,6.72333333333333,10.5366666666666,7.98,11.3433333333333,26.5466666666666,30.1866666666666,3642.46768518518,2778.0,0.762669772280701,3.63999999999999,1.29484666666666,959.87,18.822,92.2,1.0812,278.61,22.18,1.06901516483891,-0.1618641941395262,2040.0,576.0,162.0,2778.0,11,5,5
2025-05-31 12:00:00,12.3999999999999,10.26,29.6,29.8599999999999,0,0.0,10.6503333333333,6.98533333333333,25.3973333333333,30.4743333333333,947.0,60.0733333333333,9.52199999999999,8.21033333333332,30.0599999999999,30.3496666666666,0,0.0,10.3133333333333,6.98333333333333,25.5133333333333,30.5299999999999,1018,68.5066666666666,10.3933333333333,10.6866666666666,29.7733333333333,30.3999999999999,0.0,0.0,146.0,101.0,292.0,36.0,82.0,78.0,4.84455,3.53909666666666,4.77294,3.51942666666666,6.72666666666666,10.2499999999999,7.92,11.3166666666666,26.5199999999999,30.05,3516.30583333333,2700.0,0.767851298486313,3.53,1.30545333333333,959.48,18.669,93.8,0.79461,312.9,17.596,0.5820859128054393,-0.5409076096834453,1965.0,575.0,160.0,2700.0,12,5,5
2025-05-31 13:00:00,12.3999999999999,10.2533333333333,29.6,29.8999999999999,0,0.0,10.5843333333333,7.011,25.2689999999999,30.2873333333333,938.0,59.08,9.5,8.23599999999999,30.0599999999999,30.2029999999999,0,0.0,10.2433333333333,6.99666666666666,25.3533333333333,30.3033333333333,1004,67.9066666666666,10.3066666666666,10.6333333333333,29.7,30.3999999999999,0.0,0.0,146.0,101.0,294.0,35.0,83.0,79.0,4.85012666666666,3.52963333333333,4.77724333333333,3.50998666666666,6.72,10.1766666666666,7.93,11.27,26.44,29.8466666666666,3472.73259259259,2680.0,0.771726566484414,3.40666666666666,1.32049333333333,959.16,18.822,93.4,0.67709,335.47,22.624,0.281107211816059,-0.615978573949615,1942.0,576.0,162.0,2680.0,13,5,5
2025-05-31 14:00:00,12.3999999999999,10.2099999999999,29.6,29.8999999999999,0,0.0,10.599,6.989,25.489,30.4853333333333,940.0,59.56,9.5,8.28,30.0599999999999,30.2359999999999,0,0.0,10.2833333333333,7.00666666666666,25.61,30.57,1009,67.76,10.3233333333333,10.6433333333333,29.7,30.3999999999999,1.0,0.0,146.0,102.0,293.0,33.0,82.0,78.0,4.8509,3.53542666666666,4.77844,3.51578666666666,6.72999999999999,10.2199999999999,7.90666666666667,11.2699999999999,26.64,30.0533333333333,3481.84833333333,2684.0,0.770854943423248,3.41333333333333,1.31547333333333,958.72,18.791,94.5,0.59198,1.6405029,25.024,-0.0169473603363933,-0.5917373635132637,1950.0,574.0,160.0,2684.0,14,5,5
2025-05-31 15:00:00,12.3999999999999,10.2066666666666,29.6,30.06,0,0.0,10.6173333333333,6.989,25.478,30.522,964.0,60.5466666666666,9.5,8.26166666666666,30.0599999999999,30.2543333333333,0,0.0,10.4433333333333,7.02999999999999,25.5866666666666,30.83,1075,72.2133333333333,10.4866666666666,10.7533333333333,29.6433333333333,30.3999999999999,0.0,0.0,149.0,102.0,298.0,35.0,86.0,80.0,4.84706666666666,3.54242333333333,4.77541666666666,3.52340333333333,6.75333333333333,10.5,7.94,11.3,26.6199999999999,30.1866666666666,3630.61722222222,2789.0,0.768188941243691,3.56666666666666,1.30464333333333,958.46,18.65,94.9,0.82329,354.35,26.22,0.0810540220176567,-0.8192903451248289,2039.0,584.0,166.0,2789.0,15,5,5
2025-05-31 16:00:00,12.3999999999999,10.1933333333333,29.6,30.1,0,0.0,10.6906666666666,7.00733333333333,25.7126666666666,30.8809999999999,971.0,61.14,9.5,8.26166666666666,30.0599999999999,30.4413333333333,0,0.0,10.6433333333333,6.99333333333333,25.8533333333333,31.3533333333333,1120,74.3233333333333,10.57,10.83,29.6,30.62,0.0,0.0,146.0,101.0,293.0,36.0,82.0,79.0,4.82349,3.53356333333333,4.75216333333333,3.51446,6.72999999999999,10.7066666666666,7.97333333333333,11.3533333333333,26.9,30.5666666666666,3704.54587962963,2828.0,0.763386415471451,3.66666666666667,1.28992666666666,958.51,18.545,96.0,0.7426,73.36099,17.94,-0.7115057344255499,-0.2126366616544735,2091.0,576.0,161.0,2828.0,16,5,5
2025-05-31 17:00:00,12.3999999999999,10.2166666666666,29.6,30.1,0,0.0,10.6173333333333,6.98533333333333,25.4449999999999,30.4653333333333,945.0,59.88,9.5,8.28,30.0599999999999,30.4963333333333,0,0.0,10.24,6.99999999999999,25.5366666666666,30.5066666666666,1010,68.5633333333333,10.36,10.6233333333333,29.6,30.76,1.0,0.0,146.0,102.0,294.0,38.0,82.0,78.0,4.84727666666666,3.51907,4.77239,3.49875333333333,6.70666666666666,10.1266666666666,7.9,11.2733333333333,26.5566666666666,30.0266666666666,3512.56837962963,2696.0,0.767529542096564,3.47,1.32820666666666,958.42,18.51,95.5,2.1711,123.94,15.0,-1.8011938511704562,1.2121781719309008,1956.0,580.0,160.0,2696.0,17,5,5
2025-05-31 18:00:00,12.3999999999999,10.2466666666666,29.6,30.1633333333333,0,0.0,10.5366666666666,7.00733333333333,24.9366666666666,29.8569999999999,912.0,58.5933333333333,9.5,8.25799999999999,30.0599999999999,29.935,0,0.0,10.2399999999999,6.98666666666666,25.0233333333333,29.9666666666666,989,67.38,10.3433333333333,10.6166666666666,29.6,30.2733333333333,0.0,0.0,145.0,101.0,292.0,37.0,84.0,79.0,4.84294666666666,3.51863,4.76789333333333,3.49850333333333,6.76666666666666,10.2666666666666,7.92666666666666,11.22,26.0033333333333,29.5066666666666,3445.02074074074,2639.0,0.766033123920342,3.50333333333332,1.32431666666666,958.46,18.012,95.7,2.2438,127.01001,5.0,-1.7917424134359117,1.3506656003226165,1901.0,575.0,163.0,2639.0,18,5,5
2025-05-31 19:00:00,12.3999999999999,10.18,29.6,29.9533333333333,0,0.0,10.5623333333333,7.011,24.8623333333333,29.8203333333333,918.0,58.8933333333333,9.5,8.19933333333333,30.0599999999999,29.7236666666666,0,0.0,10.4433333333333,7.01,24.9633333333333,30.16,1042,69.6966666666666,10.4233333333333,10.7066666666666,29.64,30.0099999999999,1.0,0.0,146.0,101.0,293.0,36.0,83.0,78.0,4.83867,3.52036999999999,4.76399333333333,3.50149999999999,6.73999999999999,10.5066666666666,7.91666666666667,11.2266666666666,25.96,29.56,3516.57930555555,2698.0,0.767222850836223,3.6,1.3183,958.98,17.573,96.3,1.8368,113.109985,2.24,-1.6894025130420038,0.7209392408014436,1961.0,576.0,161.0,2698.0,19,5,5
2025-05-31 20:00:00,12.3999999999999,10.2099999999999,29.6,29.8166666666666,0,0.0,10.5256666666666,6.99266666666666,24.7579999999999,29.6806666666666,913.0,58.8066666666666,9.5,8.18833333333332,30.0599999999999,29.665,0,0.0,10.46,7.00333333333333,24.8799999999999,30.2,1061,71.2866666666666,10.42,10.7099999999999,29.6633333333333,29.8633333333333,0.0,0.0,147.0,102.0,294.0,35.0,82.0,79.0,4.83306666666666,3.51685999999999,4.76453666666666,3.49738333333333,6.72999999999999,10.6233333333333,7.93333333333333,11.1733333333333,25.7866666666666,29.4933333333333,3557.69129629629,2713.0,0.762573189760546,3.70666666666667,1.31620666666666,959.6,17.45,96.6,1.7398,88.48801,0.32,-1.7391942454284892,-0.0459066081128631,1974.0,578.0,161.0,2713.0,20,5,5
2025-05-31 21:00:00,12.3999999999999,10.1099999999999,29.5299999999999,29.7233333333333,0,0.0,10.566,7.00366666666666,24.6626666666666,29.6106666666666,927.0,58.9866666666666,9.5,8.18466666666666,30.0599999999999,29.522,0,0.0,10.4033333333333,6.98,24.7933333333333,30.0233333333333,1060,70.7966666666666,10.4266666666666,10.6899999999999,29.58,29.78,0.0,0.0,148.0,103.0,298.0,35.0,85.0,80.0,4.82904666666666,3.51208333333333,4.76045,3.49358333333333,6.74333333333333,10.5599999999999,7.96,11.2333333333333,25.7199999999999,29.4133333333333,3549.2136574074,2736.0,0.770874977979929,3.69333333333332,1.31696333333333,960.36,17.5,97.1,1.6416,94.86301,0.0,-1.635690623288827,0.1391644526630562,1987.0,584.0,165.0,2736.0,21,5,5
2025-05-31 22:00:00,12.3999999999999,10.1666666666666,29.5,29.64,0,0.0,10.544,7.011,24.6146666666666,29.553,908.0,59.1233333333333,9.5,8.18099999999999,30.0599999999999,29.5,0,0.0,10.48,6.99666666666666,24.75,30.0233333333333,1057,71.54,10.43,10.7166666666666,29.5466666666666,29.7433333333333,1.0,0.0,146.0,102.0,294.0,35.0,83.0,78.0,4.80864999999999,3.51167666666666,4.73962333333333,3.49188999999999,6.74,10.6299999999999,7.96,11.1866666666666,25.6666666666666,29.3933333333333,3573.27921296296,2704.0,0.756727879027914,3.72666666666665,1.29697333333333,960.68,17.66,97.1,1.8641,108.98999,0.0,-1.762647178363614,0.606583658374334,1966.0,577.0,161.0,2704.0,22,5,5
2025-05-31 23:00:00,12.3999999999999,10.1966666666666,29.5,29.6,0,0.0,10.5586666666666,6.99633333333333,24.5826666666666,29.5506666666666,914.0,58.95,9.5,8.26899999999999,30.0479999999999,29.5,0,0.0,10.4666666666666,6.99,24.73,29.9933333333333,1048,72.0933333333333,10.4199999999999,10.7066666666666,29.51,29.7266666666666,0.0,0.0,146.0,101.0,292.0,35.0,82.0,78.0,4.79651666666666,3.50558999999999,4.72546333333333,3.48586333333333,6.70666666666666,10.5533333333333,7.93666666666666,11.1999999999999,25.6533333333333,29.3599999999999,3583.6711574074,2696.0,0.752301168712815,3.70666666666666,1.29092666666666,960.63,17.744,97.1,2.4119,123.20001,0.0,-2.0181916171316354,1.320668090982589,1962.0,574.0,160.0,2696.0,23,5,5
2025-06-01 00:00:00,12.36,10.1333333333333,29.5,29.6,0,0.0,10.5733333333333,7.00366666666666,24.5586666666666,29.5423333333333,917.0,59.0166666666666,9.5,8.20299999999999,29.94,29.5,0,0.0,10.4833333333333,7.00333333333333,24.6933333333333,29.9566666666666,1053,70.6666666666666,10.4333333333333,10.7233333333333,29.4599999999999,29.7766666666666,0.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.80461,3.51616666666666,4.73332333333333,3.49681666666666,6.75333333333333,10.5933333333333,7.95333333333333,11.2399999999999,25.6133333333333,29.3533333333333,3546.47893518518,2711.0,0.76442016138986,3.73999999999999,1.28844333333333,960.49,17.563,95.7,2.8643,118.91,0.0,-2.50735140654738,1.3847033668208066,1970.0,578.0,163.0,2711.0,0,6,6
2025-06-01 01:00:00,12.3166666666666,10.12,29.4533333333333,29.5299999999999,0,0.0,10.5806666666666,6.99266666666666,24.72,29.7133333333333,926.0,59.4666666666666,9.5,8.26533333333333,29.94,29.533,0,0.0,10.4633333333333,6.99333333333333,24.8433333333333,30.1533333333333,1065,72.3933333333333,10.45,10.7266666666666,29.3999999999999,29.7999999999999,1.0,0.0,147.0,101.0,295.0,37.0,83.0,79.0,4.79569,3.50397,4.72464,3.48381333333333,6.72999999999999,10.6133333333333,7.96,11.2533333333333,25.7933333333333,29.5,3606.00472222222,2734.0,0.758179816890299,3.70666666666667,1.29172,960.04,17.255,94.8,3.4019,121.79001,0.0,-2.8915624720546447,1.7921467797603052,1992.0,580.0,162.0,2734.0,1,6,6
2025-06-01 02:00:00,12.3233333333333,10.1966666666666,29.3999999999999,29.4866666666666,0,0.0,10.4633333333333,6.99633333333333,24.4339999999999,29.2683333333333,900.0,57.5866666666666,9.5,8.28,29.929,29.3533333333333,0,0.0,10.2733333333333,6.99,24.5566666666666,29.4899999999999,1000,67.34,10.29,10.5433333333333,29.3399999999999,29.7533333333333,0.0,0.0,148.0,104.0,296.0,35.0,84.0,80.0,4.82986333333333,3.48390666666666,4.76006666666666,3.46410333333333,6.74333333333333,10.2933333333333,7.90666666666667,11.1233333333333,25.5266666666666,29.06,3416.39731481481,2647.0,0.774792787865037,3.53333333333333,1.34595666666666,959.76,17.159,94.8,3.1107,121.04999,0.0,-2.664991465963728,1.6044547286665645,1900.0,583.0,164.0,2647.0,2,6,6
2025-06-01 03:00:00,12.3,10.2066666666666,29.3999999999999,29.3666666666666,0,0.0,10.5183333333333,6.99633333333333,24.3606666666666,29.2273333333333,896.0,57.9,9.5,8.258,29.83,29.1699999999999,0,0.0,10.3366666666666,7.02666666666666,24.4566666666666,29.6133333333333,1015,69.05,10.3766666666666,10.6599999999999,29.2999999999999,29.6,0.0,0.0,146.0,101.0,294.0,36.0,83.0,79.0,4.81288,3.49308,4.74543,3.47324,6.79,10.47,7.96666666666666,11.1666666666666,25.44,29.0666666666666,3471.72986111111,2650.0,0.763308237108022,3.62666666666667,1.3198,959.72,17.155,94.5,2.3169,124.81,0.0,-1.902289791176229,1.3226182973128335,1911.0,577.0,162.0,2650.0,3,6,6
2025-06-01 04:00:00,12.3266666666666,10.0866666666666,29.3999999999999,29.2766666666666,0,0.0,10.533,6.99633333333333,24.0906666666666,29.0073333333333,892.0,57.9366666666666,9.5,8.269,29.83,29.0616666666666,0,0.0,10.4733333333333,7.01,24.2233333333333,29.4866666666666,1037,70.5999999999999,10.4166666666666,10.7066666666666,29.2233333333333,29.5266666666666,1.0,0.0,146.0,102.0,293.0,38.0,82.0,78.0,4.79409333333333,3.49175,4.72866,3.47201333333333,6.75333333333333,10.6233333333333,7.98,11.2066666666666,25.1766666666666,28.8966666666666,3515.12078703703,2669.0,0.759291120192132,3.72,1.30234333333333,959.6,16.882,95.2,2.0367,120.76001,0.0,-1.7501710798718817,1.0416564122493044,1930.0,579.0,160.0,2669.0,4,6,6
2025-06-01 05:00:00,12.3633333333333,10.1533333333333,29.3533333333333,29.0566666666666,0,0.0,10.4963333333333,6.99633333333333,23.8346666666666,28.7249999999999,884.0,57.3966666666666,9.5,8.30933333333333,29.8153333333333,28.775,0,0.0,10.4833333333333,7.01,23.9199999999999,29.2533333333333,1032,69.92,10.4133333333333,10.6799999999999,29.2,29.2766666666666,0.0,0.0,146.0,101.0,293.0,38.0,84.0,79.0,4.76975,3.48207666666666,4.70183,3.46233,6.75,10.6499999999999,7.96,11.1433333333333,24.83,28.6466666666666,3481.75717592592,2657.0,0.763120420450747,3.81666666666667,1.28767333333333,959.76,16.829,95.9,1.528,111.81,0.0,-1.418627283148495,0.5676976585355269,1916.0,578.0,163.0,2657.0,5,6,6
2025-06-01 06:00:00,12.3366666666666,10.0266666666666,29.2999999999999,28.7566666666666,0,0.0,10.5,6.98399999999999,23.6723333333333,28.53,876.0,57.0633333333333,9.5,8.28,29.72,28.5403333333333,0,0.0,10.43,6.98333333333333,23.7499999999999,28.9799999999999,1015,68.45,10.3866666666666,10.6666666666666,29.1066666666666,29.0433333333333,0.0,0.0,146.0,102.0,294.0,37.0,83.0,79.0,4.79226333333333,3.48036,4.72338333333333,3.46042,6.74,10.54,7.96,11.17,24.6866666666666,28.4699999999999,3432.44101851851,2632.0,0.766801231485108,3.78333333333332,1.31190333333333,960.18,16.633,97.0,1.5431,122.380005,0.16,-1.3031708899725525,0.8263795989302646,1891.0,579.0,162.0,2632.0,6,6,6
2025-06-01 07:00:00,12.3066666666666,10.1733333333333,29.2999999999999,28.63,0,0.0,10.4743333333333,6.98399999999999,23.786,28.6246666666666,877.0,56.7933333333333,9.5,8.28,29.6393333333333,28.511,0,0.0,10.4433333333333,7.0,23.88,29.11,1022,68.99,10.38,10.6599999999999,29.04,29.0,0.0,0.0,146.0,102.0,294.0,37.0,82.0,79.0,4.79253333333333,3.47364333333333,4.72133333333333,3.45409,6.75999999999999,10.5566666666666,7.93333333333333,11.1333333333333,24.82,28.5466666666666,3439.82476851851,2639.0,0.767190242989202,3.72666666666667,1.31888999999999,960.66,16.634,97.4,1.7527,93.77701,2.16,-1.7488931013326052,0.1154565290974115,1899.0,579.0,161.0,2639.0,7,6,6
2025-06-01 08:00:00,12.3,10.0733333333333,29.2066666666666,28.6,0,0.0,10.4193333333333,6.994,23.7713333333333,28.4846666666666,870.0,55.88,9.5,8.24699999999999,29.588,28.511,0,0.0,10.35,6.99666666666666,23.8733333333333,28.9699999999999,1008,68.1099999999999,10.3033333333333,10.5966666666666,28.8999999999999,28.9666666666666,0.0,0.0,148.0,103.0,296.0,36.0,86.0,80.0,4.83383999999999,3.46718666666666,4.76481,3.44697666666666,6.74666666666666,10.47,7.93333333333333,11.0766666666666,24.7766666666666,28.4399999999999,3390.78208333333,2627.0,0.774747517073556,3.66333333333332,1.36665333333333,959.93,17.133,92.5,2.3066,104.82001,10.304,-2.2298689158192078,0.5899899814939845,1878.0,583.0,166.0,2627.0,8,6,6
2025-06-01 09:00:00,12.3,10.1566666666666,29.2,28.6,0,0.0,10.4266666666666,7.01133333333333,23.8006666666666,28.5113333333333,851.0,55.8133333333333,9.5,8.28,29.5,28.4046666666666,0,0.0,10.35,7.02999999999999,23.9299999999999,28.9966666666666,988,67.58,10.3266666666666,10.56,28.8133333333333,28.8566666666666,1.0,0.0,145.0,102.0,292.0,34.0,82.0,78.0,4.84512333333333,3.46829666666666,4.77670666666666,3.44831333333333,6.75333333333333,10.5166666666666,7.92666666666667,11.0799999999999,24.8533333333333,28.48,3374.4649074074,2573.0,0.762491260274159,3.62666666666666,1.37682666666666,960.15,17.611,89.1,2.7671,107.73001,31.7,-2.635668578018421,0.8426704912635511,1840.0,573.0,160.0,2573.0,9,6,6
2025-06-01 10:00:00,12.3,10.12,29.1033333333333,28.6,0,0.0,10.4963333333333,7.012,24.0563333333333,28.8753333333333,884.0,57.2933333333333,9.5,8.25433333333333,29.4449999999999,28.6063333333333,0,0.0,10.4766666666666,7.00333333333333,24.1433333333333,29.4766666666666,1045,70.1233333333333,10.41,10.6466666666666,28.7999999999999,28.98,0.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.79763666666666,3.4747,4.72882666666666,3.45521333333333,6.73666666666666,10.6399999999999,7.97,11.1399999999999,25.1066666666666,28.8333333333333,3484.49189814814,2670.0,0.766252319719551,3.72666666666667,1.32293666666666,960.71,17.631,89.0,2.0714,102.98001,39.54,-2.018472600012457,0.4652594147343519,1929.0,578.0,163.0,2670.0,10,6,6
2025-06-01 11:00:00,12.3,10.1599999999999,29.1,28.6,0,0.0,10.5,6.99599999999999,24.0993333333333,28.9669999999999,886.0,57.3833333333333,9.5,8.22133333333333,29.3899999999999,28.83,0,0.0,10.5,6.99666666666666,24.18,29.51,1042,69.5633333333333,10.3599999999999,10.6499999999999,28.7066666666666,29.17,0.0,0.0,146.0,101.0,293.0,35.0,82.0,79.0,4.76665999999999,3.4677,4.69750333333333,3.44869666666666,6.78333333333333,10.68,7.98333333333333,11.1866666666666,25.15,28.8966666666666,3471.6387037037,2664.0,0.767360957566788,3.74666666666666,1.29895999999999,960.8,17.15,92.5,1.1117,81.828,29.62,-1.100411591826078,-0.1580228419400083,1928.0,575.0,161.0,2664.0,11,6,6
2025-06-01 12:00:00,12.3,10.1299999999999,29.0733333333333,28.6266666666666,0,0.0,10.5036666666666,6.992,23.8146666666666,28.7,885.0,56.9099999999999,9.5,8.28,29.3899999999999,28.7456666666666,0,0.0,10.4599999999999,6.97,23.91,29.1566666666666,1030,68.6933333333333,10.34,10.6233333333333,28.7,29.1766666666666,1.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.77258,3.45619666666666,4.70537333333333,3.43568666666666,6.72999999999999,10.5633333333333,7.93333333333333,11.1866666666666,24.8433333333333,28.6266666666666,3434.90226851851,2657.0,0.773530014041992,3.78333333333333,1.31638333333333,961.25,17.05,94.3,0.31571,271.11,37.636,0.3156507558528414,-0.0061159160826373,1916.0,578.0,163.0,2657.0,12,6,6
2025-06-01 13:00:00,12.3,10.1333333333333,28.8999999999999,28.5533333333333,0,0.0,10.4083333333333,7.004,23.4486666666666,28.1833333333333,863.0,55.3466666666666,9.5,8.26533333333333,29.3203333333333,28.2103333333333,0,0.0,10.3366666666666,7.00666666666666,23.5333333333333,28.62,1000,66.5,10.2866666666666,10.55,28.69,28.8,0.0,0.0,148.0,104.0,297.0,34.0,84.0,80.0,4.80276333333333,3.45700333333333,4.73372999999999,3.43722333333333,6.75333333333333,10.4566666666666,7.93666666666666,11.1,24.48,28.16,3332.16787037037,2610.0,0.783273863003156,3.67999999999999,1.34576,961.24,16.969,94.9,0.22642,283.71,29.344,0.2199687890900113,-0.0536632856455333,1863.0,583.0,164.0,2610.0,13,6,6
2025-06-01 14:00:00,12.3,10.1666666666666,28.8999999999999,28.3666666666666,0,0.0,10.4413333333333,7.012,23.6503333333333,28.4269999999999,864.0,55.9666666666666,9.5,8.28,29.2799999999999,28.2176666666666,0,0.0,10.4166666666666,6.98999999999999,23.7466666666666,28.9366666666666,1011,68.14,10.3166666666666,10.58,28.6,28.71,1.0,0.0,146.0,102.0,294.0,34.0,83.0,79.0,4.79335666666666,3.45753666666666,4.72389333333333,3.43639666666666,6.73999999999999,10.5533333333333,7.92666666666666,11.1333333333333,24.7166666666666,28.4066666666666,3393.97259259259,2614.0,0.770188894779263,3.69000000000001,1.33582,961.5,16.969,95.0,0.83877,310.57,25.312,0.6371397134758294,-0.5455163594356616,1876.0,576.0,162.0,2614.0,14,6,6
2025-06-01 15:00:00,12.3,10.0899999999999,28.8999999999999,28.3733333333333,0,0.0,10.4816666666666,6.992,23.8483333333333,28.6956666666666,876.0,56.8366666666666,9.5,8.25799999999999,29.2249999999999,28.5366666666666,0,0.0,10.4966666666666,6.98666666666666,23.9533333333333,29.2566666666666,1037,69.72,10.3533333333333,10.6299999999999,28.6,28.8899999999999,1.0,0.0,146.0,101.0,293.0,35.0,83.0,79.0,4.76476,3.46063666666666,4.69529333333333,3.44101,6.71666666666666,10.6666666666666,7.95333333333333,11.13,24.8833333333333,28.6733333333333,3460.97328703703,2651.0,0.765969506303106,3.78999999999999,1.30412333333333,961.69,17.05,93.9,1.2317,324.99,28.72,0.7066501808128189,-1.0088262545935305,1914.0,575.0,162.0,2651.0,15,6,6
2025-06-01 16:00:00,12.3,10.01,28.8033333333333,28.4066666666666,0,0.0,10.4633333333333,6.99599999999999,23.8006666666666,28.6136666666666,869.0,56.55,9.5,8.23599999999999,29.1699999999999,28.533,0,0.0,10.4633333333333,7.0,23.8833333333333,29.1533333333333,1022,68.8033333333333,10.3333333333333,10.6033333333333,28.6,29.0,0.0,0.0,146.0,101.0,293.0,35.0,83.0,78.0,4.75916999999999,3.45553666666666,4.69042999999999,3.43563666666666,6.75666666666666,10.6333333333333,7.95,11.1266666666666,24.8466666666666,28.56,3428.06546296296,2627.0,0.766321421916318,3.71333333333335,1.30363333333333,961.73,17.064,94.2,0.99462,305.55,18.32,0.809231236042473,-0.5782851813881894,1891.0,575.0,161.0,2627.0,16,6,6
