time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-07 07:00:00,12.3999999999999,9.77,29.6866666666666,30.6,0,0.0,11.4486666666666,7.0,27.3789999999999,33.4886666666666,1267.0,76.8166666666666,9.67233333333333,8.42299999999999,30.9449999999999,32.94,0,0.0,11.15,6.98333333333333,27.5166666666666,32.3666666666666,1091,73.8766666666666,11.1933333333333,11.39,31.69,32.3999999999999,0.0,0.0,149.0,100.0,198.0,36.0,94.0,91.0,4.56236333333333,3.63378666666666,4.51237999999999,3.61300333333333,6.72,11.2333333333333,8.28666666666667,12.1633333333333,28.3333333333333,32.3399999999999,4121.04407407407,3026.0,0.734279941104461,4.00666666666667,0.928576666666667,958.05,26.293,56.3,2.793,258.5,5.98,2.736929700005977,0.5568346408272321,2358.0,483.0,185.0,3026.0,7,5,6
2025-06-07 08:00:00,12.3999999999999,9.73,29.5533333333333,30.5166666666666,0,0.0,11.3373333333333,7.0,27.0256666666666,33.0109999999999,1224.0,74.59,9.72,8.43033333333333,30.8386666666666,32.852,0,0.0,11.0499999999999,6.98666666666666,27.1399999999999,31.9533333333333,1058,70.7433333333333,11.1,11.2866666666666,31.54,32.3566666666666,1.0,0.0,150.0,101.0,197.0,37.0,93.0,89.0,4.57315666666666,3.61709666666666,4.52283666666666,3.59573333333333,6.73333333333333,11.1533333333333,8.24999999999999,12.0333333333333,27.9233333333333,31.8699999999999,3974.46296296296,2950.0,0.742238643935123,3.94666666666665,0.956059999999998,962.42,20.954,93.2,3.379,284.22998,4.976,3.27532167051508,-0.8306075816258272,2283.0,485.0,182.0,2950.0,8,5,6
2025-06-07 09:00:00,12.3999999999999,9.78333333333333,29.4333333333333,30.4566666666666,0,0.0,11.2273333333333,7.0,26.5513333333333,32.6133333333333,1190.0,72.8733333333333,9.77866666666667,8.5,30.7579999999999,32.4853333333333,0,0.0,10.9,6.99333333333333,26.6433333333333,31.4966666666666,1022,69.0366666666666,10.96,11.1999999999999,31.4933333333333,32.0933333333333,0.0,0.0,150.0,101.0,198.0,36.0,86.0,82.0,4.57234666666666,3.61091666666666,4.52024333333333,3.58888666666666,6.74999999999999,10.9699999999999,8.23333333333333,11.9266666666666,27.4799999999999,31.4433333333333,3880.84430555555,2865.0,0.738241417183023,3.96333333333332,0.96143,963.01,20.665,95.0,3.3776,315.67004,8.98,2.360231165673423,-2.41608994132749,2212.0,485.0,168.0,2865.0,9,5,6
2025-06-07 10:00:00,12.3999999999999,9.74,29.3166666666666,30.3999999999999,0,0.0,11.2566666666666,7.00366666666666,26.4193333333333,32.5679999999999,1209.0,73.03,9.83,8.47066666666666,30.6699999999999,32.3056666666666,0,0.0,10.99,6.99,26.52,31.48,1046,68.8399999999999,11.0066666666666,11.2333333333333,31.75,31.9166666666666,0.0,0.0,152.0,102.0,200.0,37.0,86.0,81.0,4.56487666666666,3.61535333333333,4.51207333333333,3.59376666666666,6.72999999999999,11.0366666666666,8.28,11.9766666666666,27.44,31.4333333333333,3879.75041666666,2913.0,0.750821492920345,3.99333333333333,0.949523333333333,963.78,20.176,94.7,3.338,301.77002,11.5,2.8378618057456384,-1.7574937756618385,2255.0,491.0,167.0,2913.0,10,5,6
2025-06-07 11:00:00,12.4233333333333,9.76666666666666,29.1633333333333,30.3266666666666,0,0.0,11.3153333333333,7.0,26.632,32.8093333333333,1214.0,74.26,9.83,8.46699999999999,30.5783333333333,32.3019999999999,0,0.0,11.1333333333333,7.00333333333333,26.7566666666666,31.8066666666666,1062,70.77,11.1299999999999,11.32,31.9866666666666,32.1433333333333,0.0,0.0,149.0,101.0,198.0,37.0,86.0,82.0,4.55551666666666,3.61154,4.5026,3.59000666666666,6.70999999999999,11.2433333333333,8.28666666666666,12.0333333333333,27.6266666666666,31.6633333333333,3966.16763888888,2929.0,0.738496268105437,4.03666666666666,0.943976666666666,963.82,20.067,93.6,2.6369,274.96997,12.94,2.626985892903697,-0.2284441474079911,2276.0,485.0,168.0,2929.0,11,5,6
2025-06-07 12:00:00,12.4633333333333,9.72333333333333,28.9799999999999,30.21,0,0.0,11.3006666666666,7.0,26.8226666666666,32.9706666666666,1219.0,74.31,9.83,8.467,30.476,32.3789999999999,0,0.0,11.1033333333333,6.99,26.9399999999999,31.9166666666666,1065,71.8233333333333,11.11,11.3033333333333,32.13,32.29,0.0,0.0,150.0,101.0,198.0,37.0,86.0,82.0,4.55999333333333,3.60845666666666,4.50554999999999,3.58613333333333,6.74,11.1866666666666,8.23333333333333,12.01,27.8066666666666,31.8266666666666,3996.34074074074,2938.0,0.7351725467372,4.01999999999998,0.951536666666666,963.57,20.273,91.7,3.3382,280.95,29.22,3.277422467204021,-0.6340987395243038,2284.0,486.0,168.0,2938.0,12,5,6
2025-06-07 13:00:00,12.49,9.73666666666666,28.7533333333333,30.0133333333333,0,0.0,11.242,6.989,26.2436666666666,32.1323333333333,1177.0,72.2433333333333,9.83,8.5,30.3666666666666,32.1226666666666,0,0.0,11.0733333333333,7.01,26.36,31.1466666666666,1033,70.6833333333333,11.0533333333333,11.27,31.8233333333333,32.06,0.0,0.0,149.0,101.0,196.0,43.0,94.0,89.0,4.55826666666666,3.60289999999999,4.50524999999999,3.58043333333333,6.74999999999999,11.1466666666666,8.24666666666666,11.95,27.0333333333333,31.0799999999999,3908.64731481481,2882.0,0.737339485472749,4.04666666666666,0.955366666666666,963.15,20.436,90.3,3.4889,264.89,37.12,3.475033489963764,0.3107498248274114,2210.0,489.0,183.0,2882.0,13,5,6
2025-06-07 14:00:00,12.5,9.8,28.5833333333333,29.8533333333333,0,0.0,11.1503333333333,6.99633333333333,25.251,31.1186666666666,1126.0,69.2733333333333,9.83,8.47066666666666,30.2383333333333,31.2409999999999,0,0.0,10.6899999999999,6.98,25.3466666666666,29.7966666666666,937,63.1266666666666,10.7433333333333,11.0399999999999,31.4799999999999,31.0833333333333,1.0,0.0,149.0,101.0,198.0,43.0,88.0,85.0,4.54592333333333,3.58545,4.49018666666666,3.56200333333333,6.72333333333333,10.65,8.18666666666666,11.8066666666666,26.0766666666666,30.0,3620.77222222222,2728.0,0.753430437644517,3.92333333333333,0.960473333333332,962.94,20.636,89.8,4.4416,265.16003,34.544,4.425762331211004,0.3747510475418867,2064.0,491.0,173.0,2728.0,14,5,6
2025-06-07 15:00:00,12.5,9.77333333333333,28.3866666666666,29.7433333333333,0,0.0,11.0403333333333,7.0,24.871,30.775,1087.0,67.8366666666666,9.83,8.5,30.0806666666666,30.6136666666666,0,0.0,10.58,7.0,25.0,29.4433333333333,881,62.4466666666666,10.6733333333333,10.97,31.1766666666666,30.28,0.0,0.0,152.0,96.0,200.0,38.0,83.0,79.0,4.55511333333333,3.58530666666666,4.49854,3.56274,6.74,10.5533333333333,8.18333333333333,11.7866666666666,25.8633333333333,29.6466666666666,3562.88726851851,2616.0,0.734235972918603,3.78333333333334,0.969806666666667,962.58,20.57,89.5,5.2496,280.02002,25.52,5.169527943761009,-0.91338983937532,1968.0,486.0,162.0,2616.0,15,5,6
2025-06-07 16:00:00,12.5,9.75666666666666,28.2166666666666,29.6666666666666,0,0.0,11.0623333333333,7.00733333333333,24.9806666666666,30.871,1093.0,67.8133333333333,9.83,8.41199999999999,29.9559999999999,30.61,0,0.0,10.62,6.98666666666666,25.09,29.62,915,63.5133333333333,10.6999999999999,10.9799999999999,30.9166666666666,30.2,0.0,0.0,150.0,108.0,198.0,35.0,85.0,80.0,4.54725,3.57647666666666,4.49009,3.55332666666666,6.77,10.68,8.17333333333332,11.7466666666666,25.9866666666666,29.7666666666666,3591.41953703703,2664.0,0.741767975734138,3.78,0.970773333333334,962.02,20.376,91.8,5.8248,293.27002,22.76,5.350971303070733,-2.3011738642948067,2008.0,491.0,165.0,2664.0,16,5,6
2025-06-07 17:00:00,12.5,9.79666666666666,27.9999999999999,29.5566666666666,0,0.0,11.0623333333333,7.0,25.1689999999999,31.0713333333333,1116.0,67.7066666666666,9.83,8.36066666666666,29.8203333333333,30.6503333333333,0,0.0,10.6166666666666,6.99333333333333,25.2699999999999,29.7633333333333,940,62.5599999999999,10.6666666666666,10.9633333333333,30.6933333333333,30.21,0.0,0.0,147.0,101.0,193.0,40.0,83.0,78.0,4.54308333333333,3.56925333333333,4.48645,3.54585999999999,6.74666666666666,10.6099999999999,8.17999999999999,11.7666666666666,26.22,29.9533333333333,3562.43148148148,2698.0,0.757347899608725,3.73333333333333,0.97383,962.77,20.084,93.7,6.9545,277.18,18.86,6.899965526191631,-0.8692214834937438,2056.0,481.0,161.0,2698.0,17,5,6
2025-06-07 18:00:00,12.5,9.74666666666666,27.8133333333333,29.4499999999999,0,0.0,11.0293333333333,6.989,25.1129999999999,30.9596666666666,975.0,67.0766666666666,9.83,8.38999999999999,29.6993333333333,30.7346666666666,0,0.0,10.54,6.97666666666666,25.2,29.6133333333333,684,61.4566666666666,10.6333333333333,10.9166666666666,30.3966666666666,30.2899999999999,1.0,0.0,143.0,79.0,189.0,37.0,65.0,61.0,4.56031666666666,3.56882,4.50489666666666,3.54577999999999,6.73333333333333,10.52,8.16999999999999,11.7166666666666,26.1133333333333,29.8233333333333,3515.02962962963,2234.0,0.635556520254821,3.71,0.991496666666665,962.6,20.011,93.3,3.7823,277.04004,11.1,3.753784269587647,-0.4635697869753141,1660.0,448.0,126.0,2234.0,18,5,6
2025-06-07 19:00:00,12.5,9.74333333333333,27.66,29.3299999999999,0,0.0,10.9816666666666,6.99633333333333,24.7276666666666,30.5563333333333,1181.0,66.2599999999999,9.83,8.45966666666666,29.5673333333333,30.5476666666666,0,0.0,10.5266666666666,6.99,24.85,29.2333333333333,1087,60.8666666666666,10.59,10.88,30.1666666666666,30.11,0.0,0.0,155.0,122.0,204.0,37.0,101.0,95.0,4.55311999999999,3.56931,4.49809666666666,3.54463333333333,6.76,10.54,8.12333333333333,11.6733333333333,25.6833333333333,29.4599999999999,3476.5612037037,2982.0,0.857744140049417,3.77666666666666,0.983809999999998,963.02,19.846,93.1,3.7715,270.62,10.76,3.7712791903787775,-0.0408107610316988,2268.0,518.0,196.0,2982.0,19,5,6
2025-06-07 20:00:00,12.4766666666666,9.65333333333332,27.5166666666666,29.2333333333333,0,0.0,10.9743333333333,7.0,24.5403333333333,30.2823333333333,1052.0,65.6999999999999,9.83,8.49266666666666,29.4106666666666,30.1259999999999,0,0.0,10.5633333333333,7.01,24.6966666666666,29.0833333333333,883,61.2666666666666,10.6466666666666,10.9333333333333,29.9666666666666,29.7733333333333,0.0,0.0,152.0,103.0,201.0,38.0,83.0,80.0,4.55532666666666,3.55825999999999,4.50279,3.53454666666666,6.76333333333333,10.6366666666666,8.17,11.6566666666666,25.5066666666666,29.2866666666666,3472.18564814814,2592.0,0.746503863174025,3.77999999999999,0.997066666666668,963.43,19.693,92.9,2.7957,253.31,1.336,2.677924523233622,0.8029064315746732,1935.0,494.0,163.0,2592.0,20,5,6
2025-06-07 21:00:00,12.3999999999999,9.71666666666666,27.3499999999999,29.1,0,0.0,10.9816666666666,7.0,24.555,30.3349999999999,1058.0,66.3533333333333,9.83,8.49266666666666,29.286,30.1076666666666,0,0.0,10.7866666666666,6.98333333333333,24.7066666666666,29.3566666666666,954,65.1033333333333,10.76,11.04,29.7766666666666,29.7,0.0,0.0,144.0,102.0,189.0,41.0,83.0,78.0,4.55826666666666,3.55968666666666,4.50549666666666,3.53544666666666,6.74666666666667,10.9666666666666,8.18666666666666,11.71,25.5066666666666,29.4133333333333,3594.97467592592,2649.0,0.736861936118568,3.90666666666666,0.998580000000001,963.74,19.506,92.1,3.2704,275.79004,0.0,3.253715272438639,-0.3299289103724523,2012.0,476.0,161.0,2649.0,21,5,6
2025-06-07 22:00:00,12.4566666666666,9.75,27.2133333333333,28.8433333333333,0,0.0,10.9963333333333,6.99633333333333,24.5256666666666,30.3056666666666,1076.0,66.4133333333333,9.83,8.478,29.154,30.0599999999999,0,0.0,10.6366666666666,6.98333333333333,24.67,29.1266666666666,904,62.1433333333333,10.68,10.9566666666666,29.5633333333333,29.7,1.0,0.0,157.0,99.0,208.0,41.0,83.0,79.0,4.53877333333333,3.54392333333333,4.48735666666666,3.51955666666666,6.74333333333333,10.75,8.17333333333333,11.7,25.3933333333333,29.3266666666666,3515.66773148148,2648.0,0.753199733947595,3.93333333333333,0.994850000000001,963.9,19.55,91.1,3.8667,261.26,0.0,3.821800057288794,0.5875484763892881,1981.0,505.0,162.0,2648.0,22,5,6
2025-06-07 23:00:00,12.5,9.71999999999999,27.0066666666666,28.7166666666666,0,0.0,10.9559999999999,7.0,24.2799999999999,30.0193333333333,1048.0,65.8466666666666,9.83,8.48166666666666,29.022,29.8783333333333,0,0.0,10.6366666666666,6.98999999999999,24.3699999999999,28.9266666666666,880,62.9866666666666,10.6733333333333,10.9433333333333,29.31,29.4799999999999,0.0,0.0,141.0,102.0,187.0,38.0,84.0,80.0,4.52287333333333,3.54362333333333,4.47048,3.51843666666666,6.74,10.76,8.18,11.67,25.2033333333333,29.1033333333333,3523.23379629629,2560.0,0.72660520079341,3.89999999999999,0.97925,963.5,19.668,90.0,3.2967,278.82996,0.0,3.2576283356256184,-0.506051891537878,1928.0,468.0,164.0,2560.0,23,5,6
2025-06-08 00:00:00,12.5,9.70333333333333,26.78,28.5733333333333,0,0.0,11.055,7.0,24.4046666666666,30.1179999999999,984.0,67.1666666666666,9.83,8.49266666666666,28.8679999999999,29.83,0,0.0,10.9233333333333,7.01,24.4966666666666,29.2533333333333,894,65.7899999999999,10.8433333333333,11.1266666666666,29.14,29.2999999999999,0.0,0.0,157.0,105.0,187.0,43.0,91.0,85.0,4.52273999999999,3.56012333333333,4.47111333333333,3.53476666666666,6.78333333333333,11.1299999999999,8.27333333333333,11.77,25.23,29.3066666666666,3635.99550925925,2546.0,0.70022088682906,4.07666666666665,0.962616666666666,963.0,19.599,90.1,3.4224,261.96997,0.0,3.3888433303308707,0.4780822549226994,1878.0,492.0,176.0,2546.0,0,6,6
2025-06-08 01:00:00,12.5,9.65333333333333,26.6366666666666,28.4399999999999,0,0.0,11.044,7.00733333333333,24.3203333333333,29.989,1102.0,66.5066666666666,9.83,8.38999999999999,28.7359999999999,29.797,0,0.0,10.8866666666666,6.99333333333333,24.4566666666666,29.0833333333333,983,64.3733333333333,10.81,11.09,28.9633333333333,29.2999999999999,1.0,0.0,147.0,99.0,213.0,41.0,89.0,85.0,4.53517666666666,3.55404333333333,4.48288666666666,3.52832999999999,6.74333333333333,11.0399999999999,8.21999999999999,11.75,25.1866666666666,29.1666666666666,3579.20444444444,2760.0,0.771121080910593,3.98,0.981133333333333,962.79,18.85,91.1,3.022,270.58997,0.0,3.021839795312588,-0.0311167393082019,2086.0,500.0,174.0,2760.0,1,6,6
2025-06-08 02:00:00,12.5,9.59333333333333,26.4566666666666,28.3299999999999,0,0.0,10.9229999999999,6.98899999999999,24.0763333333333,29.6613333333333,1079.0,64.4733333333333,9.83,8.38999999999999,28.6003333333333,29.5806666666666,0,0.0,10.6066666666666,6.97333333333333,24.2066666666666,28.5766666666666,902,60.8366666666666,10.6366666666666,10.9166666666666,28.8033333333333,29.16,0.0,0.0,152.0,104.0,200.0,43.0,85.0,81.0,4.55327333333333,3.53708333333333,4.50164,3.51152333333333,6.73333333333333,10.7366666666666,8.17999999999999,11.6333333333333,24.9566666666666,28.7833333333333,3426.88041666666,2646.0,0.772130824037848,3.82666666666669,1.01619,962.39,18.45,91.5,2.7669,270.78003,0.0,2.7666435905027966,-0.0376676669013986,1981.0,499.0,166.0,2646.0,2,6,6
2025-06-08 03:00:00,12.5,9.56333333333333,26.3233333333333,28.1833333333333,0,0.0,10.9046666666666,6.99633333333333,24.0383333333333,29.6246666666666,1033.0,64.02,9.83,8.38999999999999,28.4523333333333,29.3936666666666,0,0.0,10.4833333333333,7.0,24.1766666666666,28.4199999999999,890,60.1266666666666,10.5266666666666,10.8133333333333,28.6433333333333,28.9699999999999,0.0,0.0,148.0,103.0,183.0,41.0,86.0,81.0,4.56732333333333,3.53299333333333,4.51362333333333,3.50714,6.77333333333333,10.5166666666666,8.17333333333332,11.5933333333333,24.9699999999999,28.7066666666666,3395.06648148148,2565.0,0.755508033197844,3.73666666666667,1.03433,962.23,18.144,91.7,3.4475,276.59998,0.0,3.424652747723044,-0.3962446308948585,1923.0,475.0,167.0,2565.0,3,6,6
2025-06-08 04:00:00,12.5,9.62333333333333,26.16,27.9266666666666,0,0.0,10.8826666666666,7.0,23.9273333333333,29.533,1011.0,64.3466666666666,9.83,8.38999999999999,28.3006666666666,29.3093333333333,0,0.0,10.62,7.00666666666666,24.0666666666666,28.4999999999999,873,61.7566666666666,10.6199999999999,10.9133333333333,28.3799999999999,28.8299999999999,0.0,0.0,149.0,100.0,210.0,39.0,84.0,79.0,4.55258,3.52811333333333,4.50198333333333,3.50213666666666,6.76,10.7633333333333,8.12999999999999,11.5966666666666,24.8199999999999,28.6833333333333,3448.57587962962,2545.0,0.73798579147788,3.86333333333333,1.02446666666666,962.23,18.127,90.7,4.1557,266.88,0.0,4.149540140640317,0.2261837996292788,1884.0,498.0,163.0,2545.0,4,6,6
2025-06-08 05:00:00,12.5,9.62666666666666,25.9533333333333,27.79,0,0.0,10.9596666666666,7.0,24.0549999999999,29.6833333333333,1029.0,65.12,9.83,8.38999999999999,28.1723333333333,29.3166666666666,0,0.0,10.87,7.03333333333333,24.1933333333333,28.8766666666666,935,64.6133333333333,10.77,11.0633333333333,28.2433333333333,28.7999999999999,1.0,0.0,151.0,102.0,198.0,43.0,85.0,81.0,4.52621,3.54259333333333,4.47466666666666,3.51661666666666,6.77333333333333,11.0833333333333,8.23333333333333,11.6933333333333,24.9299999999999,28.9333333333333,3547.84629629629,2625.0,0.739885491302235,4.00333333333333,0.983616666666668,962.41,18.671,88.1,2.5876,270.42004,0.0,2.5875304653558406,-0.018969735248248,1965.0,494.0,166.0,2625.0,5,6,6
2025-06-08 06:00:00,12.5,9.58333333333333,25.7966666666666,27.7,0,0.0,10.9816666666666,6.99633333333333,24.1113333333333,29.6906666666666,1046.0,65.08,9.83,8.44866666666666,28.0476666666666,29.3899999999999,0,0.0,10.88,7.0,24.2533333333333,28.8966666666666,949,64.99,10.7933333333333,11.1333333333333,28.0733333333333,28.7999999999999,0.0,0.0,149.0,102.0,198.0,42.0,89.0,84.0,4.52675666666666,3.5412,4.47425,3.51512666666666,6.75,11.0966666666666,8.22,11.7066666666666,24.9399999999999,28.9666666666666,3557.05319444444,2659.0,0.747528882658527,4.02666666666668,0.985556666666666,962.73,18.748,87.4,4.0123,268.95,2.08,4.011626272024789,0.0735251222405829,1995.0,491.0,173.0,2659.0,6,6,6
2025-06-08 07:00:00,12.5,9.66333333333332,25.6866666666666,27.59,0,0.0,10.9889999999999,7.00366666666666,24.2579999999999,29.8723333333333,1062.0,65.3533333333333,9.83,8.5,27.9339999999999,29.3899999999999,0,0.0,10.8566666666666,6.98666666666666,24.3799999999999,29.0,952,64.7333333333333,10.77,11.1033333333333,28.74,29.1399999999999,0.0,0.0,152.0,103.0,200.0,42.0,88.0,84.0,4.52855333333333,3.52609666666666,4.47492333333333,3.50068666666666,6.75666666666666,11.0033333333333,8.22666666666666,11.68,25.1366666666666,29.1,3557.50898148148,2683.0,0.75417940305036,3.96333333333333,1.00245666666666,962.63,19.554,85.5,2.8591,270.37,30.82,2.8590403849347106,-0.0184631338722501,2014.0,497.0,172.0,2683.0,7,6,6
2025-06-08 08:00:00,12.5,9.62999999999999,25.6,27.5,0,0.0,10.9193333333333,7.00733333333333,24.533,30.1919999999999,1034.0,64.8999999999999,9.83,8.41566666666666,27.8386666666666,29.4046666666666,0,0.0,10.78,6.99666666666666,24.6599999999999,29.2866666666666,915,62.13,10.7033333333333,10.9599999999999,29.3933333333333,29.59,0.0,0.0,148.0,101.0,194.0,37.0,83.0,79.0,4.54963333333333,3.52459666666666,4.49703999999999,3.49930333333333,6.76333333333333,10.8966666666666,8.20333333333332,11.6266666666666,25.5033333333333,29.33,3473.91763888888,2591.0,0.745843819379873,3.82666666666666,1.02503666666666,963.2,20.597,83.2,2.4879,255.08997,52.236,2.404135023627417,0.6401415454163231,1949.0,480.0,162.0,2591.0,8,6,6
2025-06-08 09:00:00,12.5,9.57999999999999,25.5533333333333,27.4466666666666,0,0.0,10.967,7.00733333333333,25.0266666666666,30.7613333333333,1062.0,66.0833333333333,9.83,8.35699999999999,27.7799999999999,29.3899999999999,0,0.0,10.79,7.00333333333333,25.1899999999999,29.7866666666666,936,63.4366666666666,10.7333333333333,11.0333333333333,29.9233333333333,30.1266666666666,1.0,0.0,149.0,102.0,197.0,37.0,83.0,79.0,4.55167333333333,3.525,4.49870333333333,3.49872666666666,6.74666666666666,10.95,8.19999999999999,11.7,26.0333333333333,29.7933333333333,3542.01222222222,2646.0,0.747032995368922,3.76,1.02667333333333,963.98,22.02,76.0,2.6747,267.29004,131.4,2.671708805769766,0.1264600615700024,1999.0,485.0,162.0,2646.0,9,6,6
2025-06-08 10:00:00,12.5,9.60999999999999,25.5,27.3599999999999,0,0.0,11.1136666666666,6.99266666666666,25.3019999999999,31.1976666666666,1117.0,68.7233333333333,9.83,8.38999999999999,27.7139999999999,29.3899999999999,0,0.0,10.8833333333333,7.00666666666666,25.4199999999999,30.1866666666666,980,65.7266666666666,10.8533333333333,11.1766666666666,30.2133333333333,30.6333333333333,0.0,0.0,150.0,101.0,198.0,40.0,86.0,80.0,4.51402333333333,3.52506333333333,4.46309666666666,3.4999,6.77666666666666,11.0466666666666,8.24333333333333,11.8233333333333,26.2166666666666,30.18,3676.83402777777,2752.0,0.748470009581386,3.96333333333333,0.988960000000001,964.03,21.971,76.6,2.7355,233.58997,136.08,2.201502780137936,1.6236827766053752,2097.0,489.0,166.0,2752.0,10,6,6
2025-06-08 11:00:00,12.5,9.56666666666666,25.4566666666666,27.2533333333333,0,0.0,11.1613333333333,6.99266666666666,25.4193333333333,31.379,1129.0,69.48,9.83,8.478,27.6699999999999,29.3936666666666,0,0.0,10.9333333333333,7.0,25.5266666666666,30.3366666666666,992,66.1366666666666,10.8833333333333,11.2066666666666,29.7766666666666,30.4166666666666,1.0,0.0,149.0,102.0,197.0,41.0,84.0,81.0,4.5058966666666596,3.53444,4.45341666666666,3.50941666666666,6.73999999999999,11.0833333333333,8.23333333333333,11.8733333333333,26.3466666666666,30.3199999999999,3708.73912037037,2776.0,0.748502364254398,3.97333333333333,0.971456666666666,964.01,22.251,76.3,2.7226,225.76001,195.12,1.950535551384768,1.8994635618469016,2122.0,489.0,165.0,2776.0,11,6,6
2025-06-08 12:00:00,12.5,9.63333333333333,25.3999999999999,27.2,0,0.0,11.1283333333333,7.00733333333333,25.489,31.4156666666666,1141.0,69.0333333333333,9.83,8.5,27.6039999999999,29.4633333333333,0,0.0,10.8966666666666,7.03666666666666,25.59,30.3399999999999,988,66.6133333333333,10.8466666666666,11.1599999999999,29.5666666666666,30.2999999999999,1.0,0.0,151.0,103.0,200.0,40.0,87.0,81.0,4.51509,3.53002333333333,4.46119,3.50413999999999,6.76666666666666,11.02,8.22,11.8599999999999,26.4366666666666,30.3733333333333,3709.55953703703,2792.0,0.752650003895091,3.93666666666666,0.985066666666667,964.2,23.551,71.0,2.6881,226.10999,300.76,1.9372384063047916,1.8635957091433943,2130.0,494.0,168.0,2792.0,12,6,6
2025-06-08 13:00:00,12.59,9.66333333333333,25.3999999999999,27.1533333333333,0,0.0,11.1296666666666,6.99633333333333,25.6723333333333,31.6356666666666,1123.0,68.5866666666666,9.83,8.5,27.5599999999999,29.5146666666666,0,0.0,10.7666666666666,6.99666666666666,25.7666666666666,30.4433333333333,955,65.89,10.7666666666666,11.0833333333333,29.3966666666666,30.3399999999999,0.0,0.0,150.0,101.0,198.0,38.0,83.0,79.0,4.51195,3.51273666666666,4.45815333333333,3.48774666666666,6.72666666666666,10.8066666666666,8.22999999999999,11.8233333333333,26.6866666666666,30.5133333333333,3677.56328703703,2727.0,0.741523608747222,3.82666666666666,0.999213333333334,963.79,23.785,69.4,2.8987,231.83997,254.24,2.2792133404741115,1.7909908538585115,2078.0,487.0,162.0,2727.0,13,6,6
2025-06-08 14:00:00,12.6,9.63333333333333,25.4233333333333,27.19,0,0.0,11.0553333333333,7.0,25.6173333333333,31.4779999999999,1095.0,67.5933333333333,9.91066666666666,8.5,27.5599999999999,29.5953333333333,0,0.0,10.6099999999999,6.99333333333333,25.7133333333333,30.1366666666666,898,64.2233333333333,10.6466666666666,10.9266666666666,29.2833333333333,30.3999999999999,0.0,0.0,148.0,100.0,195.0,36.0,83.0,78.0,4.52645333333333,3.50881999999999,4.47151666666666,3.48531333333333,6.74666666666666,10.5833333333333,8.19333333333333,11.7433333333333,26.6466666666666,30.34,3604.81967592592,2633.0,0.730411015448003,3.69333333333334,1.01763333333333,963.12,24.522,64.9,2.5086,215.72998,353.09,1.4649372428700265,2.0364264863854933,1993.0,479.0,161.0,2633.0,14,6,6
2025-06-08 15:00:00,12.6,9.65333333333333,25.5366666666666,27.2966666666666,0,0.0,11.1443333333333,7.00366666666666,25.7383333333333,31.7603333333333,1139.0,69.6533333333333,9.94,8.5,27.6406666666666,29.7863333333333,0,0.0,10.9266666666666,7.03666666666666,25.8333333333333,30.7099999999999,990,67.1799999999999,10.8733333333333,11.1833333333333,29.2,30.5066666666666,0.0,0.0,150.0,102.0,197.0,38.0,83.0,79.0,4.50136,3.52358666666666,4.45151,3.50019333333333,6.77333333333333,11.0833333333333,8.21333333333333,11.8433333333333,26.7466666666666,30.66,3742.01157407407,2778.0,0.742381455804927,3.91333333333333,0.977773333333332,962.41,26.303,57.9,4.2427,212.19,630.94,2.2602075437641305,3.5905382812486093,2129.0,487.0,162.0,2778.0,15,6,6
2025-06-08 16:00:00,12.6,9.68666666666666,25.66,27.3399999999999,0,0.0,11.1553333333333,7.0,25.8743333333333,31.8636666666666,1146.0,70.1166666666666,9.94,8.5,27.7359999999999,29.9486666666666,0,0.0,11.0233333333333,7.02333333333333,25.9833333333333,30.9333333333333,1022,69.2166666666666,10.9733333333333,11.2299999999999,29.1433333333333,30.7433333333333,0.0,0.0,150.0,101.0,198.0,39.0,86.0,81.0,4.5083,3.52519333333333,4.45747333333333,3.50181666666666,6.74666666666666,11.21,8.21333333333333,11.85,26.86,30.8066666666666,3810.37962962962,2823.0,0.740871061258113,3.94666666666666,0.983106666666667,961.72,27.604,51.8,3.4549,221.31,646.06,2.2806927355230253,2.595144438395,2168.0,488.0,167.0,2823.0,16,6,6
2025-06-08 17:00:00,12.6,9.73333333333333,25.7799999999999,27.3999999999999,0,0.0,11.1296666666666,7.00366666666666,25.9046666666666,31.894,1139.0,69.5166666666666,9.94,8.5,27.8386666666666,30.1393333333333,0,0.0,11.02,7.00666666666666,26.0033333333333,30.9766666666666,1023,69.2133333333333,10.9599999999999,11.19,29.1,30.8566666666666,1.0,0.0,149.0,101.0,197.0,39.0,84.0,80.0,4.51109666666666,3.52575999999999,4.46090666666666,3.50235,6.74333333333333,11.1633333333333,8.20666666666666,11.8199999999999,26.9133333333333,30.8699999999999,3793.88013888888,2813.0,0.741457267235606,3.95666666666666,0.985336666666666,961.35,26.983,51.3,2.6705,237.43,332.74,2.25052216509091,1.4376092078289298,2163.0,486.0,164.0,2813.0,17,6,6
2025-06-08 18:00:00,12.6899999999999,9.67999999999999,25.9399999999999,27.49,0,0.0,11.1076666666666,6.99999999999999,25.7896666666666,31.764,1148.0,69.3966666666666,9.94,8.5,27.9266666666666,30.3959999999999,0,0.0,10.9733333333333,7.01666666666666,25.8999999999999,30.7899999999999,1016,67.5166666666666,10.8899999999999,11.1733333333333,29.0333333333333,30.8499999999999,0.0,0.0,151.0,103.0,200.0,39.0,85.0,81.0,4.50758333333333,3.51691333333333,4.45604,3.49395333333333,6.76333333333333,11.1233333333333,8.19999999999999,11.7966666666666,26.74,30.7133333333333,3744.19935185185,2823.0,0.753966264804721,3.97333333333331,0.990669999999999,961.24,25.683,55.1,3.2975,234.41003,189.38,2.6815357483055515,1.91908110317396,2164.0,493.0,166.0,2823.0,18,6,6
2025-06-08 19:00:00,12.6999999999999,9.71999999999999,26.1266666666666,27.5,0,0.0,11.0783333333333,6.99633333333333,25.6613333333333,31.5696666666666,1113.0,69.15,9.94,8.5,28.0146666666666,30.6173333333333,0,0.0,10.94,7.0,25.7433333333333,30.6166666666666,987,66.4433333333333,10.8633333333333,11.1266666666666,28.8999999999999,30.76,1.0,0.0,149.0,101.0,196.0,39.0,84.0,80.0,4.50066333333333,3.51124,4.44924333333333,3.48815333333333,6.74333333333333,11.0633333333333,8.19999999999999,11.7633333333333,26.5933333333333,30.53,3708.10101851851,2750.0,0.741619493715598,3.93666666666668,0.989423333333333,961.43,24.035,63.9,2.5393,223.71997,145.68,1.7549974643602029,1.8352188943254857,2101.0,485.0,164.0,2750.0,19,6,6
2025-06-08 20:00:00,12.6999999999999,9.72333333333333,26.2333333333333,27.6,0,0.0,11.058,7.00366666666666,25.555,31.4156666666666,1109.0,69.1266666666666,9.94,8.5,28.11,30.7236666666666,0,0.0,10.9,6.99666666666666,25.6433333333333,30.4566666666666,979,67.2,10.8633333333333,11.0833333333333,28.8999999999999,30.7,0.0,0.0,149.0,101.0,197.0,40.0,84.0,79.0,4.51271,3.50268,4.46301333333333,3.47913,6.7,11.0499999999999,8.17666666666666,11.7466666666666,26.5333333333333,30.4133333333333,3728.15564814814,2738.0,0.734411397592807,3.88000000000001,1.01003,961.44,21.985,69.7,2.4023,226.33997,10.432,1.7379413768374798,1.6584948178020469,2088.0,487.0,163.0,2738.0,20,6,6
2025-06-08 21:00:00,12.6999999999999,9.68999999999999,26.3366666666666,27.63,0,0.0,11.0546666666666,7.011,25.3863333333333,31.2616666666666,1115.0,68.8466666666666,9.94,8.47066666666666,28.2016666666666,30.83,0,0.0,10.9599999999999,6.98666666666666,25.4966666666666,30.3599999999999,998,68.0933333333333,10.91,11.1533333333333,28.8666666666666,30.6133333333333,0.0,0.0,151.0,102.0,200.0,40.0,85.0,81.0,4.50104333333333,3.50674,4.45189,3.48335333333333,6.72333333333333,11.1066666666666,8.22666666666666,11.7333333333333,26.3533333333333,30.26,3744.92861111111,2772.0,0.740201025935593,3.90666666666667,0.994303333333332,961.82,20.33,76.6,2.2941,233.46997,0.0,1.843412562221344,1.365549316372184,2113.0,493.0,166.0,2772.0,21,6,6
2025-06-08 22:00:00,12.6999999999999,9.67666666666666,26.4199999999999,27.7,0,0.0,11.0126666666666,6.99266666666666,25.0986666666666,30.9013333333333,1081.0,67.9666666666666,9.94,8.5,28.2493333333333,30.753,0,0.0,10.7666666666666,6.98333333333333,25.23,29.7966666666666,935,65.2433333333333,10.7833333333333,11.0099999999999,28.7999999999999,30.4299999999999,1.0,0.0,149.0,102.0,196.0,38.0,83.0,79.0,4.50099,3.48877999999999,4.45040333333333,3.46606333333333,6.72999999999999,10.8099999999999,8.11333333333333,11.6633333333333,26.09,29.88,3642.92347222222,2664.0,0.731280802441598,3.79000000000001,1.01221,962.28,19.605,78.9,1.8483,222.71997,0.0,1.253915881476793,1.3579056860401892,2017.0,485.0,162.0,2664.0,22,6,6
2025-06-08 23:00:00,12.6999999999999,9.68666666666666,26.5,27.7333333333333,0,0.0,10.961,7.00366666666666,24.8893333333333,30.632,1061.0,66.52,10.0,8.50366666666666,28.33,30.4523333333333,0,0.0,10.5833333333333,7.01,25.0033333333333,29.3999999999999,888,62.1033333333333,10.6666666666666,10.8566666666666,28.7999999999999,30.1633333333333,0.0,0.0,150.0,101.0,198.0,38.0,83.0,78.0,4.48992,3.48935,4.43692,3.46631333333333,6.74333333333333,10.58,8.10666666666666,11.6166666666666,25.88,29.5866666666666,3517.49087962963,2597.0,0.738310372043792,3.70666666666667,1.00056999999999,962.43,18.928,80.2,1.805,227.96002,0.0,1.3405333150662864,1.208716439533025,1949.0,487.0,161.0,2597.0,23,6,6
2025-06-09 00:00:00,12.6999999999999,9.65666666666666,26.5966666666666,27.7999999999999,0,0.0,10.972,7.00366666666666,24.7163333333333,30.4926666666666,1063.0,67.2966666666666,10.06,8.50733333333333,28.3813333333333,30.3753333333333,0,0.0,10.6599999999999,6.98333333333333,24.79,29.33,898,63.2299999999999,10.7166666666666,10.9133333333333,28.7633333333333,30.0066666666666,0.0,0.0,149.0,102.0,197.0,39.0,83.0,79.0,4.47744333333333,3.49136,4.4277,3.46761666666666,6.72666666666666,10.6966666666666,8.15999999999999,11.6533333333333,25.6733333333333,29.4599999999999,3569.54175925925,2610.0,0.7311862911338,3.78666666666665,0.986083333333331,962.5,18.584,80.0,1.9942,257.78003,0.0,1.94901577395634,0.422103249062796,1961.0,487.0,162.0,2610.0,0,0,6
2025-06-09 01:00:00,12.6999999999999,9.70666666666666,26.6666666666666,27.7999999999999,0,0.0,10.9259999999999,6.99633333333333,24.6283333333333,30.3826666666666,1051.0,66.2833333333333,10.06,8.51833333333333,28.44,30.2579999999999,0,0.0,10.6299999999999,7.0,24.72,29.2366666666666,893,61.5666666666666,10.6566666666666,10.8866666666666,28.7,29.8666666666666,1.0,0.0,149.0,101.0,197.0,39.0,83.0,78.0,4.48016666666666,3.48351666666666,4.42825333333333,3.45943999999999,6.76999999999999,10.7033333333333,8.15999999999999,11.5966666666666,25.5866666666666,29.3866666666666,3496.34236111111,2592.0,0.741346164732072,3.8,0.996649999999998,962.14,18.488,78.5,1.983,253.94,0.0,1.9056085114361203,0.5485847255823054,1945.0,486.0,161.0,2592.0,1,0,6
2025-06-09 02:00:00,12.7566666666666,9.79,26.7133333333333,27.8966666666666,0,0.0,10.8853333333333,7.00366666666666,24.4889999999999,30.1463333333333,1044.0,65.1799999999999,10.06,8.533,28.44,29.9996666666666,0,0.0,10.7099999999999,7.00333333333333,24.5966666666666,29.1733333333333,913,62.5599999999999,10.65,10.8866666666666,28.7,29.76,0.0,0.0,150.0,102.0,198.0,39.0,83.0,80.0,4.49788666666666,3.47968,4.44616666666666,3.45731,6.76,10.8133333333333,8.14999999999999,11.5466666666666,25.4633333333333,29.2733333333333,3493.33416666666,2609.0,0.746850966877154,3.80999999999999,1.01820666666666,961.9,18.288,76.9,2.5217,267.03003,0.0,2.5183129232560537,0.1306556947153469,1957.0,489.0,163.0,2609.0,2,0,6
2025-06-09 03:00:00,12.8,9.80333333333333,26.7999999999999,27.8999999999999,0,0.0,10.8926666666666,7.00733333333333,24.2573333333333,29.8953333333333,1027.0,64.9766666666666,10.06,8.5,28.5479999999999,29.8226666666666,0,0.0,10.8266666666666,7.01,24.3666666666666,29.0133333333333,923,65.13,10.76,10.9733333333333,28.6533333333333,29.6633333333333,0.0,0.0,149.0,102.0,197.0,40.0,84.0,79.0,4.48256,3.4815,4.43240666666666,3.45883333333333,6.77333333333333,10.96,8.17333333333332,11.5733333333333,25.1699999999999,29.0799999999999,3558.05592592592,2601.0,0.731017177399518,3.90999999999999,1.00106,961.8,18.273,75.1,2.7139,261.07996,0.0,2.681077260826369,0.4208062873577041,1950.0,488.0,163.0,2601.0,3,0,6
2025-06-09 04:00:00,12.8,9.67666666666666,26.8133333333333,27.8999999999999,0,0.0,10.852,6.98899999999999,24.1319999999999,29.7603333333333,1029.0,64.82,10.06,8.58066666666667,28.5599999999999,29.588,0,0.0,10.8366666666666,6.97666666666666,24.2666666666666,28.9133333333333,932,64.98,10.7633333333333,10.9999999999999,28.6,29.3999999999999,0.0,0.0,150.0,102.0,197.0,41.0,85.0,80.0,4.47664666666666,3.47920666666666,4.42765,3.45512666666666,6.73333333333333,10.9733333333333,8.17333333333333,11.5699999999999,25.0466666666666,28.98,3549.66944444444,2616.0,0.736970030855768,3.93333333333333,0.99744,961.67,18.032,74.4,2.4348,253.77002,0.0,2.33776730881404,0.6805108741529138,1961.0,490.0,165.0,2616.0,4,0,6
2025-06-09 05:00:00,12.8,9.65666666666666,26.8999999999999,28.0266666666666,0,0.0,10.8889999999999,7.0,24.0843333333333,29.68,1019.0,64.42,10.06,8.5,28.5599999999999,29.599,0,0.0,10.84,6.99,24.21,28.8099999999999,924,63.0933333333333,10.7666666666666,10.9899999999999,28.5866666666666,29.2999999999999,0.0,0.0,149.0,101.0,197.0,41.0,84.0,80.0,4.47362,3.47495333333333,4.42205,3.45150666666666,6.75333333333333,11.0033333333333,8.17333333333333,11.5599999999999,24.9466666666666,28.8999999999999,3487.13546296296,2595.0,0.744163806528774,3.95333333333332,0.998666666666667,961.44,18.035,73.4,2.5469,250.15002,0.0,2.3955757446134776,0.8648216358415084,1943.0,488.0,164.0,2595.0,5,0,6
2025-06-09 06:00:00,12.8,9.74333333333333,26.8999999999999,28.1,0,0.0,10.8776666666666,7.00366666666666,24.1426666666666,29.731,1022.0,63.9133333333333,10.06,8.5,28.5599999999999,29.4449999999999,0,0.0,10.7666666666666,7.00666666666666,24.2466666666666,28.8199999999999,911,62.3366666666666,10.7199999999999,10.9133333333333,28.5,29.23,0.0,0.0,149.0,102.0,197.0,39.0,84.0,80.0,4.47015333333333,3.46911333333333,4.42012333333333,3.44516,6.74333333333333,10.8833333333333,8.14666666666666,11.55,25.0533333333333,28.93,3452.58680555555,2584.0,0.748424339640667,3.87666666666667,1.00103999999999,961.36,18.388,72.5,2.7012,263.47998,7.52,2.6837292870471297,0.3067222747788382,1933.0,487.0,164.0,2584.0,6,0,6
2025-06-09 07:00:00,12.8,9.68,27.0,28.1,0,0.0,10.918,7.0,24.434,30.1009999999999,1036.0,64.83,10.06,8.52933333333333,28.5599999999999,29.61,0,0.0,10.7966666666666,7.01333333333333,24.5566666666666,29.1866666666666,921,63.1233333333333,10.76,10.9866666666666,28.5,29.2599999999999,0.0,0.0,149.0,101.0,197.0,40.0,83.0,79.0,4.47297,3.47926,4.42233333333333,3.45488333333333,6.74666666666666,10.9199999999999,8.18,11.6066666666666,25.3166666666666,29.2466666666666,3499.16824074074,2606.0,0.74474841468278,3.92999999999999,0.993709999999999,961.52,20.573,66.4,2.8665,263.45996,96.18,2.8478462606755897,0.3264872517512137,1957.0,487.0,162.0,2606.0,7,0,6
2025-06-09 08:00:00,12.8,9.80999999999999,27.1,28.1,0,0.0,10.8739999999999,7.00733333333333,24.7236666666666,30.3459999999999,1044.0,64.5266666666666,10.06,8.55866666666667,28.6516666666666,29.852,0,0.0,10.7533333333333,6.98333333333333,24.8633333333333,29.4133333333333,927,62.9266666666666,10.7166666666666,10.9233333333333,28.4399999999999,29.3999999999999,0.0,0.0,150.0,102.0,198.0,38.0,84.0,79.0,4.49175,3.47073666666666,4.44179666666666,3.44678666666666,6.73,10.8733333333333,8.11999999999999,11.5733333333333,25.6766666666666,29.4733333333333,3485.49462962962,2622.0,0.752260519270579,3.79666666666667,1.02101333333333,962.67,22.335,60.5,3.168,269.88,314.46,3.1679930518010417,0.0066350388336231,1971.0,488.0,163.0,2622.0,8,0,6
2025-06-09 09:00:00,12.8,9.82,27.1433333333333,28.1633333333333,0,0.0,10.9759999999999,7.011,25.3086666666666,31.0353333333333,1075.0,66.57,10.06,8.544,28.6699999999999,29.94,0,0.0,10.8599999999999,7.00333333333333,25.4266666666666,30.1366666666666,955,64.38,10.8166666666666,11.0433333333333,28.3999999999999,29.7266666666666,1.0,0.0,150.0,102.0,198.0,35.0,83.0,79.0,4.48555333333333,3.47214,4.43529,3.44836333333333,6.76666666666666,11.0033333333333,8.17333333333333,11.6266666666666,26.34,30.0866666666666,3581.11875,2678.0,0.747811001799367,3.74666666666666,1.01341333333333,962.6,24.76,54.6,3.3823,274.55,501.32,3.371640633069568,-0.2683146127855172,2031.0,485.0,162.0,2678.0,9,0,6
2025-06-09 10:00:00,12.8,9.80999999999999,27.2033333333333,28.2,0,0.0,11.044,7.0,26.0639999999999,31.9156666666666,1115.0,68.5466666666666,10.06,8.533,28.6699999999999,29.964,0,0.0,10.7133333333333,6.97666666666666,26.1599999999999,30.7399999999999,947,63.9166666666666,10.7666666666666,11.0099999999999,28.3999999999999,30.4133333333333,0.0,0.0,149.0,101.0,197.0,32.0,83.0,79.0,4.46497666666666,3.46205666666666,4.41091,3.43875333333333,6.72999999999999,10.72,8.11999999999999,11.7133333333333,27.23,30.7933333333333,3622.50421296296,2703.0,0.746168904463227,3.56333333333333,1.00292,962.22,27.107,48.4,3.8983,277.52002,688.36,3.864771474278807,-0.5101806950491367,2062.0,479.0,162.0,2703.0,10,0,6
2025-06-09 11:00:00,12.8899999999999,9.9,27.3033333333333,28.2866666666666,0,0.0,11.071,7.0,26.4666666666666,32.4063333333333,1133.0,69.7966666666666,10.06,8.49633333333333,28.7799999999999,30.0599999999999,0,0.0,10.5966666666666,7.01,26.56,31.0866666666666,935,63.8533333333333,10.75,10.9766666666666,28.4666666666666,30.8533333333333,0.0,0.0,149.0,101.0,197.0,31.0,83.0,78.0,4.44987333333333,3.45943333333333,4.39374,3.43716333333333,6.72666666666666,10.5766666666666,8.11999999999999,11.7533333333333,27.6266666666666,31.1899999999999,3654.95625,2707.0,0.740638140333417,3.56333333333332,0.99044,962.0,29.279,42.6,3.9268,287.2,802.68,3.75118707238202,-1.1611863709129584,2068.0,478.0,161.0,2707.0,11,0,6
2025-06-09 12:00:00,12.8999999999999,9.84666666666666,27.3999999999999,28.3433333333333,0,0.0,11.024,7.0,26.6826666666666,32.5733333333333,1136.0,69.6966666666666,10.06,8.47433333333333,28.8386666666666,30.1956666666666,0,0.0,10.5966666666666,6.99333333333333,26.78,31.2933333333333,937,64.8599999999999,10.72,10.9399999999999,28.5,31.16,0.0,0.0,149.0,100.0,196.0,31.0,82.0,79.0,4.45556666666666,3.46207999999999,4.39991,3.44005,6.71333333333333,10.5733333333333,8.09999999999999,11.7133333333333,27.78,31.3866666666666,3679.75106481481,2710.0,0.736462861825785,3.60666666666665,0.993486666666667,961.39,30.857,37.9,3.0893,282.94,904.79,3.010847531343802,-0.6917887199144952,2073.0,476.0,161.0,2710.0,12,0,6
2025-06-09 13:00:00,12.8999999999999,9.91666666666666,27.49,28.3999999999999,0,0.0,10.9919999999999,7.00366666666666,26.4426666666666,32.2726666666666,1120.0,68.9033333333333,10.06,8.40466666666666,28.9156666666666,30.4266666666666,0,0.0,10.4333333333333,6.99666666666666,26.5733333333333,30.8799999999999,904,63.0833333333333,10.6499999999999,10.8733333333333,28.5733333333333,31.17,0.0,0.0,149.0,101.0,198.0,32.0,84.0,78.0,4.45077,3.45152333333333,4.39404333333333,3.43000333333333,6.74,10.3533333333333,8.08666666666666,11.6566666666666,27.5333333333333,31.06,3609.4687037037,2666.0,0.738612859356391,3.52666666666667,0.999246666666667,960.85,32.002,34.9,2.7775,300.77002,860.45,2.386504952335766,-1.4209505137325722,2024.0,480.0,162.0,2666.0,13,0,6
2025-06-09 14:00:00,12.8999999999999,9.90666666666666,27.5833333333333,28.49,0,0.0,10.9886666666666,7.011,26.5103333333333,32.3423333333333,1130.0,69.1166666666666,10.06,8.48533333333333,29.0,30.808,0,0.0,10.4233333333333,7.01,26.6366666666666,30.8933333333333,900,62.0199999999999,10.5699999999999,10.85,28.6,31.0433333333333,1.0,0.0,151.0,102.0,198.0,30.0,82.0,79.0,4.45194333333333,3.45768666666666,4.39644333333333,3.43560999999999,6.76666666666666,10.3166666666666,8.10666666666666,11.6866666666666,27.66,31.0666666666666,3586.22356481481,2673.0,0.745352304921912,3.40666666666666,0.994256666666666,960.14,32.453,33.8,2.4961,322.32,752.58,1.525743156375333,-1.9755057658163997,2031.0,481.0,161.0,2673.0,14,0,6
2025-06-09 15:00:00,12.8999999999999,9.81,27.6733333333333,28.5466666666666,0,0.0,11.0886666666666,7.00733333333333,26.802,32.7646666666666,1159.0,71.1533333333333,10.06,8.5,29.0916666666666,30.896,0,0.0,10.6799999999999,7.00333333333333,26.9366666666666,31.44,955,65.64,10.76,10.9933333333333,28.6933333333333,31.2833333333333,0.0,0.0,150.0,101.0,199.0,31.0,84.0,79.0,4.43033999999999,3.45679666666666,4.37626333333333,3.43481666666666,6.75999999999999,10.6066666666666,8.12666666666666,11.7633333333333,27.9366666666666,31.5433333333333,3740.91768518518,2758.0,0.737252255221293,3.60666666666668,0.973543333333331,959.24,32.801,32.3,1.4184,327.84998,707.26,0.7547844341769815,-1.2008992538610948,2114.0,481.0,163.0,2758.0,15,0,6
2025-06-09 16:00:00,12.8999999999999,9.91666666666667,27.7633333333333,28.6133333333333,0,0.0,11.1809999999999,7.01833333333333,27.294,33.4083333333333,1197.0,73.2566666666666,10.06,8.48533333333333,29.1613333333333,30.9839999999999,0,0.0,10.7933333333333,7.01666666666666,27.4333333333333,32.1399999999999,996,67.0666666666666,10.8799999999999,11.0966666666666,28.7399999999999,31.7599999999999,0.0,0.0,149.0,100.0,197.0,32.0,83.0,78.0,4.42376333333333,3.46150333333333,4.37141666666666,3.43986,6.75333333333333,10.7733333333333,8.18,11.8933333333333,28.3533333333333,32.1933333333333,3837.45337962962,2832.0,0.737989421587013,3.83999999999999,0.962259999999999,958.55,32.95,31.4,1.2368,264.33997,548.98,1.230770122709378,0.1219801010244814,2193.0,478.0,161.0,2832.0,16,0,6
2025-06-09 17:00:00,12.8999999999999,9.97666666666666,27.8666666666666,28.7,0,0.0,11.1586666666666,6.99633333333333,27.435,33.5476666666666,1207.0,73.5733333333333,10.06,8.49633333333333,29.2346666666666,31.0666666666666,0,0.0,10.84,6.99666666666666,27.5633333333333,32.3566666666666,1027,68.8133333333333,10.8966666666666,11.1099999999999,28.7999999999999,32.0233333333333,1.0,0.0,150.0,101.0,197.0,33.0,82.0,79.0,4.44480333333333,3.47004333333333,4.38989333333333,3.44933,6.72666666666666,10.9166666666666,8.16666666666666,11.82,28.4333333333333,32.3399999999999,3893.87981481481,2877.0,0.738851771709555,3.90666666666667,0.974759999999998,958.28,33.163,31.0,1.3587,282.32,465.76,1.3274107059599167,-0.2899077572314955,2235.0,481.0,161.0,2877.0,17,0,6
2025-06-09 18:00:00,12.8999999999999,10.0066666666666,27.9733333333333,28.7666666666666,0,0.0,11.115,7.011,27.2166666666666,33.2356666666666,1175.0,72.1433333333333,10.06,8.47066666666666,29.33,31.2763333333333,0,0.0,10.8833333333333,6.99666666666666,27.3266666666666,32.1699999999999,1013,67.7066666666666,10.88,11.1266666666666,28.8833333333333,32.1233333333333,0.0,0.0,149.0,100.0,197.0,32.0,83.0,79.0,4.44418,3.46502333333333,4.38996666666666,3.44353999999999,6.73666666666666,10.92,8.17333333333333,11.8266666666666,28.2666666666666,32.0866666666666,3824.50902777777,2828.0,0.739441318992833,3.82000000000001,0.979156666666666,958.38,32.45,39.6,1.2359,296.32996,232.96,1.107681091806339,-0.5481709668111923,2188.0,478.0,162.0,2828.0,18,0,6
2025-06-09 19:00:00,12.8999999999999,9.92333333333333,28.1,28.7999999999999,0,0.0,11.115,6.99266666666666,27.132,33.1426666666666,1187.0,72.1199999999999,10.06,8.46333333333333,29.4216666666666,31.489,0,0.0,10.8366666666666,6.99333333333333,27.2066666666666,32.0066666666666,1015,67.9166666666666,10.8533333333333,11.0766666666666,28.8999999999999,32.1,1.0,0.0,151.0,102.0,199.0,35.0,85.0,80.0,4.44182666666666,3.46475666666666,4.38730666666666,3.44375999999999,6.73666666666666,10.8766666666666,8.17333333333333,11.7833333333333,28.1199999999999,31.9366666666666,3829.61384259259,2855.0,0.745505974583381,3.81666666666667,0.977070000000002,959.28,29.504,43.7,3.0496,286.58997,104.94,2.9226529937219845,-0.8707236291085246,2203.0,487.0,165.0,2855.0,19,0,6
2025-06-09 20:00:00,12.8999999999999,9.92333333333333,28.19,28.8999999999999,0,0.0,11.0966666666666,6.99633333333333,26.6456666666666,32.6386666666666,1140.0,71.0133333333333,10.06,8.467,29.444,31.8823333333333,0,0.0,10.92,7.00666666666666,26.7833333333333,31.61,995,68.2,10.9133333333333,11.1366666666666,28.9666666666666,31.9366666666666,0.0,0.0,147.0,99.0,194.0,36.0,81.0,77.0,4.46721666666666,3.46633,4.41507,3.44441666666666,6.74999999999999,11.0066666666666,8.18666666666666,11.7533333333333,27.6333333333333,31.5199999999999,3807.09796296296,2769.0,0.727325649861912,3.88666666666665,1.00088666666666,959.1,26.202,51.2,4.2752,202.78003,9.0918,1.655332877531149,3.941726538531617,2135.0,476.0,158.0,2769.0,20,0,6
2025-06-09 21:00:00,12.8999999999999,9.87666666666666,28.2,28.8999999999999,0,0.0,11.082,6.99633333333333,26.2536666666666,32.202,1163.0,70.5099999999999,10.06,8.5,29.5599999999999,31.929,0,0.0,10.91,6.99,26.3766666666666,31.2166666666666,1024,68.2066666666666,10.89,11.1133333333333,29.1,31.7133333333333,1.0,0.0,153.0,103.0,202.0,37.0,85.0,81.0,4.44065333333333,3.45837666666666,4.3917,3.43692666666666,6.70333333333333,11.0166666666666,8.18666666666666,11.7466666666666,27.31,31.1599999999999,3793.51550925925,2849.0,0.75101841367094,3.84999999999998,0.982276666666667,959.64,24.559,55.2,2.7975,218.84998,0.0,1.7548253157227465,2.1786680245734007,2188.0,495.0,166.0,2849.0,21,0,6
2025-06-09 22:00:00,12.8999999999999,9.88666666666667,28.2966666666666,29.0866666666666,0,0.0,11.0226666666666,7.00733333333333,25.8276666666666,31.7136666666666,1108.0,69.0966666666666,10.06,8.56233333333333,29.5599999999999,31.643,0,0.0,10.8033333333333,6.98666666666666,25.9166666666666,30.6933333333333,973,66.5366666666666,10.84,11.1066666666666,29.1,31.3533333333333,0.0,0.0,149.0,101.0,196.0,39.0,84.0,79.0,4.43972333333333,3.45677333333333,4.38967,3.43402666666666,6.74666666666666,10.9066666666666,8.16666666666666,11.7033333333333,26.7499999999999,30.6466666666666,3709.1949074074,2729.0,0.735739174706101,3.89666666666667,0.98295,960.4,24.433,55.6,2.7863,245.22998,0.0,2.5299515742079963,1.1673957007640905,2081.0,485.0,163.0,2729.0,22,0,6
2025-06-09 23:00:00,12.8999999999999,9.89333333333333,28.2999999999999,29.1,0,0.0,11.028,6.989,25.8019999999999,31.6773333333333,1106.0,69.0366666666666,10.06,8.54033333333333,29.5599999999999,31.3899999999999,0,0.0,10.8733333333333,7.01,25.8999999999999,30.71,981,66.2933333333333,10.8599999999999,11.1366666666666,29.1,31.1166666666666,1.0,0.0,149.0,101.0,198.0,38.0,82.0,78.0,4.43782,3.46009999999999,4.38582999999999,3.43817,6.73999999999999,11.0133333333333,8.17333333333332,11.7166666666666,26.7666666666666,30.6533333333333,3700.89958333333,2734.0,0.738739308764907,3.88666666666667,0.977720000000001,960.4,23.916,57.1,3.1157,253.85999,0.0,2.992895523773311,0.866119433899089,2088.0,486.0,160.0,2734.0,23,0,6
2025-06-10 00:00:00,12.8999999999999,9.86666666666666,28.3433333333333,29.1333333333333,0,0.0,11.0106666666666,6.99633333333333,25.6133333333333,31.4463333333333,1103.0,68.4766666666666,10.06,8.51833333333333,29.6699999999999,31.3313333333333,0,0.0,10.8899999999999,6.99999999999999,25.6933333333333,30.4866666666666,977,66.4333333333333,10.83,11.1066666666666,29.1,30.9966666666666,0.0,0.0,149.0,101.0,197.0,38.0,83.0,80.0,4.44232,3.45437333333333,4.39057666666666,3.43103333333333,6.71333333333333,10.9966666666666,8.18666666666666,11.6666666666666,26.5999999999999,30.4466666666666,3689.41375,2728.0,0.739412867423719,3.84666666666666,0.987946666666665,960.64,23.42,58.0,2.4272,245.76001,0.0,2.213202963701397,0.9965101512093866,2080.0,485.0,163.0,2728.0,0,1,6
