time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-10 01:00:00,12.8999999999999,9.92666666666666,28.3999999999999,29.2,0,0.0,10.972,7.0,25.511,31.319,1100.0,67.84,10.06,8.533,29.6699999999999,31.1773333333333,0,0.0,10.84,7.00666666666666,25.6433333333333,30.3499999999999,975,66.27,10.8266666666666,11.1033333333333,29.1,30.8899999999999,0.0,0.0,151.0,102.0,199.0,37.0,85.0,79.0,4.43447333333333,3.44872,4.38302666666666,3.42681333333333,6.72999999999999,10.9366666666666,8.17333333333333,11.65,26.5,30.3333333333333,3667.53597222222,2728.0,0.743823651809216,3.83333333333332,0.985753333333332,960.35,23.086,57.6,2.7096,257.82,0.0,2.6486058228880305,0.5716811654791674,2075.0,489.0,164.0,2728.0,1,1,6
2025-06-10 02:00:00,12.8999999999999,9.88666666666666,28.3999999999999,29.2,0,0.0,10.8963333333333,7.011,25.4596666666666,31.1466666666666,1065.0,66.65,10.06,8.5,29.6699999999999,31.0153333333333,0,0.0,10.77,7.01333333333333,25.5933333333333,30.1733333333333,942,65.2599999999999,10.7333333333333,10.9166666666666,29.1,30.7666666666666,0.0,0.0,149.0,102.0,197.0,37.0,82.0,79.0,4.45393666666666,3.44346333333333,4.40181333333333,3.42144666666666,6.71666666666666,10.84,8.14333333333333,11.5533333333333,26.47,30.1733333333333,3607.37208333333,2653.0,0.735438412981379,3.70333333333332,1.01047333333333,960.24,22.85,57.0,2.9214,258.90002,0.0,2.866748584913159,0.5624326723247878,2007.0,485.0,161.0,2653.0,2,1,6
2025-06-10 03:00:00,12.8999999999999,9.90333333333333,28.4333333333333,29.2366666666666,0,0.0,10.9033333333333,7.0,25.5403333333333,31.2053333333333,1072.0,66.7433333333333,10.06,8.5,29.7249999999999,30.94,0,0.0,10.81,7.01333333333333,25.6766666666666,30.2699999999999,950,65.0366666666666,10.7633333333333,10.9933333333333,29.1,30.7,0.0,0.0,150.0,101.0,197.0,36.0,84.0,79.0,4.46328333333333,3.44425333333333,4.41242,3.42201333333333,6.76999999999999,10.94,8.12666666666666,11.5799999999999,26.55,30.2666666666666,3603.81694444444,2669.0,0.740603654720716,3.71666666666665,1.01903,959.99,22.637,57.5,3.0927,266.7,0.0,3.087571736242205,0.1780282661778542,2022.0,484.0,163.0,2669.0,3,1,6
2025-06-10 04:00:00,12.9933333333333,9.83666666666666,28.5,29.2999999999999,0,0.0,10.9493333333333,7.0,25.4669999999999,31.2273333333333,1077.0,67.8,10.06,8.50366666666666,29.7799999999999,31.0119999999999,0,0.0,10.8666666666666,6.98,25.6,30.31,969,67.8033333333333,10.8033333333333,11.0666666666666,29.81,30.6933333333333,0.0,0.0,149.0,101.0,197.0,38.0,83.0,78.0,4.43711333333333,3.44646999999999,4.38695333333333,3.42405,6.73,11.0266666666666,8.15333333333333,11.6233333333333,26.3966666666666,30.2799999999999,3708.37449074074,2692.0,0.725924527504307,3.88333333333333,0.990643333333333,960.28,22.303,59.5,3.2791,273.92004,0.0,3.2714283111317624,-0.2241731811024332,2046.0,485.0,161.0,2692.0,4,1,6
2025-06-10 05:00:00,12.8999999999999,9.79999999999999,28.5,29.2999999999999,0,0.0,10.964,7.0,25.3019999999999,31.055,1075.0,67.5733333333333,10.06,8.50733333333333,29.7799999999999,30.96,0,0.0,10.8499999999999,7.01666666666666,25.3866666666666,30.1666666666666,962,66.01,10.8233333333333,11.09,30.3233333333333,30.5333333333333,1.0,0.0,148.0,101.0,197.0,37.0,83.0,79.0,4.43627,3.44752333333333,4.38566666666666,3.42465666666666,6.75333333333332,10.9999999999999,8.13999999999999,11.64,26.2566666666666,30.1133333333333,3653.13310185185,2683.0,0.734438063217551,3.85666666666667,0.988746666666667,960.43,22.395,59.2,3.3194,261.82996,0.0,3.285710335078986,0.4717244470611419,2038.0,483.0,162.0,2683.0,5,1,6
2025-06-10 06:00:00,12.8999999999999,9.83333333333333,28.5,29.2999999999999,0,0.0,11.0,7.0,25.3386666666666,31.1576666666666,1100.0,67.63,10.06,8.56233333333333,29.7799999999999,30.94,0,0.0,10.9166666666666,7.02,25.4166666666666,30.2533333333333,984,66.9599999999999,10.8633333333333,11.1166666666666,30.4166666666666,30.6433333333333,0.0,0.0,151.0,102.0,199.0,38.0,84.0,79.0,4.42020333333333,3.44262,4.37179333333333,3.42040333333333,6.73999999999999,11.03,8.15999999999999,11.6633333333333,26.4266666666666,30.2,3680.66263888888,2737.0,0.74361610082967,3.77333333333333,0.977583333333332,960.97,22.303,61.3,3.3702,284.7,3.52,3.25988578040526,-0.8552150248397115,2084.0,490.0,163.0,2737.0,6,1,6
2025-06-10 07:00:00,13.0866666666666,9.81333333333333,28.58,29.3933333333333,0,0.0,11.02,6.99633333333333,25.3863333333333,31.2126666666666,1093.0,67.2399999999999,10.06,8.55866666666666,29.7799999999999,30.94,0,0.0,10.83,6.99666666666666,25.51,30.1866666666666,956,64.6733333333333,10.81,11.0833333333333,30.4066666666666,30.67,0.0,0.0,150.0,102.0,197.0,36.0,83.0,79.0,4.43277666666666,3.42904333333333,4.38245,3.40633666666666,6.73999999999999,10.9266666666666,8.13666666666666,11.6899999999999,26.5166666666666,30.1866666666666,3607.46324074074,2696.0,0.747339562480591,3.67,1.00373333333333,961.9,23.392,61.7,2.9497,251.95001,53.48,2.8045350572520373,0.9139547049194028,2049.0,485.0,162.0,2696.0,7,1,6
2025-06-10 08:00:00,13.1,9.79666666666666,28.6,29.3999999999999,0,0.0,10.9619999999999,7.01099999999999,25.621,31.357,1084.0,66.9366666666666,10.06,8.48533333333333,29.8423333333333,31.0159999999999,0,0.0,10.7733333333333,7.00333333333333,25.7733333333333,30.3433333333333,945,63.7533333333333,10.76,10.9833333333333,30.2999999999999,30.7,0.0,0.0,149.0,101.0,197.0,34.0,82.0,79.0,4.45366,3.42968333333333,4.40197333333333,3.40766666666666,6.72333333333333,10.8133333333333,8.13333333333333,11.63,26.6799999999999,30.3766666666666,3574.00847222222,2671.0,0.747340142240693,3.69666666666666,1.02397666666666,962.52,23.987,60.6,2.9446,252.58997,167.63,2.8097018813081447,0.8810473870192638,2029.0,481.0,161.0,2671.0,8,1,6
2025-06-10 09:00:00,13.1,9.82,28.6133333333333,29.4199999999999,0,0.0,11.0306666666666,7.01833333333333,26.229,32.057,1109.0,68.6266666666666,10.06,8.55133333333333,29.8899999999999,31.1369999999999,0,0.0,10.8266666666666,7.02333333333333,26.3633333333333,31.0533333333333,967,65.75,10.8199999999999,11.0666666666666,30.2266666666666,30.7866666666666,0.0,0.0,148.0,101.0,196.0,32.0,84.0,78.0,4.46021333333333,3.43354666666666,4.40990666666666,3.41206,6.74,10.94,8.16666666666666,11.7233333333333,27.3666666666666,31.0033333333333,3674.82856481481,2715.0,0.738809974972755,3.63666666666665,1.02666666666666,962.88,25.627,54.8,2.3734,271.17004,285.96,2.372905140395849,-0.0484639524075115,2076.0,477.0,162.0,2715.0,9,1,6
2025-06-10 10:00:00,13.1,9.79666666666666,28.7,29.5,0,0.0,11.1809999999999,7.01466666666666,26.9516666666666,33.03,1190.0,72.83,10.06,8.59166666666667,29.9083333333333,31.1699999999999,0,0.0,11.0133333333333,7.00666666666666,27.0799999999999,32.0033333333333,1036,69.4833333333333,10.9866666666666,11.2666666666666,30.2,31.4733333333333,0.0,0.0,150.0,100.0,198.0,31.0,83.0,79.0,4.42531,3.45006333333333,4.37515,3.42819,6.74,11.1066666666666,8.23333333333333,11.9,28.0333333333333,31.8999999999999,3891.87435185185,2867.0,0.736663042226892,3.86666666666665,0.975246666666666,963.63,26.523,51.5,0.94883,8.336487,354.24,-0.1375673698182974,-0.938804339392014,2226.0,479.0,162.0,2867.0,10,1,6
2025-06-10 11:00:00,13.1,9.79333333333333,28.7466666666666,29.54,0,0.0,11.2873333333333,7.0,27.6296666666666,33.8063333333333,1240.0,75.1533333333333,10.1113333333333,8.544,30.0,31.2616666666666,0,0.0,10.9899999999999,6.98666666666666,27.7866666666666,32.6533333333333,1052,70.3133333333333,10.9933333333333,11.2733333333333,30.2,31.8666666666666,1.0,0.0,149.0,100.0,197.0,30.0,85.0,81.0,4.42044,3.44818,4.36859666666666,3.42691666666666,6.73666666666666,10.9866666666666,8.23333333333333,12.0033333333333,28.6733333333333,32.6066666666666,3978.10925925926,2935.0,0.737787679704531,3.93333333333331,0.972259999999999,963.63,28.599,46.6,0.48616,56.466003,567.0,-0.4052426439088369,-0.2685701866510421,2293.0,476.0,166.0,2935.0,11,1,6
2025-06-10 12:00:00,13.1,9.85666666666666,28.8266666666666,29.61,0,0.0,11.2909999999999,7.01099999999999,28.1309999999999,34.3363333333333,1270.0,76.1433333333333,10.1699999999999,8.58066666666667,30.0733333333333,31.3716666666666,0,0.0,11.0099999999999,6.99666666666666,28.2533333333333,33.1866666666666,1083,71.5333333333333,11.0233333333333,11.3,30.2,32.2166666666666,0.0,0.0,151.0,101.0,199.0,30.0,86.0,82.0,4.42704999999999,3.44862333333333,4.37588666666666,3.42806,6.72333333333333,11.0733333333333,8.24,11.9866666666666,29.2266666666666,33.1933333333333,4038.54662037037,3002.0,0.743336720407771,3.96666666666666,0.978426666666666,963.38,30.82,40.9,2.6062,96.035,907.55,-2.5917560669435358,0.2740053456802925,2353.0,481.0,168.0,3002.0,12,1,6
2025-06-10 13:00:00,13.1,9.98,28.9399999999999,29.7033333333333,0,0.0,11.2689999999999,6.99633333333333,28.2593333333333,34.4696666666666,1262.0,76.0166666666666,10.1699999999999,8.51466666666666,30.1576666666666,31.5366666666666,0,0.0,11.0233333333333,7.00333333333333,28.3499999999999,33.3666666666666,1088,72.85,11.0133333333333,11.2666666666666,30.2,32.7566666666666,0.0,0.0,150.0,101.0,198.0,29.0,84.0,80.0,4.41435666666666,3.44703,4.36203333333333,3.42779,6.73333333333333,11.0833333333333,8.2,11.97,29.4733333333333,33.34,4071.08981481481,2992.0,0.734938342335761,3.86666666666667,0.967326666666664,962.81,32.518,37.8,4.1852,111.390015,956.45,-3.8969208677297065,1.5264032202051825,2350.0,478.0,164.0,2992.0,13,1,6
2025-06-10 14:00:00,13.1,9.96,29.1233333333333,29.8033333333333,0,0.0,11.2726666666666,7.0,28.3483333333333,34.5853333333333,1266.0,76.6199999999999,10.1699999999999,8.555,30.2493333333333,31.7383333333333,0,0.0,11.0733333333333,7.01999999999999,28.4733333333333,33.5366666666666,1104,73.61,11.0566666666666,11.3166666666666,30.2,33.1,0.0,0.0,150.0,100.0,198.0,29.0,83.0,80.0,4.39793333333333,3.44799666666666,4.34618666666666,3.42792999999999,6.73333333333333,11.1333333333333,8.24666666666667,11.98,29.6266666666666,33.4866666666666,4108.37319444444,3010.0,0.7326500922726,3.85999999999999,0.949936666666667,962.07,33.34,35.9,4.4314,118.48999,895.9,-3.894759509273165,2.1138009189434688,2370.0,477.0,163.0,3010.0,14,1,6
2025-06-10 15:00:00,13.1,9.97666666666666,29.2233333333333,29.8999999999999,0,0.0,11.4119999999999,7.0,28.6166666666666,34.797,1311.0,79.2266666666666,10.1699999999999,8.59166666666667,30.33,31.9839999999999,0,0.0,11.1633333333333,7.00666666666666,28.7433333333333,33.7133333333333,1143,75.0066666666666,11.16,11.4399999999999,30.2966666666666,33.2533333333333,0.0,0.0,149.0,100.0,198.0,34.0,93.0,89.0,4.32699666666666,3.40668,4.27506666666666,3.38717333333333,6.73,11.2166666666666,8.26666666666667,12.1133333333333,29.7,33.7466666666666,4217.85324074074,3117.0,0.739001530421336,4.04666666666667,0.920316666666667,960.97,34.332,32.9,5.6697,121.06,796.46,-4.856820847142367,2.92519902720538,2454.0,481.0,182.0,3117.0,15,1,6
2025-06-10 16:00:00,13.1599999999999,9.96333333333333,29.3233333333333,30.0933333333333,0,0.0,11.3423333333333,7.0,28.5653333333333,34.7293333333333,1288.0,77.99,10.1699999999999,8.61,30.44,32.2176666666666,0,0.0,11.1466666666666,7.01,28.6833333333333,33.7,1124,74.8666666666666,11.1033333333333,11.3999999999999,30.3333333333333,33.52,0.0,0.0,150.0,100.0,198.0,31.0,89.0,85.0,4.31964333333333,3.38820666666666,4.26840666666666,3.36950333333333,6.72666666666666,11.2366666666666,8.28,12.0266666666666,29.7466666666666,33.6766666666666,4180.20523148148,3065.0,0.733217588676561,3.92999999999998,0.931436666666665,961.03,34.76,31.0,2.8183,104.5,698.06,-2.728530494877621,0.7056459654266327,2412.0,479.0,174.0,3065.0,16,1,6
2025-06-10 17:00:00,13.1999999999999,9.97999999999999,29.4266666666666,30.1966666666666,0,0.0,11.2873333333333,7.0,28.2496666666666,34.4686666666666,1273.0,76.9,10.1699999999999,8.60266666666667,30.5519999999999,32.4376666666666,0,0.0,11.0299999999999,6.98666666666666,28.3699999999999,33.3266666666666,1094,72.3633333333333,11.0266666666666,11.3133333333333,30.4066666666666,33.5833333333333,1.0,0.0,150.0,100.0,198.0,32.0,86.0,82.0,4.3251,3.38412333333333,4.27178999999999,3.36434666666666,6.70999999999999,11.03,8.20666666666666,11.9999999999999,29.4266666666666,33.31,4081.93754629629,3016.0,0.738864807654036,3.88333333333334,0.940976666666665,960.67,34.445,31.3,1.1903,39.66101,564.74,-0.7597019406543859,-0.9163334826175238,2368.0,480.0,168.0,3016.0,17,1,6
2025-06-10 18:00:00,13.1999999999999,10.1066666666666,29.5133333333333,30.2933333333333,0,0.0,11.2543333333333,7.0,28.1726666666666,34.3936666666666,1265.0,76.05,10.1699999999999,8.51833333333333,30.6553333333333,32.7016666666666,0,0.0,10.9033333333333,6.99666666666666,28.2899999999999,33.1633333333333,1071,70.0,10.9466666666666,11.2333333333333,30.6,33.3666666666666,0.0,0.0,151.0,102.0,200.0,34.0,84.0,80.0,4.34573666666666,3.38202333333333,4.29049333333333,3.36299666666666,6.68333333333333,10.9166666666666,8.13333333333333,11.94,29.3,33.2066666666666,3994.06180555555,2987.0,0.747860234872986,3.90666666666665,0.963713333333333,960.85,31.322,41.5,3.7591,324.17004,335.14,2.2005083514398107,-3.047719771442849,2336.0,487.0,164.0,2987.0,18,1,6
2025-06-10 19:00:00,13.1999999999999,10.1266666666666,29.6033333333333,30.3666666666666,0,0.0,11.2653333333333,7.00366666666666,28.0623333333333,34.2903333333333,1261.0,76.0933333333333,10.1699999999999,8.56233333333333,30.7469999999999,32.9053333333333,0,0.0,10.9666666666666,6.98999999999999,28.1433333333333,33.0933333333333,1069,71.3933333333333,10.9833333333333,11.27,30.6566666666666,33.2999999999999,0.0,0.0,150.0,100.0,198.0,33.0,83.0,79.0,4.33741666666666,3.38776666666666,4.28450666666666,3.36875666666666,6.70333333333333,10.9866666666666,8.18666666666666,11.9333333333333,29.1666666666666,33.1066666666666,4033.35064814814,2973.0,0.73710427368,3.93999999999999,0.94965,961.65,24.268,62.1,3.7065,292.53003,116.0,3.4236155933078303,-1.4202107305817242,2330.0,481.0,162.0,2973.0,19,1,6
2025-06-10 20:00:00,13.1999999999999,10.0166666666666,29.7,30.4299999999999,0,0.0,11.2323333333333,6.99266666666666,27.6746666666666,33.8536666666666,1235.0,75.2566666666666,10.1699999999999,8.56966666666667,30.8313333333333,33.2616666666666,0,0.0,11.01,7.00333333333333,27.7933333333333,32.7666666666666,1070,71.5,10.9933333333333,11.2733333333333,30.7,33.1766666666666,0.0,0.0,149.0,101.0,198.0,34.0,84.0,80.0,4.34812666666666,3.38272,4.29676999999999,3.36298,6.69333333333333,11.08,8.19666666666666,11.93,28.7266666666666,32.71,4013.38717592592,2951.0,0.73528913873583,3.98333333333335,0.965406666666666,963.1,21.304,77.1,0.64991,115.20001,18.912,-0.5880561013717416,0.276718322016212,2305.0,482.0,164.0,2951.0,20,1,6
2025-06-10 21:00:00,13.1999999999999,10.0266666666666,29.7633333333333,30.5,0,0.0,11.2763333333333,7.00733333333333,27.3013333333333,33.4903333333333,1225.0,75.2466666666666,10.1699999999999,8.61,30.8899999999999,33.2763333333333,0,0.0,11.0266666666666,7.00333333333333,27.3733333333333,32.3566666666666,1059,70.9133333333333,11.0133333333333,11.31,30.7,32.9799999999999,0.0,0.0,150.0,101.0,197.0,36.0,84.0,80.0,4.33216666666666,3.38332333333333,4.28121666666666,3.36442666666666,6.71999999999999,11.1,8.21333333333333,11.96,28.29,32.3266666666666,3997.07,2932.0,0.733537316084031,4.03666666666666,0.948843333333332,963.93,20.767,81.5,4.0543,175.65002,0.0,-0.3075128099050876,4.0426209767605314,2284.0,484.0,164.0,2932.0,21,1,6
2025-06-10 22:00:00,13.1999999999999,10.0166666666666,29.7999999999999,30.5433333333333,0,0.0,11.258,7.0,26.6026666666666,32.7246666666666,1202.0,73.8666666666666,10.1699999999999,8.61,30.9779999999999,32.747,0,0.0,11.0133333333333,6.98666666666666,26.6866666666666,31.6166666666666,1042,69.8966666666666,11.0033333333333,11.2966666666666,30.7,32.5733333333333,0.0,0.0,149.0,100.0,198.0,39.0,87.0,83.0,4.32098,3.37967,4.27057333333333,3.35959999999999,6.71333333333333,11.12,8.21333333333332,11.93,27.5799999999999,31.5199999999999,3931.52782407407,2900.0,0.73762672675043,3.94,0.94131,964.57,20.877,83.3,1.0003,198.79999,0.0,0.322362209668044,0.946933311156565,2244.0,486.0,170.0,2900.0,22,1,6
2025-06-10 23:00:00,13.1999999999999,9.99,29.8266666666666,30.6,0,0.0,11.181,6.99266666666666,26.2786666666666,32.4316666666666,1188.0,72.6133333333333,10.1699999999999,8.61,31.0,32.3569999999999,0,0.0,10.9399999999999,6.98666666666666,26.3766666666666,31.3166666666666,1031,69.1399999999999,10.9633333333333,11.2299999999999,30.7,32.1266666666666,0.0,0.0,151.0,102.0,199.0,38.0,84.0,80.0,4.31953333333333,3.37858333333333,4.26892333333333,3.35845999999999,6.70666666666666,10.9933333333333,8.21666666666666,11.8966666666666,27.34,31.2799999999999,3876.5599074074,2873.0,0.741121011572713,3.93999999999999,0.940949999999999,963.96,20.86,81.8,1.3714,322.82,0.0,0.8287658696488289,-1.0926504900036518,2219.0,490.0,164.0,2873.0,23,1,6
2025-06-11 00:00:00,13.1999999999999,9.95666666666667,29.8999999999999,30.6,0,0.0,11.2139999999999,7.00366666666666,26.0183333333333,32.1246666666666,1176.0,72.18,10.1699999999999,8.61,31.0,32.095,0,0.0,11.0166666666666,6.99,26.1266666666666,31.08,1029,68.7999999999999,11.0033333333333,11.2933333333333,30.7,31.9033333333333,1.0,0.0,150.0,101.0,199.0,40.0,85.0,81.0,4.32143666666666,3.38098,4.26976999999999,3.36092666666666,6.74666666666666,11.1066666666666,8.26666666666667,11.91,27.0066666666666,31.0366666666666,3855.41138888888,2862.0,0.742333232777219,4.03,0.940456666666666,964.4,20.967,80.5,1.4771,96.69101,0.0,-1.467039388512558,0.1721041619273057,2206.0,490.0,166.0,2862.0,0,2,6
2025-06-11 01:00:00,13.1999999999999,9.95,29.8999999999999,30.6166666666666,0,0.0,11.1479999999999,7.0,25.6516666666666,31.6146666666666,1146.0,70.6399999999999,10.1699999999999,8.57333333333333,31.0,31.676,0,0.0,10.9366666666666,6.99666666666666,25.73,30.54,997,67.5099999999999,10.9166666666666,11.1933333333333,30.7,31.4899999999999,0.0,0.0,150.0,102.0,198.0,42.0,88.0,83.0,4.32402666666666,3.37012333333333,4.27275,3.34970666666666,6.7,11.01,8.18,11.83,26.5466666666666,30.5266666666666,3778.01874999999,2806.0,0.742717330346759,3.97999999999999,0.953903333333333,963.78,20.762,82.5,0.84077,208.89001,0.0,0.4062009842038144,0.736135146105559,2143.0,492.0,171.0,2806.0,1,2,6
2025-06-11 02:00:00,13.2099999999999,10.05,29.8999999999999,30.7,0,0.0,11.1223333333333,6.99633333333333,25.4999999999999,31.478,1126.0,69.92,10.1699999999999,8.52566666666666,31.0,31.3019999999999,0,0.0,10.8533333333333,6.99,25.6,30.3866666666666,974,66.5633333333333,10.8933333333333,11.1599999999999,30.7,31.1266666666666,0.0,0.0,149.0,101.0,198.0,38.0,83.0,79.0,4.32724,3.36736666666666,4.27576333333333,3.34626999999999,6.71666666666666,10.91,8.16666666666666,11.8099999999999,26.5166666666666,30.3666666666666,3732.44004629629,2748.0,0.736247592972549,3.85,0.959873333333334,963.57,20.093,84.8,1.6943,253.39001,0.0,1.62360151648579,0.484324896804865,2100.0,486.0,162.0,2748.0,2,2,6
2025-06-11 03:00:00,13.3,9.92333333333333,29.8999999999999,30.7,0,0.0,11.092,7.00366666666666,25.323,31.2543333333333,1114.0,69.07,10.1699999999999,8.588,31.0,31.2176666666666,0,0.0,10.8333333333333,6.99666666666666,25.4099999999999,30.2,970,65.6566666666666,10.8799999999999,11.1633333333333,30.6933333333333,31.0199999999999,0.0,0.0,150.0,102.0,198.0,40.0,84.0,80.0,4.33540333333333,3.35793666666666,4.28408,3.33710333333333,6.75,10.9466666666666,8.16999999999999,11.7733333333333,26.26,30.22,3684.40009259259,2738.0,0.743133191616374,3.96,0.977466666666666,963.46,19.9,84.3,0.87703,278.69,0.0,0.8669619339297034,-0.1325089657980486,2084.0,490.0,164.0,2738.0,3,2,6
2025-06-11 04:00:00,13.2233333333333,9.92,29.8999999999999,30.7,0,0.0,11.1039999999999,6.99266666666666,25.0623333333333,30.971,1112.0,69.0566666666666,10.1699999999999,8.61,31.0,30.9546666666666,0,0.0,10.9233333333333,6.98999999999999,25.1566666666666,29.9533333333333,974,66.3866666666666,10.9199999999999,11.18,30.6,30.8033333333333,1.0,0.0,149.0,101.0,197.0,42.0,86.0,82.0,4.31489666666666,3.36146666666666,4.26759666666666,3.34095666666666,6.74666666666666,11.0266666666666,8.21999999999999,11.8133333333333,25.9799999999999,29.9266666666666,3703.99893518518,2744.0,0.740820947310237,3.94666666666669,0.953430000000001,963.48,19.684,84.2,1.2817,257.83997,0.0,1.2529425974970207,0.269980994474461,2087.0,489.0,168.0,2744.0,4,2,6
2025-06-11 05:00:00,13.1999999999999,9.93666666666666,29.8999999999999,30.7899999999999,0,0.0,11.1406666666666,7.0,24.8936666666666,30.8156666666666,1123.0,68.8699999999999,10.1699999999999,8.555,31.0,30.786,0,0.0,11.01,7.0,24.9933333333333,29.8766666666666,998,66.3266666666666,10.9566666666666,11.2366666666666,30.4999999999999,30.6,0.0,0.0,151.0,102.0,200.0,43.0,88.0,84.0,4.31611666666666,3.36061333333333,4.26639,3.33893666666666,6.73666666666666,11.1233333333333,8.20999999999999,11.8366666666666,25.76,29.8433333333333,3697.25328703703,2789.0,0.754343774547048,4.08333333333332,0.955503333333334,963.88,19.494,83.8,1.0283,247.71997,0.0,0.9515290949882216,0.3898631444377575,2121.0,496.0,172.0,2789.0,5,2,6
2025-06-11 06:00:00,13.1999999999999,9.92666666666667,29.8999999999999,30.7033333333333,0,0.0,11.1589999999999,6.99266666666666,25.0523333333333,30.9479999999999,1123.0,68.9933333333333,10.1699999999999,8.58433333333333,31.0,30.6356666666666,0,0.0,10.9866666666666,7.01,25.1666666666666,30.0,993,66.4333333333333,10.9533333333333,11.2266666666666,30.3999999999999,30.4133333333333,0.0,0.0,150.0,102.0,198.0,40.0,88.0,83.0,4.31333,3.34983666666666,4.26379333333333,3.32803333333333,6.72666666666666,11.0633333333333,8.21333333333333,11.8033333333333,26.0533333333333,29.9466666666666,3703.54314814814,2777.0,0.749822504805583,3.89333333333333,0.963493333333334,964.25,19.847,83.2,1.5136,249.09998,7.28,1.4140117038511035,0.5399591293534157,2116.0,490.0,171.0,2777.0,6,2,6
2025-06-11 07:00:00,13.2533333333333,10.0333333333333,29.8999999999999,30.7,0,0.0,11.1076666666666,7.0,25.9006666666666,31.8519999999999,1135.0,69.6733333333333,10.1699999999999,8.61,31.0,30.9523333333333,0,0.0,10.9366666666666,6.99333333333333,26.0133333333333,30.9233333333333,1004,67.3366666666666,10.9066666666666,11.1799999999999,30.3099999999999,30.7699999999999,0.0,0.0,150.0,101.0,198.0,36.0,83.0,79.0,4.32495333333333,3.35494333333333,4.27253,3.33362333333333,6.7,11.0566666666666,8.18666666666666,11.7533333333333,27.06,30.8066666666666,3746.84291666666,2786.0,0.743559327669528,3.74666666666666,0.970010000000001,964.49,21.618,76.2,0.87027,265.93,105.32,0.8680752505757605,0.0617675662288107,2139.0,485.0,162.0,2786.0,7,2,6
2025-06-11 08:00:00,13.3,10.0433333333333,29.8999999999999,30.7,0,0.0,11.1223333333333,7.00366666666666,26.6673333333333,32.643,1152.0,70.49,10.1699999999999,8.61,31.0,31.3459999999999,0,0.0,10.8266666666666,6.99,26.7833333333333,31.5166666666666,983,66.18,10.8466666666666,11.0999999999999,30.2999999999999,31.2933333333333,0.0,0.0,148.0,101.0,197.0,33.0,82.0,79.0,4.35478666666666,3.34788,4.30000333333333,3.32681,6.72333333333333,10.7833333333333,8.17333333333333,11.7733333333333,27.8533333333333,31.51,3737.54486111111,2775.0,0.742466004588648,3.65666666666666,1.00690666666666,965.22,24.564,60.9,0.34809,253.8,325.31,0.3342686290472871,0.0971140141011951,2135.0,479.0,161.0,2775.0,8,2,6
2025-06-11 09:00:00,13.3,10.1233333333333,29.8999999999999,30.7,0,0.0,11.071,7.00366666666666,27.4656666666666,33.375,1161.0,71.0033333333333,10.1699999999999,8.51466666666666,31.0,31.588,0,0.0,10.53,7.01,27.5966666666666,31.9133333333333,928,62.9733333333333,10.68,10.8566666666666,31.5033333333333,32.2433333333333,1.0,0.0,149.0,101.0,196.0,27.0,83.0,78.0,4.35472333333333,3.33409333333333,4.29807666666666,3.31432,6.71999999999999,10.3433333333333,8.08,11.7066666666666,28.8566666666666,32.0733333333333,3663.88967592592,2724.0,0.743472167816188,3.21666666666665,1.02062999999999,965.3,26.864,54.6,0.63235,91.453,527.76,-0.6321466752645427,0.0160344457959989,2090.0,473.0,161.0,2724.0,9,2,6
2025-06-11 10:00:00,13.3,10.1599999999999,29.8999999999999,30.7,0,0.0,11.1333333333333,7.00366666666666,28.4183333333333,34.2313333333333,1219.0,73.9766666666666,10.1699999999999,8.5,31.0,31.753,0,0.0,10.4366666666666,7.01333333333333,28.5333333333333,32.6466666666666,940,62.9133333333333,10.6733333333333,10.8766666666666,33.1766666666666,33.3299999999999,0.0,0.0,150.0,89.0,198.0,34.0,92.0,88.0,4.31274333333333,3.33741333333333,4.25611666666666,3.31739666666666,6.72999999999999,10.24,8.08999999999999,11.8233333333333,29.1566666666666,32.9266666666666,3743.56124999999,2810.0,0.750622151567575,3.77000000000001,0.975329999999998,965.0,28.71,48.4,1.5407,88.962006,709.28,-1.5404471746423896,-0.0279104306000367,2159.0,471.0,180.0,2810.0,10,2,6
2025-06-11 11:00:00,13.3,9.98,30.0466666666666,30.7633333333333,0,0.0,11.3459999999999,7.00733333333333,28.0326666666666,34.3339999999999,1283.0,77.0133333333333,10.1699999999999,8.522,31.0,31.9113333333333,0,0.0,11.0866666666666,7.03,28.1666666666666,33.2199999999999,1104,72.9066666666666,11.0999999999999,11.3799999999999,33.35,33.5766666666666,0.0,0.0,151.0,102.0,200.0,33.0,85.0,81.0,4.28912666666666,3.35982666666666,4.2367,3.34041666666666,6.74333333333333,11.1533333333333,8.28,12.0433333333333,29.2166666666666,33.14,4099.89555555555,3039.0,0.741238394690813,3.92333333333334,0.9293,964.47,30.272,43.5,2.4367,102.84,852.98,-2.375768968153762,0.5415059556067776,2387.0,486.0,166.0,3039.0,11,2,6
2025-06-11 12:00:00,13.3,10.0933333333333,30.1366666666666,30.8199999999999,0,0.0,11.3313333333333,6.99266666666666,28.1026666666666,34.3066666666666,1280.0,76.9366666666666,10.1699999999999,8.59166666666667,31.077,32.1406666666666,0,0.0,11.0733333333333,6.98999999999999,28.2033333333333,33.21,1104,74.15,11.0566666666666,11.3433333333333,33.4633333333333,33.6633333333333,0.0,0.0,150.0,101.0,199.0,35.0,87.0,84.0,4.31688333333333,3.37547,4.26508,3.35516333333333,6.7,11.1266666666666,8.22333333333333,12.0066666666666,29.1733333333333,33.2066666666666,4131.80064814814,3040.0,0.735756697594428,4.03333333333332,0.941413333333333,963.79,31.95,39.3,3.1971,107.05,946.91,-3.0565850553118232,0.937409307423612,2384.0,485.0,171.0,3040.0,12,2,6
2025-06-11 13:00:00,13.3,10.1566666666666,30.2233333333333,30.8999999999999,0,0.0,11.2653333333333,7.0,28.2166666666666,34.4356666666666,1258.0,76.5266666666666,10.1699999999999,8.566,31.1283333333333,32.3906666666666,0,0.0,11.02,6.98333333333333,28.3266666666666,33.3499999999999,1090,73.2899999999999,11.0233333333333,11.2933333333333,33.2,33.6,0.0,0.0,149.0,100.0,197.0,34.0,85.0,80.0,4.51467999999999,3.56510666666666,4.45989666666666,3.54540666666666,6.71666666666666,11.0533333333333,8.19999999999999,11.9566666666666,29.3999999999999,33.33,4097.06967592592,2993.0,0.730522113789434,3.93000000000001,0.949573333333333,962.85,33.308,35.7,3.2447,101.100006,983.63,-3.1840002414397,0.6246763582143404,2348.0,480.0,165.0,2993.0,13,2,6
2025-06-11 14:00:00,13.3,10.1999999999999,30.2999999999999,31.0866666666666,0,0.0,11.3679999999999,7.01466666666666,28.809,35.078,1305.0,79.0166666666666,10.1699999999999,8.60633333333333,31.22,32.6186666666666,0,0.0,11.1799999999999,7.00666666666666,28.9299999999999,33.9999999999999,1137,75.7966666666666,11.1366666666666,11.3999999999999,33.1166666666666,33.7199999999999,0.0,0.0,151.0,100.0,199.0,30.0,87.0,83.0,4.45138,3.53138333333333,4.39601999999999,3.51246333333333,6.72666666666666,11.1799999999999,8.21999999999999,12.0699999999999,30.0066666666666,34.0366666666666,4233.71462962962,3092.0,0.730327920158022,4.03,0.919996666666667,961.88,34.469,32.8,3.4391,95.16101,960.02,-3.425157351562017,0.3093637455175848,2442.0,480.0,170.0,3092.0,14,2,6
2025-06-11 15:00:00,13.3,10.2166666666666,30.3966666666666,31.1833333333333,0,0.0,11.3973333333333,7.0,28.9646666666666,35.082,1324.0,80.0466666666666,10.1699999999999,8.60266666666667,31.3153333333333,32.7689999999999,0,0.0,11.1833333333333,7.01999999999999,29.0633333333333,34.0166666666666,1145,76.23,11.1333333333333,11.4133333333333,32.9866666666666,34.14,0.0,0.0,150.0,100.0,199.0,34.0,93.0,91.0,4.43360333333333,3.52792999999999,4.37815666666666,3.51028666666666,6.73333333333333,11.18,8.21666666666666,12.0866666666666,29.9933333333333,34.0666666666666,4273.73273148148,3136.0,0.73378477247755,4.07333333333334,0.905673333333334,960.99,35.133,31.1,4.6046,92.88901,877.14,-4.598747751991327,0.2320781625976667,2469.0,483.0,184.0,3136.0,15,2,6
2025-06-11 16:00:00,13.3,10.1133333333333,30.4933333333333,31.2633333333333,0,0.0,11.3423333333333,7.0,28.437,34.5156666666666,1302.0,78.25,10.1699999999999,8.59533333333333,31.418,33.055,0,0.0,11.1433333333333,6.99666666666666,28.5166666666666,33.4733333333333,1140,76.0666666666666,11.1033333333333,11.3833333333333,32.8999999999999,34.0733333333333,0.0,0.0,152.0,101.0,201.0,34.0,95.0,91.0,4.41952999999999,3.53274333333333,4.36436999999999,3.51368666666666,6.70333333333333,11.1866666666666,8.25333333333333,12.0566666666666,29.5133333333333,33.4499999999999,4220.13217592592,3116.0,0.738365499018126,3.93666666666666,0.886786666666665,960.3,35.131,30.5,5.5907,97.03699,744.14,-5.54858674561595,0.684917233229685,2442.0,488.0,186.0,3116.0,16,2,6
2025-06-11 17:00:00,13.3,10.1633333333333,30.59,31.3533333333333,0,0.0,11.2873333333333,7.0,27.9409999999999,34.1063333333333,1255.0,76.77,10.1699999999999,8.56966666666667,31.5119999999999,33.5729999999999,0,0.0,11.1533333333333,7.0,28.0333333333333,33.0833333333333,1104,74.71,11.1033333333333,11.32,32.8533333333333,33.7966666666666,1.0,0.0,150.0,100.0,199.0,35.0,89.0,86.0,4.40977,3.52424333333333,4.35736666666666,3.50583666666666,6.73999999999999,11.1399999999999,8.24,11.9866666666666,29.06,33.0066666666666,4142.55722222222,3019.0,0.728776897469263,3.94666666666666,0.885526666666665,960.37,34.789,30.8,6.2865,92.765015,571.36,-6.279181124565859,0.3032600450040141,2360.0,484.0,175.0,3019.0,17,2,6
2025-06-11 18:00:00,13.3,10.1999999999999,30.6766666666666,31.4433333333333,0,0.0,11.1993333333333,7.0,27.5573333333333,33.7816666666666,1258.0,75.1666666666666,10.1699999999999,8.51833333333333,31.6039999999999,33.6223333333333,0,0.0,10.9533333333333,6.97666666666666,27.64,32.65,1078,70.2333333333333,10.9699999999999,11.1966666666666,32.7999999999999,33.4933333333333,0.0,0.0,152.0,101.0,201.0,35.0,85.0,81.0,4.42052666666666,3.51516333333333,4.36600333333333,3.49722333333333,6.72999999999999,10.9333333333333,8.18666666666666,11.8966666666666,28.7133333333333,32.6066666666666,3976.28611111111,2991.0,0.752209452846493,3.89333333333333,0.905363333333333,960.18,33.993,34.3,5.8632,116.70999,371.44,-5.237555706455978,2.635360404531119,2336.0,489.0,166.0,2991.0,18,2,6
2025-06-11 19:00:00,13.3,10.1533333333333,30.7433333333333,31.5,0,0.0,11.1553333333333,7.0,27.2516666666666,33.3813333333333,1203.0,73.2433333333333,10.1699999999999,8.56966666666667,31.6809999999999,33.341,0,0.0,10.9533333333333,6.98333333333333,27.3733333333333,32.2966666666666,1043,69.3266666666666,10.9466666666666,11.1633333333333,32.7999999999999,33.1633333333333,0.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.44263,3.51488333333333,4.38799333333333,3.49690333333333,6.69999999999999,10.9466666666666,8.19999999999999,11.8266666666666,28.3166666666666,32.2366666666666,3898.89347222222,2894.0,0.742261880356153,3.92000000000002,0.927746666666666,959.93,30.869,42.3,5.7009,145.03,170.62,-3.2674563019157343,4.671615365702869,2246.0,486.0,162.0,2894.0,19,2,6
2025-06-11 20:00:00,13.3,10.1266666666666,30.7999999999999,31.5833333333333,0,0.0,11.181,7.01833333333333,26.955,33.0586666666666,1192.0,73.6466666666666,10.1699999999999,8.566,31.7799999999999,32.9229999999999,0,0.0,11.04,7.00333333333333,27.0433333333333,32.0733333333333,1055,71.8766666666666,11.0,11.2333333333333,32.7133333333333,32.7633333333333,1.0,0.0,149.0,100.0,198.0,36.0,84.0,80.0,4.44929333333333,3.52354333333333,4.3984,3.50541,6.72666666666666,11.1133333333333,8.20666666666666,11.8866666666666,28.0,31.94,3979.65893518518,2895.0,0.727449273203932,3.94,0.925749999999997,960.49,27.587,46.4,2.475,138.7,20.116,-1.6335041282033196,1.859378730421189,2248.0,483.0,164.0,2895.0,20,2,6
2025-06-11 21:00:00,13.3,10.2133333333333,30.8766666666666,31.6,0,0.0,11.2249999999999,7.00733333333333,27.2603333333333,33.428,1225.0,75.1699999999999,10.1699999999999,8.62466666666667,31.8093333333333,32.989,0,0.0,11.1233333333333,6.99,27.3633333333333,32.46,1083,71.7633333333333,11.0533333333333,11.28,32.6966666666666,32.7899999999999,0.0,0.0,151.0,101.0,199.0,37.0,84.0,80.0,4.45513666666666,3.51903999999999,4.40276666666666,3.50088333333333,6.71333333333333,11.1633333333333,8.20666666666666,11.9133333333333,28.3133333333333,32.3,4018.21851851851,2960.0,0.736644855514559,3.98666666666666,0.936096666666667,961.03,26.574,48.8,2.0692,83.427,0.0,-2.055598772131144,-0.2368593000347127,2308.0,488.0,164.0,2960.0,21,2,6
2025-06-11 22:00:00,13.3,10.2566666666666,30.8999999999999,31.67,0,0.0,11.2433333333333,7.00733333333333,26.8166666666666,32.8753333333333,1220.0,74.4966666666666,10.1699999999999,8.61,31.8899999999999,32.9009999999999,0,0.0,11.1633333333333,6.99333333333333,26.89,31.93,1085,72.1366666666666,11.06,11.29,32.6,32.7766666666666,0.0,0.0,152.0,102.0,201.0,40.0,89.0,86.0,4.44804333333333,3.52119,4.39692333333333,3.50247333333333,6.70666666666666,11.2533333333333,8.22666666666666,11.9333333333333,27.75,31.77,4010.01435185185,2975.0,0.741892606600304,4.02000000000001,0.926853333333332,961.75,25.226,52.9,2.1855,85.23102,0.0,-2.1779338350235244,-0.1816988174417297,2305.0,495.0,175.0,2975.0,22,2,6
2025-06-11 23:00:00,13.3,10.1766666666666,30.8999999999999,31.7,0,0.0,11.2469999999999,7.00366666666666,26.4863333333333,32.5183333333333,1202.0,73.6766666666666,10.1699999999999,8.621,31.8899999999999,32.51,0,0.0,11.1133333333333,7.01333333333333,26.5733333333333,31.5533333333333,1070,71.5966666666666,11.0533333333333,11.2766666666666,32.5366666666666,32.4199999999999,0.0,0.0,150.0,102.0,199.0,42.0,91.0,86.0,4.43231666666666,3.51252333333333,4.38099999999999,3.49211,6.70666666666666,11.2,8.24666666666666,11.9266666666666,27.4266666666666,31.4333333333333,3972.82212962963,2942.0,0.740531517396242,4.00666666666666,0.919793333333332,962.28,24.438,56.1,1.7457,99.34,0.0,-1.7225566531385537,0.2833144308504327,2272.0,493.0,177.0,2942.0,23,2,6
2025-06-12 00:00:00,13.3,10.0733333333333,30.98,31.7,0,0.0,11.2139999999999,7.0,26.077,32.0643333333333,1177.0,72.6466666666666,10.1699999999999,8.61,31.8899999999999,32.0366666666666,0,0.0,11.06,7.01,26.2133333333333,31.0966666666666,1042,70.3366666666666,11.0233333333333,11.26,32.4466666666666,32.0066666666666,0.0,0.0,151.0,101.0,199.0,42.0,89.0,86.0,4.42418666666666,3.50717999999999,4.37253333333333,3.48687333333333,6.71666666666666,11.17,8.23333333333333,11.9133333333333,27.0166666666666,31.0266666666666,3910.19699074074,2887.0,0.738325973559989,4.01,0.917006666666667,962.29,23.662,60.6,1.7059,77.31799,0.0,-1.6642820519483852,-0.3745130993202679,2219.0,493.0,175.0,2887.0,0,3,6
2025-06-12 01:00:00,13.3,10.1666666666666,31.1,31.7599999999999,0,0.0,11.1553333333333,7.0,25.7869999999999,31.7016666666666,1147.0,70.74,10.1699999999999,8.599,31.8899999999999,31.7609999999999,0,0.0,10.9499999999999,6.98666666666666,25.8633333333333,30.6433333333333,1003,67.53,10.9533333333333,11.1666666666666,32.3433333333333,31.6633333333333,0.0,0.0,149.0,101.0,198.0,43.0,89.0,85.0,4.42822,3.49414999999999,4.37441333333333,3.47444,6.70999999999999,10.9966666666666,8.18666666666666,11.8433333333333,26.66,30.6266666666666,3781.30041666666,2815.0,0.744452883878903,3.96666666666666,0.93407,962.23,22.95,67.1,1.4141,68.054016,0.0,-1.3116295138159035,-0.5284948708237913,2150.0,491.0,174.0,2815.0,1,3,6
2025-06-12 02:00:00,13.3666666666666,10.1633333333333,31.1,31.6066666666666,0,0.0,11.0536666666666,7.0,25.3043333333333,31.1699999999999,1103.0,68.4666666666666,10.1699999999999,8.59166666666667,31.8899999999999,31.253,0,0.0,10.7733333333333,6.98666666666666,25.3966666666666,30.0433333333333,943,64.4066666666666,10.8166666666666,11.0366666666666,32.2233333333333,31.2133333333333,0.0,0.0,150.0,102.0,198.0,44.0,84.0,80.0,4.46282,3.48919333333333,4.40826333333333,3.46838666666666,6.68333333333333,10.7533333333333,8.11333333333333,11.7466666666666,26.1566666666666,30.0999999999999,3633.71657407407,2704.0,0.744141692088084,3.94333333333332,0.973626666666666,962.37,22.328,71.4,0.57955,105.36,0.0,-0.5588487999498241,0.1535129352681446,2046.0,494.0,164.0,2704.0,2,3,6
2025-06-12 03:00:00,13.3999999999999,10.2133333333333,31.0333333333333,31.24,0,0.0,11.008,7.0,24.9816666666666,30.7976666666666,1090.0,67.3933333333333,10.1699999999999,8.588,31.8899999999999,30.9303333333333,0,0.0,10.59,7.01,25.0733333333333,29.5266666666666,907,62.45,10.7099999999999,10.9333333333333,32.0333333333333,30.7333333333333,1.0,0.0,151.0,102.0,199.0,43.0,84.0,80.0,4.45758666666666,3.49013333333333,4.40417666666666,3.46996666666666,6.74,10.5466666666666,8.11333333333333,11.6533333333333,25.8333333333333,29.7033333333333,3550.85449074074,2657.0,0.748270594283272,3.87000000000002,0.967453333333334,962.45,21.841,73.5,0.12553,90.44699,0.0,-0.1255261799796175,0.0009793057360486,1998.0,495.0,164.0,2657.0,3,3,6
2025-06-12 04:00:00,13.3566666666666,10.1466666666666,30.8999999999999,30.9199999999999,0,0.0,11.1113333333333,7.0,24.9449999999999,30.83,1105.0,68.4866666666666,10.1699999999999,8.59533333333334,31.8863333333333,30.7799999999999,0,0.0,10.9833333333333,6.98666666666666,25.03,29.8866666666666,990,67.4366666666666,10.9299999999999,11.1633333333333,31.8166666666666,30.55,0.0,0.0,150.0,102.0,198.0,44.0,86.0,82.0,4.43896666666666,3.49892333333333,4.38847333333333,3.47860333333333,6.71666666666666,11.1099999999999,8.20666666666666,11.7866666666666,25.8533333333333,29.8799999999999,3717.12560185185,2757.0,0.74170213635678,4.02666666666667,0.940043333333333,962.59,21.468,75.9,0.35561,134.77,0.0,-0.2524616157730686,0.2504428171484489,2095.0,494.0,168.0,2757.0,4,3,6
2025-06-12 05:00:00,13.3,10.22,30.8999999999999,30.8166666666666,0,0.0,11.1259999999999,7.0,24.8276666666666,30.632,1118.0,68.9966666666666,10.1699999999999,8.61,31.7799999999999,30.6699999999999,0,0.0,11.06,6.97666666666666,24.8899999999999,29.71,1002,67.1666666666666,10.9899999999999,11.2066666666666,31.65,30.5733333333333,0.0,0.0,151.0,102.0,200.0,43.0,91.0,87.0,4.41827666666666,3.49368,4.36955333333333,3.47282333333333,6.73333333333333,11.19,8.19999999999999,11.8033333333333,25.68,29.7066666666666,3723.68893518518,2794.0,0.750331203447059,4.02666666666666,0.924596666666667,962.65,21.105,77.9,0.60547,168.87,0.0,-0.1168773517678922,0.5940821538673959,2120.0,496.0,178.0,2794.0,5,3,6
2025-06-12 06:00:00,13.3,10.0599999999999,30.8299999999999,30.6433333333333,0,0.0,11.148,7.0,24.8129999999999,30.6246666666666,1112.0,68.9366666666666,10.1699999999999,8.61,31.6993333333333,30.464,0,0.0,10.9833333333333,6.99333333333333,24.89,29.6833333333333,987,67.15,10.9566666666666,11.2033333333333,31.4866666666666,30.4166666666666,0.0,0.0,150.0,101.0,198.0,43.0,90.0,87.0,4.40562666666666,3.48297,4.35592333333333,3.46177666666666,6.75,11.0933333333333,8.24666666666666,11.8233333333333,25.7066666666666,29.68,3721.59231481481,2768.0,0.743767657994461,3.97333333333332,0.922656666666666,963.1,21.25,78.2,0.39004,178.99,7.68,-0.0068752009567934,0.3899794010095965,2099.0,492.0,177.0,2768.0,6,3,6
2025-06-12 07:00:00,13.3,10.03,30.7999999999999,30.6,0,0.0,11.1736666666666,7.0,25.4769999999999,31.5003333333333,1144.0,70.0966666666666,10.1699999999999,8.61,31.6003333333333,30.8276666666666,0,0.0,10.8633333333333,6.97333333333333,25.61,30.4233333333333,989,66.73,10.9299999999999,11.1533333333333,31.3433333333333,30.5966666666666,0.0,0.0,150.0,102.0,199.0,41.0,86.0,81.0,4.40949666666666,3.47477333333333,4.35668666666666,3.45382,6.70666666666666,10.9366666666666,8.19666666666666,11.8466666666666,26.5266666666666,30.4266666666666,3741.82925925925,2792.0,0.746159112709677,3.89999999999999,0.934723333333332,963.4,23.35,71.4,0.2394,210.92,125.62,0.1230134736159782,0.2053778111406659,2133.0,492.0,167.0,2792.0,7,3,6
2025-06-12 08:00:00,13.3533333333333,10.1266666666666,30.7999999999999,30.7,0,0.0,11.1809999999999,7.022,26.751,32.8296666666666,1170.0,72.0166666666666,10.1699999999999,8.60266666666667,31.5599999999999,31.209,0,0.0,10.8733333333333,7.0,26.9099999999999,31.6933333333333,999,67.4566666666666,10.9133333333333,11.1333333333333,31.2333333333333,31.2833333333333,0.0,0.0,150.0,101.0,197.0,35.0,84.0,79.0,4.44303,3.47852,4.38802,3.45818999999999,6.72333333333333,10.8499999999999,8.18666666666666,11.88,27.92,31.6599999999999,3814.20824074074,2815.0,0.738029971707394,3.73999999999999,0.964510000000001,964.05,25.518,69.2,0.85917,94.41,318.83,-0.8566262958003168,0.0660641978943836,2169.0,483.0,163.0,2815.0,8,3,6
2025-06-12 09:00:00,13.3999999999999,10.1599999999999,30.7999999999999,30.7799999999999,0,0.0,11.258,7.01466666666666,27.7163333333333,33.8823333333333,1239.0,74.8833333333333,10.1699999999999,8.59166666666667,31.5599999999999,31.5763333333333,0,0.0,10.9633333333333,7.01999999999999,27.8266666666666,32.7266666666666,1060,69.7866666666666,10.9833333333333,11.2066666666666,31.2,32.2666666666666,0.0,0.0,150.0,102.0,200.0,35.0,83.0,80.0,4.45677666666666,3.48793333333333,4.40318,3.46864999999999,6.74666666666666,10.9633333333333,8.20666666666666,11.9866666666666,28.8133333333333,32.7066666666666,3956.32263888888,2949.0,0.745389157853973,3.89333333333332,0.968843333333334,964.09,27.038,62.9,2.3706,93.79199,520.2,-2.3654101015807014,0.1567782234239719,2299.0,487.0,163.0,2949.0,9,3,6
2025-06-12 10:00:00,13.3999999999999,10.18,30.7999999999999,30.9033333333333,0,0.0,11.4413333333333,7.01099999999999,28.298,34.5709999999999,1309.0,79.0166666666666,10.1699999999999,8.59166666666667,31.5599999999999,31.7873333333333,0,0.0,11.1366666666666,7.0,28.4166666666666,33.4666666666666,1126,74.4133333333333,11.1499999999999,11.41,31.2,32.8466666666666,1.0,0.0,151.0,100.0,199.0,35.0,89.0,86.0,4.40530333333333,3.49837,4.35361,3.47961333333333,6.74666666666666,11.2,8.26666666666666,12.16,29.34,33.47,4195.88430555555,3096.0,0.73786591205595,4.12999999999999,0.906933333333334,963.72,28.909,55.9,3.152,104.23001,700.72,-3.055286337567684,0.7748092639303243,2436.0,485.0,175.0,3096.0,10,3,6
2025-06-12 11:00:00,13.3999999999999,10.1833333333333,30.7999999999999,31.1233333333333,0,0.0,11.4596666666666,7.0,28.5963333333333,34.6989999999999,1316.0,79.29,10.1699999999999,8.599,31.5599999999999,31.9889999999999,0,0.0,11.0733333333333,6.98666666666666,28.7266666666666,33.4866666666666,1113,73.51,11.1299999999999,11.3533333333333,31.2,33.3533333333333,0.0,0.0,150.0,101.0,199.0,34.0,96.0,93.0,4.40898333333333,3.49720333333333,4.35521333333333,3.47820333333333,6.70333333333333,11.0266666666666,8.21999999999999,12.1166666666666,29.6066666666666,33.6033333333333,4178.65555555555,3102.0,0.742344028781186,3.99666666666667,0.91178,963.09,31.019,48.0,3.7566,112.26001,845.05,-3.476636894958153,1.42303881205529,2429.0,484.0,189.0,3102.0,11,3,6
2025-06-12 12:00:00,13.3999999999999,10.24,30.8666666666666,31.2233333333333,0,0.0,11.4083333333333,7.0,28.58,34.6556666666666,1302.0,78.7533333333333,10.1699999999999,8.61,31.5636666666666,32.253,0,0.0,11.1366666666666,6.98,28.67,33.5199999999999,1119,74.1133333333333,11.1266666666666,11.3566666666666,31.2066666666666,33.5466666666666,0.0,0.0,150.0,100.0,199.0,34.0,96.0,91.0,4.40090666666666,3.48896666666666,4.34768999999999,3.47129666666666,6.70333333333333,11.1066666666666,8.21999999999999,12.1333333333333,29.62,33.5899999999999,4180.4787037037,3091.0,0.739389007594159,3.96999999999998,0.911939999999998,962.23,32.653,41.1,4.1519,110.899994,941.07,-3.878723712038132,1.4811400931961634,2421.0,483.0,187.0,3091.0,12,3,6
2025-06-12 13:00:00,13.3999999999999,10.16,30.9466666666666,31.3266666666666,0,0.0,11.3116666666666,6.99633333333333,28.3806666666666,34.5416666666666,1278.0,77.3933333333333,10.1699999999999,8.61366666666666,31.6699999999999,32.759,0,0.0,11.1033333333333,7.01333333333333,28.4966666666666,33.4133333333333,1100,74.1966666666666,11.06,11.2933333333333,31.2999999999999,33.56,0.0,0.0,150.0,100.0,198.0,33.0,87.0,85.0,4.40655333333333,3.48133,4.35177666666666,3.46327666666666,6.72666666666666,11.0666666666666,8.19999999999999,11.9966666666666,29.4666666666666,33.4333333333333,4145.56541666666,3031.0,0.731142726107827,3.96666666666666,0.925223333333332,961.18,34.053,36.6,4.2359,104.09,979.52,-4.108460912528072,1.0312117824331757,2378.0,481.0,172.0,3031.0,13,3,6
2025-06-12 14:00:00,13.3999999999999,10.1866666666666,31.1,31.4299999999999,0,0.0,11.2786666666666,6.99633333333333,27.7473333333333,33.9396666666666,1255.0,76.0666666666666,10.1699999999999,8.61,31.7213333333333,33.2056666666666,0,0.0,11.1333333333333,6.99666666666666,27.83,32.89,1101,72.9133333333333,11.0733333333333,11.2833333333333,31.3733333333333,33.4999999999999,0.0,0.0,150.0,101.0,199.0,35.0,87.0,84.0,4.39322666666666,3.48482666666666,4.33779,3.46658333333333,6.71999999999999,11.1233333333333,8.22,11.9466666666666,28.8533333333333,32.8133333333333,4074.18916666666,3012.0,0.73928820601727,3.95999999999999,0.908399999999999,960.15,35.06,33.3,4.2483,95.53601,958.02,-4.228484923601266,0.4098391646448686,2356.0,485.0,171.0,3012.0,14,3,6
2025-06-12 15:00:00,13.3999999999999,10.2433333333333,31.17,31.53,0,0.0,11.1576666666666,7.011,27.6793333333333,33.824,1237.0,74.6299999999999,10.1699999999999,8.61,31.7946666666666,33.3899999999999,0,0.0,11.0166666666666,7.00333333333333,27.7699999999999,32.7766666666666,1082,71.0366666666666,10.9666666666666,11.2466666666666,31.4566666666666,33.26,0.0,0.0,152.0,101.0,201.0,34.0,85.0,80.0,4.39178,3.47787333333333,4.33491333333333,3.46,6.68666666666666,10.9766666666666,8.14666666666666,11.8733333333333,28.8533333333333,32.7366666666666,3983.5787037037,2972.0,0.746062829695521,3.88333333333333,0.913906666666666,959.26,35.692,31.0,4.5999,88.763,877.58,-4.598827997841548,-0.0993028512616647,2319.0,488.0,165.0,2972.0,15,3,6
2025-06-12 16:00:00,13.3999999999999,10.3199999999999,31.2266666666666,31.6333333333333,0,0.0,11.2163333333333,7.00733333333333,28.6276666666666,34.8093333333333,1271.0,76.8533333333333,10.1699999999999,8.53666666666666,31.8899999999999,33.3899999999999,0,0.0,11.1099999999999,7.04333333333333,28.7466666666666,33.8333333333333,1125,74.8999999999999,11.0333333333333,11.3199999999999,31.53,33.3866666666666,0.0,0.0,151.0,100.0,199.0,30.0,84.0,81.0,4.38689666666666,3.49207333333333,4.32904666666666,3.47500333333333,6.71666666666666,11.1499999999999,8.22,11.9166666666666,29.9099999999999,33.7866666666666,4150.03212962962,3041.0,0.732765411209333,3.87666666666666,0.894823333333333,958.48,35.727,29.9,5.4415,83.643005,745.38,-5.408041878586045,-0.6024992028704451,2396.0,480.0,165.0,3041.0,16,3,6
2025-06-12 17:00:00,13.3999999999999,10.3166666666666,31.3033333333333,31.7433333333333,0,0.0,11.3226666666666,6.98533333333333,29.1383333333333,35.2566666666666,1318.0,79.4033333333333,10.1699999999999,8.56966666666667,31.9816666666666,33.4083333333333,0,0.0,11.21,7.00333333333333,29.2366666666666,34.25,1165,76.1633333333333,11.1366666666666,11.41,33.26,34.3,0.0,0.0,150.0,100.0,199.0,33.0,94.0,91.0,4.38313333333333,3.49518333333333,4.32570999999999,3.47779333333333,6.74333333333333,11.2066666666666,8.21999999999999,12.0566666666666,30.1699999999999,34.2466666666666,4254.3162037037,3150.0,0.740424512230117,4.07666666666668,0.887949999999999,957.9,35.311,30.0,5.8545,91.17999,572.86,-5.853258473902016,0.1205632103680264,2483.0,482.0,185.0,3150.0,17,3,6
2025-06-12 18:00:00,13.3999999999999,10.2733333333333,31.3999999999999,31.8566666666666,0,0.0,11.2603333333333,7.0,28.3703333333333,34.3853333333333,1275.0,76.6633333333333,10.1699999999999,8.59533333333334,32.066,33.786,0,0.0,11.1066666666666,6.99333333333333,28.4733333333333,33.43,1125,73.8099999999999,11.0833333333333,11.36,33.7033333333333,33.8233333333333,1.0,0.0,151.0,100.0,199.0,34.0,92.0,89.0,4.39462,3.49226666666666,4.33826333333333,3.47577666666666,6.67333333333333,11.1866666666666,8.20666666666666,11.9933333333333,29.42,33.3766666666666,4115.02768518518,3066.0,0.745073966583051,3.95666666666666,0.902353333333332,957.79,34.604,31.0,6.8727,105.25,373.54,-6.6306938404782825,1.807734627605324,2401.0,484.0,181.0,3066.0,18,3,6
