time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-12 19:00:00,13.3999999999999,10.2833333333333,31.4633333333333,31.9533333333333,0,0.0,11.22,7.0,27.7896666666666,33.932,1244.0,75.5566666666666,10.1699999999999,8.599,32.1466666666666,33.83,0,0.0,11.0266666666666,6.98,27.8633333333333,32.8799999999999,1083,71.99,11.0233333333333,11.2933333333333,33.1666666666666,33.3066666666666,0.0,0.0,150.0,101.0,198.0,36.0,87.0,82.0,4.3927,3.48043666666666,4.3406,3.46350666666666,6.70333333333333,11.0666666666666,8.2,11.9733333333333,28.8733333333333,32.8233333333333,4034.99148148148,2981.0,0.738787185470215,3.94999999999998,0.912263333333332,958.06,32.111,36.6,8.0032,114.91,170.94,-7.258666432567942,3.370900749163549,2327.0,485.0,169.0,2981.0,19,3,6
2025-06-12 20:00:00,13.3999999999999,10.3466666666666,31.5,32.1,0,0.0,11.2016666666666,7.0,27.858,34.0336666666666,1246.0,75.2466666666666,10.1699999999999,8.55866666666667,32.22,33.72,0,0.0,10.9399999999999,6.99333333333333,27.9633333333333,32.86,1064,71.0466666666666,10.9599999999999,11.2233333333333,33.01,33.2733333333333,0.0,0.0,151.0,101.0,200.0,34.0,83.0,80.0,4.40985,3.47146,4.35584,3.45393333333333,6.69999999999999,10.9033333333333,8.14666666666666,11.9033333333333,28.9466666666666,32.88,4000.71629629629,2959.0,0.739617553671407,3.93333333333335,0.93839,958.65,29.171,43.8,8.2938,117.47,21.044,-7.358694640073204,3.825798169553366,2310.0,486.0,163.0,2959.0,20,3,6
2025-06-12 21:00:00,13.3999999999999,10.2966666666666,31.5966666666666,32.18,0,0.0,11.2493333333333,7.0,28.1466666666666,34.346,1234.0,76.9766666666666,10.1699999999999,8.56233333333333,32.3226666666666,33.841,0,0.0,10.99,7.02,28.2799999999999,33.1866666666666,1056,73.0166666666666,10.99,11.28,33.0,33.3466666666666,1.0,0.0,148.0,99.0,195.0,35.0,83.0,79.0,4.40888999999999,3.47877333333333,4.35521666666666,3.46169999999999,6.71333333333333,10.9866666666666,8.18,11.9633333333333,29.1933333333333,33.19,4101.90101851851,2930.0,0.714302950454476,3.99666666666666,0.930116666666665,959.05,27.531,51.5,6.448,115.29999,0.0,-5.829524761156152,2.755602485676648,2291.0,477.0,162.0,2930.0,21,3,6
2025-06-12 22:00:00,13.3999999999999,10.29,31.6,32.2233333333333,0,0.0,11.3226666666666,7.0,28.2923333333333,34.3766666666666,1304.0,77.9933333333333,10.1699999999999,8.56233333333333,32.363,33.9999999999999,0,0.0,11.1233333333333,7.00666666666666,28.3933333333333,33.3466666666666,1143,74.3466666666666,11.1266666666666,11.4033333333333,33.0,33.6066666666666,0.0,0.0,153.0,103.0,203.0,37.0,94.0,90.0,4.39578666666666,3.48056,4.34389333333333,3.46243666666666,6.73333333333333,11.2033333333333,8.23666666666666,12.0399999999999,29.2466666666666,33.2866666666666,4166.07583333333,3127.0,0.750586433156221,4.04,0.915226666666666,959.52,26.104,56.7,5.0763,94.653015,0.0,-5.059569757889367,0.4117955257786658,2447.0,496.0,184.0,3127.0,22,3,6
2025-06-12 23:00:00,13.3999999999999,10.2133333333333,31.6866666666666,32.2999999999999,0,0.0,11.3263333333333,7.0,27.7263333333333,33.6333333333333,1258.0,77.21,10.1699999999999,8.52933333333333,32.44,33.725,0,0.0,11.1266666666666,6.98999999999999,27.8066666666666,32.6233333333333,1098,73.1866666666666,11.1,11.3966666666666,32.9566666666666,33.5466666666666,0.0,0.0,150.0,100.0,198.0,41.0,98.0,95.0,4.39002333333333,3.47928,4.33759,3.46019333333333,6.72666666666666,11.16,8.21333333333333,12.0433333333333,28.5533333333333,32.5399999999999,4112.93106481481,3038.0,0.738645980719053,3.98666666666667,0.910743333333332,959.88,24.623,63.7,2.9933,82.10901,0.0,-2.9649566360219834,-0.4109465129541833,2356.0,489.0,193.0,3038.0,23,3,6
2025-06-13 00:00:00,13.3999999999999,10.1833333333333,31.7,32.2999999999999,0,0.0,11.297,7.0,27.2946666666666,33.2473333333333,1237.0,76.24,10.1699999999999,8.50366666666666,32.44,33.2023333333333,0,0.0,11.1433333333333,6.99,27.4033333333333,32.2133333333333,1087,71.98,11.1,11.3166666666666,32.8999999999999,33.0633333333333,0.0,0.0,150.0,101.0,198.0,39.0,95.0,92.0,4.38799,3.47753666666666,4.33530666666666,3.45843,6.71333333333333,11.1766666666666,8.19999999999999,12.0133333333333,28.1966666666666,32.16,4053.40527777777,2999.0,0.739871736103368,3.96333333333333,0.910453333333333,960.31,23.829,68.3,1.6531,63.378998,0.0,-1.4778549497805114,-0.7407323115736496,2324.0,488.0,187.0,2999.0,0,4,6
2025-06-13 01:00:00,13.3999999999999,10.1966666666666,31.7,32.3966666666666,0,0.0,11.242,7.0,26.9066666666666,32.8466666666666,1216.0,74.5833333333333,10.1699999999999,8.59166666666667,32.44,32.8446666666666,0,0.0,11.1033333333333,7.00333333333333,27.0166666666666,31.8333333333333,1066,71.0066666666666,11.05,11.28,32.8166666666666,32.7666666666666,1.0,0.0,150.0,101.0,199.0,42.0,93.0,90.0,4.38991333333333,3.47945333333333,4.33792333333333,3.46009333333333,6.71333333333333,11.0966666666666,8.21333333333333,11.99,27.76,31.7466666666666,3981.48208333333,2958.0,0.742939422578924,3.98666666666666,0.91046,960.41,23.478,71.6,1.5433,60.119995,0.0,-1.3381501460124134,-0.768849189846069,2283.0,492.0,183.0,2958.0,1,4,6
2025-06-13 02:00:00,13.3999999999999,10.1999999999999,31.7,32.3999999999999,0,0.0,11.2273333333333,6.99633333333333,26.5806666666666,32.5476666666666,1208.0,73.7566666666666,10.1699999999999,8.61,32.44,32.5623333333333,0,0.0,11.1066666666666,7.0,26.67,31.5966666666666,1072,71.6033333333333,11.0433333333333,11.2733333333333,32.7266666666666,32.4099999999999,0.0,0.0,152.0,102.0,200.0,43.0,92.0,88.0,4.38321,3.47433,4.33078999999999,3.45463666666666,6.67666666666666,11.1533333333333,8.20666666666666,11.9433333333333,27.5133333333333,31.4933333333333,3975.19222222222,2957.0,0.743863399477817,3.98,0.908879999999999,960.52,22.983,74.3,0.77228,63.50699,0.0,-0.6911819430597028,-0.3445053265019478,2280.0,497.0,180.0,2957.0,2,4,6
2025-06-13 03:00:00,13.3999999999999,10.17,31.7,32.3999999999999,0,0.0,11.1393333333333,7.0,26.2286666666666,32.1736666666666,1171.0,71.8833333333333,10.1699999999999,8.59533333333334,32.44,32.2249999999999,0,0.0,10.9866666666666,6.98333333333333,26.3333333333333,31.2,1030,69.2266666666666,10.9666666666666,11.1933333333333,32.6333333333333,32.0866666666666,0.0,0.0,150.0,102.0,199.0,42.0,89.0,86.0,4.38773333333333,3.46036,4.33397999999999,3.44030333333333,6.69666666666666,11.0266666666666,8.19333333333333,11.8533333333333,27.1333333333333,31.1,3858.96652777777,2869.0,0.743463302764676,3.96666666666667,0.927373333333334,960.8,22.388,76.7,0.27415,111.350006,0.0,-0.2553361377535472,0.0998082123730386,2201.0,493.0,175.0,2869.0,3,4,6
2025-06-13 04:00:00,13.3999999999999,10.1766666666666,31.7,32.2333333333333,0,0.0,11.209,7.0,26.0279999999999,31.964,1172.0,72.2333333333333,10.1699999999999,8.566,32.44,31.92,0,0.0,11.0533333333333,7.00333333333333,26.1766666666666,31.0666666666666,1046,69.7233333333333,11.0333333333333,11.2566666666666,32.4666666666666,31.8399999999999,1.0,0.0,151.0,101.0,199.0,44.0,90.0,87.0,4.37130333333333,3.46982666666666,4.32063999999999,3.44897333333333,6.71666666666666,11.2033333333333,8.19999999999999,11.8833333333333,26.9366666666666,30.9199999999999,3882.12050925925,2891.0,0.744696099233567,3.98333333333333,0.901476666666666,960.77,22.05,79.1,0.47104,114.890015,0.0,-0.4272885682741395,0.1982502484796325,2219.0,495.0,177.0,2891.0,4,4,6
2025-06-13 05:00:00,13.3999999999999,10.1499999999999,31.7,31.9933333333333,0,0.0,11.2016666666666,7.0,25.8743333333333,31.797,1162.0,71.7,10.1699999999999,8.61733333333333,32.44,31.786,0,0.0,11.0966666666666,7.00666666666666,25.9966666666666,30.8699999999999,1045,69.5833333333333,11.0466666666666,11.2633333333333,32.3266666666666,31.7133333333333,0.0,0.0,150.0,102.0,199.0,42.0,92.0,87.0,4.36653,3.46174666666666,4.31558,3.44079,6.70999999999999,11.2133333333333,8.21333333333333,11.8866666666666,26.76,30.7899999999999,3863.70671296296,2879.0,0.7451393736333,4.02999999999996,0.904783333333333,961.14,21.513,81.3,0.43934,338.12,0.0,0.1637261507559972,-0.4076927558328998,2207.0,493.0,179.0,2879.0,5,4,6
2025-06-13 06:00:00,13.3999999999999,10.2266666666666,31.6,31.8433333333333,0,0.0,11.2383333333333,7.0,25.9433333333333,31.9099999999999,1170.0,72.0566666666666,10.1699999999999,8.64666666666667,32.385,31.7273333333333,0,0.0,11.12,6.99333333333333,26.0566666666666,30.9833333333333,1042,69.6733333333333,11.0366666666666,11.2666666666666,32.2033333333333,31.6,1.0,0.0,150.0,101.0,198.0,43.0,89.0,87.0,4.3637,3.45493666666666,4.31326,3.43375333333333,6.74333333333333,11.1666666666666,8.26333333333333,11.9166666666666,26.9066666666666,30.9066666666666,3875.92180555555,2881.0,0.7433070491439,4.0,0.908763333333332,961.33,21.98,80.6,0.41957,80.92999,7.52,-0.4143238877298211,-0.0661415221812033,2213.0,492.0,176.0,2881.0,6,4,6
2025-06-13 07:00:00,13.3999999999999,10.1866666666666,31.6,31.7999999999999,0,0.0,11.2383333333333,7.00366666666666,26.5996666666666,32.6933333333333,1208.0,73.3766666666666,10.1699999999999,8.61,32.33,32.0256666666666,0,0.0,11.0866666666666,7.00999999999999,26.72,31.6833333333333,1058,70.0333333333333,11.0366666666666,11.2533333333333,32.1,31.8266666666666,0.0,0.0,151.0,102.0,200.0,39.0,88.0,83.0,4.37189333333333,3.45537666666666,4.31997,3.43497,6.71333333333333,11.1266666666666,8.21999999999999,11.9233333333333,27.6266666666666,31.5933333333333,3921.86513888888,2929.0,0.746838531227471,3.96666666666666,0.916516666666666,961.23,24.029,73.7,0.61674,117.130005,123.28,-0.5488826387956014,0.2812402468153827,2266.0,492.0,171.0,2929.0,7,4,6
2025-06-13 08:00:00,13.4033333333333,10.1066666666666,31.6,31.8299999999999,0,0.0,11.264,7.0,27.5693333333333,33.7686666666666,1244.0,75.8266666666666,10.1699999999999,8.59166666666667,32.33,32.3936666666666,0,0.0,11.1033333333333,6.97,27.68,32.7466666666666,1086,71.9833333333333,11.0566666666666,11.2766666666666,32.0033333333333,32.4066666666666,0.0,0.0,151.0,101.0,199.0,34.0,85.0,81.0,4.38422,3.45397999999999,4.33109,3.43323666666666,6.70999999999999,11.1099999999999,8.20666666666666,11.9733333333333,28.64,32.6233333333333,4042.19291666666,2981.0,0.737470987025091,3.98333333333332,0.930240000000001,961.32,25.473,67.7,0.48505,305.8,320.44,0.3934065054007729,-0.2837337202525488,2330.0,485.0,166.0,2981.0,8,4,6
2025-06-13 09:00:00,13.5,10.25,31.6,31.8999999999999,0,0.0,11.33,7.0,28.2059999999999,34.3193333333333,1276.0,77.4499999999999,10.1699999999999,8.49633333333333,32.33,32.687,0,0.0,11.1499999999999,7.01333333333333,28.3366666666666,33.2733333333333,1116,73.9866666666666,11.0966666666666,11.3266666666666,32.0,33.0833333333333,0.0,0.0,150.0,101.0,199.0,34.0,90.0,86.0,4.37959333333333,3.46078,4.32653333333333,3.44286333333333,6.70333333333333,11.19,8.21999999999999,12.0333333333333,29.1933333333333,33.25,4141.37217592592,3052.0,0.736953809112226,4.05666666666667,0.918813333333333,961.02,27.673,61.0,0.23948,51.56601,521.86,-0.1875906306098977,-0.1488637823897434,2392.0,484.0,176.0,3052.0,9,4,6
2025-06-13 10:00:00,13.5,10.32,31.6,32.06,0,0.0,11.3336666666666,7.0,28.814,34.8973333333333,1301.0,78.94,10.1699999999999,8.5,32.33,32.9276666666666,0,0.0,11.1999999999999,7.00333333333333,28.9166666666666,33.9033333333333,1144,75.9,11.1466666666666,11.3833333333333,32.0,33.5866666666666,0.0,0.0,150.0,100.0,198.0,33.0,92.0,90.0,4.36036666666666,3.45232666666666,4.30744,3.43411333333333,6.72,11.2266666666666,8.21333333333333,12.0833333333333,29.8466666666666,33.8666666666666,4234.44388888888,3108.0,0.73398067882192,4.01999999999999,0.90804,960.7,29.821,54.8,0.24691,358.64,704.34,0.0058602234092377,-0.2468404462027927,2445.0,481.0,182.0,3108.0,10,4,6
2025-06-13 11:00:00,13.5,10.2366666666666,31.6433333333333,32.17,0,0.0,11.4723333333333,7.01466666666666,29.3736666666666,35.5366666666666,1355.0,81.72,10.1699999999999,8.55133333333333,32.363,33.1883333333333,0,0.0,11.18,7.00666666666666,29.4966666666666,34.42,1162,76.2633333333333,11.1966666666666,11.4266666666666,32.0,33.9933333333333,0.0,0.0,151.0,101.0,199.0,30.0,96.0,93.0,4.35892666666666,3.45816,4.30477666666666,3.43942666666666,6.72666666666666,11.15,8.23999999999999,12.2199999999999,30.4733333333333,34.48,4320.40532407407,3187.0,0.737662270306321,4.00666666666667,0.900766666666666,960.25,31.754,48.9,0.47987,349.31,848.74,0.0890135404861195,-0.4715419456529037,2517.0,481.0,189.0,3187.0,11,4,6
2025-06-13 12:00:00,13.5,10.2966666666666,31.7033333333333,32.2633333333333,0,0.0,11.508,7.01099999999999,29.8316666666666,36.3086666666666,1395.0,84.37,10.1699999999999,8.58433333333333,32.44,33.4193333333333,0,0.0,11.2133333333333,7.04999999999999,29.9599999999999,35.0966666666666,1188,79.0366666666666,11.2366666666666,11.5266666666666,32.0233333333333,34.4566666666666,1.0,0.0,150.0,99.0,198.0,29.0,89.0,85.0,4.36543999999999,3.46947,4.31301666666666,3.45180333333333,6.74,11.1966666666666,8.25333333333333,12.25,30.9166666666666,35.1999999999999,4468.71842592592,3234.0,0.723697420996022,4.28333333333333,0.895969999999998,959.4,33.565,43.7,0.55699,332.08,944.77,0.2608040385454399,-0.4921576105054037,2584.0,476.0,174.0,3234.0,12,4,6
2025-06-13 13:00:00,13.5,10.1999999999999,31.7999999999999,32.3666666666666,0,0.0,11.44,6.99266666666666,29.803,36.4216666666666,1402.0,83.8333333333333,10.1699999999999,8.59533333333333,32.4839999999999,33.577,0,0.0,11.2033333333333,7.01333333333333,29.8733333333333,35.26,1210,79.3766666666666,11.2033333333333,11.46,32.1033333333333,34.7366666666666,0.0,0.0,151.0,101.0,200.0,32.0,83.0,79.0,4.37170666666666,3.47147999999999,4.31844333333333,3.45377333333333,6.73,11.2133333333333,8.26,12.14,30.8066666666666,35.34,4463.34013888888,3258.0,0.729946609180238,4.53333333333333,0.900226666666667,958.14,34.867,39.5,0.81531,347.82,984.37,0.1720170397943682,-0.7969570465968556,2612.0,484.0,162.0,3258.0,13,4,6
2025-06-13 14:00:00,13.5,10.34,31.8633333333333,32.4633333333333,0,0.0,11.5,7.011,30.0673333333333,36.755,1419.0,85.3366666666666,10.1699999999999,8.599,32.5783333333333,33.7896666666666,0,0.0,11.2633333333333,7.01,30.18,35.62,1239,81.3699999999999,11.2733333333333,11.57,32.2,35.2099999999999,0.0,0.0,151.0,100.0,200.0,30.0,83.0,79.0,4.35341666666666,3.47097333333333,4.30009333333333,3.45414666666666,6.69999999999999,11.33,8.29333333333333,12.2533333333333,31.2033333333333,35.7066666666666,4558.96425925925,3301.0,0.724067970766751,4.50333333333333,0.882443333333334,956.77,36.034,36.1,0.87785,14.252014,962.86,-0.2161155759475415,-0.8508317579479873,2658.0,481.0,162.0,3301.0,14,4,6
2025-06-13 15:00:00,13.5,10.3033333333333,31.9866666666666,32.5733333333333,0,0.0,11.4966666666666,6.98166666666666,30.0673333333333,36.7956666666666,1423.0,85.4033333333333,10.1699999999999,8.61,32.6736666666666,34.0339999999999,0,0.0,11.1866666666666,6.98666666666666,30.1833333333333,35.5266666666666,1208,78.8299999999999,11.2099999999999,11.4866666666666,32.2966666666666,35.5433333333333,0.0,0.0,151.0,100.0,199.0,31.0,82.0,79.0,4.35467333333333,3.46129,4.30004,3.44485666666666,6.68999999999999,11.1666666666666,8.24,12.2166666666666,31.15,35.6533333333333,4491.32546296296,3273.0,0.72873810348199,4.50333333333333,0.893383333333332,955.6,36.435,33.6,1.2119,59.095,872.66,-1.0398345440751424,-0.6224513884216508,2631.0,481.0,161.0,3273.0,15,4,6
2025-06-13 16:00:00,13.5,10.3033333333333,32.1233333333333,32.67,0,0.0,11.46,7.022,29.8073333333333,36.426,1385.0,83.3266666666666,10.2433333333333,8.61,32.7799999999999,34.3423333333333,0,0.0,11.1733333333333,7.01,29.9233333333333,35.2266666666666,1187,78.1199999999999,11.2066666666666,11.4666666666666,32.3899999999999,35.3799999999999,0.0,0.0,150.0,100.0,198.0,30.0,83.0,78.0,4.34577666666666,3.46549333333333,4.29077333333333,3.44976333333333,6.71666666666666,11.1566666666666,8.26666666666667,12.1866666666666,30.99,35.3166666666666,4415.11787037036,3211.0,0.727273901688753,4.32666666666666,0.880283333333333,954.42,36.814,30.9,2.0386,73.481995,734.18,-1.9544678682371668,-0.579607895070854,2572.0,478.0,161.0,3211.0,16,4,6
2025-06-13 17:00:00,13.5,10.37,32.21,32.7799999999999,0,0.0,11.6333333333333,7.00733333333333,30.485,37.3716666666666,1476.0,88.3466666666666,10.1919999999999,8.654,32.8899999999999,34.5759999999999,0,0.0,11.2666666666666,7.01,30.6033333333333,36.0966666666666,1254,81.6266666666666,11.31,11.5833333333333,32.5866666666666,35.7333333333333,1.0,0.0,151.0,99.0,198.0,31.0,82.0,79.0,4.34482333333333,3.47832666666666,4.29017333333333,3.46229666666666,6.70333333333333,11.2433333333333,8.29333333333333,12.3433333333333,31.54,36.2433333333333,4648.29851851851,3371.0,0.725211598732343,4.70333333333333,0.866496666666666,953.91,37.189,27.7,2.5873,72.49701,578.3,-2.467511262271856,-0.7781448840425238,2731.0,479.0,161.0,3371.0,17,4,6
2025-06-13 18:00:00,13.5,10.3933333333333,32.2999999999999,32.8766666666666,0,0.0,11.6663333333333,7.01833333333333,30.7256666666666,37.6146666666666,1490.0,88.7433333333333,10.2726666666666,8.599,33.0036666666666,34.7139999999999,0,0.0,11.1899999999999,6.98999999999999,30.8533333333333,36.19,1227,80.2633333333333,11.2466666666666,11.53,32.7033333333333,36.0933333333333,0.0,0.0,150.0,99.0,199.0,29.0,83.0,79.0,4.35368333333333,3.47515666666666,4.29725333333333,3.45895333333333,6.66999999999999,11.1099999999999,8.27333333333333,12.3833333333333,31.8466666666666,36.4266666666666,4621.86287037037,3356.0,0.726114143609602,4.57999999999999,0.878526666666667,953.86,36.706,26.8,3.2839,68.35602,377.18,-3.052364168139478,-1.2112275570916424,2717.0,477.0,162.0,3356.0,18,4,6
2025-06-13 19:00:00,13.54,10.4233333333333,32.3999999999999,33.06,0,0.0,11.6516666666666,7.01833333333333,30.5279999999999,37.4453333333333,1496.0,88.3966666666666,10.2799999999999,8.599,33.11,34.8826666666666,0,0.0,11.1866666666666,6.99,30.6533333333333,35.9633333333333,1229,79.3499999999999,11.2466666666666,11.5333333333333,32.7999999999999,36.2333333333333,0.0,0.0,152.0,101.0,200.0,35.0,83.0,79.0,4.36284666666666,3.47187,4.30607666666666,3.45616,6.66999999999999,10.9733333333333,8.24666666666666,12.3733333333333,31.4699999999999,36.22,4587.40537037036,3375.0,0.735709998902389,4.75,0.890976666666666,953.98,33.759,33.3,3.3416,92.054016,173.38,-3.3394529590201136,0.1197685037553964,2725.0,488.0,162.0,3375.0,19,4,6
2025-06-13 20:00:00,13.5766666666666,10.3533333333333,32.4666666666666,33.17,0,0.0,11.54,6.99633333333333,30.1766666666666,36.9213333333333,1436.0,85.9366666666666,10.2799999999999,8.588,33.2126666666666,35.198,0,0.0,10.8666666666666,7.0,30.2933333333333,35.2366666666666,1120,73.8266666666666,11.0966666666666,11.34,32.8899999999999,36.02,0.0,0.0,151.0,100.0,199.0,33.0,83.0,79.0,4.36255333333333,3.46192333333333,4.30876333333333,3.44613666666666,6.68333333333333,10.6133333333333,8.16666666666666,12.2533333333333,31.12,35.61,4369.08337962962,3201.0,0.732647954242372,4.48999999999999,0.90063,954.06,30.267,39.5,4.8322,128.68,21.804,-3.772250216367941,3.019980984230203,2556.0,483.0,162.0,3201.0,20,4,6
2025-06-13 21:00:00,13.52,10.3066666666666,32.5133333333333,33.2433333333333,0,0.0,11.52,7.0,29.7926666666666,36.478,1406.0,84.5466666666666,10.2799999999999,8.566,33.3116666666666,35.6489999999999,0,0.0,10.89,7.00666666666666,29.8766666666666,34.79,1103,74.4266666666666,11.0999999999999,11.3466666666666,32.9666666666666,35.73,0.0,0.0,150.0,100.0,199.0,33.0,82.0,79.0,4.36200333333333,3.46132,4.30720666666666,3.44485666666666,6.71,10.6633333333333,8.17666666666666,12.2133333333333,30.7266666666666,35.1066666666666,4347.47907407407,3152.0,0.725017865824072,4.38000000000001,0.900683333333333,954.32,27.999,53.1,2.4074,127.869995,0.0,-1.9004152080396064,1.4778351724910932,2509.0,482.0,161.0,3152.0,21,4,6
2025-06-13 22:00:00,13.59,10.3733333333333,32.6,33.2999999999999,0,0.0,11.5499999999999,6.99999999999999,29.7756666666666,36.493,1407.0,85.15,10.2799999999999,8.61366666666667,33.385,35.8459999999999,0,0.0,10.99,7.00666666666666,29.8833333333333,34.9366666666666,1130,75.2066666666666,11.1799999999999,11.4066666666666,33.0,35.4599999999999,0.0,0.0,150.0,100.0,198.0,33.0,82.0,78.0,4.36023333333333,3.46366333333333,4.30605666666666,3.44684333333333,6.71333333333333,10.8,8.22666666666666,12.2566666666666,30.6999999999999,35.2,4385.30939814814,3178.0,0.724692310499693,4.50000000000001,0.89657,954.9,26.901,59.8,2.4286,81.859985,0.0,-2.4041318835998515,-0.3438718456905575,2537.0,481.0,160.0,3178.0,22,4,6
2025-06-13 23:00:00,13.6,10.3599999999999,32.61,33.3833333333333,0,0.0,11.56,7.00366666666666,29.7539999999999,36.5,1413.0,85.44,10.2799999999999,8.65033333333334,33.44,35.7946666666666,0,0.0,10.9266666666666,6.99333333333333,29.8699999999999,34.8433333333333,1118,74.3466666666666,11.1466666666666,11.3833333333333,33.0766666666666,35.3999999999999,0.0,0.0,150.0,100.0,197.0,31.0,82.0,78.0,4.35608,3.45816333333333,4.30341333333333,3.44106,6.70333333333333,10.7233333333333,8.19999999999999,12.2733333333333,30.6466666666666,35.1366666666666,4369.72148148148,3169.0,0.7252178459039,4.48999999999999,0.897916666666667,954.97,25.978,64.9,2.0246,87.41699,0.0,-2.022542960689631,-0.0912421622103582,2531.0,478.0,160.0,3169.0,23,4,6
2025-06-14 00:00:00,13.6,10.3233333333333,32.6933333333333,33.3999999999999,0,0.0,11.6663333333333,7.01099999999999,29.8126666666666,36.6686666666666,1462.0,87.66,10.2469999999999,8.56966666666666,33.5279999999999,35.8533333333333,0,0.0,11.21,7.04,29.8966666666666,35.2766666666666,1210,79.5466666666666,11.3499999999999,11.5833333333333,33.1,35.48,0.0,0.0,152.0,101.0,201.0,35.0,85.0,80.0,4.34993666666666,3.47235,4.29758,3.45483666666666,6.70666666666666,11.1799999999999,8.28666666666666,12.3866666666666,30.66,35.4533333333333,4572.63787037037,3326.0,0.727370085777337,4.79333333333334,0.877586666666667,955.25,25.341,68.5,1.0417,51.270996,0.0,-0.8126445454195481,-0.6517267316904043,2672.0,489.0,165.0,3326.0,0,5,6
2025-06-14 01:00:00,13.58,10.3066666666666,32.5933333333333,33.3133333333333,0,0.0,11.604,6.98166666666666,29.326,36.155,1426.0,85.2866666666666,10.1699999999999,8.48533333333333,33.5599999999999,35.8826666666666,0,0.0,11.19,6.98,29.45,34.7833333333333,1190,78.19,11.3266666666666,11.5466666666666,33.1,35.3799999999999,1.0,0.0,150.0,100.0,198.0,35.0,82.0,79.0,4.35581666666666,3.46374333333333,4.30265333333333,3.44616666666666,6.69999999999999,11.1433333333333,8.27666666666667,12.33,30.2166666666666,34.9333333333333,4470.63273148148,3261.0,0.729426950470916,4.71666666666668,0.892073333333333,955.18,24.915,71.1,0.94844,41.932983,0.0,-0.6338053837647585,-0.7055701021945353,2617.0,483.0,161.0,3261.0,1,5,6
2025-06-14 02:00:00,13.5533333333333,10.2666666666666,32.4666666666666,33.2233333333333,0,0.0,11.5276666666666,7.0,29.074,35.7383333333333,1376.0,82.84,10.1699999999999,8.56233333333333,33.448,35.606,0,0.0,11.1166666666666,7.00333333333333,29.1666666666666,34.41,1159,76.1566666666666,11.2399999999999,11.4733333333333,33.0166666666666,35.0166666666666,0.0,0.0,151.0,101.0,200.0,36.0,83.0,78.0,4.37058666666666,3.46616666666666,4.31660333333333,3.44766,6.73666666666666,11.1133333333333,8.28666666666667,12.2333333333333,29.9466666666666,34.5266666666666,4348.11717592592,3184.0,0.732270974119268,4.57999999999999,0.904419999999998,955.09,24.39,73.2,0.47834,51.734985,0.0,-0.3755708817008141,-0.2962358324350265,2535.0,488.0,161.0,3184.0,2,5,6
2025-06-14 03:00:00,13.5,10.2966666666666,32.3333333333333,33.12,0,0.0,11.5703333333333,6.99266666666666,28.806,35.522,1371.0,83.1033333333333,10.1699999999999,8.61,33.352,35.3043333333333,0,0.0,11.2499999999999,7.01333333333333,28.9199999999999,34.29,1180,79.9666666666666,11.3266666666666,11.5533333333333,32.9399999999999,34.73,0.0,0.0,150.0,100.0,198.0,38.0,82.0,79.0,4.35526666666666,3.46642,4.30268,3.44844666666666,6.72999999999999,11.2966666666666,8.31,12.2866666666666,29.6266666666666,34.3266666666666,4459.51152777777,3198.0,0.717118899700119,4.7,0.888846666666668,955.35,24.107,74.5,0.57837,342.41,0.0,0.1747854515919631,-0.5513274007445971,2551.0,486.0,161.0,3198.0,3,5,6
2025-06-14 04:00:00,13.5,10.27,32.1633333333333,32.9666666666666,0,0.0,11.56,7.0,28.7126666666666,35.4413333333333,1371.0,82.5166666666666,10.1699999999999,8.577,33.2456666666666,35.11,0,0.0,11.2533333333333,6.99666666666666,28.8399999999999,34.21,1180,77.7766666666666,11.3133333333333,11.5533333333333,32.8733333333333,34.4999999999999,0.0,0.0,151.0,101.0,199.0,38.0,83.0,79.0,4.34499666666666,3.46110666666666,4.2915,3.44106,6.72666666666666,11.2833333333333,8.29,12.2933333333333,29.5533333333333,34.2433333333333,4383.5774074074,3202.0,0.730453623241426,4.69000000000001,0.883890000000001,955.72,23.811,75.1,0.46764,333.36,0.0,0.2096819271723425,-0.417996003590097,2551.0,489.0,162.0,3202.0,4,5,6
2025-06-14 05:00:00,13.5,10.27,31.9733333333333,32.8666666666666,0,0.0,11.528,7.0,28.6906666666666,35.3716666666666,1353.0,81.9266666666666,10.1699999999999,8.61,33.1246666666666,35.1063333333333,0,0.0,11.2499999999999,7.02333333333333,28.8233333333333,34.1766666666666,1166,76.9333333333333,11.29,11.52,32.7899999999999,34.3633333333333,0.0,0.0,150.0,100.0,199.0,36.0,84.0,78.0,4.35017,3.46289666666666,4.29714333333333,3.44318666666666,6.72666666666666,11.24,8.29333333333333,12.25,29.5833333333333,34.1866666666666,4344.37972222222,3166.0,0.728757659880738,4.60333333333334,0.887273333333334,955.94,23.609,76.0,0.67039,281.26,0.0,0.6574858075471631,-0.130901355890819,2519.0,485.0,162.0,3166.0,5,5,6
2025-06-14 06:00:00,13.5,10.1666666666666,31.7866666666666,32.7999999999999,0,0.0,11.5266666666666,7.00366666666666,28.7576666666666,35.4229999999999,1375.0,82.05,10.1699999999999,8.54033333333333,33.0036666666666,35.0,0,0.0,11.2866666666666,7.00333333333333,28.8533333333333,34.2733333333333,1191,77.7266666666666,11.3066666666666,11.5433333333333,32.7,34.2999999999999,0.0,0.0,151.0,101.0,201.0,36.0,83.0,79.0,4.34905666666666,3.45775333333333,4.29638333333333,3.43872333333333,6.72999999999999,11.2933333333333,8.28666666666667,12.2833333333333,29.66,34.2666666666666,4369.44800925925,3217.0,0.736248604671089,4.60666666666665,0.891303333333333,956.21,23.853,76.3,0.91792,277.9,7.36,0.9092084464957084,-0.1261630976984177,2566.0,489.0,162.0,3217.0,6,5,6
2025-06-14 07:00:00,13.5,10.2866666666666,31.67,32.7133333333333,0,0.0,11.56,7.0,29.088,35.8056666666666,1388.0,83.0499999999999,10.1699999999999,8.52933333333333,32.9046666666666,34.9046666666666,0,0.0,11.2133333333333,6.99666666666666,29.1833333333333,34.57,1191,78.09,11.31,11.55,33.1033333333333,34.54,0.0,0.0,151.0,101.0,199.0,35.0,82.0,79.0,4.34272666666666,3.45537666666666,4.28915333333333,3.43574666666666,6.71333333333333,11.2333333333333,8.30333333333333,12.3099999999999,29.9699999999999,34.6266666666666,4406.73138888888,3226.0,0.732061865203316,4.65666666666667,0.88735,956.68,25.918,68.8,1.377,297.64,122.54,1.2198566521066634,-0.6388104165643532,2579.0,486.0,161.0,3226.0,7,5,6
2025-06-14 08:00:00,13.5,10.25,31.58,32.7,0,0.0,11.6223333333333,7.0,29.5303333333333,36.3166666666666,1422.0,85.06,10.1699999999999,8.60266666666667,32.8313333333333,34.8679999999999,0,0.0,11.1633333333333,6.99666666666666,29.64,34.9833333333333,1189,77.7,11.3033333333333,11.5366666666666,35.3399999999999,35.5266666666666,0.0,0.0,151.0,100.0,199.0,32.0,83.0,79.0,4.35303666666666,3.45515666666666,4.29964333333333,3.4363,6.74666666666666,11.18,8.29999999999999,12.3199999999999,30.4399999999999,35.0933333333333,4451.03388888888,3255.0,0.731290770022096,4.65333333333334,0.897879999999998,957.3,26.223,73.8,1.1893,322.2,311.28,0.728930358909485,-0.9397313562184084,2611.0,482.0,162.0,3255.0,8,5,6
2025-06-14 09:00:00,13.5266666666666,10.2966666666666,31.5,32.7,0,0.0,11.5103333333333,6.98166666666666,28.9956666666666,35.6926666666666,1371.0,82.4733333333333,10.1699999999999,8.63933333333333,32.7799999999999,34.9303333333333,0,0.0,11.1699999999999,7.0,29.11,34.4066666666666,1163,76.2166666666666,11.2499999999999,11.4833333333333,34.9133333333333,35.0233333333333,1.0,0.0,150.0,100.0,198.0,36.0,83.0,78.0,4.35756,3.45013666666666,4.30202999999999,3.43136333333333,6.72999999999999,11.1566666666666,8.23999999999999,12.2266666666666,29.8733333333333,34.4733333333333,4339.73069444444,3180.0,0.732764363482488,4.6,0.907423333333336,957.65,28.007,67.1,1.7967,294.07,484.88,1.640473078245168,-0.73278848896037,2535.0,484.0,161.0,3180.0,9,5,6
2025-06-14 10:00:00,13.5233333333333,10.1666666666666,31.5,32.7,0,0.0,11.528,7.0,28.5426666666666,35.2156666666666,1345.0,81.3966666666666,10.1699999999999,8.62833333333334,32.7799999999999,34.8899999999999,0,0.0,11.2433333333333,7.0,28.6233333333333,34.0266666666666,1166,76.3666666666666,11.2833333333333,11.5266666666666,34.2733333333333,34.4733333333333,0.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.32448999999999,3.44931666666666,4.27344666666666,3.43038,6.70999999999999,11.2566666666666,8.3,12.2333333333333,29.6066666666666,34.05,4314.38893518518,3152.0,0.730578547125053,4.44333333333333,0.875173333333332,957.68,29.54,60.0,2.0339,304.71,534.24,1.671956655307154,-1.1581494518299935,2511.0,481.0,160.0,3152.0,10,5,6
2025-06-14 11:00:00,13.5,10.2866666666666,31.5366666666666,32.7399999999999,0,0.0,11.4506666666666,6.98533333333333,28.2846666666666,34.9023333333333,1336.0,80.3466666666666,10.1699999999999,8.60633333333333,32.7799999999999,34.7933333333333,0,0.0,11.1666666666666,7.00666666666666,28.3666666666666,33.71,1152,75.9599999999999,11.2399999999999,11.4599999999999,34.2233333333333,34.7833333333333,0.0,0.0,151.0,101.0,199.0,35.0,83.0,79.0,4.32530666666666,3.44314,4.27154666666666,3.42505,6.72,11.1866666666666,8.27333333333333,12.1366666666666,29.1866666666666,33.7233333333333,4274.55314814814,3136.0,0.733643936877612,4.53666666666666,0.882166666666666,957.82,31.094,54.2,3.3756,282.05,676.12,3.3012213245315154,-0.7047078305641191,2488.0,486.0,162.0,3136.0,11,5,6
2025-06-14 12:00:00,13.5,10.1999999999999,31.6,32.7999999999999,0,0.0,11.2053333333333,7.00366666666666,27.1146666666666,33.3633333333333,1233.0,74.2533333333333,10.1699999999999,8.52566666666667,32.7946666666666,33.5893333333333,0,0.0,11.0266666666666,6.98666666666666,27.1966666666666,32.3199999999999,1084,72.6133333333333,11.0166666666666,11.2933333333333,34.1533333333333,33.65,0.0,0.0,152.0,101.0,201.0,36.0,83.0,79.0,4.3259,3.42730333333333,4.27231666666666,3.40960666666666,6.70999999999999,11.0966666666666,8.17666666666666,11.8866666666666,27.9999999999999,32.2233333333333,4016.39537037037,2969.0,0.739220053359989,4.22333333333334,0.898596666666665,957.74,30.97,51.7,5.8854,281.28,485.11,5.771711710015501,-1.1512068000450375,2317.0,490.0,162.0,2969.0,12,5,6
2025-06-14 13:00:00,13.5366666666666,10.2766666666666,31.61,32.7899999999999,0,0.0,11.066,6.99633333333333,26.4926666666666,32.5106666666666,1156.0,70.7366666666666,10.1699999999999,8.61,32.8899999999999,32.6963333333333,0,0.0,10.6366666666666,6.96666666666666,26.5799999999999,31.2366666666666,963,65.89,10.7133333333333,11.0099999999999,33.9866666666666,32.6233333333333,0.0,0.0,150.0,101.0,199.0,35.0,82.0,79.0,4.34052666666666,3.40865333333333,4.28493333333333,3.38984,6.69333333333333,10.5699999999999,8.11333333333333,11.7333333333333,27.4733333333333,31.32,3736.35981481481,2765.0,0.740025087797129,3.84666666666667,0.931873333333333,957.6,29.889,45.4,12.679,312.19,305.49,9.394147785733209,-8.515105893634198,2119.0,485.0,161.0,2765.0,13,5,6
2025-06-14 14:00:00,13.5333333333333,10.3333333333333,31.6566666666666,32.3433333333333,0,0.0,10.9779999999999,7.0,25.8143333333333,31.6913333333333,1109.0,68.52,10.1699999999999,8.566,32.8899999999999,31.9083333333333,0,0.0,10.4666666666666,7.00666666666666,25.9133333333333,30.2466666666666,887,61.8733333333333,10.5833333333333,10.83,33.75,31.7366666666666,0.0,0.0,150.0,100.0,198.0,35.0,84.0,79.0,4.33182666666666,3.40379333333333,4.27691,3.3854,6.73333333333333,10.3033333333333,8.11333333333333,11.68,26.6733333333333,30.4799999999999,3565.89546296296,2642.0,0.740907866604905,3.80666666666664,0.928033333333334,957.35,30.196,41.2,13.807,309.62,658.45,10.635403596744805,-8.804626018994089,1996.0,483.0,163.0,2642.0,14,5,6
2025-06-14 15:00:00,13.5,10.2266666666666,31.6,31.68,0,0.0,11.044,7.0,25.3569999999999,31.3123333333333,1115.0,69.1966666666666,10.1699999999999,8.599,32.8239999999999,31.3593333333333,0,0.0,10.9233333333333,7.01333333333333,25.4633333333333,30.3833333333333,994,68.1799999999999,10.8633333333333,11.1833333333333,33.4733333333333,31.2466666666666,0.0,0.0,150.0,101.0,198.0,40.0,83.0,78.0,4.33809666666666,3.41622999999999,4.28528666666666,3.39664999999999,6.72333333333333,11.0366666666666,8.18333333333332,11.78,26.23,30.3133333333333,3756.87023148148,2759.0,0.73438788938739,4.08333333333332,0.921866666666667,958.62,24.315,58.9,8.9273,284.42,67.84,8.646056956266658,-2.22314740829144,2109.0,489.0,161.0,2759.0,15,5,6
2025-06-14 16:00:00,13.5,10.2366666666666,31.5166666666666,31.4033333333333,0,0.0,11.1063333333333,7.0,25.4743333333333,31.5073333333333,1125.0,69.6866666666666,10.1699999999999,8.59533333333334,32.7066666666666,31.3373333333333,0,0.0,10.9266666666666,7.00333333333333,25.6333333333333,30.4999999999999,993,67.4133333333333,10.9099999999999,11.1966666666666,33.1666666666666,31.2366666666666,1.0,0.0,150.0,100.0,198.0,39.0,83.0,79.0,4.34169333333333,3.42097333333333,4.28825333333333,3.40147666666666,6.73333333333333,11.02,8.21999999999999,11.8366666666666,26.3,30.4799999999999,3749.30416666666,2768.0,0.738270323493359,4.17999999999998,0.920719999999999,958.61,25.574,56.4,7.8263,284.55,178.28,7.575300963877727,-1.966160470733042,2119.0,487.0,162.0,2768.0,16,5,6
2025-06-14 17:00:00,13.5,10.19,31.4099999999999,31.3066666666666,0,0.0,11.1136666666666,7.00733333333333,25.3533333333333,31.376,1136.0,68.5633333333333,10.1296666666666,8.48166666666666,32.5506666666666,31.319,0,0.0,10.8466666666666,6.99333333333333,25.4733333333333,30.2633333333333,975,64.6099999999999,10.86,11.15,32.8,31.2,0.0,0.0,151.0,102.0,200.0,40.0,83.0,79.0,4.35521666666666,3.40963333333333,4.29842666666666,3.38948666666666,6.69666666666666,10.8866666666666,8.17999999999999,11.8266666666666,26.2133333333333,30.3066666666666,3641.92074074074,2766.0,0.759489345569177,4.09333333333332,0.945583333333332,957.79,27.998,49.4,6.0672,259.56,359.58,5.966758747747663,1.0994116090785702,2111.0,493.0,162.0,2766.0,17,5,6
2025-06-14 18:00:00,13.5,10.2433333333333,31.2766666666666,31.1733333333333,0,0.0,10.9266666666666,7.0,25.1589999999999,30.9046666666666,1051.0,65.77,10.06,8.46333333333333,32.3923333333333,30.9669999999999,0,0.0,10.5833333333333,6.99666666666666,25.24,29.7066666666666,892,61.0866666666666,10.6766666666666,10.8666666666666,32.5666666666666,30.8666666666666,0.0,0.0,149.0,100.0,197.0,38.0,82.0,78.0,4.37983666666666,3.39458,4.32323666666666,3.37416999999999,6.73,10.5533333333333,8.10666666666666,11.6266666666666,26.0866666666666,29.8533333333333,3469.1774537037,2587.0,0.745709908046967,3.76666666666665,0.985256666666666,957.98,27.074,56.0,5.5878,234.47,272.7,4.5474150694446855,3.247233441899024,1943.0,484.0,160.0,2587.0,18,5,6
2025-06-14 19:00:00,13.4799999999999,10.2433333333333,31.1566666666666,30.8633333333333,0,0.0,10.9559999999999,7.0,25.1209999999999,30.8643333333333,1084.0,65.99,10.06,8.48166666666666,32.231,30.7836666666666,0,0.0,10.5766666666666,7.02,25.2433333333333,29.6666666666666,916,62.0599999999999,10.6866666666666,10.87,32.3333333333333,30.62,1.0,0.0,151.0,102.0,199.0,39.0,84.0,80.0,4.37130666666666,3.39109333333333,4.31786333333333,3.37086666666666,6.74333333333333,10.5966666666666,8.14666666666666,11.6666666666666,26.0866666666666,29.7866666666666,3501.81180555555,2656.0,0.758464517078361,3.7,0.980213333333334,958.54,24.764,70.4,3.6398,230.03,46.6,2.789473203100506,2.338158097559745,2001.0,491.0,164.0,2656.0,19,5,6
2025-06-14 20:00:00,13.3999999999999,10.13,30.9566666666666,30.76,0,0.0,11.0476666666666,7.0,25.742,31.6316666666666,1109.0,68.5499999999999,10.06,8.5,32.033,31.0806666666666,0,0.0,10.84,7.01666666666666,25.8433333333333,30.63,969,66.2066666666666,10.8733333333333,11.1333333333333,32.1,30.84,0.0,0.0,149.0,101.0,198.0,36.0,83.0,78.0,4.36982333333333,3.39518666666666,4.31866333333333,3.37462333333333,6.73,10.9133333333333,8.19,11.7833333333333,26.7466666666666,30.59,3685.22050925925,2723.0,0.738897439965494,3.84333333333333,0.974636666666667,958.48,23.064,76.1,3.8679,249.78,12.248,3.6295307366032152,1.3368459305591367,2078.0,484.0,161.0,2723.0,20,5,6
2025-06-14 21:00:00,13.3999999999999,10.1299999999999,30.7533333333333,30.7,0,0.0,11.1196666666666,6.99633333333333,25.6943333333333,31.6803333333333,1126.0,69.8866666666666,10.06,8.5,31.8386666666666,31.3556666666666,0,0.0,10.9366666666666,7.01,25.7766666666666,30.7266666666666,992,66.8066666666666,10.93,11.2066666666666,31.8333333333333,31.1133333333333,1.0,0.0,149.0,101.0,197.0,40.0,83.0,78.0,4.35728666666666,3.39166,4.30507666666666,3.37075,6.70999999999999,10.9533333333333,8.22666666666666,11.8199999999999,26.6,30.6066666666666,3738.18296296296,2767.0,0.740199189663744,4.00666666666666,0.965626666666666,958.33,20.55,86.2,3.3021,240.74,0.0,2.880787416354125,1.6139790183815037,2119.0,487.0,161.0,2767.0,21,5,6
2025-06-14 22:00:00,13.3999999999999,10.0933333333333,30.5866666666666,30.7,0,0.0,11.1259999999999,7.00366666666666,25.5403333333333,31.557,1129.0,69.9333333333333,10.06,8.51466666666666,31.6699999999999,31.44,0,0.0,10.9266666666666,7.00666666666666,25.6333333333333,30.5866666666666,996,67.05,10.93,11.2033333333333,31.6566666666666,31.1933333333333,0.0,0.0,151.0,101.0,199.0,42.0,83.0,79.0,4.33601666666666,3.39332999999999,4.28400333333333,3.37210666666666,6.75666666666666,10.9866666666666,8.23333333333333,11.8299999999999,26.3899999999999,30.4566666666666,3746.1136574074,2780.0,0.742102417128467,4.06666666666667,0.942686666666666,958.67,20.608,84.2,3.053,252.95,0.0,2.9188183584708,0.8951583045773651,2125.0,493.0,162.0,2780.0,22,5,6
2025-06-14 23:00:00,13.3999999999999,10.0766666666666,30.3766666666666,30.6533333333333,0,0.0,11.0856666666666,7.00366666666666,25.3423333333333,31.297,1127.0,69.0433333333333,10.06,8.55133333333333,31.4503333333333,31.22,0,0.0,10.8766666666666,6.99333333333333,25.4533333333333,30.2633333333333,985,66.1533333333333,10.8999999999999,11.1699999999999,31.4733333333333,30.9933333333333,0.0,0.0,151.0,102.0,200.0,44.0,83.0,80.0,4.34526666666666,3.39515333333333,4.29268333333333,3.37331666666666,6.74666666666666,10.9533333333333,8.22,11.8333333333333,26.16,30.2866666666666,3697.25328703703,2772.0,0.74974576659893,4.12666666666663,0.950113333333332,959.29,20.408,82.6,4.1282,267.7,0.0,4.124874301911455,0.1656720659329145,2112.0,497.0,163.0,2772.0,23,5,6
2025-06-15 00:00:00,13.3999999999999,10.0499999999999,30.15,30.59,0,0.0,11.0783333333333,7.0,25.3386666666666,31.275,1116.0,69.4833333333333,10.06,8.544,31.2346666666666,31.0916666666666,0,0.0,10.9133333333333,7.00333333333333,25.4499999999999,30.2666666666666,986,66.9066666666666,10.91,11.1933333333333,31.2966666666666,30.8899999999999,0.0,0.0,150.0,101.0,199.0,42.0,84.0,79.0,4.33666,3.39531,4.28406333333333,3.37374666666666,6.77333333333333,11.0266666666666,8.25333333333333,11.8033333333333,26.1366666666666,30.28,3729.88763888888,2757.0,0.739164357460723,4.14333333333335,0.941349999999999,959.14,20.55,79.8,4.1551,264.64,0.0,4.136931501078138,0.3881414244671434,2102.0,492.0,163.0,2757.0,0,6,6
2025-06-15 01:00:00,13.3999999999999,10.0666666666666,29.8599999999999,30.5,0,0.0,11.0783333333333,7.0,25.1956666666666,31.1246666666666,1110.0,68.6533333333333,10.06,8.52566666666666,31.0513333333333,30.9816666666666,0,0.0,10.8566666666666,6.98333333333333,25.3299999999999,30.1033333333333,970,65.0233333333333,10.8666666666666,11.1466666666666,31.1433333333333,30.7833333333333,0.0,0.0,150.0,102.0,199.0,43.0,83.0,78.0,4.33528,3.39228333333333,4.28168999999999,3.36987333333333,6.74666666666666,10.9166666666666,8.20666666666666,11.8166666666666,26.0133333333333,30.1066666666666,3655.68550925925,2735.0,0.748149695336945,4.09333333333333,0.942996666666668,959.14,19.775,79.2,4.7487,267.21,0.0,4.743071119061697,0.231145083276337,2080.0,494.0,161.0,2735.0,1,6,6
2025-06-15 02:00:00,13.38,10.0699999999999,29.6566666666666,30.4533333333333,0,0.0,11.048,6.99266666666666,24.8876666666666,30.7689999999999,1088.0,67.68,10.06,8.40099999999999,30.8569999999999,30.7616666666666,0,0.0,10.8433333333333,7.00333333333333,24.9799999999999,29.7733333333333,953,64.8066666666666,10.8466666666666,11.1266666666666,30.8733333333333,30.5266666666666,1.0,0.0,150.0,100.0,198.0,43.0,83.0,79.0,4.32899,3.38218,4.27585,3.35976999999999,6.75333333333333,10.95,8.21999999999999,11.75,25.6933333333333,29.7733333333333,3623.14231481481,2695.0,0.743829462337238,4.07999999999999,0.94681,958.75,19.404,77.8,4.3847,257.49,0.0,4.280599401498789,0.9497698952315796,2042.0,491.0,162.0,2695.0,2,6,6
2025-06-15 03:00:00,13.3,10.0566666666666,29.4699999999999,30.3833333333333,0,0.0,10.984,7.0,24.4853333333333,30.3586666666666,1068.0,66.6566666666666,10.048,8.42666666666666,30.7213333333333,30.366,0,0.0,10.8266666666666,6.98333333333333,24.5866666666666,29.3466666666666,944,64.7299999999999,10.7666666666666,11.12,30.72,30.1766666666666,0.0,0.0,149.0,101.0,197.0,43.0,82.0,78.0,4.32514666666666,3.36453999999999,4.27173666666666,3.34258,6.73666666666666,10.9566666666666,8.19333333333333,11.6833333333333,25.31,29.42,3593.06037037037,2662.0,0.740872605968934,4.10999999999998,0.960606666666667,958.96,18.203,81.7,4.4281,274.59,0.0,4.413898466143422,-0.3543584916108872,2012.0,490.0,160.0,2662.0,3,6,6
2025-06-15 04:00:00,13.3,9.90333333333333,29.2833333333333,30.1566666666666,0,0.0,10.9799999999999,7.0,24.4119999999999,30.2126666666666,1069.0,66.0666666666666,9.94,8.45233333333333,30.5736666666666,30.11,0,0.0,10.8833333333333,7.02333333333333,24.53,29.3033333333333,962,64.47,10.7966666666666,11.12,30.5566666666666,29.9133333333333,0.0,0.0,151.0,102.0,200.0,43.0,85.0,80.0,4.32448333333333,3.36764,4.27350666666666,3.34545333333333,6.79,10.9766666666666,8.19999999999999,11.6933333333333,25.2366666666666,29.3666666666666,3569.81523148148,2692.0,0.754100653798491,4.12999999999999,0.956843333333333,959.3,17.611,83.9,4.4847,274.08,0.0,4.473334332759819,-0.3190831198171781,2031.0,496.0,165.0,2692.0,4,6,6
2025-06-15 05:00:00,13.3,9.91333333333333,29.0766666666666,29.9099999999999,0,0.0,10.9799999999999,7.0,24.3056666666666,30.1246666666666,1059.0,65.8899999999999,9.94,8.5,30.407,30.0366666666666,0,0.0,10.9033333333333,6.99666666666666,24.4266666666666,29.2366666666666,959,65.11,10.8,11.1233333333333,30.3999999999999,29.8366666666666,1.0,0.0,150.0,102.0,199.0,43.0,83.0,78.0,4.32534,3.37208666666666,4.27431333333333,3.34884333333333,6.73666666666666,11.0499999999999,8.21333333333333,11.7066666666666,25.1666666666666,29.2933333333333,3582.48611111111,2674.0,0.746409034694249,4.12666666666665,0.953253333333334,959.16,17.348,84.9,3.9504,272.07,0.0,3.94782214037978,-0.142690251689519,2019.0,494.0,161.0,2674.0,5,6,6
2025-06-15 06:00:00,13.3,10.0266666666666,28.8199999999999,29.7633333333333,0,0.0,11.048,7.0,24.3129999999999,30.187,1071.0,66.45,9.94,8.47433333333333,30.242,30.0,0,0.0,10.9433333333333,7.00666666666666,24.4233333333333,29.2966666666666,967,65.1,10.8433333333333,11.1699999999999,30.2466666666666,29.7999999999999,0.0,0.0,150.0,101.0,199.0,43.0,83.0,79.0,4.31284666666666,3.36843999999999,4.26094333333333,3.34591999999999,6.78,11.1199999999999,8.21333333333333,11.77,25.12,29.3466666666666,3597.52708333333,2693.0,0.748569764068257,4.22666666666664,0.944406666666667,959.49,17.548,83.1,4.0143,272.08,8.08,4.011655073925359,-0.1456985169757383,2038.0,493.0,162.0,2693.0,6,6,6
2025-06-15 07:00:00,13.3,9.92,28.67,29.7,0,0.0,11.048,7.0,24.5366666666666,30.4273333333333,1079.0,66.6766666666666,9.94,8.5,30.099,30.1026666666666,0,0.0,10.9166666666666,6.98666666666666,24.6366666666666,29.6,972,65.1766666666666,10.8433333333333,11.1699999999999,30.1133333333333,29.8333333333333,0.0,0.0,150.0,101.0,198.0,43.0,83.0,79.0,4.31598,3.36289999999999,4.26380333333333,3.34040666666666,6.76333333333333,11.09,8.21333333333333,11.76,25.3599999999999,29.5666666666666,3605.8224074074,2705.0,0.750175603336188,4.20666666666668,0.95308,959.69,20.413,68.2,4.9734,280.95,133.32,4.882850907193241,-0.9447087266042096,2051.0,492.0,162.0,2705.0,7,6,6
2025-06-15 08:00:00,13.3,9.88666666666666,28.6,29.7,0,0.0,10.9236666666666,7.00366666666666,24.3753333333333,30.1026666666666,1044.0,64.66,9.94,8.5,29.9779999999999,30.055,0,0.0,10.7933333333333,6.97666666666666,24.5033333333333,29.2366666666666,945,62.4999999999999,10.7566666666666,11.0633333333333,29.8999999999999,29.8599999999999,0.0,0.0,150.0,101.0,198.0,41.0,84.0,79.0,4.32402666666666,3.34619333333333,4.27001666666666,3.32430333333333,6.75666666666666,10.9666666666666,8.18666666666666,11.6233333333333,25.26,29.3133333333333,3477.47277777777,2642.0,0.759747140763622,4.05333333333333,0.977833333333334,959.78,24.24,46.9,6.7447,292.8,342.06,6.217690398518959,-2.6136763759434984,1989.0,490.0,163.0,2642.0,8,6,6
2025-06-15 09:00:00,13.3,10.0033333333333,28.6,29.7366666666666,0,0.0,10.8423333333333,7.0,24.2016666666666,29.8013333333333,1012.0,63.4833333333333,9.94,8.45599999999999,29.8899999999999,29.8056666666666,0,0.0,10.7233333333333,7.01333333333333,24.28,28.8899999999999,904,61.7433333333333,10.6499999999999,10.9033333333333,29.8566666666666,29.7133333333333,0.0,0.0,149.0,100.0,198.0,36.0,82.0,78.0,4.32924333333333,3.34484666666666,4.27746,3.32321333333333,6.75999999999999,10.8633333333333,8.18666666666666,11.5533333333333,25.02,28.98,3424.60148148148,2559.0,0.747240230385282,3.96,0.984396666666666,959.28,26.983,31.9,9.3973,302.83997,554.78,7.895503381239983,-5.0961037711989325,1916.0,483.0,160.0,2559.0,9,6,6
2025-06-15 10:00:00,13.3,9.99666666666666,28.6,29.49,0,0.0,10.8056666666666,7.0,23.0813333333333,28.6303333333333,988.0,61.9566666666666,9.94,8.478,29.8899999999999,28.9073333333333,0,0.0,10.7833333333333,7.01666666666666,23.1633333333333,27.8033333333333,900,61.2033333333333,10.6699999999999,10.9466666666666,29.7999999999999,29.0133333333333,1.0,0.0,151.0,101.0,199.0,38.0,83.0,80.0,4.31167666666666,3.33566,4.26030333333333,3.31442666666666,6.75333333333333,10.9033333333333,8.16666666666666,11.5,23.7333333333333,27.98,3368.08388888888,2541.0,0.754434890527106,4.24666666666666,0.976016666666667,958.52,28.932,22.6,10.558,305.81,745.98,8.562133758067516,-6.177477600846535,1889.0,489.0,163.0,2541.0,10,6,6
2025-06-15 11:00:00,13.3,10.0833333333333,28.66,28.8799999999999,0,0.0,10.8129999999999,6.99266666666666,23.1503333333333,28.6616666666666,982.0,61.6,9.94,8.57333333333334,29.8899999999999,28.5919999999999,0,0.0,10.77,6.99333333333333,23.2366666666666,27.8533333333333,894,61.7066666666666,10.6566666666666,10.9266666666666,29.6333333333333,28.46,0.0,0.0,149.0,101.0,198.0,37.0,84.0,79.0,4.31333333333333,3.32970333333333,4.26090666666666,3.30774333333333,6.74333333333333,10.9166666666666,8.15333333333333,11.4733333333333,23.9066666666666,28.0066666666666,3372.09481481481,2524.0,0.748496154055683,4.10000000000001,0.983630000000001,958.1,30.555,19.9,9.2242,295.39,898.42,8.33323583559887,-3.955129093757977,1876.0,485.0,163.0,2524.0,11,6,6
2025-06-15 12:00:00,13.3033333333333,10.0233333333333,28.7833333333333,28.8099999999999,0,0.0,10.7396666666666,6.99266666666666,23.3796666666666,28.8056666666666,962.0,61.0833333333333,10.028,8.588,29.8899999999999,28.7029999999999,0,0.0,10.6033333333333,6.98666666666666,23.4966666666666,27.9166666666666,863,60.7966666666666,10.5466666666666,10.81,28.15,28.24,0.0,0.0,150.0,100.0,198.0,33.0,82.0,79.0,4.33426666666666,3.31794,4.28338333333333,3.29611333333333,6.72999999999999,10.75,8.12999999999999,11.3933333333333,24.2866666666666,28.1133333333333,3333.07944444444,2467.0,0.740156375243914,3.82666666666667,1.01632666666666,957.69,32.156,17.4,8.2374,290.31,994.42,7.725267403779243,-2.859196093328668,1825.0,481.0,161.0,2467.0,12,6,6
