time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-15 13:00:00,13.3999999999999,10.0833333333333,28.98,28.8999999999999,0,0.0,10.6773333333333,6.99966666666666,23.5836666666666,28.9083333333333,952.0,60.7466666666666,10.06,8.58066666666667,29.8899999999999,28.8423333333333,0,0.0,10.5533333333333,7.00333333333333,23.7266666666666,28.0666666666666,849,59.9933333333333,10.5133333333333,10.74,28.2499999999999,28.3599999999999,0.0,0.0,149.0,100.0,197.0,30.0,83.0,78.0,4.33040666666666,3.31457666666666,4.28098,3.29419,6.74333333333333,10.6466666666666,8.09999999999999,11.36,24.5733333333333,28.2466666666666,3301.90361111111,2438.0,0.738361953327765,3.67333333333332,1.01582999999999,956.82,33.398,15.5,7.883,288.94,1032.2,7.456206428201707,-2.55864704483513,1801.0,476.0,161.0,2438.0,13,6,6
2025-06-15 14:00:00,13.3999999999999,10.0866666666666,29.2099999999999,29.12,0,0.0,10.7616666666666,6.992,23.687,29.176,978.0,62.1566666666666,10.06,8.61,29.8899999999999,29.0256666666666,0,0.0,10.7466666666666,6.99333333333333,23.78,28.3966666666666,898,62.8266666666666,10.6733333333333,10.85,28.5833333333333,28.7666666666666,1.0,0.0,148.0,100.0,197.0,32.0,83.0,79.0,4.30638333333333,3.32018333333333,4.25755666666666,3.29965333333333,6.74333333333333,10.8933333333333,8.15999999999999,11.44,24.5933333333333,28.5133333333333,3417.94699074074,2516.0,0.736114400491252,3.91999999999999,0.986199999999999,955.56,34.161,14.8,7.4238,292.32996,1008.8,6.867097953815184,-2.820597832500641,1877.0,477.0,162.0,2516.0,14,6,6
2025-06-15 15:00:00,13.3999999999999,10.0033333333333,29.3566666666666,29.2299999999999,0,0.0,10.7543333333333,6.99599999999999,23.9086666666666,29.3816666666666,986.0,62.6066666666666,10.06,8.56233333333333,29.9523333333333,29.11,0,0.0,10.7466666666666,7.02,24.0233333333333,28.6266666666666,906,62.7433333333333,10.6466666666666,10.8666666666666,28.4633333333333,28.6799999999999,0.0,0.0,150.0,100.0,197.0,32.0,83.0,78.0,4.30197666666666,3.32612333333333,4.25540333333333,3.30600999999999,6.71333333333333,10.8866666666666,8.13333333333333,11.4366666666666,24.98,28.6766666666666,3427.97430555555,2532.0,0.738628640213699,3.69666666666665,0.975853333333332,954.52,34.814,14.2,7.1443,295.77002,924.84,6.433773521844809,-3.106055498475301,1892.0,479.0,161.0,2532.0,15,6,6
2025-06-15 16:00:00,13.3999999999999,10.0433333333333,29.5333333333333,29.3533333333333,0,0.0,10.7873333333333,7.0,23.7286666666666,29.2566666666666,998.0,62.6266666666666,10.06,8.55866666666666,30.0,29.2566666666666,0,0.0,10.85,7.02333333333333,23.81,28.59,934,64.04,10.74,10.9199999999999,28.6333333333333,29.0433333333333,0.0,0.0,151.0,101.0,200.0,37.0,83.0,79.0,4.28631333333333,3.32749333333333,4.24008666666666,3.30824999999999,6.72999999999999,11.0133333333333,8.16333333333332,11.4533333333333,24.5966666666666,28.6333333333333,3463.98148148148,2583.0,0.745673732324717,4.03666666666666,0.958820000000002,953.98,35.087,14.2,7.6618,294.06,785.52,6.996135331927219,-3.1236628591062194,1932.0,489.0,162.0,2583.0,16,6,6
2025-06-15 17:00:00,13.3999999999999,10.01,29.7033333333333,29.5033333333333,0,0.0,10.7506666666666,6.98799999999999,23.7333333333333,29.2346666666666,990.0,61.98,10.1149999999999,8.56233333333333,30.1026666666666,29.198,0,0.0,10.7466666666666,6.99333333333333,23.8433333333333,28.4966666666666,910,61.8333333333333,10.6866666666666,10.8666666666666,28.7533333333333,29.1,0.0,0.0,150.0,101.0,198.0,38.0,83.0,80.0,4.28457333333333,3.31575999999999,4.23703333333333,3.29689333333333,6.72666666666666,10.8866666666666,8.12999999999999,11.4166666666666,24.5933333333333,28.56,3385.95074074074,2550.0,0.753111960347698,3.96666666666667,0.968813333333332,953.53,34.964,14.1,6.9564,286.97998,604.02,6.653148657375217,-2.0315299414151764,1900.0,487.0,163.0,2550.0,17,6,6
2025-06-15 18:00:00,13.3999999999999,10.1499999999999,29.7999999999999,29.4566666666666,0,0.0,10.6736666666666,7.016,23.8136666666666,29.151,958.0,60.6833333333333,10.1699999999999,8.522,30.11,29.1173333333333,0,0.0,10.5233333333333,7.01666666666666,23.9266666666666,28.3,852,59.0366666666666,10.4666666666666,10.7099999999999,28.8766666666666,29.04,1.0,0.0,149.0,100.0,197.0,33.0,83.0,78.0,4.58910333333333,3.59186999999999,4.54003333333333,3.57313,6.75333333333333,10.6466666666666,8.05,11.2966666666666,24.8733333333333,28.4566666666666,3274.00944444444,2451.0,0.748623374974992,3.58333333333333,0.997233333333332,953.25,34.197,18.9,4.2556,270.17004,397.06,4.255581259230741,-0.0126295718100422,1811.0,479.0,161.0,2451.0,18,6,6
2025-06-15 19:00:00,13.3999999999999,10.1,29.8766666666666,29.3766666666666,0,0.0,10.7543333333333,7.008,23.5146666666666,29.0093333333333,976.0,61.6599999999999,10.1699999999999,8.55133333333333,30.11,29.1246666666666,0,0.0,10.79,7.00666666666666,23.6233333333333,28.3633333333333,917,62.5,10.7266666666666,10.9366666666666,29.0933333333333,29.0466666666666,0.0,0.0,150.0,100.0,198.0,39.0,83.0,79.0,4.58620999999999,3.60763666666666,4.54215666666666,3.58812666666666,6.73666666666666,11.0499999999999,8.16999999999999,11.44,24.4266666666666,28.3699999999999,3395.43111111111,2542.0,0.748653091998136,3.94333333333332,0.978573333333332,953.34,30.531,26.3,4.113,246.47998,183.86,3.771294796049826,1.6413727673162797,1893.0,487.0,162.0,2542.0,19,6,6
2025-06-15 20:00:00,13.3999999999999,10.0133333333333,29.7999999999999,28.8633333333333,0,0.0,10.7579999999999,7.008,22.6463333333333,28.1063333333333,950.0,61.2866666666666,10.1699999999999,8.58433333333334,30.11,28.321,0,0.0,10.8166666666666,7.00666666666666,22.7766666666666,27.4533333333333,898,62.3466666666666,10.7233333333333,10.9733333333333,29.1,28.4599999999999,0.0,0.0,149.0,101.0,197.0,42.0,83.0,78.0,4.5836,3.59902333333333,4.53910666666666,3.57885333333333,6.74333333333333,11.0466666666666,8.17333333333332,11.4333333333333,23.4266666666666,27.58,3381.02824074074,2498.0,0.738828493030487,4.15333333333333,0.984576666666667,953.76,26.483,28.5,2.1173,252.85999,23.82,2.0232653112420107,0.6239845914161422,1848.0,489.0,161.0,2498.0,20,6,6
2025-06-15 21:00:00,13.3999999999999,9.90666666666666,29.74,28.4166666666666,0,0.0,10.8056666666666,7.012,22.63,28.1413333333333,976.0,62.1166666666666,10.1699999999999,8.61,30.0476666666666,28.0733333333333,0,0.0,10.8333333333333,7.01,22.7566666666666,27.53,918,63.58,10.7533333333333,10.99,29.17,28.14,1.0,0.0,151.0,102.0,200.0,41.0,83.0,80.0,4.556,3.59371,4.51072666666666,3.57378333333333,6.76333333333333,11.12,8.19333333333333,11.52,23.48,27.61,3437.45467592592,2552.0,0.742409788810548,4.12999999999998,0.962289999999999,954.42,24.702,30.7,1.901,258.61,0.0,1.8635610547268413,0.3754213570181956,1895.0,494.0,163.0,2552.0,21,6,6
2025-06-15 22:00:00,13.3999999999999,9.96333333333333,29.5766666666666,28.2166666666666,0,0.0,10.7653333333333,6.97233333333333,22.1466666666666,27.6293333333333,930.0,60.72,10.1699999999999,8.533,29.9339999999999,27.8386666666666,0,0.0,10.5699999999999,6.98666666666666,22.2433333333333,26.6866666666666,827,58.76,10.5799999999999,10.83,29.1433333333333,27.8866666666666,0.0,0.0,147.0,100.0,194.0,42.0,83.0,77.0,4.54634,3.57430333333333,4.49692666666666,3.55275999999999,6.74999999999999,10.6633333333333,8.13999999999999,11.4433333333333,22.9133333333333,26.9666666666666,3267.44611111111,2400.0,0.734518617411525,4.05333333333331,0.972036666666666,954.94,23.09,33.5,2.4048,243.56,0.0,2.153260632785704,1.070762199227873,1757.0,483.0,160.0,2400.0,22,6,6
2025-06-15 23:00:00,13.3999999999999,10.0266666666666,29.3999999999999,27.6566666666666,0,0.0,10.6846666666666,7.0,21.6993333333333,27.0809999999999,936.0,59.23,10.0856666666666,8.5,29.7726666666666,27.1763333333333,0,0.0,10.5,6.98333333333333,21.8266666666666,26.14,826,57.23,10.4733333333333,10.77,29.0333333333333,27.2166666666666,0.0,0.0,153.0,103.0,202.0,43.0,84.0,81.0,4.55246666666666,3.57170666666666,4.50196333333333,3.54947,6.74333333333333,10.6366666666666,8.15333333333332,11.3733333333333,22.4933333333333,26.44,3184.8575,2428.0,0.762357499511359,3.94666666666666,0.98076,955.07,22.05,35.9,2.5188,241.83997,0.0,2.220656930470725,1.1887120076588522,1762.0,501.0,165.0,2428.0,23,6,6
2025-06-16 00:00:00,13.3733333333333,9.98666666666667,29.21,27.4333333333333,0,0.0,10.7579999999999,7.004,21.8643333333333,27.2983333333333,933.0,60.7566666666666,10.06,8.47799999999999,29.6039999999999,27.2126666666666,0,0.0,10.7633333333333,7.01666666666666,21.9733333333333,26.5966666666666,866,61.7266666666666,10.6866666666666,10.93,28.8633333333333,27.1366666666666,0.0,0.0,149.0,102.0,197.0,43.0,83.0,78.0,4.55498999999999,3.58545333333333,4.50573333333333,3.56339666666666,6.72666666666666,10.9766666666666,8.16,11.4466666666666,22.6466666666666,26.7666666666666,3349.57893518518,2451.0,0.731733763385544,4.11999999999999,0.969536666666666,955.44,21.71,37.1,2.8527,269.83997,0.0,2.8526888728646767,0.0079677245221381,1799.0,491.0,161.0,2451.0,0,0,6
2025-06-16 01:00:00,13.3,9.85666666666667,28.8899999999999,27.3666666666666,0,0.0,10.7506666666666,7.012,21.6616666666666,27.1353333333333,930.0,60.0166666666666,10.06,8.5,29.431,27.1943333333333,0,0.0,10.7533333333333,7.00666666666666,21.7733333333333,26.4299999999999,863,60.4966666666666,10.7033333333333,10.93,28.7433333333333,27.2233333333333,0.0,0.0,149.0,101.0,198.0,40.0,83.0,79.0,4.54837333333333,3.58473333333333,4.49889333333333,3.56188999999999,6.75666666666666,10.9833333333333,8.15333333333333,11.4599999999999,22.5133333333333,26.5833333333333,3295.7049074074,2443.0,0.74126782240398,4.07,0.96364,955.57,21.388,38.5,3.6146,262.78003,0.0,3.585939681627792,0.4542793851003643,1793.0,488.0,162.0,2443.0,1,0,6
2025-06-16 02:00:00,13.3,9.79666666666667,28.5933333333333,27.1666666666666,0,0.0,10.6736666666666,7.016,21.4086666666666,26.764,913.0,59.3133333333333,10.06,8.44866666666666,29.1686666666666,26.8826666666666,0,0.0,10.7033333333333,7.00666666666666,21.5233333333333,26.1066666666666,847,59.69,10.59,10.8666666666666,28.5966666666666,26.9399999999999,1.0,0.0,150.0,102.0,198.0,36.0,83.0,79.0,4.55235666666666,3.57538,4.50265333333333,3.55150999999999,6.77666666666666,10.9233333333333,8.14666666666666,11.4133333333333,22.3466666666666,26.24,3254.41060185185,2409.0,0.740226202136021,3.89333333333333,0.976976666666666,955.14,20.961,40.9,3.3389,253.46997,0.0,3.200905748417901,0.949976631157438,1761.0,486.0,162.0,2409.0,2,0,6
2025-06-16 03:00:00,13.2333333333333,9.83666666666666,28.2966666666666,26.8966666666666,0,0.0,10.7359999999999,7.004,21.409,26.8116666666666,927.0,59.98,10.06,8.5,28.8863333333333,26.7799999999999,0,0.0,10.8466666666666,7.01333333333333,21.5166666666666,26.2433333333333,880,61.8133333333333,10.6699999999999,10.95,28.4133333333333,26.7999999999999,0.0,0.0,151.0,102.0,199.0,36.0,84.0,79.0,4.54976,3.56963999999999,4.50198,3.54610999999999,6.75999999999999,11.1233333333333,8.19999999999999,11.4633333333333,22.35,26.3199999999999,3330.70935185185,2458.0,0.737980934491738,3.96999999999999,0.980120000000001,955.52,20.165,43.1,2.7426,301.20996,0.0,2.345675010275506,-1.421148657308236,1807.0,488.0,163.0,2458.0,3,0,6
2025-06-16 04:00:00,13.1999999999999,9.75666666666666,27.9366666666666,26.7999999999999,0,0.0,10.7579999999999,7.00033333333333,21.5189999999999,26.9516666666666,931.0,60.4766666666666,9.96799999999999,8.5,28.6333333333333,26.7983333333333,0,0.0,10.9,7.0,21.66,26.42,893,63.1366666666666,10.7033333333333,10.9833333333333,28.2366666666666,26.8033333333333,0.0,0.0,150.0,103.0,198.0,37.0,84.0,80.0,4.53992666666666,3.56699,4.49393,3.54290666666666,6.75333333333333,11.1566666666666,8.20666666666666,11.5066666666666,22.4633333333333,26.4999999999999,3380.48129629629,2476.0,0.732440082633422,4.03666666666666,0.972936666666666,955.89,19.354,45.7,2.9473,261.64,0.0,2.9159822173432035,0.428514875048944,1824.0,488.0,164.0,2476.0,4,0,6
2025-06-16 05:00:00,13.1999999999999,9.71333333333333,27.62,26.7999999999999,0,0.0,10.7689999999999,6.98799999999999,21.5723333333333,27.0366666666666,929.0,60.0366666666666,9.94,8.56233333333333,28.4003333333333,26.9229999999999,0,0.0,10.84,6.98666666666666,21.7066666666666,26.4266666666666,883,61.88,10.7166666666666,10.97,28.0266666666666,26.8999999999999,1.0,0.0,149.0,101.0,198.0,39.0,83.0,78.0,4.53681333333333,3.56134666666666,4.48764999999999,3.53678333333333,6.77,11.1033333333333,8.20666666666666,11.5,22.4833333333333,26.5333333333333,3334.08217592592,2461.0,0.738134176106964,4.05,0.975466666666667,956.41,18.858,49.5,3.3303,260.3,0.0,3.2826882631066088,0.5611201807653291,1813.0,487.0,161.0,2461.0,5,0,6
2025-06-16 06:00:00,13.1999999999999,9.67666666666666,27.4066666666666,26.7999999999999,0,0.0,10.7909999999999,7.004,21.7873333333333,27.2586666666666,939.0,60.8266666666666,9.94,8.51466666666666,28.231,27.0036666666666,0,0.0,10.8466666666666,6.99,21.9033333333333,26.6433333333333,882,61.2266666666666,10.7333333333333,10.97,27.8533333333333,26.9299999999999,0.0,0.0,149.0,102.0,198.0,43.0,83.0,79.0,4.52849666666666,3.55753333333333,4.47934,3.53424999999999,6.78,11.0533333333333,8.22,11.5,22.6266666666666,26.7633333333333,3337.81962962963,2475.0,0.741502020669292,4.13666666666666,0.970963333333333,957.34,18.76,51.4,3.3245,274.13,8.0,3.3158669724140224,-0.2394294703119592,1821.0,492.0,162.0,2475.0,6,0,6
2025-06-16 07:00:00,13.1999999999999,9.67666666666666,27.2533333333333,26.8566666666666,0,0.0,10.9009999999999,7.02,22.9966666666666,28.6476666666666,994.0,63.4833333333333,9.94,8.52566666666666,28.11,27.3273333333333,0,0.0,10.8866666666666,7.01333333333333,23.1333333333333,27.9266666666666,917,63.4299999999999,10.8033333333333,11.05,27.7999999999999,27.3699999999999,0.0,0.0,150.0,101.0,197.0,40.0,83.0,79.0,4.52912,3.56652,4.48012999999999,3.54308666666666,6.76333333333333,11.0966666666666,8.23333333333332,11.6066666666666,23.94,28.0066666666666,3470.72712962962,2561.0,0.737885723754172,4.06666666666666,0.9626,957.92,21.442,49.3,3.5256,263.88,134.6,3.505506866623659,0.3758682855128585,1911.0,488.0,162.0,2561.0,7,0,6
2025-06-16 08:00:00,13.1999999999999,9.79,27.2,27.1,0,0.0,10.9523333333333,7.012,24.2183333333333,29.94,1048.0,65.4133333333333,9.94,8.5,28.0293333333333,27.7323333333333,0,0.0,10.8833333333333,7.02666666666666,24.3466666666666,29.1966666666666,962,64.52,10.8466666666666,11.0866666666666,27.7999999999999,28.3933333333333,0.0,0.0,151.0,102.0,199.0,38.0,84.0,79.0,4.52601666666666,3.56080333333333,4.47526,3.53866666666666,6.73666666666666,11.0833333333333,8.21333333333333,11.6699999999999,25.1999999999999,29.2,3553.31574074074,2663.0,0.749440858707607,4.0,0.965213333333333,958.82,24.678,35.1,2.7404,265.84998,337.64,2.7332146289700705,0.198317805514282,2010.0,490.0,163.0,2663.0,8,0,6
2025-06-16 09:00:00,13.2333333333333,9.84666666666666,27.2166666666666,27.3033333333333,0,0.0,10.9889999999999,7.016,25.1653333333333,30.9336666666666,1076.0,66.9899999999999,10.056,8.57333333333333,28.0623333333333,28.0183333333333,0,0.0,10.7666666666666,6.97,25.31,29.9033333333333,939,63.2466666666666,10.78,11.0133333333333,27.7999999999999,29.2133333333333,0.0,0.0,150.0,100.0,198.0,34.0,82.0,78.0,4.52689666666666,3.54989999999999,4.47413333333333,3.52824666666666,6.73,10.8266666666666,8.19999999999999,11.6933333333333,26.24,29.9566666666666,3561.61106481481,2657.0,0.746010710222832,3.71666666666665,0.976996666666668,958.89,28.017,28.3,2.5235,272.3,548.56,2.5214670560713044,-0.1012725784559144,2015.0,482.0,160.0,2657.0,9,0,6
2025-06-16 10:00:00,13.3,9.91333333333333,27.3566666666666,27.52,0,0.0,11.0036666666666,6.992,25.6673333333333,31.5463333333333,1110.0,68.8599999999999,10.06,8.48166666666666,28.1723333333333,28.3116666666666,0,0.0,10.8533333333333,7.01,25.7633333333333,30.57,977,66.47,10.8633333333333,11.07,30.2899999999999,30.7933333333333,1.0,0.0,150.0,101.0,199.0,34.0,84.0,79.0,4.49498666666666,3.54973,4.44494333333333,3.53014999999999,6.73999999999999,10.9566666666666,8.19999999999999,11.7266666666666,26.7333333333333,30.54,3700.89958333333,2735.0,0.739009513340168,3.80666666666667,0.945256666666666,958.61,30.951,22.1,3.5989,283.88,737.94,3.4938131199291567,-0.8633371838458564,2088.0,484.0,163.0,2735.0,10,0,6
2025-06-16 11:00:00,13.3,9.98666666666667,27.55,27.7466666666666,0,0.0,10.8973333333333,6.976,25.1963333333333,30.9666666666666,1064.0,66.5766666666666,10.06,8.511,28.275,28.6163333333333,0,0.0,10.7066666666666,6.98999999999999,25.32,29.93,928,63.4666666666666,10.7199999999999,10.9533333333333,30.3033333333333,30.43,0.0,0.0,150.0,100.0,198.0,34.0,83.0,79.0,4.45382666666666,3.51072333333333,4.40154,3.49085999999999,6.72999999999999,10.6999999999999,8.11999999999999,11.64,26.24,30.0,3556.32393518518,2636.0,0.741214818459089,3.76,0.943103333333335,958.23,33.543,18.1,4.4228,285.94,887.23,4.252742524342524,-1.2146361025627284,1992.0,482.0,162.0,2636.0,11,0,6
2025-06-16 12:00:00,13.3,9.97666666666666,27.7733333333333,27.9733333333333,0,0.0,10.8533333333333,6.99599999999999,24.969,30.6349999999999,1048.0,65.7,10.06,8.52566666666666,28.396,29.2316666666666,0,0.0,10.7066666666666,7.02333333333333,25.0866666666666,29.7,923,63.4166666666666,10.7199999999999,10.95,29.9166666666666,30.0466666666666,0.0,0.0,150.0,100.0,198.0,30.0,82.0,78.0,4.44343333333333,3.50036333333333,4.38989666666666,3.48100333333333,6.75333333333333,10.7866666666666,8.12666666666666,11.6066666666666,26.15,29.7266666666666,3530.98217592592,2609.0,0.738887898610206,3.57666666666667,0.94307,957.57,35.523,15.3,4.627,274.5,984.99,4.612736503183183,-0.3630302359327356,1971.0,478.0,160.0,2609.0,12,0,6
2025-06-16 13:00:00,13.3,9.96666666666666,27.9866666666666,28.2733333333333,0,0.0,10.8313333333333,6.99599999999999,25.0283333333333,30.6656666666666,1037.0,65.3666666666666,10.06,8.55866666666666,28.5473333333333,29.6913333333333,0,0.0,10.86,7.0,25.13,29.9433333333333,958,65.9833333333333,10.7933333333333,11.0066666666666,29.9399999999999,30.0933333333333,0.0,0.0,149.0,100.0,197.0,30.0,82.0,79.0,4.44707666666666,3.49482,4.39488,3.47544,6.73,11.0066666666666,8.18333333333333,11.5633333333333,26.1533333333333,29.8533333333333,3592.05763888888,2632.0,0.73272766324934,3.7,0.952256666666666,956.7,36.894,13.4,5.5697,281.82996,1023.3,5.451401375613281,-1.1418323572055713,1995.0,476.0,161.0,2632.0,13,0,6
2025-06-16 14:00:00,13.3,10.0099999999999,28.2099999999999,28.4566666666666,0,0.0,10.7873333333333,7.02,24.956,30.5379999999999,1043.0,64.9766666666666,10.06,8.5,28.7066666666666,30.0403333333333,0,0.0,10.8633333333333,7.00666666666666,25.0866666666666,29.8666666666666,964,65.5,10.78,11.0,30.0,30.2166666666666,0.0,0.0,151.0,101.0,200.0,34.0,84.0,79.0,4.43474666666666,3.49562666666666,4.38384333333333,3.47697333333333,6.75333333333333,11.0133333333333,8.13999999999999,11.5066666666666,26.02,29.74,3568.17439814814,2656.0,0.744358235790952,3.71999999999999,0.93912,955.76,37.875,12.1,7.005,288.42004,999.12,6.646102684351097,-2.213446206498171,2007.0,486.0,163.0,2656.0,14,0,6
2025-06-16 15:00:00,13.3,10.0333333333333,28.3466666666666,28.6433333333333,0,0.0,10.8129999999999,7.004,25.4886666666666,31.1453333333333,1059.0,65.98,10.06,8.5,28.8569999999999,30.2236666666666,0,0.0,10.9333333333333,6.99333333333333,25.62,30.5166666666666,995,67.1333333333333,10.8266666666666,11.08,30.0166666666666,30.4666666666666,0.0,0.0,151.0,100.0,199.0,30.0,83.0,79.0,4.41543333333333,3.50219333333333,4.36522333333333,3.48405666666666,6.73333333333333,11.1166666666666,8.16666666666666,11.54,26.71,30.3666666666666,3640.2799074074,2696.0,0.740602390083811,3.65666666666666,0.91324,955.13,37.956,12.6,6.658,289.18,915.02,6.288421802498018,-2.187399193989884,2054.0,480.0,162.0,2696.0,15,0,6
2025-06-16 16:00:00,13.3,10.03,28.5366666666666,28.8833333333333,0,0.0,10.7946666666666,6.98399999999999,24.8936666666666,30.5496666666666,1044.0,65.2333333333333,10.06,8.489,29.044,30.341,0,0.0,10.8933333333333,6.97333333333333,25.0033333333333,29.8899999999999,975,66.1266666666666,10.79,11.0666666666666,30.1,30.6266666666666,1.0,0.0,150.0,100.0,199.0,36.0,82.0,78.0,4.40559666666666,3.49035666666666,4.35510333333333,3.47329666666666,6.72,11.08,8.13999999999999,11.5133333333333,25.8666666666666,29.7666666666666,3592.33111111111,2665.0,0.74185811874555,3.89999999999999,0.91524,954.46,38.056,12.4,5.4285,275.03003,776.06,5.407594200451748,-0.4759592558619074,2020.0,485.0,160.0,2665.0,16,0,6
2025-06-16 17:00:00,13.3,10.1366666666666,28.66,29.1533333333333,0,0.0,10.8386666666666,7.004,25.4773333333333,31.1466666666666,1059.0,66.17,10.06,8.5,29.2053333333333,30.5399999999999,0,0.0,10.88,7.00666666666666,25.5733333333333,30.4466666666666,979,66.85,10.7966666666666,11.0766666666666,30.19,30.6566666666666,0.0,0.0,150.0,99.0,198.0,33.0,82.0,79.0,4.40839666666666,3.49128,4.35690666666666,3.47375666666666,6.71666666666666,10.9733333333333,8.15333333333333,11.5666666666666,26.59,30.3133333333333,3637.7275,2679.0,0.736448785677321,3.72333333333331,0.917116666666664,953.86,37.993,12.5,4.747,261.24,598.16,4.691625983320229,0.7229485684573264,2038.0,480.0,161.0,2679.0,17,0,6
2025-06-16 18:00:00,13.3899999999999,10.0833333333333,28.7899999999999,29.3199999999999,0,0.0,10.7873333333333,7.016,25.5263333333333,31.1596666666666,1051.0,66.1266666666666,10.06,8.50733333333333,29.3776666666666,30.7909999999999,0,0.0,10.7366666666666,7.0,25.6533333333333,30.2966666666666,938,63.8,10.7133333333333,10.89,30.2599999999999,30.7999999999999,0.0,0.0,149.0,100.0,197.0,33.0,83.0,78.0,4.41426666666666,3.48168666666666,4.36236,3.46487333333333,6.71999999999999,10.7966666666666,8.10666666666666,11.5333333333333,26.6533333333333,30.2633333333333,3553.13342592592,2629.0,0.739910294619712,3.60999999999999,0.93258,953.63,37.274,13.7,5.1554,254.08997,393.96,4.9579138268103335,1.4132372928574006,1989.0,479.0,161.0,2629.0,18,0,6
2025-06-16 19:00:00,13.3999999999999,10.1466666666666,28.8999999999999,29.4666666666666,0,0.0,10.8496666666666,6.98799999999999,24.9096666666666,30.601,1049.0,65.7033333333333,10.06,8.5,29.5199999999999,30.6083333333333,0,0.0,10.7266666666666,6.99666666666666,24.9933333333333,29.6433333333333,926,64.1599999999999,10.7233333333333,10.9366666666666,30.2999999999999,30.7033333333333,1.0,0.0,150.0,101.0,199.0,40.0,83.0,79.0,4.40936,3.48408666666666,4.35638666666666,3.46646333333333,6.74333333333333,10.7433333333333,8.13999999999999,11.5933333333333,25.83,29.7066666666666,3551.40143518518,2628.0,0.739989564109348,3.87666666666669,0.925273333333332,953.71,33.249,20.1,3.6468,249.70001,184.9,3.4202935875625333,1.2652043372035255,1976.0,490.0,162.0,2628.0,19,0,6
2025-06-16 20:00:00,13.3766666666666,10.0733333333333,29.0666666666666,29.5,0,0.0,10.8679999999999,7.012,24.1226666666666,29.7563333333333,1030.0,64.6933333333333,10.06,8.55133333333333,29.6333333333333,29.7176666666666,0,0.0,10.7666666666666,7.00333333333333,24.2166666666666,28.8533333333333,921,63.3233333333333,10.7566666666666,10.9766666666666,30.2999999999999,29.8133333333333,0.0,0.0,152.0,101.0,199.0,39.0,83.0,79.0,4.43278,3.48927,4.38029333333333,3.47029333333333,6.75,10.8166666666666,8.14666666666666,11.59,25.12,28.9333333333333,3500.90023148148,2604.0,0.743808685715691,3.81333333333333,0.943509999999999,954.16,28.791,22.3,1.6002,248.51001,24.38,1.488956631164845,0.5862151401236887,1951.0,491.0,162.0,2604.0,20,0,6
2025-06-16 21:00:00,13.3,10.0866666666666,29.1,29.5633333333333,0,0.0,10.8459999999999,7.0,24.6106666666666,30.247,1034.0,65.33,10.06,8.5,29.6699999999999,29.7946666666666,0,0.0,10.6833333333333,6.99333333333333,24.7,29.3066666666666,920,63.0233333333333,10.7133333333333,10.9466666666666,30.2999999999999,29.8866666666666,1.0,0.0,150.0,101.0,198.0,39.0,83.0,79.0,4.43179999999999,3.47683666666666,4.37697666666666,3.45736666666666,6.72666666666666,10.7066666666666,8.11999999999999,11.5933333333333,25.5533333333333,29.3999999999999,3510.10712962962,2605.0,0.742142591036777,3.84666666666666,0.954963333333333,954.83,26.356,25.7,0.48339,299.45,0.0,0.4209288022866851,-0.2376653855854837,1955.0,488.0,162.0,2605.0,21,0,6
2025-06-16 22:00:00,13.3,10.1766666666666,29.0666666666666,29.5,0,0.0,10.8276666666666,6.992,23.719,29.3276666666666,1010.0,64.42,10.06,8.5,29.7726666666666,29.4773333333333,0,0.0,10.6533333333333,6.99666666666666,23.83,28.3333333333333,879,61.8266666666666,10.6866666666666,10.9099999999999,30.2999999999999,29.48,0.0,0.0,150.0,101.0,198.0,42.0,83.0,78.0,4.41282666666666,3.47025666666666,4.36051,3.44915333333333,6.74333333333333,10.6966666666666,8.13999999999999,11.59,24.5533333333333,28.5199999999999,3452.49564814814,2541.0,0.735989341901978,3.96666666666665,0.942569999999999,955.63,25.157,27.3,1.1885,265.25,0.0,1.1844180997185894,0.0984175546282542,1889.0,491.0,161.0,2541.0,22,0,6
2025-06-16 23:00:00,13.3,10.0966666666666,28.8999999999999,29.33,0,0.0,10.8239999999999,6.97599999999999,23.4153333333333,29.0496666666666,998.0,63.6933333333333,10.06,8.5,29.7799999999999,29.077,0,0.0,10.4599999999999,6.99666666666666,23.5133333333333,27.8933333333333,846,60.7133333333333,10.6166666666666,10.8366666666666,30.2233333333333,28.9966666666666,0.0,0.0,149.0,101.0,198.0,40.0,83.0,79.0,4.41138666666666,3.468,4.35655666666666,3.44752666666666,6.73999999999999,10.4733333333333,8.11333333333333,11.5733333333333,24.3066666666666,28.1899999999999,3402.17675925925,2494.0,0.733060089606575,3.88333333333332,0.943386666666666,956.17,23.783,29.1,1.9042,244.57,0.0,1.719703164790114,0.817678827542248,1844.0,488.0,162.0,2494.0,23,0,6
2025-06-17 00:00:00,13.28,10.0166666666666,28.79,28.91,0,0.0,10.7689999999999,7.0,22.795,28.3423333333333,970.0,62.57,10.044,8.5,29.6699999999999,28.5223333333333,0,0.0,10.54,7.03666666666666,22.9066666666666,27.2333333333333,833,60.1433333333333,10.5833333333333,10.8499999999999,30.0833333333333,28.4599999999999,0.0,0.0,149.0,101.0,197.0,43.0,82.0,78.0,4.41522666666666,3.46364666666666,4.35940666666666,3.44234666666666,6.76,10.53,8.13333333333332,11.5366666666666,23.5533333333333,27.5866666666666,3355.86879629629,2453.0,0.730958255193782,4.03333333333334,0.951579999999999,956.42,22.755,30.9,1.6208,245.73999,0.0,1.4776675961251196,0.6659512860275975,1803.0,490.0,160.0,2453.0,0,1,6
2025-06-17 01:00:00,13.1999999999999,9.89333333333333,28.65,28.4533333333333,0,0.0,10.8349999999999,7.00799999999999,22.7163333333333,28.3349999999999,991.0,62.96,9.94,8.47066666666666,29.5893333333333,28.2236666666666,0,0.0,10.8333333333333,6.99,22.8366666666666,27.6266666666666,918,63.4666666666666,10.7866666666666,11.0366666666666,29.9133333333333,28.1666666666666,0.0,0.0,152.0,102.0,200.0,43.0,84.0,80.0,4.40673666666666,3.47332333333333,4.35382666666666,3.45175333333333,6.76333333333333,11.0466666666666,8.20666666666666,11.6033333333333,23.51,27.7,3457.41814814814,2570.0,0.743329238720093,4.19,0.933413333333332,956.25,21.957,32.1,0.76827,275.14,0.0,0.765180604065618,-0.0688290350199387,1909.0,497.0,164.0,2570.0,1,1,6
2025-06-17 02:00:00,13.1999999999999,9.87666666666667,28.4799999999999,28.27,0,0.0,10.8239999999999,6.99599999999999,22.6686666666666,28.2689999999999,981.0,63.01,9.94,8.467,29.4453333333333,28.2786666666666,0,0.0,10.9033333333333,7.00333333333333,22.7966666666666,27.6033333333333,920,64.0933333333333,10.8133333333333,11.0333333333333,29.7233333333333,28.1966666666666,0.0,0.0,150.0,102.0,198.0,44.0,83.0,78.0,4.40982999999999,3.46407,4.35727999999999,3.44201333333333,6.73999999999999,11.1,8.22666666666666,11.5933333333333,23.4433333333333,27.66,3475.92310185185,2556.0,0.735344230900347,4.21666666666666,0.945759999999999,955.97,21.716,31.9,2.0736,298.53003,0.0,1.8217963287827028,-0.9903913854804398,1901.0,494.0,161.0,2556.0,2,1,6
2025-06-17 03:00:00,13.17,9.80333333333333,28.2866666666666,28.1033333333333,0,0.0,10.7836666666666,6.99599999999999,22.2873333333333,27.8483333333333,965.0,61.9333333333333,9.94,8.5,29.275,27.9339999999999,0,0.0,10.8799999999999,7.0,22.4133333333333,27.2033333333333,912,62.85,10.7966666666666,11.0266666666666,29.4633333333333,28.0099999999999,1.0,0.0,150.0,101.0,199.0,43.0,84.0,79.0,4.39428333333333,3.46014999999999,4.34352333333333,3.43778666666666,6.77333333333333,11.1166666666666,8.21666666666666,11.5833333333333,23.0666666666666,27.3366666666666,3412.47754629629,2534.0,0.742568988549171,4.27000000000001,0.934133333333333,956.29,21.316,32.6,2.7659,270.91003,0.0,2.765551130098341,-0.0439289973910997,1878.0,493.0,163.0,2534.0,3,1,6
2025-06-17 04:00:00,13.1,9.85333333333333,28.04,27.8999999999999,0,0.0,10.8129999999999,7.004,22.2726666666666,27.8703333333333,971.0,62.4666666666666,9.94,8.39733333333332,29.11,27.8019999999999,0,0.0,10.91,6.99333333333333,22.3433333333333,27.2166666666666,912,64.3433333333333,10.8166666666666,11.0866666666666,29.23,27.7999999999999,0.0,0.0,150.0,102.0,197.0,43.0,82.0,79.0,4.39191666666666,3.45761666666666,4.34144666666666,3.43487,6.78,11.1633333333333,8.22333333333333,11.57,23.0933333333333,27.3533333333333,3467.90124999999,2536.0,0.731278031633686,4.26,0.934300000000002,956.53,20.516,35.0,1.8266,266.05,0.0,1.822260992828364,0.1258270003464469,1883.0,492.0,161.0,2536.0,4,1,6
2025-06-17 05:00:00,13.1,9.91,27.78,27.8133333333333,0,0.0,10.8239999999999,6.99599999999999,22.1039999999999,27.6943333333333,967.0,62.07,9.94,8.44499999999999,28.9339999999999,27.6883333333333,0,0.0,10.8333333333333,7.00666666666666,22.1933333333333,27.0299999999999,906,63.0533333333333,10.7933333333333,11.0566666666666,29.0266666666666,27.7366666666666,0.0,0.0,150.0,102.0,199.0,43.0,84.0,79.0,4.38975999999999,3.4568,4.3382,3.43457666666666,6.77,11.1299999999999,8.20666666666666,11.5933333333333,22.8799999999999,27.1866666666666,3421.77560185185,2530.0,0.739382208064951,4.30666666666668,0.932959999999999,956.89,19.975,36.4,1.1307,288.84998,0.0,1.070058051787979,-0.3653193887596372,1873.0,494.0,163.0,2530.0,5,1,6
2025-06-17 06:00:00,13.1,9.92333333333333,27.59,27.7,0,0.0,10.8459999999999,6.99999999999999,22.2763333333333,27.9003333333333,972.0,62.2033333333333,9.885,8.38633333333332,28.7469999999999,27.6883333333333,0,0.0,10.95,6.98666666666666,22.3599999999999,27.3133333333333,927,64.12,10.8499999999999,11.1399999999999,28.8499999999999,27.67,0.0,0.0,149.0,101.0,198.0,43.0,83.0,78.0,4.38052,3.45636333333333,4.32950666666666,3.43337666666666,6.76333333333333,11.23,8.22666666666666,11.6333333333333,23.1133333333333,27.4199999999999,3454.59226851851,2551.0,0.738437361551203,4.30666666666665,0.924156666666665,956.92,20.175,38.2,1.3081,288.28003,7.92,1.242086549853713,-0.4103006369389399,1899.0,491.0,161.0,2551.0,6,1,6
2025-06-17 07:00:00,13.1,9.87666666666666,27.4566666666666,27.7,0,0.0,10.9193333333333,7.00766666666666,22.8593333333333,28.563,1011.0,63.7033333333333,9.83,8.49266666666666,28.5966666666666,27.989,0,0.0,10.9833333333333,6.99666666666666,22.9966666666666,27.9799999999999,955,65.2966666666666,10.8899999999999,11.1666666666666,28.7233333333333,27.9166666666666,1.0,0.0,151.0,102.0,200.0,44.0,83.0,80.0,4.37252,3.44681333333333,4.32119333333333,3.42501,6.76666666666666,11.28,8.21999999999999,11.6599999999999,23.7666666666666,27.9866666666666,3527.79166666666,2627.0,0.744658485596513,4.22000000000001,0.925706666666667,957.67,23.248,34.6,1.6263,274.43,119.88,1.6214413402235468,-0.1256171573236269,1967.0,497.0,163.0,2627.0,7,1,6
2025-06-17 08:00:00,13.1,9.89333333333333,27.3999999999999,27.7699999999999,0,0.0,10.9193333333333,7.00366666666666,23.8713333333333,29.618,1035.0,64.7733333333333,9.92899999999999,8.5,28.5439999999999,28.357,0,0.0,10.9499999999999,7.00666666666666,24.0133333333333,28.9133333333333,959,65.0199999999999,10.8766666666666,11.1433333333333,28.64,28.47,0.0,0.0,150.0,101.0,198.0,39.0,84.0,78.0,4.38471,3.43907,4.33184333333333,3.41778333333333,6.77333333333333,11.1733333333333,8.21666666666666,11.6933333333333,24.9333333333333,28.9,3549.48712962962,2644.0,0.744896347962216,3.96666666666668,0.94564,958.26,24.821,31.9,1.0182,273.75,249.57,1.016019955641546,-0.0665934661821309,1994.0,488.0,162.0,2644.0,8,1,6
2025-06-17 09:00:00,13.1966666666666,9.92333333333333,27.3999999999999,27.9266666666666,0,0.0,11.0073333333333,7.01466666666666,25.4829999999999,31.3009999999999,1095.0,68.0433333333333,9.94,8.47799999999999,28.4879999999999,28.7799999999999,0,0.0,11.01,6.99666666666666,25.6233333333333,30.5699999999999,1009,67.3633333333333,10.9433333333333,11.2166666666666,28.6,29.1999999999999,0.0,0.0,151.0,101.0,198.0,35.0,83.0,79.0,4.39101,3.44468333333333,4.33684,3.42391,6.74333333333333,11.1966666666666,8.26666666666667,11.8066666666666,26.7366666666666,30.4133333333333,3702.9962037037,2751.0,0.742911914748514,3.67666666666666,0.946326666666665,958.3,27.96,27.2,0.29939,40.906006,523.06,-0.1960465723932357,-0.226274420898306,2104.0,485.0,162.0,2751.0,9,1,6
2025-06-17 10:00:00,13.1999999999999,10.0033333333333,27.4933333333333,28.1066666666666,0,0.0,11.264,7.00366666666666,27.4306666666666,33.6849999999999,1235.0,75.85,9.94,8.48533333333333,28.5893333333333,29.033,0,0.0,11.2166666666666,7.04,27.5866666666666,32.8366666666666,1109,73.5633333333333,11.1499999999999,11.44,28.63,29.48,0.0,0.0,149.0,100.0,199.0,36.0,82.0,78.0,4.36597666666666,3.45712333333333,4.31309666666666,3.43784,6.75333333333333,11.3433333333333,8.29333333333333,12.0966666666666,28.6033333333333,32.6499999999999,4086.03962962962,2988.0,0.731270440534332,4.04666666666665,0.908853333333334,958.24,30.677,24.2,0.54562,108.57001,726.03,-0.5172124208503069,0.1737598806346419,2344.0,484.0,160.0,2988.0,10,1,6
2025-06-17 11:00:00,13.1999999999999,9.93,27.6433333333333,28.2899999999999,0,0.0,11.3336666666666,7.0,27.872,34.2799999999999,1274.0,77.4733333333333,9.94,8.49266666666666,28.7103333333333,29.2346666666666,0,0.0,11.24,7.00333333333333,27.9733333333333,33.3099999999999,1138,75.2666666666666,11.1933333333333,11.4899999999999,28.7166666666666,29.8833333333333,1.0,0.0,150.0,100.0,198.0,35.0,82.0,79.0,4.35485333333333,3.46411,4.30289333333333,3.44556666666666,6.76333333333333,11.3199999999999,8.27666666666666,12.1299999999999,29.0133333333333,33.2033333333333,4177.01472222222,3057.0,0.731862395345745,4.18999999999999,0.890743333333333,957.81,32.416,21.6,2.0403,96.836,872.13,-2.025795337344042,0.2428525091390616,2413.0,483.0,161.0,3057.0,11,1,6
2025-06-17 12:00:00,13.1999999999999,9.94,27.8199999999999,28.5266666666666,0,0.0,11.341,6.99999999999999,28.3473333333333,34.7606666666666,1292.0,78.4933333333333,9.94,8.45233333333333,28.8459999999999,29.4813333333333,0,0.0,11.2566666666666,7.02333333333333,28.4833333333333,33.8466666666666,1162,76.7733333333333,11.2133333333333,11.5033333333333,28.8466666666666,30.4766666666666,0.0,0.0,150.0,99.0,199.0,34.0,84.0,78.0,4.36258333333333,3.46189,4.30979333333333,3.44382666666666,6.71999999999999,11.3733333333333,8.27999999999999,12.1466666666666,29.5066666666666,33.7333333333333,4246.11203703703,3098.0,0.729608633257308,4.22666666666665,0.900693333333332,956.92,34.319,20.0,3.4632,101.79001,937.15,-3.390136971712903,0.7076196386656242,2454.0,482.0,162.0,3098.0,12,1,6
2025-06-17 13:00:00,13.1999999999999,9.97666666666666,28.05,28.7333333333333,0,0.0,11.3966666666666,7.011,28.88,35.38,1339.0,80.4499999999999,9.94,8.53666666666666,29.0073333333333,29.7799999999999,0,0.0,11.1833333333333,7.0,29.0,34.2933333333333,1177,77.4766666666666,11.2099999999999,11.51,29.0,31.08,0.0,0.0,152.0,101.0,200.0,33.0,83.0,79.0,4.35005333333333,3.45900333333333,4.29568,3.44148,6.73999999999999,11.2499999999999,8.25666666666666,12.2066666666666,30.0166666666666,34.32,4318.85564814814,3164.0,0.732601470798559,4.30333333333333,0.891049999999999,956.39,35.749,19.9,3.515,93.263,947.15,-3.5093014175813666,0.2000713886626751,2516.0,486.0,162.0,3164.0,13,1,6
2025-06-17 14:00:00,13.1999999999999,10.05,28.2633333333333,28.9066666666666,0,0.0,11.6186666666666,7.04033333333333,29.8396666666666,36.682,1450.0,87.1199999999999,10.02,8.56233333333333,29.1686666666666,30.0806666666666,0,0.0,11.3366666666666,7.0,29.9299999999999,35.5466666666666,1260,82.4133333333333,11.3966666666666,11.6766666666666,29.18,31.6033333333333,0.0,0.0,151.0,99.0,200.0,33.0,83.0,79.0,4.32464666666666,3.47566666666666,4.27152333333333,3.45862666666666,6.72666666666666,11.4133333333333,8.32666666666667,12.4199999999999,30.8933333333333,35.6166666666666,4636.26574074074,3355.0,0.723642730510086,4.72333333333332,0.84898,955.43,37.068,20.4,4.1029,97.841,892.11,-4.0645398166069455,0.5597360888997405,2710.0,483.0,162.0,3355.0,14,1,6
2025-06-17 15:00:00,13.2966666666666,10.0866666666666,28.4599999999999,29.1066666666666,0,0.0,11.5313333333333,6.989,29.4583333333333,36.2623333333333,1392.0,85.1966666666666,10.06,8.50366666666666,29.3666666666666,30.4169999999999,0,0.0,11.3366666666666,7.01,29.5733333333333,35.1566666666666,1216,81.4966666666666,11.34,11.6233333333333,29.3666666666666,32.1633333333333,1.0,0.0,148.0,98.0,196.0,33.0,82.0,78.0,4.31780666666666,3.46726333333333,4.26394666666666,3.45028333333333,6.71999999999999,11.3566666666666,8.29,12.3066666666666,30.5533333333333,35.1733333333333,4558.59962962962,3244.0,0.711622047024025,4.61999999999999,0.850543333333333,954.71,36.509,22.7,4.856,99.28699,502.82,-4.792349426001568,0.7836599894740293,2609.0,475.0,160.0,3244.0,15,1,6
2025-06-17 16:00:00,13.3,10.0566666666666,28.65,29.3066666666666,0,0.0,11.6333333333333,7.033,30.0679999999999,36.9229999999999,1454.0,87.4266666666666,10.06,8.511,29.5543333333333,30.7616666666666,0,0.0,11.33,7.01333333333333,30.1699999999999,35.7299999999999,1261,82.63,11.3933333333333,11.6766666666666,29.65,32.8899999999999,0.0,0.0,150.0,99.0,199.0,33.0,82.0,78.0,4.32307666666666,3.47517333333333,4.26758666666666,3.45839999999999,6.71333333333333,11.3566666666666,8.37,12.3999999999999,31.1666666666666,35.8466666666666,4650.5774537037,3356.0,0.721630815400632,4.68,0.847903333333333,953.97,37.022,23.9,6.2308,103.869995,472.18,-6.049123284028317,1.4936452505954918,2715.0,481.0,160.0,3356.0,16,1,6
2025-06-17 17:00:00,13.3,10.1599999999999,28.8366666666666,29.5866666666666,0,0.0,11.5456666666666,6.99633333333333,29.462,36.2543333333333,1416.0,84.68,10.06,8.544,29.7396666666666,31.0843333333333,0,0.0,11.3166666666666,7.00666666666666,29.5666666666666,35.11,1231,80.4366666666666,11.31,11.5933333333333,29.8366666666666,33.5899999999999,0.0,0.0,151.0,99.0,200.0,37.0,83.0,79.0,4.32849666666666,3.47704999999999,4.27235666666666,3.46074666666666,6.72666666666666,11.3233333333333,8.3,12.3266666666666,30.4866666666666,35.16,4515.48217592592,3296.0,0.729933121555094,4.67333333333332,0.851446666666666,953.62,36.178,27.3,8.1759,108.51001,336.84,-7.752946019252888,2.5956056773999423,2647.0,487.0,162.0,3296.0,17,1,6
2025-06-17 18:00:00,13.3,10.2233333333333,29.1,29.7933333333333,0,0.0,11.4919999999999,7.0,29.4539999999999,36.154,1387.0,83.5533333333333,10.06,8.555,29.9376666666666,31.4239999999999,0,0.0,11.2666666666666,7.01666666666666,29.5433333333333,35.0233333333333,1210,79.5733333333333,11.2999999999999,11.58,30.0066666666666,34.4633333333333,0.0,0.0,149.0,99.0,198.0,35.0,82.0,78.0,4.34409666666666,3.47282666666666,4.28783666666666,3.45671666666666,6.70666666666666,11.3299999999999,8.28666666666667,12.2533333333333,30.5,35.1,4461.0612037037,3238.0,0.725836264544346,4.59999999999999,0.871269999999999,953.3,34.263,36.0,5.9231,95.85101,184.64,-5.892242691881041,0.6038126116391228,2597.0,481.0,160.0,3238.0,18,1,6
2025-06-17 19:00:00,13.3766666666666,10.24,29.2599999999999,29.9599999999999,0,0.0,11.6296666666666,7.033,29.9053333333333,36.736,1462.0,86.7666666666666,10.06,8.53299999999999,30.132,31.7579999999999,0,0.0,11.42,7.02666666666666,30.0133333333333,35.6666666666666,1292,83.51,11.48,11.7166666666666,30.1633333333333,34.7666666666666,0.0,0.0,154.0,101.0,203.0,36.0,84.0,80.0,4.33236666666666,3.47688666666666,4.27825,3.46057999999999,6.73333333333333,11.5666666666666,8.34666666666667,12.4433333333333,30.9566666666666,35.6833333333333,4656.59384259259,3412.0,0.732724415170455,4.72666666666668,0.85548,952.99,33.089,41.6,7.3668,102.649994,131.42,-7.187978646017891,1.6132901860455269,2754.0,494.0,164.0,3412.0,19,1,6
2025-06-17 20:00:00,13.3999999999999,10.2599999999999,29.4099999999999,30.1,0,0.0,12.0476666666666,7.45099999999999,31.4236666666666,38.2526666666666,1502.0,89.7,10.06,8.5,30.3006666666666,32.033,0,0.0,11.6866666666666,7.11666666666666,31.5766666666666,37.4433333333333,1380,89.9333333333333,11.79,12.0599999999999,30.3366666666666,34.2466666666666,0.0,0.0,150.0,99.0,199.0,33.0,83.0,79.0,4.34139333333333,3.49375999999999,4.28766333333333,3.47683,6.82666666666666,11.69,8.75333333333333,12.9,32.4866666666666,37.3966666666666,4912.47268518518,3525.0,0.717561241740954,4.91,0.847633333333333,953.36,31.462,45.0,8.5014,103.890015,19.94,-8.25280488067959,2.0408364857163668,2882.0,481.0,162.0,3525.0,20,1,6
2025-06-17 21:00:00,13.4199999999999,10.6133333333333,29.53,30.2466666666666,0,0.0,12.6433333333333,8.05133333333333,31.8956666666666,38.7083333333333,1493.0,89.8166666666666,10.06,8.63933333333333,30.4919999999999,32.231,0,0.0,11.7433333333333,7.10666666666666,32.01,37.98,1428,92.0266666666666,12.0799999999999,12.3566666666666,30.5333333333333,34.2166666666666,1.0,0.0,151.0,99.0,200.0,35.0,84.0,81.0,4.33703666666666,3.51428666666666,4.27928,3.49818333333333,6.81999999999999,11.3999999999999,9.21333333333333,13.54,32.8666666666666,37.8866666666666,4972.91004629629,3572.0,0.718291697767656,5.02,0.822749999999999,953.84,30.462,49.7,7.7878,93.798004,0.0,-7.770696250278837,0.515857175875659,2922.0,485.0,165.0,3572.0,21,1,6
2025-06-17 22:00:00,13.4133333333333,10.7299999999999,29.61,30.3333333333333,0,0.0,12.4509999999999,7.81666666666666,31.4209999999999,38.3249999999999,1496.0,90.0466666666666,10.06,8.621,30.6443333333333,32.4306666666666,0,0.0,11.3266666666666,7.01333333333333,31.5433333333333,37.0866666666666,1300,84.78,11.7566666666666,11.9833333333333,30.71,34.6433333333333,0.0,0.0,150.0,99.0,199.0,34.0,85.0,79.0,4.32495333333333,3.49250666666666,4.26565,3.47566,6.73666666666666,10.8566666666666,8.94,13.2833333333333,32.3566666666666,37.2666666666666,4781.0237037037,3442.0,0.719929499059708,4.91000000000001,0.832446666666668,954.69,28.962,57.7,6.2104,82.216,0.0,-6.153175516111915,-0.8411297331095032,2796.0,482.0,164.0,3442.0,22,1,6
2025-06-17 23:00:00,13.4399999999999,10.71,29.7,30.4199999999999,0,0.0,12.33,7.75066666666666,31.3846666666666,38.2763333333333,1498.0,89.8233333333333,10.06,8.52566666666666,30.7579999999999,32.6296666666666,0,0.0,11.3066666666666,7.03333333333333,31.52,37.04,1300,84.48,11.7299999999999,11.9266666666666,30.7999999999999,35.1166666666666,0.0,0.0,151.0,100.0,200.0,34.0,83.0,80.0,4.32122333333333,3.48905333333333,4.26205333333333,3.47277333333333,6.73,10.9433333333333,8.85,13.1733333333333,32.3433333333333,37.25,4766.71199074074,3446.0,0.722930188921377,4.90666666666666,0.83217,954.89,28.0,65.8,3.823,87.41901,0.0,-3.8191218175167454,-0.1721555777997984,2798.0,485.0,163.0,3446.0,23,1,6
2025-06-18 00:00:00,13.4866666666666,10.7833333333333,29.7666666666666,30.6,0,0.0,12.3776666666666,7.74333333333332,31.2273333333333,38.1626666666666,1516.0,89.8433333333333,10.06,8.52566666666667,30.8679999999999,32.8129999999999,0,0.0,11.1766666666666,7.01999999999999,31.3499999999999,36.75,1276,82.7533333333333,11.6466666666666,11.8533333333333,30.8999999999999,35.5433333333333,0.0,0.0,152.0,100.0,202.0,35.0,83.0,80.0,4.33146666666666,3.49774333333333,4.27315666666666,3.48156,6.71333333333333,10.7266666666666,8.84666666666667,13.1999999999999,32.1466666666666,36.98,4720.03939814814,3444.0,0.729654926471845,4.83333333333333,0.833723333333333,954.82,27.427,71.3,3.3603,74.725006,0.0,-3.2415889700353397,-0.8852779446847343,2792.0,489.0,163.0,3444.0,0,2,6
2025-06-18 01:00:00,13.5,10.7066666666666,29.7999999999999,30.6966666666666,0,0.0,12.2603333333333,7.65166666666666,31.1169999999999,38.0523333333333,1497.0,89.71,10.06,8.59166666666667,30.9779999999999,32.989,0,0.0,11.1933333333333,7.02999999999999,31.2533333333333,36.6166666666666,1249,82.6099999999999,11.58,11.8033333333333,30.9866666666666,35.9166666666666,0.0,0.0,151.0,100.0,200.0,33.0,84.0,79.0,4.32417,3.48577,4.26525,3.46977333333333,6.70333333333333,10.7333333333333,8.79333333333333,13.0733333333333,31.9966666666666,36.8499999999999,4712.47333333333,3393.0,0.720004074293612,4.85333333333332,0.838399999999999,954.9,26.627,76.4,1.725,38.069,0.0,-1.063652270744327,-1.3580386028903737,2746.0,484.0,163.0,3393.0,1,2,6
2025-06-18 02:00:00,13.5,10.5833333333333,29.8899999999999,30.7,0,0.0,12.1173333333333,7.484,30.9096666666666,37.8679999999999,1503.0,89.8699999999999,10.06,8.588,31.0696666666666,33.1613333333333,0,0.0,11.2366666666666,7.04666666666666,31.0066666666666,36.47,1260,83.4399999999999,11.57,11.79,31.0366666666666,36.1533333333333,0.0,0.0,151.0,99.0,200.0,35.0,83.0,79.0,4.30900999999999,3.47449333333333,4.25352,3.45788,6.76333333333333,10.9666666666666,8.69999999999999,12.95,31.8066666666666,36.67,4739.54708333333,3410.0,0.719478030293506,4.86333333333334,0.834516666666664,954.86,25.756,81.9,2.0153,19.929993,0.0,-0.686958782128527,-1.8946033151180988,2763.0,485.0,162.0,3410.0,2,2,6
2025-06-18 03:00:00,13.5,10.6166666666666,29.8999999999999,30.7799999999999,0,0.0,11.9999999999999,7.34466666666667,30.7126666666666,37.6993333333333,1496.0,89.6833333333333,10.06,8.59533333333333,31.1393333333333,33.286,0,0.0,11.1733333333333,7.02999999999999,30.8433333333333,36.1666666666666,1227,81.5966666666666,11.47,11.6966666666666,31.1,36.2,0.0,0.0,150.0,100.0,199.0,34.0,83.0,79.0,4.31029333333333,3.46150666666666,4.25270666666666,3.44472666666666,6.72,10.8566666666666,8.53666666666666,12.7666666666666,31.6066666666666,36.4466666666666,4684.03222222222,3368.0,0.719038606101248,4.83999999999998,0.848786666666667,954.58,25.128,85.9,0.99976,29.033997,0.0,-0.4852120200185039,-0.8741220471018695,2723.0,483.0,162.0,3368.0,3,2,6
2025-06-18 04:00:00,13.5,10.58,29.8999999999999,30.7999999999999,0,0.0,11.9193333333333,7.242,30.5366666666666,37.504,1493.0,89.6366666666666,10.06,8.544,31.22,33.4453333333333,0,0.0,11.1366666666666,7.03333333333333,30.6833333333333,35.9666666666666,1212,81.0566666666666,11.4099999999999,11.6533333333333,31.1466666666666,36.15,0.0,0.0,150.0,99.0,199.0,34.0,83.0,79.0,4.30519333333333,3.46008666666666,4.24778,3.44330999999999,6.72999999999999,10.8933333333333,8.48,12.7,31.43,36.2333333333333,4667.98851851851,3349.0,0.717439639517981,4.80333333333333,0.845106666666666,954.9,25.092,86.7,1.2856,340.7,0.0,0.4249093032721203,-1.2133505033553995,2705.0,482.0,162.0,3349.0,4,2,6
2025-06-18 05:00:00,13.5,10.5366666666666,29.8999999999999,30.7999999999999,0,0.0,11.9083333333333,7.231,30.467,37.4289999999999,1493.0,89.3533333333333,10.06,8.59533333333334,31.22,33.5819999999999,0,0.0,11.3566666666666,7.07333333333333,30.5933333333333,36.12,1258,84.1833333333333,11.5366666666666,11.7666666666666,31.2,36.0133333333333,1.0,0.0,153.0,99.0,202.0,36.0,83.0,79.0,4.30495,3.46508666666666,4.24719666666666,3.4477,6.77333333333333,11.2166666666666,8.51333333333333,12.74,31.3266666666666,36.2733333333333,4745.74578703703,3404.0,0.717273986587734,4.94666666666665,0.839863333333333,955.38,24.711,88.3,1.1381,338.5,0.0,0.4171150461349227,-1.058908234120342,2752.0,490.0,162.0,3404.0,5,2,6
2025-06-18 06:00:00,13.5,10.4166666666666,29.9733333333333,30.8399999999999,0,0.0,12.0733333333333,7.36666666666666,30.5896666666666,37.4669999999999,1506.0,89.6866666666666,10.06,8.544,31.33,33.6956666666666,0,0.0,11.62,7.04333333333333,30.7333333333333,36.4266666666666,1338,87.32,11.7166666666666,11.97,31.2,36.0833333333333,0.0,0.0,148.0,100.0,197.0,36.0,87.0,83.0,4.31825666666666,3.47526333333333,4.26148,3.45862,6.77666666666666,11.4766666666666,8.64999999999999,12.8633333333333,31.4399999999999,36.4533333333333,4840.64064814814,3495.0,0.722011868684583,5.01333333333335,0.842993333333334,955.83,25.087,86.9,1.0439,339.09998,6.0,0.3723991379043535,-0.9752159207519606,2844.0,481.0,170.0,3495.0,6,2,6
