time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-18 07:00:00,13.5,10.4833333333333,30.1,30.8999999999999,0,0.0,12.2273333333333,7.53566666666666,30.8533333333333,37.7209999999999,1529.0,89.8333333333333,10.06,8.588,31.341,33.8093333333333,0,0.0,11.7199999999999,7.07333333333333,30.9666666666666,36.8233333333333,1396,88.8033333333333,11.8333333333333,12.1133333333333,31.2633333333333,36.0566666666666,0.0,0.0,153.0,101.0,203.0,37.0,88.0,83.0,4.31892,3.48526666666666,4.26099333333333,3.46811333333333,6.78666666666667,11.5566666666666,8.82333333333333,13.0699999999999,31.7433333333333,36.7733333333333,4885.21662037037,3590.0,0.734870176489292,5.03,0.833653333333333,956.14,26.531,80.2,0.25975,66.800995,91.4,-0.2387471813386668,-0.1023222649419066,2925.0,494.0,171.0,3590.0,7,2,6
2025-06-18 08:00:00,13.5,10.7333333333333,30.1,30.9633333333333,0,0.0,12.2163333333333,7.54766666666666,30.8679999999999,37.721,1499.0,89.8766666666666,10.06,8.599,31.44,33.9119999999999,0,0.0,11.6966666666666,7.02333333333333,30.9866666666666,36.8133333333333,1366,88.18,11.81,12.09,31.2999999999999,36.0966666666666,0.0,0.0,151.0,99.0,199.0,36.0,86.0,83.0,4.32544,3.47558,4.26731666666666,3.45826999999999,6.73999999999999,11.4866666666666,8.79333333333333,13.02,31.7966666666666,36.7433333333333,4869.35523148148,3519.0,0.722682949325379,4.94666666666666,0.849859999999999,956.37,26.777,79.3,1.0658,111.619995,128.06,-0.990818797567974,0.3926929466974855,2865.0,485.0,169.0,3519.0,8,2,6
2025-06-18 09:00:00,13.5,10.68,30.1966666666666,31.0133333333333,0,0.0,12.22,7.532,30.9449999999999,37.8386666666666,1506.0,89.8766666666666,10.06,8.59533333333333,31.5239999999999,34.044,0,0.0,11.6466666666666,7.03,31.05,36.8466666666666,1357,87.3133333333333,11.7733333333333,12.0666666666666,31.3966666666666,36.19,1.0,0.0,151.0,99.0,200.0,35.0,85.0,81.0,4.32448666666666,3.46854,4.26429333333333,3.45212999999999,6.71333333333332,11.4299999999999,8.74666666666666,13.0166666666666,31.88,36.87,4845.65430555555,3515.0,0.725392233608171,4.98999999999999,0.855946666666667,956.5,27.647,74.9,1.1305,79.991,194.5,-1.1132943148581147,-0.1964841431378138,2864.0,485.0,166.0,3515.0,9,2,6
2025-06-18 10:00:00,13.56,10.6766666666666,30.2666666666666,31.1066666666666,0,0.0,11.5406666666666,7.19066666666666,31.0996666666666,37.7146666666666,1429.0,85.3366666666666,10.06,8.511,31.6223333333333,34.1613333333333,0,0.0,11.2266666666666,6.98,31.22,36.6699999999999,1265,81.3433333333333,11.25,8.50333333333333,31.1766666666666,36.92,408.0,71.0399999999999,150.0,99.0,198.0,37.0,83.0,100.0,4.29487666666666,3.42875333333333,4.23679333333333,3.41278666666666,6.68333333333333,11.1233333333333,7.46333333333333,12.2333333333333,31.9766666666666,36.7166666666666,6500.98166666666,3769.0,0.579758595432638,4.73999999999999,0.866123333333332,956.45,28.519,71.5,1.5554,62.075012,277.05,-1.3742915122305517,-0.7284174623188712,3102.0,484.0,183.0,3769.0,10,2,6
2025-06-18 11:00:00,13.5,10.5,30.3466666666666,31.2,0,0.0,10.8423333333333,7.0,31.1516666666666,37.0546666666666,1250.0,76.6433333333333,10.1186666666666,8.59533333333334,31.7396666666666,34.341,0,0.0,11.0866666666666,7.05666666666666,31.2833333333333,36.5433333333333,1222,79.2133333333333,10.9199999999999,7.18333333333333,31.1333333333333,37.5533333333333,583.0,92.6633333333333,152.0,101.0,202.0,36.0,83.0,105.0,4.27539,3.40600333333333,4.22260333333333,3.38937666666666,6.74999999999999,11.34,7.01333333333333,11.6066666666666,32.0666666666666,36.4633333333333,6796.33166666666,3734.0,0.549414034384725,4.39666666666666,0.869386666666668,956.55,28.627,70.7,2.4677,63.514008,201.46,-2.208698657031402,-1.1005423810229578,3055.0,491.0,188.0,3734.0,11,2,6
2025-06-18 12:00:00,13.5,10.4366666666666,30.3999999999999,31.2966666666666,0,0.0,10.8349999999999,6.989,31.3946666666666,37.338,1294.0,77.2166666666666,10.1699999999999,8.621,31.8569999999999,34.4919999999999,0,0.0,11.0766666666666,6.99666666666666,31.5133333333333,36.8233333333333,1223,79.6,10.8999999999999,7.21999999999999,31.3733333333333,37.7633333333333,577.0,92.2533333333333,150.0,99.0,199.0,35.0,83.0,105.0,4.27704999999999,3.40222,4.22470666666666,3.38564,6.72999999999999,11.3133333333333,7.00666666666666,11.6133333333333,32.3266666666666,36.7266666666666,6811.37263888888,3765.0,0.552752022184792,4.40000000000001,0.874829999999998,956.82,29.347,67.7,1.3791,65.48001,268.37,-1.2547279801432951,-0.5723412494705638,3094.0,483.0,188.0,3765.0,12,2,6
2025-06-18 13:00:00,13.5,10.4033333333333,30.4499999999999,31.2999999999999,0,0.0,10.8643333333333,7.00366666666666,31.7873333333333,37.7353333333333,1294.0,78.4766666666666,10.1699999999999,8.67233333333333,31.9193333333333,34.5599999999999,0,0.0,11.2166666666666,7.03333333333333,31.8666666666666,37.3766666666666,1277,84.65,11.0833333333333,7.32,31.7999999999999,38.1433333333333,580.0,92.9533333333333,150.0,99.0,199.0,34.0,82.0,104.0,4.27463,3.40352333333333,4.21991333333333,3.38640333333333,6.72333333333333,11.5433333333333,7.06,11.6599999999999,32.6199999999999,37.25,7003.07666666666,3819.0,0.545331742286604,4.63000000000001,0.871106666666667,956.42,29.45,67.5,0.69546,274.2,208.46,0.6935923263305216,-0.0509342365743825,3151.0,482.0,186.0,3819.0,13,2,6
2025-06-18 14:00:00,13.5,10.3066666666666,30.5,31.2999999999999,0,0.0,10.8496666666666,7.0,31.7236666666666,37.6623333333333,1280.0,78.1266666666666,10.1699999999999,8.67233333333333,32.0,34.5783333333333,0,0.0,11.1533333333333,7.01333333333333,31.8266666666666,37.2499999999999,1253,82.3,10.9733333333333,7.22999999999999,31.7566666666666,38.0933333333333,578.0,92.8699999999999,150.0,99.0,198.0,33.0,82.0,105.0,4.27581666666666,3.39678,4.22195999999999,3.38057333333333,6.72333333333333,11.4199999999999,7.04333333333333,11.6533333333333,32.5733333333333,37.14,6926.96023148148,3778.0,0.545405181168766,4.56666666666667,0.879036666666666,956.06,29.179,68.3,1.7812,265.77,201.55,1.776347998885063,0.1313819883280505,3111.0,480.0,187.0,3778.0,14,2,6
2025-06-18 15:00:00,13.5,10.2533333333333,30.5,31.2999999999999,0,0.0,10.8716666666666,7.00733333333333,31.7823333333333,37.769,1293.0,78.5266666666666,10.1699999999999,8.63566666666666,32.0366666666666,34.6443333333333,0,0.0,11.2266666666666,7.03333333333333,31.9166666666666,37.37,1265,84.0599999999999,11.0333333333333,7.25333333333333,31.8066666666666,38.1799999999999,582.0,93.4433333333333,150.0,98.0,198.0,35.0,82.0,104.0,4.27067333333333,3.40437999999999,4.21524666666666,3.38730666666666,6.75333333333333,11.49,7.04333333333333,11.6499999999999,32.63,37.2466666666666,7001.70930555555,3807.0,0.543724372701293,4.61666666666664,0.866293333333334,955.89,28.148,74.0,2.2529,274.99,246.16,2.2443612712412917,-0.1959614608849768,3140.0,481.0,186.0,3807.0,15,2,6
2025-06-18 16:00:00,13.5,10.3533333333333,30.5,31.2999999999999,0,0.0,10.8826666666666,7.0,31.4923333333333,37.515,1296.0,78.3466666666666,10.1699999999999,8.588,32.11,34.6993333333333,0,0.0,11.2633333333333,7.02999999999999,31.6199999999999,37.1433333333333,1281,83.7533333333333,11.1033333333333,7.35,31.4933333333333,37.9133333333333,575.0,92.7,150.0,100.0,200.0,36.0,82.0,104.0,4.25699,3.39594666666666,4.20349333333333,3.37923,6.72333333333333,11.5866666666666,7.08666666666666,11.6666666666666,32.2733333333333,36.9833333333333,6968.07222222222,3824.0,0.548788800983533,4.70999999999998,0.861043333333333,955.87,25.95,84.5,3.5861,221.2,96.16,2.3621262729316,2.698235104790957,3152.0,486.0,186.0,3824.0,16,2,6
2025-06-18 17:00:00,13.5,10.33,30.5,31.28,0,0.0,10.7139999999999,6.98166666666666,30.2796666666666,36.0323333333333,1199.0,73.1633333333333,10.1699999999999,8.62466666666667,32.11,35.0179999999999,0,0.0,11.0633333333333,6.97,30.3766666666666,35.68,1189,78.1933333333333,10.8466666666666,7.10333333333333,30.2666666666666,36.8466666666666,567.0,92.0799999999999,150.0,98.0,198.0,41.0,83.0,105.0,4.24111666666666,3.37126999999999,4.18693,3.3545,6.69333333333333,11.3766666666666,6.99333333333333,11.48,30.86,35.5066666666666,6657.31662037036,3630.0,0.545264737581018,4.64666666666666,0.869846666666668,956.16,23.911,93.7,4.1428,222.24,50.86,2.7849459489977235,3.067061770027003,2955.0,487.0,188.0,3630.0,17,2,6
2025-06-18 18:00:00,13.4533333333333,10.2566666666666,30.5,31.2999999999999,0,0.0,10.5416666666666,6.99266666666666,29.2923333333333,34.7846666666666,1133.0,68.57,10.1699999999999,8.54766666666666,32.11,34.8633333333333,0,0.0,10.9833333333333,6.97,29.3833333333333,34.5566666666666,1148,74.2566666666666,10.7266666666666,6.99666666666666,29.2833333333333,35.7466666666666,556.0,86.6333333333333,153.0,102.0,202.0,43.0,84.0,106.0,4.24698,3.35756666666666,4.19202,3.34021333333333,6.69999999999999,11.3833333333333,6.96666666666666,11.3,30.0733333333333,34.3099999999999,6275.09361111111,3527.0,0.562063328227462,4.23666666666665,0.889413333333332,954.89,24.518,83.2,1.2048,344.27,90.02,0.326626669165839,-1.1596801537448287,2837.0,500.0,190.0,3527.0,18,2,6
2025-06-18 19:00:00,13.3999999999999,10.25,30.4099999999999,31.2433333333333,0,0.0,10.44,7.0,28.7236666666666,34.0513333333333,1064.0,66.4766666666666,10.1699999999999,8.61,32.11,34.067,0,0.0,10.8433333333333,6.99999999999999,28.8299999999999,33.7066666666666,1058,70.3166666666666,10.6733333333333,6.99666666666666,28.7366666666666,34.9133333333333,504.0,81.17,150.0,99.0,198.0,42.0,82.0,105.0,4.25202333333333,3.34689333333333,4.19668,3.32959,6.70666666666666,11.1499999999999,6.96333333333333,11.2099999999999,29.5266666666666,33.5066666666666,5960.69171296296,3302.0,0.55396255317466,3.98,0.90513,956.06,24.62,86.3,2.3346,37.53299,56.0,-1.4222806423946046,-1.851344088566356,2626.0,489.0,187.0,3302.0,19,2,6
2025-06-18 20:00:00,13.3999999999999,10.1966666666666,30.3666666666666,31.2,0,0.0,10.4106666666666,6.99633333333333,28.4999999999999,33.7543333333333,1047.0,65.4833333333333,10.1699999999999,8.577,32.11,33.731,0,0.0,10.8499999999999,6.99333333333333,28.6533333333333,33.5333333333333,1058,70.8566666666667,10.6499999999999,7.01333333333333,28.5066666666666,34.59,496.0,80.0133333333333,150.0,101.0,199.0,42.0,83.0,104.0,4.24659666666666,3.33776333333333,4.19079333333333,3.31936333333333,6.73666666666666,11.1766666666666,6.99333333333333,11.1866666666666,29.3266666666666,33.2433333333333,5916.66268518518,3280.0,0.554366570231025,3.91666666666668,0.908833333333332,956.17,23.998,87.9,0.38362,130.62,2.72,-0.2911844968849159,0.2497516630052309,2601.0,492.0,187.0,3280.0,20,2,6
2025-06-18 21:00:00,13.3999999999999,10.2366666666666,30.2633333333333,31.13,0,0.0,10.3446666666666,7.0,28.1846666666666,33.32,1014.0,64.1266666666666,10.1699999999999,8.54766666666666,32.0036666666666,33.3606666666666,0,0.0,10.8266666666666,6.98,28.2433333333333,33.16,1037,70.4233333333333,10.58,7.0,28.1466666666666,34.1133333333333,482.0,78.8366666666666,149.0,99.0,198.0,42.0,82.0,104.0,4.24760666666666,3.33680666666666,4.19128666666666,3.31852333333333,6.72999999999999,11.1566666666666,7.0,11.1133333333333,29.04,32.8333333333333,5835.53259259259,3207.0,0.549564234131919,3.79333333333334,0.9108,956.91,23.591,88.8,2.2401,76.25299,0.0,-2.175931153199478,-0.532326616407626,2533.0,488.0,186.0,3207.0,21,2,6
2025-06-18 22:00:00,13.3999999999999,10.2166666666666,30.1633333333333,31.1,0,0.0,10.3556666666666,7.0,28.0119999999999,33.2016666666666,1033.0,64.4166666666666,10.1333333333333,8.54033333333333,31.9853333333333,33.1113333333333,0,0.0,10.9333333333333,7.01333333333333,28.1033333333333,33.2033333333333,1082,71.61,10.6066666666666,7.04333333333333,28.0,34.1033333333333,498.0,79.9266666666666,152.0,102.0,201.0,43.0,85.0,106.0,4.22424666666666,3.33652999999999,4.17241666666666,3.31695333333333,6.73666666666666,11.3133333333333,6.99333333333333,11.1266666666666,28.9166666666666,32.7699999999999,5905.72379629629,3302.0,0.55911859644889,3.85333333333333,0.887716666666666,956.88,23.193,88.0,1.2982,73.47,0.0,-1.244546553753871,-0.369360414147704,2613.0,498.0,191.0,3302.0,22,2,6
2025-06-18 23:00:00,13.3999999999999,10.2033333333333,30.0133333333333,31.02,0,0.0,10.3593333333333,6.99633333333333,27.944,33.165,1010.0,64.3766666666666,10.06,8.56966666666667,31.8899999999999,33.0599999999999,0,0.0,10.96,6.98999999999999,28.1,33.2133333333333,1071,72.2133333333333,10.6199999999999,7.01999999999999,28.0,34.0866666666666,494.0,81.2533333333333,149.0,99.0,197.0,42.0,81.0,104.0,4.21077666666666,3.33082333333333,4.15843,3.31162,6.72,11.3933333333333,6.98666666666666,11.1199999999999,28.8733333333333,32.7566666666666,5957.41004629629,3247.0,0.545035506162388,3.88333333333333,0.879953333333334,957.11,22.823,87.9,1.3426,68.336,0.0,-1.2477650554230206,-0.4956381002961598,2575.0,487.0,185.0,3247.0,23,2,6
2025-06-19 00:00:00,13.32,10.06,29.8266666666666,30.9433333333333,0,0.0,10.3483333333333,6.99633333333333,28.0599999999999,33.2126666666666,1028.0,64.0833333333333,10.06,8.59533333333334,31.7873333333333,33.0599999999999,0,0.0,10.9499999999999,7.01333333333333,28.1666666666666,33.2633333333333,1086,72.3,10.6,7.00333333333333,28.0433333333333,34.1533333333333,498.0,79.7533333333333,152.0,101.0,201.0,42.0,84.0,106.0,4.21385666666666,3.32771333333333,4.16157333333333,3.30854333333333,6.74666666666666,11.3366666666666,6.99333333333333,11.1199999999999,28.9133333333333,32.8066666666666,5910.7374537037,3298.0,0.557967601476437,3.89333333333335,0.886143333333334,956.87,22.487,86.7,1.0132,12.184998,0.0,-0.2138549772738114,-0.9903738126057342,2612.0,496.0,190.0,3298.0,0,3,6
2025-06-19 01:00:00,13.3,10.1433333333333,29.6933333333333,30.8933333333333,0,0.0,10.3446666666666,7.00733333333333,28.1076666666666,33.2383333333333,1017.0,63.8533333333333,10.06,8.52566666666666,31.6773333333333,33.0599999999999,0,0.0,10.8733333333333,6.98333333333333,28.1833333333333,33.2266666666666,1060,71.8933333333333,10.5866666666666,6.99666666666666,28.0766666666666,34.1033333333333,484.0,78.8633333333333,150.0,100.0,198.0,42.0,82.0,104.0,4.22184333333333,3.32361666666666,4.16868666666666,3.30403999999999,6.71999999999999,11.3,6.98,11.11,28.9966666666666,32.8333333333333,5868.98736111111,3237.0,0.551543188088783,3.83666666666665,0.898226666666667,956.52,22.572,84.7,1.0348,334.99,0.0,0.4374890558199129,-0.9377709560643266,2561.0,490.0,186.0,3237.0,1,3,6
2025-06-19 02:00:00,13.3,10.08,29.5766666666666,30.7999999999999,0,0.0,10.341,7.00366666666666,28.0599999999999,33.143,1005.0,63.4366666666666,10.06,8.56966666666667,31.5783333333333,32.968,0,0.0,10.8566666666666,7.01,28.11,33.1733333333333,1061,71.5066666666666,10.58,7.00666666666666,28.0133333333333,34.0433333333333,482.0,79.2666666666666,149.0,99.0,198.0,42.0,83.0,104.0,4.21704666666666,3.3219,4.16591333333333,3.30142666666666,6.72333333333333,11.3299999999999,6.97,11.08,28.8833333333333,32.7566666666666,5858.04847222222,3223.0,0.550183224888436,3.87333333333333,0.895146666666665,956.11,22.58,84.2,0.74757,313.85,0.0,0.5391145494187692,-0.517896135827443,2548.0,488.0,187.0,3223.0,2,3,6
2025-06-19 03:00:00,13.3,9.96333333333333,29.4666666666666,30.71,0,0.0,10.2933333333333,7.0,28.0126666666666,33.1026666666666,1005.0,63.2833333333333,10.06,8.57333333333333,31.46,32.94,0,0.0,10.77,6.98666666666666,28.1233333333333,33.0566666666666,1049,70.3666666666666,10.5299999999999,6.97,28.0299999999999,33.98,479.0,77.0533333333333,151.0,101.0,200.0,43.0,83.0,105.0,4.31351,3.41383,4.26063333333333,3.39392666666666,6.71333333333333,11.1833333333333,6.97,11.05,28.8666666666666,32.6466666666666,5762.15087962962,3216.0,0.558124920221928,3.78,0.899680000000001,955.9,22.469,85.0,0.63102,287.51,0.0,0.6017813432328603,-0.1898564071524962,2533.0,495.0,188.0,3216.0,3,3,6
2025-06-19 04:00:00,13.3,10.1266666666666,29.3499999999999,30.7,0,0.0,10.2566666666666,7.0,27.72,32.7396666666666,994.0,62.0766666666666,10.06,8.511,31.385,32.676,0,0.0,10.4333333333333,7.00666666666666,27.8433333333333,32.2333333333333,949,64.6066666666666,10.3133333333333,6.97333333333333,27.7733333333333,33.2966666666666,438.0,70.7433333333333,152.0,101.0,200.0,41.0,83.0,106.0,4.50901666666666,3.59921333333333,4.45594666666666,3.57880666666666,6.75666666666666,10.6599999999999,6.99333333333333,10.9933333333333,28.5933333333333,32.0799999999999,5399.07092592592,3064.0,0.567505047078916,3.48666666666666,0.909803333333335,955.77,22.492,85.2,0.47121,306.43,0.0,0.3791275430063452,-0.2798234626223681,2381.0,494.0,189.0,3064.0,4,3,6
2025-06-19 05:00:00,13.3,10.1033333333333,29.2366666666666,30.62,0,0.0,10.33,7.0,27.8823333333333,33.0,1005.0,63.4233333333333,10.06,8.5,31.2786666666666,32.599,0,0.0,10.7399999999999,7.02333333333333,27.9933333333333,32.82,1021,70.6133333333333,10.52,7.09999999999999,27.8966666666666,33.7266666666666,466.0,75.7966666666666,150.0,100.0,199.0,42.0,83.0,104.0,4.48885,3.59662999999999,4.43869333333333,3.57564333333333,6.73666666666666,11.1399999999999,7.02666666666666,11.0666666666666,28.74,32.52,5738.35879629629,3170.0,0.552422759281976,3.78,0.89222,955.9,22.323,85.8,1.6387,317.66,0.0,1.103711496049645,-1.2112632345976055,2492.0,491.0,187.0,3170.0,5,3,6
2025-06-19 06:00:00,13.3,10.0733333333333,29.1266666666666,30.4133333333333,0,0.0,10.33,7.00366666666666,28.1076666666666,33.1906666666666,1012.0,63.5066666666666,10.06,8.58433333333333,31.1906666666666,32.764,0,0.0,10.6633333333333,6.99999999999999,28.1733333333333,32.95,1015,67.76,10.4666666666666,6.98,28.0866666666666,33.95,470.0,75.6133333333333,150.0,100.0,199.0,42.0,83.0,105.0,4.48568666666666,3.58574999999999,4.43297666666666,3.56472333333333,6.73333333333333,11.02,6.97999999999999,11.0533333333333,28.9466666666666,32.6666666666666,5657.59333333333,3176.0,0.561369439773566,3.72000000000001,0.899936666666669,956.29,21.753,89.2,2.1248,308.92,0.16,1.6531451841190776,-1.3348730427362376,2497.0,491.0,188.0,3176.0,6,3,6
2025-06-19 07:00:00,13.3,10.0633333333333,28.9599999999999,30.3999999999999,0,0.0,10.363,6.99633333333333,28.2726666666666,33.4603333333333,1026.0,64.3266666666666,10.06,8.56966666666667,31.088,32.8336666666666,0,0.0,10.7666666666666,6.98666666666666,28.3499999999999,33.2899999999999,1041,70.27,10.5566666666666,7.01333333333333,28.2499999999999,34.3366666666666,479.0,77.6733333333333,150.0,99.0,198.0,42.0,83.0,105.0,4.49109666666666,3.58727666666666,4.43801333333333,3.56674666666666,6.74333333333333,11.1766666666666,7.02999999999999,11.1433333333333,29.0733333333333,32.94,5804.99486111111,3223.0,0.55521151648067,3.86666666666666,0.903819999999999,956.66,21.587,91.2,1.88,286.46,2.84,1.8029534288612807,-0.532690279015255,2546.0,489.0,188.0,3223.0,7,3,6
2025-06-19 08:00:00,13.3,9.93,28.8433333333333,30.3033333333333,0,0.0,10.3336666666666,7.00733333333333,28.5623333333333,33.6699999999999,1018.0,64.0833333333333,10.06,8.511,31.0,32.896,0,0.0,10.7066666666666,6.98,28.6966666666666,33.4733333333333,1031,69.3366666666666,10.5033333333333,7.01,28.56,34.6133333333333,479.0,78.1266666666666,149.0,100.0,198.0,38.0,81.0,104.0,4.49161333333333,3.57443333333333,4.43825666666666,3.55325,6.73333333333333,11.07,7.00666666666666,11.0899999999999,29.3866666666666,33.2366666666666,5785.2137037037,3198.0,0.55278856819976,3.84999999999999,0.91718,956.88,21.674,95.4,1.7979,235.45,5.456,1.4808072396053624,1.0196344095470429,2528.0,485.0,185.0,3198.0,8,3,6
2025-06-19 09:00:00,13.3,10.1333333333333,28.7999999999999,30.2999999999999,0,0.0,10.385,7.0,28.8006666666666,33.9596666666666,1036.0,64.6233333333333,10.06,8.5,30.9339999999999,32.83,0,0.0,10.6999999999999,7.01666666666666,28.9066666666666,33.6533333333333,1027,69.16,10.5099999999999,7.05999999999999,28.8099999999999,34.7799999999999,479.0,78.7566666666666,150.0,99.0,198.0,36.0,84.0,104.0,4.49382666666666,3.57288666666666,4.43858333333333,3.55209666666666,6.75333333333333,11.0733333333333,7.00666666666666,11.1566666666666,29.6799999999999,33.45,5812.37861111111,3213.0,0.552785737986499,3.77000000000001,0.920939999999999,956.95,21.911,93.9,1.5548,243.46,13.1,1.390959278649364,0.6947196018101411,2542.0,483.0,188.0,3213.0,9,3,6
2025-06-19 10:00:00,13.3,10.1233333333333,28.7033333333333,30.2466666666666,0,0.0,10.407,7.00733333333333,28.8893333333333,34.1333333333333,1058.0,65.5399999999999,10.06,8.522,30.8899999999999,32.83,0,0.0,10.6566666666666,7.00333333333333,29.0033333333333,33.7233333333333,1025,68.9833333333333,10.5066666666666,7.05999999999999,28.9033333333333,34.7966666666666,491.0,78.5233333333333,152.0,102.0,202.0,36.0,83.0,105.0,4.47623666666666,3.56966,4.42284333333333,3.54900333333333,6.71333333333333,10.9233333333333,7.00333333333333,11.1666666666666,29.7066666666666,33.58,5826.23453703703,3254.0,0.558508240496414,3.87333333333333,0.906576666666667,956.79,22.401,91.2,1.9882,266.11,33.108,1.983619454707504,0.1348817960508577,2574.0,492.0,188.0,3254.0,10,3,6
2025-06-19 11:00:00,13.2466666666666,10.0033333333333,28.7,30.2,0,0.0,10.5443333333333,6.84366666666666,29.1823333333333,34.8313333333333,1166.0,71.7633333333333,10.06,8.5,30.8093333333333,32.8263333333333,0,0.0,10.8966666666666,6.80666666666666,29.2799999999999,34.58,1170,76.78,10.7133333333333,8.43,29.0966666666666,33.2366666666666,359.0,53.71,151.0,100.0,199.0,35.0,82.0,99.0,4.47247333333333,3.58427666666666,4.41974666666666,3.56393333333333,6.51333333333333,11.2533333333333,7.32333333333333,11.37,30.07,34.2899999999999,5531.06685185185,3361.0,0.607658538582788,4.21999999999999,0.888196666666669,956.91,23.356,87.3,1.6774,233.96,68.416,1.3563564520806972,0.9868981380563362,2695.0,485.0,181.0,3361.0,11,3,6
2025-06-19 12:00:00,13.1999999999999,9.89333333333333,28.6833333333333,30.18,0,0.0,10.8753333333333,6.143,29.6656666666666,36.4626666666666,1502.0,89.5099999999999,10.06,8.42666666666666,30.7799999999999,32.797,0,0.0,10.6966666666666,6.03666666666666,29.7466666666666,35.5766666666666,1357,88.17,10.6766666666666,10.9599999999999,28.8166666666666,29.3233333333333,0.0,0.0,149.0,99.0,199.0,35.0,87.0,83.0,4.48495333333333,3.5863,4.42765666666666,3.56540333333333,5.7,10.7233333333333,7.46666666666666,11.6366666666666,30.5199999999999,35.5066666666666,4859.05444444444,3511.0,0.722568565580546,4.98666666666666,0.898653333333332,956.64,24.227,83.8,1.2943,193.49,100.48,0.3019286734515028,1.258591103634463,2859.0,482.0,170.0,3511.0,12,3,6
2025-06-19 13:00:00,13.1999999999999,9.75666666666666,28.6,30.1,0,0.0,10.7323333333333,6.033,29.6589999999999,36.516,1491.0,88.94,10.06,8.20299999999999,30.7469999999999,32.7273333333333,0,0.0,10.5133333333333,6.04999999999999,29.79,35.4166666666666,1307,86.4166666666666,10.5333333333333,10.81,28.68,29.5566666666666,0.0,0.0,150.0,100.0,199.0,36.0,85.0,80.0,4.47826333333333,3.57041999999999,4.42157666666666,3.55001666666666,5.71333333333333,10.5833333333333,7.37333333333333,11.5033333333333,30.54,35.4933333333333,4795.51773148148,3448.0,0.719004744235365,4.95333333333333,0.907843333333334,956.07,25.486,78.0,0.94023,139.99,185.46,-0.6044938937797182,0.7201524736352953,2798.0,485.0,165.0,3448.0,13,3,6
2025-06-19 14:00:00,13.1999999999999,9.69666666666666,28.6,30.1,0,0.0,10.6773333333333,6.00733333333333,29.6176666666666,36.4413333333333,1477.0,88.2366666666666,9.95199999999999,8.10366666666666,30.6699999999999,32.72,0,0.0,10.4366666666666,6.05999999999999,29.7499999999999,35.3066666666666,1277,85.0533333333333,10.4866666666666,10.7466666666666,28.3599999999999,30.2199999999999,0.0,0.0,150.0,99.0,197.0,34.0,83.0,79.0,4.47121333333333,3.55559666666666,4.41481666666666,3.53501999999999,5.71333333333333,10.5233333333333,7.31666666666666,11.41,30.54,35.4133333333333,4739.00013888888,3396.0,0.716606858086362,4.87333333333332,0.915616666666667,955.31,28.15,66.7,1.8554,140.72,531.12,-1.1746736166300271,1.4361932510610582,2754.0,480.0,162.0,3396.0,14,3,6
2025-06-19 15:00:00,13.1999999999999,9.60666666666666,28.6,30.1,0,0.0,10.6846666666666,6.033,29.665,36.5513333333333,1487.0,88.83,9.94,7.89966666666666,30.6699999999999,32.72,0,0.0,10.5499999999999,6.04999999999999,29.7633333333333,35.5266666666666,1308,86.4866666666666,10.54,10.83,28.2999999999999,30.8566666666666,1.0,0.0,150.0,100.0,198.0,34.0,82.0,78.0,4.45248333333333,3.5524,4.39654666666666,3.53258333333333,5.71666666666666,10.6466666666666,7.35333333333333,11.4533333333333,30.6733333333333,35.52,4794.42384259259,3438.0,0.717083034974416,4.84666666666668,0.900083333333331,955.08,30.827,54.8,0.79606,129.1,695.38,-0.6177795028093948,0.5020557832637494,2796.0,482.0,160.0,3438.0,15,3,6
2025-06-19 16:00:00,13.1999999999999,9.67,28.6,30.1,0,0.0,10.7139999999999,6.05133333333333,29.7446666666666,36.6503333333333,1523.0,89.1799999999999,9.84833333333333,7.83366666666667,30.6699999999999,32.8116666666666,0,0.0,10.5733333333333,6.02333333333333,29.8666666666666,35.61,1342,86.9666666666666,10.5466666666666,10.8466666666666,28.2999999999999,31.4666666666666,0.0,0.0,152.0,101.0,202.0,35.0,84.0,81.0,4.45836666666666,3.55278999999999,4.40181,3.53272333333333,5.69999999999999,10.5866666666666,7.32666666666666,11.47,30.6999999999999,35.6299999999999,4817.12203703703,3520.0,0.730726764432382,4.93,0.905576666666667,954.96,29.108,63.6,1.9322,84.466,129.7,-1.9231943000222755,-0.1863344422317843,2865.0,490.0,165.0,3520.0,16,3,6
2025-06-19 17:00:00,13.1999999999999,9.66666666666666,28.6,30.1,0,0.0,10.6699999999999,6.02933333333333,29.6559999999999,36.5366666666666,1492.0,88.64,9.77133333333333,7.78966666666667,30.6699999999999,32.918,0,0.0,10.5633333333333,6.01333333333333,29.76,35.5333333333333,1325,86.6133333333333,10.5133333333333,10.76,28.4333333333333,31.9733333333333,0.0,0.0,151.0,100.0,200.0,35.0,85.0,79.0,4.45376666666666,3.54471333333333,4.39658333333333,3.52522333333333,5.70666666666666,10.6466666666666,7.28666666666666,11.3866666666666,30.66,35.5199999999999,4792.69185185185,3467.0,0.723393054919728,4.85999999999999,0.909053333333333,955.17,28.508,67.5,1.588,61.67401,124.12,-1.3978563914978648,-0.7534862366019494,2817.0,486.0,164.0,3467.0,17,3,6
2025-06-19 18:00:00,13.1999999999999,9.56,28.6,30.1,0,0.0,10.5383333333333,5.98533333333333,29.435,36.1809999999999,1442.0,85.8933333333333,9.72,7.71266666666666,30.6699999999999,33.0516666666666,0,0.0,10.3066666666666,6.00333333333333,29.55,35.0533333333333,1244,81.1933333333333,10.3066666666666,10.59,28.6333333333333,32.4066666666666,0.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.45720333333333,3.53051333333333,4.40107666666666,3.51200333333333,5.66999999999999,10.32,7.23999999999999,11.27,30.4066666666666,35.0733333333333,4569.3562037037,3327.0,0.728111325027208,4.66666666666668,0.92669,955.75,28.447,68.9,2.9459,71.59799,258.16,-2.7952612200868354,-0.9299685594033033,2686.0,481.0,160.0,3327.0,18,3,6
2025-06-19 19:00:00,13.1966666666666,9.56333333333333,28.6,30.1,0,0.0,10.536,6.0,29.2053333333333,35.9136666666666,1419.0,84.6233333333333,9.621,7.71633333333333,30.6699999999999,33.1553333333333,0,0.0,10.2933333333333,6.01333333333333,29.2933333333333,34.7333333333333,1225,80.2233333333333,10.2833333333333,10.56,28.7299999999999,32.7199999999999,1.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.44130333333333,3.51075666666666,4.38468,3.49051666666666,5.68999999999999,10.3466666666666,7.23333333333333,11.2366666666666,30.19,34.8133333333333,4508.09842592592,3290.0,0.729797730475297,4.62333333333334,0.930546666666668,956.62,25.557,80.9,5.9919,104.51001,125.14,-5.8007816526470855,1.5012654090176556,2645.0,483.0,162.0,3290.0,19,3,6
2025-06-19 20:00:00,13.1,9.58333333333333,28.6,30.0,0,0.0,10.4919999999999,6.00733333333333,28.9853333333333,35.61,1399.0,83.57,9.60266666666667,7.67233333333333,30.6699999999999,33.2323333333333,0,0.0,10.27,6.0,29.0866666666666,34.5066666666666,1222,80.5666666666666,10.2633333333333,10.5566666666666,28.8333333333333,33.1533333333333,0.0,0.0,150.0,100.0,199.0,35.0,83.0,79.0,4.43575666666666,3.49838333333333,4.37825333333333,3.47734666666666,5.67666666666666,10.34,7.23333333333333,11.2099999999999,29.8933333333333,34.5299999999999,4488.68189814814,3267.0,0.727830591280668,4.63666666666665,0.937373333333333,957.5,23.715,88.5,4.2633,118.01001,14.62,-3.763920738541528,2.0021557292021512,2621.0,484.0,162.0,3267.0,20,3,6
2025-06-19 21:00:00,13.1,9.57666666666666,28.5333333333333,29.9933333333333,0,0.0,10.4599999999999,6.0,28.7579999999999,35.3936666666666,1399.0,83.0133333333333,9.5,7.72,30.6699999999999,33.3606666666666,0,0.0,10.2566666666666,6.01,28.8366666666666,34.2399999999999,1220,79.6766666666666,10.26,10.5499999999999,28.9166666666666,33.4266666666666,1.0,0.0,152.0,102.0,201.0,37.0,84.0,79.0,4.41799333333333,3.49210333333333,4.36103333333333,3.47157666666666,5.69666666666666,10.3,7.23333333333333,11.1899999999999,29.6666666666666,34.2766666666666,4449.11958333333,3275.0,0.736100691082421,4.61,0.925889999999999,958.12,23.163,90.0,2.957,101.04001,0.0,-2.902276873890608,0.5662490152572078,2620.0,492.0,163.0,3275.0,21,3,6
2025-06-19 22:00:00,13.1,9.38666666666666,28.5,29.8999999999999,0,0.0,10.4033333333333,6.0,28.5333333333333,35.0523333333333,1357.0,81.4833333333333,9.5,7.72,30.6443333333333,33.5476666666666,0,0.0,10.0499999999999,6.00333333333333,28.6166666666666,33.72,1132,75.7366666666666,10.0966666666666,10.3266666666666,29.0,33.5566666666666,0.0,0.0,150.0,100.0,198.0,36.0,83.0,79.0,4.40852,3.47181666666666,4.35057999999999,3.45164333333333,5.68666666666666,9.92,7.17666666666666,11.1133333333333,29.4666666666666,33.8466666666666,4299.53027777777,3135.0,0.729149418066275,4.38000000000001,0.936703333333334,958.72,22.791,91.0,2.8066,82.731995,0.0,-2.784049651316218,-0.3550649222410533,2489.0,484.0,162.0,3135.0,22,3,6
2025-06-19 23:00:00,13.0933333333333,9.39666666666667,28.4333333333333,29.8699999999999,0,0.0,10.3666666666666,6.0,28.3716666666666,34.823,1326.0,80.1233333333333,9.43766666666666,7.66133333333333,30.5599999999999,33.5806666666666,0,0.0,9.95,6.00666666666666,28.4733333333333,33.4699999999999,1099,72.4533333333333,10.0333333333333,10.2833333333333,29.0266666666666,33.4433333333333,0.0,0.0,149.0,100.0,198.0,35.0,83.0,78.0,4.41263666666666,3.47106,4.35548666666666,3.44997999999999,5.70666666666666,9.83333333333333,7.17999999999999,11.0633333333333,29.3666666666666,33.59,4172.54800925926,3068.0,0.735282132929766,4.22333333333334,0.941576666666666,958.77,22.165,92.9,2.5903,87.92801,0.0,-2.588606431430901,-0.0936527263595406,2425.0,482.0,161.0,3068.0,23,3,6
2025-06-20 00:00:00,12.8999999999999,9.51333333333333,28.3999999999999,29.7999999999999,0,0.0,10.3593333333333,6.0,28.3506666666666,34.786,1328.0,80.2466666666666,9.38999999999999,7.665,30.5559999999999,33.698,0,0.0,10.0,6.01333333333333,28.4666666666666,33.48,1109,74.9833333333333,10.0633333333333,10.3166666666666,29.1,33.2999999999999,0.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.41042666666666,3.46601,4.35153333333333,3.44547666666666,5.72666666666666,9.87999999999999,7.19999999999999,11.0833333333333,29.32,33.5666666666666,4245.10930555555,3083.0,0.72624749519766,4.24666666666667,0.944416666666666,958.86,22.293,92.9,2.6135,82.19299,0.0,-2.5892760659051595,-0.3550094428753984,2437.0,484.0,162.0,3083.0,0,4,6
2025-06-20 01:00:00,12.8999999999999,9.44666666666666,28.2999999999999,29.7966666666666,0,0.0,10.385,6.0,28.253,34.7163333333333,1322.0,80.1033333333333,9.37899999999999,7.61,30.44,33.6139999999999,0,0.0,9.94333333333333,5.98666666666666,28.3633333333333,33.3766666666666,1097,74.5533333333333,10.07,10.2866666666666,29.1366666666666,33.2999999999999,0.0,0.0,150.0,100.0,198.0,36.0,82.0,78.0,4.40988,3.46450666666666,4.35012333333333,3.44389999999999,5.66999999999999,9.77333333333333,7.14999999999999,11.1333333333333,29.2466666666666,33.4833333333333,4229.43023148148,3063.0,0.72421102426534,4.23666666666665,0.945373333333334,958.67,22.107,93.2,2.3967,90.29001,0.0,-2.3966692982285216,0.0121311552956263,2419.0,484.0,160.0,3063.0,1,4,6
2025-06-20 02:00:00,12.8999999999999,9.52,28.27,29.6933333333333,0,0.0,10.341,5.99266666666666,28.253,34.6356666666666,1306.0,79.1933333333333,9.27999999999999,7.59166666666667,30.4253333333333,33.4886666666666,0,0.0,9.89,6.0,28.3366666666666,33.2999999999999,1075,73.2799999999999,9.98,10.2299999999999,29.2,33.2,0.0,0.0,148.0,99.0,197.0,34.0,83.0,79.0,4.41708333333333,3.45739,4.35707666666666,3.43588333333333,5.69333333333333,9.75333333333333,7.16666666666666,11.0233333333333,29.2199999999999,33.3899999999999,4169.72212962962,3021.0,0.72450870971307,4.16999999999998,0.959693333333333,958.58,21.884,93.2,1.9503,79.09601,0.0,-1.9150883904972424,-0.3689262075031831,2381.0,478.0,162.0,3021.0,2,4,6
2025-06-20 03:00:00,12.8033333333333,9.48333333333333,28.2,29.6,0,0.0,10.352,6.0,28.3226666666666,34.6943333333333,1314.0,79.3599999999999,9.27999999999999,7.56233333333333,30.33,33.4196666666666,0,0.0,9.91666666666666,6.00666666666666,28.4066666666666,33.3999999999999,1095,74.5633333333333,10.0133333333333,10.2666666666666,29.2,33.2,1.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.40919333333333,3.45292333333333,4.34993666666666,3.43228666666666,5.68666666666666,9.85666666666666,7.17333333333332,11.0333333333333,29.3333333333333,33.4933333333333,4209.37560185185,3056.0,0.725998411416543,4.16,0.95627,958.51,21.664,93.5,1.8535,77.935,0.0,-1.8125582294308893,-0.3874208498807966,2410.0,484.0,162.0,3056.0,3,4,6
2025-06-20 04:00:00,12.8,9.47,28.13,29.6,0,0.0,10.374,5.99266666666666,28.286,34.7346666666666,1348.0,79.8066666666666,9.27999999999999,7.61,30.33,33.242,0,0.0,10.0599999999999,6.01333333333333,28.4066666666666,33.5033333333333,1142,75.94,10.0899999999999,10.33,29.2466666666666,33.2633333333333,0.0,0.0,152.0,102.0,201.0,36.0,85.0,79.0,4.40423666666666,3.45515333333333,4.34622,3.43347666666666,5.67999999999999,9.99666666666667,7.19333333333333,11.1099999999999,29.2599999999999,33.5599999999999,4259.2387037037,3145.0,0.738394867905666,4.3,0.949083333333334,958.63,21.578,94.0,1.6125,84.73102,0.0,-1.6056864808894638,-0.1480782735204925,2490.0,491.0,164.0,3145.0,4,4,6
2025-06-20 05:00:00,12.8,9.37333333333333,28.1,29.5066666666666,0,0.0,10.3813333333333,6.00366666666666,28.2983333333333,34.7436666666666,1323.0,79.9766666666666,9.27999999999999,7.58433333333333,30.2346666666666,33.2566666666666,0,0.0,10.1366666666666,6.05666666666666,28.4366666666666,33.6133333333333,1143,77.3733333333333,10.16,10.4366666666666,29.2999999999999,33.2,0.0,0.0,150.0,100.0,198.0,35.0,82.0,79.0,4.39875,3.46271,4.34265333333333,3.44074333333333,5.73999999999999,10.1866666666666,7.22666666666666,11.1,29.3399999999999,33.6366666666666,4303.08541666666,3110.0,0.722737221983644,4.29666666666668,0.936040000000001,958.79,21.407,94.4,1.3687,96.61401,0.0,-1.3595907969963417,0.1576469305849373,2466.0,483.0,161.0,3110.0,5,4,6
2025-06-20 06:00:00,12.8,9.35,27.9466666666666,29.3999999999999,0,0.0,10.4599999999999,6.0,28.5343333333333,35.1216666666666,1361.0,82.2066666666666,9.18833333333332,7.599,30.22,33.1136666666666,0,0.0,10.3366666666666,5.98666666666666,28.6233333333333,34.1566666666666,1219,81.4333333333333,10.29,10.6166666666666,29.2999999999999,33.21,0.0,0.0,149.0,100.0,198.0,37.0,83.0,78.0,4.39011666666666,3.45655,4.33222999999999,3.43590666666666,5.70999999999999,10.4499999999999,7.23666666666666,11.1733333333333,29.48,34.0566666666666,4475.09944444444,3225.0,0.720654376519752,4.57666666666665,0.933566666666666,959.25,21.493,94.3,1.4531,82.534,1.92,-1.4407808254242398,-0.188812666656256,2580.0,484.0,161.0,3225.0,6,4,6
2025-06-20 07:00:00,12.79,9.46333333333333,27.8999999999999,29.3999999999999,0,0.0,10.4646666666666,6.0,28.8733333333333,35.4303333333333,1378.0,82.8899999999999,9.16999999999999,7.59166666666667,30.1943333333333,33.0073333333333,0,0.0,10.34,6.00333333333333,28.9866666666666,34.4466666666666,1223,81.4166666666666,10.2833333333333,10.6033333333333,29.2999999999999,33.2166666666666,0.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.39216333333333,3.44556333333333,4.33333,3.42448999999999,5.69,10.38,7.24666666666666,11.1666666666666,29.8666666666666,34.3733333333333,4493.33092592592,3246.0,0.722403947875507,4.50666666666666,0.946599999999999,959.85,21.593,93.6,1.0918,86.44202,10.18,-1.089695566198711,-0.0677555385696982,2601.0,483.0,162.0,3246.0,7,4,6
2025-06-20 08:00:00,12.6999999999999,9.36,27.8999999999999,29.3999999999999,0,0.0,10.504,6.00733333333333,29.1876666666666,35.8163333333333,1400.0,84.6266666666666,9.16999999999999,7.588,30.11,32.9596666666666,0,0.0,10.3966666666666,6.02666666666666,29.3233333333333,34.82,1236,82.9033333333333,10.3133333333333,10.6399999999999,29.3633333333333,33.2,0.0,0.0,149.0,100.0,198.0,33.0,83.0,78.0,4.38659666666666,3.44165666666666,4.32887666666666,3.42017333333333,5.71,10.4866666666666,7.26333333333333,11.2066666666666,30.1866666666666,34.7699999999999,4581.48013888888,3277.0,0.715271026100037,4.58333333333334,0.94494,959.0,25.292,79.0,1.3836,251.25,260.71,1.310172527169428,0.4447436441934546,2636.0,480.0,161.0,3277.0,8,4,6
2025-06-20 09:00:00,12.6999999999999,9.42666666666667,27.8999999999999,29.3999999999999,0,0.0,10.563,6.00733333333333,29.6053333333333,36.3276666666666,1466.0,86.5733333333333,9.16999999999999,7.61,30.11,32.8973333333333,0,0.0,10.36,6.01,29.7066666666666,35.2433333333333,1280,82.9566666666666,10.3233333333333,10.6733333333333,29.3999999999999,33.2,1.0,0.0,152.0,101.0,201.0,33.0,83.0,80.0,4.37847666666666,3.4385,4.31940333333333,3.41734333333333,5.70333333333333,10.47,7.27666666666666,11.2666666666666,30.5866666666666,35.3033333333333,4636.17458333333,3397.0,0.732716151848969,4.71666666666666,0.939976666666666,958.9,25.575,77.6,0.54711,256.32996,153.66,0.5316119220148076,0.1292985555670368,2747.0,487.0,163.0,3397.0,9,4,6
2025-06-20 10:00:00,12.6999999999999,9.42666666666667,27.9333333333333,29.3999999999999,0,0.0,10.6113333333333,6.0,29.7726666666666,36.5733333333333,1478.0,87.7533333333333,9.16999999999999,7.54033333333333,30.11,32.8899999999999,0,0.0,10.5133333333333,6.05666666666666,29.9033333333333,35.57,1304,85.77,10.4333333333333,10.7533333333333,29.4333333333333,33.5566666666666,0.0,0.0,150.0,100.0,199.0,32.0,84.0,79.0,4.35586999999999,3.43879999999999,4.29877666666666,3.41776666666666,5.70999999999999,10.6199999999999,7.29333333333333,11.3233333333333,30.6999999999999,35.58,4745.3811574074,3426.0,0.721965188118157,4.88000000000002,0.917069999999999,959.01,25.575,78.4,1.0992,195.66003,127.98,0.2967057354469201,1.0583980095185848,2782.0,481.0,163.0,3426.0,10,4,6
2025-06-20 11:00:00,12.6999999999999,9.39666666666667,28.1,29.3999999999999,0,0.0,10.6736666666666,6.03666666666666,30.0439999999999,36.9066666666666,1493.0,89.12,9.16999999999999,7.55133333333333,30.154,32.8899999999999,0,0.0,10.3899999999999,5.98666666666666,30.1566666666666,35.7366666666666,1286,84.2033333333333,10.4066666666666,10.6966666666666,29.6,33.6733333333333,0.0,0.0,150.0,100.0,198.0,31.0,83.0,79.0,4.34664666666666,3.42631333333333,4.28902666666666,3.40584333333333,5.66,10.3466666666666,7.27666666666666,11.3899999999999,31.0199999999999,35.8166666666666,4739.91171296296,3420.0,0.721532426573854,4.79666666666667,0.920333333333334,958.9,26.647,73.8,1.4555,169.54999,350.38,-0.2639950619739434,1.431358395809161,2779.0,479.0,162.0,3420.0,11,4,6
2025-06-20 12:00:00,12.6999999999999,9.38333333333333,28.1766666666666,29.5466666666666,0,0.0,10.5343333333333,5.978,29.688,36.4603333333333,1455.0,87.0,9.16999999999999,7.61,30.22,32.934,0,0.0,9.95666666666667,5.97333333333333,29.7866666666666,34.8166666666666,1152,76.4066666666666,10.0766666666666,10.3533333333333,29.64,34.02,0.0,0.0,150.0,100.0,198.0,30.0,82.0,78.0,4.33616,3.40440333333333,4.27800333333333,3.38404333333333,5.63,9.71333333333333,7.16666666666666,11.2266666666666,30.67,35.1233333333333,4468.71842592592,3245.0,0.726158976849751,4.45333333333333,0.931756666666666,958.75,28.46,67.8,3.6629,105.850006,760.82,-3.5236365025616148,1.0004110194391864,2607.0,478.0,160.0,3245.0,12,4,6
2025-06-20 13:00:00,12.6999999999999,9.44666666666667,28.2366666666666,29.6,0,0.0,10.4043333333333,6.02933333333333,29.5443333333333,36.0903333333333,1385.0,83.91,9.16999999999999,7.61,30.275,33.0696666666666,0,0.0,9.76333333333333,6.03333333333333,29.6699999999999,34.4233333333333,1075,73.09,9.96333333333333,10.23,29.7033333333333,34.3666666666666,0.0,0.0,149.0,99.0,200.0,28.0,82.0,78.0,4.33053666666666,3.39565,4.27291333333333,3.37514,5.68333333333333,9.52666666666666,7.14666666666666,11.12,30.6733333333333,34.7399999999999,4293.51388888888,3096.0,0.721087687176716,4.06666666666666,0.934886666666666,958.51,28.953,67.4,4.6872,103.70999,851.17,-4.553651409429593,1.110901742459648,2460.0,476.0,160.0,3096.0,13,4,6
2025-06-20 14:00:00,12.6999999999999,9.41333333333333,28.3499999999999,29.6533333333333,0,0.0,10.5626666666666,6.00733333333333,29.9083333333333,36.6466666666666,1484.0,87.85,9.16999999999999,7.61,30.3483333333333,33.1833333333333,0,0.0,10.0233333333333,6.04333333333333,30.0166666666666,35.0766666666666,1181,77.7499999999999,10.1566666666666,10.4566666666666,29.7999999999999,34.3199999999999,0.0,0.0,153.0,102.0,199.0,32.0,84.0,80.0,4.32411666666666,3.39825333333333,4.26721666666666,3.37812333333333,5.73333333333333,9.90333333333333,7.19333333333333,11.26,30.9833333333333,35.3966666666666,4528.69999999999,3315.0,0.731998145163071,4.41333333333333,0.925863333333332,958.08,29.353,64.8,6.4323,107.66,757.92,-6.12916824104283,1.9513533670229832,2665.0,486.0,164.0,3315.0,14,4,6
2025-06-20 15:00:00,12.6999999999999,9.41333333333333,28.3999999999999,29.7,0,0.0,10.5276666666666,5.989,29.4066666666666,36.1476666666666,1444.0,86.9433333333333,9.16999999999999,7.533,30.44,33.2236666666666,0,0.0,10.3033333333333,5.99666666666666,29.5033333333333,34.9533333333333,1234,82.7233333333333,10.28,10.5766666666666,29.8633333333333,34.3433333333333,1.0,0.0,149.0,100.0,198.0,35.0,83.0,79.0,4.32877333333333,3.39963,4.26993666666666,3.37899,5.7,10.28,7.20666666666666,11.22,30.38,35.0166666666666,4639.91203703703,3323.0,0.716177370061094,4.63666666666667,0.929143333333332,957.97,28.892,64.0,8.2663,108.04999,712.62,-7.859486776201822,2.5612854789555706,2679.0,482.0,162.0,3323.0,15,4,6
2025-06-20 16:00:00,12.6999999999999,9.33666666666667,28.4866666666666,29.7,0,0.0,10.5343333333333,6.02566666666666,29.6096666666666,36.2856666666666,1430.0,86.45,9.16999999999999,7.544,30.4919999999999,33.286,0,0.0,10.3133333333333,6.02999999999999,29.7466666666666,35.1133333333333,1226,81.32,10.2666666666666,10.5533333333333,29.8999999999999,34.5,0.0,0.0,150.0,100.0,198.0,31.0,82.0,78.0,4.31926,3.39528666666666,4.26183666666666,3.37473333333333,5.70666666666666,10.2633333333333,7.25999999999999,11.2733333333333,30.6866666666666,35.2033333333333,4588.04347222222,3295.0,0.718171050459568,4.51666666666666,0.923973333333335,958.17,27.951,66.3,8.7089,102.08002,537.06,-8.516052511757968,1.8225775229001413,2656.0,479.0,160.0,3295.0,16,4,6
2025-06-20 17:00:00,12.6999999999999,9.39666666666667,28.5,29.7,0,0.0,10.5666666666666,6.00366666666666,29.8386666666666,36.6063333333333,1468.0,87.88,9.16999999999999,7.566,30.5599999999999,33.3116666666666,0,0.0,10.3433333333333,6.01666666666666,29.9533333333333,35.4499999999999,1262,83.5166666666666,10.32,10.6066666666666,29.9866666666666,34.3666666666666,0.0,0.0,150.0,100.0,199.0,33.0,83.0,79.0,4.31386,3.3882,4.25583666666666,3.36783,5.69333333333333,10.4033333333333,7.21999999999999,11.2499999999999,30.8399999999999,35.5499999999999,4687.22273148148,3374.0,0.719829245010848,4.70999999999999,0.92566,958.58,27.292,68.0,8.3253,105.06,354.24,-8.039361427764277,2.16316618034212,2730.0,482.0,162.0,3374.0,17,4,6
2025-06-20 18:00:00,12.6999999999999,9.39666666666666,28.5,29.7,0,0.0,10.57,6.00366666666666,30.0036666666666,36.764,1462.0,88.2866666666666,9.16999999999999,7.599,30.5599999999999,33.3116666666666,0,0.0,10.4066666666666,6.04333333333333,30.1466666666666,35.7733333333333,1289,85.2266666666666,10.3666666666666,10.6633333333333,30.0,34.3566666666666,0.0,0.0,149.0,99.0,198.0,33.0,83.0,78.0,4.31018333333333,3.38844333333333,4.25349333333333,3.36759,5.69333333333333,10.5333333333333,7.27333333333333,11.2966666666666,30.9733333333333,35.7633333333333,4745.10768518518,3391.0,0.714630778683299,4.78999999999999,0.92174,958.82,26.587,70.1,6.1695,108.94,142.32,-5.835477046656149,2.0024829307510275,2751.0,479.0,161.0,3391.0,18,4,6
2025-06-20 19:00:00,12.6999999999999,9.38999999999999,28.5,29.7,0,0.0,10.535,5.99266666666666,29.7159999999999,36.4669999999999,1454.0,87.2966666666666,9.16999999999999,7.58066666666667,30.5599999999999,33.319,0,0.0,10.2599999999999,5.98666666666666,29.83,35.1933333333333,1231,81.0166666666666,10.2499999999999,10.54,30.0,34.4666666666666,0.0,0.0,150.0,100.0,197.0,34.0,82.0,79.0,4.31175999999999,3.37164666666666,4.25229333333333,3.35139333333333,5.63999999999999,10.1999999999999,7.2,11.2433333333333,30.5766666666666,35.3033333333333,4602.90212962962,3327.0,0.722804853612585,4.72666666666666,0.94011333333333,959.33,25.287,75.0,2.0405,103.26999,25.06,-1.986017085331027,0.4683763302871451,2685.0,481.0,161.0,3327.0,19,4,6
2025-06-20 20:00:00,12.6333333333333,9.33666666666666,28.5,29.6133333333333,0,0.0,10.5,6.0,29.3633333333333,36.034,1445.0,85.4799999999999,9.16999999999999,7.52933333333333,30.5599999999999,33.3263333333333,0,0.0,10.22,6.04,29.4866666666666,34.8066666666666,1233,80.3099999999999,10.2533333333333,10.5466666666666,30.0,34.64,1.0,0.0,152.0,102.0,202.0,35.0,85.0,80.0,4.31776666666666,3.37476333333333,4.25816333333333,3.35266999999999,5.71333333333333,10.2466666666666,7.21999999999999,11.2199999999999,30.2733333333333,34.9133333333333,4533.89597222222,3335.0,0.735570471936831,4.63999999999999,0.943003333333333,959.78,24.686,76.8,1.2591,344.69,1.9399,0.3324545178926424,-1.2144162398176217,2679.0,491.0,165.0,3335.0,20,4,6
2025-06-20 21:00:00,12.6,9.37,28.5,29.6,0,0.0,10.535,6.0,29.2813333333333,35.97,1426.0,85.3933333333333,9.16999999999999,7.55866666666666,30.5599999999999,33.3373333333333,0,0.0,10.4033333333333,6.01,29.3633333333333,35.02,1271,83.5966666666666,10.3533333333333,10.6966666666666,30.0766666666666,34.6,0.0,0.0,150.0,100.0,198.0,36.0,83.0,78.0,4.31042333333333,3.37241666666666,4.25060333333333,3.35100999999999,5.67333333333333,10.5599999999999,7.25999999999999,11.2299999999999,30.1533333333333,34.9066666666666,4621.40708333333,3342.0,0.723156376345335,4.75333333333334,0.938006666666666,960.5,23.989,82.1,3.0388,294.45996,0.0,2.7660702789277565,-1.2582371207497116,2697.0,484.0,161.0,3342.0,21,4,6
2025-06-20 22:00:00,12.6,9.33,28.4133333333333,29.6,0,0.0,10.4263333333333,5.98166666666666,28.4083333333333,34.9716666666666,1357.0,82.0433333333333,9.16999999999999,7.555,30.5599999999999,33.5483333333333,0,0.0,10.2966666666666,6.0,28.5033333333333,33.9266666666666,1208,79.73,10.2533333333333,10.5533333333333,30.1,34.2033333333333,0.0,0.0,150.0,100.0,198.0,39.0,83.0,79.0,4.30537999999999,3.36003333333333,4.24588999999999,3.33921333333333,5.68333333333333,10.4233333333333,7.21333333333332,11.12,29.2733333333333,33.8866666666666,4424.05129629629,3214.0,0.72648343898966,4.61333333333333,0.945346666666664,960.76,23.05,89.2,2.8995,275.36,0.0,2.8868217100373186,-0.2708517388853404,2565.0,487.0,162.0,3214.0,22,4,6
2025-06-20 23:00:00,12.6,9.27666666666666,28.3633333333333,29.4799999999999,0,0.0,10.4253333333333,6.0,28.2506666666666,34.7676666666666,1340.0,81.39,9.16999999999999,7.61,30.484,33.72,0,0.0,10.3233333333333,6.02333333333333,28.32,33.8066666666666,1204,81.1533333333333,10.26,10.55,30.1,33.6733333333333,0.0,0.0,149.0,100.0,198.0,38.0,82.0,78.0,4.29202666666666,3.36039666666666,4.23399666666666,3.33912666666666,5.70333333333333,10.4766666666666,7.21999999999999,11.1066666666666,29.18,33.7266666666666,4445.1086574074,3189.0,0.71741778340689,4.54666666666666,0.93163,960.67,22.653,91.5,3.2563,274.14,0.0,3.247803092944016,-0.2350845793821581,2544.0,485.0,160.0,3189.0,23,4,6
