time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-21 00:00:00,12.6,9.31,28.2966666666666,29.3333333333333,0,0.0,10.418,6.00366666666666,28.1653333333333,34.6906666666666,1340.0,80.87,9.16999999999999,7.59533333333333,30.44,33.6026666666666,0,0.0,10.2933333333333,5.99666666666666,28.2466666666666,33.6466666666666,1190,79.0966666666666,10.2233333333333,10.5066666666666,30.0,33.53,1.0,0.0,150.0,101.0,199.0,39.0,83.0,79.0,4.27729,3.35054666666666,4.21887333333333,3.32944666666666,5.7,10.3433333333333,7.23666666666666,11.1466666666666,29.0733333333333,33.5866666666666,4374.64398148148,3182.0,0.727373476211979,4.51333333333334,0.926743333333333,960.74,22.453,91.4,3.8106,283.5,0.0,3.705312818667387,-0.8895669035093108,2531.0,489.0,162.0,3182.0,0,5,6
2025-06-21 01:00:00,12.6,9.23333333333333,28.2,29.2999999999999,0,0.0,10.4326666666666,6.0,28.1253333333333,34.6546666666666,1334.0,80.8333333333333,9.16999999999999,7.61,30.3446666666666,33.4963333333333,0,0.0,10.32,6.02666666666666,28.2166666666666,33.6866666666666,1198,80.4133333333333,10.27,10.5533333333333,30.0,33.3999999999999,0.0,0.0,152.0,101.0,200.0,41.0,85.0,79.0,4.28035333333333,3.35060666666666,4.22452333333333,3.32802999999999,5.71666666666666,10.4733333333333,7.23999999999999,11.1499999999999,29.0266666666666,33.6166666666666,4409.64842592592,3190.0,0.723413681064646,4.59000000000001,0.929746666666667,960.22,22.476,90.6,3.2079,278.68,0.0,3.171158723380229,-0.4841226715714448,2532.0,494.0,164.0,3190.0,1,5,6
2025-06-21 02:00:00,12.59,9.24333333333333,28.1233333333333,29.2433333333333,0,0.0,10.407,6.0,28.1246666666666,34.6186666666666,1354.0,80.4966666666666,9.16999999999999,7.50733333333333,30.3043333333333,33.4266666666666,0,0.0,10.3,5.99666666666666,28.2133333333333,33.6633333333333,1222,80.3733333333333,10.2299999999999,10.5233333333333,29.9766666666666,33.3999999999999,0.0,0.0,150.0,101.0,199.0,38.0,83.0,79.0,4.27647666666666,3.34537333333333,4.21951,3.32430333333333,5.68333333333333,10.43,7.25,11.0866666666666,29.0633333333333,33.5866666666666,4399.34763888888,3226.0,0.733290538688769,4.52333333333335,0.931103333333333,960.01,22.353,89.9,2.9191,268.90002,0.0,2.918562064815504,0.0560382353385918,2576.0,488.0,162.0,3226.0,2,5,6
2025-06-21 03:00:00,12.5,9.27666666666666,27.9599999999999,29.2,0,0.0,10.385,6.011,28.2029999999999,34.6806666666666,1331.0,80.05,9.16999999999999,7.51466666666666,30.22,33.3276666666666,0,0.0,10.37,6.02,28.3033333333333,33.7666666666666,1206,80.8266666666666,10.2533333333333,10.5333333333333,29.8999999999999,33.3999999999999,0.0,0.0,150.0,100.0,198.0,37.0,83.0,79.0,4.28193333333333,3.3411,4.2231,3.31912,5.7,10.5033333333333,7.27666666666666,11.0966666666666,29.1666666666666,33.6733333333333,4399.5299537037,3184.0,0.723713677030333,4.50666666666666,0.940833333333333,959.94,22.345,88.8,3.3863,275.02002,0.0,3.37331077547569,-0.2963141948331196,2537.0,485.0,162.0,3184.0,3,5,6
2025-06-21 04:00:00,12.5,9.24,27.8866666666666,29.1366666666666,0,0.0,10.374,6.0,28.1466666666666,34.597,1323.0,79.8266666666666,9.16999999999999,7.588,30.143,33.2396666666666,0,0.0,10.16,5.99333333333333,28.2633333333333,33.5399999999999,1163,78.2299999999999,10.14,10.42,30.4499999999999,33.4399999999999,0.0,0.0,149.0,100.0,198.0,39.0,83.0,78.0,4.28204333333333,3.33332,4.22315333333333,3.31070333333333,5.69,10.2066666666666,7.19333333333333,11.09,29.0866666666666,33.4733333333333,4322.41078703703,3133.0,0.724826989927913,4.38666666666667,0.948723333333332,960.05,22.183,89.4,3.0686,264.47998,0.0,3.05436982063378,0.2951795365562639,2486.0,486.0,161.0,3133.0,4,5,6
2025-06-21 05:00:00,12.5,9.25,27.7999999999999,29.1,0,0.0,10.33,5.99633333333333,27.8823333333333,34.2676666666666,1293.0,78.1666666666666,9.15166666666666,7.533,30.11,33.3349999999999,0,0.0,10.1299999999999,6.00333333333333,27.9933333333333,33.1833333333333,1124,75.2566666666666,10.09,10.3333333333333,33.3866666666666,33.5866666666666,0.0,0.0,150.0,101.0,198.0,36.0,83.0,79.0,4.26336333333333,3.32470666666666,4.20524,3.30139999999999,5.72,10.09,7.19333333333333,11.0166666666666,28.88,33.1166666666666,4195.70199074074,3064.0,0.730271121915181,4.23666666666666,0.938656666666665,960.24,22.007,90.8,3.5844,268.74,0.0,3.5835333079839256,0.0788187196659742,2417.0,485.0,162.0,3064.0,5,5,6
2025-06-21 06:00:00,12.5,9.23333333333333,27.7533333333333,29.1,0,0.0,10.3703333333333,6.0,27.9353333333333,34.382,1307.0,79.0466666666666,9.16999999999999,7.58433333333333,30.044,33.1956666666666,0,0.0,10.2133333333333,6.01333333333333,28.05,33.4066666666666,1161,77.9033333333333,10.19,10.4633333333333,33.59,33.7266666666666,1.0,0.0,152.0,100.0,200.0,36.0,82.0,78.0,4.26055666666666,3.32119333333333,4.20391333333333,3.29907999999999,5.71666666666666,10.3333333333333,7.23999999999999,11.0699999999999,28.94,33.2966666666666,4292.14652777777,3117.0,0.726210062920149,4.35666666666666,0.939363333333334,960.58,21.779,92.2,3.4674,272.69,0.64,3.4635792073583005,-0.1627324010615185,2469.0,488.0,160.0,3117.0,6,5,6
2025-06-21 07:00:00,12.5,9.26,27.7,29.0033333333333,0,0.0,10.3813333333333,6.00733333333333,28.1203333333333,34.5823333333333,1323.0,79.46,9.11133333333333,7.588,30.0,33.0043333333333,0,0.0,10.3133333333333,6.02999999999999,28.2433333333333,33.6666666666666,1198,79.4633333333333,10.2433333333333,10.5666666666666,33.7833333333333,33.9833333333333,0.0,0.0,149.0,101.0,199.0,36.0,83.0,79.0,4.25878666666666,3.31936333333333,4.19989666666666,3.29786333333333,5.71666666666666,10.5,7.22333333333333,11.0933333333333,29.1399999999999,33.5666666666666,4346.11171296296,3168.0,0.728927420468954,4.42666666666668,0.939423333333334,961.44,21.709,93.8,3.3591,261.44,6.26,3.321681424624213,0.4999853230910451,2521.0,485.0,162.0,3168.0,7,5,6
2025-06-21 08:00:00,12.5,9.26666666666666,27.7,29.0,0,0.0,10.3923333333333,5.99266666666666,28.4873333333333,34.956,1364.0,80.82,9.10033333333333,7.54766666666666,29.9229999999999,32.8483333333333,0,0.0,10.2299999999999,5.98666666666666,28.5866666666666,33.8933333333333,1208,78.42,10.1866666666666,10.4133333333333,33.4566666666666,34.0866666666666,0.0,0.0,150.0,102.0,198.0,36.0,85.0,80.0,4.29705999999999,3.34885666666666,4.23897333333333,3.32650666666666,5.66666666666666,10.2833333333333,7.21333333333333,11.0766666666666,29.4666666666666,33.8966666666666,4354.77166666666,3223.0,0.740107690299874,4.42999999999998,0.948203333333333,963.44,21.844,87.4,1.794,191.64001,63.004,0.3619608765282649,1.7571056666754252,2572.0,486.0,165.0,3223.0,8,5,6
2025-06-21 09:00:00,12.5,9.23333333333333,27.7,29.0,0,0.0,10.411,6.01466666666666,28.8569999999999,35.3473333333333,1353.0,81.96,9.093,7.51833333333333,29.8899999999999,32.7456666666666,0,0.0,10.31,6.05333333333333,28.9766666666666,34.3766666666666,1206,80.6333333333333,10.2466666666666,10.5366666666666,33.1033333333333,33.9733333333333,0.0,0.0,149.0,100.0,198.0,32.0,83.0,78.0,4.53981333333333,3.60192666666666,4.48256,3.57981,5.70999999999999,10.4733333333333,7.28,11.1366666666666,29.9,34.3466666666666,4446.47601851851,3199.0,0.719446138172549,4.44666666666666,0.937886666666668,963.91,22.203,82.3,1.3279,196.95001,96.42,0.3871322838935782,1.270215337951539,2559.0,479.0,161.0,3199.0,9,5,6
2025-06-21 10:00:00,12.5,9.31333333333333,27.7,29.0,0,0.0,10.548,6.0,29.031,35.7506666666666,1425.0,85.53,9.09299999999999,7.52566666666667,29.8899999999999,32.7126666666666,0,0.0,10.5333333333333,5.99666666666666,29.1566666666666,34.8233333333333,1285,84.3099999999999,10.3833333333333,10.7133333333333,32.8633333333333,34.3599999999999,0.0,0.0,151.0,100.0,198.0,33.0,82.0,79.0,4.51628333333333,3.59732,4.46198333333333,3.57539333333333,5.70333333333333,10.7,7.3,11.2399999999999,30.04,34.74,4644.65222222222,3353.0,0.721905503270547,4.7,0.918963333333332,963.96,23.166,74.5,1.4135,179.71002,232.34,-0.0071538424579447,1.413481896784705,2710.0,482.0,161.0,3353.0,10,5,6
2025-06-21 11:00:00,12.5,9.26666666666667,27.7166666666666,29.07,0,0.0,10.4046666666666,5.967,28.358,34.9436666666666,1360.0,81.8099999999999,9.16999999999999,7.60266666666667,29.9046666666666,32.7696666666666,0,0.0,10.3366666666666,5.99333333333333,28.4533333333333,33.9766666666666,1219,80.83,10.2466666666666,10.5566666666666,32.67,34.3733333333333,0.0,0.0,149.0,100.0,198.0,37.0,83.0,78.0,4.50303999999999,3.57890666666666,4.44731,3.55754999999999,5.67333333333333,10.51,7.22333333333332,11.0933333333333,29.3666666666666,33.8733333333333,4447.75222222222,3224.0,0.724860522556087,4.50666666666666,0.924133333333331,963.79,23.679,71.7,1.6154,156.89001,254.78,-0.6340404441126591,1.485769119085944,2579.0,484.0,161.0,3224.0,11,5,6
2025-06-21 12:00:00,12.5,9.28333333333333,27.8199999999999,29.1533333333333,0,0.0,10.3043333333333,5.98899999999999,27.9069999999999,34.3023333333333,1298.0,78.6633333333333,9.16999999999999,7.59533333333334,30.0,33.0,0,0.0,10.3166666666666,6.00666666666666,27.9933333333333,33.4866666666666,1191,79.5366666666666,10.1999999999999,10.4799999999999,32.4599999999999,33.8799999999999,1.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.51268333333333,3.57714,4.45658666666666,3.55646999999999,5.65999999999999,10.4966666666666,7.20666666666666,11.0,29.08,33.3266666666666,4326.33055555555,3135.0,0.724632563264095,4.24666666666668,0.935543333333333,963.52,24.848,65.0,1.6997,185.43,470.48,0.1608418893417652,1.6920726865690408,2490.0,483.0,162.0,3135.0,12,5,6
2025-06-21 13:00:00,12.5,9.28333333333333,27.9466666666666,29.2399999999999,0,0.0,10.2163333333333,6.00366666666666,27.6186666666666,33.8529999999999,1280.0,76.6866666666666,9.16999999999999,7.588,30.099,33.286,0,0.0,10.26,5.99333333333333,27.7,33.0299999999999,1172,76.9233333333333,10.0966666666666,10.3566666666666,32.3033333333333,33.56,0.0,0.0,152.0,102.0,202.0,34.0,83.0,79.0,4.50662666666666,3.56691333333333,4.45063333333333,3.54670999999999,5.69999999999999,10.38,7.19999999999999,10.8566666666666,28.8466666666666,32.8533333333333,4200.80680555555,3104.0,0.738905677808121,4.00666666666667,0.939713333333332,962.7,26.214,61.2,1.2576,185.75,587.18,0.1259965062833475,1.2512724085523466,2452.0,490.0,162.0,3104.0,13,5,6
2025-06-21 14:00:00,12.5,9.37999999999999,28.15,29.3266666666666,0,0.0,10.231,6.0,27.5623333333333,33.8496666666666,1267.0,76.9133333333333,9.16999999999999,7.588,30.1833333333333,33.286,0,0.0,10.3,6.01666666666666,27.6666666666666,33.0533333333333,1166,76.99,10.1433333333333,10.3866666666666,32.1833333333333,33.29,0.0,0.0,150.0,101.0,198.0,34.0,84.0,79.0,4.49968,3.56775666666666,4.44389666666666,3.54738999999999,5.71333333333333,10.4333333333333,7.22333333333333,10.92,28.7366666666666,32.8366666666666,4208.8286574074,3079.0,0.731557459480099,4.1,0.931923333333333,962.0,27.882,57.0,0.99036,139.09,831.38,-0.6485597519918014,0.7484538580943605,2433.0,483.0,163.0,3079.0,14,5,6
2025-06-21 15:00:00,12.5,9.26333333333333,28.2899999999999,29.4533333333333,0,0.0,10.3043333333333,6.0,27.7243333333333,34.0823333333333,1286.0,78.1133333333333,9.16999999999999,7.61,30.2823333333333,33.253,0,0.0,10.4166666666666,6.02999999999999,27.8399999999999,33.3966666666666,1205,79.92,10.2333333333333,10.56,32.1,33.2233333333333,1.0,0.0,149.0,100.0,198.0,33.0,81.0,79.0,4.48798666666666,3.56308666666666,4.43315999999999,3.54228333333333,5.68333333333333,10.63,7.20666666666666,11.0,28.8933333333333,33.1266666666666,4321.77268518518,3132.0,0.724702622777069,4.23333333333334,0.9249,961.37,28.566,51.4,1.6601,111.79999,798.08,-1.5413794288058809,0.6165074747754936,2492.0,480.0,160.0,3132.0,15,5,6
2025-06-21 16:00:00,12.5,9.35333333333333,28.4533333333333,29.6566666666666,0,0.0,10.242,6.0,27.7786666666666,34.1046666666666,1277.0,77.1666666666666,9.16999999999999,7.59533333333334,30.3886666666666,33.2383333333333,0,0.0,10.3366666666666,5.98333333333333,27.9066666666666,33.4199999999999,1198,79.0433333333333,10.1899999999999,10.4533333333333,32.01,33.3666666666666,0.0,0.0,150.0,99.0,198.0,34.0,83.0,78.0,4.47651333333333,3.55548999999999,4.4209,3.53560666666666,5.66999999999999,10.5766666666666,7.18666666666666,10.9099999999999,28.9266666666666,33.1533333333333,4271.90958333333,3117.0,0.729650274472296,4.22666666666665,0.921023333333334,961.03,28.45,50.5,2.3098,98.83499,505.52,-2.2823936920869543,0.3547605873285259,2475.0,481.0,161.0,3117.0,16,5,6
2025-06-21 17:00:00,12.5,9.33666666666667,28.6033333333333,29.7566666666666,0,0.0,10.2236666666666,6.0,27.7236666666666,34.0429999999999,1279.0,77.1699999999999,9.16999999999999,7.61,30.5079999999999,33.3666666666666,0,0.0,10.3533333333333,6.00333333333333,27.8466666666666,33.2933333333333,1195,78.6166666666666,10.1999999999999,10.44,32.0,33.3999999999999,0.0,0.0,150.0,101.0,199.0,35.0,83.0,79.0,4.46806333333333,3.54657333333333,4.41162,3.52687,5.69333333333333,10.5066666666666,7.15333333333333,10.92,28.9233333333333,33.0766666666666,4260.33259259259,3121.0,0.732571913616899,4.15333333333333,0.921489999999999,960.8,28.058,52.9,2.9096,89.781006,358.76,-2.9095787469173446,-0.0111209481113918,2474.0,485.0,162.0,3121.0,17,5,6
2025-06-21 18:00:00,12.5,9.32333333333333,28.7366666666666,29.8399999999999,0,0.0,10.231,6.0,28.0563333333333,34.3496666666666,1280.0,77.8966666666666,9.16999999999999,7.61,30.6186666666666,33.3666666666666,0,0.0,10.3233333333333,6.01333333333333,28.1833333333333,33.6066666666666,1183,78.56,10.1599999999999,10.41,31.9333333333333,33.4466666666666,0.0,0.0,149.0,99.0,198.0,33.0,82.0,78.0,4.46075,3.53487333333333,4.40418666666666,3.51532666666666,5.66666666666666,10.4399999999999,7.16666666666666,10.9133333333333,29.2466666666666,33.4066666666666,4278.65523148148,3102.0,0.724994147033888,4.16,0.925876666666668,960.83,27.658,58.6,3.533,78.03699,301.88,-3.4562689779621487,-0.7323207985415161,2463.0,479.0,160.0,3102.0,18,5,6
2025-06-21 19:00:00,12.5,9.38333333333333,28.7999999999999,29.8199999999999,0,0.0,10.2566666666666,5.99633333333333,28.0613333333333,34.375,1308.0,78.0966666666666,9.16999999999999,7.51833333333333,30.6699999999999,33.3886666666666,0,0.0,10.28,6.0,28.1533333333333,33.5733333333333,1204,78.7899999999999,10.1633333333333,10.4033333333333,31.8699999999999,33.5,0.0,0.0,153.0,102.0,201.0,35.0,85.0,80.0,4.47206333333333,3.53392666666666,4.41517,3.51362333333333,5.68666666666666,10.4233333333333,7.19666666666666,10.9533333333333,29.1266666666666,33.3633333333333,4290.41453703703,3168.0,0.738390188792298,4.23666666666666,0.938136666666668,961.24,25.658,66.5,4.6502,84.93201,149.06,-4.632020384521068,-0.4107885068758528,2512.0,491.0,165.0,3168.0,19,5,6
2025-06-21 20:00:00,12.5,9.34333333333333,28.7833333333333,29.7633333333333,0,0.0,10.2163333333333,6.0,27.4396666666666,33.7023333333333,1252.0,76.7033333333333,9.16999999999999,7.5,30.6699999999999,33.4263333333333,0,0.0,10.2433333333333,5.99,27.5766666666666,32.8733333333333,1143,76.5899999999999,10.1033333333333,10.3533333333333,31.76,33.3166666666666,0.0,0.0,149.0,101.0,198.0,37.0,82.0,78.0,4.47648333333333,3.52239,4.41852333333333,3.50063,5.69999999999999,10.3533333333333,7.15999999999999,10.8966666666666,28.4733333333333,32.66,4192.14685185185,3040.0,0.725165436095613,4.18666666666666,0.954093333333333,961.82,23.558,67.4,3.673,90.29401,21.356,-3.672951641934513,0.0188477057109876,2395.0,485.0,160.0,3040.0,20,5,6
2025-06-21 21:00:00,12.5,9.36333333333333,28.7,29.6933333333333,0,0.0,10.1576666666666,6.0,27.1356666666666,33.3163333333333,1237.0,75.2766666666666,9.16266666666666,7.5,30.6699999999999,33.176,0,0.0,10.0766666666666,6.0,27.2066666666666,32.3733333333333,1103,73.67,10.0266666666666,10.2599999999999,31.6366666666666,32.8699999999999,1.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.45496999999999,3.50598666666666,4.39798999999999,3.48443,5.69999999999999,10.1566666666666,7.15333333333333,10.8766666666666,28.18,32.24,4073.27759259259,2989.0,0.733807095650836,4.06000000000001,0.948983333333332,962.56,22.957,67.4,2.5697,91.82199,0.0,-2.568400840287647,0.0817019804515667,2341.0,486.0,162.0,2989.0,21,5,6
2025-06-21 22:00:00,12.5,9.25333333333333,28.65,29.6,0,0.0,10.1393333333333,5.99266666666666,26.8129999999999,32.9523333333333,1210.0,74.5933333333333,9.07466666666666,7.5,30.6003333333333,32.8679999999999,0,0.0,10.0699999999999,6.00333333333333,26.9266666666666,32.0299999999999,1088,73.75,10.0133333333333,10.2499999999999,31.3966666666666,32.5166666666666,0.0,0.0,149.0,100.0,198.0,38.0,83.0,78.0,4.45033,3.49756333333333,4.39252333333333,3.47593333333333,5.68666666666666,10.1633333333333,7.15333333333333,10.8499999999999,27.8333333333333,31.9,4056.77810185185,2944.0,0.725699046407323,4.06666666666667,0.952766666666667,962.99,22.581,68.4,1.9113,100.850006,0.0,-1.8771323320301068,0.3597803469440949,2298.0,485.0,161.0,2944.0,22,5,6
2025-06-21 23:00:00,12.5,9.32333333333333,28.5466666666666,29.4266666666666,0,0.0,10.1393333333333,6.0,26.4583333333333,32.6143333333333,1202.0,73.5533333333333,9.06,7.5,30.524,32.4963333333333,0,0.0,10.0766666666666,6.00666666666666,26.5733333333333,31.6766666666666,1073,73.2266666666666,10.0233333333333,10.27,31.2433333333333,32.23,0.0,0.0,149.0,100.0,197.0,42.0,83.0,79.0,4.44640333333333,3.49434333333333,4.38854333333333,3.47176,5.69333333333333,10.1733333333333,7.19999999999999,10.8666666666666,27.4633333333333,31.5133333333333,4014.02527777777,2925.0,0.728694962683274,4.04999999999999,0.952060000000001,962.88,21.878,70.7,1.0777,98.757996,0.0,-1.065134310090866,0.1640920213394144,2275.0,488.0,162.0,2925.0,23,5,6
2025-06-22 00:00:00,12.4766666666666,9.35333333333333,28.4299999999999,29.3033333333333,0,0.0,10.1173333333333,6.0,26.2643333333333,32.3679999999999,1198.0,72.94,9.06,7.5,30.4253333333333,32.1796666666666,0,0.0,10.0066666666666,6.00333333333333,26.33,31.37,1065,72.24,9.97,10.2166666666666,31.0633333333333,31.8599999999999,1.0,0.0,152.0,102.0,200.0,42.0,84.0,79.0,4.4459,3.48539666666666,4.38674,3.46245333333333,5.71999999999999,10.0433333333333,7.15666666666666,10.8433333333333,27.2866666666666,31.3066666666666,3970.26972222222,2923.0,0.73622202129984,4.02,0.960503333333333,962.79,21.279,73.5,0.95912,100.98001,0.0,-0.9415620570397212,0.1826802319440415,2264.0,496.0,163.0,2923.0,0,6,6
2025-06-22 01:00:00,12.4066666666666,9.30333333333333,28.2733333333333,29.2366666666666,0,0.0,10.088,6.0,26.0293333333333,32.0506666666666,1183.0,71.6533333333333,9.06,7.5,30.3116666666666,31.9486666666666,0,0.0,9.99666666666666,6.00666666666666,26.12,31.0933333333333,1050,70.55,9.95,10.1799999999999,30.8999999999999,31.5933333333333,0.0,0.0,151.0,102.0,200.0,42.0,83.0,80.0,4.44776,3.48607666666666,4.38924333333333,3.46287999999999,5.71999999999999,10.12,7.16666666666666,10.7899999999999,27.0466666666666,31.0333333333333,3888.8661574074,2891.0,0.743404345375399,3.98666666666667,0.961683333333334,962.68,20.718,75.8,0.95653,71.409,0.0,-0.906616830118646,-0.3049517408470035,2233.0,495.0,163.0,2891.0,1,6,6
2025-06-22 02:00:00,12.3999999999999,9.19333333333333,28.1333333333333,29.1266666666666,0,0.0,10.0476666666666,6.00366666666666,25.7946666666666,31.7603333333333,1147.0,70.59,9.06,7.489,30.1833333333333,31.6993333333333,0,0.0,9.91666666666666,5.99,25.9133333333333,30.8366666666666,1022,69.8166666666666,9.89,10.1466666666666,30.73,31.3733333333333,0.0,0.0,149.0,101.0,197.0,42.0,84.0,78.0,4.44474333333333,3.47217333333333,4.38550666666666,3.44962999999999,5.69333333333333,10.01,7.15333333333333,10.7199999999999,26.7833333333333,30.7433333333333,3839.73231481481,2820.0,0.734426196617824,3.95999999999999,0.972570000000001,962.68,20.415,76.9,0.32889,98.767,0.0,-0.3250473581177877,0.0501283061817042,2169.0,489.0,162.0,2820.0,2,6,6
2025-06-22 03:00:00,12.3999999999999,9.30666666666666,27.8833333333333,29.09,0,0.0,10.044,6.0,25.6699999999999,31.676,1142.0,70.7266666666666,9.06,7.41566666666666,30.0696666666666,31.468,0,0.0,9.98666666666666,5.97666666666666,25.7999999999999,30.8099999999999,1031,71.32,9.93666666666666,10.2033333333333,30.4999999999999,31.1666666666666,0.0,0.0,149.0,101.0,198.0,43.0,82.0,79.0,4.42839666666666,3.46974666666666,4.37247333333333,3.4469,5.69999999999999,10.1833333333333,7.15333333333333,10.7666666666666,26.7066666666666,30.69,3884.58175925925,2825.0,0.727234017733402,3.98333333333333,0.95865,962.53,20.45,77.1,0.5665,196.58002,0.0,0.1616531355345067,0.5429461426070383,2173.0,491.0,161.0,2825.0,3,6,6
2025-06-22 04:00:00,12.3999999999999,9.21333333333333,27.75,29.0,0,0.0,10.066,6.00366666666666,25.6956666666666,31.7456666666666,1158.0,71.0133333333333,9.06,7.45599999999999,29.9486666666666,31.44,0,0.0,10.1366666666666,6.01666666666666,25.8233333333333,30.99,1069,72.4266666666666,10.0133333333333,10.2533333333333,30.28,31.1,0.0,0.0,150.0,101.0,198.0,43.0,84.0,79.0,4.41789,3.46383333333333,4.36285666666666,3.43961666666666,5.72666666666666,10.3433333333333,7.17333333333333,10.77,26.7166666666666,30.7799999999999,3922.68555555555,2882.0,0.734700744982816,4.06333333333333,0.954056666666666,962.63,20.25,77.6,0.54574,281.28003,0.0,0.5351978828401589,-0.106749116171571,2227.0,492.0,163.0,2882.0,4,6,6
2025-06-22 05:00:00,12.3166666666666,9.17666666666666,27.6233333333333,28.9099999999999,0,0.0,10.033,6.0,25.7213333333333,31.709,1140.0,70.0966666666666,9.06,7.5,29.8276666666666,31.44,0,0.0,10.2033333333333,5.98333333333333,25.8533333333333,31.0366666666666,1074,72.28,9.99999999999999,10.2566666666666,30.1333333333333,31.0066666666666,0.0,0.0,152.0,102.0,201.0,42.0,82.0,78.0,4.42520666666666,3.45344999999999,4.36724333333333,3.42883333333333,5.68999999999999,10.38,7.18666666666666,10.7533333333333,26.7266666666666,30.8199999999999,3893.60634259259,2871.0,0.737362678038047,4.0933333333333,0.971756666666668,962.7,20.374,76.7,0.69046,278.39,0.0,0.683070568788166,-0.1007452711317576,2214.0,497.0,160.0,2871.0,5,6,6
2025-06-22 06:00:00,12.3,9.26666666666666,27.4933333333333,28.8333333333333,0,0.0,10.0366666666666,6.011,25.8166666666666,31.787,1168.0,70.3466666666666,9.06,7.43033333333332,29.7103333333333,31.3776666666666,0,0.0,10.1366666666666,6.00666666666666,25.9399999999999,31.05,1082,71.5533333333333,9.97666666666666,10.2366666666666,29.9733333333333,30.8999999999999,1.0,0.0,150.0,101.0,198.0,42.0,85.0,80.0,4.41921,3.44687,4.36124,3.42433333333333,5.72333333333333,10.29,7.18666666666666,10.7399999999999,26.8799999999999,30.8833333333333,3880.57083333333,2907.0,0.749116592597524,4.00333333333334,0.972339999999999,963.11,20.55,78.2,0.56933,261.58997,4.96,0.5632078493410452,0.0832680451351812,2251.0,491.0,165.0,2907.0,6,6,6
2025-06-22 07:00:00,12.3,9.16999999999999,27.3999999999999,28.7999999999999,0,0.0,10.0916666666666,6.00733333333333,26.4283333333333,32.4706666666666,1182.0,71.8133333333333,9.06,7.46333333333333,29.6113333333333,31.407,0,0.0,10.1266666666666,5.99666666666666,26.5566666666666,31.6866666666666,1082,71.33,10.0,10.2366666666666,29.8566666666666,31.1433333333333,0.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.41692,3.44733333333333,4.35875333333333,3.42457333333333,5.71,10.2666666666666,7.19333333333333,10.7766666666666,27.5533333333333,31.4733333333333,3914.57254629629,2912.0,0.743887095094236,3.92,0.969586666666666,963.45,21.758,74.9,0.72913,255.31,63.64,0.7052962183629393,0.1848994355398009,2264.0,486.0,162.0,2912.0,7,6,6
2025-06-22 08:00:00,12.3,9.22666666666666,27.3999999999999,28.7999999999999,0,0.0,10.0916666666666,6.00366666666666,26.8716666666666,32.8986666666666,1193.0,72.56,9.06,7.5,29.5599999999999,31.444,0,0.0,9.97666666666666,5.98333333333333,26.9866666666666,31.9766666666666,1060,70.89,9.93666666666666,10.1699999999999,29.7866666666666,31.52,1.0,0.0,149.0,101.0,197.0,35.0,83.0,79.0,4.41864666666666,3.43583333333333,4.35977666666666,3.41312333333333,5.65333333333333,10.0266666666666,7.13666666666666,10.7999999999999,27.9666666666666,31.84,3922.95902777777,2898.0,0.738728082419361,3.87333333333332,0.982813333333332,963.4,24.265,73.8,0.51241,285.72998,316.18,0.4932202573060889,-0.1389164708841808,2254.0,482.0,162.0,2898.0,8,6,6
2025-06-22 09:00:00,12.3,9.17333333333332,27.3999999999999,28.7999999999999,0,0.0,10.1356666666666,6.011,27.6406666666666,33.7156666666666,1227.0,74.01,9.06,7.5,29.5599999999999,31.5279999999999,0,0.0,9.96333333333333,6.04,27.7633333333333,32.7233333333333,1067,72.1066666666666,9.91666666666667,10.1899999999999,29.7,31.8266666666666,0.0,0.0,149.0,100.0,198.0,31.0,83.0,78.0,4.41620666666666,3.43853333333333,4.35709666666666,3.41647333333333,5.72666666666666,9.99333333333333,7.14333333333332,10.8066666666666,28.8833333333333,32.6666666666666,3995.8849537037,2933.0,0.734005116258781,3.78333333333333,0.977673333333331,963.31,25.95,67.5,0.56393,96.06702,490.76,-0.5607713976306798,0.0596027222476795,2294.0,478.0,161.0,2933.0,9,6,6
2025-06-22 10:00:00,12.3,9.19333333333333,27.4299999999999,28.8899999999999,0,0.0,10.264,6.00733333333333,28.3756666666666,34.6906666666666,1292.0,78.09,9.06,7.47433333333333,29.5599999999999,31.5519999999999,0,0.0,10.1833333333333,6.02666666666666,28.5,33.7233333333333,1146,76.6899999999999,10.1566666666666,10.3366666666666,29.7,31.72,0.0,0.0,149.0,100.0,197.0,31.0,82.0,78.0,4.39213333333333,3.44213666666666,4.33379333333333,3.42121,5.70999999999999,10.2266666666666,7.19999999999999,10.9666666666666,29.5466666666666,33.6433333333333,4232.80305555555,3075.0,0.726468952049177,4.09666666666666,0.949996666666667,962.99,27.365,61.9,1.8309,87.048004,674.12,-1.828470455707058,-0.0942899920798795,2438.0,477.0,160.0,3075.0,10,6,6
2025-06-22 11:00:00,12.3699999999999,9.24666666666666,27.56,29.0066666666666,0,0.0,10.2126666666666,5.98166666666666,27.8453333333333,34.166,1290.0,77.09,9.06,7.5,29.6113333333333,31.6003333333333,0,0.0,10.06,5.98,27.9333333333333,33.0633333333333,1121,73.8966666666666,10.0233333333333,10.2666666666666,29.7,32.2433333333333,0.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.37138666666666,3.43173333333333,4.31323666666666,3.41145666666666,5.66666666666666,10.0266666666666,7.11999999999999,10.8866666666666,29.0333333333333,33.0666666666666,4129.06592592592,3057.0,0.740361150643164,4.03333333333333,0.939653333333333,962.91,28.55,58.5,1.8809,103.20999,799.34,-1.831129642751715,0.4298244309435843,2411.0,484.0,162.0,3057.0,11,6,6
2025-06-22 12:00:00,12.3833333333333,9.24666666666667,27.7266666666666,29.1266666666666,0,0.0,10.0916666666666,5.99633333333333,27.293,33.4096666666666,1245.0,74.0999999999999,9.06,7.51466666666666,29.7249999999999,31.8166666666666,0,0.0,9.91333333333333,6.00666666666666,27.3933333333333,32.2966666666666,1078,71.4266666666666,9.85666666666667,10.1399999999999,29.7766666666666,32.5133333333333,0.0,0.0,152.0,101.0,202.0,35.0,83.0,80.0,4.37095333333333,3.42293333333333,4.31465666666666,3.40218666666666,5.69333333333333,9.90333333333333,7.10333333333333,10.7666666666666,28.5033333333333,32.29,3979.75009259259,2976.0,0.747785647530771,3.78666666666667,0.94802,962.41,29.878,50.7,2.521,107.79001,911.68,-2.400452533282523,0.7702393364776404,2323.0,490.0,163.0,2976.0,12,6,6
2025-06-22 13:00:00,12.3999999999999,9.20999999999999,27.9099999999999,29.2366666666666,0,0.0,9.97433333333333,6.00366666666666,26.8866666666666,32.832,1176.0,71.7599999999999,9.06,7.5,29.8496666666666,32.33,0,0.0,9.91,5.99,27.0066666666666,31.9,1040,70.4066666666666,9.8,10.1033333333333,29.7999999999999,32.3199999999999,0.0,0.0,149.0,101.0,197.0,34.0,84.0,78.0,4.37176333333333,3.41279333333333,4.31501,3.39233999999999,5.68666666666666,9.95333333333333,7.09666666666666,10.6766666666666,28.1466666666666,31.7966666666666,3887.86342592592,2859.0,0.735365337407423,3.64999999999999,0.958969999999999,961.44,30.771,44.6,3.5376,111.54999,985.46,-3.2903127221329727,1.299405999128027,2216.0,481.0,162.0,2859.0,13,6,6
2025-06-22 14:00:00,12.3999999999999,9.31666666666666,28.1466666666666,29.3433333333333,0,0.0,9.86433333333333,6.0,25.744,31.5239999999999,1112.0,68.1266666666666,9.06,7.5,29.9743333333333,31.7536666666666,0,0.0,9.95666666666666,6.01333333333333,25.85,30.7866666666666,1026,69.4733333333333,9.79333333333333,10.0833333333333,29.8966666666666,31.8233333333333,0.0,0.0,150.0,100.0,199.0,37.0,82.0,79.0,4.36812666666666,3.41276999999999,4.31301333333333,3.39301999999999,5.67666666666666,10.1,7.08999999999999,10.5466666666666,26.98,30.6333333333333,3762.97777777777,2785.0,0.740105353915929,3.65333333333331,0.955356666666667,960.9,31.275,41.2,4.2448,113.47,930.58,-3.8936223186501504,1.690571583728245,2138.0,486.0,161.0,2785.0,14,6,6
2025-06-22 15:00:00,12.3999999999999,9.39,28.2699999999999,29.3999999999999,0,0.0,9.84233333333333,6.0,25.8376666666666,31.5769999999999,1099.0,68.2233333333333,9.06,7.54766666666666,30.077,31.22,0,0.0,9.81333333333333,5.99666666666666,25.9799999999999,30.8033333333333,1002,67.9166666666666,9.74,10.0399999999999,29.9166666666666,31.23,1.0,0.0,149.0,100.0,198.0,34.0,82.0,79.0,4.36877666666666,3.40815,4.31331,3.38799,5.68333333333333,9.91666666666667,7.06,10.5266666666666,27.1733333333333,30.6833333333333,3723.05083333333,2744.0,0.737029958181697,3.50999999999999,0.960626666666666,960.81,31.15,39.7,4.3742,117.41,735.84,-3.88313066270869,2.013683663421733,2102.0,481.0,161.0,2744.0,15,6,6
2025-06-22 16:00:00,12.3999999999999,9.22,28.2999999999999,29.3999999999999,0,0.0,9.88633333333333,6.00733333333333,26.3196666666666,32.0863333333333,1120.0,69.4866666666666,9.06,7.59533333333333,30.132,31.4899999999999,0,0.0,9.68666666666666,6.03,26.4433333333333,31.0966666666666,968,67.6933333333333,9.69333333333332,9.93333333333333,30.0,31.2,0.0,0.0,149.0,101.0,197.0,30.0,83.0,78.0,4.3611,3.40379666666666,4.30538,3.38251666666666,5.70333333333333,9.68666666666666,7.06333333333333,10.5799999999999,27.7333333333333,31.0733333333333,3751.49194444444,2726.0,0.726644236578173,3.34,0.957303333333335,960.53,30.001,46.5,4.159,120.649994,327.8,-3.577977428362616,2.1202260544875013,2088.0,477.0,161.0,2726.0,16,6,6
2025-06-22 17:00:00,12.3999999999999,9.28,28.2999999999999,29.3999999999999,0,0.0,10.0256666666666,6.0,26.6906666666666,32.6686666666666,1194.0,71.5433333333333,9.06,7.50366666666666,30.22,31.6149999999999,0,0.0,9.87666666666666,5.98333333333333,26.8,31.67,1053,69.47,9.84666666666666,10.0999999999999,30.0,31.55,0.0,0.0,152.0,102.0,201.0,35.0,85.0,80.0,4.36568666666666,3.39657333333333,4.30832333333333,3.37467666666666,5.66333333333332,9.80333333333333,7.09999999999999,10.6966666666666,27.8533333333333,31.5966666666666,3856.32296296296,2902.0,0.752530332099124,3.74333333333332,0.969113333333333,959.98,29.87,47.7,4.6321,108.01001,308.86,-4.405138746060187,1.432167252090091,2247.0,490.0,165.0,2902.0,17,6,6
2025-06-22 18:00:00,12.3999999999999,9.17666666666666,28.2999999999999,29.3466666666666,0,0.0,9.99633333333333,6.0,26.6283333333333,32.5616666666666,1168.0,71.0466666666666,9.06,7.47799999999999,30.22,31.9449999999999,0,0.0,9.55666666666666,5.99666666666666,26.7333333333333,31.19,950,64.4666666666666,9.69333333333332,9.96,30.0,31.6233333333333,1.0,0.0,150.0,100.0,197.0,34.0,83.0,79.0,4.36598333333333,3.39425666666666,4.30909333333333,3.37305666666666,5.68666666666666,9.41333333333333,7.06666666666666,10.7033333333333,27.7766666666666,31.3599999999999,3705.91324074074,2762.0,0.745295375411413,3.58333333333332,0.971726666666666,959.87,28.25,55.1,4.192,103.32001,150.3,-4.079228789474427,0.9657931885880154,2119.0,481.0,162.0,2762.0,18,6,6
2025-06-22 19:00:00,12.3999999999999,9.25,28.2999999999999,29.2999999999999,0,0.0,10.022,6.0,26.5696666666666,32.5426666666666,1169.0,71.26,9.06,7.46699999999999,30.198,32.11,0,0.0,9.64333333333332,6.00333333333333,26.6633333333333,31.2466666666666,969,65.7133333333333,9.75333333333333,10.0166666666666,30.0,31.5099999999999,0.0,0.0,149.0,101.0,198.0,34.0,82.0,78.0,4.36971,3.39625,4.31132999999999,3.37467666666666,5.69333333333333,9.56,7.08666666666666,10.7166666666666,27.69,31.3599999999999,3745.84018518518,2780.0,0.742156595733825,3.66999999999998,0.97346,960.04,26.789,57.4,3.6245,99.13501,68.4,-3.57853039963727,0.57543064644831,2138.0,482.0,160.0,2780.0,19,6,6
2025-06-22 20:00:00,12.3166666666666,9.28333333333333,28.2999999999999,29.23,0,0.0,9.98533333333333,6.0,26.3129999999999,32.209,1148.0,70.7366666666666,9.06,7.51833333333333,30.11,32.044,0,0.0,9.66666666666666,5.99666666666666,26.4266666666666,31.0566666666666,972,66.8166666666666,9.76333333333333,10.02,29.9566666666666,31.4699999999999,0.0,0.0,149.0,100.0,197.0,36.0,83.0,78.0,4.37176,3.39638666666666,4.31383333333333,3.37471,5.68333333333333,9.64333333333333,7.09333333333333,10.6799999999999,27.4533333333333,31.1,3761.70157407407,2763.0,0.734508026644856,3.64666666666666,0.975373333333334,960.16,24.862,59.3,4.8179,114.76999,21.504,-4.374638995909183,2.0185871458697777,2120.0,482.0,161.0,2763.0,20,6,6
2025-06-22 21:00:00,12.3,9.28666666666666,28.2866666666666,29.2,0,0.0,9.94133333333333,6.0,25.8683333333333,31.7123333333333,1127.0,69.5166666666666,9.06,7.49633333333333,30.11,31.6563333333333,0,0.0,9.65333333333332,6.0,25.9633333333333,30.5599999999999,957,65.91,9.71333333333333,9.98333333333333,29.8999999999999,31.26,0.0,0.0,150.0,101.0,198.0,37.0,84.0,79.0,4.36808333333333,3.38806,4.30944333333333,3.36672,5.69333333333333,9.60999999999999,7.08666666666666,10.6566666666666,27.0099999999999,30.6266666666666,3703.54314814814,2733.0,0.737941989785257,3.61666666666667,0.980023333333332,960.76,24.674,60.1,2.331,125.98001,0.0,-1.8862965246642776,1.3694693939769036,2084.0,486.0,163.0,2733.0,21,6,6
2025-06-22 22:00:00,12.3,9.20999999999999,28.18,29.0966666666666,0,0.0,9.91566666666666,5.989,25.7493333333333,31.5403333333333,1111.0,68.8699999999999,9.06,7.5,30.0,31.3886666666666,0,0.0,9.68333333333332,6.00333333333333,25.83,30.4866666666666,959,65.7733333333333,9.74666666666666,9.97999999999999,29.8366666666666,30.9599999999999,0.0,0.0,148.0,101.0,197.0,36.0,82.0,79.0,4.36751666666666,3.37967333333333,4.30784,3.35763333333333,5.71666666666666,9.70999999999999,7.07999999999999,10.6133333333333,26.87,30.52,3682.1211574074,2713.0,0.736803566211338,3.64999999999999,0.987843333333331,961.33,24.111,61.6,0.94015,71.367004,0.0,-0.89087163137052,-0.3003826874492413,2070.0,482.0,161.0,2713.0,22,6,6
2025-06-22 23:00:00,12.3,9.21999999999999,28.0466666666666,29.0,0,0.0,9.88633333333333,6.0,25.3019999999999,31.0559999999999,1110.0,67.7566666666666,9.06,7.5,29.9229999999999,31.0219999999999,0,0.0,9.70999999999999,5.99,25.4166666666666,30.0766666666666,970,66.2233333333333,9.73999999999999,9.97666666666666,29.76,30.69,0.0,0.0,152.0,102.0,200.0,38.0,84.0,80.0,4.36137666666666,3.37097,4.30360333333333,3.34853666666666,5.71666666666666,9.77,7.10666666666666,10.5899999999999,26.3666666666666,30.1,3663.98083333333,2736.0,0.746728797025639,3.73333333333333,0.990406666666667,961.47,22.711,66.5,1.0651,78.13699,0.0,-1.042351494119618,-0.2189551842423454,2080.0,492.0,164.0,2736.0,23,6,6
2025-06-23 00:00:00,12.3,9.24666666666666,27.8699999999999,28.9066666666666,0,0.0,9.94866666666666,6.0,25.431,31.2246666666666,1106.0,68.2799999999999,9.06,7.44866666666666,29.8313333333333,30.8899999999999,0,0.0,9.73666666666666,6.0,25.5433333333333,30.2099999999999,968,66.0066666666666,9.78666666666666,10.01,29.6733333333333,30.5,1.0,0.0,149.0,101.0,197.0,37.0,83.0,78.0,4.35421666666666,3.37523333333333,4.29616666666666,3.35254333333333,5.71666666666666,9.80333333333333,7.10333333333333,10.6699999999999,26.5499999999999,30.2599999999999,3672.36731481481,2720.0,0.740666650916742,3.70999999999999,0.978983333333333,961.22,21.875,69.4,1.2372,88.257996,0.0,-1.2366282193003035,-0.0376096693705333,2075.0,484.0,161.0,2720.0,0,0,6
2025-06-23 01:00:00,12.3,9.15999999999999,27.7533333333333,28.8499999999999,0,0.0,9.96699999999999,6.00366666666666,25.47,31.3203333333333,1118.0,68.6533333333333,9.06,7.40833333333333,29.7286666666666,30.989,0,0.0,9.75666666666667,6.02666666666666,25.6066666666666,30.3066666666666,976,66.8633333333333,9.79,10.0433333333333,29.54,30.4333333333333,0.0,0.0,150.0,101.0,199.0,39.0,84.0,79.0,4.34755,3.37412333333333,4.28975333333333,3.35117333333333,5.71333333333332,9.80666666666666,7.11999999999999,10.6733333333333,26.5266666666666,30.3199999999999,3706.00439814814,2746.0,0.740959725080776,3.79333333333333,0.973426666666666,961.01,21.321,71.2,0.75415,91.62799,0.0,-0.7538455915373724,0.0214253732679039,2094.0,489.0,163.0,2746.0,1,0,6
2025-06-23 02:00:00,12.3,9.22999999999999,27.6333333333333,28.7666666666666,0,0.0,9.88999999999999,5.99633333333333,25.3493333333333,31.0876666666666,1095.0,67.5033333333333,9.052,7.5,29.6186666666666,30.9486666666666,0,0.0,9.74666666666666,5.98666666666666,25.4633333333333,30.16,964,66.4466666666666,9.73999999999999,10.0033333333333,30.24,30.5033333333333,0.0,0.0,149.0,101.0,197.0,38.0,82.0,79.0,4.35548333333333,3.36345666666666,4.29700333333333,3.34109,5.69333333333333,9.80333333333333,7.11333333333333,10.6033333333333,26.45,30.1333333333333,3663.16041666666,2705.0,0.738433399665702,3.68333333333333,0.992026666666666,960.76,21.335,71.0,0.63666,96.901,0.0,-0.6320475542784209,0.0764973511349683,2059.0,485.0,161.0,2705.0,2,0,6
2025-06-23 03:00:00,12.3,9.11666666666666,27.4999999999999,28.7,0,0.0,9.89733333333333,6.00733333333333,25.2936666666666,31.022,1085.0,67.28,8.94,7.42299999999999,29.512,30.8239999999999,0,0.0,9.73333333333333,6.00666666666666,25.4099999999999,30.03,944,65.27,9.71999999999999,9.96666666666666,30.22,30.4233333333333,0.0,0.0,149.0,100.0,197.0,38.0,84.0,78.0,4.3445,3.35917,4.28704666666666,3.33648333333333,5.71999999999999,9.74666666666666,7.11999999999999,10.5666666666666,26.3833333333333,30.0733333333333,3624.87430555555,2675.0,0.737956622633849,3.69,0.985329999999999,960.61,21.852,69.2,0.59817,107.369995,0.0,-0.5708915345434323,0.1785782872766029,2029.0,484.0,162.0,2675.0,3,0,6
2025-06-23 04:00:00,12.2299999999999,9.09,27.3766666666666,28.67,0,0.0,9.93399999999999,6.0,25.3706666666666,31.1503333333333,1102.0,67.9299999999999,8.94,7.45233333333333,29.407,30.7799999999999,0,0.0,9.78666666666667,6.0,25.4966666666666,30.1899999999999,968,65.9966666666666,9.76666666666667,10.0033333333333,30.3266666666666,30.5566666666666,0.0,0.0,149.0,102.0,198.0,38.0,82.0,79.0,4.32386666666666,3.35610333333333,4.26776,3.33268333333333,5.70999999999999,9.8,7.09999999999999,10.61,26.4799999999999,30.1933333333333,3662.52231481481,2718.0,0.742111519431774,3.71333333333332,0.967763333333333,960.58,21.86,69.5,0.54693,118.20001,0.0,-0.4820112519294822,0.2584522739566693,2070.0,487.0,161.0,2718.0,4,0,6
2025-06-23 05:00:00,12.1999999999999,9.16666666666666,27.2666666666666,28.6,0,0.0,9.99633333333333,5.99633333333333,25.4229999999999,31.2786666666666,1141.0,68.92,8.94,7.48166666666666,29.3153333333333,30.8716666666666,0,0.0,9.94666666666666,6.01333333333333,25.5366666666666,30.4666666666666,1032,69.2,9.89,10.1299999999999,30.3466666666666,30.6066666666666,1.0,0.0,152.0,102.0,201.0,41.0,85.0,80.0,4.32662333333333,3.35992,4.27048333333333,3.33689666666666,5.68999999999999,10.1233333333333,7.12666666666666,10.67,26.4366666666666,30.3733333333333,3777.19833333333,2835.0,0.750556298561676,3.93666666666666,0.966703333333332,960.67,21.822,69.8,0.34386,104.53,0.0,-0.3328621224018201,0.0862699662116295,2174.0,496.0,165.0,2835.0,5,0,6
2025-06-23 06:00:00,12.1999999999999,9.08333333333333,27.18,28.4733333333333,0,0.0,9.978,6.0,25.489,31.327,1120.0,69.43,8.94,7.5,29.22,30.8899999999999,0,0.0,9.98666666666667,6.01999999999999,25.5933333333333,30.54,1022,69.76,9.89666666666666,10.1633333333333,30.08,30.5,0.0,0.0,149.0,101.0,197.0,41.0,83.0,78.0,4.3339,3.35959666666666,4.27618,3.3367,5.71666666666666,10.18,7.13999999999999,10.6766666666666,26.5233333333333,30.4333333333333,3806.45986111111,2791.0,0.733227224727729,3.91,0.974303333333333,961.1,21.828,72.6,0.42773,218.18,2.8,0.26439447373454,0.336226880481968,2142.0,488.0,161.0,2791.0,6,0,6
2025-06-23 07:00:00,12.1999999999999,9.03666666666666,27.1,28.3999999999999,0,0.0,10.0513333333333,6.0,25.8506666666666,31.8186666666666,1146.0,70.6933333333333,8.94,7.5,29.1246666666666,30.9193333333333,0,0.0,10.1733333333333,5.99333333333333,25.9866666666666,31.1666666666666,1072,71.7433333333333,10.0133333333333,10.25,29.9366666666666,30.6266666666666,1.0,0.0,150.0,101.0,198.0,38.0,83.0,79.0,4.31857333333333,3.35748,4.26159333333333,3.33433,5.74333333333333,10.34,7.21999999999999,10.7633333333333,27.0133333333333,30.9199999999999,3895.24717592592,2868.0,0.736281902140974,3.90666666666666,0.961093333333332,961.35,22.65,71.6,0.28285,94.002014,58.7,-0.2821602978920585,0.0197405368079196,2219.0,487.0,162.0,2868.0,7,0,6
2025-06-23 08:00:00,12.1999999999999,9.12333333333333,27.1,28.3999999999999,0,0.0,10.0733333333333,6.0,26.5896666666666,32.6113333333333,1184.0,72.23,8.94,7.5,29.11,30.8643333333333,0,0.0,10.0666666666666,6.00666666666666,26.7166666666666,31.7666666666666,1072,72.1866666666666,9.98666666666666,10.2066666666666,29.8199999999999,31.1133333333333,0.0,0.0,149.0,100.0,198.0,35.0,82.0,78.0,4.32487666666666,3.35281333333333,4.26762333333333,3.32993999999999,5.67999999999999,10.1466666666666,7.18666666666666,10.7933333333333,27.7733333333333,31.6133333333333,3949.39467592592,2898.0,0.733783335878066,3.83999999999998,0.972063333333332,961.55,24.906,58.6,0.37061,70.32901,228.75,-0.3489816088877178,-0.1247541933489207,2256.0,482.0,160.0,2898.0,8,0,6
2025-06-23 09:00:00,12.1999999999999,9.08333333333333,27.1,28.3999999999999,0,0.0,10.1063333333333,6.0,27.066,33.088,1199.0,73.3333333333333,8.94,7.48899999999999,29.11,30.8349999999999,0,0.0,9.97999999999999,6.00333333333333,27.1666666666666,32.1999999999999,1069,70.9166666666666,9.97333333333333,10.2033333333333,29.7533333333333,31.5466666666666,0.0,0.0,152.0,100.0,200.0,33.0,84.0,79.0,4.32822,3.34812333333333,4.26999333333333,3.32539666666666,5.70999999999999,10.0566666666666,7.17999999999999,10.8,28.2466666666666,32.0333333333333,3944.83680555555,2916.0,0.739194076645544,3.78666666666667,0.980096666666667,961.48,27.134,54.0,0.80939,72.30798,520.3,-0.7711089423684089,-0.245973923616862,2268.0,485.0,163.0,2916.0,9,0,6
2025-06-23 10:00:00,12.1999999999999,9.00666666666666,27.11,28.5066666666666,0,0.0,10.165,6.00366666666666,27.47,33.5546666666666,1247.0,73.8599999999999,9.0,7.5,29.11,30.9009999999999,0,0.0,9.76999999999999,5.99333333333333,27.6166666666666,32.3399999999999,1035,68.0066666666666,9.89333333333333,10.16,29.7,31.7399999999999,0.0,0.0,149.0,102.0,196.0,31.0,84.0,80.0,4.37241,3.327,4.3234,3.30622666666666,5.68333333333333,9.77666666666666,7.12333333333333,10.8866666666666,28.7133333333333,32.3466666666666,3879.65925925925,2924.0,0.753674434944649,3.63333333333331,1.04541,961.52,29.05,44.5,0.92001,87.85901,705.38,-0.919367761953084,-0.0343703125004334,2282.0,478.0,164.0,2924.0,10,0,6
2025-06-23 11:00:00,12.1999999999999,9.05666666666666,27.2066666666666,28.6133333333333,0,0.0,10.0403333333333,6.0,26.854,32.7876666666666,1174.0,70.97,9.06,7.52566666666667,29.11,31.0953333333333,0,0.0,9.58333333333333,5.99666666666666,26.9433333333333,31.4066666666666,958,64.5766666666666,9.73333333333332,10.0,29.7,31.8866666666666,0.0,0.0,149.0,101.0,197.0,33.0,83.0,79.0,4.37812666666666,3.32286,4.32904666666666,3.30131333333333,5.7,9.48666666666666,7.07333333333333,10.7533333333333,28.0366666666666,31.5699999999999,3706.82481481481,2774.0,0.74834936598928,3.53333333333332,1.05526666666666,961.06,30.19,33.4,2.3707,100.95001,854.76,-2.3275373496592344,0.4503203037186598,2132.0,480.0,162.0,2774.0,11,0,6
2025-06-23 12:00:00,12.1999999999999,9.10666666666666,27.3333333333333,28.7,0,0.0,9.91933333333332,5.99266666666666,25.6013333333333,31.3786666666666,1102.0,67.4633333333333,9.06,7.52566666666667,29.2163333333333,31.362,0,0.0,9.55333333333333,5.99666666666666,25.6933333333333,30.0533333333333,908,62.21,9.67333333333333,9.90333333333333,29.7,31.3866666666666,1.0,0.0,148.0,100.0,196.0,37.0,82.0,78.0,4.49802,3.43892,4.45097333333333,3.41753666666666,5.68666666666666,9.45666666666666,7.04,10.6166666666666,26.7566666666666,30.2799999999999,3546.20546296296,2652.0,0.747841609206752,3.52333333333332,1.0591,960.57,31.29,30.6,3.6635,108.350006,956.36,-3.477214956247481,1.1533466079409214,2011.0,481.0,160.0,2652.0,12,0,6
2025-06-23 13:00:00,12.29,9.06999999999999,27.4666666666666,28.8099999999999,0,0.0,9.73233333333333,5.99633333333333,24.6979999999999,30.1343333333333,1019.0,63.62,9.06,7.61,29.3043333333333,30.0963333333333,0,0.0,9.42666666666666,6.00333333333333,24.81,28.9833333333333,850,59.7966666666666,9.48333333333333,9.79333333333333,29.7,30.0833333333333,0.0,0.0,148.0,100.0,196.0,32.0,83.0,78.0,4.65800333333333,3.58965333333333,4.61175666666666,3.56827333333333,5.73666666666666,9.32,6.99666666666666,10.46,26.1,29.22,3375.10300925925,2506.0,0.742495856607943,3.12,1.06835,959.83,31.665,30.3,3.5248,122.5,993.28,-2.9727861682012597,1.8938736595008847,1869.0,476.0,161.0,2506.0,13,0,6
2025-06-23 14:00:00,12.3,9.02666666666666,27.6333333333333,28.9233333333333,0,0.0,9.88999999999999,6.00733333333333,25.5596666666666,31.2353333333333,1080.0,67.22,9.10766666666666,7.61,29.407,30.3023333333333,0,0.0,9.85666666666666,6.01333333333333,25.66,30.4033333333333,973,65.92,9.82,10.0666666666666,29.7766666666666,30.3166666666666,0.0,0.0,148.0,100.0,195.0,32.0,83.0,79.0,4.63629666666666,3.59850666666666,4.59199333333333,3.57770666666666,5.70666666666666,9.96333333333333,7.10666666666666,10.6333333333333,26.9566666666666,30.3399999999999,3641.00916666666,2690.0,0.738806159739138,3.38333333333332,1.03778999999999,958.92,32.279,30.6,4.5498,123.51999,959.81,-3.793137345458782,2.512526441350599,2053.0,475.0,162.0,2690.0,14,0,6
2025-06-23 15:00:00,12.3,9.02666666666666,27.7966666666666,29.0233333333333,0,0.0,9.84599999999999,5.99266666666666,25.2503333333333,30.8789999999999,1070.0,66.5366666666666,9.16999999999999,7.61,29.5199999999999,30.7653333333333,0,0.0,9.84,6.01333333333333,25.35,30.1066666666666,974,66.8533333333333,9.80333333333333,10.0399999999999,29.7999999999999,30.6,1.0,0.0,149.0,101.0,197.0,33.0,82.0,78.0,4.64085333333333,3.58515,4.59673,3.56355333333333,5.69999999999999,9.98666666666666,7.11666666666666,10.5399999999999,26.6266666666666,30.0599999999999,3647.84597222222,2685.0,0.73605081476736,3.43333333333333,1.05570333333333,958.63,32.365,30.9,6.1334,114.03,884.4,-5.601832731276487,2.4976119816335385,2045.0,480.0,160.0,2685.0,15,0,6
2025-06-23 16:00:00,12.3433333333333,9.07666666666666,27.9733333333333,29.11,0,0.0,9.95966666666666,6.00366666666666,26.184,31.941,1135.0,69.0966666666666,9.16999999999999,7.621,29.6259999999999,30.7029999999999,0,0.0,9.95333333333333,6.01666666666666,26.2999999999999,31.16,1031,69.41,9.88999999999999,10.1333333333333,29.7999999999999,30.7633333333333,0.0,0.0,151.0,102.0,200.0,32.0,83.0,80.0,4.63330333333333,3.58430666666666,4.58826666666666,3.56361333333333,5.67999999999999,10.0666666666666,7.13999999999999,10.6866666666666,27.5666666666666,31.0133333333333,3787.77259259259,2814.0,0.742916828086007,3.44666666666666,1.04899666666666,958.28,32.094,31.4,6.5332,119.609985,753.52,-5.680021810602295,3.2280109155766854,2166.0,485.0,163.0,2814.0,16,0,6
2025-06-23 17:00:00,12.3999999999999,9.08,28.1633333333333,29.2,0,0.0,9.98533333333333,6.00366666666666,26.2346666666666,32.077,1132.0,69.7533333333333,9.16999999999999,7.62833333333334,29.7396666666666,30.9633333333333,0,0.0,9.90666666666667,6.00333333333333,26.3199999999999,31.1433333333333,1004,68.19,9.87,10.1166666666666,29.8966666666666,31.2199999999999,0.0,0.0,148.0,99.0,196.0,35.0,84.0,79.0,4.62081666666666,3.57640333333333,4.57511333333333,3.55519666666666,5.68666666666666,9.95999999999999,7.09666666666666,10.7066666666666,27.5333333333333,31.12,3772.36699074074,2777.0,0.736142588145886,3.58666666666667,1.04441333333333,958.19,31.478,31.7,6.7584,108.91998,583.22,-6.393259502298786,2.1913930492420297,2136.0,478.0,163.0,2777.0,17,0,6
