time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-23 18:00:00,12.3999999999999,9.05,28.2799999999999,29.2999999999999,0,0.0,9.96333333333333,6.00733333333333,25.976,31.7653333333333,1116.0,68.9866666666666,9.24699999999999,7.69433333333333,29.8386666666666,31.3666666666666,0,0.0,9.92333333333333,6.01666666666666,26.0966666666666,30.8633333333333,1000,67.53,9.87666666666667,10.1133333333333,29.8999999999999,31.2999999999999,0.0,0.0,150.0,101.0,197.0,35.0,83.0,78.0,4.62201,3.57404666666666,4.57758,3.55361,5.70666666666666,10.0133333333333,7.11333333333333,10.6899999999999,27.26,30.8133333333333,3733.35162037037,2760.0,0.739282093050263,3.55333333333333,1.04796333333333,958.31,30.233,36.0,7.03,110.17999,383.1,-6.598453309921176,2.4251420405391264,2116.0,483.0,161.0,2760.0,18,0,6
2025-06-23 19:00:00,12.3999999999999,9.0,28.3833333333333,29.2999999999999,0,0.0,9.93766666666666,6.0,25.8423333333333,31.6,1109.0,68.7966666666666,9.27999999999999,7.698,29.8899999999999,31.4363333333333,0,0.0,9.96333333333333,5.98333333333333,25.9199999999999,30.8,1015,67.8,9.88333333333333,10.1833333333333,29.8999999999999,31.2066666666666,1.0,0.0,148.0,100.0,196.0,36.0,82.0,79.0,4.62097333333333,3.57138666666666,4.57564333333333,3.55038666666666,5.68333333333333,10.06,7.11333333333333,10.6599999999999,27.0733333333333,30.6866666666666,3735.53939814814,2766.0,0.74045531453134,3.61333333333333,1.04958666666666,958.65,27.46,45.2,6.9959,112.149994,181.56,-6.479602579961242,2.637682167312735,2125.0,480.0,161.0,2766.0,19,0,6
2025-06-23 20:00:00,12.3999999999999,9.08666666666666,28.3833333333333,29.2466666666666,0,0.0,9.88999999999999,6.0,25.329,31.0186666666666,1076.0,67.6466666666666,9.27999999999999,7.61,29.8899999999999,31.11,0,0.0,9.78999999999999,6.01333333333333,25.4433333333333,30.1233333333333,959,65.71,9.79666666666667,10.0733333333333,29.8999999999999,30.94,0.0,0.0,148.0,100.0,195.0,38.0,83.0,78.0,4.62369999999999,3.56140333333333,4.57885333333333,3.54006999999999,5.71333333333333,9.91333333333333,7.12999999999999,10.6166666666666,26.4366666666666,30.1133333333333,3646.93439814814,2677.0,0.734041172048319,3.67666666666665,1.06229666666666,959.51,24.947,49.2,7.2652,111.399994,24.984,-6.764306991006297,2.6509021052131176,2035.0,481.0,161.0,2677.0,20,0,6
2025-06-23 21:00:00,12.3999999999999,8.99333333333333,28.2999999999999,29.1733333333333,0,0.0,9.91566666666666,6.0,24.8899999999999,30.6026666666666,1091.0,67.2366666666666,9.27999999999999,7.676,29.8899999999999,30.5896666666666,0,0.0,9.9,5.99333333333333,24.9999999999999,29.7866666666666,994,67.6433333333333,9.84333333333333,10.1599999999999,29.8999999999999,30.4766666666666,0.0,0.0,151.0,103.0,200.0,39.0,84.0,80.0,4.60791333333333,3.55437333333333,4.56173999999999,3.53209666666666,5.65999999999999,10.0766666666666,7.11333333333333,10.6733333333333,25.9466666666666,29.74,3688.59333333333,2742.0,0.743372812400029,3.79333333333334,1.05354,960.49,25.06,48.6,9.1722,116.58002,0.0,-8.202793149935633,4.104075703415944,2085.0,493.0,164.0,2742.0,21,0,6
2025-06-23 22:00:00,12.3999999999999,8.95333333333333,28.24,29.1,0,0.0,9.92666666666665,6.0,24.7213333333333,30.4303333333333,1068.0,67.3166666666666,9.27999999999999,7.698,29.8753333333333,30.2896666666666,0,0.0,9.97666666666666,6.01,24.8133333333333,29.6766666666666,990,68.8666666666666,9.82666666666667,10.1799999999999,29.8166666666666,30.2066666666666,1.0,0.0,149.0,101.0,196.0,40.0,83.0,79.0,4.60284333333333,3.55136999999999,4.55696,3.52862333333333,5.69666666666666,10.1266666666666,7.11999999999999,10.6499999999999,25.7733333333333,29.62,3724.23587962963,2707.0,0.726860512462816,3.84666666666667,1.05147333333333,961.28,23.56,53.3,6.8605,102.06,0.0,-6.709084235908668,1.4334046761057466,2059.0,486.0,162.0,2707.0,22,0,6
2025-06-23 23:00:00,12.3999999999999,8.95,28.1433333333333,28.9633333333333,0,0.0,9.92299999999999,6.0,24.5563333333333,30.2763333333333,1065.0,67.0133333333333,9.27999999999999,7.588,29.7726666666666,30.1943333333333,0,0.0,10.02,6.01666666666666,24.6566666666666,29.5533333333333,989,68.8466666666666,9.84333333333333,10.2033333333333,29.7433333333333,30.08,0.0,0.0,148.0,100.0,196.0,42.0,82.0,78.0,4.60060666666666,3.55278999999999,4.55412666666666,3.52975,5.68333333333333,10.2433333333333,7.13333333333333,10.6466666666666,25.5633333333333,29.4933333333333,3715.39361111111,2700.0,0.726706315025542,3.92999999999999,1.04781666666666,961.56,21.665,60.9,5.1947,88.731995,0.0,-5.193427934665646,-0.114953805654803,2054.0,486.0,160.0,2700.0,23,0,6
2025-06-24 00:00:00,12.3999999999999,8.84333333333333,27.9166666666666,28.8933333333333,0,0.0,9.92666666666666,6.00366666666666,24.3116666666666,30.0399999999999,1059.0,66.6866666666666,9.27999999999999,7.632,29.6516666666666,29.9926666666666,0,0.0,10.08,5.98666666666666,24.4499999999999,29.4433333333333,1006,68.9533333333333,9.95,10.2533333333333,29.6166666666666,29.8499999999999,0.0,0.0,149.0,101.0,196.0,42.0,84.0,79.0,4.58410333333333,3.54694999999999,4.53681666666666,3.52318666666666,5.73333333333333,10.33,7.17999999999999,10.6733333333333,25.2566666666666,29.3399999999999,3709.37722222222,2716.0,0.732198381908673,4.08333333333331,1.03715333333333,961.9,20.665,64.3,2.442,65.35101,0.0,-2.219484572522831,-1.0184558077467802,2065.0,488.0,163.0,2716.0,0,1,6
2025-06-24 01:00:00,12.3999999999999,8.88,27.75,28.7733333333333,0,0.0,9.93033333333332,6.0,24.198,29.881,1056.0,66.0866666666666,9.27999999999999,7.643,29.528,29.8386666666666,0,0.0,9.97,6.0,24.31,29.17,979,66.86,9.87666666666667,10.17,29.3866666666666,29.68,0.0,0.0,149.0,102.0,197.0,43.0,83.0,79.0,4.58992,3.53877666666666,4.54183333333333,3.51511,5.7,10.0933333333333,7.13999999999999,10.6533333333333,25.1333333333333,29.16,3635.72203703703,2688.0,0.739330447327213,4.02666666666667,1.05114333333333,962.24,20.058,66.4,1.0238,67.63699,0.0,-0.9468019051665344,-0.3895286797824016,2035.0,491.0,162.0,2688.0,1,1,6
2025-06-24 02:00:00,12.3999999999999,8.96333333333333,27.56,28.6766666666666,0,0.0,9.81666666666666,5.99266666666666,23.8313333333333,29.3679999999999,1027.0,64.12,9.27999999999999,7.62833333333334,29.3776666666666,29.4283333333333,0,0.0,9.88666666666667,5.98999999999999,23.9399999999999,28.6566666666666,955,65.0966666666666,9.78333333333333,10.07,29.2433333333333,29.34,0.0,0.0,150.0,102.0,199.0,44.0,84.0,79.0,4.59530333333333,3.52476,4.54839666666666,3.50021999999999,5.69999999999999,10.07,7.11333333333333,10.5333333333333,24.76,28.6866666666666,3533.71689814814,2640.0,0.747088710299202,3.92666666666666,1.07054333333333,961.54,19.465,68.7,1.0976,85.22101,0.0,-1.093784167683954,-0.0914437232614659,1982.0,495.0,163.0,2640.0,2,1,6
2025-06-24 03:00:00,12.3999999999999,8.90666666666666,27.3599999999999,28.4866666666666,0,0.0,9.80199999999999,6.00733333333333,23.6443333333333,29.1736666666666,1009.0,63.8433333333333,9.27999999999999,7.61,29.2236666666666,29.1063333333333,0,0.0,9.82,6.00333333333333,23.73,28.4499999999999,935,64.7433333333333,9.78333333333333,10.0633333333333,29.0766666666666,29.0266666666666,1.0,0.0,149.0,101.0,196.0,43.0,83.0,79.0,4.58684,3.51456666666666,4.53948666666666,3.48956666666666,5.73333333333333,10.0333333333333,7.12666666666666,10.5533333333333,24.54,28.4933333333333,3516.48814814814,2596.0,0.738236527646795,3.95333333333332,1.07227333333333,961.78,18.865,71.1,0.62234,121.01999,0.0,-0.5333376357403471,0.3207148919256741,1945.0,489.0,162.0,2596.0,3,1,6
2025-06-24 04:00:00,12.3633333333333,8.90666666666666,27.1666666666666,28.3399999999999,0,0.0,9.81666666666666,6.0,23.5439999999999,29.0993333333333,1012.0,63.6933333333333,9.27999999999999,7.599,29.0623333333333,29.0,0,0.0,9.92,6.00666666666666,23.65,28.4499999999999,945,64.8133333333333,9.81666666666667,10.0766666666666,28.9266666666666,28.8066666666666,0.0,0.0,149.0,102.0,196.0,43.0,84.0,79.0,4.58495666666666,3.50911333333333,4.53771,3.48457333333333,5.72333333333333,10.1,7.15333333333333,10.5733333333333,24.4599999999999,28.4866666666666,3514.30037037037,2610.0,0.742679829534586,4.02666666666667,1.07584333333333,962.46,18.183,74.2,0.33727,303.33,0.0,0.2817957559090174,-0.1853164991350352,1957.0,490.0,163.0,2610.0,4,1,6
2025-06-24 05:00:00,12.3,8.9,26.8433333333333,28.2,0,0.0,9.87166666666666,5.99266666666666,23.418,28.9773333333333,1008.0,63.78,9.22499999999999,7.61,28.8826666666666,28.8863333333333,0,0.0,9.93,5.99333333333333,23.5066666666666,28.3433333333333,945,65.0433333333333,9.84,10.0733333333333,28.7433333333333,28.71,0.0,0.0,148.0,101.0,196.0,42.0,82.0,78.0,4.56989666666666,3.49984666666666,4.52296666666666,3.47451333333333,5.67333333333333,10.1433333333333,7.12666666666666,10.5933333333333,24.2766666666666,28.3933333333333,3522.96032407407,2600.0,0.738015691585555,4.11666666666664,1.07005,962.47,17.899,75.8,1.1987,202.46,0.0,0.4579493696301477,1.1077743745254944,1953.0,487.0,160.0,2600.0,5,1,6
2025-06-24 06:00:00,12.3,8.83333333333333,26.67,28.11,0,0.0,9.84233333333333,6.0,23.4666666666666,29.0343333333333,1007.0,63.7233333333333,9.16999999999999,7.62466666666667,28.7286666666666,28.7836666666666,0,0.0,9.83333333333333,6.02,23.57,28.3299999999999,931,64.61,9.8,10.0633333333333,28.58,28.6033333333333,0.0,0.0,148.0,101.0,195.0,43.0,84.0,79.0,4.57058666666666,3.49368666666666,4.52370333333333,3.46832333333333,5.71666666666666,10.0166666666666,7.15333333333332,10.58,24.4033333333333,28.4,3509.56018518518,2588.0,0.737414337820635,3.99666666666666,1.0769,962.88,18.106,76.5,0.68943,282.83,7.12,0.6722171515666869,-0.1530941737610213,1938.0,487.0,163.0,2588.0,6,1,6
2025-06-24 07:00:00,12.3233333333333,8.78333333333333,26.5333333333333,28.1,0,0.0,9.87533333333332,6.00366666666666,24.0366666666666,29.6293333333333,1027.0,64.6066666666666,9.16999999999999,7.62466666666667,28.5966666666666,28.9816666666666,0,0.0,9.84,6.00333333333333,24.1633333333333,28.8933333333333,942,64.2933333333333,9.81666666666667,10.08,28.3666666666666,28.63,1.0,0.0,151.0,101.0,199.0,38.0,83.0,78.0,4.55789,3.48806333333333,4.51129666666666,3.46347333333333,5.70333333333333,10.0633333333333,7.13999999999999,10.6099999999999,25.1566666666666,28.9066666666666,3525.05694444444,2620.0,0.743250404544292,3.75,1.06982666666666,963.06,20.034,69.2,0.088387,343.54,98.28,0.0250440934528305,-0.0847647046365755,1970.0,489.0,161.0,2620.0,7,1,6
2025-06-24 08:00:00,12.3999999999999,8.75999999999999,26.4499999999999,28.0333333333333,0,0.0,9.91199999999999,6.00733333333333,24.8226666666666,30.445,1076.0,65.9933333333333,9.16999999999999,7.69433333333333,28.472,29.2676666666666,0,0.0,9.78333333333333,5.98666666666666,24.9499999999999,29.61,965,64.0733333333333,9.79666666666667,10.0366666666666,28.2999999999999,29.1233333333333,0.0,0.0,149.0,103.0,196.0,36.0,84.0,81.0,4.55895,3.47866666666666,4.51263333333333,3.45469666666666,5.71,9.9,7.11333333333333,10.6266666666666,26.02,29.5999999999999,3556.96203703703,2690.0,0.756263342703758,3.57999999999999,1.08028333333333,963.12,23.455,66.8,1.4293,90.43201,273.27,-1.4292593712299366,0.0107768154575782,2041.0,484.0,165.0,2690.0,8,1,6
2025-06-24 09:00:00,12.3999999999999,8.91333333333333,26.4133333333333,28.0533333333333,0,0.0,10.0073333333333,6.0,26.0466666666666,31.8123333333333,1117.0,69.3033333333333,9.258,7.65033333333333,28.44,29.407,0,0.0,9.77,5.98666666666666,26.19,30.7599999999999,964,65.57,9.81666666666666,10.0733333333333,28.2999999999999,29.6933333333333,0.0,0.0,148.0,101.0,196.0,34.0,83.0,78.0,4.55701,3.47882666666666,4.50936333333333,3.45521,5.70333333333333,9.83,7.11999999999999,10.7533333333333,27.3833333333333,30.8233333333333,3688.41101851851,2721.0,0.737716048005114,3.43999999999998,1.07818333333333,963.07,25.207,58.7,3.3724,98.58301,427.24,-3.334631411565862,0.5033041913179978,2081.0,479.0,161.0,2721.0,9,1,6
2025-06-24 10:00:00,12.4033333333333,8.88999999999999,26.5,28.1266666666666,0,0.0,10.1393333333333,6.00366666666666,26.8533333333333,32.8613333333333,1189.0,73.0166666666666,9.27999999999999,7.70533333333333,28.44,29.5519999999999,0,0.0,9.99,6.04333333333333,26.98,31.9033333333333,1042,70.73,10.01,10.2533333333333,28.2999999999999,29.8266666666666,0.0,0.0,149.0,100.0,196.0,34.0,83.0,79.0,4.52517666666666,3.47866666666666,4.47672666666666,3.45605333333333,5.74,10.0966666666666,7.19,10.8699999999999,28.0866666666666,31.7933333333333,3931.07203703703,2872.0,0.730589511700912,3.70666666666665,1.04651,963.42,27.395,49.3,4.7511,105.06,698.84,-4.587919964379765,1.2344802997397626,2231.0,479.0,162.0,2872.0,10,1,6
2025-06-24 11:00:00,12.5,9.00999999999999,26.6166666666666,28.2133333333333,0,0.0,10.1503333333333,5.99633333333333,27.0033333333333,33.0686666666666,1208.0,73.5366666666666,9.27999999999999,7.64666666666666,28.4879999999999,29.6516666666666,0,0.0,9.85333333333333,5.97333333333333,27.11,31.8899999999999,1026,68.3966666666666,9.87666666666667,10.1599999999999,28.2999999999999,30.3599999999999,0.0,0.0,149.0,100.0,197.0,35.0,82.0,78.0,4.50578666666666,3.46778333333333,4.45848666666666,3.44521666666666,5.68666666666666,9.81,7.12666666666666,10.9,28.2699999999999,31.8699999999999,3881.4824074074,2875.0,0.740696388192655,3.59999999999999,1.03800333333333,963.48,28.85,43.0,5.9997,107.66998,842.58,-5.716638041501706,1.82111218557659,2234.0,481.0,160.0,2875.0,11,1,6
2025-06-24 12:00:00,12.5,9.05333333333333,26.7633333333333,28.3133333333333,0,0.0,10.1026666666666,6.0,26.7543333333333,32.7163333333333,1176.0,72.0333333333333,9.27999999999999,7.70166666666666,28.6039999999999,29.8349999999999,0,0.0,9.67333333333333,5.99999999999999,26.8933333333333,31.3666666666666,957,66.1799999999999,9.72999999999999,10.0266666666666,28.3266666666666,31.1899999999999,1.0,0.0,149.0,101.0,196.0,34.0,84.0,79.0,4.50630333333333,3.45815666666666,4.45849333333333,3.43593333333333,5.69333333333333,9.55,7.07333333333333,10.8233333333333,28.0066666666666,31.5199999999999,3779.75074074074,2777.0,0.734704532250657,3.51333333333332,1.04814666666666,963.15,30.082,37.5,6.8646,103.42999,939.37,-6.67688368589577,1.594351719357724,2134.0,480.0,163.0,2777.0,12,1,6
2025-06-24 13:00:00,12.5,9.07666666666666,26.9866666666666,28.4733333333333,0,0.0,10.0953333333333,6.00733333333333,27.1083333333333,33.0839999999999,1187.0,72.6099999999999,9.30566666666666,7.65766666666667,28.7139999999999,30.066,0,0.0,9.62333333333333,6.00666666666666,27.2466666666666,31.6733333333333,947,65.9666666666666,9.70333333333332,10.0033333333333,28.4333333333333,31.53,0.0,0.0,150.0,101.0,199.0,31.0,84.0,79.0,4.49265666666666,3.45354333333333,4.44649999999999,3.43165666666666,5.69333333333333,9.5,7.08666666666666,10.8133333333333,28.4533333333333,31.8133333333333,3789.68689814814,2778.0,0.733042088874805,3.36,1.03911333333333,962.2,30.95,35.1,8.0068,104.130005,969.57,-7.764548697406658,1.9546431299857716,2134.0,481.0,163.0,2778.0,13,1,6
2025-06-24 14:00:00,12.5,9.11666666666666,27.2099999999999,28.6366666666666,0,0.0,10.0806666666666,6.00733333333333,27.1166666666666,33.0836666666666,1205.0,72.4166666666666,9.27999999999999,7.69066666666666,28.8386666666666,30.33,0,0.0,9.68333333333333,6.01333333333333,27.2366666666666,31.73,986,66.0566666666666,9.77666666666666,10.0366666666666,28.6133333333333,31.7599999999999,0.0,0.0,149.0,100.0,196.0,34.0,82.0,79.0,4.50213666666666,3.44921,4.45336333333333,3.42819666666666,5.68999999999999,9.54666666666666,7.07999999999999,10.8233333333333,28.3733333333333,31.8266666666666,3786.86101851851,2831.0,0.747584869409211,3.45333333333333,1.05292666666666,961.81,31.64,34.2,7.987,102.41998,965.22,-7.800082931733463,1.7178111823132072,2191.0,479.0,161.0,2831.0,14,1,6
2025-06-24 15:00:00,12.5,9.10666666666666,27.3633333333333,28.7333333333333,0,0.0,9.989,6.00733333333333,26.8296666666666,32.6723333333333,1155.0,70.5833333333333,9.33866666666666,7.64666666666667,28.9633333333333,30.6249999999999,0,0.0,9.66333333333332,6.0,26.9399999999999,31.4166666666666,955,65.67,9.68333333333332,9.98333333333333,28.7233333333333,31.6533333333333,0.0,0.0,149.0,100.0,196.0,35.0,83.0,79.0,4.49954666666666,3.43890666666666,4.44981333333333,3.41776,5.69333333333333,9.55666666666666,7.06666666666666,10.6866666666666,28.0733333333333,31.4966666666666,3726.15018518518,2752.0,0.738563896576602,3.42333333333333,1.06064,961.44,31.647,33.8,8.3105,101.869995,816.98,-8.132795225334036,1.7094010859900295,2110.0,480.0,162.0,2752.0,15,1,6
2025-06-24 16:00:00,12.5,9.06666666666666,27.5166666666666,28.7999999999999,0,0.0,9.97066666666666,6.00366666666666,26.3526666666666,32.1463333333333,1125.0,69.4933333333333,9.34233333333333,7.62466666666667,29.066,31.1063333333333,0,0.0,9.63999999999999,6.00333333333333,26.4666666666666,30.9066666666666,937,64.8999999999999,9.66333333333333,9.96333333333333,28.8066666666666,31.4733333333333,0.0,0.0,148.0,101.0,196.0,34.0,82.0,78.0,4.48591666666666,3.41927999999999,4.43809,3.39859,5.7,9.54333333333333,7.06666666666666,10.6866666666666,27.6466666666666,31.0366666666666,3675.28435185185,2701.0,0.734909123055759,3.38999999999999,1.06663666666666,961.05,31.45,33.4,8.9283,101.45001,651.54,-8.750611456967414,1.7723825826244857,2062.0,479.0,160.0,2701.0,16,1,6
2025-06-24 17:00:00,12.5,9.07999999999999,27.6433333333333,28.8966666666666,0,0.0,10.0293333333333,6.0,26.5416666666666,32.4226666666666,1150.0,70.7933333333333,9.38999999999999,7.665,29.165,31.297,0,0.0,9.73666666666666,5.99666666666666,26.6733333333333,31.2133333333333,968,66.7666666666667,9.74333333333333,10.0366666666666,28.8999999999999,31.3033333333333,0.0,0.0,148.0,100.0,196.0,35.0,83.0,79.0,4.45426666666666,3.41265333333333,4.40687666666666,3.39207666666666,5.66999999999999,9.66333333333333,7.09999999999999,10.7566666666666,27.8066666666666,31.2799999999999,3761.88388888888,2759.0,0.733409132628731,3.47333333333332,1.04161333333333,961.14,29.707,38.1,7.5564,102.880005,195.58,-7.3662737546721715,1.6843966074615435,2118.0,479.0,162.0,2759.0,17,1,6
2025-06-24 18:00:00,12.5,9.13666666666666,27.7499999999999,28.9133333333333,0,0.0,10.121,6.0,26.6919999999999,32.6906666666666,1181.0,72.32,9.38999999999999,7.709,29.2493333333333,31.286,0,0.0,9.63999999999999,5.98999999999999,26.8299999999999,31.2166666666666,948,64.5466666666666,9.72666666666666,10.0233333333333,28.9866666666666,31.4433333333333,1.0,0.0,149.0,100.0,196.0,35.0,83.0,78.0,4.46287666666666,3.40259666666666,4.41633666666666,3.38149333333333,5.67666666666666,9.45666666666666,7.09333333333333,10.8466666666666,27.9199999999999,31.4333333333333,3742.92314814814,2771.0,0.740330455721748,3.51333333333332,1.06027999999999,961.06,29.155,39.3,8.1056,100.67999,175.18,-7.965191383516856,1.5021576428420684,2130.0,480.0,161.0,2771.0,18,1,6
2025-06-24 19:00:00,12.5,9.05,27.7999999999999,29.0,0,0.0,10.1906666666666,6.00366666666666,26.6773333333333,32.742,1191.0,73.1833333333333,9.38999999999999,7.72,29.33,31.3776666666666,0,0.0,9.67333333333332,5.99666666666666,26.7466666666666,31.2733333333333,951,65.6666666666666,9.79333333333333,10.0733333333333,29.0366666666666,31.5,0.0,0.0,148.0,100.0,195.0,35.0,83.0,79.0,4.44416666666666,3.40047666666666,4.39751,3.3792,5.69666666666666,9.53999999999999,7.11999999999999,10.9266666666666,27.8533333333333,31.4599999999999,3797.16180555555,2782.0,0.732652476365296,3.60666666666666,1.04369,961.84,27.154,42.3,8.0702,104.149994,57.92,-7.8253426865031965,1.972850698555502,2142.0,478.0,162.0,2782.0,19,1,6
2025-06-24 20:00:00,12.5,9.14333333333333,27.7999999999999,28.99,0,0.0,10.1466666666666,5.99266666666666,26.3746666666666,32.3973333333333,1196.0,72.1533333333333,9.38999999999999,7.69799999999999,29.385,31.7433333333333,0,0.0,9.60333333333333,6.0,26.5099999999999,30.85,947,64.1166666666666,9.72999999999999,10.0233333333333,29.1,31.4499999999999,0.0,0.0,151.0,103.0,200.0,35.0,84.0,80.0,4.461,3.39281,4.41152,3.37141,5.70666666666666,9.35333333333333,7.09999999999999,10.8666666666666,27.5666666666666,31.1066666666666,3726.60597222222,2796.0,0.750280555776791,3.53999999999999,1.06819,962.27,25.957,42.2,7.9369,105.28,10.032,-7.656326368619604,2.0916615756809573,2143.0,489.0,164.0,2796.0,20,1,6
2025-06-24 21:00:00,12.5,9.15666666666666,27.7999999999999,28.8999999999999,0,0.0,10.121,6.01466666666666,26.0976666666666,32.05,1154.0,71.7033333333333,9.33133333333333,7.72,29.44,31.7433333333333,0,0.0,9.51,6.01333333333333,26.2366666666666,30.5333333333333,909,63.59,9.7,9.99666666666667,29.1,31.2133333333333,1.0,0.0,149.0,100.0,195.0,36.0,83.0,78.0,4.44763999999999,3.38885333333333,4.40055666666666,3.36652666666666,5.72666666666666,9.39333333333333,7.06666666666666,10.8399999999999,27.2566666666666,30.7666666666666,3699.89685185185,2705.0,0.731101462638372,3.51000000000002,1.05878666666666,962.84,25.16,42.5,8.4268,101.69,0.0,-8.252012905101939,1.7074077585717689,2064.0,480.0,161.0,2705.0,21,1,6
2025-06-24 22:00:00,12.5,8.97,27.7999999999999,28.8999999999999,0,0.0,10.1503333333333,6.0,26.1546666666666,32.1846666666666,1176.0,72.2266666666666,9.36433333333332,7.698,29.44,31.6589999999999,0,0.0,9.67666666666666,5.98999999999999,26.2899999999999,30.7366666666666,945,65.1766666666666,9.78333333333333,10.0833333333333,29.1,31.1,0.0,0.0,149.0,101.0,197.0,36.0,83.0,79.0,4.45104,3.39002333333333,4.40343666666666,3.36683,5.72,9.55999999999999,7.13333333333333,10.9433333333333,27.3399999999999,30.9533333333333,3757.59949074074,2766.0,0.736108253904073,3.61333333333333,1.06101666666666,963.46,24.367,49.3,7.3056,106.04001,0.0,-7.021185557086279,2.018599696067312,2121.0,483.0,162.0,2766.0,22,1,6
2025-06-24 23:00:00,12.5,9.03666666666666,27.7999999999999,28.8399999999999,0,0.0,10.1613333333333,6.0,26.1576666666666,32.1993333333333,1171.0,72.4266666666666,9.38999999999999,7.72,29.44,31.7176666666666,0,0.0,9.69999999999999,5.99666666666666,26.2933333333333,30.7633333333333,950,65.9733333333333,9.8,10.1,29.1,31.1,0.0,0.0,148.0,101.0,196.0,37.0,83.0,78.0,4.44005333333333,3.38753666666666,4.39305333333333,3.36459666666666,5.65999999999999,9.56,7.14666666666666,10.9033333333333,27.2733333333333,30.98,3784.85555555555,2764.0,0.730278859900715,3.70666666666667,1.05251666666666,963.87,23.322,55.4,5.2349,97.67801,0.0,-5.187966767596748,0.6994132028434586,2121.0,482.0,161.0,2764.0,23,1,6
2025-06-25 00:00:00,12.5,8.99666666666666,27.7633333333333,28.7933333333333,0,0.0,10.1796666666666,6.0,25.881,31.931,1165.0,72.1833333333333,9.38999999999999,7.72,29.341,31.7396666666666,0,0.0,9.69999999999999,6.00333333333333,25.9933333333333,30.5066666666666,940,65.4833333333333,9.79333333333334,10.0933333333333,29.21,30.9533333333333,1.0,0.0,148.0,100.0,195.0,39.0,83.0,79.0,4.43790333333333,3.38423333333333,4.39033333333333,3.36186666666666,5.70999999999999,9.58,7.12666666666666,10.9099999999999,26.98,30.6866666666666,3764.80092592592,2750.0,0.730450309088695,3.70666666666666,1.05366999999999,963.38,21.936,61.2,3.3432,76.48901,0.0,-3.250677357772358,-0.7810780727085606,2106.0,482.0,162.0,2750.0,0,2,6
2025-06-25 01:00:00,12.5,9.09666666666666,27.7,28.7,0,0.0,10.099,6.0,25.4119999999999,31.3349999999999,1143.0,70.0133333333333,9.36066666666666,7.71633333333333,29.33,31.235,0,0.0,9.67666666666666,5.99333333333333,25.51,29.9233333333333,931,63.9266666666666,9.72333333333332,10.0166666666666,30.3833333333333,30.5533333333333,0.0,0.0,150.0,102.0,198.0,38.0,83.0,79.0,4.43136333333333,3.37358666666666,4.38444333333333,3.34986999999999,5.68666666666666,9.54666666666666,7.15333333333333,10.8366666666666,26.4933333333333,30.18,3662.88694444444,2724.0,0.743675696606342,3.68666666666667,1.05777666666666,962.99,22.134,60.0,2.4043,54.260986,0.0,-1.9515366309742692,-1.4043373056234023,2074.0,488.0,162.0,2724.0,1,2,6
2025-06-25 02:00:00,12.5,9.14,27.6166666666666,28.7,0,0.0,10.0073333333333,6.00733333333333,25.3056666666666,31.0943333333333,1114.0,68.1766666666666,9.33499999999999,7.65033333333333,29.2713333333333,31.0256666666666,0,0.0,9.24999999999999,5.98999999999999,25.4333333333333,29.4266666666666,852,59.7,9.51666666666666,9.81666666666666,30.0533333333333,30.2066666666666,0.0,0.0,151.0,102.0,197.0,37.0,84.0,79.0,4.43651333333333,3.35495,4.38607666666666,3.33259,5.71333333333333,9.01333333333333,7.04333333333333,10.74,26.4466666666666,29.8333333333333,3497.07162037037,2616.0,0.748054453549608,3.38666666666665,1.08156333333333,962.87,22.234,59.2,0.71372,353.77,0.0,0.0774528066876779,-0.7095049690708313,1966.0,487.0,163.0,2616.0,2,2,6
2025-06-25 03:00:00,12.5,8.99999999999999,27.52,28.5933333333333,0,0.0,10.022,6.0,25.1326666666666,30.9043333333333,1087.0,67.8866666666666,9.28733333333333,7.66866666666666,29.22,30.7286666666666,0,0.0,9.45666666666666,6.01999999999999,25.2366666666666,29.4933333333333,870,61.1366666666666,9.63666666666666,9.93,29.85,30.04,0.0,0.0,147.0,101.0,196.0,36.0,83.0,79.0,4.44161666666666,3.35837,4.39384666666666,3.33590666666666,5.72,9.41666666666666,7.07666666666666,10.75,26.2666666666666,29.7466666666666,3528.42976851851,2599.0,0.736588275948947,3.48,1.08324666666666,962.15,22.134,58.6,1.1224,49.649994,0.0,-0.8553850144210886,-0.7267036790218101,1957.0,480.0,162.0,2599.0,3,2,6
2025-06-25 04:00:00,12.5,8.99333333333333,27.4299999999999,28.3999999999999,0,0.0,10.066,5.98899999999999,25.1983333333333,31.0269999999999,1108.0,68.92,9.27999999999999,7.61,29.132,30.6699999999999,0,0.0,9.71666666666666,5.98333333333333,25.3066666666666,29.82,931,64.64,9.75,10.0433333333333,29.8999999999999,30.2366666666666,0.0,0.0,149.0,101.0,195.0,37.0,83.0,78.0,4.44050333333333,3.35673666666666,4.39243333333333,3.33262666666666,5.69666666666666,9.64,7.11333333333333,10.8066666666666,26.2566666666666,29.9733333333333,3652.495,2682.0,0.734292586300597,3.71666666666667,1.08376666666666,962.03,22.134,58.3,1.6154,85.76898,0.0,-1.610997517780281,-0.119181196947223,2039.0,482.0,161.0,2682.0,4,2,6
2025-06-25 05:00:00,12.5,9.10666666666666,27.3299999999999,28.3999999999999,0,0.0,10.0146666666666,5.99633333333333,25.1356666666666,30.9056666666666,1096.0,68.0066666666666,9.27999999999999,7.63566666666666,29.088,30.6699999999999,0,0.0,9.45666666666666,6.00666666666666,25.2766666666666,29.49,879,61.0866666666666,9.61999999999999,9.90666666666666,29.69,30.1266666666666,1.0,0.0,148.0,101.0,196.0,37.0,83.0,79.0,4.42659,3.34162999999999,4.37759333333333,3.31912666666666,5.70666666666666,9.34666666666666,7.07999999999999,10.74,26.28,29.7699999999999,3530.34407407407,2620.0,0.742137294560209,3.48999999999996,1.08496,962.25,21.917,59.6,1.2151,129.54999,0.0,-0.9369263280796676,0.7737163987865007,1976.0,482.0,162.0,2620.0,5,2,6
2025-06-25 06:00:00,12.5,9.01,27.2433333333333,28.3133333333333,0,0.0,10.1026666666666,6.01099999999999,25.4033333333333,31.309,1122.0,69.8366666666666,9.27999999999999,7.643,29.0,30.6699999999999,0,0.0,9.54,6.01,25.53,29.84,895,62.48,9.70999999999999,10.01,29.5566666666666,29.9399999999999,0.0,0.0,149.0,100.0,195.0,37.0,82.0,79.0,4.40728666666666,3.34539999999999,4.36023333333333,3.32133,5.72666666666666,9.46333333333333,7.10999999999999,10.8666666666666,26.5166666666666,30.1399999999999,3618.49328703703,2659.0,0.734836239582274,3.62333333333333,1.06188666666666,962.64,21.838,61.6,1.7826,100.0,0.4,-1.755518300519562,0.30954524150907,2017.0,481.0,161.0,2659.0,6,2,6
2025-06-25 07:00:00,12.5,8.93,27.1566666666666,28.2066666666666,0,0.0,10.1833333333333,6.0,25.7139999999999,31.7676666666666,1180.0,71.5433333333333,9.27999999999999,7.62466666666667,28.9266666666666,30.5673333333333,0,0.0,9.85,6.02666666666666,25.8199999999999,30.5733333333333,1003,67.2133333333333,9.91999999999999,10.1999999999999,29.4366666666666,30.3099999999999,0.0,0.0,151.0,103.0,200.0,42.0,86.0,79.0,4.40110333333333,3.33817,4.35287666666666,3.31489666666666,5.75333333333333,9.91666666666666,7.19666666666666,10.95,26.7333333333333,30.6533333333333,3794.60939814814,2844.0,0.749484255583179,3.91999999999997,1.06293333333333,963.64,21.457,67.0,1.0354,162.15002,7.7,-0.3173767572378694,0.9855582955691534,2183.0,496.0,165.0,2844.0,7,2,6
2025-06-25 08:00:00,12.5,8.93,26.9533333333333,28.12,0,0.0,10.1503333333333,6.0,25.5406666666666,31.5256666666666,1151.0,71.0533333333333,9.27999999999999,7.61366666666667,28.8386666666666,30.8056666666666,0,0.0,9.76666666666666,6.01,25.6633333333333,30.35,968,65.1,9.84,10.1366666666666,29.2999999999999,30.4966666666666,0.0,0.0,148.0,101.0,196.0,42.0,83.0,79.0,4.40634333333333,3.3252,4.35775666666666,3.30144666666666,5.68333333333333,9.78,7.15999999999999,10.8933333333333,26.5066666666666,30.4266666666666,3723.41546296296,2768.0,0.743403476601916,3.92,1.08114333333333,964.64,19.85,87.4,1.6283,275.4,14.86,1.6210735469631954,-0.1532365665765357,2119.0,487.0,162.0,2768.0,8,2,6
2025-06-25 09:00:00,12.5,9.02666666666666,26.8366666666666,28.0766666666666,0,0.0,10.1393333333333,6.011,25.7433333333333,31.709,1152.0,71.3433333333333,9.27999999999999,7.66866666666666,28.7689999999999,30.8423333333333,0,0.0,9.74666666666666,6.00333333333333,25.8099999999999,30.4833333333333,961,65.71,9.83666666666667,10.1399999999999,29.15,30.3999999999999,0.0,0.0,149.0,100.0,195.0,39.0,82.0,79.0,4.39371333333333,3.32740666666666,4.34519,3.30331333333333,5.68666666666666,9.76666666666667,7.14333333333333,10.9333333333333,26.76,30.5533333333333,3748.02796296296,2757.0,0.735586827858265,3.79333333333334,1.06630666666666,964.43,19.259,92.5,1.9059,349.55,11.4,0.3456871951121823,-1.8742879109505752,2113.0,483.0,161.0,2757.0,9,2,6
2025-06-25 10:00:00,12.5,9.00333333333333,26.7266666666666,28.0,0,0.0,10.154,6.0,25.5816666666666,31.5769999999999,1147.0,70.99,9.27999999999999,7.67966666666666,28.6699999999999,30.8276666666666,0,0.0,9.80666666666667,5.99333333333333,25.6699999999999,30.4133333333333,975,66.2733333333333,9.86666666666666,10.1699999999999,28.9533333333333,30.3999999999999,1.0,0.0,148.0,101.0,196.0,42.0,83.0,78.0,4.40307,3.34158,4.35426666666666,3.31702,5.68666666666666,9.84666666666667,7.17333333333333,10.8966666666666,26.5166666666666,30.4799999999999,3753.77087962963,2771.0,0.738191032126447,3.96333333333332,1.06149,964.33,19.34,91.5,1.402,344.38,39.6,0.3774969279622713,-1.350222229627052,2123.0,487.0,161.0,2771.0,10,2,6
2025-06-25 11:00:00,12.5,9.07999999999999,26.6033333333333,27.9266666666666,0,0.0,10.359,6.60833333333333,24.8339999999999,30.3153333333333,1021.0,64.1466666666666,9.27999999999999,7.63566666666667,28.5783333333333,30.4166666666666,0,0.0,10.0566666666666,6.52999999999999,24.9633333333333,29.36,910,61.8333333333333,10.1433333333333,10.4233333333333,28.8033333333333,30.14,0.0,0.0,151.0,102.0,199.0,40.0,84.0,80.0,4.58470999999999,3.53700333333333,4.53529,3.51216666666666,6.24666666666666,10.1866666666666,7.72,11.1866666666666,25.8433333333333,29.4566666666666,3445.20305555555,2587.0,0.750899136649823,3.61333333333334,1.04770666666666,964.05,18.973,93.8,1.681,8.512207,23.76,-0.2488218215840802,-1.6624826919711315,1931.0,492.0,164.0,2587.0,11,2,6
2025-06-25 12:00:00,12.5,9.36333333333333,26.4866666666666,27.8999999999999,0,0.0,11.022,7.028,24.7799999999999,30.6126666666666,1096.0,67.2633333333333,9.27999999999999,7.72733333333333,28.5,29.871,0,0.0,10.7633333333333,6.99333333333333,24.9033333333333,29.5133333333333,929,64.4633333333333,10.8333333333333,11.0833333333333,28.6833333333333,29.6,0.0,0.0,149.0,102.0,198.0,40.0,84.0,78.0,4.54633,3.54627,4.49723333333333,3.52110666666666,6.78,10.8533333333333,8.21999999999999,11.8,25.74,29.6266666666666,3602.35842592592,2676.0,0.742846680869125,3.88666666666667,1.00006,964.52,18.842,95.8,0.70979,348.94,17.272,0.1361638764474156,-0.6966069500448678,2025.0,489.0,162.0,2676.0,12,2,6
2025-06-25 13:00:00,12.5,9.48666666666666,26.3699999999999,27.8233333333333,0,0.0,10.9926666666666,7.008,24.7799999999999,30.6133333333333,1077.0,67.14,9.27999999999999,7.87766666666666,28.3996666666666,30.1626666666666,0,0.0,10.7033333333333,7.00333333333333,24.8999999999999,29.3999999999999,904,63.5299999999999,10.78,11.0066666666666,28.5666666666666,29.6,1.0,0.0,149.0,101.0,196.0,40.0,83.0,79.0,4.55741666666666,3.53356,4.50631,3.50824333333333,6.75999999999999,10.7133333333333,8.15999999999999,11.7866666666666,25.86,29.58,3573.46152777777,2630.0,0.73598105913722,3.72,1.02385666666666,964.32,18.815,95.9,1.4392,68.052,15.568,-1.3348917561853484,-0.5379225216222092,1982.0,486.0,162.0,2630.0,13,2,6
2025-06-25 14:00:00,12.5,9.36071428571429,26.2892857142857,27.7071428571428,0,0.0,11.1257142857142,7.02142857142857,24.9096428571428,30.9096428571428,1109.0,69.2107142857142,9.28,8.04714285714285,28.33,30.2721428571428,0,0.0,10.875,7.01428571428571,25.0071428571428,29.7571428571428,956,66.5714285714285,10.925,11.1428571428571,28.4607142857142,29.5892857142857,0.0,0.0,149.0,100.0,197.0,42.0,83.0,79.0,4.53265,3.54330357142857,4.48555714285714,3.51843928571428,6.76785714285714,10.9678571428571,8.21428571428571,11.9,25.9,29.8642857142857,3713.2644345238,2715.0,0.731162578877357,3.9642857142857,0.989346428571428,964.08,18.95,95.0,1.6745,74.188995,26.8,-1.611146427751896,-0.4562427405913492,2065.0,488.0,162.0,2715.0,14,2,6
2025-06-25 15:00:00,12.5,9.43333333333333,26.1933333333333,27.7,0,0.0,11.1026666666666,6.98799999999999,24.8826666666666,30.8496666666666,1110.0,68.7233333333333,9.29466666666666,8.20666666666666,28.2383333333333,30.3496666666666,0,0.0,10.8566666666666,7.0,24.9933333333333,29.7533333333333,956,65.6666666666666,10.9099999999999,11.14,28.3699999999999,29.7533333333333,0.0,0.0,150.0,102.0,198.0,43.0,83.0,79.0,4.51770333333333,3.52991666666666,4.47043999999999,3.50512999999999,6.77999999999999,10.9533333333333,8.23666666666666,11.8733333333333,25.89,29.8366666666666,3675.19319444444,2721.0,0.740369242115805,3.94666666666665,0.987786666666667,964.13,18.848,94.6,2.0556,87.734985,30.42,-2.0539939873788278,-0.0812407521606357,2066.0,493.0,162.0,2721.0,15,2,6
2025-06-25 16:00:00,12.5,9.42333333333333,26.1,27.6233333333333,0,0.0,11.0,7.004,24.61,30.4746666666666,1071.0,66.9966666666666,9.38999999999999,8.28,28.1943333333333,30.3166666666666,0,0.0,10.7599999999999,6.99666666666666,24.76,29.3733333333333,924,64.4099999999999,10.8333333333333,11.0533333333333,28.27,29.6933333333333,0.0,0.0,149.0,100.0,197.0,42.0,84.0,78.0,4.51246666666666,3.51393333333333,4.46276666666666,3.48957333333333,6.72666666666666,10.9,8.18666666666666,11.7966666666666,25.6333333333333,29.4899999999999,3593.60731481481,2645.0,0.73602922308619,3.85666666666666,0.998533333333333,963.95,18.746,93.9,1.338,112.70999,24.06,-1.234265916319568,0.5165574971015496,1995.0,488.0,162.0,2645.0,16,2,6
2025-06-25 17:00:00,12.5,9.52,25.9399999999999,27.5733333333333,0,0.0,10.9816666666666,6.992,24.519,30.3263333333333,1060.0,66.2633333333333,9.38999999999999,8.28,28.11,30.0893333333333,0,0.0,10.7099999999999,6.98,24.6666666666666,29.2266666666666,911,63.4733333333333,10.7866666666666,11.0233333333333,28.18,29.4933333333333,0.0,0.0,151.0,103.0,200.0,41.0,83.0,80.0,4.50778,3.50180333333333,4.45565,3.47746333333333,6.77333333333333,10.7866666666666,8.19999999999999,11.7366666666666,25.5533333333333,29.3799999999999,3547.9374537037,2629.0,0.740993896962748,3.82666666666663,1.00597666666666,963.98,18.814,92.8,0.17493,54.498993,25.98,-0.1424114422466637,-0.1015848710056038,1971.0,495.0,163.0,2629.0,17,2,6
2025-06-25 18:00:00,12.51,9.55333333333333,25.8533333333333,27.3866666666666,0,0.0,10.9413333333333,7.008,24.5823333333333,30.3253333333333,1067.0,65.92,9.46333333333333,8.31666666666666,28.0366666666666,29.9236666666666,0,0.0,10.7366666666666,7.0,24.7233333333333,29.2533333333333,926,62.9933333333333,10.7566666666666,10.9933333333333,28.0666666666666,29.3433333333333,1.0,0.0,149.0,101.0,197.0,40.0,84.0,78.0,4.52268666666666,3.50363666666666,4.47091666666666,3.47909666666666,6.72999999999999,10.84,8.16999999999999,11.71,25.6399999999999,29.4,3525.42157407407,2643.0,0.749697573599879,3.76000000000002,1.01905,964.43,18.589,93.9,0.65941,243.67,12.74,0.5909990584954937,0.2924750604024898,1994.0,487.0,162.0,2643.0,18,2,6
2025-06-25 19:00:00,12.6,9.55666666666666,25.7566666666666,27.2999999999999,0,0.0,11.033,7.00799999999999,24.6919999999999,30.5723333333333,1089.0,67.64,9.5,8.38999999999999,27.9853333333333,29.9033333333333,0,0.0,10.84,7.00666666666666,24.8233333333333,29.5233333333333,945,64.6333333333333,10.8766666666666,11.1033333333333,27.8999999999999,29.3766666666666,0.0,0.0,150.0,101.0,198.0,42.0,83.0,79.0,4.50667999999999,3.51015,4.45606333333333,3.48479666666666,6.79666666666666,10.9733333333333,8.21333333333333,11.82,25.7133333333333,29.5999999999999,3617.30824074074,2687.0,0.742817537564828,3.88666666666665,0.996529999999999,964.62,18.515,94.9,0.89446,15.971008,2.8,-0.2461114887747311,-0.8599347804880818,2034.0,491.0,162.0,2687.0,19,2,6
2025-06-25 20:00:00,12.6,9.52333333333333,25.6733333333333,27.2766666666666,0,0.0,11.0,6.992,24.5023333333333,30.3343333333333,1066.0,67.09,9.5,8.38999999999999,27.8899999999999,30.0399999999999,0,0.0,10.8533333333333,7.00666666666666,24.65,29.3533333333333,941,64.69,10.8466666666666,11.0966666666666,27.8099999999999,29.3999999999999,1.0,0.0,149.0,101.0,197.0,43.0,83.0,79.0,4.49164,3.49646666666666,4.44181,3.47236333333333,6.78999999999999,10.9833333333333,8.21999999999999,11.7333333333333,25.4799999999999,29.4199999999999,3603.81694444444,2660.0,0.738106302569166,3.93999999999999,0.995173333333334,965.01,18.448,94.3,1.1417,26.278992,0.76801,-0.5054790625145525,-1.0237039647082593,2008.0,490.0,162.0,2660.0,20,2,6
2025-06-25 21:00:00,12.6,9.61666666666666,25.59,27.1933333333333,0,0.0,10.9963333333333,7.004,24.418,30.2823333333333,1066.0,67.1333333333333,9.566,8.30566666666666,27.8166666666666,29.94,0,0.0,10.7633333333333,6.99333333333333,24.5866666666666,29.2166666666666,919,63.9733333333333,10.8066666666666,11.0499999999999,27.72,29.3099999999999,0.0,0.0,149.0,102.0,197.0,43.0,83.0,78.0,4.47339333333333,3.4864,4.42443,3.46107333333333,6.76,10.8066666666666,8.19333333333333,11.77,25.38,29.3466666666666,3585.40314814814,2637.0,0.735482145532784,3.96666666666665,0.986993333333332,965.49,18.557,93.4,0.67241,64.51401,0.0,-0.606978136728673,-0.2893315565806612,1985.0,491.0,161.0,2637.0,21,2,6
2025-06-25 22:00:00,12.6,9.56999999999999,25.5,27.1,0,0.0,10.9816666666666,6.98,24.264,30.0806666666666,1060.0,66.66,9.61,8.37533333333332,27.7506666666666,29.8483333333333,0,0.0,10.8,7.00333333333333,24.3533333333333,29.0966666666666,929,64.0233333333333,10.8266666666666,11.0733333333333,27.64,29.21,0.0,0.0,150.0,101.0,198.0,43.0,84.0,79.0,4.47775666666666,3.48569333333333,4.42879666666666,3.46069666666666,6.77333333333333,10.9366666666666,8.19999999999999,11.7566666666666,25.2333333333333,29.2333333333333,3573.8261574074,2644.0,0.739823338782113,3.99999999999999,0.992063333333334,965.71,18.502,93.1,0.9835,109.33002,0.0,-0.9280577935210352,0.3255472037736884,1989.0,492.0,163.0,2644.0,22,2,6
2025-06-25 23:00:00,12.6,9.47666666666666,25.4133333333333,27.1,0,0.0,10.989,7.004,24.2346666666666,30.1026666666666,1056.0,66.36,9.61,8.36433333333333,27.6699999999999,29.72,0,0.0,10.7499999999999,7.01666666666666,24.3266666666666,29.05,918,63.8999999999999,10.8166666666666,11.0566666666666,27.5566666666666,29.1,0.0,0.0,149.0,101.0,197.0,43.0,82.0,79.0,4.46474,3.47904333333333,4.41635999999999,3.45474666666666,6.76666666666666,10.87,8.21333333333333,11.7733333333333,25.2666666666666,29.22,3562.24916666666,2625.0,0.736893989494932,3.95333333333334,0.985696666666665,965.5,18.315,93.7,0.89773,101.140015,0.0,-0.8808149431500788,0.173447942690375,1974.0,490.0,161.0,2625.0,23,2,6
2025-06-26 00:00:00,12.6,9.59333333333333,25.3166666666666,27.0133333333333,0,0.0,10.978,7.004,24.209,30.055,1073.0,66.15,9.61,8.38999999999999,27.5783333333333,29.72,0,0.0,10.69,6.99,24.2966666666666,28.8433333333333,910,62.9033333333333,10.7566666666666,10.9999999999999,27.4766666666666,29.0666666666666,1.0,0.0,151.0,103.0,201.0,44.0,85.0,80.0,4.45677333333333,3.46773666666666,4.4077,3.44226666666666,6.77333333333333,10.7633333333333,8.16666666666666,11.7366666666666,25.16,29.12,3529.25018518518,2648.0,0.750301016095591,3.96,0.989036666666665,965.36,18.393,93.6,0.68675,160.35999,0.0,-0.230823084094518,0.6467969282155682,1984.0,499.0,165.0,2648.0,0,3,6
2025-06-26 01:00:00,12.6,9.56999999999999,25.2433333333333,26.9533333333333,0,0.0,10.9083333333333,6.992,24.121,29.8459999999999,1034.0,64.8833333333333,9.665,8.40466666666666,27.524,29.6063333333333,0,0.0,10.4566666666666,6.99666666666666,24.21,28.5366666666666,853,59.9733333333333,10.6466666666666,10.8433333333333,27.3999999999999,28.8433333333333,0.0,0.0,149.0,101.0,197.0,42.0,83.0,78.0,4.47293666666666,3.46128,4.42132333333333,3.43683333333333,6.75666666666666,10.5266666666666,8.11999999999999,11.69,25.04,28.8799999999999,3414.48300925926,2537.0,0.74301145828527,3.83999999999998,1.01165666666666,964.5,18.34,93.6,0.51926,230.09998,0.0,0.3983580604650362,0.3330792747418167,1887.0,489.0,161.0,2537.0,1,3,6
2025-06-26 02:00:00,12.6,9.58,25.1566666666666,26.8533333333333,0,0.0,10.8606666666666,7.012,24.187,29.7799999999999,1019.0,63.9933333333333,9.72,8.5,27.44,29.5,0,0.0,10.3799999999999,6.99,24.2799999999999,28.45,833,58.0199999999999,10.5433333333333,10.77,28.6366666666666,28.99,1.0,0.0,150.0,102.0,197.0,38.0,83.0,79.0,4.48381333333333,3.44876333333333,4.42896,3.42398,6.74666666666666,10.3899999999999,8.10666666666666,11.61,25.2433333333333,28.8199999999999,3336.72574074074,2502.0,0.749836874349932,3.57666666666666,1.03504999999999,963.4,18.208,93.7,0.90005,261.63,0.0,0.8904632850566789,0.1310158023524942,1853.0,487.0,162.0,2502.0,2,3,6
2025-06-26 03:00:00,12.6,9.64333333333332,25.0933333333333,26.7999999999999,0,0.0,10.8239999999999,6.98,24.132,29.7029999999999,1008.0,63.5466666666666,9.72,8.40466666666666,27.3776666666666,29.4266666666666,0,0.0,10.42,6.99,24.22,28.48,843,59.4733333333333,10.58,10.7866666666666,28.8566666666666,29.0133333333333,0.0,0.0,149.0,101.0,197.0,41.0,84.0,78.0,4.47995,3.44381333333333,4.42530666666666,3.41882,6.75333333333333,10.5066666666666,8.12666666666666,11.5966666666666,25.0866666666666,28.7733333333333,3364.25527777777,2501.0,0.743403753133742,3.68666666666665,1.03613666666666,962.77,17.795,94.5,1.1947,260.27002,0.0,1.177514446150787,0.2019104234709194,1851.0,488.0,162.0,2501.0,3,3,6
2025-06-26 04:00:00,12.6,9.61333333333333,24.8999999999999,26.7333333333333,0,0.0,10.8899999999999,6.992,24.1686666666666,29.8349999999999,1024.0,64.6166666666666,9.72,8.30933333333333,27.33,29.3899999999999,0,0.0,10.5533333333333,7.01,24.2699999999999,28.6933333333333,873,62.1066666666666,10.6733333333333,10.8866666666666,28.9566666666666,29.1699999999999,0.0,0.0,149.0,101.0,196.0,40.0,82.0,79.0,4.45624666666666,3.44613333333333,4.40587,3.42155333333333,6.76999999999999,10.6833333333333,8.12666666666666,11.6433333333333,25.1766666666666,28.9533333333333,3465.5311574074,2544.0,0.734086604462441,3.77666666666666,1.01011333333333,963.12,17.05,95.4,1.6529,271.0,0.0,1.6526482553239992,-0.0288470826001852,1897.0,486.0,161.0,2544.0,4,3,6
2025-06-26 05:00:00,12.6,9.56999999999999,24.8299999999999,26.63,0,0.0,10.8899999999999,6.976,23.9413333333333,29.5943333333333,1023.0,63.7733333333333,9.72,8.36066666666666,27.2273333333333,29.3569999999999,0,0.0,10.59,6.98666666666666,24.05,28.4966666666666,877,60.6799999999999,10.6966666666666,10.89,28.8133333333333,28.9433333333333,0.0,0.0,149.0,102.0,198.0,42.0,84.0,79.0,4.44059999999999,3.43163666666666,4.38931666666666,3.40614333333333,6.77666666666666,10.7099999999999,8.13333333333333,11.6633333333333,24.8599999999999,28.7266666666666,3403.45296296296,2554.0,0.750414366760206,3.86666666666667,1.00896333333333,963.19,17.027,95.5,2.2742,287.33997,0.0,2.170844696583666,-0.6778045022826056,1900.0,491.0,163.0,2554.0,5,3,6
2025-06-26 06:00:00,12.6,9.61666666666666,24.7466666666666,26.4799999999999,0,0.0,10.8936666666666,7.016,24.0403333333333,29.7166666666666,1043.0,64.6466666666666,9.72,8.38999999999999,27.1576666666666,29.2543333333333,0,0.0,10.6066666666666,7.00666666666666,24.1433333333333,28.6166666666666,896,61.4166666666666,10.7033333333333,10.9066666666666,28.4599999999999,28.6666666666666,0.0,0.0,152.0,103.0,201.0,41.0,85.0,80.0,4.44756,3.42691,4.39543,3.40187,6.78,10.7299999999999,8.13333333333333,11.6566666666666,25.0299999999999,28.8499999999999,3447.48199074074,2601.0,0.754463694657659,3.82,1.02064999999999,963.38,17.15,95.2,2.3766,283.69,2.88,2.309081842685037,-0.562466535699922,1939.0,497.0,165.0,2601.0,6,3,6
2025-06-26 07:00:00,12.6,9.57333333333333,24.7,26.3999999999999,0,0.0,10.9156666666666,6.992,24.4493333333333,30.1466666666666,1038.0,65.0633333333333,9.72,8.39733333333332,27.11,29.1846666666666,0,0.0,10.6833333333333,6.98666666666666,24.61,29.12,899,62.3966666666666,10.7266666666666,10.9399999999999,28.2466666666666,28.8166666666666,1.0,0.0,148.0,101.0,197.0,39.0,83.0,78.0,4.44481666666666,3.42724333333333,4.39281666666666,3.40235,6.73999999999999,10.7699999999999,8.17333333333332,11.6866666666666,25.4766666666666,29.25,3485.67694444444,2584.0,0.741319416912241,3.77333333333334,1.01757333333333,963.88,18.292,91.0,2.2361,274.20996,63.92,2.230066400261909,-0.1641555982075925,1938.0,485.0,161.0,2584.0,7,3,6
2025-06-26 08:00:00,12.6133333333333,9.57333333333333,24.6833333333333,26.3566666666666,0,0.0,10.8093333333333,6.99599999999999,24.5039999999999,30.066,1017.0,63.8366666666666,9.72,8.36799999999999,27.055,29.1993333333333,0,0.0,10.3866666666666,6.98333333333333,24.67,28.8199999999999,837,59.0166666666666,10.4733333333333,10.7466666666666,28.09,28.9866666666666,0.0,0.0,150.0,101.0,196.0,37.0,82.0,78.0,4.45934,3.41494333333333,4.40409333333333,3.38962999999999,6.75666666666666,10.4099999999999,8.11333333333333,11.59,25.5233333333333,29.1366666666666,3359.6974074074,2498.0,0.74351934031096,3.61333333333333,1.04439666666666,963.9,20.185,82.0,2.6414,269.5,264.2,2.641299423581702,0.0230502708654063,1854.0,484.0,160.0,2498.0,8,3,6
2025-06-26 09:00:00,12.6999999999999,9.71666666666666,24.6033333333333,26.2999999999999,0,0.0,10.8276666666666,7.036,24.9936666666666,30.5469999999999,1033.0,64.5833333333333,9.72,8.38999999999999,27.0,29.3129999999999,0,0.0,10.3333333333333,7.02333333333333,25.1199999999999,29.2533333333333,844,58.8433333333333,10.4833333333333,10.7366666666666,27.9799999999999,28.9633333333333,0.0,0.0,149.0,101.0,197.0,32.0,84.0,79.0,4.45296,3.42144999999999,4.39687666666666,3.39711333333333,6.81333333333333,10.3533333333333,8.10333333333333,11.6333333333333,26.1866666666666,29.5699999999999,3375.37648148148,2519.0,0.746287121990726,3.38333333333332,1.03151,964.12,21.495,76.3,2.3974,261.13,392.22,2.3687288617021847,0.3696624673118359,1877.0,479.0,163.0,2519.0,9,3,6
2025-06-26 10:00:00,12.6999999999999,9.66666666666666,24.7,26.3866666666666,0,0.0,10.9743333333333,7.016,25.7799999999999,31.5749999999999,1091.0,67.5933333333333,9.72,8.37166666666666,27.0,29.1699999999999,0,0.0,10.73,6.99666666666666,25.91,30.5266666666666,944,64.2833333333333,10.79,11.0666666666666,27.8999999999999,29.4233333333333,0.0,0.0,148.0,101.0,197.0,35.0,82.0,79.0,4.43705666666666,3.42533666666666,4.38417,3.40073666666666,6.75666666666666,10.8333333333333,8.19999999999999,11.74,26.89,30.5533333333333,3606.46050925925,2677.0,0.742279027630289,3.66333333333333,1.01172,964.12,23.14,69.3,2.4128,271.84998,600.7,2.411542400373987,-0.0778915348318946,2035.0,481.0,161.0,2677.0,10,3,6
2025-06-26 11:00:00,12.6999999999999,9.66333333333333,24.7866666666666,26.3999999999999,0,0.0,11.0916666666666,7.032,26.2583333333333,32.2403333333333,1166.0,70.31,9.72,8.38999999999999,27.022,29.1699999999999,0,0.0,10.7966666666666,7.00333333333333,26.3566666666666,31.0699999999999,986,65.9333333333333,10.87,11.1599999999999,27.8999999999999,29.6533333333333,0.0,0.0,152.0,102.0,201.0,35.0,85.0,79.0,4.41026,3.42195333333333,4.35922333333333,3.39796333333333,6.78999999999999,10.8866666666666,8.20666666666666,11.8766666666666,27.3866666666666,31.1399999999999,3725.87671296296,2806.0,0.753111338933316,3.75333333333332,0.988306666666666,963.59,25.013,62.5,2.2527,285.94,830.84,2.1660832695546723,-0.6186602939864019,2152.0,490.0,164.0,2806.0,11,3,6
