time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-06-26 12:00:00,12.6999999999999,9.64666666666666,24.9666666666666,26.6166666666666,0,0.0,11.165,6.992,26.884,33.006,1191.0,72.5066666666666,9.81533333333333,8.39733333333332,27.1283333333333,29.1809999999999,0,0.0,10.8266666666666,6.99333333333333,27.0,31.7699999999999,999,67.5466666666666,10.91,11.1999999999999,27.8999999999999,29.7233333333333,1.0,0.0,150.0,100.0,198.0,34.0,83.0,79.0,4.40635,3.41985333333333,4.35488999999999,3.39660666666666,6.74999999999999,10.8533333333333,8.19333333333333,11.9333333333333,28.0366666666666,31.8,3830.06962962962,2835.0,0.740195420487472,3.76333333333332,0.986496666666667,962.84,26.628,57.4,1.8904,299.74,934.9,1.6414067341171956,-0.9377612133132412,2191.0,482.0,162.0,2835.0,12,3,6
2025-06-26 13:00:00,12.6999999999999,9.70666666666666,25.2099999999999,26.7433333333333,0,0.0,11.088,7.00799999999999,26.8913333333333,32.8653333333333,1157.0,70.9733333333333,9.83,8.42299999999999,27.2566666666666,29.3019999999999,0,0.0,10.7633333333333,7.03333333333333,26.9833333333333,31.6133333333333,970,67.5066666666666,10.83,11.12,27.8999999999999,30.3733333333333,0.0,0.0,149.0,101.0,197.0,31.0,82.0,79.0,4.41178333333333,3.41270666666666,4.35938666666666,3.39016999999999,6.77,10.7833333333333,8.17999999999999,11.8333333333333,28.0666666666666,31.7,3787.04333333333,2766.0,0.730385093736274,3.63333333333334,0.999076666666667,961.91,27.111,56.7,2.504,316.21997,735.02,1.7324964860193517,-1.8078915691851096,2127.0,478.0,161.0,2766.0,13,3,6
2025-06-26 14:00:00,12.7933333333333,9.78333333333333,25.4166666666666,26.8699999999999,0,0.0,11.1063333333333,7.004,27.2169999999999,33.2716666666666,1182.0,72.6233333333333,9.83,8.43766666666666,27.396,29.4449999999999,0,0.0,10.8,6.99,27.3099999999999,32.0633333333333,991,68.2166666666666,10.8899999999999,11.1799999999999,27.8999999999999,30.7766666666666,0.0,0.0,149.0,100.0,197.0,31.0,83.0,78.0,4.40633333333333,3.41361666666666,4.35407,3.39068333333333,6.73999999999999,10.8,8.18666666666666,11.8799999999999,28.3733333333333,32.0866666666666,3851.58277777777,2811.0,0.729829828977956,3.71333333333334,0.992716666666666,961.15,27.161,57.2,2.1568,318.58997,612.53,1.4266006226428531,-1.617589844019498,2173.0,477.0,161.0,2811.0,14,3,6
2025-06-26 15:00:00,12.8,9.78666666666666,25.6,26.9933333333333,0,0.0,11.1576666666666,7.008,27.5133333333333,33.6366666666666,1200.0,73.7166666666666,9.83,8.5,27.5583333333333,29.6026666666666,0,0.0,10.82,7.00666666666666,27.6433333333333,32.4166666666666,1007,68.8633333333333,10.9033333333333,11.1899999999999,27.8999999999999,31.07,0.0,0.0,149.0,99.0,197.0,30.0,83.0,78.0,4.40085666666666,3.40971333333333,4.347,3.38774333333333,6.73999999999999,10.8333333333333,8.18666666666666,11.92,28.7866666666666,32.4333333333333,3899.16694444444,2843.0,0.7291301040728,3.64666666666666,0.991143333333333,960.49,27.45,57.0,0.74073,5.793701,558.34,-0.0747744128582505,-0.7369462124753094,2207.0,475.0,161.0,2843.0,15,3,6
2025-06-26 16:00:00,12.8,9.91333333333333,25.8033333333333,27.14,0,0.0,11.0843333333333,6.98399999999999,27.6683333333333,33.6883333333333,1214.0,72.79,9.88133333333333,8.43766666666666,27.7249999999999,29.7823333333333,0,0.0,10.54,7.00333333333333,27.7766666666666,32.1866666666666,963,65.2266666666666,10.74,10.9799999999999,28.0,31.4933333333333,1.0,0.0,152.0,102.0,201.0,29.0,85.0,80.0,4.40536,3.40491333333333,4.35061333333333,3.38358999999999,6.75333333333333,10.4333333333333,8.11666666666666,11.8533333333333,28.9666666666666,32.3799999999999,3774.3724537037,2827.0,0.748998683801311,3.41333333333332,1.00044666666666,960.0,27.155,59.2,1.0139,55.02899,339.38,-0.8308323983558047,-0.5811288461626574,2178.0,484.0,165.0,2827.0,16,3,6
2025-06-26 17:00:00,12.8,9.79,26.1166666666666,27.2933333333333,0,0.0,11.1723333333333,7.012,27.822,33.934,1223.0,74.2299999999999,9.94,8.511,27.8899999999999,30.0043333333333,0,0.0,10.73,7.03333333333333,27.91,32.6333333333333,1007,67.8966666666666,10.8999999999999,11.1666666666666,28.0933333333333,31.8666666666666,1.0,0.0,149.0,100.0,199.0,29.0,82.0,79.0,4.38220666666666,3.41252666666666,4.33097666666666,3.39165333333333,6.72999999999999,10.7799999999999,8.18666666666666,11.93,29.0766666666666,32.7333333333333,3886.76953703703,2869.0,0.738145128663094,3.65666666666667,0.969679999999999,959.72,27.415,59.7,2.067,102.83002,388.08,-2.015393501628715,0.4589967686081753,2231.0,477.0,161.0,2869.0,17,3,6
2025-06-26 18:00:00,12.8,9.81666666666667,26.3099999999999,27.3999999999999,0,0.0,11.154,6.97999999999999,28.0373333333333,34.18,1226.0,74.4466666666666,9.94,8.50733333333333,28.0513333333333,30.2029999999999,0,0.0,10.78,6.99666666666666,28.1833333333333,32.9333333333333,1025,68.1033333333333,10.9066666666666,11.1966666666666,28.19,32.1433333333333,0.0,0.0,150.0,100.0,197.0,30.0,83.0,78.0,4.38452999999999,3.39896333333333,4.33212333333333,3.37765666666666,6.74666666666666,10.8133333333333,8.12666666666666,11.8933333333333,29.3233333333333,32.9966666666666,3898.34652777777,2889.0,0.741083425861284,3.67333333333333,0.985566666666664,959.43,27.277,62.2,4.3972,108.119995,360.92,-4.179130778738692,1.367564906759065,2251.0,477.0,161.0,2889.0,18,3,6
2025-06-26 19:00:00,12.8,9.79333333333333,26.4066666666666,27.5066666666666,0,0.0,11.143,6.99599999999999,27.8166666666666,33.8716666666666,1209.0,73.42,9.94,8.43766666666666,28.1686666666666,30.3533333333333,0,0.0,10.75,7.02333333333333,27.8899999999999,32.5733333333333,1000,66.4599999999999,10.8799999999999,11.1699999999999,28.2633333333333,32.3299999999999,0.0,0.0,149.0,101.0,198.0,33.0,83.0,79.0,4.39001,3.38779333333333,4.33707,3.36659999999999,6.73333333333333,10.7666666666666,8.14666666666666,11.8966666666666,28.9633333333333,32.6633333333333,3825.32944444444,2852.0,0.745556700780891,3.69999999999999,1.00221666666666,959.73,24.882,73.2,6.0407,107.73001,177.98,-5.7537794728184295,1.839586439440473,2209.0,481.0,162.0,2852.0,19,3,6
2025-06-26 20:00:00,12.8,9.78666666666666,26.5,27.6,0,0.0,11.121,6.97199999999999,27.4816666666666,33.5516666666666,1193.0,73.3566666666666,9.94,8.38999999999999,28.231,30.5036666666666,0,0.0,10.7733333333333,6.98333333333333,27.58,32.3333333333333,1003,68.5266666666666,10.89,11.1733333333333,28.2999999999999,32.4299999999999,1.0,0.0,149.0,100.0,197.0,35.0,83.0,79.0,4.38190333333333,3.38254333333333,4.33053333333333,3.36039666666666,6.73333333333333,10.8299999999999,8.15333333333333,11.8999999999999,28.5633333333333,32.3866666666666,3880.11504629629,2840.0,0.731937060142296,3.82333333333333,0.999359999999998,960.04,21.92,83.9,4.2505,88.823,24.74,-4.249603185930179,-0.0873098627422474,2197.0,481.0,162.0,2840.0,20,3,6
2025-06-26 21:00:00,12.8,9.85666666666666,26.5,27.6,0,0.0,11.0586666666666,6.97999999999999,27.1853333333333,33.1613333333333,1162.0,72.2766666666666,9.94,8.40466666666666,28.33,30.689,0,0.0,10.6633333333333,6.99999999999999,27.29,31.8099999999999,958,66.7633333333333,10.7933333333333,11.0833333333333,28.2999999999999,32.1033333333333,0.0,0.0,149.0,100.0,197.0,35.0,84.0,78.0,4.39043333333333,3.37525,4.33596333333333,3.35260666666666,6.76,10.6333333333333,8.13333333333333,11.8333333333333,28.3266666666666,31.9333333333333,3802.35777777777,2763.0,0.726654397476185,3.60666666666666,1.01518333333333,960.42,20.752,89.5,3.8524,83.07001,0.0,-3.824255611482005,-0.46481692960605,2120.0,481.0,162.0,2763.0,21,3,6
2025-06-26 22:00:00,12.8,9.88333333333333,26.5,27.6,0,0.0,11.132,6.99599999999999,26.8873333333333,32.9119999999999,1189.0,72.7233333333333,9.94,8.44866666666666,28.33,30.8716666666666,0,0.0,10.73,6.99333333333333,26.9966666666666,31.66,995,68.0933333333333,10.8733333333333,11.1433333333333,28.2999999999999,31.8033333333333,0.0,0.0,152.0,102.0,200.0,38.0,83.0,80.0,4.37379,3.37497333333333,4.32120333333333,3.35266999999999,6.75333333333333,10.8333333333333,8.18666666666666,11.9266666666666,27.9266666666666,31.6966666666666,3850.94467592592,2839.0,0.737221705039786,3.76999999999999,0.998816666666666,961.21,20.219,91.9,3.0233,81.608,0.0,-2.9909286814594687,-0.4412352121296792,2184.0,492.0,163.0,2839.0,22,3,6
2025-06-26 23:00:00,12.8,9.88333333333333,26.5,27.4799999999999,0,0.0,11.1613333333333,6.992,26.4229999999999,32.488,1171.0,72.6566666666666,9.92899999999999,8.42666666666666,28.33,31.0513333333333,0,0.0,10.8633333333333,6.99333333333333,26.5233333333333,31.3433333333333,998,68.79,10.9266666666666,11.2166666666666,28.2999999999999,31.5266666666666,0.0,0.0,149.0,101.0,198.0,41.0,83.0,79.0,4.35527666666666,3.37489666666666,4.30459,3.35293333333333,6.73333333333333,10.92,8.2,11.9266666666666,27.4599999999999,31.3533333333333,3868.17342592592,2820.0,0.729026258517603,3.89333333333333,0.980379999999999,961.48,19.825,92.4,2.6737,97.13098,0.0,-2.653018826600656,0.3319078120540121,2169.0,489.0,162.0,2820.0,23,3,6
2025-06-27 00:00:00,12.8,9.79,26.5,27.3999999999999,0,0.0,11.2053333333333,7.008,26.3276666666666,32.5113333333333,1182.0,73.59,9.83,8.47433333333333,28.33,31.1283333333333,0,0.0,10.9033333333333,6.99666666666666,26.3999999999999,31.3199999999999,1001,69.51,10.9799999999999,11.27,28.2999999999999,31.3333333333333,1.0,0.0,150.0,101.0,198.0,41.0,83.0,78.0,4.33135666666666,3.37265333333333,4.28298333333333,3.34973,6.75999999999999,10.9799999999999,8.26,12.0,27.3399999999999,31.32,3913.3875,2835.0,0.724436309974414,3.98000000000001,0.958703333333333,961.51,19.482,92.8,1.9429,82.625,0.0,-1.9268269044542536,-0.2493962515180187,2184.0,490.0,161.0,2835.0,0,4,6
2025-06-27 01:00:00,12.8,9.73333333333333,26.4266666666666,27.3366666666666,0,0.0,11.1503333333333,6.984,25.973,32.044,1151.0,71.4833333333333,9.86666666666666,8.5,28.33,31.2456666666666,0,0.0,10.7866666666666,6.99333333333333,26.0766666666666,30.77,963,66.1999999999999,10.8966666666666,11.1766666666666,28.2999999999999,31.1433333333333,0.0,0.0,149.0,101.0,197.0,41.0,83.0,79.0,4.33624,3.35649333333333,4.28479333333333,3.3325,6.74999999999999,10.78,8.19999999999999,11.9233333333333,26.9499999999999,30.8866666666666,3765.25671296296,2764.0,0.734080093525667,3.93666666666666,0.979746666666668,961.3,19.379,93.1,1.5371,89.087006,0.0,-1.536904856756384,-0.0244922697730888,2114.0,488.0,162.0,2764.0,1,4,6
2025-06-27 02:00:00,12.8,9.84666666666667,26.3633333333333,27.2666666666666,0,0.0,11.088,7.004,25.687,31.6443333333333,1126.0,70.13,9.94,8.44133333333332,28.2933333333333,31.22,0,0.0,10.7199999999999,6.99333333333333,25.8066666666666,30.3899999999999,939,64.86,10.8133333333333,11.1033333333333,28.2733333333333,30.7366666666666,1.0,0.0,150.0,101.0,198.0,42.0,83.0,78.0,4.33803666666666,3.34649,4.28602333333333,3.32294333333333,6.75,10.7533333333333,8.19333333333333,11.8666666666666,26.6833333333333,30.5199999999999,3691.60152777777,2718.0,0.736265812967128,3.83666666666665,0.991546666666666,961.01,19.166,93.6,1.0115,93.49899,0.0,-1.0096144369756128,0.0617328004420383,2066.0,491.0,161.0,2718.0,2,4,6
2025-06-27 03:00:00,12.8,9.75333333333333,26.2999999999999,27.2,0,0.0,11.1026666666666,7.008,25.7053333333333,31.7199999999999,1130.0,70.85,9.94,8.49266666666666,28.22,31.0733333333333,0,0.0,10.8233333333333,7.00666666666666,25.8466666666666,30.54,961,66.9433333333333,10.8833333333333,11.1733333333333,30.4666666666666,30.99,0.0,0.0,149.0,100.0,197.0,41.0,83.0,79.0,4.32931666666666,3.34771666666666,4.27854333333333,3.32325,6.76666666666666,10.8666666666666,8.20666666666666,11.8933333333333,26.75,30.61,3768.2649074074,2740.0,0.727125100630236,3.85999999999999,0.981600000000001,960.72,18.95,94.2,0.6599,123.83002,0.0,-0.5481742350353596,0.367386741790444,2091.0,487.0,162.0,2740.0,3,4,6
2025-06-27 04:00:00,12.8,9.66333333333333,26.2166666666666,27.2,0,0.0,11.1136666666666,6.98799999999999,25.8533333333333,31.8606666666666,1157.0,70.67,9.94,8.5,28.22,31.0,0,0.0,10.82,7.00666666666666,25.9766666666666,30.6666666666666,980,67.2833333333333,10.8933333333333,11.1599999999999,30.9633333333333,31.1766666666666,1.0,0.0,152.0,103.0,201.0,39.0,85.0,80.0,4.32781666666666,3.34167999999999,4.27683333333333,3.31794,6.77999999999999,10.9099999999999,8.18666666666666,11.8999999999999,26.9399999999999,30.7366666666666,3772.64046296296,2798.0,0.741655619576985,3.79666666666668,0.986136666666667,960.52,18.788,94.8,0.022216,120.42999,0.0,-0.0191557166910288,0.0112520742111416,2138.0,495.0,165.0,2798.0,4,4,6
2025-06-27 05:00:00,12.8,9.71666666666666,26.1466666666666,27.1433333333333,0,0.0,11.132,7.008,25.6833333333333,31.7203333333333,1142.0,70.54,9.94,8.48533333333333,28.121,30.8643333333333,0,0.0,10.8133333333333,7.00666666666666,25.8033333333333,30.5199999999999,966,66.5066666666666,10.9166666666666,11.1966666666666,30.9066666666666,31.0599999999999,0.0,0.0,150.0,101.0,198.0,43.0,83.0,79.0,4.31437666666666,3.33986333333333,4.26386666666666,3.31578666666666,6.75999999999999,10.7999999999999,8.20666666666666,11.9333333333333,26.6533333333333,30.59,3747.84564814814,2762.0,0.736956710414351,3.93666666666668,0.974513333333332,960.35,18.588,95.1,0.30606,188.37,0.0,0.0445516320959994,0.3028000589127794,2108.0,492.0,162.0,2762.0,5,4,6
2025-06-27 06:00:00,12.8,9.72666666666666,26.1,27.1,0,0.0,11.1173333333333,6.984,25.687,31.6976666666666,1133.0,70.0166666666666,9.94,8.5,28.11,30.8459999999999,0,0.0,10.7566666666666,6.98666666666666,25.7866666666666,30.4533333333333,947,66.1066666666666,10.85,11.1366666666666,30.6233333333333,30.9966666666666,0.0,0.0,149.0,101.0,198.0,38.0,82.0,78.0,4.3122,3.32959,4.25903,3.30633,6.75333333333333,10.7733333333333,8.20666666666666,11.9066666666666,26.8,30.5533333333333,3722.59504629629,2726.0,0.732284862064748,3.75333333333333,0.98261,960.51,18.865,95.1,0.042389,259.04004,5.68,0.0416158367954626,0.0080591220870154,2080.0,486.0,160.0,2726.0,6,4,6
2025-06-27 07:00:00,12.8633333333333,9.77666666666666,25.9399999999999,27.1,0,0.0,11.143,7.016,26.1453333333333,32.1803333333333,1149.0,70.77,9.94,8.43399999999999,28.11,30.6773333333333,0,0.0,10.74,7.01666666666666,26.2766666666666,30.8766666666666,947,64.96,10.8566666666666,11.1366666666666,30.3133333333333,30.9133333333333,1.0,0.0,149.0,101.0,197.0,36.0,84.0,79.0,4.31956,3.3268,4.26666333333333,3.30284333333333,6.76333333333333,10.7566666666666,8.19999999999999,11.92,27.3333333333333,31.0133333333333,3711.83847222222,2743.0,0.73898689841366,3.68000000000001,0.992759999999999,960.82,20.465,88.8,0.192,243.40002,111.82,0.1716776434822503,0.0859696849382464,2097.0,483.0,163.0,2743.0,7,4,6
2025-06-27 08:00:00,12.8466666666666,9.6,25.8999999999999,27.1,0,0.0,11.4853333333333,7.02666666666666,26.4039999999999,32.857,1248.0,76.24,9.94,8.45233333333333,28.022,30.5856666666666,0,0.0,11.8366666666666,8.97333333333333,26.4866666666666,30.17,763,50.1033333333333,11.62,11.8933333333333,30.1366666666666,30.3333333333333,0.0,0.0,149.0,100.0,198.0,33.0,81.0,78.0,4.30875999999999,3.38738333333333,4.26700666666666,3.36245999999999,8.81666666666666,12.1866666666666,8.55333333333333,12.2833333333333,27.57,31.0366666666666,3455.13921296296,2650.0,0.766973437729441,3.46666666666666,0.921376666666665,961.24,23.014,81.9,0.46243,123.850006,298.24,-0.3840474838219989,0.2575830644083409,2011.0,480.0,159.0,2650.0,8,4,6
2025-06-27 09:00:00,12.8,9.6,25.8999999999999,27.1,0,0.0,11.254,6.96399999999999,27.0866666666666,33.3569999999999,1249.0,74.2733333333333,9.94,8.78966666666667,28.0,30.5559999999999,0,0.0,10.61,6.98,27.1799999999999,31.7533333333333,979,64.74,10.8566666666666,11.1333333333333,29.9766666666666,30.3266666666666,0.0,0.0,153.0,103.0,201.0,35.0,85.0,80.0,4.32749333333333,3.35366333333333,4.27825333333333,3.33062666666666,6.72666666666666,10.6,8.14666666666666,11.9866666666666,28.2466666666666,31.9866666666666,3801.62851851851,2885.0,0.758885300324997,3.74,0.973830000000001,961.25,24.812,75.2,0.50091,129.69,480.3,-0.3854557697084114,0.3198979176213812,2228.0,492.0,165.0,2885.0,9,4,6
2025-06-27 10:00:00,12.8666666666666,9.71333333333333,26.0933333333333,27.1933333333333,0,0.0,11.2529999999999,7.044,27.6236666666666,33.8223333333333,1232.0,74.8066666666666,9.97599999999999,8.80433333333333,28.088,30.5559999999999,0,0.0,10.6866666666666,6.99666666666666,27.7599999999999,32.3766666666666,986,66.33,10.9066666666666,11.1999999999999,29.8966666666666,31.2399999999999,0.0,0.0,149.0,100.0,198.0,32.0,83.0,79.0,4.59309333333333,3.60911666666666,4.54425999999999,3.58654,6.77333333333333,10.7033333333333,8.19999999999999,12.0666666666666,28.8666666666666,32.5333333333333,3859.69578703703,2859.0,0.740731953435833,3.66666666666667,0.983976666666666,960.84,26.701,68.5,0.62467,94.414,644.34,-0.622817214080032,0.0480762596879953,2218.0,479.0,162.0,2859.0,10,4,6
2025-06-27 11:00:00,12.9533333333333,9.77666666666666,26.2299999999999,27.3166666666666,0,0.0,11.4259999999999,7.024,28.4846666666666,34.9519999999999,1311.0,78.78,10.06,8.63933333333333,28.1796666666666,30.5556666666666,0,0.0,10.8499999999999,7.00666666666666,28.61,33.4266666666666,1049,69.7133333333333,11.06,11.3533333333333,29.7999999999999,31.3633333333333,0.0,0.0,149.0,100.0,197.0,31.0,82.0,78.0,4.59183333333333,3.61401333333333,4.54307666666666,3.59244333333333,6.74333333333333,10.8366666666666,8.23999999999999,12.2133333333333,29.7266666666666,33.6366666666666,4060.88018518518,2997.0,0.73801734188898,3.91,0.977819999999999,960.28,28.28,63.1,1.1789,83.78299,825.74,-1.171966720821676,-0.1276683801357558,2360.0,477.0,160.0,2997.0,11,4,6
2025-06-27 12:00:00,13.1,9.78666666666666,26.3899999999999,27.53,0,0.0,11.48,7.02,29.2803333333333,35.8403333333333,1361.0,81.2899999999999,10.06,8.59533333333333,28.33,30.6553333333333,0,0.0,10.9733333333333,7.01666666666666,29.4133333333333,34.34,1095,73.0599999999999,11.1299999999999,11.41,29.7999999999999,31.5366666666666,1.0,0.0,150.0,100.0,198.0,30.0,83.0,79.0,4.60100333333333,3.61357333333333,4.55055,3.59265,6.75,10.9033333333333,8.27666666666667,12.2799999999999,30.4866666666666,34.5833333333333,4221.04375,3097.0,0.733704785694296,4.09666666666667,0.987430000000001,959.61,29.76,58.5,1.0992,63.005005,921.23,-0.9794379594642906,-0.4989408016593016,2457.0,478.0,162.0,3097.0,12,4,6
2025-06-27 13:00:00,13.1,9.81666666666666,26.58,27.7399999999999,0,0.0,11.573,7.028,29.8849999999999,36.559,1403.0,84.1733333333333,10.06,8.61,28.5079999999999,30.7616666666666,0,0.0,11.07,7.02,30.0066666666666,35.0466666666666,1132,74.98,11.2099999999999,11.5,29.7999999999999,31.8033333333333,0.0,0.0,148.0,99.0,197.0,30.0,83.0,78.0,4.59118333333333,3.61774333333333,4.54226333333333,3.59689333333333,6.72333333333333,10.9733333333333,8.29,12.3899999999999,31.1266666666666,35.3133333333333,4352.40157407407,3170.0,0.728333529443312,4.18666666666669,0.973439999999999,958.66,30.571,55.5,2.1504,86.768005,935.5,-2.146979652836439,-0.1212374954637504,2535.0,474.0,161.0,3170.0,13,4,6
2025-06-27 14:00:00,13.1,9.78666666666666,26.7933333333333,27.9099999999999,0,0.0,11.6993333333333,7.036,30.5083333333333,37.4253333333333,1484.0,88.49,10.1076666666666,8.55866666666667,28.7029999999999,30.9229999999999,0,0.0,11.1666666666666,7.02,30.6366666666666,35.8433333333333,1183,77.91,11.3166666666666,11.6133333333333,29.8266666666666,32.1866666666666,0.0,0.0,150.0,99.0,197.0,29.0,82.0,79.0,4.58109,3.62726666666666,4.53253333333333,3.60704333333333,6.73,11.0333333333333,8.33333333333333,12.5266666666666,31.7699999999999,36.1566666666666,4550.57777777777,3303.0,0.725841895534632,4.38666666666666,0.953823333333333,957.81,31.528,53.1,3.3321,94.734985,940.18,-3.3207281061400624,0.2750550037564043,2667.0,475.0,161.0,3303.0,14,4,6
2025-06-27 15:00:00,13.1249999999999,9.8625,27.0583333333333,28.0875,0,0.0,11.8945833333333,7.225,30.7758333333333,37.7570833333333,1534.0,89.6249999999999,10.1699999999999,8.61,28.8854166666666,31.0504166666666,0,0.0,11.2,6.99166666666666,30.8791666666666,36.2916666666666,1265,81.9624999999999,11.4666666666666,11.725,29.9083333333333,32.5208333333333,1.0,0.0,152.0,101.0,202.0,30.0,84.0,80.0,4.55335833333333,3.63504583333333,4.50561249999999,3.61412083333333,6.68749999999999,11.1041666666666,8.46666666666666,12.725,31.9166666666666,36.525,4692.44149305555,3449.0,0.735011828086562,4.60833333333333,0.918312499999999,957.41,30.755,55.5,3.1989,94.409,391.52,-3.1894334598167915,0.2459174971430293,2800.0,485.0,164.0,3449.0,15,4,6
2025-06-27 16:00:00,13.1999999999999,9.95333333333333,27.2933333333333,28.2666666666666,0,0.0,11.8276666666666,7.07966666666666,30.1453333333333,37.1633333333333,1502.0,88.7233333333333,10.1699999999999,8.62833333333333,29.0696666666666,31.2566666666666,0,0.0,10.8933333333333,6.98,30.2633333333333,35.1966666666666,1112,73.2799999999999,11.2366666666666,11.5333333333333,30.0,33.0533333333333,0.0,0.0,150.0,99.0,198.0,32.0,82.0,78.0,4.55121,3.61249333333333,4.50352333333333,3.59249333333333,6.71666666666667,10.6033333333333,8.27999999999999,12.62,31.2666666666666,35.7233333333333,4430.3411574074,3253.0,0.734254966925306,4.45666666666667,0.938716666666666,956.55,32.171,51.4,3.6033,97.899994,731.6,-3.569102800749449,0.4952535589800814,2614.0,479.0,160.0,3253.0,16,4,6
2025-06-27 17:00:00,13.1999999999999,9.88333333333333,27.4933333333333,28.4733333333333,0,0.0,11.7286666666666,7.04,30.12,37.0703333333333,1479.0,88.4233333333333,10.1699999999999,8.69066666666666,29.264,31.4849999999999,0,0.0,11.0633333333333,7.02666666666666,30.2399999999999,35.3733333333333,1157,77.0866666666666,11.2733333333333,11.5733333333333,30.07,33.6533333333333,0.0,0.0,150.0,100.0,198.0,30.0,83.0,78.0,4.53589,3.61106666666666,4.48738333333333,3.59073333333333,6.75333333333333,10.9366666666666,8.28666666666667,12.5099999999999,31.2733333333333,35.7333333333333,4526.23874999999,3275.0,0.723558826851544,4.46,0.924823333333332,956.25,32.125,50.7,4.9538,99.009,562.52,-4.892688713193805,0.7757136042290016,2636.0,478.0,161.0,3275.0,17,4,6
2025-06-27 18:00:00,13.1999999999999,9.988,27.6759999999999,28.7079999999999,0,0.0,11.8371999999999,7.11719999999999,30.4904,37.456,1497.0,89.4759999999999,10.1699999999999,8.61,29.4144,31.6919999999999,0,0.0,11.0639999999999,6.996,30.624,35.776,1173,77.288,11.324,11.6199999999999,30.136,33.7559999999999,0.0,0.0,149.0,99.0,198.0,31.0,83.0,79.0,4.535936,3.60671599999999,4.48672,3.587372,6.69599999999999,10.8959999999999,8.404,12.6359999999999,31.584,36.18,4560.53216666666,3309.0,0.725573218008585,4.59599999999999,0.929220000000001,955.8,31.15,55.8,7.3297,106.44,367.88,-7.030037157454839,2.0743865731353672,2670.0,477.0,162.0,3309.0,18,4,6
2025-06-27 19:00:00,13.2333333333333,10.0433333333333,27.8433333333333,28.8399999999999,0,0.0,11.9266666666666,7.13333333333333,30.1556666666666,37.1963333333333,1508.0,89.5299999999999,10.1699999999999,8.59166666666667,29.5966666666666,31.9119999999999,0,0.0,10.9733333333333,6.99333333333333,30.2633333333333,35.3033333333333,1139,74.9966666666666,11.3066666666666,11.59,30.2,34.1899999999999,0.0,0.0,150.0,99.0,198.0,33.0,82.0,78.0,4.53683666666666,3.60346333333333,4.48771999999999,3.58351666666666,6.70666666666666,10.6866666666666,8.4,12.7266666666666,31.18,35.7733333333333,4499.34731481481,3287.0,0.730550404316873,4.59333333333334,0.933373333333333,956.38,28.518,64.5,7.5703,114.649994,90.98,-6.880437736840582,3.15737527694445,2647.0,480.0,160.0,3287.0,19,4,6
2025-06-27 20:00:00,13.3,10.03,27.9199999999999,28.8999999999999,0,0.0,11.6883333333333,6.95999999999999,29.676,36.563,1447.0,86.6666666666666,10.1699999999999,8.58433333333333,29.7286666666666,32.0953333333333,0,0.0,10.8466666666666,7.00333333333333,29.7566666666666,34.61,1074,72.4433333333333,11.1233333333333,11.4233333333333,30.2966666666666,34.7599999999999,1.0,0.0,152.0,101.0,200.0,32.0,82.0,79.0,4.54831999999999,3.58523333333333,4.49829333333333,3.56551333333333,6.70666666666666,10.58,8.21333333333333,12.4733333333333,30.68,35.0733333333333,4351.21652777777,3168.0,0.728072248249603,4.39333333333333,0.963086666666666,956.57,27.318,68.6,6.8429,113.25,22.22,-6.287196371927897,2.7011927348519014,2522.0,485.0,161.0,3168.0,20,4,6
2025-06-27 21:00:00,13.3,9.94666666666666,28.1,28.8999999999999,0,0.0,11.7286666666666,7.024,29.3899999999999,36.3006666666666,1472.0,86.7966666666666,10.1699999999999,8.58066666666667,29.8129999999999,32.2456666666666,0,0.0,11.0233333333333,7.00666666666666,29.5033333333333,34.5666666666666,1143,75.7866666666666,11.2566666666666,11.54,30.2999999999999,34.7266666666666,0.0,0.0,150.0,100.0,198.0,34.0,86.0,79.0,4.53782333333333,3.58702666666666,4.49003,3.56672,6.74666666666666,10.9066666666666,8.29333333333333,12.5466666666666,30.38,34.9233333333333,4446.20254629629,3262.0,0.733659784059378,4.54333333333332,0.950796666666666,956.76,25.823,76.4,5.2282,109.23999,0.0,-4.936187282347165,1.7228262691270162,2615.0,482.0,165.0,3262.0,21,4,6
2025-06-27 22:00:00,13.3,10.0566666666666,28.1,28.8999999999999,0,0.0,11.6956666666666,6.98799999999999,29.09,35.9596666666666,1419.0,85.3233333333333,10.1699999999999,8.55866666666666,29.8899999999999,32.3483333333333,0,0.0,10.8866666666666,6.98666666666666,29.1766666666666,34.0766666666666,1074,72.3766666666666,11.1533333333333,11.4466666666666,30.2999999999999,34.5399999999999,0.0,0.0,149.0,100.0,197.0,35.0,82.0,79.0,4.53629,3.58068,4.48659666666666,3.55954666666666,6.7,10.6833333333333,8.21999999999999,12.4833333333333,30.0366666666666,34.51,4312.65694444444,3135.0,0.726930066635256,4.47333333333331,0.955609999999999,957.2,24.591,84.2,3.0721,96.40201,0.0,-3.0529424092665893,0.3425508074746167,2493.0,481.0,161.0,3135.0,22,4,6
2025-06-27 23:00:00,13.3,9.95666666666666,28.1,28.8999999999999,0,0.0,11.7103333333333,7.012,28.9879999999999,35.8533333333333,1420.0,85.15,10.1699999999999,8.54766666666667,29.8899999999999,32.4759999999999,0,0.0,10.9133333333333,7.00333333333333,29.1033333333333,34.0266666666666,1084,72.6533333333333,11.1866666666666,11.4833333333333,30.2999999999999,34.2466666666666,0.0,0.0,150.0,100.0,199.0,34.0,83.0,78.0,4.51901999999999,3.57507333333333,4.47072333333333,3.55335666666666,6.73999999999999,10.72,8.3,12.4866666666666,29.97,34.4233333333333,4315.48282407407,3148.0,0.729466464896759,4.45333333333332,0.943946666666665,957.45,23.884,88.0,1.4204,73.384,0.0,-1.361088013261294,-0.4061718603699971,2504.0,483.0,161.0,3148.0,23,4,6
2025-06-28 00:00:00,13.3,9.95666666666666,28.1,28.8999999999999,0,0.0,11.7433333333333,6.98799999999999,29.0153333333333,35.9523333333333,1432.0,85.9766666666666,10.1699999999999,8.61,29.8899999999999,32.5559999999999,0,0.0,11.0933333333333,7.01,29.1133333333333,34.2933333333333,1132,75.62,11.2933333333333,11.5833333333333,30.2999999999999,34.2966666666666,1.0,0.0,149.0,100.0,198.0,35.0,82.0,79.0,4.51765,3.57694666666666,4.47138666666666,3.55526666666666,6.77,11.05,8.3,12.52,29.9633333333333,34.6033333333333,4419.2199537037,3208.0,0.725919966330575,4.64,0.940703333333333,957.54,23.552,90.2,0.49302,94.23999,0.0,-0.4916706620350344,0.0364510698612666,2565.0,482.0,161.0,3208.0,0,5,6
2025-06-28 01:00:00,13.3,9.94,28.1,28.8999999999999,0,0.0,11.6956666666666,6.98399999999999,28.9393333333333,35.8056666666666,1414.0,84.69,10.1699999999999,8.59533333333333,29.8899999999999,32.5636666666666,0,0.0,11.1066666666666,7.0,29.0333333333333,34.2133333333333,1151,75.64,11.2866666666666,11.58,30.2999999999999,34.2999999999999,0.0,0.0,152.0,101.0,200.0,37.0,84.0,79.0,4.52460333333333,3.57429666666666,4.47670333333333,3.55218666666666,6.72,11.0466666666666,8.28666666666666,12.5,29.8633333333333,34.4766666666666,4384.58013888889,3218.0,0.733935724303007,4.61333333333333,0.950306666666665,957.1,23.206,91.6,0.57042,154.66003,0.0,-0.2441331743067121,0.5155365841557014,2565.0,490.0,163.0,3218.0,1,5,6
2025-06-28 02:00:00,13.3,10.01,28.1,28.8999999999999,0,0.0,11.626,6.97199999999999,28.709,35.4626666666666,1389.0,82.56,10.1699999999999,8.511,29.8899999999999,32.6259999999999,0,0.0,10.9933333333333,7.01,28.8399999999999,33.8699999999999,1086,72.8166666666666,11.1799999999999,11.4666666666666,30.2633333333333,34.1133333333333,0.0,0.0,148.0,99.0,196.0,35.0,83.0,78.0,4.52378,3.55618666666666,4.47429333333333,3.53438666666666,6.76333333333333,10.87,8.23333333333332,12.3933333333333,29.6633333333333,34.0933333333333,4249.12023148148,3114.0,0.732857587066743,4.43000000000001,0.967593333333334,956.66,22.789,92.6,0.43999,200.47998,0.0,0.1539437331666029,0.4121802119446416,2475.0,478.0,161.0,3114.0,2,5,6
2025-06-28 03:00:00,13.3,10.0033333333333,28.1,28.8999999999999,0,0.0,11.6003333333333,7.02,28.621,35.3263333333333,1376.0,81.9266666666666,10.1699999999999,8.59166666666667,29.8899999999999,32.6883333333333,0,0.0,11.0633333333333,7.00333333333333,28.7166666666666,33.8,1106,72.9033333333333,11.2033333333333,11.4833333333333,30.2,33.8833333333333,1.0,0.0,151.0,101.0,200.0,35.0,83.0,80.0,4.51581666666666,3.54872,4.46688666666666,3.52623666666666,6.74666666666666,10.9466666666666,8.24666666666666,12.3666666666666,29.58,33.9933333333333,4234.17041666666,3133.0,0.739932428715621,4.41333333333333,0.967096666666666,956.47,22.489,93.3,0.25099,180.03003,0.0,0.0001315494687211,0.2509899655259892,2483.0,487.0,163.0,3133.0,3,5,6
2025-06-28 04:00:00,13.3,10.02,28.1,28.8999999999999,0,0.0,11.5856666666666,7.0,28.5733333333333,35.275,1360.0,81.4633333333333,10.1699999999999,8.59166666666667,29.8899999999999,32.7556666666666,0,0.0,11.0,7.00666666666666,28.6533333333333,33.7333333333333,1093,72.98,11.1933333333333,11.4733333333333,30.2,33.7999999999999,0.0,0.0,150.0,100.0,197.0,35.0,83.0,78.0,4.50821333333333,3.54655333333333,4.46033333333333,3.52432333333333,6.71333333333333,10.9366666666666,8.25333333333333,12.3933333333333,29.5333333333333,33.96,4223.5961574074,3096.0,0.733024627501421,4.42666666666666,0.961659999999998,956.11,22.345,93.8,0.19244,132.54999,0.0,-0.1417681637645599,0.1301343203879165,2453.0,482.0,161.0,3096.0,4,5,6
2025-06-28 05:00:00,13.3,9.91666666666666,27.9933333333333,28.8999999999999,0,0.0,11.6223333333333,7.028,28.6466666666666,35.4013333333333,1373.0,82.2966666666666,10.1699999999999,8.61,29.8899999999999,32.7346666666666,0,0.0,11.0866666666666,6.97666666666666,28.7399999999999,33.8399999999999,1108,73.5833333333333,11.2166666666666,11.5533333333333,30.1966666666666,33.7999999999999,0.0,0.0,149.0,99.0,198.0,34.0,83.0,78.0,4.49226666666666,3.54015333333333,4.44416333333333,3.51753333333333,6.74666666666666,11.0033333333333,8.29333333333333,12.4199999999999,29.6266666666666,34.0933333333333,4262.885,3122.0,0.732367868239466,4.46666666666667,0.952113333333332,956.25,22.709,91.6,0.55217,257.64,0.0,0.5393717782584947,0.1181938818986383,2481.0,480.0,161.0,3122.0,5,5,6
2025-06-28 06:00:00,13.3,9.90666666666666,27.8999999999999,28.8999999999999,0,0.0,11.67,7.024,28.8159999999999,35.5916666666666,1398.0,83.1966666666666,10.1699999999999,8.58066666666667,29.8899999999999,32.7236666666666,0,0.0,11.09,7.02333333333333,28.9466666666666,34.0333333333333,1116,74.1666666666666,11.2333333333333,11.57,30.1,33.8199999999999,0.0,0.0,150.0,101.0,198.0,35.0,84.0,79.0,4.48864333333333,3.53746333333333,4.44035333333333,3.51587666666666,6.74333333333333,10.99,8.3,12.4466666666666,29.8433333333333,34.2633333333333,4303.45004629629,3161.0,0.734526941406109,4.41999999999999,0.95118,956.24,23.275,89.2,0.63557,214.08002,2.0,0.3561417778495414,0.526414531496014,2514.0,484.0,163.0,3161.0,6,5,6
2025-06-28 07:00:00,13.3,9.97999999999999,27.8999999999999,28.8999999999999,0,0.0,11.6736666666666,6.98399999999999,29.011,35.8056666666666,1393.0,84.1166666666666,10.1699999999999,8.52933333333333,29.8899999999999,32.7126666666666,0,0.0,10.93,6.97666666666666,29.1533333333333,34.0666666666666,1082,71.95,11.1633333333333,11.44,30.1,33.8499999999999,1.0,0.0,149.0,99.0,197.0,34.0,81.0,78.0,4.49016333333333,3.52348666666666,4.44033,3.50119999999999,6.71999999999999,10.77,8.21999999999999,12.4266666666666,30.0,34.4133333333333,4267.98981481481,3114.0,0.729617486243957,4.41333333333332,0.966676666666666,956.68,23.767,86.8,1.0957,254.87,33.7,1.0577187633442704,0.2859886495465635,2476.0,479.0,159.0,3114.0,7,5,6
2025-06-28 08:00:00,13.3,9.97999999999999,27.8999999999999,28.9066666666666,0,0.0,11.6443333333333,6.98799999999999,29.4176666666666,36.1813333333333,1437.0,84.4633333333333,10.1699999999999,8.489,29.8899999999999,32.7126666666666,0,0.0,10.8066666666666,7.02666666666666,29.5633333333333,34.3666666666666,1086,71.4566666666666,11.1066666666666,11.3566666666666,30.1,33.8899999999999,0.0,0.0,152.0,102.0,200.0,31.0,85.0,80.0,4.49027333333333,3.51230666666666,4.44041666666666,3.49011666666666,6.77333333333333,10.6333333333333,8.21333333333333,12.4133333333333,30.5266666666666,34.7699999999999,4263.97888888888,3173.0,0.744140644848929,4.24333333333331,0.977966666666668,957.33,24.074,83.7,0.94199,273.92,251.24,0.9397861920118196,-0.0643977748367396,2523.0,485.0,165.0,3173.0,8,5,6
2025-06-28 09:00:00,13.3,10.0,28.08,29.0066666666666,0,0.0,11.7066666666666,7.028,30.0193333333333,36.8693333333333,1459.0,86.9966666666666,10.1699999999999,8.53666666666667,29.9376666666666,32.72,0,0.0,11.0,7.03333333333333,30.13,35.1133333333333,1128,74.6,11.2199999999999,11.5,30.1,33.5766666666666,0.0,0.0,149.0,99.0,198.0,28.0,83.0,79.0,4.48894,3.51832333333333,4.43795666666666,3.49712666666666,6.72666666666666,10.8266666666666,8.24666666666666,12.4866666666666,31.1633333333333,35.5166666666666,4419.2199537037,3223.0,0.729314230512295,4.35333333333332,0.970616666666668,957.28,25.974,76.5,0.60127,301.41,451.06,0.513159804574913,-0.3133570293908165,2587.0,474.0,162.0,3223.0,9,5,6
2025-06-28 10:00:00,13.3366666666666,10.0333333333333,28.1833333333333,29.1233333333333,0,0.0,11.7726666666666,7.04,30.2783333333333,37.232,1489.0,89.11,10.1699999999999,8.61,30.033,32.7676666666666,0,0.0,11.1399999999999,7.01,30.3733333333333,35.5766666666666,1171,76.5,11.31,11.6533333333333,30.1333333333333,33.54,0.0,0.0,149.0,100.0,197.0,29.0,82.0,78.0,4.47261,3.51885333333333,4.42373333333333,3.49731666666666,6.72999999999999,10.9799999999999,8.34333333333333,12.57,31.4066666666666,35.9133333333333,4528.97347222222,3295.0,0.727537933310801,4.50666666666665,0.953756666666668,956.76,28.286,65.7,0.47016,21.684998,673.98,-0.1737257494950801,-0.4368864721668235,2660.0,475.0,160.0,3295.0,10,5,6
2025-06-28 11:00:00,13.3999999999999,10.1466666666666,28.3366666666666,29.2499999999999,0,0.0,11.7799999999999,7.06,30.2783333333333,37.261,1495.0,89.1033333333333,10.1699999999999,8.599,30.1503333333333,32.8599999999999,0,0.0,11.1,6.99666666666666,30.3933333333333,35.5433333333333,1162,76.6633333333333,11.2933333333333,11.64,30.2,33.8766666666666,0.0,0.0,150.0,99.0,198.0,29.0,82.0,78.0,4.46641333333333,3.50972,4.41661666666666,3.49054999999999,6.74,10.9033333333333,8.3,12.5933333333333,31.3566666666666,35.9333333333333,4533.25787037036,3293.0,0.726409150805921,4.57666666666666,0.956693333333333,956.39,30.586,57.0,0.31768,47.72699,833.7,-0.2350666949726418,-0.213691907461745,2657.0,476.0,160.0,3293.0,11,5,6
2025-06-28 12:00:00,13.3999999999999,10.1033333333333,28.49,29.47,0,0.0,11.7543333333333,7.078,30.6266666666666,37.568,1523.0,89.1066666666666,10.1699999999999,8.599,30.2896666666666,32.9486666666666,0,0.0,10.9566666666666,6.98,30.7466666666666,35.74,1159,76.24,11.24,11.5633333333333,30.2899999999999,34.1133333333333,0.0,0.0,151.0,100.0,200.0,28.0,84.0,80.0,4.46721666666666,3.50946333333333,4.41696333333333,3.49035333333333,6.70333333333333,10.6999999999999,8.27666666666666,12.5599999999999,31.8266666666666,36.22,4521.77203703703,3325.0,0.735331187146435,4.39333333333332,0.957753333333333,955.91,32.05,51.7,0.85941,80.298004,929.9,-0.8471183734402699,-0.1448309686493585,2682.0,479.0,164.0,3325.0,12,5,6
2025-06-28 13:00:00,13.3999999999999,10.1466666666666,28.6633333333333,29.6833333333333,0,0.0,11.6956666666666,7.048,30.6909999999999,37.6196666666666,1499.0,89.1933333333333,10.1699999999999,8.61733333333333,30.4606666666666,33.0733333333333,0,0.0,10.5966666666666,6.99333333333333,30.8133333333333,35.39,1049,70.3133333333333,11.0266666666666,11.2633333333333,30.3866666666666,34.58,0.0,0.0,150.0,99.0,198.0,27.0,83.0,78.0,4.45609333333333,3.50345999999999,4.40551333333333,3.48360666666666,6.71,10.1233333333333,8.19333333333333,12.5,31.9866666666666,36.0433333333333,4362.06425925925,3183.0,0.729700392020478,4.05666666666666,0.952633333333333,955.11,32.95,48.3,1.606,78.40201,954.32,-1.5732091786739535,-0.3228759516223289,2548.0,474.0,161.0,3183.0,13,5,6
2025-06-28 14:00:00,13.3999999999999,10.2033333333333,28.8433333333333,29.8499999999999,0,0.0,11.8056666666666,7.14433333333333,30.9353333333333,37.8503333333333,1504.0,89.6199999999999,10.1699999999999,8.599,30.6223333333333,33.2456666666666,0,0.0,10.7933333333333,7.04333333333333,31.0766666666666,35.84,1100,73.1533333333333,11.1633333333333,11.4433333333333,30.62,35.01,1.0,0.0,150.0,99.0,198.0,27.0,82.0,78.0,4.46175999999999,3.51102,4.41055666666666,3.49158666666666,6.74333333333333,10.3899999999999,8.3,12.6366666666666,32.2233333333333,36.3933333333333,4451.39851851851,3239.0,0.727636491436399,4.17,0.950739999999998,954.23,33.76,46.1,2.8303,86.07901,923.44,-2.8236751022202915,-0.1935381282880034,2605.0,474.0,160.0,3239.0,14,5,6
2025-06-28 15:00:00,13.3999999999999,10.2866666666666,29.1133333333333,30.0333333333333,0,0.0,12.1429999999999,7.52566666666666,31.4559999999999,38.3433333333333,1503.0,89.7833333333333,10.1699999999999,8.52566666666667,30.7909999999999,33.3923333333333,0,0.0,11.1633333333333,7.02666666666666,31.5833333333333,36.82,1219,80.0799999999999,11.5666666666666,11.8333333333333,30.7466666666666,34.7833333333333,0.0,0.0,149.0,99.0,197.0,28.0,83.0,79.0,4.46413333333333,3.53867333333333,4.41349666666666,3.5192,6.74666666666666,10.7333333333333,8.66666666666666,12.9966666666666,32.7433333333333,37.15,4645.29032407407,3357.0,0.722667425672503,4.40666666666668,0.92546,953.55,34.038,46.7,4.8718,91.491,872.86,-4.870150527918987,0.1267638568773086,2722.0,473.0,162.0,3357.0,15,5,6
2025-06-28 16:00:00,13.4666666666666,10.5333333333333,29.2966666666666,30.2033333333333,0,0.0,12.534,7.95933333333333,31.9333333333333,38.8049999999999,1507.0,90.04,10.1699999999999,8.61733333333333,30.9596666666666,33.5659999999999,0,0.0,11.3066666666666,7.02999999999999,32.0333333333333,37.5733333333333,1307,85.2199999999999,11.8633333333333,12.09,30.8999999999999,34.8233333333333,0.0,0.0,151.0,99.0,199.0,28.0,82.0,78.0,4.45137,3.55224333333333,4.40020333333333,3.53402666666666,6.72999999999999,10.9,9.03333333333333,13.4266666666666,33.2166666666666,37.7666666666666,4792.87416666666,3451.0,0.72002724878548,4.54999999999999,0.899126666666666,952.06,33.538,49.1,5.8558,99.14801,742.18,-5.781319695209469,0.9309866925918432,2814.0,477.0,160.0,3451.0,16,5,6
2025-06-28 17:00:00,13.5,10.74,29.4733333333333,30.4066666666666,0,0.0,12.7653333333333,8.15166666666666,32.056,38.9623333333333,1505.0,89.9199999999999,10.1699999999999,8.62466666666667,31.1466666666666,33.7286666666666,0,0.0,11.3566666666666,7.08333333333333,32.1866666666666,37.7433333333333,1317,86.2966666666666,11.96,12.1866666666666,31.05,35.0933333333333,0.0,0.0,150.0,98.0,198.0,29.0,82.0,79.0,4.45358666666666,3.56781333333333,4.40180666666666,3.55009999999999,6.74666666666666,10.8066666666666,9.22666666666666,13.6866666666666,33.3499999999999,37.9333333333333,4819.03634259259,3458.0,0.717570849058928,4.58333333333333,0.885773333333333,952.01,33.308,49.6,8.1278,104.51999,572.08,-7.868199905260239,2.037783867553864,2822.0,475.0,161.0,3458.0,17,5,6
2025-06-28 18:00:00,13.5133333333333,10.8,29.65,30.6566666666666,0,0.0,12.9009999999999,8.25433333333332,31.8949999999999,38.8276666666666,1504.0,89.8733333333333,10.1699999999999,8.632,31.2933333333333,33.8569999999999,0,0.0,11.3999999999999,7.00333333333333,32.0233333333333,37.5966666666666,1322,85.6833333333333,11.9933333333333,12.2299999999999,31.1733333333333,35.3699999999999,0.0,0.0,149.0,99.0,198.0,30.0,83.0,78.0,4.46791333333333,3.56781,4.41596333333333,3.55000666666666,6.72333333333333,10.7333333333333,9.26666666666666,13.7666666666666,33.0566666666666,37.8066666666666,4800.98717592592,3463.0,0.721309987530245,4.74999999999999,0.900103333333333,951.45,32.06,56.7,9.5781,114.31,356.16,-8.728823664981027,3.9430492053317296,2826.0,476.0,161.0,3463.0,18,5,6
2025-06-28 19:00:00,13.6,10.8366666666666,29.7799999999999,30.7866666666666,0,0.0,12.6406666666666,7.989,31.5133333333333,38.4703333333333,1534.0,89.9666666666666,10.1699999999999,8.62466666666667,31.4719999999999,34.0146666666666,0,0.0,11.2966666666666,7.01666666666666,31.6233333333333,37.1333333333333,1306,83.4866666666666,11.8433333333333,12.09,31.3099999999999,36.0,0.0,0.0,153.0,100.0,202.0,31.0,85.0,81.0,4.46563333333333,3.55365666666666,4.41287666666666,3.53607666666666,6.71666666666666,10.7766666666666,9.0,13.4833333333333,32.64,37.3833333333333,4743.46685185185,3492.0,0.736170423249974,4.74333333333333,0.911976666666666,952.21,29.775,65.9,7.8619,96.34799,165.62,-7.813696294493966,0.8692651076692702,2840.0,486.0,166.0,3492.0,19,5,6
2025-06-28 20:00:00,13.5033333333333,10.6266666666666,29.8833333333333,30.8533333333333,0,0.0,11.8249999999999,7.069,28.2673333333333,35.1923333333333,1412.0,85.0999999999999,10.1699999999999,8.62833333333334,31.5599999999999,34.5113333333333,0,0.0,10.9566666666666,6.96666666666666,28.2999999999999,33.3266666666666,1086,72.3466666666666,11.2499999999999,11.5033333333333,31.3999999999999,35.4199999999999,0.0,0.0,150.0,100.0,198.0,37.0,84.0,81.0,4.4381,3.50937666666666,4.38997333333333,3.49074666666666,6.66333333333333,10.65,8.28666666666666,12.54,29.1033333333333,33.6933333333333,4305.72898148147,3148.0,0.731118937940414,4.59,0.928723333333334,953.51,26.95,74.8,4.5693,83.497986,24.028,-4.539909695187177,-0.5174190270423775,2498.0,485.0,165.0,3148.0,20,5,6
2025-06-28 21:00:00,13.5,10.3066666666666,29.8266666666666,30.73,0,0.0,11.4183333333333,6.992,27.044,33.5293333333333,1268.0,77.5366666666666,10.1699999999999,8.58433333333334,31.5599999999999,33.599,0,0.0,10.7566666666666,6.99,27.1733333333333,31.8166666666666,981,67.35,10.9766666666666,11.2266666666666,31.3999999999999,33.3033333333333,0.0,0.0,149.0,100.0,197.0,38.0,83.0,78.0,4.43645333333333,3.48643999999999,4.38765333333333,3.46615333333333,6.71666666666666,10.5833333333333,8.20666666666666,12.2166666666666,27.9966666666666,32.0933333333333,3962.24787037037,2894.0,0.730393477309001,4.09666666666666,0.950013333333333,953.75,25.277,82.8,2.0587,103.04001,0.0,-2.005611773000531,0.4645073799216383,2249.0,484.0,161.0,2894.0,21,5,6
2025-06-28 22:00:00,13.5,10.3166666666666,29.7999999999999,30.6966666666666,0,0.0,11.532,7.0,27.3766666666666,33.9899999999999,1301.0,79.5099999999999,10.1699999999999,8.61,31.5599999999999,33.3373333333333,0,0.0,10.81,7.01,27.4933333333333,32.3033333333333,1013,69.2899999999999,11.0599999999999,11.3066666666666,31.3999999999999,32.9333333333333,1.0,0.0,149.0,100.0,197.0,35.0,83.0,78.0,4.4173,3.48057333333333,4.37012333333333,3.45862,6.73999999999999,10.67,8.24,12.31,28.4233333333333,32.51,4069.26666666666,2957.0,0.726666557446878,4.08666666666666,0.936726666666666,954.36,24.178,87.8,0.92374,102.51999,0.0,-0.9017738635179648,0.2002485622317494,2315.0,481.0,161.0,2957.0,22,5,6
2025-06-28 23:00:00,13.5,10.2299999999999,29.7466666666666,30.6,0,0.0,11.548,7.008,27.6553333333333,34.2873333333333,1320.0,79.8,10.1699999999999,8.60633333333333,31.5599999999999,33.4646666666666,0,0.0,10.78,7.00333333333333,27.7799999999999,32.5833333333333,1020,68.5966666666666,11.0833333333333,11.3033333333333,31.3399999999999,33.0,0.0,0.0,150.0,100.0,199.0,35.0,82.0,79.0,4.41142666666666,3.47238666666666,4.36374666666666,3.45097666666666,6.75333333333333,10.65,8.22333333333333,12.35,28.7099999999999,32.8366666666666,4058.23662037037,2985.0,0.735541142430373,4.12666666666666,0.93904,955.06,23.979,90.4,1.7351,131.47,0.0,-1.30011488079845,1.1490314646372537,2340.0,484.0,161.0,2985.0,23,5,6
2025-06-29 00:00:00,13.5,10.14,29.6733333333333,30.54,0,0.0,11.5926666666666,7.04,28.1066666666666,34.8006666666666,1341.0,81.3766666666666,10.1699999999999,8.588,31.452,33.5159999999999,0,0.0,10.8333333333333,7.01666666666666,28.2366666666666,33.0633333333333,1037,69.89,11.1533333333333,11.3466666666666,31.2999999999999,33.08,0.0,0.0,150.0,100.0,197.0,34.0,83.0,78.0,4.40794666666666,3.47534333333333,4.35919666666666,3.45352,6.73666666666666,10.6999999999999,8.22666666666666,12.3933333333333,29.1399999999999,33.3633333333333,4136.72314814814,3020.0,0.730046438169771,4.22333333333334,0.932603333333333,955.23,23.674,91.4,0.69759,299.72998,0.0,0.6057677259797946,-0.3459440276421442,2378.0,481.0,161.0,3020.0,0,6,6
2025-06-29 01:00:00,13.5,10.0933333333333,29.6,30.3999999999999,0,0.0,11.6516666666666,7.004,28.6439999999999,35.4193333333333,1409.0,82.9533333333333,10.1699999999999,8.58066666666667,31.4326666666666,33.44,0,0.0,10.8533333333333,6.99666666666666,28.7566666666666,33.5966666666666,1069,69.9533333333333,11.1533333333333,11.3533333333333,31.2366666666666,33.6,1.0,0.0,152.0,101.0,201.0,35.0,83.0,80.0,4.42342333333333,3.46617333333333,4.37143666666666,3.44613999999999,6.75999999999999,10.6033333333333,8.22999999999999,12.4166666666666,29.6333333333333,33.95,4181.57259259259,3131.0,0.748761364455654,4.31666666666667,0.95725,954.61,23.593,91.1,0.54447,275.89,0.0,0.5415956027501158,-0.0558729270912022,2479.0,489.0,163.0,3131.0,1,6,6
2025-06-29 02:00:00,13.5,10.2133333333333,29.5266666666666,30.3999999999999,0,0.0,11.5123333333333,6.99599999999999,28.4093333333333,34.991,1330.0,80.06,10.1699999999999,8.61,31.33,33.464,0,0.0,10.7333333333333,6.98333333333333,28.5033333333333,33.1733333333333,1007,67.6666666666666,11.0066666666666,11.2333333333333,32.7,33.8533333333333,0.0,0.0,149.0,100.0,197.0,35.0,84.0,78.0,4.42997333333333,3.45969666666666,4.37702,3.43874999999999,6.71666666666666,10.4333333333333,8.16666666666666,12.3066666666666,29.4066666666666,33.5133333333333,4039.91398148148,2980.0,0.737639467983721,4.10666666666666,0.970276666666667,954.59,23.748,90.5,0.62428,314.38,0.0,0.4461834442815739,-0.4366301094164619,2337.0,481.0,162.0,2980.0,2,6,6
2025-06-29 03:00:00,13.5,10.1033333333333,29.4733333333333,30.3333333333333,0,0.0,11.5159999999999,7.004,28.2716666666666,34.867,1331.0,79.7666666666666,10.1699999999999,8.566,31.2933333333333,33.6883333333333,0,0.0,10.7899999999999,7.00666666666666,28.3933333333333,33.1066666666666,1023,68.6466666666666,11.08,11.2833333333333,33.66,33.8699999999999,0.0,0.0,150.0,100.0,198.0,34.0,83.0,79.0,4.42239333333333,3.46435,4.37182,3.44297666666666,6.75666666666666,10.5733333333333,8.22666666666666,12.3433333333333,29.2799999999999,33.4133333333333,4058.6924074074,2998.0,0.738661543931842,4.13333333333332,0.958043333333333,954.5,23.535,89.6,1.0724,332.38,0.0,0.497170377655267,-0.9501912310593692,2354.0,482.0,162.0,2998.0,3,6,6
2025-06-29 04:00:00,13.3999999999999,10.0866666666666,29.3999999999999,30.2999999999999,0,0.0,11.615,7.004,28.3753333333333,35.1369999999999,1364.0,81.8133333333333,10.1699999999999,8.533,31.22,33.7176666666666,0,0.0,10.8566666666666,6.98999999999999,28.4666666666666,33.3033333333333,1046,71.0033333333333,11.1766666666666,11.36,33.8766666666666,34.0866666666666,1.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.39957,3.45666333333333,4.35139666666666,3.43483666666666,6.71999999999999,10.66,8.23333333333332,12.3999999999999,29.34,33.6799999999999,4179.11134259259,3052.0,0.73029880034415,4.33999999999999,0.942906666666666,954.23,23.835,87.1,1.1644,9.719391,0.0,-0.1965774642098555,-1.1476866560890318,2411.0,481.0,160.0,3052.0,4,6,6
2025-06-29 05:00:00,13.3999999999999,10.0999999999999,29.3066666666666,30.2433333333333,0,0.0,11.626,7.016,28.3643333333333,35.0993333333333,1364.0,81.3133333333333,10.1699999999999,8.55866666666666,31.1466666666666,33.6883333333333,0,0.0,10.8633333333333,7.02,28.4799999999999,33.29,1042,69.8433333333333,11.1799999999999,11.3733333333333,33.8099999999999,34.04,0.0,0.0,152.0,101.0,201.0,35.0,84.0,80.0,4.39230333333333,3.45229333333333,4.34332333333333,3.43065,6.76,10.6833333333333,8.25333333333333,12.4166666666666,29.3333333333333,33.6433333333333,4133.7149537037,3059.0,0.74001232166703,4.30999999999999,0.94001,954.26,23.85,84.5,0.77948,42.718994,0.0,-0.5288017750911054,-0.5726759581652576,2406.0,489.0,164.0,3059.0,5,6,6
