time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-02 23:00:00,13.8999999999999,10.26,31.54,32.3999999999999,0,0.0,10.8899999999999,6.96399999999999,31.0833333333333,37.0843333333333,1268.0,77.8933333333333,10.5,8.808,33.5599999999999,36.4523333333333,0,0.0,10.7733333333333,7.01666666666666,31.2333333333333,36.0266666666666,1095,73.1366666666666,10.77,7.04333333333333,31.0833333333333,37.3633333333333,557.0,90.8433333333333,152.0,99.0,201.0,34.0,82.0,104.0,4.27269333333333,3.32083666666666,4.22876666666666,3.30322333333333,6.73333333333333,10.7833333333333,6.95333333333333,11.72,31.96,36.25,6614.56379629629,3592.0,0.543044123636886,4.29000000000001,0.951856666666667,957.21,27.578,79.9,0.97319,324.13,0.0,0.5702388699436466,-0.7886231085286514,2920.0,486.0,186.0,3592.0,23,2,7
2025-07-03 00:00:00,13.8999999999999,10.2933333333333,31.4733333333333,32.3499999999999,0,0.0,10.8606666666666,7.008,30.9096666666666,36.8313333333333,1277.0,76.6933333333333,10.4303333333333,8.72,33.52,36.3899999999999,0,0.0,10.81,7.00333333333333,31.0333333333333,35.8666666666666,1123,73.41,10.7733333333333,7.03666666666666,30.9133333333333,37.21,570.0,90.3533333333333,149.0,101.0,197.0,35.0,85.0,106.0,4.38318,3.42969333333333,4.34038333333333,3.41192333333333,6.69333333333333,10.8566666666666,6.94,11.6533333333333,31.8066666666666,36.0533333333333,6575.82189814814,3643.0,0.55399918921556,4.24666666666666,0.953486666666666,957.48,27.148,82.2,0.86775,5.1019897,0.0,-0.0771680409547246,-0.864311955230986,2970.0,482.0,191.0,3643.0,0,3,7
2025-07-03 01:00:00,13.8999999999999,10.2833333333333,31.3799999999999,32.2899999999999,0,0.0,10.8276666666666,6.968,30.5976666666666,36.437,1229.0,75.2366666666666,10.3899999999999,8.709,33.44,36.2433333333333,0,0.0,10.6933333333333,6.99666666666666,30.7333333333333,35.4833333333333,1074,71.0166666666666,10.6999999999999,6.98333333333333,30.6433333333333,36.8266666666666,545.0,87.1566666666666,150.0,100.0,198.0,35.0,82.0,105.0,4.56182,3.59512666666666,4.51890333333333,3.57675666666666,6.73333333333333,10.7433333333333,6.94666666666666,11.6099999999999,31.4566666666666,35.68,6383.11513888888,3518.0,0.551141554468713,4.22333333333333,0.966693333333332,957.4,26.601,85.6,1.5771,23.036987,0.0,-0.6171590900594821,-1.4513301028907764,2848.0,483.0,187.0,3518.0,1,3,7
2025-07-03 02:00:00,13.8999999999999,10.1699999999999,31.2833333333333,32.2,0,0.0,10.7506666666666,6.97999999999999,30.3763333333333,36.0843333333333,1193.0,73.1533333333333,10.3899999999999,8.676,33.3373333333333,35.9306666666666,0,0.0,10.8233333333333,7.00333333333333,30.4866666666666,35.3499999999999,1085,72.3133333333333,10.7166666666666,7.01,30.3433333333333,36.5866666666666,540.0,85.9266666666666,149.0,99.0,197.0,34.0,82.0,104.0,4.57255666666666,3.59074,4.53115,3.57105333333333,6.73333333333333,10.96,6.93333333333333,11.5366666666666,31.2533333333333,35.3999999999999,6327.9649074074,3483.0,0.550413924692101,4.14666666666666,0.981816666666665,957.14,26.088,89.2,1.3038,8.236389,0.0,-0.1867791540063575,-1.290351885195922,2818.0,479.0,186.0,3483.0,2,3,7
2025-07-03 03:00:00,13.8999999999999,10.1733333333333,31.1966666666666,32.1666666666666,0,0.0,10.7579999999999,6.99599999999999,30.364,36.0403333333333,1189.0,73.0033333333333,10.3899999999999,8.72366666666666,33.264,35.7383333333333,0,0.0,10.8366666666666,7.02333333333333,30.4566666666666,35.3333333333333,1085,72.9866666666666,10.7266666666666,7.00333333333333,30.3233333333333,36.5766666666666,542.0,87.0666666666666,149.0,99.0,197.0,35.0,82.0,104.0,4.56920666666666,3.59050333333333,4.52752,3.57074666666666,6.72333333333333,11.0033333333333,6.93,11.51,31.2533333333333,35.3699999999999,6373.4524537037,3482.0,0.54632870101299,4.11666666666665,0.978703333333331,957.08,25.821,91.4,0.98786,348.14,0.0,0.2030259820336973,-0.9667718604817026,2816.0,480.0,186.0,3482.0,3,3,7
2025-07-03 04:00:00,13.8733333333333,10.26,31.1,32.1,0,0.0,10.8019999999999,7.012,30.456,36.2566666666666,1218.0,74.7666666666666,10.3899999999999,8.78966666666667,33.1833333333333,35.6906666666666,0,0.0,10.9733333333333,7.02666666666666,30.59,35.6266666666666,1141,76.02,10.8266666666666,7.05999999999999,30.47,36.7866666666666,558.0,90.9866666666666,150.0,100.0,198.0,35.0,83.0,104.0,4.55218999999999,3.59783,4.51241333333333,3.57836,6.72999999999999,11.1999999999999,6.94666666666666,11.59,31.3399999999999,35.6333333333333,6611.82907407407,3587.0,0.542512512016552,4.29333333333335,0.954359999999999,957.27,25.491,92.6,0.71285,335.19,0.0,0.2991193542743918,-0.647056979251805,2917.0,483.0,187.0,3587.0,4,3,7
2025-07-03 05:00:00,13.8,10.1233333333333,30.9533333333333,32.03,0,0.0,10.8093333333333,7.016,30.397,36.231,1221.0,74.4333333333333,10.3899999999999,8.797,33.11,35.6833333333333,0,0.0,10.9633333333333,7.01333333333333,30.5133333333333,35.5766666666666,1128,74.7433333333333,10.8366666666666,7.04666666666666,30.3799999999999,36.7966666666666,557.0,90.8733333333333,149.0,99.0,197.0,36.0,83.0,105.0,4.53853666666666,3.58481333333333,4.49925333333333,3.56582333333333,6.68666666666666,11.1199999999999,6.98,11.64,31.2466666666666,35.6033333333333,6564.70069444444,3575.0,0.544579283412789,4.35666666666668,0.953723333333333,957.35,25.263,93.3,0.61536,303.55,0.0,0.512843392351586,-0.3400876130077618,2906.0,481.0,188.0,3575.0,5,3,7
2025-07-03 06:00:00,13.8,10.1166666666666,30.8299999999999,32.0,0,0.0,10.8239999999999,7.004,30.382,36.2236666666666,1243.0,74.3733333333333,10.3899999999999,8.742,33.022,35.676,0,0.0,10.8666666666666,7.00333333333333,30.5066666666666,35.4966666666666,1138,74.3933333333333,10.8033333333333,7.02666666666666,30.3533333333333,36.8566666666666,564.0,89.4233333333333,151.0,101.0,201.0,35.0,83.0,106.0,4.53487,3.58022,4.49395,3.56071333333333,6.73666666666666,11.0766666666666,6.94,11.6399999999999,31.2799999999999,35.5599999999999,6513.83486111111,3622.0,0.55604725591434,4.28,0.954649999999998,957.8,25.459,92.6,0.70361,280.4,4.48,0.6920507225790065,-0.1270150757897459,2945.0,488.0,189.0,3622.0,6,3,7
2025-07-03 07:00:00,13.8,10.1033333333333,30.7999999999999,32.0,0,0.0,10.8423333333333,7.0,30.6729999999999,36.5179999999999,1235.0,75.1133333333333,10.3899999999999,8.73466666666666,33.0,35.5806666666666,0,0.0,10.8366666666666,7.01666666666666,30.8099999999999,35.7566666666666,1120,74.53,10.8,7.06666666666666,30.6799999999999,37.1633333333333,558.0,90.1733333333333,150.0,99.0,198.0,31.0,82.0,105.0,4.52704333333333,3.56747666666666,4.48482333333333,3.54925333333333,6.74333333333333,11.01,6.96,11.6366666666666,31.6599999999999,35.8466666666666,6558.31967592592,3578.0,0.545566574489195,4.18666666666668,0.959566666666667,958.44,26.96,85.9,0.71355,266.97,100.12,0.7125524534061244,0.0377174183224798,2913.0,478.0,187.0,3578.0,7,3,7
2025-07-03 08:00:00,13.8,10.0766666666666,30.7999999999999,32.0,0,0.0,10.9009999999999,7.012,31.3819999999999,37.3256666666666,1274.0,77.3366666666666,10.3899999999999,8.775,33.0,35.467,0,0.0,10.87,7.01666666666666,31.5033333333333,36.41,1133,75.17,10.81,7.10333333333333,31.37,37.7833333333333,562.0,91.5499999999999,149.0,100.0,197.0,32.0,82.0,104.0,4.52486666666666,3.56293333333333,4.48316333333333,3.54404,6.72,10.97,6.97333333333333,11.6833333333333,32.4266666666666,36.5533333333333,6674.27189814814,3633.0,0.544329037749873,4.12666666666665,0.961933333333334,958.52,28.079,82.8,0.213,189.11,279.23,0.033724375426802,0.2103132580273343,2969.0,478.0,186.0,3633.0,8,3,7
2025-07-03 09:00:00,13.8933333333333,10.1966666666666,30.8099999999999,32.0666666666666,0,0.0,10.967,7.052,31.9473333333333,37.9963333333333,1320.0,79.8866666666666,10.3899999999999,8.76766666666666,33.0,35.4009999999999,0,0.0,10.6999999999999,7.00666666666666,32.0433333333333,36.7933333333333,1097,72.36,10.7733333333333,7.06333333333333,31.95,38.2433333333333,568.0,92.8966666666666,149.0,99.0,197.0,30.0,83.0,104.0,4.51208666666666,3.55019,4.46917333333333,3.53190333333333,6.71333333333333,10.6466666666666,6.94333333333333,11.7866666666666,33.04,37.1133333333333,6703.98921296296,3647.0,0.544004455279864,4.07333333333333,0.961896666666664,958.41,29.746,76.6,0.15345,153.85,482.06,-0.0676288951138145,0.1377433666122789,2985.0,475.0,187.0,3647.0,9,3,7
2025-07-03 10:00:00,13.8999999999999,10.1533333333333,30.9199999999999,32.1533333333333,0,0.0,11.0733333333333,7.036,32.474,38.6983333333333,1378.0,83.59,10.4376666666666,8.80066666666667,33.0183333333333,35.3973333333333,0,0.0,10.7766666666666,7.01333333333333,32.6033333333333,37.4166666666666,1139,75.1333333333333,10.8466666666666,7.18999999999999,32.4499999999999,38.7333333333333,571.0,93.9333333333333,149.0,98.0,197.0,30.0,81.0,104.0,4.49166666666666,3.54956999999999,4.45080333333333,3.53065333333333,6.72333333333333,10.7466666666666,7.00333333333333,11.8999999999999,33.6966666666666,37.7933333333333,6909.45800925926,3747.0,0.542300133379304,4.09666666666665,0.942096666666667,958.5,31.614,68.2,0.35604,48.414,659.38,-0.2663037837703531,-0.2363192255183505,3088.0,474.0,185.0,3747.0,10,3,7
2025-07-03 11:00:00,13.8999999999999,10.2266666666666,31.14,32.2699999999999,0,0.0,11.121,7.024,32.7456666666666,39.074,1424.0,85.6933333333333,10.5,8.83,33.1356666666666,35.5,0,0.0,10.92,7.02666666666666,32.8566666666666,37.8966666666666,1203,78.6666666666666,10.99,7.28666666666667,32.7499999999999,39.0433333333333,583.0,94.1533333333333,150.0,99.0,198.0,30.0,83.0,104.0,4.47568666666666,3.55635666666666,4.43640666666666,3.53888,6.71,10.97,7.01999999999999,11.92,33.9733333333333,38.17,7069.62157407407,3874.0,0.547978411490488,4.19666666666667,0.919329999999999,958.56,33.114,60.9,0.78056,2.464508,809.28,-0.0335644830493742,-0.7798380210515696,3210.0,477.0,187.0,3874.0,11,3,7
2025-07-03 12:00:00,13.8999999999999,10.2766666666666,31.2966666666666,32.4866666666666,0,0.0,11.1393333333333,6.97599999999999,32.971,39.3536666666666,1463.0,86.6633333333333,10.5,8.84466666666666,33.264,35.5623333333333,0,0.0,11.0833333333333,7.02,33.0866666666666,38.3833333333333,1289,82.5666666666666,11.1333333333333,7.37666666666667,32.97,39.33,595.0,94.0366666666666,153.0,100.0,201.0,31.0,83.0,106.0,4.48199333333333,3.55360666666666,4.44161666666666,3.53664666666666,6.73999999999999,11.1666666666666,7.01666666666666,11.94,34.2399999999999,38.49,7199.61203703703,4021.0,0.558502316418541,4.25,0.928386666666667,958.16,34.219,55.7,0.86874,23.618988,906.82,-0.348063023151446,-0.7959656522204183,3347.0,485.0,189.0,4021.0,12,3,7
2025-07-03 13:00:00,13.8999999999999,10.27,31.48,32.7,0,0.0,10.9816666666666,6.95199999999999,32.9373333333333,39.149,1394.0,84.1466666666666,10.5,8.808,33.415,35.7163333333333,0,0.0,10.97,7.01666666666666,33.0333333333333,38.1833333333333,1224,79.46,10.9766666666666,7.24999999999999,32.9266666666666,39.2533333333333,584.0,94.06,149.0,99.0,197.0,28.0,81.0,104.0,4.47674666666666,3.54392333333333,4.43255333333333,3.52743333333333,6.69333333333333,11.0633333333333,6.98666666666666,11.7933333333333,34.1766666666666,38.3466666666666,7046.46759259259,3860.0,0.547792202160656,4.17,0.932823333333332,957.52,35.15,52.0,1.8896,43.548004,949.58,-1.301862732910697,-1.3695771554236331,3202.0,473.0,185.0,3860.0,13,3,7
2025-07-03 14:00:00,14.08,10.2766666666666,31.6766666666666,32.8566666666666,0,0.0,10.7946666666666,6.95666666666666,31.8913333333333,37.8373333333333,1292.0,78.3166666666666,10.5,8.797,33.5966666666666,36.0619999999999,0,0.0,10.9833333333333,7.00333333333333,32.0,37.1633333333333,1200,77.74,10.84,7.09333333333333,31.9133333333333,38.2999999999999,579.0,92.8333333333333,150.0,99.0,198.0,30.0,82.0,105.0,4.44629666666666,3.51044666666666,4.40169333333333,3.49403333333333,6.7,11.1499999999999,6.90666666666666,11.57,33.0966666666666,37.2533333333333,6806.45013888888,3735.0,0.548744194666166,4.15666666666666,0.935849999999999,956.85,35.971,50.0,2.9744,58.876007,930.38,-2.5462372248696177,-1.5374431224238083,3071.0,477.0,187.0,3735.0,14,3,7
2025-07-03 15:00:00,14.1,10.2966666666666,31.8666666666666,33.0366666666666,0,0.0,10.9633333333333,7.13233333333333,32.8176666666666,38.7703333333333,1335.0,81.2133333333333,10.5,8.77866666666666,33.7433333333333,36.3863333333333,0,0.0,11.1166666666666,7.09666666666666,32.8766666666666,38.1366666666666,1256,82.19,10.9899999999999,7.35,32.77,38.9966666666666,574.0,93.7599999999999,150.0,98.0,198.0,26.0,83.0,103.0,4.37049354838709,3.46366451612903,4.32592580645161,3.44712258064516,6.77096774193548,11.3096774193548,7.12258064516129,11.7967741935483,34.2548387096774,38.1516129032258,7032.70282407407,3823.0,0.543603234152487,3.89677419354839,0.906829032258063,956.15,36.25,49.4,3.9618,70.109985,852.14,-3.7254684523697934,-1.3478664809236178,3165.0,472.0,186.0,3823.0,15,3,7
2025-07-03 16:00:00,14.1,10.5866666666666,32.15,33.1999999999999,0,0.0,11.8633333333333,7.66866666666667,34.14,40.6806666666666,1495.0,89.7166666666666,10.5,8.92899999999999,33.9266666666666,36.3899999999999,0,0.0,11.5766666666666,7.17999999999999,34.2733333333333,40.0699999999999,1426,92.5766666666666,11.7066666666666,8.86,34.1766666666666,39.2866666666666,498.0,80.9933333333333,149.0,98.0,198.0,31.0,82.0,104.0,4.34853103448275,3.46352758620689,4.30213793103448,3.44877586206896,6.8551724137931,11.5206896551724,7.90344827586207,12.7896551724137,35.5344827586207,39.655172413793,7200.15898148148,4081.0,0.566793040333716,4.12068965517239,0.885003448275863,955.43,36.229,49.2,4.2982,84.69,723.14,-4.279754538222986,-0.3977742230961584,3419.0,476.0,186.0,4081.0,16,3,7
2025-07-03 17:00:00,14.1,10.6666666666666,32.3233333333333,33.3566666666666,0,0.0,11.7566666666666,7.54766666666666,34.0003333333333,40.5596666666666,1533.0,89.7466666666666,10.5183333333333,8.90333333333333,34.0696666666666,36.3899999999999,0,0.0,11.5866666666666,7.13333333333333,34.13,39.9466666666666,1468,92.67,11.6533333333333,7.98666666666666,33.97,40.2533333333333,593.0,94.1999999999999,153.0,100.0,202.0,32.0,84.0,106.0,4.35617333333333,3.47053666666666,4.30982333333333,3.45497333333333,6.77666666666666,11.57,7.53333333333333,12.5566666666666,35.2966666666666,39.7,7564.6974537037,4271.0,0.564596274489325,4.40333333333336,0.885636666666666,954.67,36.248,48.1,5.3175,106.42,549.92,-5.100627678589734,1.503131243240024,3594.0,487.0,190.0,4271.0,17,3,7
2025-07-03 18:00:00,14.1,10.7266666666666,32.4666666666666,33.62,0,0.0,11.4743333333333,7.26433333333333,33.4996666666666,40.067,1502.0,89.6,10.61,8.92899999999999,34.2273333333333,36.4743333333333,0,0.0,11.4833333333333,7.04666666666666,33.6133333333333,39.4166666666666,1407,89.9833333333333,11.46,7.74999999999999,33.4966666666666,39.8,585.0,94.0633333333333,150.0,98.0,199.0,34.0,82.0,105.0,4.36655333333333,3.46685666666666,4.31818666666666,3.45231999999999,6.74999999999999,11.4866666666666,7.27999999999999,12.29,34.6933333333333,39.2333333333333,7483.4762037037,4162.0,0.556158646958769,4.53999999999999,0.899696666666666,954.62,35.168,53.6,6.4503,109.66,364.96,-6.074283968697609,2.1701254243990684,3494.0,481.0,187.0,4162.0,18,3,7
2025-07-03 19:00:00,14.1,10.7133333333333,32.5933333333333,33.7,0,0.0,11.0926666666666,6.992,33.0429999999999,39.3783333333333,1434.0,86.3133333333333,10.61,8.94,34.352,36.599,0,0.0,11.3366666666666,7.04999999999999,33.14,38.73,1336,87.2733333333333,11.1666666666666,7.50999999999999,33.0566666666666,39.3099999999999,576.0,94.0366666666666,149.0,99.0,197.0,32.0,83.0,104.0,4.39132580645161,3.46969677419354,4.34481612903225,3.45546129032258,6.70967741935483,11.5645161290322,7.06129032258064,11.9322580645161,34.1677419354838,38.6483870967742,7318.75476851851,4010.0,0.547907414147682,4.48064516129033,0.921629032258064,955.35,32.668,62.7,6.9404,112.17,171.54,-6.427284393632244,2.619001237756752,3346.0,477.0,187.0,4010.0,19,3,7
2025-07-03 20:00:00,14.1,10.4999999999999,32.6,33.7,0,0.0,11.1516666666666,6.97599999999999,32.863,39.306,1448.0,87.2966666666666,10.5953333333333,8.85566666666667,34.44,36.7603333333333,0,0.0,11.4133333333333,7.03999999999999,32.9966666666666,38.6966666666666,1357,88.9633333333333,11.2466666666666,7.55333333333333,32.8933333333333,39.1666666666666,578.0,94.5933333333333,150.0,98.0,197.0,34.0,82.0,104.0,4.37989655172413,3.4667448275862,4.3358724137931,3.45078620689655,6.71379310344827,11.6172413793103,7.07931034482758,11.9551724137931,33.9448275862069,38.5620689655172,7407.08629629629,4048.0,0.546503690935002,4.61724137931035,0.91315172413793,955.09,30.982,66.0,5.2362,124.7,23.42,-4.304910627645148,2.9808614405885865,3383.0,479.0,186.0,4048.0,20,3,7
2025-07-03 21:00:00,14.1,10.4366666666666,32.6,33.6866666666666,0,0.0,10.8976666666666,6.94399999999999,32.053,38.147,1335.0,81.1033333333333,10.544,8.83933333333333,34.44,37.1596666666666,0,0.0,11.1133333333333,6.97666666666666,32.1899999999999,37.48,1234,81.7733333333333,10.9833333333333,7.20333333333333,32.0733333333333,38.4466666666666,580.0,94.1166666666666,149.0,99.0,198.0,34.0,83.0,105.0,4.41977096774193,3.47243548387096,4.37244193548387,3.45672903225806,6.7032258064516,11.2387096774193,6.93870967741935,11.716129032258,33.0,37.4967741935483,7028.05379629629,3817.0,0.543109103975771,4.49677419354837,0.947335483870967,955.6,30.168,68.7,4.0271,103.98001,0.0,-3.907817586616092,0.9728803213828408,3149.0,480.0,188.0,3817.0,21,3,7
2025-07-03 22:00:00,14.1,10.4533333333333,32.6,33.6,0,0.0,10.8446666666666,6.984,31.4449999999999,37.4009999999999,1295.0,78.3966666666666,10.5,8.70299999999999,34.44,37.2323333333333,0,0.0,11.1633333333333,7.02999999999999,31.5633333333333,36.8833333333333,1236,81.7833333333333,10.9833333333333,7.16333333333333,31.4366666666666,37.8899999999999,583.0,93.34,152.0,100.0,200.0,34.0,84.0,105.0,4.41281379310344,3.46330344827586,4.36509310344827,3.4473448275862,6.70344827586206,11.3999999999999,6.96206896551724,11.6827586206896,32.3689655172413,36.8,6933.06777777777,3789.0,0.546511316699469,4.43103448275864,0.949510344827585,956.26,29.418,71.1,3.508,91.497986,0.0,-3.506801121713304,0.091705467395965,3114.0,486.0,189.0,3789.0,22,3,7
2025-07-03 23:00:00,14.1,10.45,32.6,33.4666666666666,0,0.0,10.972,7.016,31.4916666666666,37.5733333333333,1312.0,80.2333333333333,10.5,8.73966666666666,34.44,37.032,0,0.0,11.2166666666666,7.02666666666666,31.59,37.07,1262,82.9833333333333,11.0766666666666,7.24666666666666,31.4733333333333,37.87,576.0,93.63,149.0,99.0,198.0,35.0,83.0,105.0,4.38282903225806,3.46830322580645,4.33972903225806,3.4519,6.7258064516129,11.4838709677419,7.03548387096774,11.7838709677419,32.3935483870967,36.9838709677419,7024.04287037037,3819.0,0.543703970844162,4.59032258064515,0.914525806451612,956.36,28.746,73.3,1.6046,100.399994,0.0,-1.5782388124003814,0.2896608551962685,3150.0,481.0,188.0,3819.0,23,3,7
2025-07-04 00:00:00,14.0199999999999,10.45,32.5033333333333,33.3866666666666,0,0.0,11.008,7.004,31.4889999999999,37.6356666666666,1325.0,80.6666666666666,10.5,8.78733333333333,34.44,36.9143333333333,0,0.0,11.1899999999999,7.00666666666666,31.61,37.0533333333333,1248,81.8766666666667,11.08,7.33666666666666,31.5133333333333,37.8766666666666,572.0,91.7466666666666,150.0,99.0,197.0,35.0,82.0,104.0,4.39641666666666,3.47321,4.35107666666666,3.45608666666666,6.72333333333333,11.3966666666666,7.02333333333333,11.8133333333333,32.35,36.99,6954.12513888889,3812.0,0.54816384863173,4.64,0.923206666666666,956.55,28.318,75.1,1.8296,111.119995,0.0,-1.7067018285809457,0.6592458026551673,3145.0,481.0,186.0,3812.0,0,4,7
2025-07-04 01:00:00,13.8999999999999,10.3233333333333,32.4099999999999,33.2866666666666,0,0.0,10.984,7.004,31.4366666666666,37.5586666666666,1323.0,80.0966666666666,10.5,8.76899999999999,34.341,36.968,0,0.0,11.2333333333333,7.03666666666666,31.5466666666666,36.99,1260,81.92,11.0833333333333,7.33666666666667,31.4333333333333,37.8033333333333,571.0,91.7933333333333,150.0,99.0,198.0,35.0,83.0,105.0,4.3928724137931,3.47715172413793,4.34843448275862,3.46000689655172,6.72068965517241,11.4620689655172,7.01724137931034,11.8103448275862,32.2862068965517,36.9103448275862,6940.99847222222,3824.0,0.550929382178024,4.62413793103448,0.915720689655172,956.48,27.846,77.6,1.0173,124.82001,0.0,-0.8351522751163502,0.5808786167246858,3154.0,482.0,188.0,3824.0,1,4,7
2025-07-04 02:00:00,13.8999999999999,10.4033333333333,32.3033333333333,33.2,0,0.0,10.909,6.97599999999999,31.2713333333333,37.2903333333333,1287.0,78.3466666666666,10.5,8.725,34.2493333333333,36.9363333333333,0,0.0,11.1366666666666,7.0,31.3966666666666,36.7033333333333,1216,79.7899999999999,10.9933333333333,7.20999999999999,31.2933333333333,37.6733333333333,571.0,91.1733333333333,149.0,99.0,198.0,35.0,83.0,104.0,4.41017666666666,3.47269,4.36325666666666,3.45530666666666,6.70666666666666,11.3466666666666,6.99333333333333,11.7133333333333,32.1033333333333,36.6666666666666,6817.93597222222,3742.0,0.548846456646958,4.56333333333333,0.937486666666666,956.05,27.343,79.6,0.79702,85.16101,0.0,-0.7941791699986531,-0.0672333722213187,3074.0,481.0,187.0,3742.0,2,4,7
2025-07-04 03:00:00,13.8999999999999,10.36,32.1833333333333,33.1266666666666,0,0.0,10.83,7.008,31.0073333333333,36.938,1251.0,76.9433333333333,10.4229999999999,8.74333333333333,34.165,36.72,0,0.0,11.1499999999999,7.02999999999999,31.1466666666666,36.4166666666666,1204,79.2833333333333,10.9566666666666,7.15666666666666,31.0433333333333,37.4666666666666,583.0,91.4566666666666,152.0,101.0,200.0,35.0,82.0,104.0,4.40216,3.46590666666666,4.35654999999999,3.44864,6.72333333333333,11.3733333333333,6.99333333333333,11.65,31.8466666666666,36.3699999999999,6773.4511574074,3712.0,0.548021963063921,4.52333333333331,0.936253333333333,955.99,26.972,81.7,0.74506,66.05899,0.0,-0.6809578219766307,-0.3023422700993747,3038.0,488.0,186.0,3712.0,3,4,7
2025-07-04 04:00:00,13.8999999999999,10.2766666666666,32.0533333333333,33.08,0,0.0,10.9143333333333,7.008,30.9339999999999,36.9586666666666,1287.0,77.8566666666666,10.3899999999999,8.747,34.0733333333333,36.533,0,0.0,11.2433333333333,7.00666666666666,31.0499999999999,36.4933333333333,1248,81.1233333333333,11.0166666666666,7.21666666666666,30.9366666666666,37.4333333333333,573.0,91.7933333333333,149.0,98.0,197.0,37.0,84.0,105.0,4.37915333333333,3.46922333333333,4.33772,3.45112666666666,6.71999999999999,11.4866666666666,7.00333333333333,11.7133333333333,31.7599999999999,36.3533333333333,6857.95407407407,3778.0,0.55089316131212,4.59333333333332,0.90993,956.2,26.55,84.0,0.41878,97.92099,0.0,-0.4147844387409276,0.0577109849021279,3108.0,481.0,189.0,3778.0,4,4,7
2025-07-04 05:00:00,13.8999999999999,10.2299999999999,31.8599999999999,33.0,0,0.0,10.8739999999999,7.0,30.7726666666666,36.7676666666666,1279.0,77.0066666666666,10.3899999999999,8.74699999999999,33.9596666666666,36.467,0,0.0,11.2533333333333,7.04333333333333,30.8933333333333,36.3399999999999,1252,80.8466666666666,11.0266666666666,7.23666666666666,30.7566666666666,37.25,580.0,92.0599999999999,151.0,100.0,200.0,37.0,84.0,106.0,4.38686666666666,3.47727999999999,4.34554,3.45848666666666,6.72999999999999,11.5233333333333,7.0,11.6833333333333,31.5833333333333,36.1933333333333,6834.43546296296,3789.0,0.554398387479591,4.61000000000001,0.909586666666666,956.48,26.25,86.0,0.45531,104.45999,0.0,-0.4408868019318231,0.1136926733889628,3111.0,488.0,190.0,3789.0,5,4,7
2025-07-04 06:00:00,13.8999999999999,10.2266666666666,31.7466666666666,32.9299999999999,0,0.0,10.8996666666666,7.02,30.7836666666666,36.79,1268.0,76.9366666666666,10.3899999999999,8.75066666666666,33.8496666666666,36.3899999999999,0,0.0,11.2299999999999,6.99666666666666,30.9099999999999,36.3633333333333,1236,80.65,11.04,7.22666666666666,30.7599999999999,37.26,574.0,90.7166666666666,149.0,99.0,198.0,37.0,83.0,104.0,4.38749666666666,3.47475333333333,4.34550333333333,3.45625666666666,6.72333333333333,11.4966666666666,7.02999999999999,11.74,31.5999999999999,36.2133333333333,6790.40643518518,3748.0,0.551955179086093,4.61333333333335,0.912743333333333,956.95,26.275,87.1,0.43284,93.207,4.56,-0.432162145224907,0.0242145789681826,3078.0,483.0,187.0,3748.0,6,4,7
2025-07-04 07:00:00,13.8999999999999,10.2833333333333,31.68,32.8999999999999,0,0.0,10.885,7.012,31.1173333333333,37.1469999999999,1278.0,77.5666666666666,10.3899999999999,8.73233333333333,33.7799999999999,36.2616666666666,0,0.0,11.1933333333333,7.0,31.2233333333333,36.6333333333333,1232,80.2733333333333,11.0133333333333,7.18999999999999,31.15,37.59,574.0,92.1566666666666,150.0,99.0,198.0,34.0,83.0,104.0,4.39191333333333,3.46794666666666,4.34687666666666,3.45079,6.70333333333333,11.4666666666666,7.00666666666666,11.7233333333333,32.0566666666666,36.54,6836.71439814814,3752.0,0.548801629188473,4.48333333333333,0.923966666666668,957.33,27.453,82.8,0.63976,107.42,84.34,-0.6104179740782424,0.191527424987165,3084.0,481.0,187.0,3752.0,7,4,7
2025-07-04 08:00:00,13.8999999999999,10.2466666666666,31.6,32.8999999999999,0,0.0,10.9069999999999,7.048,31.8333333333333,37.822,1306.0,78.9166666666666,10.3899999999999,8.69933333333332,33.7103333333333,36.1846666666666,0,0.0,11.15,7.02,31.9433333333333,37.2466666666666,1235,81.4766666666666,11.0,7.25333333333333,31.8033333333333,38.2666666666666,574.0,92.8366666666666,150.0,99.0,198.0,31.0,82.0,105.0,4.41056333333333,3.46195,4.36285999999999,3.44515666666666,6.72666666666666,11.3266666666666,7.00333333333333,11.7133333333333,32.8399999999999,37.2533333333333,6925.13708333333,3780.0,0.545837570363378,4.41333333333333,0.948613333333332,957.87,28.55,74.4,0.69555,289.47998,287.11,0.6557353760347988,-0.2319502513827069,3115.0,478.0,187.0,3780.0,8,4,7
2025-07-04 09:00:00,13.8999999999999,10.3433333333333,31.6566666666666,32.96,0,0.0,11.022,7.048,32.413,38.588,1362.0,82.2733333333333,10.3899999999999,8.71766666666666,33.6699999999999,36.1699999999999,0,0.0,11.1966666666666,7.03999999999999,32.54,37.9166666666666,1269,83.52,11.0799999999999,7.38333333333333,32.4233333333333,38.86,571.0,94.1233333333333,149.0,99.0,196.0,34.0,83.0,104.0,4.40871333333333,3.46531999999999,4.36066333333333,3.44891666666666,6.75999999999999,11.3633333333333,7.05333333333333,11.8533333333333,33.6066666666666,37.9133333333333,7107.99884259259,3867.0,0.544034978850607,4.30666666666667,0.943393333333334,957.73,30.238,70.4,0.45994,298.18,490.7,0.4054225527629324,-0.2172034928613887,3202.0,478.0,187.0,3867.0,9,4,7
2025-07-04 10:00:00,13.8999999999999,10.4066666666666,31.7399999999999,33.0433333333333,0,0.0,11.1773333333333,7.06,32.754,39.1863333333333,1469.0,87.0399999999999,10.3899999999999,8.78,33.7653333333333,36.1699999999999,0,0.0,11.4366666666666,7.04666666666666,32.8666666666666,38.6066666666666,1379,88.7133333333333,11.2566666666666,7.59333333333332,32.7499999999999,39.2233333333333,586.0,94.3833333333333,152.0,100.0,202.0,32.0,83.0,106.0,4.38324333333333,3.46955,4.3396,3.45320333333333,6.72666666666666,11.6366666666666,7.12666666666666,12.02,33.91,38.4733333333333,7387.4874537037,4109.0,0.556210758495428,4.56333333333333,0.913693333333333,957.69,31.925,64.0,0.75624,283.83997,672.18,0.7342845686376445,-0.1809008288002807,3434.0,486.0,189.0,4109.0,10,4,7
2025-07-04 11:00:00,13.8999999999999,10.3533333333333,31.8566666666666,33.1633333333333,0,0.0,11.1919999999999,7.012,32.7279999999999,39.253,1466.0,88.3966666666666,10.3899999999999,8.76166666666666,33.8533333333333,36.1993333333333,0,0.0,11.4499999999999,7.04999999999999,32.8433333333333,38.6166666666666,1370,88.5966666666666,11.2833333333333,7.60666666666666,32.7066666666666,39.0866666666666,578.0,94.3533333333333,150.0,99.0,199.0,33.0,83.0,104.0,4.36574666666666,3.46926,4.32436333333333,3.45393666666666,6.71999999999999,11.6566666666666,7.07999999999999,12.0466666666666,33.8233333333333,38.4933333333333,7420.57759259259,4082.0,0.550091950264728,4.67000000000001,0.896486666666666,957.22,33.642,56.9,0.3487,267.19,819.23,0.348280721807344,0.0170947014409564,3414.0,481.0,187.0,4082.0,11,4,7
2025-07-04 12:00:00,13.8999999999999,10.3199999999999,32.1333333333333,33.3299999999999,0,0.0,11.1223333333333,7.016,33.0896666666666,39.4663333333333,1448.0,87.6433333333333,10.3899999999999,8.78,33.9853333333333,36.3203333333333,0,0.0,11.2466666666666,7.01333333333333,33.1833333333333,38.6866666666666,1313,85.7666666666666,11.1566666666666,7.48333333333333,33.06,39.3633333333333,580.0,93.5733333333333,150.0,99.0,197.0,30.0,82.0,104.0,4.37201333333333,3.46718999999999,4.32601333333333,3.45165,6.68666666666666,11.3999999999999,7.06,11.9433333333333,34.4233333333333,38.6799999999999,7301.25254629629,4003.0,0.548262092650198,4.25666666666665,0.904823333333334,956.68,34.828,51.3,0.86009,358.55,918.37,0.0217642100759137,-0.8598145888851686,3341.0,476.0,186.0,4003.0,12,4,7
2025-07-04 13:00:00,14.02,10.4666666666666,32.3099999999999,33.54,0,0.0,11.1553333333333,7.044,33.2583333333333,39.673,1457.0,88.5099999999999,10.489,8.76166666666666,34.1503333333333,36.467,0,0.0,11.1233333333333,7.02666666666666,33.3766666666666,38.7899999999999,1296,84.5766666666666,11.0966666666666,7.96333333333333,33.2466666666666,38.76,502.0,83.6566666666666,149.0,98.0,198.0,30.0,82.0,104.0,4.37689333333333,3.46216666666666,4.33105999999999,3.44610666666666,6.71333333333333,11.1933333333333,7.19333333333333,11.9666666666666,34.5433333333333,38.7033333333333,7021.21699074074,3916.0,0.557738068081963,4.16,0.914726666666665,956.01,35.75,47.9,2.0543,26.881012,958.64,-0.9288294352812976,-1.832327582654102,3255.0,475.0,186.0,3916.0,13,4,7
2025-07-04 14:00:00,14.1,10.6133333333333,32.48,33.7433333333333,0,0.0,11.4889999999999,7.26166666666666,33.4156666666666,39.9873333333333,1492.0,89.5466666666666,10.5,8.79833333333333,34.3006666666666,36.621,0,0.0,11.2566666666666,7.03333333333333,33.5166666666666,38.9966666666666,1320,86.2866666666666,11.3133333333333,8.09666666666666,33.3866666666666,39.0199999999999,549.0,88.93,149.0,98.0,197.0,29.0,83.0,104.0,4.38287333333333,3.46063666666666,4.33226333333333,3.44569666666666,6.70666666666666,11.1266666666666,7.37333333333333,12.35,34.7166666666666,38.9333333333333,7240.54171296296,4021.0,0.55534518816473,4.21666666666666,0.922236666666667,955.24,36.564,46.1,3.0165,44.642,938.1,-2.1196185542639205,-2.1462733829640923,3361.0,473.0,187.0,4021.0,14,4,7
2025-07-04 15:00:00,14.1,10.5499999999999,32.6766666666666,33.9033333333333,0,0.0,11.4413333333333,7.26899999999999,33.9473333333333,40.4426666666666,1504.0,89.6499999999999,10.5,8.80566666666666,34.4839999999999,36.8043333333333,0,0.0,11.3766666666666,7.11999999999999,34.0733333333333,39.6466666666666,1374,88.9266666666666,11.3433333333333,7.82333333333333,33.9366666666666,40.08,578.0,92.8266666666666,150.0,99.0,199.0,29.0,82.0,104.0,4.3665,3.46854666666666,4.31879,3.45295333333333,6.76,11.3866666666666,7.3,12.2866666666666,35.37,39.5066666666666,7422.12726851851,4119.0,0.554962189542482,4.13666666666667,0.897953333333332,954.73,36.974,45.1,3.0244,64.47101,860.38,-2.729119791311957,-1.3034187833038848,3456.0,477.0,186.0,4119.0,15,4,7
2025-07-04 16:00:00,14.1,10.6466666666666,32.8466666666666,34.0566666666666,0,0.0,11.8519999999999,7.63566666666666,33.9383333333333,40.5126666666666,1528.0,89.8266666666666,10.5,8.76533333333333,34.6333333333333,37.0003333333333,0,0.0,11.7466666666666,7.26,34.09,39.9566666666666,1467,93.51,11.7366666666666,8.59333333333333,33.9666666666666,39.4566666666666,525.0,85.0033333333333,153.0,100.0,202.0,31.0,83.0,106.0,4.33188666666666,3.46284666666666,4.28651333333333,3.44847333333333,6.96333333333333,11.7933333333333,7.78666666666666,12.6933333333333,35.3099999999999,39.5733333333333,7338.35361111111,4195.0,0.571654109669543,4.26333333333336,0.86904,954.32,37.127,45.2,2.8749,81.627014,730.7,-2.844256724666413,-0.4186331260063943,3520.0,486.0,189.0,4195.0,16,4,7
2025-07-04 17:00:00,14.1,10.7833333333333,33.13,34.2399999999999,0,0.0,11.852,7.65766666666666,33.732,40.3376666666666,1507.0,90.02,10.5,8.81833333333333,34.8129999999999,37.1883333333333,0,0.0,11.8333333333333,7.3,33.88,39.8366666666666,1454,93.6066666666666,11.7833333333333,8.22333333333333,33.76,39.9833333333333,575.0,91.4166666666666,150.0,102.0,199.0,38.0,83.0,105.0,4.31606666666666,3.46072,4.27259,3.44684,7.00333333333333,11.8966666666666,7.70666666666666,12.6766666666666,34.9733333333333,39.5133333333333,7521.6711574074,4213.0,0.56011488827865,4.54,0.855346666666666,954.12,36.786,46.0,3.1075,89.37601,562.5,-3.107315716333717,-0.0338421191043823,3536.0,489.0,188.0,4213.0,17,4,7
2025-07-04 18:00:00,14.1033333333333,10.7,33.2899999999999,34.3799999999999,0,0.0,11.577,7.23966666666666,32.26,39.3156666666666,1501.0,89.7333333333333,10.5,8.89233333333333,32.391,32.5016666666666,0,0.0,11.5666666666666,7.07999999999999,32.3833333333333,38.55,1403,91.22,11.5433333333333,8.51333333333333,32.2466666666666,37.9033333333333,495.0,82.4733333333333,150.0,139.0,199.0,46.0,82.0,176.0,4.32581333333333,3.46450666666666,4.2818,3.45047333333333,6.75,11.6199999999999,7.47333333333333,12.4,33.6633333333333,36.8566666666666,7203.98759259259,4191.0,0.581761135223128,3.19333333333333,0.861306666666665,954.08,36.511,49.1,3.15,94.306,368.5,-3.141108420356146,0.2365119269037364,3399.0,534.0,258.0,4191.0,18,4,7
2025-07-04 19:00:00,14.1999999999999,10.6633333333333,33.3999999999999,34.3999999999999,0,0.0,11.1806666666666,6.98299999999999,32.055,38.867,1435.0,86.0333333333333,10.5,8.84833333333333,32.1843333333333,32.2516666666666,0,0.0,11.0966666666666,6.96,32.19,37.8133333333333,1255,82.6366666666666,11.1033333333333,7.44666666666666,32.0666666666666,38.7166666666666,570.0,91.8399999999999,150.0,139.0,198.0,48.0,82.0,175.0,4.36490967741935,3.46893870967741,4.31659032258064,3.45513870967741,6.63548387096774,11.0903225806451,7.01612903225806,11.9290322580645,33.3354838709677,36.4322580645161,7124.22486111111,4052.0,0.568763630990732,3.0967741935484,0.895970967741936,954.17,34.123,58.5,5.2156,117.01999,172.12,-4.646307228414344,2.3694540508700777,3260.0,535.0,257.0,4052.0,19,4,7
2025-07-04 20:00:00,14.1466666666666,10.5366666666666,33.3999999999999,34.3999999999999,0,0.0,11.028,6.976,31.596,38.137,1352.0,82.3599999999999,10.5,8.81533333333333,31.707,31.773,0,0.0,11.0266666666666,7.0,31.71,37.1766666666666,1208,80.2899999999999,10.9833333333333,7.22666666666666,31.6133333333333,38.3866666666666,572.0,93.4799999999999,149.0,139.0,197.0,46.0,82.0,175.0,4.36055,3.46259666666666,4.31579,3.44753,6.71999999999999,11.0699999999999,6.96,11.8133333333333,32.72,35.8133333333333,7004.44402777777,3920.0,0.559644703341809,3.09333333333334,0.897953333333334,954.64,31.711,62.6,4.757,118.82001,23.656,-4.167790267801356,2.2931579281899226,3132.0,531.0,257.0,3920.0,20,4,7
2025-07-04 21:00:00,14.1,10.5733333333333,33.3999999999999,34.3566666666666,0,0.0,10.9439999999999,6.96399999999999,31.3469999999999,37.7676666666666,1349.0,80.73,10.5,8.72,31.481,31.5293333333333,0,0.0,10.94,7.00333333333333,31.4666666666666,36.7833333333333,1189,78.0799999999999,10.9266666666666,7.14333333333333,31.3199999999999,38.0666666666666,579.0,92.3133333333333,152.0,142.0,201.0,48.0,83.0,180.0,4.39537931034482,3.46443103448275,4.34867931034482,3.44909655172413,6.66206896551724,11.0103448275862,6.95172413793103,11.8,32.4344827586206,35.4965517241379,6867.52560185185,3923.0,0.571239224640407,3.06206896551723,0.930948275862068,955.02,30.906,65.0,2.7506,118.72,0.0,-2.412217008866749,1.3217448551569826,3117.0,543.0,263.0,3923.0,21,4,7
2025-07-04 22:00:00,14.1,10.5666666666666,33.3999999999999,34.27,0,0.0,11.1206666666666,7.05366666666666,31.3076666666666,37.8686666666666,1360.0,82.6133333333333,10.5,8.68333333333333,31.4333333333333,31.496,0,0.0,11.2599999999999,7.05333333333333,31.4133333333333,37.0933333333333,1252,82.8533333333333,11.1833333333333,8.0,31.3133333333333,37.0733333333333,498.0,80.15,150.0,139.0,199.0,48.0,83.0,177.0,4.40185999999999,3.47299666666666,4.35363333333333,3.45739333333333,6.77333333333333,11.3899999999999,7.21333333333333,11.9533333333333,32.3733333333333,35.46,6716.93356481481,3906.0,0.58151535403904,3.08666666666667,0.928863333333332,955.79,30.195,67.1,2.0992,49.207,0.0,-1.5892515889117236,-1.3714663784218566,3110.0,536.0,260.0,3906.0,22,4,7
2025-07-04 23:00:00,14.1,10.5099999999999,33.3166666666666,34.2,0,0.0,11.093,6.95999999999999,31.3829999999999,38.0246666666666,1372.0,83.2733333333333,10.4083333333333,8.70533333333333,31.5236666666666,31.5686666666666,0,0.0,11.3633333333333,7.02333333333333,31.5066666666666,37.4233333333333,1303,85.1233333333333,11.2466666666666,7.48333333333333,31.3599999999999,38.1266666666666,573.0,91.6433333333333,150.0,138.0,197.0,53.0,81.0,176.0,4.38523,3.47179333333333,4.33972666666666,3.45519333333333,6.73,11.6133333333333,7.04666666666666,11.9133333333333,32.3966666666666,35.7633333333333,7111.37166666666,4043.0,0.568526043850424,3.36666666666666,0.913436666666668,957.07,28.386,74.0,4.0062,348.63,0.0,0.789798471161442,-3.927576455646796,3248.0,538.0,257.0,4043.0,23,4,7
2025-07-05 00:00:00,14.1,10.4733333333333,33.2366666666666,34.12,0,0.0,11.02,6.98,31.1546666666666,37.6686666666666,1338.0,80.8766666666666,10.3899999999999,8.72733333333333,31.286,31.3503333333333,0,0.0,11.2733333333333,7.00333333333333,31.2566666666666,37.1066666666666,1276,83.2833333333333,11.1733333333333,7.35,31.1566666666666,37.9333333333333,573.0,91.5833333333333,149.0,139.0,199.0,50.0,82.0,176.0,4.37858,3.47076,4.33313,3.45358,6.70333333333333,11.5033333333333,7.03333333333333,11.8433333333333,32.1733333333333,35.4933333333333,6993.86976851851,3982.0,0.569355754653048,3.32,0.90782,958.34,24.008,90.8,4.7674,290.21997,0.0,4.47359760353707,-1.6477339717403987,3187.0,537.0,258.0,3982.0,0,5,7
2025-07-05 01:00:00,14.1,10.43,33.1533333333333,34.0766666666666,0,0.0,10.972,6.98799999999999,31.0559999999999,37.4596666666666,1312.0,79.1566666666666,10.3899999999999,8.66866666666666,31.1906666666666,31.2433333333333,0,0.0,11.1966666666666,6.99666666666666,31.1766666666666,36.8333333333333,1243,81.0766666666666,11.1033333333333,7.26333333333333,31.0566666666666,37.8133333333333,574.0,90.9766666666666,150.0,139.0,198.0,51.0,84.0,177.0,4.39795333333333,3.46925666666666,4.35016666666666,3.45297999999999,6.67666666666666,11.3733333333333,6.98333333333333,11.7966666666666,32.0733333333333,35.2733333333333,6869.89569444444,3928.0,0.571769961977224,3.19999999999999,0.928696666666668,958.61,23.014,89.6,4.3952,276.99,0.0,4.362532266089884,-0.5348787407671584,3129.0,538.0,261.0,3928.0,1,5,7
2025-07-05 02:00:00,14.1,10.3666666666666,32.9933333333333,33.9699999999999,0,0.0,10.8959999999999,6.98,30.8493333333333,37.1289999999999,1270.0,77.0999999999999,10.3899999999999,8.70533333333333,30.988,31.038,0,0.0,11.1166666666666,7.01333333333333,30.9733333333333,36.47,1194,79.7199999999999,10.9866666666666,7.26333333333333,30.8466666666666,37.5233333333333,565.0,92.1533333333333,151.0,138.0,200.0,50.0,81.0,176.0,4.42543999999999,3.46865,4.37719333333333,3.45219666666666,6.73333333333333,11.31,6.98333333333333,11.73,31.8733333333333,34.9466666666666,6808.72907407407,3825.0,0.561778851586948,3.0733333333333,0.956789999999999,958.52,22.935,86.4,3.8419,292.04004,0.0,3.5611410244876933,-1.441690054661799,3029.0,539.0,257.0,3825.0,2,5,7
2025-07-05 03:00:00,14.1,10.3966666666666,32.8333333333333,33.8999999999999,0,0.0,10.8336666666666,6.98399999999999,30.398,36.6076666666666,1262.0,75.5333333333333,10.3899999999999,8.72,30.5216666666666,30.5906666666666,0,0.0,11.0133333333333,6.99,30.5699999999999,35.9533333333333,1180,77.0533333333333,10.87,7.14666666666666,30.4366666666666,37.1566666666666,569.0,90.7133333333333,150.0,141.0,197.0,54.0,84.0,180.0,4.43231333333333,3.46780666666666,4.38275333333333,3.45126999999999,6.70666666666666,11.1966666666666,6.98333333333333,11.6666666666666,31.3866666666666,34.4666666666666,6653.57916666666,3817.0,0.573676198086368,3.08,0.964506666666667,958.52,22.223,86.8,4.1065,287.28003,0.0,3.921150614315108,-1.2198033078559216,3011.0,542.0,264.0,3817.0,3,5,7
2025-07-05 04:00:00,13.9533333333333,10.4266666666666,32.7999999999999,33.8699999999999,0,0.0,10.7566666666666,7.008,29.945,35.9643333333333,1196.0,73.3933333333333,10.3899999999999,8.65033333333333,30.0649999999999,30.1096666666666,0,0.0,11.0166666666666,7.0,30.0366666666666,35.39,1140,76.67,10.8366666666666,7.12333333333333,29.9366666666666,36.74,556.0,90.2066666666666,148.0,138.0,198.0,41.0,82.0,176.0,4.41263333333333,3.46696666666666,4.36691,3.45039333333333,6.71666666666666,11.2133333333333,6.98999999999999,11.5466666666666,30.9733333333333,33.8866666666666,6570.71708333333,3675.0,0.559299685771232,2.91333333333333,0.945666666666666,958.74,21.631,87.3,4.0896,280.45,0.0,4.021768109881669,-0.7417610331763353,2892.0,525.0,258.0,3675.0,4,5,7
2025-07-05 05:00:00,13.8999999999999,10.4133333333333,32.7166666666666,33.7999999999999,0,0.0,10.764,6.996,29.5173333333333,35.577,1194.0,72.7633333333333,10.3899999999999,8.70533333333333,29.6296666666666,29.6989999999999,0,0.0,11.0633333333333,6.99333333333333,29.6633333333333,35.0433333333333,1142,75.89,10.85,7.08333333333333,29.5433333333333,36.4533333333333,558.0,89.7433333333333,151.0,139.0,198.0,52.0,83.0,178.0,4.40287333333333,3.46849,4.35756333333333,3.45112666666666,6.72,11.2533333333333,6.96666666666666,11.5833333333333,30.4866666666666,33.5166666666666,6519.48662037037,3695.0,0.566762417834379,3.03,0.934383333333333,958.98,21.55,87.0,4.1534,281.84998,0.0,4.064885361114199,-0.8529000885212126,2894.0,540.0,261.0,3695.0,5,5,7
2025-07-05 06:00:00,13.8999999999999,10.4166666666666,32.62,33.7066666666666,0,0.0,10.742,7.008,29.3276666666666,35.3496666666666,1171.0,71.6633333333333,10.3789999999999,8.72733333333333,29.4413333333333,29.4926666666666,0,0.0,10.7766666666666,7.00333333333333,29.4099999999999,34.5233333333333,1063,71.52,10.7233333333333,6.98333333333333,29.3,36.1133333333333,536.0,85.12,149.0,139.0,198.0,47.0,83.0,177.0,4.41086,3.46846666666666,4.36467666666666,3.45063666666666,6.72,10.8899999999999,6.91333333333333,11.5333333333333,30.4,33.1666666666666,6243.46199074074,3563.0,0.570676974615052,2.76666666666667,0.942393333333335,959.55,21.632,86.8,4.2332,280.14,4.64,4.167079579149058,-0.7452717766284378,2770.0,533.0,260.0,3563.0,6,5,7
2025-07-05 07:00:00,13.8999999999999,10.4066666666666,32.52,33.6133333333333,0,0.0,10.731,7.016,29.3899999999999,35.3716666666666,1165.0,71.5033333333333,10.2799999999999,8.72,29.5146666666666,29.5696666666666,0,0.0,10.96,7.00333333333333,29.5,34.7899999999999,1112,73.5366666666666,10.81,7.01666666666666,29.3499999999999,36.1333333333333,545.0,87.6666666666666,148.0,139.0,197.0,45.0,82.0,176.0,4.41437666666666,3.46745666666666,4.36748,3.44960666666666,6.72333333333333,11.2,6.94,11.5433333333333,30.46,33.2966666666666,6363.88092592592,3609.0,0.567106776825008,2.83666666666665,0.94692,960.06,23.017,81.6,3.9293,281.63,93.96,3.848630807627235,-0.7921107224261876,2822.0,529.0,258.0,3609.0,7,5,7
2025-07-05 08:00:00,13.8999999999999,10.3,32.4899999999999,33.6,0,0.0,10.7346666666666,6.992,29.6923333333333,35.6503333333333,1186.0,71.8666666666666,10.2799999999999,8.72,29.8043333333333,29.8569999999999,0,0.0,11.07,6.98333333333333,29.7933333333333,35.2033333333333,1145,75.63,10.8933333333333,7.01666666666666,29.6799999999999,36.4933333333333,562.0,90.3333333333333,150.0,140.0,198.0,44.0,82.0,177.0,4.41481666666666,3.47448333333333,4.36849333333333,3.4568,6.68333333333333,11.3166666666666,6.92666666666666,11.54,30.7333333333333,33.6533333333333,6503.98986111111,3684.0,0.56642154718406,2.91999999999999,0.940333333333332,960.5,26.219,62.3,4.2317,286.36,292.52,4.06036207353627,-1.1919499661429775,2893.0,532.0,259.0,3684.0,8,5,7
2025-07-05 09:00:00,13.8999999999999,10.2724137931034,32.3999999999999,33.6,0,0.0,10.7920689655172,7.01448275862069,30.1506896551724,36.2020689655172,1230.0,73.4931034482758,10.2799999999999,8.72758620689655,30.2879310344827,30.3227586206896,0,0.0,11.1310344827586,7.03448275862068,30.2344827586207,35.7275862068965,1199,76.8655172413793,10.9172413793103,7.10689655172413,30.1413793103448,36.9689655172413,578.0,91.1793103448275,152.0,141.0,201.0,39.0,84.0,180.0,4.40598,3.46969666666666,4.36086333333333,3.45197,6.70333333333333,11.3499999999999,6.98333333333333,11.58,31.3266666666666,34.1766666666666,6605.39147509578,3804.0,0.575893194876059,2.85,0.936283333333333,960.54,27.952,56.1,5.6857,290.18,491.48,5.336674762112137,-1.9613992386649295,3007.0,533.0,264.0,3804.0,9,5,7
2025-07-05 10:00:00,13.8999999999999,10.3419354838709,32.3999999999999,33.6,0,0.0,10.7519354838709,6.96709677419354,30.1635483870967,36.2258064516129,1208.0,73.2258064516129,10.2799999999999,8.73064516129032,30.2741935483871,30.3477419354838,0,0.0,11.1677419354838,7.0,30.316129032258,35.8677419354838,1185,78.5258064516129,10.8935483870967,7.10967741935483,30.2387096774193,37.0032258064516,565.0,90.6290322580644,150.0,139.0,198.0,41.0,83.0,176.0,4.41209,3.46727,4.36468666666666,3.44905333333333,6.70333333333333,11.4066666666666,6.94,11.5399999999999,31.2466666666666,34.2699999999999,6628.43736559139,3745.0,0.564989875206562,3.02333333333333,0.94482,960.34,29.941,50.2,6.0986,291.48,673.8,5.675024446958807,-2.233163560158522,2958.0,528.0,259.0,3745.0,10,5,7
2025-07-05 11:00:00,13.8999999999999,10.3966666666666,32.3999999999999,33.6,0,0.0,10.6686666666666,6.992,29.5266666666666,35.4193333333333,1156.0,70.47,10.2799999999999,8.67966666666666,29.6533333333333,29.6946666666666,0,0.0,11.0666666666666,7.00666666666666,29.6333333333333,35.02,1133,74.8033333333333,10.8033333333333,6.98666666666666,29.5166666666666,36.2766666666666,547.0,87.5099999999999,148.0,138.0,197.0,41.0,81.0,177.0,4.41571666666666,3.46631333333333,4.36898,3.44905666666666,6.72333333333333,11.2799999999999,6.92,11.47,30.62,33.4433333333333,6365.97754629629,3618.0,0.568333767074774,2.82333333333333,0.949403333333332,960.06,31.749,43.9,5.7465,295.62,822.64,5.181513573486969,-2.4847895962777837,2836.0,524.0,258.0,3618.0,11,5,7
2025-07-05 12:00:00,13.8999999999999,10.3099999999999,32.4399999999999,33.6,0,0.0,10.7053333333333,7.032,30.1106666666666,36.1009999999999,1197.0,72.2233333333333,10.2799999999999,8.676,30.2359999999999,30.2763333333333,0,0.0,11.0266666666666,7.00666666666666,30.1966666666666,35.5966666666666,1158,75.6966666666666,10.83,7.07999999999999,30.0933333333333,36.85,564.0,90.5666666666666,151.0,140.0,198.0,41.0,83.0,177.0,4.40427741935483,3.46726451612903,4.35919677419354,3.44973870967741,6.71935483870968,11.2677419354838,6.93548387096774,11.5,31.2903225806451,34.0838709677419,6521.94787037037,3709.0,0.568695131227623,2.79354838709678,0.937012903225807,959.5,33.25,40.3,5.0772,296.05,921.46,4.561413106618218,-2.2296794188339133,2919.0,530.0,260.0,3709.0,12,5,7
2025-07-05 13:00:00,13.8999999999999,10.3233333333333,32.5433333333333,33.69,0,0.0,10.643,6.99599999999999,30.3819999999999,36.3193333333333,1184.0,71.8033333333333,10.3753333333333,8.67233333333334,30.505,30.565,0,0.0,11.0833333333333,7.0,30.5133333333333,35.9566666666666,1175,77.7766666666666,10.82,7.01999999999999,30.38,37.2266666666666,560.0,90.5499999999999,148.0,138.0,197.0,36.0,82.0,176.0,4.40165666666666,3.46453333333333,4.35622333333333,3.44818666666666,6.70666666666666,11.3933333333333,6.92,11.4733333333333,31.6966666666666,34.3666666666666,6566.88847222222,3696.0,0.562823628821167,2.67,0.937123333333333,958.72,34.45,38.4,4.7507,292.24,963.18,4.397279163317048,-1.7980785438511084,2919.0,519.0,258.0,3696.0,13,5,7
2025-07-05 14:00:00,13.84,10.14,32.6666666666666,33.8133333333333,0,0.0,10.33,6.93533333333333,30.211,35.4313333333333,1063.0,64.5566666666666,10.424,7.88966666666666,30.3363333333333,33.1313333333333,629,48.0866666666666,10.79,6.95,30.32,35.12,1043,69.6,10.5233333333333,6.87333333333333,30.2033333333333,35.9633333333333,465.0,75.0833333333333,149.0,141.0,286.0,50.0,83.0,180.0,4.82008620689655,3.4716,4.68434827586206,3.46181379310344,6.84137931034482,11.0827586206896,6.93448275862069,11.0862068965517,31.3413793103448,34.4448275862068,7037.16953703703,4089.0,0.581057480351916,3.10344827586206,1.34848620689655,957.91,35.342,37.6,4.6258,293.24,944.72,4.2504630133632055,-1.8252643129233024,3200.0,626.0,263.0,4089.0,14,5,7
