time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-05 15:00:00,13.6733333333333,9.71666666666666,32.8333333333333,33.9433333333333,0,0.0,10.0636666666666,7.004,30.075,34.6619999999999,921.0,58.8399999999999,10.2273333333333,7.00533333333333,30.1853333333333,34.6746666666666,989,74.8666666666666,10.35,7.0,30.1833333333333,34.0999999999999,863,60.8966666666666,10.2366666666666,7.01333333333333,30.0533333333333,34.6533333333333,357.0,58.7566666666666,144.0,139.0,323.0,60.0,83.0,177.0,5.03552999999999,3.46566,4.85140333333333,3.46023333333333,6.61666666666666,10.6233333333333,6.9,10.7666666666666,30.9933333333333,34.2333333333333,6928.69222222222,4056.0,0.585391856054926,3.23999999999997,1.56986999999999,957.3,35.904,37.1,3.9942,296.35,865.38,3.57920036935129,-1.772839066592225,3130.0,666.0,260.0,4056.0,15,5,7
2025-07-05 16:00:00,13.5499999999999,9.71333333333333,33.0733333333333,34.0966666666666,0,0.0,10.0636666666666,6.99599999999999,30.349,35.0,931.0,59.4833333333333,10.216,6.99966666666666,30.4863333333333,34.97,994,74.5033333333333,10.3333333333333,6.98,30.4266666666666,34.3533333333333,864,60.0766666666666,10.2666666666666,7.00666666666666,30.3533333333333,35.0333333333333,364.0,60.0533333333333,144.0,138.0,321.0,59.0,82.0,176.0,5.03553,3.46675333333333,4.84857333333333,3.46182,6.59333333333333,10.5699999999999,6.90333333333333,10.8199999999999,31.2666666666666,34.5433333333333,6949.3849537037,4073.0,0.586095032457408,3.27666666666668,1.56877666666666,956.82,36.104,37.0,2.9029,295.93,737.42,2.610661999592069,-1.2693590248176192,3153.0,662.0,258.0,4073.0,16,5,7
2025-07-05 17:00:00,13.4758620689655,9.64482758620689,33.2344827586206,34.203448275862,0,0.0,10.06,6.99793103448275,30.4303448275862,35.0475862068965,925.0,58.9551724137931,10.1813793103448,7.0,30.5610344827586,34.9862068965517,985,74.1689655172413,10.2965517241379,7.00344827586207,30.5344827586206,34.3896551724137,851,59.8931034482758,10.2482758620689,6.98965517241379,30.4413793103448,35.0620689655172,358.0,59.3413793103448,144.0,138.0,321.0,60.0,83.0,177.0,5.05510333333333,3.46565666666666,4.86457,3.46173333333333,6.62333333333333,10.5366666666666,6.90666666666666,10.7999999999999,31.3899999999999,34.5933333333333,6901.30727969348,4042.0,0.585686136870509,3.20333333333334,1.58944666666666,956.56,36.004,37.4,1.7206,298.6,570.4,1.5106575075213826,-0.8236372107726091,3119.0,663.0,260.0,4042.0,17,5,7
2025-07-05 18:00:00,13.3999999999999,9.55483870967742,33.2999999999999,34.2999999999999,0,0.0,10.0551612903225,7.00193548387096,30.6164516129032,35.2296774193548,928.0,59.2387096774193,10.2054838709677,6.99677419354838,30.7512903225806,35.2341935483871,998,73.658064516129,10.358064516129,6.98387096774193,30.7419354838709,34.6806451612903,872,59.9258064516129,10.2451612903225,7.03548387096774,30.6225806451613,35.2774193548387,362.0,60.0354838709677,144.0,138.0,320.0,60.0,81.0,175.0,5.04406,3.46487333333333,4.85813999999999,3.46050333333333,6.60333333333333,10.63,6.91333333333333,10.7899999999999,31.5733333333333,34.8233333333333,6914.96568100358,4078.0,0.589735392498455,3.24999999999999,1.57918666666666,956.3,35.604,39.1,0.98092,302.38,375.52,0.8284015683566442,-0.5253140850427029,3160.0,662.0,256.0,4078.0,18,5,7
2025-07-05 19:00:00,13.31,9.52,33.2999999999999,34.2633333333333,0,0.0,10.1333333333333,6.97999999999999,30.5916666666666,35.3166666666666,951.0,60.2833333333333,10.2689999999999,7.00533333333333,30.729,35.284,1016,75.7066666666666,10.4266666666666,6.98666666666666,30.71,34.7166666666666,888,61.6466666666666,10.32,7.01333333333333,30.59,35.37,376.0,61.4333333333333,144.0,139.0,323.0,61.0,83.0,177.0,5.03035333333333,3.46064,4.84757333333333,3.45687,6.62333333333333,10.6466666666666,6.92,10.8699999999999,31.5,34.8733333333333,7084.84486111111,4158.0,0.586886527723897,3.37333333333331,1.56971333333333,956.51,33.804,48.6,0.94539,217.83,175.88,0.5798272507258697,0.7467011526813652,3231.0,667.0,260.0,4158.0,19,5,7
2025-07-05 20:00:00,13.2233333333333,9.41333333333333,33.2999999999999,34.1833333333333,0,0.0,10.0966666666666,6.98399999999999,29.8933333333333,34.5273333333333,939.0,58.8033333333333,10.2066666666666,6.98933333333333,30.0066666666666,34.4196666666666,989,73.39,10.3166666666666,7.0,30.0233333333333,33.9266666666666,858,59.1866666666666,10.31,6.95333333333333,29.9233333333333,34.6,366.0,58.9599999999999,147.0,140.0,327.0,65.0,84.0,180.0,5.06078064516129,3.46474193548387,4.87786129032258,3.46025806451612,6.64193548387096,10.4999999999999,6.91612903225806,10.858064516129,30.7516129032258,34.0419354838709,6846.10361111111,4095.0,0.598150456466052,3.29032258064515,1.59603870967741,956.86,31.858,48.5,1.521,211.59,10.632,0.7967564475107097,1.2956157467976814,3152.0,679.0,264.0,4095.0,20,5,7
2025-07-05 21:00:00,13.1966666666666,9.39666666666666,33.2999999999999,34.13,0,0.0,10.044,7.0,29.4419999999999,33.9619999999999,891.0,57.7766666666666,10.1186666666666,6.99966666666666,29.5649999999999,33.8493333333333,937,71.2833333333333,10.2566666666666,6.99666666666666,29.5433333333333,33.2933333333333,807,58.38,10.2466666666666,6.95333333333333,29.4299999999999,33.9733333333333,340.0,56.2333333333333,143.0,139.0,320.0,62.0,82.0,177.0,5.08267931034482,3.46773793103448,4.89903793103448,3.46288275862068,6.63103448275861,10.3689655172413,6.93793103448276,10.8137931034482,30.351724137931,33.4586206896551,6663.78879629629,3898.0,0.584952512625623,3.10689655172413,1.61494137931034,957.51,30.704,53.4,1.8769,212.97,0.0,1.0214086674860996,1.5746358131276803,2975.0,664.0,259.0,3898.0,21,5,7
2025-07-05 22:00:00,13.1,9.3,33.2066666666666,33.9399999999999,0,0.0,10.071,6.99599999999999,29.6613333333333,34.226,910.0,59.0433333333333,10.1919999999999,6.99633333333333,29.784,34.1126666666666,960,73.1566666666666,10.31,6.99666666666666,29.7599999999999,33.59,834,59.7966666666666,10.2966666666666,7.03666666666666,29.6366666666666,34.2033333333333,359.0,58.5866666666666,144.0,139.0,321.0,63.0,83.0,177.0,5.07725,3.46988666666666,4.89562333333333,3.46390333333333,6.61999999999999,10.5266666666666,6.94,10.8533333333333,30.48,33.7399999999999,6852.75810185185,3990.0,0.582247314248808,3.25999999999998,1.60736333333333,958.02,29.75,57.7,0.52161,219.46,0.0,0.3315036906450458,0.4027186302975239,3063.0,667.0,260.0,3990.0,22,5,7
2025-07-05 23:00:00,13.1,9.27999999999999,33.1233333333333,33.7999999999999,0,0.0,10.1003333333333,7.004,29.7529999999999,34.358,914.0,59.3566666666666,10.1773333333333,7.00333333333333,29.8573333333333,34.2306666666666,958,72.8066666666666,10.27,6.99333333333333,29.8499999999999,33.6566666666666,828,58.8299999999999,10.3,7.00333333333333,29.7366666666666,34.3866666666666,356.0,59.2866666666666,144.0,138.0,321.0,63.0,83.0,177.0,5.06614666666666,3.46965999999999,4.88684666666666,3.46238666666666,6.64999999999999,10.4433333333333,6.93333333333333,10.8666666666666,30.6133333333333,33.8433333333333,6844.46277777777,3982.0,0.581784155935296,3.23,1.59648666666666,958.39,27.95,65.3,0.98586,215.11,0.0,0.567015444100053,0.8064821298404693,3056.0,666.0,260.0,3982.0,23,5,7
2025-07-06 00:00:00,12.9466666666666,9.24333333333333,32.9099999999999,33.75,0,0.0,10.0856666666666,6.992,29.3933333333333,33.9993333333333,899.0,58.89,10.1113333333333,6.998,29.5149999999999,33.7856666666666,933,71.4833333333333,10.1833333333333,6.98999999999999,29.5033333333333,33.2166666666666,798,57.4299999999999,10.2933333333333,6.99333333333333,29.3966666666666,34.0333333333333,354.0,58.2466666666666,145.0,141.0,324.0,67.0,84.0,179.0,5.07558,3.46823666666666,4.89305333333333,3.46175666666666,6.63666666666666,10.3433333333333,6.94666666666666,10.8566666666666,30.2333333333333,33.4033333333333,6728.78402777777,3924.0,0.583166287370933,3.17000000000001,1.60734333333333,958.42,27.496,69.5,1.3427,249.45,0.0,1.257258922298952,0.4713207955306845,2984.0,677.0,263.0,3924.0,0,6,7
2025-07-06 01:00:00,12.8999999999999,9.26666666666667,32.7733333333333,33.65,0,0.0,10.071,6.99599999999999,29.2323333333333,33.7936666666666,912.0,58.5133333333333,10.115,6.99066666666666,29.3489999999999,33.6083333333333,945,71.06,10.1999999999999,7.0,29.34,33.04,809,56.8366666666666,10.2766666666666,6.98666666666666,29.24,33.8333333333333,346.0,57.72,144.0,138.0,321.0,66.0,82.0,177.0,5.07076,3.46709333333333,4.88952,3.46066666666666,6.63333333333333,10.3266666666666,6.91666666666666,10.8766666666666,30.0866666666666,33.2166666666666,6676.27736111111,3940.0,0.590149238398968,3.13000000000001,1.60366666666666,958.36,26.941,71.4,0.75648,288.12,0.0,0.7189640592240474,-0.2352714856162568,3012.0,669.0,259.0,3940.0,1,6,7
2025-07-06 02:00:00,12.8999999999999,9.21999999999999,32.6433333333333,33.4799999999999,0,0.0,10.004,6.98799999999999,29.06,33.5403333333333,876.0,57.0866666666666,9.97866666666666,7.00033333333333,29.178,33.2603333333333,901,69.47,10.0599999999999,6.98333333333333,29.1533333333333,32.6933333333333,763,54.8866666666666,10.2299999999999,6.97333333333333,29.0733333333333,33.62,334.0,56.6066666666666,144.0,140.0,321.0,64.0,83.0,177.0,5.10398333333333,3.47112666666666,4.91764666666666,3.46477999999999,6.61666666666666,10.1366666666666,6.92666666666666,10.7666666666666,29.9333333333333,32.8933333333333,6510.00625,3803.0,0.584177626557578,2.95999999999999,1.63285666666666,958.23,26.558,73.2,1.7406,269.88,0.0,1.740596182438413,0.0036455014500645,2874.0,669.0,260.0,3803.0,2,6,7
2025-07-06 03:00:00,12.8999999999999,9.19333333333333,32.5266666666666,33.3333333333333,0,0.0,9.988,7.02,29.0039999999999,33.4103333333333,862.0,56.89,9.86433333333332,7.01266666666666,29.1143333333333,33.0293333333333,867,68.32,9.84666666666667,6.99,29.11,32.3999999999999,718,53.6433333333333,10.1933333333333,7.06,29.0066666666666,33.4266666666666,342.0,55.9233333333333,143.0,138.0,317.0,62.0,83.0,178.0,5.13277,3.47370333333333,4.93994999999999,3.4668,6.65999999999999,9.85333333333333,6.93333333333333,10.7833333333333,29.9533333333333,32.7166666666666,6420.48967592592,3710.0,0.577837546240578,2.76333333333333,1.65906666666666,958.28,24.904,83.0,2.0189,276.84,0.0,2.0045306903659967,-0.2404452565155314,2789.0,660.0,261.0,3710.0,3,6,7
2025-07-06 04:00:00,12.8999999999999,9.08333333333333,32.3766666666666,33.1966666666666,0,0.0,9.95633333333333,6.98399999999999,29.0073333333333,33.4183333333333,861.0,56.4733333333333,9.86433333333333,7.01566666666666,29.1256666666666,33.0573333333333,868,68.1966666666666,9.83333333333333,7.01,29.1233333333333,32.4233333333333,720,53.23,10.1933333333333,7.04,29.0066666666666,33.4899999999999,349.0,56.7033333333333,143.0,139.0,319.0,61.0,83.0,177.0,5.12089666666666,3.47236666666666,4.93158666666666,3.46467666666666,6.67333333333333,9.9,6.94333333333333,10.7566666666666,29.8933333333333,32.6999999999999,6415.74949074074,3720.0,0.579823137634774,2.80666666666666,1.64852999999999,958.29,24.843,84.1,2.2533,274.37,0.0,2.2467491736582814,-0.1716946145510361,2798.0,662.0,260.0,3720.0,4,6,7
2025-07-06 05:00:00,12.8999999999999,9.12333333333333,32.26,33.1,0,0.0,9.96399999999999,6.98399999999999,28.862,33.2889999999999,864.0,55.9199999999999,9.86433333333332,6.99166666666666,28.987,32.9006666666666,869,67.0633333333333,9.82666666666667,6.98666666666666,28.9599999999999,32.2999999999999,721,52.27,10.2033333333333,7.02666666666666,28.8633333333333,33.3033333333333,351.0,56.9266666666666,144.0,140.0,319.0,62.0,82.0,177.0,5.12679032258064,3.47633225806451,4.93708709677419,3.46823225806451,6.65483870967741,9.85483870967742,6.96451612903225,10.7903225806451,29.7838709677419,32.5354838709677,6349.47805555555,3729.0,0.587292367557245,2.7516129032258,1.65045806451612,958.74,24.45,85.2,1.9634,275.64,0.0,1.9538952429197205,-0.1929583885082138,2805.0,665.0,259.0,3729.0,5,6,7
2025-07-06 06:00:00,12.8999999999999,9.17333333333332,32.1233333333333,32.9733333333333,0,0.0,9.92533333333333,7.0,28.699,32.9956666666666,831.0,54.7266666666666,9.82399999999999,6.99799999999999,28.8203333333333,32.6409999999999,845,66.06,9.83,6.99666666666666,28.8033333333333,31.9933333333333,699,51.5433333333333,10.1399999999999,7.0,28.6766666666666,32.8466666666666,322.0,52.6733333333333,142.0,139.0,316.0,60.0,83.0,177.0,5.17510689655172,3.46973793103448,4.97273103448275,3.46310689655172,6.65862068965517,9.82413793103448,6.94482758620689,10.7137931034482,29.6275862068965,32.2689655172413,6153.2161574074,3614.0,0.587335128093845,2.64137931034484,1.70536896551724,959.16,24.31,85.0,1.8908,275.14,3.92,1.8831966446265904,-0.16939609696552,2697.0,657.0,260.0,3614.0,6,6,7
2025-07-06 07:00:00,12.8999999999999,9.11,31.9933333333333,32.8999999999999,0,1.68666666666666,9.96799999999999,7.008,29.2403333333333,33.6093333333333,877.0,56.0399999999999,9.93733333333333,7.02966666666666,29.3646666666666,33.3323333333333,896,68.0933333333333,9.97999999999999,6.99666666666666,29.32,32.6833333333333,751,54.0633333333333,10.2166666666666,7.04333333333333,29.1966666666666,33.51,346.0,55.0033333333333,146.0,141.0,322.0,60.0,84.0,180.0,5.15494193548386,3.46525483870967,4.95562903225806,3.45804193548387,6.64516129032257,10.0612903225806,6.95483870967742,10.7387096774193,30.1677419354838,32.9451612903225,6423.49787037037,3803.0,0.592045031655116,2.77741935483869,1.68968709677419,959.62,25.685,78.8,1.6961,287.3,101.78,1.6193697920366945,-0.5043775239233337,2870.0,669.0,264.0,3803.0,7,6,7
2025-07-06 08:00:00,12.8999999999999,9.17333333333333,31.8999999999999,32.9266666666666,0,0.0,10.032,7.02,30.1693333333333,34.659,905.0,57.9599999999999,10.0453333333333,7.007,30.2966666666666,34.4633333333333,940,71.29,10.1666666666666,7.00666666666666,30.2633333333333,33.8366666666666,800,56.66,10.2633333333333,7.04,30.1299999999999,34.64,360.0,58.33,144.0,139.0,320.0,58.0,83.0,177.0,5.11374137931034,3.47029655172413,4.92379310344827,3.46356206896551,6.6551724137931,10.2275862068965,6.96206896551724,10.8275862068965,31.1275862068965,34.1137931034482,6679.28555555555,3926.0,0.587787416385351,2.98620689655172,1.6434448275862,960.65,26.482,79.6,0.25376,311.09998,262.12,0.1912243046600611,-0.1668154756228453,3005.0,661.0,260.0,3926.0,8,6,7
2025-07-06 09:00:00,12.9133333333333,9.15999999999999,31.8999999999999,33.0033333333333,0,0.0,10.1406666666666,7.024,30.7476666666666,35.41,947.0,60.0033333333333,10.2029999999999,7.004,30.8966666666666,35.275,992,74.6966666666666,10.3233333333333,7.01,30.8633333333333,34.6633333333333,849,59.93,10.3333333333333,7.06666666666666,30.7566666666666,35.3866666666666,369.0,61.0899999999999,143.0,139.0,319.0,58.0,82.0,176.0,5.08172666666666,3.46581666666666,4.89726,3.45977,6.65666666666666,10.4766666666666,6.96,10.9133333333333,31.6533333333333,34.8799999999999,6993.23166666666,4074.0,0.582563283212649,3.22666666666665,1.61591,960.62,28.145,75.2,0.45892,86.34,453.76,-0.457983999219721,-0.0292954409202274,3157.0,659.0,258.0,4074.0,9,6,7
2025-07-06 10:00:00,13.1,9.09999999999999,32.04,33.1133333333333,0,0.0,10.2689999999999,7.016,31.3509999999999,36.1126666666666,998.0,62.5066666666666,10.1939999999999,6.99999999999999,31.4716666666666,35.8569999999999,1016,75.4266666666666,10.2333333333333,6.98333333333333,31.4433333333333,35.1966666666666,860,60.0066666666666,10.45,7.02333333333333,31.3299999999999,36.2066666666666,398.0,64.71,144.0,127.0,321.0,78.0,86.0,182.0,5.06279999999999,3.46344999999999,4.88002333333333,3.45884,6.61999999999999,10.3333333333333,6.90666666666666,11.0433333333333,31.86,35.5766666666666,7182.74791666666,4210.0,0.586126653593288,3.71666666666666,1.59934999999999,960.18,30.531,66.6,0.88177,107.31,662.46,-0.8418336519873811,0.2623631744006559,3272.0,670.0,268.0,4210.0,10,6,7
2025-07-06 11:00:00,13.1,9.13666666666666,32.19,33.2399999999999,0,0.0,10.3313333333333,7.008,31.9456666666666,36.098,1019.0,63.55,10.2616666666666,7.009,32.1033333333333,35.8456666666666,1025,76.3733333333333,10.3,7.00333333333333,32.1,35.2233333333333,870,60.3633333333333,10.51,7.05333333333333,31.95,37.2633333333333,424.0,69.4433333333333,144.0,99.0,319.0,98.0,123.0,258.0,5.06219999999999,3.46333333333333,4.877,3.4583,6.63666666666666,10.4133333333333,6.91333333333333,11.0933333333333,31.4666666666666,35.7566666666666,7376.36625,4379.0,0.593652735179736,4.29,1.59886666666666,959.44,32.465,57.6,2.4977,96.89398,808.67,-2.4796415268083094,0.2998052510009709,3338.0,660.0,381.0,4379.0,11,6,7
2025-07-06 12:00:00,13.1366666666666,9.17999999999999,32.3466666666666,33.3599999999999,0,0.0,10.4119999999999,7.004,31.7606666666666,35.8703333333333,1032.0,63.9966666666666,10.3129999999999,6.98999999999999,31.86,35.623,1034,76.6066666666666,10.34,6.99333333333333,31.87,35.0,876,61.2966666666666,10.6,7.44,31.7366666666666,36.71,396.0,62.71,144.0,111.0,321.0,98.0,127.0,267.0,5.06306666666666,3.46568999999999,4.87637999999999,3.46127666666666,6.62,10.3666666666666,6.98999999999999,11.2233333333333,31.56,35.48,7236.34847222222,4406.0,0.608870622650785,3.92,1.59737666666666,958.84,34.15,52.9,3.5799,88.44202,905.12,-3.578576595425413,-0.097332218065045,3338.0,674.0,394.0,4406.0,12,6,7
2025-07-06 13:00:00,13.1999999999999,9.21379310344827,32.4965517241379,33.5586206896551,0,0.0,10.2989655172413,7.0103448275862,31.7668965517241,35.8879310344827,1023.0,62.451724137931,10.0748275862068,6.99379310344827,31.8979310344827,35.5075862068965,994,73.7931034482758,10.0275862068965,7.01379310344827,31.8827586206896,34.8,813,56.9655172413793,10.503448275862,7.0,31.7689655172413,37.0172413793103,425.0,66.1586206896551,145.0,106.0,325.0,100.0,121.0,254.0,5.09474333333333,3.46726,4.90273666666666,3.46352666666666,6.62666666666666,9.93,6.90333333333333,11.0666666666666,31.4333333333333,35.39,7093.02073754789,4306.0,0.607075625368693,3.95666666666666,1.62748333333333,958.25,35.306,49.7,3.998,81.685,948.14,-3.955972875249773,-0.5781717826805849,3255.0,676.0,375.0,4306.0,13,6,7
2025-07-06 14:00:00,13.1999999999999,9.19677419354838,32.658064516129,33.7258064516129,0,0.0,10.3616129032258,7.01354838709677,32.1490322580645,36.2058064516129,1027.0,63.9258064516129,10.17,6.99032258064516,32.2970967741935,35.8925806451613,1009,74.7903225806451,10.1838709677419,7.0,32.2774193548387,35.2096774193548,833,58.7129032258064,10.558064516129,7.18387096774193,32.1451612903225,37.4290322580645,437.0,69.5967741935483,144.0,102.0,320.0,98.0,130.0,269.0,5.08027666666666,3.47103,4.88706333333333,3.46773333333333,6.58333333333333,10.08,6.93666666666666,11.14,31.7533333333333,35.8033333333333,7302.41406810035,4369.0,0.598295297863949,4.04999999999999,1.60924666666666,957.4,35.506,47.4,3.943,91.12201,675.95,-3.942243983815152,0.0772099221165548,3306.0,664.0,399.0,4369.0,14,6,7
2025-07-06 15:00:00,13.29,9.22666666666666,32.8099999999999,33.8266666666666,0,0.0,10.3093333333333,6.97599999999999,31.625,35.7186666666666,1003.0,62.5733333333333,10.1223333333333,6.99766666666666,31.7449999999999,35.3663333333333,984,73.5966666666666,10.0866666666666,6.98666666666666,31.7699999999999,34.7033333333333,810,57.5799999999999,10.5,6.89,31.67,37.1566666666666,441.0,70.5566666666666,144.0,110.0,321.0,97.0,122.0,257.0,5.07591333333333,3.46382333333333,4.88441,3.46020666666666,6.60666666666666,9.99666666666666,6.86666666666666,11.0566666666666,31.3266666666666,35.2866666666666,7228.05314814814,4289.0,0.593382465802545,3.95999999999999,1.61209,956.64,35.393,45.4,5.1129,91.62399,388.64,-5.110846334704736,0.1449004935642479,3238.0,672.0,379.0,4289.0,15,6,7
2025-07-06 16:00:00,13.3,9.18333333333333,32.75,32.8666666666666,0,0.0,9.788,6.95033333333333,26.8349999999999,30.7243333333333,763.0,51.4633333333333,9.72533333333333,6.97566666666666,26.8756666666666,30.3726666666666,778,63.0566666666666,9.76333333333333,6.97,27.0666666666666,30.0133333333333,652,49.8999999999999,9.94333333333333,6.86333333333333,27.0466666666666,31.2466666666666,287.0,48.4066666666666,142.0,131.0,315.0,92.0,95.0,202.0,5.21759333333333,3.46932666666666,5.06603666666666,3.46053333333333,6.64666666666666,9.82,6.87666666666666,10.4966666666666,27.2233333333333,30.44,5820.21814814814,3457.0,0.593963991040427,3.21666666666666,1.74826666666666,955.47,35.85,44.5,6.9274,64.733,680.0,-6.26464552904669,-2.9568711766655165,2480.0,680.0,297.0,3457.0,16,6,7
2025-07-06 17:00:00,13.2099999999999,9.16999999999999,32.5833333333333,30.37,0,0.0,10.2189999999999,7.04133333333333,25.3826666666666,30.3266666666666,893.0,57.1499999999999,9.92633333333333,7.02766666666666,25.4939999999999,29.8346666666666,869,66.4933333333333,9.75333333333334,8.79666666666666,25.5066666666666,26.24,143,11.1833333333333,10.0833333333333,7.15,25.4033333333333,30.1866666666666,344.0,54.86,149.0,130.0,232.0,96.0,80.0,180.0,4.67023666666666,3.45327666666666,4.59329333333333,3.43741,6.68333333333333,10.0133333333333,7.03333333333333,10.98,25.7666666666666,28.86,5187.40342592592,3116.0,0.600685881577411,3.09333333333334,1.21696,955.65,35.261,45.4,6.3814,87.30798,562.88,-6.37435765371679,-0.2997173043088845,2249.0,607.0,260.0,3116.0,17,6,7
2025-07-06 18:00:00,13.1999999999999,9.12999999999999,32.27,30.1666666666666,0,0.0,10.352,7.004,25.1446666666666,30.4266666666666,936.0,59.3099999999999,10.123,7.00833333333333,25.2426666666666,30.0076666666666,920,69.94,9.83666666666666,8.71666666666666,25.2199999999999,25.2333333333333,0,0.0,10.2066666666666,7.06333333333333,25.1333333333333,30.6366666666666,363.0,59.7733333333333,149.0,129.0,201.0,95.0,78.0,177.0,4.48446333333333,3.45108999999999,4.43180666666666,3.43250666666666,6.64333333333333,10.2966666666666,6.99,11.1066666666666,25.5,28.6933333333333,5169.26310185185,3048.0,0.589639169054497,3.19333333333333,1.03337333333333,956.32,34.061,48.3,6.5797,183.5,369.84,0.4016810755774953,6.567427533176359,2219.0,574.0,255.0,3048.0,18,6,7
2025-07-06 19:00:00,13.1999999999999,9.14333333333332,31.8733333333333,30.2633333333333,0,0.0,10.3923333333333,7.008,25.0219999999999,30.3433333333333,940.0,60.1566666666666,10.3863333333333,7.03133333333333,25.1369999999999,30.2576666666666,977,73.9533333333333,9.93,8.73666666666666,25.1233333333333,25.0566666666666,0,0.0,10.3566666666666,7.04,25.0366666666666,30.7666666666666,381.0,62.5033333333333,149.0,132.0,201.0,96.0,79.0,178.0,4.45180666666666,3.44608666666666,4.40278666666666,3.42687999999999,6.65,10.7066666666666,6.99666666666666,11.1933333333333,25.4699999999999,28.6933333333333,5376.82851851852,3133.0,0.582685497446966,3.22333333333333,1.00572,956.7,23.707,75.6,3.3894,241.70001,126.04,2.9842902224364285,1.606874054887418,2298.0,578.0,257.0,3133.0,19,6,7
2025-07-06 20:00:00,13.1,9.16999999999999,31.5333333333333,30.1333333333333,0,0.0,10.3446666666666,6.99599999999999,25.2543333333333,30.5916666666666,940.0,60.44,10.4216666666666,6.99633333333333,25.389,30.6026666666666,994,76.0499999999999,10.07,8.84,25.3866666666666,25.3666666666666,0,0.0,10.3899999999999,7.00333333333333,25.2799999999999,31.2,394.0,64.8466666666666,149.0,139.0,200.0,95.0,77.0,178.0,4.48883333333333,3.48177333333333,4.43962,3.46146,6.62999999999999,10.7666666666666,6.96666666666666,11.1133333333333,25.8066666666666,28.9933333333333,5505.99856481481,3166.0,0.575009230883532,3.18666666666666,1.00705999999999,957.41,22.307,84.7,1.9917,233.97998,21.176,1.6109099921336525,1.171254834459161,2328.0,583.0,255.0,3166.0,20,6,7
2025-07-06 21:00:00,13.1,9.20333333333333,31.23,30.1533333333333,0,0.0,10.3336666666666,6.99599999999999,25.2213333333333,30.4513333333333,928.0,59.6666666666666,10.404,7.00499999999999,25.343,30.4889999999999,983,73.7799999999999,10.1499999999999,8.88333333333333,25.3566666666666,25.3066666666666,0,0.0,10.38,7.08333333333333,25.2166666666666,30.9966666666666,379.0,63.4766666666666,148.0,135.0,200.0,95.0,79.0,178.0,4.47124666666666,3.44845999999999,4.41996,3.42902333333333,6.64333333333333,10.7766666666666,6.99333333333333,11.1066666666666,25.6733333333333,28.8766666666666,5385.3061574074,3125.0,0.580282700492637,3.20333333333332,1.02278666666666,957.4,22.25,85.7,2.1628,246.0,0.0,1.9758161157894167,0.8796900116443404,2290.0,578.0,257.0,3125.0,21,6,7
2025-07-06 22:00:00,13.1,9.09666666666666,30.8799999999999,30.2,0,0.0,10.3483333333333,7.012,25.3486666666666,30.6656666666666,944.0,60.3366666666666,10.4409999999999,7.00366666666666,25.4893333333333,30.7029999999999,1004,76.2733333333333,10.2666666666666,8.87,25.4733333333333,25.4333333333333,0,0.0,10.3733333333333,7.02666666666666,25.3666666666666,31.2133333333333,389.0,64.9533333333333,150.0,129.0,200.0,95.0,78.0,178.0,4.46836666666666,3.45268333333333,4.41885,3.43176666666666,6.62333333333333,10.8333333333333,6.99,11.13,25.7966666666666,29.04,5512.19726851851,3167.0,0.574544024047814,3.24333333333333,1.01568333333333,958.42,22.23,85.7,2.3739,256.77002,0.0,2.31089499683693,0.5432913800108048,2337.0,574.0,256.0,3167.0,22,6,7
2025-07-06 23:00:00,13.1,9.04999999999999,30.6066666666666,30.2,0,0.0,10.352,7.016,25.1589999999999,30.4193333333333,930.0,60.0066666666666,10.4339999999999,6.99499999999999,25.2576666666666,30.478,990,75.3433333333333,10.3866666666666,8.76333333333333,25.22,25.2366666666666,0,0.0,10.3566666666666,7.02666666666666,25.1333333333333,30.9833333333333,384.0,65.22,148.0,137.0,200.0,95.0,78.0,178.0,4.47800333333333,3.47244999999999,4.42729666666666,3.45177333333333,6.61333333333333,10.8233333333333,6.98,11.1133333333333,25.6966666666666,28.8233333333333,5485.03236111111,3140.0,0.572466996231892,3.12666666666666,1.00555333333333,958.3,22.488,83.2,1.9764,271.14,0.0,1.9760088035005243,-0.0393213490158388,2304.0,580.0,256.0,3140.0,23,6,7
2025-07-07 00:00:00,13.1,9.10666666666666,30.3766666666666,30.11,0,0.0,10.374,7.004,25.4743333333333,30.766,962.0,60.3966666666666,10.3576666666666,6.98666666666666,25.5856666666666,30.6723333333333,998,74.3466666666666,10.6066666666666,8.70333333333332,25.57,25.5233333333333,0,0.0,10.3266666666666,7.01333333333333,25.48,31.2466666666666,391.0,64.8033333333333,151.0,129.0,203.0,98.0,80.0,181.0,4.47845,3.44981666666666,4.42806666666666,3.43021666666666,6.60333333333333,10.68,6.98666666666666,11.1366666666666,25.8099999999999,29.1266666666666,5457.04703703703,3193.0,0.585114985875891,3.31666666666669,1.02863333333333,958.0,22.677,82.4,2.2051,258.45,0.0,2.160447497162828,0.4415117461663647,2351.0,581.0,261.0,3193.0,0,0,7
2025-07-07 01:00:00,13.1,9.10666666666666,30.16,30.1,0,0.0,10.341,7.008,25.61,30.8886666666666,941.0,60.4833333333333,10.3673333333333,6.99233333333333,25.7579999999999,30.83,986,75.1199999999999,10.6999999999999,8.63333333333332,25.77,25.6766666666666,0,0.0,10.3266666666666,7.05666666666666,25.68,31.3333333333333,387.0,64.9433333333333,149.0,121.0,199.0,95.0,77.0,177.0,4.48364666666666,3.44932999999999,4.43152333333333,3.43024666666666,6.63999999999999,10.7333333333333,6.97,11.14,25.8299999999999,29.2766666666666,5484.39425925925,3132.0,0.571074917656087,3.44666666666666,1.03431666666666,957.75,22.078,85.2,3.5102,264.88,0.0,3.4961942134228314,0.3132571819267858,2314.0,564.0,254.0,3132.0,1,0,7
2025-07-07 02:00:00,13.0266666666666,9.07666666666666,29.8366666666666,30.1,0,0.0,10.3153333333333,7.0,25.434,30.5989999999999,926.0,59.1066666666666,10.363,7.00266666666666,25.5306666666666,30.6003333333333,979,74.0933333333333,10.8,8.61666666666666,25.5499999999999,25.48,0,0.0,10.3033333333333,6.99666666666666,25.4433333333333,31.11,380.0,63.9466666666666,149.0,127.0,201.0,95.0,79.0,179.0,4.51947666666666,3.47358,4.46822333333333,3.45290333333333,6.62333333333333,10.6966666666666,6.99333333333333,11.0566666666666,25.7633333333333,29.0333333333333,5391.4137037037,3115.0,0.577770538710488,3.27,1.04589666666666,957.29,22.49,86.1,2.4473,260.71997,0.0,2.415269694094079,0.3946512318372947,2285.0,572.0,258.0,3115.0,2,0,7
2025-07-07 03:00:00,12.8999999999999,9.03666666666666,29.6133333333333,30.0466666666666,0,0.0,10.308,6.992,25.1836666666666,30.401,920.0,59.3533333333333,10.4726666666666,7.00133333333333,25.3206666666666,30.5493333333333,998,77.23,10.8,8.65666666666666,25.2966666666666,25.2933333333333,0,0.0,10.37,7.04333333333333,25.1933333333333,31.0633333333333,383.0,64.4933333333333,148.0,133.0,199.0,95.0,77.0,178.0,4.48150967741935,3.44104516129032,4.43103225806451,3.42069677419354,6.68064516129032,10.9225806451612,7.00322580645161,11.0387096774193,25.6387096774193,28.8935483870967,5498.88828703703,3131.0,0.569387817421378,3.25483870967741,1.04046451612903,956.91,22.459,87.8,2.849,266.41003,0.0,2.8434094216194867,0.1783924355053698,2301.0,575.0,255.0,3131.0,3,0,7
2025-07-07 04:00:00,12.8999999999999,9.04333333333333,29.4166666666666,29.9933333333333,0,0.0,10.3116666666666,7.0,24.9083333333333,30.0889999999999,913.0,58.7366666666666,10.5216666666666,7.01033333333333,25.0183333333333,30.264,997,76.42,10.8466666666666,8.64666666666666,25.0233333333333,24.9466666666666,0,0.0,10.3899999999999,7.04333333333333,24.9266666666666,30.8366666666666,381.0,64.75,148.0,139.0,199.0,95.0,79.0,177.0,4.48347931034482,3.45868275862068,4.43698620689655,3.43808965517241,6.61724137931034,10.9310344827586,7.00689655172413,11.0689655172413,25.4827586206896,28.5724137931034,5466.89203703703,3128.0,0.572171533443218,3.0896551724138,1.02479655172413,956.68,22.405,88.9,2.9385,264.77002,0.0,2.9262665508582644,0.2678550416327391,2291.0,581.0,256.0,3128.0,4,0,7
2025-07-07 05:00:00,12.8999999999999,9.04333333333333,29.2133333333333,29.8433333333333,0,0.0,10.3336666666666,6.98799999999999,24.8239999999999,30.0696666666666,925.0,58.4233333333333,10.511,6.99833333333333,24.9523333333333,30.2236666666666,1006,75.1633333333333,10.8999999999999,8.58999999999999,24.9433333333333,24.8699999999999,0,0.0,10.37,7.03333333333333,24.8666666666666,30.8133333333333,387.0,64.78,150.0,141.0,202.0,96.0,78.0,180.0,4.4904,3.4701064516129,4.44396774193548,3.44852258064516,6.6258064516129,10.9290322580645,7.00322580645161,11.1064516129032,25.3967741935483,28.5677419354838,5424.77731481481,3165.0,0.583434087028149,3.1709677419355,1.02029354838709,956.5,22.159,89.8,2.3337,260.44,0.0,2.301290095581923,0.3875817152247276,2318.0,589.0,258.0,3165.0,5,0,7
2025-07-07 06:00:00,12.8999999999999,9.07666666666666,28.9599999999999,29.76,0,0.0,10.3153333333333,7.004,24.8643333333333,30.055,921.0,58.2333333333333,10.4243333333333,7.01199999999999,25.011,30.1323333333333,987,73.29,10.8999999999999,8.62666666666666,24.9666666666666,24.9333333333333,0,0.0,10.33,7.05999999999999,24.87,30.7,376.0,63.6266666666666,151.0,134.0,202.0,96.0,80.0,180.0,4.47401379310344,3.44104827586206,4.42513103448275,3.41941724137931,6.62758620689655,10.7931034482758,7.01379310344827,11.0758620689655,25.3310344827586,28.5241379310344,5336.81041666666,3127.0,0.585930500778984,3.19310344827586,1.03296551724137,956.78,22.61,87.8,1.9708,262.51,3.28,1.9539844000627131,0.2568999889286845,2284.0,583.0,260.0,3127.0,6,0,7
2025-07-07 07:00:00,12.8999999999999,9.07666666666666,28.7899999999999,29.7233333333333,0,0.0,10.3373333333333,6.992,25.7346666666666,31.0236666666666,948.0,59.9299999999999,10.4276666666666,6.98499999999999,25.8603333333333,31.0293333333333,999,75.1933333333333,10.9933333333333,8.61666666666666,25.8366666666666,25.7599999999999,0,0.0,10.3433333333333,7.06666666666666,25.7299999999999,31.49,391.0,65.0933333333333,148.0,121.0,200.0,95.0,77.0,178.0,4.49477333333333,3.46293333333333,4.44578333333333,3.44051666666666,6.62999999999999,10.7933333333333,6.99999999999999,11.1233333333333,26.0199999999999,29.36,5475.36967592592,3157.0,0.576582073331172,3.34000000000001,1.03183999999999,957.09,23.972,82.0,2.0891,258.58997,73.32,2.047812194142688,0.4132844390011695,2338.0,564.0,255.0,3157.0,7,0,7
2025-07-07 08:00:00,12.8999999999999,9.07333333333333,28.7,29.7999999999999,0,0.0,10.3666666666666,6.99999999999999,26.5236666666666,31.8556666666666,969.0,60.9633333333333,10.5256666666666,7.01633333333333,26.6606666666666,31.9473333333333,1042,77.1466666666666,11.0,8.59999999999999,26.6366666666666,26.5666666666666,0,0.0,10.46,7.01666666666666,26.54,32.44,417.0,68.1233333333333,149.0,115.0,199.0,96.0,78.0,177.0,4.49370666666666,3.46848666666666,4.44505333333333,3.4471,6.62999999999999,10.9033333333333,6.97666666666666,11.1433333333333,26.7066666666666,30.1066666666666,5639.90879629629,3242.0,0.574831990568536,3.40000000000001,1.02522,957.87,25.148,74.2,0.9859,240.23999,220.64,0.8558717277855918,0.4893693856151054,2428.0,559.0,255.0,3242.0,8,0,7
2025-07-07 09:00:00,12.8999999999999,9.06551724137931,28.7,29.7999999999999,0,0.0,10.4020689655172,7.01862068965517,27.0986206896551,32.4755172413793,999.0,61.9551724137931,10.5531034482758,6.99689655172413,27.2382758620689,32.5789655172413,1076,78.0965517241379,11.0379310344827,8.63793103448275,27.1862068965517,27.1172413793103,0,0.0,10.4965517241379,7.05862068965517,27.0965517241379,33.0344827586206,434.0,69.7172413793103,149.0,114.0,201.0,96.0,77.0,178.0,4.4689,3.44725333333333,4.42024,3.42539,6.61666666666666,10.93,7.00666666666666,11.1833333333333,27.2633333333333,30.7099999999999,5736.59851532567,3324.0,0.579437447316512,3.44666666666665,1.02164666666666,957.75,27.361,68.1,0.61633,255.04999,453.28,0.5954680157293798,0.1589984627073961,2509.0,560.0,255.0,3324.0,9,0,7
2025-07-07 10:00:00,12.8999999999999,9.07096774193548,28.7,29.816129032258,0,0.0,10.4864516129032,7.02516129032258,28.1199999999999,33.6299999999999,1046.0,64.616129032258,10.6558064516129,7.0074193548387,28.24,33.8022580645161,1136,82.116129032258,11.1,8.66129032258064,28.2096774193548,28.1612903225806,0,0.0,10.6483870967741,7.08387096774193,28.1096774193548,34.2838709677419,473.0,74.3354838709677,151.0,109.0,203.0,95.0,80.0,180.0,4.47375666666666,3.45594999999999,4.42523333333333,3.43529,6.61333333333333,11.0833333333333,7.0,11.2666666666666,28.06,31.8,6045.58866487455,3473.0,0.574468458328708,3.74,1.01780666666666,957.64,29.612,61.7,0.52676,355.72998,674.82,0.0392209375849396,-0.5252978351896743,2655.0,558.0,260.0,3473.0,10,0,7
2025-07-07 11:00:00,12.9066666666666,9.08,28.7233333333333,29.9333333333333,0,0.0,10.5616666666666,7.024,28.8113333333333,34.4686666666666,1108.0,66.8366666666666,10.6526666666666,7.042,28.9583333333333,34.5156666666666,1177,83.7299999999999,11.1066666666666,8.64333333333332,28.9233333333333,28.8633333333333,0,0.0,10.6266666666666,7.07666666666666,28.81,35.0633333333333,486.0,77.4166666666666,149.0,110.0,200.0,97.0,78.0,178.0,4.46105333333333,3.46658333333333,4.41157333333333,3.44612999999999,6.60666666666666,11.0166666666666,6.98,11.3266666666666,28.7133333333333,32.4966666666666,6234.71087962962,3583.0,0.574685830534109,3.78333333333333,0.99447,957.25,31.155,58.0,0.82714,45.862,821.66,-0.5936090914637181,-0.576011133687205,2771.0,556.0,256.0,3583.0,11,0,7
2025-07-07 12:00:00,13.1,9.05999999999999,28.8466666666666,30.0466666666666,0,0.0,10.626,7.016,29.4336666666666,35.0479999999999,1130.0,68.5966666666666,10.819,7.01766666666666,29.5673333333333,35.2426666666666,1227,86.9033333333333,11.1999999999999,8.63333333333333,29.5266666666666,29.4799999999999,0,0.0,10.7533333333333,7.07333333333333,29.42,35.9966666666666,525.0,83.4233333333333,149.0,106.0,201.0,96.0,82.0,188.0,4.42844333333333,3.44551333333333,4.38100666666666,3.42620999999999,6.61333333333333,11.2,6.93333333333333,11.3966666666666,29.1733333333333,33.2266666666666,6533.88949074074,3704.0,0.566890518312099,4.05333333333333,0.982930000000001,956.8,32.421,54.7,0.84651,68.522,919.23,-0.787726843687425,-0.3099445108954942,2882.0,552.0,270.0,3704.0,12,0,7
2025-07-07 13:00:00,13.1,9.09333333333333,29.1166666666666,30.18,0,0.0,10.6406666666666,7.004,30.3413333333333,35.429,1145.0,69.7299999999999,10.786,7.05199999999999,30.4736666666666,35.5466666666666,1222,88.4333333333333,11.2133333333333,8.70333333333333,30.4566666666666,30.4099999999999,0,0.0,10.77,7.04999999999999,30.3466666666666,37.1633333333333,538.0,85.6666666666666,149.0,92.0,200.0,96.0,105.0,231.0,4.44515333333333,3.45057333333333,4.39546,3.43204333333333,6.61333333333333,11.18,6.95666666666666,11.4133333333333,29.7599999999999,33.88,6668.07319444444,3778.0,0.566580463325998,4.12000000000001,0.99458,956.14,33.05,51.7,1.4572,68.265015,959.17,-1.3536027407978417,-0.5396215897317042,2905.0,537.0,336.0,3778.0,13,0,7
2025-07-07 14:00:00,13.1,9.15,29.3166666666666,30.3333333333333,0,0.0,10.8019999999999,7.044,30.5046666666666,35.714,1203.0,73.0866666666666,11.1286666666666,7.31666666666666,30.6346666666666,35.7753333333333,1255,89.2533333333333,11.3,8.76666666666667,30.6266666666666,30.5566666666666,0,0.0,10.9966666666666,7.16999999999999,30.5,37.7399999999999,572.0,92.32,149.0,102.0,201.0,95.0,109.0,238.0,4.41840666666666,3.47486333333333,4.37386666666666,3.45688,6.89666666666666,11.5699999999999,7.00333333333333,11.5899999999999,30.1333333333333,34.1166666666666,6964.24361111111,3924.0,0.563449560227825,3.98333333333334,0.943543333333333,955.37,33.685,49.1,1.928,59.89499,937.47,-1.667927384672566,-0.9670585501712567,3030.0,547.0,347.0,3924.0,14,0,7
2025-07-07 15:00:00,13.12,9.16333333333333,29.5233333333333,30.5366666666666,0,0.0,10.9193333333333,7.016,30.8673333333333,36.251,1254.0,75.7733333333333,11.1766666666666,7.44433333333333,31.0026666666666,36.0413333333333,1243,89.5066666666666,11.3166666666666,8.88333333333333,30.9966666666666,30.9533333333333,0,0.0,11.0866666666666,7.24666666666667,30.8766666666666,38.1999999999999,581.0,94.3699999999999,149.0,101.0,201.0,95.0,109.0,241.0,4.37843333333333,3.45129,4.33407666666666,3.43476333333333,7.04666666666666,11.5966666666666,7.02666666666666,11.7333333333333,30.44,34.5333333333333,7100.70624999999,3974.0,0.5596626391917,4.09333333333333,0.927143333333333,954.59,34.15,48.0,2.5796,60.432983,857.76,-2.2436822410567414,-1.272881047532172,3078.0,546.0,350.0,3974.0,15,0,7
2025-07-07 16:00:00,13.1999999999999,9.11666666666666,29.7333333333333,30.7699999999999,0,0.0,10.9119999999999,7.016,31.0003333333333,36.1713333333333,1262.0,75.8666666666666,11.176,7.42799999999999,31.1196666666666,35.9643333333333,1241,89.21,11.3999999999999,8.94666666666666,31.1166666666666,31.0799999999999,0,0.0,11.0766666666666,7.31666666666666,31.0133333333333,38.3099999999999,576.0,93.44,150.0,98.0,201.0,95.0,120.0,262.0,4.36368064516128,3.43134516129032,4.31909677419354,3.41525161290322,7.04838709677419,11.6129032258064,7.04516129032257,11.7419354838709,30.5064516129032,34.5129032258064,7069.71273148148,4005.0,0.566501094473854,4.00645161290323,0.932335483870967,953.99,34.265,47.3,1.8478,71.054016,703.92,-1.7476955958366074,-0.599937450317386,3079.0,544.0,382.0,4005.0,16,0,7
2025-07-07 17:00:00,13.1999999999999,9.15666666666666,29.9966666666666,30.9566666666666,0,0.0,10.9596666666666,7.0,30.273,35.883,1280.0,75.8766666666666,11.1466666666666,7.35833333333333,30.4196666666666,35.6256666666666,1264,89.2733333333333,11.3999999999999,9.04666666666666,30.4033333333333,30.36,0,0.0,11.0833333333333,7.28999999999999,30.3166666666666,37.55,582.0,92.37,152.0,119.0,205.0,97.0,106.0,234.0,4.40770344827586,3.47295172413793,4.36298620689655,3.4567724137931,6.96896551724138,11.5310344827586,7.0103448275862,11.7758620689655,30.2275862068965,34.0344827586206,7042.45666666666,4039.0,0.573521455817737,3.80689655172412,0.934751724137931,952.82,34.672,45.9,2.3272,79.59799,532.74,-2.2889527877450027,-0.4201844541084079,3126.0,573.0,340.0,4039.0,17,0,7
2025-07-07 18:00:00,13.2666666666666,9.23999999999999,30.2533333333333,31.0933333333333,0,0.0,10.9706666666666,6.99999999999999,30.963,36.411,1268.0,76.49,11.098,7.34333333333333,31.0926666666666,36.2043333333333,1251,89.5166666666666,11.5866666666666,9.00333333333333,31.0833333333333,31.0233333333333,0,0.0,11.05,7.27666666666667,30.9666666666666,38.1,572.0,92.5399999999999,149.0,106.0,201.0,94.0,108.0,237.0,4.40366666666666,3.46154333333333,4.35556666666666,3.44586333333333,6.94333333333333,11.4666666666666,7.02333333333333,11.7533333333333,30.5133333333333,34.6266666666666,7070.53314814814,3986.0,0.563748152576581,4.11333333333331,0.942123333333333,952.38,25.46,89.7,8.9962,242.40002,166.3,7.97246609435225,4.167901008229896,3091.0,550.0,345.0,3986.0,18,0,7
2025-07-07 19:00:00,13.3,9.28666666666667,30.3466666666666,31.1566666666666,0,0.0,11.0806666666666,7.016,30.56,36.2203333333333,1296.0,77.79,11.297,7.51333333333333,30.672,35.855,1252,89.85,11.6066666666666,9.04666666666666,30.6833333333333,30.6399999999999,0,0.0,11.2099999999999,7.40666666666666,30.5733333333333,37.78,574.0,92.3,150.0,115.0,202.0,94.0,106.0,234.0,4.36277333333333,3.43542333333333,4.31926,3.41926,7.11333333333333,11.6799999999999,7.09999999999999,11.9,30.3833333333333,34.3133333333333,7108.63694444444,4023.0,0.56593127929315,3.93000000000002,0.92735,954.24,24.451,94.0,4.5163,239.83997,0.88013,3.90490815654684,2.2690654417477605,3122.0,561.0,340.0,4023.0,19,0,7
2025-07-07 20:00:00,13.3,9.26,30.3999999999999,31.2,0,0.0,10.9926666666666,6.95199999999999,29.8899999999999,35.695,1254.0,75.65,11.0733333333333,7.23666666666666,30.0109999999999,35.4449999999999,1240,89.2533333333333,11.6999999999999,9.04999999999999,30.03,29.9866666666666,0,0.0,11.0733333333333,7.24333333333333,29.92,36.9133333333333,565.0,90.1566666666666,149.0,119.0,201.0,94.0,95.0,211.0,4.41803333333333,3.47168666666666,4.37407666666666,3.45510666666666,6.83333333333332,11.4333333333333,7.02,11.82,29.8266666666666,33.7433333333333,6975.18249999999,3928.0,0.563139387392373,3.91666666666666,0.946346666666664,955.16,23.784,94.1,3.8986,254.34998,1.312,3.754068875102992,1.0516885665361966,3059.0,563.0,306.0,3928.0,20,0,7
2025-07-07 21:00:00,13.3,9.26666666666667,30.3999999999999,31.2,0,0.0,10.7983333333333,6.98799999999999,29.452,35.3203333333333,1174.0,71.99,10.8459999999999,7.03233333333333,29.5709999999999,35.2726666666666,1225,87.9066666666666,11.6999999999999,8.87,29.5266666666666,29.5033333333333,0,0.0,10.8633333333333,6.98333333333333,29.4266666666666,36.2633333333333,541.0,86.6333333333333,148.0,120.0,200.0,93.0,82.0,186.0,4.44837,3.46337,4.39997333333333,3.44699333333333,6.60333333333333,11.1399999999999,6.91,11.58,29.4133333333333,33.3,6741.91069444444,3769.0,0.559040333047689,3.88666666666668,0.984999999999999,955.82,22.898,94.1,3.3523,283.16003,0.0,3.264261781336056,-0.7632236323049492,2940.0,561.0,268.0,3769.0,21,0,7
2025-07-07 22:00:00,13.3,9.25333333333333,30.3999999999999,31.1333333333333,0,0.0,10.7689999999999,6.97999999999999,29.2273333333333,35.2249999999999,1186.0,71.45,10.6773333333333,6.98099999999999,29.3486666666666,35.0073333333333,1202,85.1433333333333,11.6999999999999,8.83,29.3699999999999,29.2766666666666,0,0.0,10.7733333333333,7.01666666666666,29.2433333333333,35.78,532.0,82.9166666666666,152.0,122.0,204.0,96.0,79.0,180.0,4.42602333333333,3.43612333333333,4.37738,3.41862333333333,6.60666666666666,10.9033333333333,6.96333333333333,11.5599999999999,29.2533333333333,33.1033333333333,6549.93319444444,3753.0,0.57298294327387,3.84999999999998,0.989899999999998,956.03,22.902,92.9,2.3269,258.05,0.0,2.276472971607009,0.4818032996387159,2920.0,574.0,259.0,3753.0,22,0,7
2025-07-07 23:00:00,13.3,9.20999999999999,30.3999999999999,31.1,0,0.0,10.8166666666666,7.004,29.11,35.1223333333333,1173.0,71.9833333333333,10.7396666666666,7.01066666666666,29.2273333333333,34.9596666666666,1198,85.6333333333333,11.6999999999999,8.87333333333333,29.24,29.1433333333333,0,0.0,10.8033333333333,7.02333333333333,29.1,35.7033333333333,529.0,83.4333333333333,149.0,121.0,201.0,93.0,78.0,177.0,4.45933333333333,3.4738,4.41113,3.45565333333333,6.59666666666666,11.0299999999999,6.96,11.6066666666666,29.1866666666666,33.0133333333333,6592.04791666666,3719.0,0.564164588457747,3.82666666666666,0.985533333333333,955.75,22.967,91.6,1.761,247.03003,0.0,1.621369461086298,0.6872278156890392,2900.0,564.0,255.0,3719.0,23,0,7
2025-07-08 00:00:00,13.3,9.23,30.3033333333333,31.1,0,0.0,10.7946666666666,6.98799999999999,29.37,35.3056666666666,1174.0,71.9066666666666,10.7506666666666,7.01066666666666,29.5143333333333,35.1766666666666,1203,86.9299999999999,11.7233333333333,8.88666666666667,29.4966666666666,29.4433333333333,0,0.0,10.81,6.99666666666666,29.3666666666666,36.0833333333333,528.0,83.8766666666667,149.0,113.0,200.0,94.0,80.0,183.0,4.45797333333333,3.46399333333333,4.40938666666666,3.44645333333333,6.57666666666666,11.0466666666666,6.94,11.5899999999999,29.2999999999999,33.26,6637.53546296296,3724.0,0.561051616338577,3.96000000000001,0.99398,955.85,22.629,92.5,2.0937,274.26,0.0,2.0879156000479764,-0.155525358306289,2905.0,556.0,263.0,3724.0,0,1,7
2025-07-08 01:00:00,13.3,9.22,30.2999999999999,31.0933333333333,0,0.0,10.8203333333333,7.032,29.154,35.2286666666666,1177.0,72.0933333333333,10.7946666666666,7.02133333333333,29.308,35.1246666666666,1212,86.58,11.8,8.82666666666667,29.2999999999999,29.2033333333333,0,0.0,10.8466666666666,7.03999999999999,29.1633333333333,35.8799999999999,535.0,84.6266666666666,149.0,120.0,201.0,93.0,78.0,177.0,4.41329,3.43602333333333,4.36841,3.4179,6.59333333333333,11.1233333333333,6.94666666666666,11.6366666666666,29.2733333333333,33.1033333333333,6653.57916666666,3742.0,0.562404069488915,3.83000000000001,0.977266666666667,955.74,23.187,90.5,1.5714,310.36,0.0,1.1973920209304705,-1.0176199232582088,2924.0,563.0,255.0,3742.0,1,1,7
2025-07-08 02:00:00,13.3,9.25,30.2366666666666,31.0,0,0.0,10.7579999999999,6.992,29.011,34.9703333333333,1153.0,70.8633333333333,10.678,6.99766666666666,29.1503333333333,34.7799999999999,1176,84.7066666666666,11.8,8.78333333333333,29.1866666666666,29.1,0,0.0,10.7399999999999,7.02999999999999,29.0466666666666,35.5266666666666,505.0,80.5666666666666,149.0,120.0,201.0,94.0,79.0,178.0,4.46631666666666,3.46137333333333,4.41782999999999,3.44217666666666,6.58333333333333,10.94,6.93,11.52,29.1133333333333,32.8466666666666,6457.68189814814,3655.0,0.565992574061,3.73333333333333,1.00494333333333,955.25,23.087,89.9,2.0971,280.44,0.0,2.062382939395706,-0.3800066069024698,2834.0,564.0,257.0,3655.0,2,1,7
2025-07-08 03:00:00,13.3,9.24333333333333,30.18,31.0,0,0.0,10.7653333333333,7.024,28.8899999999999,34.7823333333333,1137.0,70.1633333333333,10.7163333333333,7.01066666666666,29.0,34.6626666666666,1172,84.5533333333333,11.8,8.76333333333333,28.9866666666666,28.9566666666666,0,0.0,10.7533333333333,7.03666666666666,28.8999999999999,35.3799999999999,512.0,80.0899999999999,151.0,122.0,203.0,93.0,78.0,180.0,4.46517,3.46425666666666,4.41694,3.44520666666666,6.62333333333333,11.0066666666666,6.95,11.5433333333333,28.9666666666666,32.7066666666666,6421.31009259259,3648.0,0.568108368447773,3.74,1.00091333333333,955.57,22.773,89.8,1.1835,269.03003,0.0,1.1833304103929023,0.0200347158543673,2821.0,569.0,258.0,3648.0,3,1,7
2025-07-08 04:00:00,13.3,9.19310344827586,30.1,31.0,0,0.0,10.7762068965517,6.97310344827586,28.8899999999999,34.8413793103448,1175.0,71.0206896551724,10.8555172413793,7.07310344827586,29.0,34.8141379310344,1223,88.1896551724137,11.8,8.77241379310344,28.9551724137931,28.9379310344827,0,0.0,10.7931034482758,7.01724137931034,28.8999999999999,35.5655172413793,527.0,84.1896551724138,150.0,120.0,201.0,94.0,79.0,177.0,4.41282666666666,3.43837,4.36947333333333,3.41895333333333,6.67666666666666,11.2099999999999,6.94666666666666,11.56,28.9399999999999,32.7833333333333,6656.31388888889,3746.0,0.562773941032595,3.84333333333333,0.974456666666668,955.33,22.537,89.9,1.082,251.97998,0.0,1.0289262587061112,0.3347159305217554,2925.0,565.0,256.0,3746.0,4,1,7
2025-07-08 05:00:00,13.3,9.17419354838709,30.0354838709677,30.9645161290322,0,0.0,10.7622580645161,7.01741935483871,28.7835483870967,34.7590322580645,1145.0,70.5129032258064,10.9293548387096,7.10387096774193,28.936129032258,34.7799999999999,1213,88.7741935483871,11.8,8.82258064516129,28.8483870967741,28.8516129032257,0,0.0,10.8258064516129,7.00322580645161,28.8451612903225,35.5645161290322,530.0,84.3225806451613,149.0,120.0,200.0,93.0,77.0,177.0,4.42614999999999,3.45955333333333,4.38332,3.44027333333333,6.74333333333333,11.3366666666666,6.93666666666666,11.5733333333333,28.8899999999999,32.7233333333333,6662.04798387096,3704.0,0.55598518788329,3.83333333333335,0.966596666666665,955.68,22.406,89.5,0.85644,249.89001,0.0,0.8042265511953357,0.2944641369546656,2888.0,562.0,254.0,3704.0,5,1,7
