time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-08 06:00:00,13.3,9.19666666666666,29.8999999999999,30.8999999999999,0,0.0,10.7726666666666,6.97599999999999,28.4986666666666,34.489,1148.0,70.16,10.9156666666666,7.03333333333333,28.6353333333333,34.576,1221,87.9933333333333,11.8,8.83333333333333,28.5999999999999,28.5733333333333,0,0.0,10.84,6.99666666666666,28.5066666666666,35.29,530.0,83.54,149.0,127.0,201.0,94.0,78.0,178.0,4.43975999999999,3.46656666666666,4.39632666666666,3.44787666666666,6.62,11.3366666666666,6.97,11.5866666666666,28.7566666666666,32.4633333333333,6609.64129629629,3726.0,0.563721968102544,3.70666666666668,0.973193333333331,955.84,22.895,88.5,0.94578,237.69,2.0,0.7993435190402504,0.5055192844673176,2899.0,571.0,256.0,3726.0,6,1,7
2025-07-08 07:00:00,13.3,9.21666666666666,29.8999999999999,30.8999999999999,0,0.0,10.8239999999999,7.028,29.2596666666666,35.2789999999999,1180.0,72.11,10.9523333333333,7.08666666666666,29.3933333333333,35.2946666666666,1241,88.6166666666666,11.8,8.85333333333333,29.3699999999999,29.3033333333333,0,0.0,10.9266666666666,7.02,29.2466666666666,36.13,542.0,85.8866666666666,149.0,116.0,201.0,93.0,79.0,180.0,4.41227666666666,3.44013333333333,4.36664333333333,3.42097666666666,6.67666666666666,11.31,6.96666666666666,11.6233333333333,29.2599999999999,33.2466666666666,6744.18962962962,3781.0,0.560630736625304,3.98666666666667,0.972143333333332,956.21,23.958,84.2,0.54417,10.709961,77.4,-0.1011271608247153,-0.5346908323915159,2963.0,559.0,259.0,3781.0,7,1,7
2025-07-08 08:00:00,13.3,9.20666666666666,29.8999999999999,30.9366666666666,0,0.0,10.8093333333333,7.008,29.9156666666666,35.7373333333333,1189.0,72.7466666666666,10.8313333333333,7.029,30.052,35.665,1228,88.38,11.8,8.85666666666667,30.0199999999999,29.9566666666666,0,0.0,10.8599999999999,7.02333333333333,29.8766666666666,36.6633333333333,542.0,87.9066666666666,148.0,109.0,199.0,94.0,83.0,188.0,4.45426333333333,3.45771999999999,4.40750666666666,3.43950666666666,6.59333333333333,11.1466666666666,6.99333333333333,11.6266666666666,29.7566666666666,33.7666666666666,6810.3699074074,3780.0,0.55503593070453,4.00999999999999,0.996543333333333,958.27,24.931,81.7,0.51624,271.58997,264.11,0.5160412411929086,-0.0143239306086822,2959.0,550.0,271.0,3780.0,8,1,7
2025-07-08 09:00:00,13.3,9.27666666666666,30.0333333333333,31.0366666666666,0,0.0,10.8973333333333,6.99599999999999,30.0186666666666,35.9693333333333,1232.0,74.8999999999999,10.989,7.19433333333333,30.1253333333333,35.7793333333333,1244,88.9666666666666,11.8,8.89,30.1266666666666,30.0833333333333,0,0.0,11.0,7.08999999999999,30.0233333333333,36.9766666666666,563.0,92.5033333333333,150.0,116.0,202.0,93.0,85.0,190.0,4.43997333333333,3.46405333333333,4.39382333333333,3.44594333333333,6.77333333333333,11.35,6.97999999999999,11.7166666666666,30.03,33.9866666666666,7011.00736111111,3875.0,0.552702315147175,3.95666666666665,0.975919999999998,958.53,26.056,79.1,0.2361,348.55,431.32,0.0468688515360406,-0.2314012116556276,3039.0,561.0,275.0,3875.0,9,1,7
2025-07-08 10:00:00,13.3,9.27333333333333,30.1466666666666,31.1233333333333,0,0.0,11.0366666666666,7.02,30.1433333333333,36.2983333333333,1295.0,77.0833333333333,11.1736666666666,7.39499999999999,30.2603333333333,35.9103333333333,1263,89.3966666666666,11.8233333333333,9.0,30.2733333333333,30.2166666666666,0,0.0,11.1599999999999,7.27333333333333,30.1666666666666,37.0766666666666,574.0,91.73,151.0,112.0,204.0,96.0,85.0,194.0,4.3984,3.43855666666666,4.35136666666666,3.42137333333333,6.98666666666666,11.5566666666666,7.05666666666666,11.8433333333333,30.12,34.1633333333333,7061.32625,3974.0,0.562783797165582,4.04333333333332,0.959843333333334,958.62,26.025,80.0,0.73485,25.002014,315.5,-0.3105844399781689,-0.6659893603830673,3132.0,563.0,279.0,3974.0,10,1,7
2025-07-08 11:00:00,13.3699999999999,9.23666666666666,30.2566666666666,31.2233333333333,0,0.0,11.1173333333333,6.98799999999999,30.5649999999999,36.6613333333333,1312.0,78.7033333333333,11.1576666666666,7.43633333333333,30.714,36.104,1232,89.3799999999999,11.8999999999999,9.04999999999999,30.6866666666666,30.6233333333333,0,0.0,11.15,7.30333333333333,30.5666666666666,37.6133333333333,575.0,92.2133333333333,150.0,108.0,201.0,94.0,90.0,203.0,4.40407419354838,3.45593548387096,4.35782903225806,3.43774516129032,7.0774193548387,11.4935483870967,7.05806451612903,11.9419354838709,30.5064516129032,34.516129032258,7118.39078703703,3965.0,0.557007913532995,4.00967741935484,0.948138709677418,958.95,25.922,83.5,0.42586,95.336,289.17,-0.4240145201411888,0.0396033623501516,3119.0,553.0,293.0,3965.0,11,1,7
2025-07-08 12:00:00,13.3999999999999,9.23333333333333,30.3499999999999,31.3199999999999,0,0.0,11.0513333333333,6.992,30.7096666666666,36.6503333333333,1289.0,77.4333333333333,11.1503333333333,7.33666666666667,30.8293333333333,36.3226666666666,1265,89.5733333333333,11.8999999999999,9.07333333333333,30.8266666666666,30.7599999999999,0,0.0,11.11,7.33,30.6733333333333,37.6333333333333,566.0,91.4799999999999,149.0,105.0,200.0,93.0,93.0,206.0,4.43125333333333,3.46660666666666,4.38294666666666,3.44988666666666,6.96,11.4699999999999,7.02999999999999,11.8766666666666,30.56,34.6333333333333,7068.89231481481,3966.0,0.561049712369808,4.07333333333331,0.964646666666665,958.87,25.649,85.0,0.87537,254.89001,192.5,0.8451060037366559,0.2281851865223929,3120.0,547.0,299.0,3966.0,12,1,7
2025-07-08 13:00:00,13.3999999999999,9.11333333333333,30.4599999999999,31.4533333333333,0,0.0,11.0696666666666,6.992,31.044,36.6723333333333,1307.0,78.2466666666666,11.1089999999999,7.41666666666666,31.1699999999999,36.2016666666666,1233,89.43,11.8999999999999,9.09666666666666,31.1566666666666,31.1733333333333,0,0.0,11.12,7.33666666666666,31.08,38.1566666666666,572.0,92.4833333333333,149.0,101.0,202.0,94.0,106.0,235.0,4.40096551724138,3.44200344827586,4.35477931034482,3.42521034482758,7.03103448275862,11.4689655172413,7.04482758620689,11.8862068965517,30.6827586206896,34.7586206896551,7114.65333333333,3999.0,0.562079389204252,4.07586206896551,0.958962068965518,958.57,27.199,78.8,1.4062,268.43,498.16,1.405672109357658,0.0385274054926128,3112.0,546.0,341.0,3999.0,13,1,7
2025-07-08 14:00:00,13.3999999999999,9.18333333333333,30.57,31.6033333333333,0,0.0,11.0586666666666,6.99599999999999,31.52,36.7436666666666,1300.0,78.5599999999999,10.8336666666666,7.20333333333333,31.6583333333333,36.2446666666666,1221,88.7299999999999,11.8999999999999,9.06666666666666,31.64,31.6033333333333,0,0.0,10.9566666666666,7.31,31.5199999999999,39.0833333333333,565.0,91.89,149.0,94.0,200.0,94.0,130.0,282.0,4.40705666666666,3.44739333333333,4.35818333333333,3.43026333333333,6.76666666666666,10.99,7.02666666666666,11.8733333333333,30.8666666666666,35.0033333333333,7087.85305555555,4035.0,0.569283811102335,4.13666666666666,0.959663333333333,958.07,28.74,73.3,0.8704,283.90002,626.99,0.8449115525778604,-0.2090947831019921,3086.0,537.0,412.0,4035.0,14,1,7
2025-07-08 15:00:00,13.3999999999999,9.23,30.67,31.7,0,0.0,10.9559999999999,6.93299999999999,29.4053333333333,34.927,1249.0,73.9866666666666,10.7443333333333,7.08,29.5023333333333,34.485,1189,85.4133333333333,11.9366666666666,8.97333333333333,29.5966666666666,29.5733333333333,0,0.0,10.8566666666666,7.15333333333333,29.53,37.1733333333333,550.0,89.3033333333333,152.0,125.0,205.0,95.0,116.0,255.0,4.4326,3.47356129032258,4.38679354838709,3.45714516129032,6.66129032258064,10.9483870967741,6.95806451612903,11.7612903225806,29.4612903225806,33.0290322580645,6801.34532407407,3936.0,0.57870903658841,3.56774193548387,0.959038709677419,957.73,28.578,73.9,1.6099,275.8,392.76,1.601658453143466,-0.1626905328348263,2988.0,577.0,371.0,3936.0,15,1,7
2025-07-08 16:00:00,13.3999999999999,9.22666666666666,30.71,31.7233333333333,0,0.0,10.7836666666666,7.024,29.089,34.82,1159.0,70.8366666666666,10.7603333333333,7.04533333333333,29.224,34.6673333333333,1187,85.9466666666666,12.0,8.88333333333333,29.18,29.1166666666666,0,0.0,10.76,7.04999999999999,29.06,36.0999999999999,525.0,85.2,149.0,104.0,201.0,95.0,91.0,200.0,4.42316206896551,3.44491379310344,4.37231034482758,3.4272,6.61724137931034,11.0551724137931,6.96206896551724,11.5689655172413,28.8103448275862,32.8620689655172,6617.57199074074,3711.0,0.560779694605877,4.05172413793103,0.97824827586207,957.41,26.927,83.7,0.99402,327.95996,51.16,0.5273393156763815,-0.8426084538752063,2871.0,549.0,291.0,3711.0,16,1,7
2025-07-08 17:00:00,13.3999999999999,9.20666666666666,30.7999999999999,31.7999999999999,0,0.0,10.7983333333333,7.0,29.3849999999999,35.0196666666666,1168.0,71.3,10.7106666666666,7.01733333333333,29.504,34.8443333333333,1186,86.1099999999999,12.0,8.85333333333333,29.5033333333333,29.4466666666666,0,0.0,10.74,7.02666666666666,29.3766666666666,36.4533333333333,532.0,85.54,149.0,106.0,200.0,94.0,92.0,207.0,4.42577333333333,3.44916666666666,4.37744333333333,3.43231333333333,6.60666666666666,10.9866666666666,6.96,11.57,29.1066666666666,33.1033333333333,6644.00763888888,3734.0,0.562010190678296,3.99666666666665,0.976606666666666,957.13,25.35,90.1,0.095522,240.02002,28.76,0.0827411619758243,0.0477320919182304,2886.0,549.0,299.0,3734.0,17,1,7
2025-07-08 18:00:00,13.3999999999999,9.28,30.7999999999999,31.7999999999999,0,0.0,10.7616666666666,6.992,29.4816666666666,35.0423333333333,1161.0,71.0899999999999,10.7303333333333,6.99066666666666,29.6086666666666,34.9583333333333,1196,85.6833333333333,12.0,8.81666666666667,29.5633333333333,29.5566666666666,0,0.0,10.7366666666666,6.95333333333333,29.4866666666666,36.5299999999999,533.0,85.3966666666666,149.0,111.0,200.0,93.0,94.0,209.0,4.45480666666666,3.47364333333333,4.40657333333333,3.45609333333333,6.56333333333333,11.02,6.9,11.5566666666666,29.2699999999999,33.2066666666666,6622.67680555555,3746.0,0.565632313033545,3.93666666666666,0.981163333333333,956.98,25.15,91.7,0.39297,204.46002,36.76,0.1627124455792743,0.3577011056085956,2890.0,553.0,303.0,3746.0,18,1,7
2025-07-08 19:00:00,13.3999999999999,9.26,30.7999999999999,31.7999999999999,0,0.0,10.7433333333333,6.99199999999999,29.4583333333333,35.0946666666666,1151.0,70.4733333333333,10.4916666666666,6.99999999999999,29.5686666666666,34.6923333333333,1124,82.6966666666666,12.0,8.81333333333333,29.58,29.5266666666666,0,0.0,10.6,7.03999999999999,29.4866666666666,36.1433333333333,498.0,81.0799999999999,148.0,105.0,200.0,94.0,90.0,200.0,4.43501935483871,3.43828064516129,4.38480322580645,3.42097741935484,6.57096774193548,10.6290322580645,6.93225806451613,11.516129032258,29.1,33.0677419354838,6406.08680555555,3610.0,0.563526550540853,3.96774193548386,0.996738709677419,956.45,25.15,90.3,2.0976,290.45996,24.16,1.965276461269474,-0.7332217882606419,2773.0,547.0,290.0,3610.0,19,1,7
2025-07-08 20:00:00,13.3999999999999,9.25333333333333,30.7999999999999,31.73,0,0.0,10.6736666666666,7.004,28.8149999999999,34.5336666666666,1125.0,69.2433333333333,10.7533333333333,7.02566666666666,28.93,34.5046666666666,1177,85.7933333333333,12.0,8.84,28.91,28.86,0,0.0,10.7166666666666,7.05666666666666,28.8,35.4766666666666,505.0,81.3766666666667,150.0,108.0,201.0,94.0,83.0,190.0,4.45636,3.46326333333333,4.40979666666666,3.44500333333333,6.58666666666666,11.1033333333333,6.95333333333333,11.46,28.58,32.58,6465.24796296296,3633.0,0.561927403374491,3.99999999999999,0.993096666666665,957.32,24.905,90.4,1.1745,335.16003,11.776,0.4933901299468403,-1.0658407149621565,2807.0,553.0,273.0,3633.0,20,1,7
2025-07-08 21:00:00,13.3999999999999,9.31,30.7999999999999,31.7,0,0.0,10.6736666666666,7.0,28.8796666666666,34.5379999999999,1135.0,69.0633333333333,10.6936666666666,6.98566666666666,29.0013333333333,34.498,1185,84.5933333333333,12.0,8.77666666666667,28.9833333333333,28.9566666666666,0,0.0,10.6599999999999,7.02333333333333,28.8766666666666,35.5233333333333,504.0,79.87,151.0,111.0,204.0,95.0,85.0,193.0,4.47043448275862,3.46351034482758,4.42212758620689,3.44461034482758,6.59310344827586,11.0379310344827,6.9103448275862,11.4206896551724,28.5862068965517,32.603448275862,6386.30564814814,3663.0,0.573571044327038,4.01724137931035,1.00692413793103,958.25,24.095,92.7,0.90026,336.09998,0.0,0.3647330522187432,-0.8230661384233952,2824.0,561.0,278.0,3663.0,21,1,7
2025-07-08 22:00:00,13.3999999999999,9.24333333333333,30.7566666666666,31.6866666666666,0,0.0,10.6699999999999,6.992,28.696,34.4583333333333,1111.0,69.0133333333333,10.6486666666666,6.99266666666666,28.8189999999999,34.3793333333333,1154,84.8866666666666,11.9833333333333,8.83333333333333,28.8033333333333,28.7766666666666,0,0.0,10.6566666666666,7.03333333333333,28.7066666666666,35.2566666666666,496.0,80.5666666666666,148.0,114.0,200.0,93.0,80.0,182.0,4.44444666666666,3.43706666666666,4.39580333333333,3.41884333333333,6.57999999999999,10.99,6.94,11.4566666666666,28.5833333333333,32.4533333333333,6412.01203703703,3578.0,0.558015172044714,3.86999999999999,1.00738,958.81,24.25,92.7,1.0589,31.131958,0.0,-0.5474627896716209,-0.9063959973019332,2761.0,555.0,262.0,3578.0,22,1,7
2025-07-08 23:00:00,13.3999999999999,9.18333333333333,30.7,31.6,0,0.0,10.6589999999999,7.012,28.6333333333333,34.4333333333333,1107.0,68.7566666666666,10.55,6.99299999999999,28.766,34.205,1124,82.6966666666666,11.8999999999999,8.73666666666666,28.7533333333333,28.7033333333333,0,0.0,10.5933333333333,7.01666666666666,28.6633333333333,35.07,482.0,77.5299999999999,150.0,114.0,200.0,93.0,80.0,180.0,4.49147,3.47162333333333,4.44095333333333,3.45292666666666,6.62333333333333,10.7833333333333,6.94666666666666,11.4366666666666,28.5033333333333,32.3933333333333,6262.05810185185,3530.0,0.563712431693357,3.89,1.01984666666666,958.89,24.022,93.0,0.46556,195.59998,0.0,0.1251981551610297,0.4484100083007455,2713.0,557.0,260.0,3530.0,23,1,7
2025-07-09 00:00:00,13.3999999999999,9.19666666666666,30.6266666666666,31.5333333333333,0,0.0,10.67,7.008,28.411,34.2896666666666,1105.0,68.5666666666666,10.6929999999999,7.00466666666666,28.526,34.2193333333333,1152,84.7133333333333,11.8999999999999,8.76666666666667,28.4999999999999,28.4866666666666,0,0.0,10.6666666666666,7.03333333333333,28.4599999999999,34.9266666666666,494.0,79.87,148.0,117.0,200.0,94.0,77.0,177.0,4.46750322580645,3.46326774193548,4.41864193548387,3.44448064516129,6.60967741935483,11.0225806451612,6.95483870967742,11.4516129032258,28.3999999999999,32.2064516129032,6376.00486111111,3564.0,0.558970715618137,3.80645161290324,1.00423548387096,958.97,23.95,93.2,1.1029,34.125977,0.0,-0.6187427446852616,-0.912987308728522,2751.0,559.0,254.0,3564.0,0,2,7
2025-07-09 01:00:00,13.3999999999999,9.22333333333333,30.5433333333333,31.3999999999999,0,0.0,10.7176666666666,7.02,28.33,34.2786666666666,1115.0,69.35,10.8459999999999,7.04233333333333,28.44,34.3496666666666,1186,87.46,11.8999999999999,8.82,28.3999999999999,28.3533333333333,0,0.0,10.78,7.06999999999999,28.3499999999999,35.0466666666666,514.0,84.4333333333333,149.0,120.0,200.0,92.0,77.0,176.0,4.42451379310345,3.44282758620689,4.37863448275862,3.42351379310344,6.60689655172413,11.251724137931,6.99310344827586,11.5103448275862,28.3482758620689,32.2793103448275,6597.33504629629,3629.0,0.550070592827826,3.93103448275861,0.981686206896553,958.87,23.74,94.0,1.047,31.057983,0.0,-0.540152806609343,-0.8969079916647245,2815.0,561.0,253.0,3629.0,1,2,7
2025-07-09 02:00:00,13.3999999999999,9.27,30.4766666666666,31.3999999999999,0,0.0,10.6186666666666,6.96799999999999,28.2456666666666,34.0879999999999,1116.0,68.0666666666666,10.6369999999999,6.99,28.3656666666666,34.0043333333333,1163,84.2433333333333,11.8999999999999,8.80333333333333,28.36,28.2866666666666,0,0.0,10.6466666666666,7.01666666666666,28.2866666666666,34.7833333333333,502.0,80.9833333333333,151.0,123.0,203.0,95.0,80.0,180.0,4.45494333333333,3.45728666666666,4.40806999999999,3.43845,6.57,10.9066666666666,6.92666666666667,11.4466666666666,28.2733333333333,32.0566666666666,6379.92462962963,3613.0,0.5663076305354,3.78333333333332,0.997656666666666,958.36,23.476,94.8,0.60391,42.599976,0.0,-0.4087719806440513,-0.4445365631085246,2781.0,572.0,260.0,3613.0,2,2,7
2025-07-09 03:00:00,13.3999999999999,9.20999999999999,30.3999999999999,31.3599999999999,0,0.0,10.6186666666666,7.00799999999999,28.0,33.7616666666666,1078.0,66.7733333333333,10.2993333333333,7.001,28.11,33.2246666666666,1038,77.7566666666666,11.8999999999999,8.74333333333333,28.0933333333333,28.0333333333333,0,0.0,10.4633333333333,7.02666666666666,27.9666666666666,34.11,444.0,72.7133333333333,149.0,119.0,201.0,93.0,77.0,178.0,4.49068333333333,3.46127,4.44172,3.44223666666666,6.62333333333333,10.4433333333333,6.96,11.4066666666666,28.06,31.5533333333333,5941.00171296296,3377.0,0.568422660547556,3.49333333333333,1.02941333333333,958.11,23.082,95.9,1.1476,55.761963,0.0,-0.948729230062711,-0.6456768603756956,2560.0,562.0,255.0,3377.0,3,2,7
2025-07-09 04:00:00,13.3999999999999,9.18333333333333,30.3299999999999,31.2999999999999,0,0.0,10.6076666666666,7.0,28.4633333333333,34.1956666666666,1080.0,67.2333333333333,10.421,7.02933333333333,28.6003333333333,33.842,1075,80.29,11.8999999999999,8.75666666666666,28.5699999999999,28.5,0,0.0,10.5066666666666,7.07666666666666,28.4433333333333,34.5933333333333,454.0,73.5766666666666,148.0,108.0,199.0,93.0,78.0,176.0,4.47874333333333,3.43739,4.42945666666666,3.41790333333333,6.67666666666666,10.6433333333333,6.97,11.4133333333333,28.2833333333333,32.0833333333333,6046.47083333333,3411.0,0.564130729151233,3.8,1.04135333333333,958.19,22.75,96.0,0.72787,348.97998,0.0,0.1391337908831427,-0.714448406208934,2609.0,548.0,254.0,3411.0,4,2,7
2025-07-09 05:00:00,13.3999999999999,9.26666666666667,30.2833333333333,31.2999999999999,0,0.0,10.6406666666666,6.984,28.3866666666666,34.1443333333333,1088.0,67.4733333333333,10.6833333333333,7.003,28.4656666666666,34.1143333333333,1144,84.4499999999999,11.8999999999999,8.77666666666666,28.4999999999999,28.4266666666666,0,0.0,10.6533333333333,7.04999999999999,28.3933333333333,34.82,480.0,77.2133333333333,149.0,118.0,200.0,93.0,79.0,179.0,4.50080333333333,3.46358333333333,4.45292333333333,3.4445,6.60666666666666,11.0433333333333,6.97,11.4266666666666,28.35,32.1366666666666,6266.25134259259,3530.0,0.563335207447887,3.78666666666665,1.03721999999999,958.37,22.513,96.0,1.2576,61.12793,0.0,-1.101280331141334,-0.6072391557213962,2712.0,560.0,258.0,3530.0,5,2,7
2025-07-09 06:00:00,13.3999999999999,9.26,30.2,31.2133333333333,0,0.0,10.6589999999999,7.0,28.392,34.1906666666666,1096.0,67.7366666666666,10.6966666666666,7.00199999999999,28.5349999999999,34.1533333333333,1151,83.9966666666666,11.8999999999999,8.73333333333333,28.4666666666666,28.4233333333333,0,0.0,10.6633333333333,7.07333333333333,28.3899999999999,34.8233333333333,484.0,77.48,149.0,114.0,200.0,93.0,78.0,178.0,4.49168,3.46576333333333,4.44578,3.44627333333333,6.61666666666666,11.0233333333333,6.97333333333333,11.4133333333333,28.2933333333333,32.1533333333333,6268.34796296296,3543.0,0.565220696255871,3.86,1.02591666666666,958.97,22.55,96.7,0.41107,40.520996,3.36,-0.2670831360604815,-0.3124822288260538,2731.0,556.0,256.0,3543.0,6,2,7
2025-07-09 07:00:00,13.3999999999999,9.22758620689655,30.2,31.2,0,0.0,10.7003448275862,6.99379310344827,29.133448275862,34.7606896551724,1130.0,69.5827586206896,10.8482758620689,7.03482758620689,29.2603448275862,34.8596551724137,1203,87.3413793103448,11.8999999999999,8.78965517241379,29.2482758620689,29.1931034482758,0,0.0,10.7689655172413,7.03448275862068,29.1482758620689,35.9965517241379,536.0,85.5,151.0,111.0,203.0,93.0,87.0,196.0,4.45142,3.44296666666666,4.40614333333333,3.42320333333333,6.61666666666666,11.2199999999999,6.98,11.5066666666666,28.8999999999999,32.9233333333333,6629.62677203065,3710.0,0.559609179758339,4.02333333333336,1.00845333333333,959.57,23.75,92.1,0.49998,276.41003,86.64,0.4968543203171836,-0.0558192151695947,2869.0,558.0,283.0,3710.0,7,2,7
2025-07-09 08:00:00,13.3999999999999,9.18064516129032,30.2,31.2193548387096,0,0.0,10.7054838709677,7.01354838709677,29.508064516129,35.1419354838709,1162.0,70.0451612903225,10.8509677419354,7.02870967741935,29.634193548387,35.2387096774193,1244,87.6193548387096,11.8999999999999,8.76774193548387,29.5903225806451,29.5483870967741,0,0.0,10.7935483870967,7.03225806451612,29.4903225806451,36.3419354838709,528.0,84.8387096774193,149.0,107.0,200.0,95.0,89.0,199.0,4.48119666666666,3.46050666666666,4.43522666666666,3.44076666666666,6.59666666666666,11.2433333333333,6.98333333333333,11.52,29.2533333333333,33.3133333333333,6631.78960573476,3773.0,0.568926371961097,4.06,1.02068999999999,960.85,23.99,90.1,0.20054,26.51001,159.73,-0.0895118628467111,-0.1794545012244373,2934.0,551.0,288.0,3773.0,8,2,7
2025-07-09 09:00:00,13.3999999999999,9.21999999999999,30.2,31.2999999999999,0,0.0,10.7616666666666,7.04,29.8913333333333,35.346,1169.0,71.0733333333333,10.8093333333333,7.00533333333333,30.0123333333333,35.3443333333333,1220,86.9233333333333,11.8999999999999,8.79,29.9966666666666,29.9466666666666,0,0.0,10.7666666666666,7.00666666666666,29.86,36.9166666666666,539.0,85.7433333333333,149.0,106.0,201.0,93.0,97.0,215.0,4.48466,3.46457999999999,4.43693,3.44508333333333,6.57333333333333,11.1666666666666,6.95333333333333,11.54,29.54,33.62,6665.61194444444,3789.0,0.568439931934231,4.08000000000001,1.02008,961.03,25.45,84.8,0.51904,315.05,379.54,0.3666962815036492,-0.3673368464112964,2928.0,549.0,312.0,3789.0,9,2,7
2025-07-09 10:00:00,13.3999999999999,9.26666666666667,30.2933333333333,31.3766666666666,0,0.0,10.8349999999999,7.00799999999999,30.3423333333333,35.7199999999999,1197.0,72.99,10.7689999999999,7.02566666666666,30.4593333333333,35.599,1220,87.36,11.8999999999999,8.79333333333333,30.44,30.3933333333333,0,0.0,10.77,7.03666666666666,30.3499999999999,37.4066666666666,543.0,87.1733333333333,149.0,103.0,200.0,94.0,103.0,228.0,4.44056451612903,3.43519354838709,4.39402258064516,3.41820322580645,6.62258064516128,11.0516129032258,6.97096774193548,11.616129032258,29.916129032258,33.9709677419354,6769.07560185185,3837.0,0.5668425388764,4.05483870967741,1.00537096774193,961.06,25.885,82.5,0.97845,333.29,319.34,0.4397887300859491,-0.8740424906086592,2960.0,546.0,331.0,3837.0,10,2,7
2025-07-09 11:00:00,13.4099999999999,9.20999999999999,30.4033333333333,31.56,0,0.0,10.8643333333333,6.992,30.5319999999999,35.824,1213.0,73.6633333333333,10.8093333333333,7.05033333333333,30.6663333333333,35.6673333333333,1226,88.2899999999999,11.8999999999999,8.81,30.6266666666666,30.5966666666666,0,0.0,10.83,7.10333333333333,30.5366666666666,37.7833333333333,558.0,90.3233333333333,149.0,98.0,200.0,94.0,111.0,243.0,4.47007,3.47007333333333,4.41972666666666,3.45307,6.62666666666666,11.0766666666666,6.93,11.6466666666666,30.0733333333333,34.1266666666666,6899.06606481481,3892.0,0.564134328246133,4.05333333333334,0.999996666666666,960.96,26.495,80.2,0.74826,348.31,323.42,0.1516097367243687,-0.7327397323268117,2997.0,541.0,354.0,3892.0,11,2,7
2025-07-09 12:00:00,13.5,9.29,30.5433333333333,31.7166666666666,0,0.0,10.7469999999999,6.99599999999999,30.5263333333333,35.5873333333333,1170.0,71.5233333333333,10.7139999999999,7.01,30.6693333333333,35.4946666666666,1199,86.4233333333333,11.8999999999999,8.79999999999999,30.6533333333333,30.61,0,0.0,10.7233333333333,7.0,30.5399999999999,37.6866666666666,535.0,85.3533333333333,148.0,98.0,199.0,93.0,114.0,250.0,4.49215172413793,3.4521,4.43576896551724,3.43492758620689,6.56896551724137,11.0,6.90344827586207,11.5137931034482,30.0068965517241,34.0068965517241,6653.57916666666,3806.0,0.572022952558741,4.0,1.04005172413793,960.47,29.111,72.5,0.23969,349.36,795.74,0.044255768141037,-0.2355689348922025,2904.0,538.0,364.0,3806.0,12,2,7
2025-07-09 13:00:00,13.5,9.27333333333333,30.68,31.8366666666666,0,0.0,10.7139999999999,7.012,30.5513333333333,35.5056666666666,1169.0,71.1666666666666,10.7616666666666,7.02933333333333,30.6846666666666,35.5086666666666,1213,88.0033333333333,11.8999999999999,8.78333333333333,30.7266666666666,30.69,0,0.0,10.7433333333333,7.01333333333333,30.5866666666666,37.7866666666666,545.0,87.1899999999999,150.0,98.0,200.0,95.0,121.0,261.0,4.46205666666666,3.42848999999999,4.40788333333333,3.41208333333333,6.57666666666666,11.0633333333333,6.92,11.4866666666666,29.9933333333333,34.0199999999999,6737.26166666666,3852.0,0.571745642455626,4.02666666666665,1.03356666666666,959.78,30.352,66.7,0.33997,109.640015,770.11,-0.3201915469055572,0.1142671177120799,2927.0,543.0,382.0,3852.0,13,2,7
2025-07-09 14:00:00,13.5,9.21666666666666,30.8499999999999,31.9733333333333,0,0.0,10.7396666666666,6.98399999999999,30.4193333333333,35.5073333333333,1190.0,71.5399999999999,10.6993333333333,7.02066666666666,30.543,35.4239999999999,1217,87.0299999999999,11.8999999999999,8.78666666666667,30.5466666666666,30.4833333333333,0,0.0,10.7199999999999,6.98333333333333,30.4233333333333,37.5199999999999,544.0,85.99,151.0,101.0,203.0,95.0,113.0,249.0,4.50796333333333,3.47161666666666,4.45240333333333,3.45494999999999,6.57333333333333,10.9333333333333,6.9,11.5133333333333,29.9533333333333,33.9166666666666,6688.03666666666,3863.0,0.577598507982661,3.96333333333332,1.03634666666666,958.97,30.797,63.4,1.1491,65.04901,596.26,-1.0418532986204614,-0.4847396354267555,2951.0,550.0,362.0,3863.0,14,2,7
2025-07-09 15:00:00,13.5,9.25999999999999,31.0533333333333,32.0866666666666,0,0.0,10.6883333333333,7.008,30.3716666666666,35.4559999999999,1151.0,70.2533333333333,10.6369999999999,7.022,30.4856666666666,35.3569999999999,1170,85.0633333333333,11.8999999999999,8.8,30.4933333333333,30.4133333333333,0,0.0,10.6533333333333,7.37666666666666,30.3733333333333,36.6166666666666,466.0,74.8666666666666,149.0,98.0,199.0,94.0,108.0,237.0,4.50330322580645,3.45215483870967,4.44498709677419,3.43673225806451,6.58709677419354,10.8548387096774,7.03225806451613,11.474193548387,29.8032258064516,33.7774193548387,6294.87476851851,3672.0,0.583331699998885,3.97419354838708,1.05114838709677,958.58,30.953,63.3,2.2896,70.05499,758.7,-2.152270808627049,-0.7810240241707497,2787.0,540.0,345.0,3672.0,15,2,7
2025-07-09 16:00:00,13.5,9.28333333333333,31.18,32.1,0,0.0,10.7836666666666,6.98699999999999,30.4723333333333,35.6163333333333,1184.0,71.65,10.7653333333333,7.03333333333333,30.5866666666666,35.469,1202,87.2533333333333,11.8999999999999,8.80333333333333,30.6,30.5633333333333,0,0.0,10.7733333333333,7.09333333333333,30.4999999999999,37.4966666666666,533.0,85.1,149.0,106.0,200.0,93.0,113.0,247.0,4.48875862068965,3.43535862068965,4.43009310344827,3.41941724137931,6.61379310344827,11.003448275862,6.92413793103448,11.5448275862068,30.0448275862069,33.9965517241379,6672.81337962963,3827.0,0.573521209462089,3.95172413793103,1.05339999999999,958.16,31.427,60.9,2.2898,69.27899,721.66,-2.1416828008078244,-0.8101720932764551,2919.0,548.0,360.0,3827.0,16,2,7
2025-07-09 17:00:00,13.5,9.24,31.2,32.1,0,0.0,10.6516666666666,6.99599999999999,29.5946666666666,35.1466666666666,1118.0,68.3166666666666,10.4033333333333,6.97799999999999,29.7046666666666,34.7753333333333,1102,80.6966666666666,11.8999999999999,8.79333333333333,29.6833333333333,29.6533333333333,0,0.0,10.5133333333333,6.97666666666666,29.5899999999999,36.0666666666666,487.0,78.6433333333333,149.0,107.0,199.0,93.0,85.0,191.0,4.549,3.47685483870967,4.48928709677419,3.46046774193548,6.55483870967741,10.5225806451612,6.92258064516129,11.3838709677419,29.2870967741935,33.1677419354838,6225.7774537037,3531.0,0.567158082064018,3.88064516129031,1.07214516129032,958.33,31.237,61.8,1.5608,82.80301,554.72,-1.548502900462025,-0.1955387615300237,2707.0,548.0,276.0,3531.0,17,2,7
2025-07-09 18:00:00,13.5,9.22758620689654,31.2,32.1,0,0.0,10.601724137931,7.0103448275862,29.4506896551724,35.0872413793103,1101.0,67.4413793103448,10.3606896551724,7.00172413793103,29.5644827586206,34.6706896551724,1081,79.1931034482758,11.8999999999999,8.78275862068965,29.5482758620689,29.5206896551724,0,0.0,10.4931034482758,7.00689655172413,29.4586206896551,35.7586206896551,464.0,74.351724137931,148.0,102.0,198.0,92.0,80.0,182.0,4.53157931034482,3.44664137931034,4.4718724137931,3.42923793103448,6.56206896551724,10.4620689655172,6.93448275862069,11.3620689655172,29.0275862068965,33.0275862068965,6043.35890804597,3448.0,0.570543641783283,4.0,1.08493793103448,958.46,30.928,64.3,1.9865,97.462006,361.08,-1.969676724756258,0.2579842048526609,2646.0,540.0,262.0,3448.0,18,2,7
2025-07-09 19:00:00,13.5,9.29032258064516,31.2,32.0129032258064,0,0.0,10.6735483870967,7.02774193548387,29.11,34.8793548387096,1134.0,68.4129032258064,10.4132258064516,7.02225806451612,29.2167741935483,34.4290322580645,1108,79.7516129032258,11.8999999999999,8.8,29.2258064516128,29.1999999999999,0,0.0,10.5483870967741,8.21290322580645,29.1483870967741,33.5967741935483,314.0,51.0064516129032,151.0,103.0,202.0,95.0,81.0,184.0,4.50534666666666,3.42650666666666,4.44499,3.40933333333333,6.60333333333333,10.56,7.32666666666666,11.4866666666666,28.72,32.5666666666666,5446.77271505376,3372.0,0.619082193512588,3.84666666666665,1.07884,958.94,28.199,78.9,3.2367,103.47,165.54,-3.147664917277185,0.7539445991201287,2556.0,551.0,265.0,3372.0,19,2,7
2025-07-09 20:00:00,13.5,9.33,31.2,32.0,0,0.0,11.4343333333333,7.02366666666666,28.8563333333333,35.7536666666666,1324.0,79.1566666666666,10.84,7.01933333333333,28.9656666666666,34.8079999999999,1201,86.9766666666666,11.8999999999999,8.85,28.9266666666666,28.8666666666666,0,0.0,11.0933333333333,11.3266666666666,28.8333333333333,29.0033333333333,0.0,0.0,149.0,100.0,200.0,93.0,78.0,178.0,4.54087666666666,3.47536333333333,4.47846666666666,3.45682666666666,6.64,10.7666666666666,8.12333333333333,12.2666666666666,28.4733333333333,32.3733333333333,4543.28518518518,3323.0,0.731409071751799,3.89999999999998,1.06551333333333,958.93,26.357,82.8,2.0988,121.76999,22.14,-1.7843338194305567,1.1050403887805922,2525.0,542.0,256.0,3323.0,20,2,7
2025-07-09 21:00:00,13.5,9.32,31.1566666666666,31.9566666666666,0,0.0,11.4406666666666,7.028,29.0399999999999,35.9596666666666,1329.0,79.91,10.8596666666666,7.03133333333333,29.1553333333333,34.9926666666666,1204,87.1033333333333,11.8999999999999,8.84333333333333,29.16,29.1,0,0.0,11.09,11.3466666666666,29.0,29.16,0.0,0.0,148.0,102.0,198.0,92.0,78.0,177.0,4.53771333333333,3.45429,4.47433333333333,3.43601333333333,6.60666666666666,10.7566666666666,8.07999999999999,12.2933333333333,28.6466666666666,32.58,4567.35074074074,3328.0,0.72864997433069,3.93333333333334,1.08342333333333,959.56,24.946,89.1,5.2688,104.83002,0.0,-5.093293193178205,1.3485614143688651,2533.0,540.0,255.0,3328.0,21,2,7
2025-07-09 22:00:00,13.5,9.27333333333333,31.08,31.8966666666666,0,0.0,11.4763333333333,7.012,29.0143333333333,36.011,1341.0,80.4,10.9303333333333,7.04599999999999,29.1269999999999,35.1063333333333,1224,88.0966666666666,11.8999999999999,8.84666666666666,29.13,29.12,0,0.0,11.1566666666666,11.44,29.0133333333333,29.15,0.0,0.0,149.0,105.0,200.0,93.0,79.0,177.0,4.50066333333333,3.43398,4.43792999999999,3.41609,6.63333333333332,10.8866666666666,8.15333333333332,12.3066666666666,28.6733333333333,32.5966666666666,4607.91578703703,3368.0,0.730916135549794,3.92333333333333,1.06668333333333,960.55,23.974,95.1,4.2566,63.94101,0.0,-3.823883563249595,-1.8699085685427448,2565.0,547.0,256.0,3368.0,22,2,7
2025-07-09 23:00:00,13.5,9.24666666666667,30.8999999999999,31.7999999999999,0,0.0,11.567,7.024,28.3129999999999,35.408,1342.0,80.0866666666666,10.9889999999999,7.04633333333333,28.424,34.4323333333333,1219,88.1033333333333,11.8999999999999,8.87666666666667,28.4266666666666,28.3966666666666,0,0.0,11.1999999999999,11.5,28.3433333333333,28.4933333333333,0.0,0.0,149.0,120.0,200.0,93.0,77.0,177.0,4.53775,3.47832999999999,4.47656333333333,3.46039,6.62999999999999,10.9633333333333,8.14999999999999,12.3566666666666,28.3666666666666,31.9099999999999,4599.52930555555,3377.0,0.734205562278096,3.54333333333332,1.05942,960.27,23.955,97.1,1.5898,34.174988,0.0,-0.8930260634191378,-1.3152826654579304,2561.0,562.0,254.0,3377.0,23,2,7
2025-07-10 00:00:00,13.5,9.29333333333333,30.8199999999999,31.78,0,0.0,11.5893333333333,7.02,28.6506666666666,35.7963333333333,1357.0,81.3033333333333,11.0846666666666,7.144,28.7876666666666,34.7893333333333,1216,88.8033333333333,11.8999999999999,8.86,28.7699999999999,28.6899999999999,0,0.0,11.2533333333333,11.5433333333333,28.6333333333333,28.8133333333333,0.0,0.0,151.0,110.0,202.0,92.0,79.0,177.0,4.51661333333333,3.46174666666666,4.45775333333333,3.44341333333333,6.75666666666666,11.0999999999999,8.20666666666666,12.38,28.4333333333333,32.28,4651.94481481481,3384.0,0.727437692128923,3.84666666666666,1.05486666666666,960.3,23.95,96.4,2.2651,302.43,0.0,1.9118514294234017,-1.2147024828375446,2573.0,555.0,256.0,3384.0,0,3,7
2025-07-10 01:00:00,13.5,9.24666666666666,30.73,31.7,0,0.0,11.6443333333333,6.96799999999999,28.3153333333333,35.542,1385.0,81.1866666666666,11.1186666666666,7.12333333333333,28.4376666666666,34.5266666666666,1254,88.7866666666666,11.8999999999999,8.85333333333333,28.4066666666666,28.3933333333333,0,0.0,11.2833333333333,11.5833333333333,28.3499999999999,28.4933333333333,0.0,0.0,149.0,120.0,200.0,94.0,79.0,180.0,4.4755,3.43133,4.41560333333333,3.41298999999999,6.73,11.1466666666666,8.20666666666666,12.4033333333333,28.3966666666666,31.9733333333333,4648.29851851851,3461.0,0.744573522163346,3.57666666666666,1.04417,960.36,23.787,96.2,2.1036,279.09,0.0,2.0771817195774207,-0.3323387787384901,2639.0,563.0,259.0,3461.0,1,3,7
2025-07-10 02:00:00,13.5,9.20666666666666,30.64,31.6366666666666,0,0.0,11.6699999999999,7.02,28.5009999999999,35.7546666666666,1380.0,82.1233333333333,11.1223333333333,7.19533333333333,28.6289999999999,34.6393333333333,1214,88.9133333333333,11.8999999999999,8.85333333333333,28.6133333333333,28.5533333333333,0,0.0,11.34,11.5866666666666,28.5099999999999,28.6733333333333,1.0,0.0,148.0,110.0,200.0,91.0,78.0,177.0,4.51743,3.47981,4.45935333333333,3.46226666666666,6.77,11.18,8.24999999999999,12.45,28.4666666666666,32.1866666666666,4677.37773148148,3399.0,0.726689225273115,3.72,1.03762,960.05,23.882,95.6,2.0971,293.94,0.0,1.9166883539937345,-0.8509607298017872,2595.0,549.0,255.0,3399.0,2,3,7
2025-07-10 03:00:00,13.5,9.28275862068965,30.5482758620689,31.5724137931034,0,0.0,11.6282758620689,6.98137931034482,27.6858620689655,34.8672413793103,1330.0,79.5103448275862,11.083448275862,7.08448275862068,27.8148275862069,33.9165517241379,1211,88.2379310344827,11.8999999999999,8.86896551724138,27.8344827586206,27.7413793103448,0,0.0,11.3137931034482,11.5482758620689,27.6724137931034,27.8724137931034,0.0,0.0,149.0,123.0,200.0,91.0,78.0,177.0,4.49139,3.45082666666666,4.43213333333333,3.43206666666666,6.71999999999999,11.0966666666666,8.19999999999999,12.3933333333333,27.8599999999999,31.3733333333333,4587.44937739463,3359.0,0.73221516439004,3.51333333333332,1.04056333333333,959.78,23.65,95.6,2.1075,297.66,0.0,1.8666505394370612,-0.978351681972964,2541.0,563.0,255.0,3359.0,3,3,7
2025-07-10 04:00:00,13.4677419354838,9.20645161290322,30.4516129032257,31.3999999999999,0,0.0,11.4858064516129,6.97096774193548,27.7129032258064,34.6806451612903,1298.0,77.9935483870967,10.8835483870967,7.00806451612903,27.83,33.7232258064516,1170,86.4903225806451,11.8999999999999,8.76774193548387,27.8258064516128,27.7322580645161,0,0.0,11.1677419354838,11.4129032258064,27.7,27.8999999999999,0.0,0.0,149.0,120.0,199.0,91.0,78.0,176.0,4.48946333333333,3.43285333333333,4.43062666666666,3.41333666666666,6.62333333333333,10.8466666666666,8.15333333333333,12.2933333333333,27.8133333333333,31.2933333333333,4498.17697132616,3281.0,0.729406606479666,3.48000000000001,1.05660999999999,959.78,23.397,95.9,2.0503,286.23,0.0,1.968590367268975,-0.5730462947230364,2468.0,559.0,254.0,3281.0,4,3,7
2025-07-10 05:00:00,13.3999999999999,9.23333333333333,30.3599999999999,31.3333333333333,0,0.0,11.4599999999999,6.992,27.643,34.6076666666666,1282.0,77.1966666666666,10.8533333333333,7.003,27.775,33.6583333333333,1159,84.4333333333333,11.8999999999999,8.73333333333333,27.7999999999999,27.7,0,0.0,11.1233333333333,11.3699999999999,27.64,27.8266666666666,1.0,0.0,148.0,120.0,199.0,92.0,78.0,176.0,4.53972666666666,3.48195666666666,4.47963666666666,3.46263333333333,6.60333333333333,10.8133333333333,8.12999999999999,12.2399999999999,27.7999999999999,31.2533333333333,4420.13152777777,3255.0,0.736403425903584,3.45333333333332,1.05776999999999,960.17,23.304,95.4,1.9019,287.29,0.0,1.8159582487726311,-0.5652603371143586,2442.0,559.0,254.0,3255.0,5,3,7
2025-07-10 06:00:00,13.3999999999999,9.18999999999999,30.2533333333333,31.2999999999999,0,0.0,11.5929999999999,7.016,27.7346666666666,34.879,1339.0,78.84,10.9773333333333,7.02,27.852,33.9193333333333,1214,87.2866666666666,11.8966666666666,8.78,27.8499999999999,27.7533333333333,0,0.0,11.2366666666666,11.49,27.71,27.9099999999999,0.0,0.0,150.0,122.0,202.0,92.0,78.0,178.0,4.49472,3.45404999999999,4.43497666666666,3.43505666666666,6.60999999999999,10.9366666666666,8.18333333333333,12.3566666666666,27.8333333333333,31.38,4543.10287037037,3375.0,0.742884344972989,3.54666666666667,1.04067,960.61,23.306,95.1,1.7799,282.91,3.12,1.734908070210018,-0.3976656861235972,2553.0,566.0,256.0,3375.0,6,3,7
2025-07-10 07:00:00,13.3999999999999,9.22666666666666,30.1733333333333,31.2366666666666,0,0.0,11.5746666666666,7.008,28.2033333333333,35.3303333333333,1351.0,79.7666666666666,10.875,7.022,28.3323333333333,34.2623333333333,1208,86.6266666666666,11.8999999999999,8.79666666666667,28.3133333333333,28.2566666666666,0,0.0,11.1899999999999,11.4266666666666,28.1799999999999,28.36,0.0,0.0,150.0,112.0,202.0,94.0,78.0,179.0,4.47374999999999,3.43456666666666,4.41437999999999,3.41519333333333,6.60333333333333,10.8166666666666,8.17999999999999,12.36,28.1799999999999,31.7999999999999,4550.39546296296,3374.0,0.741474016371104,3.62,1.03918333333333,961.05,24.404,90.2,1.2002,281.16,80.58,1.1775048390354894,-0.2322980715546426,2559.0,558.0,257.0,3374.0,7,3,7
2025-07-10 08:00:00,13.3999999999999,9.26333333333333,30.1,31.2,0,0.0,11.7249999999999,7.056,29.1296666666666,36.3856666666666,1419.0,84.5466666666666,10.9906666666666,7.11866666666666,29.2633333333333,35.2053333333333,1231,88.89,11.8999999999999,8.83,29.2099999999999,29.1666666666666,0,0.0,11.2666666666666,11.5566666666666,29.0966666666666,29.2666666666666,0.0,0.0,149.0,102.0,200.0,92.0,80.0,180.0,4.49141666666666,3.47524666666666,4.43635333333333,3.45581666666666,6.71,10.97,8.24666666666666,12.4999999999999,28.7633333333333,32.7666666666666,4743.01106481481,3453.0,0.728018541979686,4.00333333333332,1.01617,961.15,25.65,86.1,0.3327,321.67,135.9,0.2063371646803574,-0.2609870963700524,2650.0,543.0,260.0,3453.0,8,3,7
2025-07-10 09:00:00,13.3999999999999,9.26666666666667,30.1,31.2,0,0.0,11.7909999999999,7.004,29.7463333333333,37.0183333333333,1477.0,87.6166666666666,10.8996666666666,7.07766666666666,29.8863333333333,35.6146666666666,1230,88.4866666666666,11.8999999999999,8.85666666666666,29.8333333333333,29.7799999999999,0,0.0,11.2466666666666,11.53,29.7099999999999,29.9066666666666,0.0,0.0,148.0,101.0,199.0,93.0,82.0,187.0,4.46596333333333,3.45224333333333,4.41057999999999,3.433,6.66999999999999,10.76,8.22666666666666,12.5866666666666,29.34,33.4033333333333,4815.93699074074,3517.0,0.730283640911807,4.06333333333333,1.01372,961.02,27.915,75.4,1.4086,99.43799,398.82,-1.389532699325557,0.2309823315862742,2707.0,541.0,269.0,3517.0,9,3,7
2025-07-10 10:00:00,13.4233333333333,9.28999999999999,30.1,31.2133333333333,0,0.0,12.0476666666666,7.15533333333333,30.3716666666666,37.2823333333333,1526.0,89.7233333333333,11.231,7.38566666666666,30.5043333333333,35.9413333333333,1253,89.26,11.8999999999999,8.91666666666666,30.4933333333333,30.4333333333333,0,0.0,11.5733333333333,11.8066666666666,30.3899999999999,30.57,0.0,0.0,150.0,102.0,202.0,93.0,98.0,216.0,4.42689333333333,3.44122333333333,4.37170666666666,3.42236333333333,7.01666666666666,11.1399999999999,8.44666666666666,12.8466666666666,29.8333333333333,33.94,4894.69699074074,3640.0,0.743661968633759,4.10666666666667,0.985670000000001,961.09,29.259,69.9,3.4178,100.44,647.82,-3.361219021633038,0.619325058924829,2779.0,547.0,314.0,3640.0,10,3,7
2025-07-10 11:00:00,13.5,9.39333333333333,30.1,31.2999999999999,0,0.0,12.3153333333333,7.43766666666666,30.3373333333333,37.1576666666666,1516.0,89.8633333333333,11.6343333333333,7.79,30.4546666666666,35.7873333333333,1232,89.6033333333333,11.8999999999999,9.16999999999999,30.4299999999999,30.4066666666666,0,0.0,11.95,12.1933333333333,30.3166666666666,30.5166666666666,0.0,0.0,151.0,100.0,203.0,94.0,103.0,227.0,4.42233,3.46157,4.36844333333333,3.44193666666666,7.45999999999999,11.63,8.77,13.1566666666666,29.8133333333333,33.86,4907.91481481481,3626.0,0.73880662905043,4.04666666666666,0.960759999999998,961.22,29.595,69.2,4.9216,108.57001,795.55,-4.665358033900645,1.5673483899627094,2748.0,548.0,330.0,3626.0,11,3,7
2025-07-10 12:00:00,13.5,9.52666666666666,30.1733333333333,31.2999999999999,0,0.0,12.7023333333333,7.79166666666666,30.8026666666666,37.4806666666666,1556.0,89.81,11.9743333333333,8.14866666666666,30.9336666666666,36.1476666666666,1265,89.8166666666666,11.8999999999999,9.42333333333333,30.8666666666666,30.8266666666666,0,0.0,12.2833333333333,12.55,30.7566666666666,30.9166666666666,1.0,0.0,150.0,96.0,202.0,92.0,107.0,236.0,4.39104333333333,3.46516333333333,4.34082666666666,3.44722333333333,7.80666666666666,11.9966666666666,9.16,13.5999999999999,30.2299999999999,34.2533333333333,4912.29037037037,3705.0,0.754230658339656,4.02333333333333,0.92588,961.04,30.329,66.2,5.9594,110.48999,832.56,-5.582368778400554,2.086050618258988,2822.0,540.0,343.0,3705.0,12,3,7
2025-07-10 13:00:00,13.56,9.80666666666667,30.2399999999999,31.3333333333333,0,0.0,13.2126666666666,8.34233333333333,31.2626666666666,37.6949999999999,1524.0,90.1166666666666,12.434,8.665,31.4093333333333,36.389,1231,89.5266666666666,11.9633333333333,9.73,31.3966666666666,31.3466666666666,0,0.0,12.7899999999999,13.0366666666666,31.2833333333333,31.4533333333333,0.0,0.0,150.0,92.0,203.0,93.0,118.0,258.0,4.34968333333333,3.45622666666666,4.30306,3.43782666666666,8.36333333333333,12.5,9.72666666666666,14.1333333333333,30.5933333333333,34.6299999999999,4912.7461574074,3669.0,0.746832806426993,4.03666666666665,0.893456666666665,960.56,30.782,63.9,6.2825,110.70999,809.73,-5.8765398356821965,2.22173036384712,2755.0,538.0,376.0,3669.0,13,3,7
2025-07-10 14:00:00,13.6433333333333,10.1233333333333,30.3366666666666,31.4399999999999,0,0.0,13.6203333333333,8.72,31.3056666666666,37.533,1519.0,89.9266666666666,12.7799999999999,8.96799999999999,31.44,36.3459999999999,1243,89.6366666666666,12.0066666666666,9.99666666666667,31.4333333333333,31.3966666666666,0,0.0,13.1333333333333,13.4233333333333,31.3366666666666,31.4933333333333,0.0,0.0,151.0,93.0,202.0,93.0,129.0,279.0,4.2927,3.44627666666666,4.24869999999999,3.42776333333333,8.66333333333333,12.8533333333333,10.1566666666666,14.56,30.6266666666666,34.6266666666666,4910.55837962963,3709.0,0.755311252460813,3.99999999999999,0.846423333333333,960.12,31.147,63.1,6.7011,108.91998,820.74,-6.339055286880681,2.172813678130292,2762.0,539.0,408.0,3709.0,14,3,7
2025-07-10 15:00:00,13.7299999999999,10.4033333333333,30.4633333333333,31.6166666666666,0,0.0,13.9706666666666,9.05733333333332,31.3669999999999,37.5863333333333,1520.0,89.8799999999999,13.0623333333333,9.21766666666666,31.4683333333333,36.395,1242,89.9166666666666,12.1,10.1833333333333,31.4966666666666,31.46,0,0.0,13.4533333333333,13.6966666666666,31.39,31.5599999999999,0.0,0.0,150.0,95.0,203.0,93.0,132.0,285.0,4.25588387096774,3.44007096774193,4.21212903225806,3.42202903225806,8.94193548387096,13.1419354838709,10.5032258064516,14.9,30.6709677419354,34.6774193548387,4916.93939814814,3720.0,0.756568202040694,4.00645161290322,0.815812903225806,959.86,31.113,63.5,7.1092,106.54001,739.4,-6.815029631882118,2.0238813593115323,2762.0,541.0,417.0,3720.0,15,3,7
2025-07-10 16:00:00,13.8,10.4333333333333,30.5,31.5333333333333,0,0.0,13.5066666666666,8.31833333333333,28.0746666666666,35.6389999999999,1516.0,89.75,12.7709999999999,8.61566666666666,28.1643333333333,34.1146666666666,1240,89.9,12.1866666666666,10.1633333333333,28.2433333333333,28.2366666666666,0,0.0,13.0966666666666,12.3466666666666,28.1466666666666,30.0433333333333,136.0,22.6433333333333,150.0,129.0,203.0,88.0,96.0,212.0,4.30493793103448,3.47126206896551,4.25901724137931,3.4531448275862,8.34482758620689,12.7965517241379,9.50689655172413,14.351724137931,28.2827586206896,32.0482758620689,5532.16074074074,3770.0,0.681469714398646,3.76551724137931,0.833675862068966,959.68,30.945,64.1,6.7391,102.73999,652.36,-6.573189174592454,1.4861537218674823,2892.0,570.0,308.0,3770.0,16,3,7
2025-07-10 17:00:00,13.8,10.0066666666666,30.4033333333333,31.3999999999999,0,0.0,10.9426666666666,6.89499999999999,27.7433333333333,33.8626666666666,1197.0,71.68,11.1969999999999,7.22133333333333,27.8776666666666,33.7223333333333,1205,86.6433333333333,12.1999999999999,9.46999999999999,27.8366666666666,27.8166666666666,0,0.0,11.0333333333333,7.11,27.7599999999999,34.9866666666666,529.0,85.41,149.0,124.0,201.0,92.0,86.0,193.0,4.40787666666666,3.45006333333333,4.36176333333333,3.43037666666666,6.86666666666666,11.6,6.93,11.5933333333333,27.8733333333333,31.7533333333333,6665.42962962963,3776.0,0.566505118171927,3.87999999999998,0.957813333333333,959.69,30.913,63.2,6.276,101.94,509.88,-6.1402174156266405,1.29842446404683,2931.0,566.0,279.0,3776.0,17,3,7
2025-07-10 18:00:00,13.8,9.59999999999999,30.3999999999999,31.3999999999999,0,0.0,10.6846666666666,6.99599999999999,28.5926666666666,34.3363333333333,1132.0,67.9999999999999,10.7689999999999,7.0,28.7076666666666,34.3573333333333,1198,84.04,12.1999999999999,9.03999999999999,28.66,28.6066666666666,0,0.0,10.68,7.04333333333333,28.5699999999999,35.3333333333333,502.0,79.1833333333333,152.0,108.0,204.0,93.0,83.0,189.0,4.47084,3.46145666666666,4.42226,3.44361,6.60333333333333,11.1099999999999,6.97,11.4333333333333,28.3533333333333,32.39,6323.31587962963,3661.0,0.578968387740014,4.03666666666667,1.00938333333333,959.72,30.368,65.8,6.735,107.04001,349.08,-6.439335910008344,1.9736205405490224,2832.0,557.0,272.0,3661.0,18,3,7
2025-07-10 19:00:00,13.8,9.51333333333333,30.3999999999999,31.3466666666666,0,0.0,10.7213333333333,7.028,28.7393333333333,34.4873333333333,1128.0,68.8,10.8863333333333,7.028,28.8596666666666,34.6676666666666,1218,87.57,12.1999999999999,8.96333333333333,28.8766666666666,28.84,0,0.0,10.7733333333333,7.02666666666666,28.7933333333333,35.7666666666666,518.0,83.6233333333333,148.0,116.0,200.0,92.0,84.0,189.0,4.43218,3.44182333333333,4.38482666666666,3.4243,6.59666666666666,11.3266666666666,6.96333333333333,11.4666666666666,28.6733333333333,32.5999999999999,6563.15101851852,3693.0,0.562687037000957,3.92666666666664,0.990356666666667,960.04,28.132,77.2,4.0347,118.73999,144.16,-3.5376684324894434,1.940027358510102,2864.0,556.0,273.0,3693.0,19,3,7
2025-07-10 20:00:00,13.8,9.45666666666666,30.3499999999999,31.2899999999999,0,0.0,10.6993333333333,6.992,28.4303333333333,34.3753333333333,1121.0,69.1533333333333,10.8496666666666,7.004,28.5893333333333,34.4766666666666,1206,87.2933333333333,12.17,8.94666666666666,28.6266666666666,28.5433333333333,0,0.0,10.7566666666666,6.99,28.4599999999999,35.3633333333333,507.0,81.1966666666666,150.0,121.0,201.0,92.0,78.0,179.0,4.45371333333333,3.46110666666666,4.40745,3.44288333333333,6.57666666666666,11.23,6.95666666666666,11.4566666666666,28.4333333333333,32.37,6498.88504629629,3655.0,0.562404162246719,3.93666666666667,0.992606666666668,960.39,26.632,81.7,2.0358,120.22,18.272,-1.7591330744417777,1.024662123045943,2834.0,564.0,257.0,3655.0,20,3,7
