time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-10 21:00:00,13.78,9.39666666666667,30.28,31.2,0,0.0,10.6883333333333,6.98799999999999,28.2469999999999,34.1153333333333,1097.0,68.28,10.7103333333333,7.00166666666666,28.362,34.0733333333333,1150,84.58,12.1,8.89,28.37,28.2833333333333,0,0.0,10.6399999999999,7.00333333333333,28.2433333333333,34.9033333333333,481.0,78.5633333333333,148.0,121.0,199.0,91.0,79.0,176.0,4.48827666666666,3.46719999999999,4.44045666666666,3.44867666666666,6.58666666666666,11.0433333333333,6.95333333333333,11.4366666666666,28.3099999999999,32.08,6328.78532407407,3542.0,0.559665057136095,3.77,1.02107666666666,960.71,25.587,85.6,1.7495,150.18,0.0,-0.8699858281333909,1.5178520708050105,2728.0,559.0,255.0,3542.0,21,3,7
2025-07-10 22:00:00,13.6999999999999,9.34333333333333,30.1933333333333,31.1766666666666,0,0.0,10.6553333333333,6.992,28.0599999999999,33.8813333333333,1080.0,67.7066666666666,10.7323333333333,6.99633333333333,28.2016666666666,33.9083333333333,1149,83.8233333333333,12.1,8.84333333333333,28.1766666666666,28.1,0,0.0,10.6666666666666,7.00333333333333,28.0833333333333,34.5966666666666,474.0,77.9533333333333,151.0,120.0,203.0,91.0,77.0,177.0,4.46772333333333,3.44187333333333,4.41892666666666,3.42336666666666,6.60666666666666,11.0766666666666,6.93666666666666,11.3933333333333,28.1133333333333,31.8766666666666,6275.73171296296,3522.0,0.561209459085872,3.76333333333331,1.02585,961.0,25.84,84.8,0.86449,188.27002,0.0,0.1243468689463708,0.8555003309661745,2703.0,565.0,254.0,3522.0,22,3,7
2025-07-10 23:00:00,13.6999999999999,9.35666666666666,30.1,31.1,0,0.0,10.6553333333333,7.024,27.992,33.797,1101.0,67.32,10.7763333333333,7.01099999999999,28.11,33.8936666666666,1178,84.56,12.1,8.8,28.1,28.0966666666666,0,0.0,10.6866666666666,7.0,28.0,34.5466666666666,484.0,79.0366666666666,148.0,123.0,199.0,93.0,78.0,179.0,4.48080666666666,3.45341666666666,4.43357333333333,3.43433999999999,6.59999999999999,11.1833333333333,6.93666666666666,11.4166666666666,28.06,31.8333333333333,6314.92939814814,3583.0,0.567385599124942,3.77333333333333,1.02739,961.08,25.677,85.0,0.66294,209.46997,0.0,0.326144814852324,0.5771646241281106,2763.0,563.0,257.0,3583.0,23,3,7
2025-07-11 00:00:00,13.6733333333333,9.34,29.8966666666666,31.04,0,0.0,10.626,6.992,27.8776666666666,33.6613333333333,1078.0,66.7499999999999,10.7359999999999,7.00733333333333,28.011,33.7249999999999,1150,84.0033333333333,12.1,8.84,28.0099999999999,27.9966666666666,0,0.0,10.6566666666666,7.0,27.9199999999999,34.3499999999999,473.0,77.11,149.0,122.0,200.0,92.0,79.0,178.0,4.49578333333333,3.47099,4.44722666666666,3.45238,6.58333333333333,11.1233333333333,6.93333333333333,11.3799999999999,27.98,31.6866666666666,6231.42921296296,3521.0,0.565038914776633,3.70666666666666,1.02479333333333,961.2,25.301,85.9,0.67707,271.27002,0.0,0.6769036734232647,-0.0150067253619867,2701.0,563.0,257.0,3521.0,0,4,7
2025-07-11 01:00:00,13.6,9.25333333333333,29.7999999999999,31.0,0,0.0,10.6479999999999,7.016,27.8776666666666,33.698,1079.0,66.9766666666666,10.8203333333333,7.00366666666666,28.0183333333333,33.8569999999999,1168,86.0733333333333,12.0666666666666,8.82,28.0,27.9533333333333,0,0.0,10.6933333333333,7.01333333333333,27.9199999999999,34.49,483.0,79.3333333333333,149.0,120.0,200.0,92.0,77.0,176.0,4.45039,3.44112,4.40407333333333,3.42291,6.60666666666666,11.2433333333333,6.99666666666666,11.4366666666666,27.9299999999999,31.7233333333333,6355.0386574074,3544.0,0.557667732810583,3.79333333333333,1.00926999999999,960.9,24.591,88.1,0.78876,324.87,0.0,0.4538789711522001,-0.6450862090804765,2730.0,561.0,253.0,3544.0,1,4,7
2025-07-11 02:00:00,13.6,9.28,29.7066666666666,30.8999999999999,0,0.0,10.5783333333333,6.98399999999999,27.8043333333333,33.5366666666666,1062.0,65.8599999999999,10.7213333333333,7.00366666666666,27.9119999999999,33.6223333333333,1137,84.0666666666666,12.0,8.78333333333333,27.9233333333333,27.8799999999999,0,0.0,10.66,6.94666666666666,27.8233333333333,34.27,468.0,77.1866666666666,149.0,121.0,200.0,91.0,78.0,177.0,4.47018666666666,3.44887333333333,4.42405666666666,3.42963333333333,6.56666666666666,11.1099999999999,6.95333333333333,11.3566666666666,27.8866666666666,31.6,6210.91879629629,3483.0,0.560786594420939,3.71333333333335,1.02131333333333,960.67,24.262,89.4,0.53354,316.90002,0.0,0.3645537532237753,-0.3895709083215258,2667.0,561.0,255.0,3483.0,2,4,7
2025-07-11 03:00:00,13.6,9.24666666666666,29.6166666666666,30.8766666666666,0,0.0,10.5666666666666,6.992,27.7456666666666,33.4596666666666,1059.0,65.43,10.7249999999999,7.00366666666666,27.8899999999999,33.58,1138,84.5033333333333,12.0,8.77333333333333,27.8866666666666,27.8766666666666,0,0.0,10.6333333333333,7.01333333333333,27.7999999999999,34.2166666666666,466.0,76.39,149.0,121.0,200.0,91.0,77.0,177.0,4.50426333333333,3.47844333333333,4.45690666666666,3.45818333333333,6.60999999999999,11.1366666666666,6.99333333333333,11.3466666666666,27.8133333333333,31.52,6189.31449074074,3478.0,0.561936221725865,3.70666666666668,1.02581999999999,960.45,23.934,90.6,0.55551,327.7,0.0,0.2968380736095427,-0.4695514009730731,2663.0,561.0,254.0,3478.0,3,4,7
2025-07-11 04:00:00,13.6,9.27666666666666,29.5766666666666,30.7999999999999,0,0.0,10.6003333333333,7.012,27.8556666666666,33.6063333333333,1067.0,66.3533333333333,10.7249999999999,7.00366666666666,27.9816666666666,33.6883333333333,1138,84.9633333333333,12.0,8.81,27.98,27.9466666666666,0,0.0,10.6633333333333,7.00666666666666,27.8866666666666,34.3733333333333,468.0,76.7833333333333,148.0,121.0,200.0,91.0,79.0,176.0,4.48422333333333,3.46031333333333,4.43597333333333,3.44142,6.60666666666666,11.1133333333333,6.98333333333333,11.3733333333333,27.9933333333333,31.6266666666666,6237.90138888888,3488.0,0.559162414175529,3.63333333333334,1.02390999999999,960.43,23.501,91.5,0.13816,0.44296265,0.0,-0.0010681259699528,-0.1381558710548064,2673.0,560.0,255.0,3488.0,4,4,7
2025-07-11 05:00:00,13.52,9.26333333333333,29.5,30.7966666666666,0,0.0,10.571,7.004,27.8336666666666,33.5586666666666,1076.0,65.2733333333333,10.7176666666666,7.01099999999999,28.0,33.6366666666666,1158,83.3433333333333,12.0,8.83333333333334,28.0,27.8999999999999,0,0.0,10.6433333333333,6.97999999999999,27.8999999999999,34.2866666666666,474.0,76.85,152.0,123.0,202.0,92.0,78.0,181.0,4.47567,3.43964,4.42669666666666,3.41978,6.59666666666666,11.0933333333333,6.93333333333333,11.37,27.9533333333333,31.6066666666666,6165.88703703703,3536.0,0.573477908167969,3.65333333333335,1.03602999999999,960.59,23.347,91.9,0.62587,248.16998,0.0,0.580989564569583,0.2327324273951664,2708.0,569.0,259.0,3536.0,5,4,7
2025-07-11 06:00:00,13.5,9.29333333333333,29.4099999999999,30.7,0,0.0,10.6,6.98799999999999,27.964,33.7053333333333,1068.0,65.6733333333333,10.7066666666666,7.00366666666666,28.1063333333333,33.7726666666666,1136,83.0033333333333,11.9399999999999,8.76666666666666,28.0866666666666,28.0166666666666,0,0.0,10.6466666666666,6.98666666666666,27.9866666666666,34.4433333333333,469.0,77.8133333333333,148.0,121.0,200.0,91.0,77.0,176.0,4.49640666666666,3.46388333333333,4.44845666666666,3.44414333333333,6.60666666666666,11.07,6.94,11.4133333333333,28.0933333333333,31.7399999999999,6193.87236111111,3486.0,0.562814310137745,3.64666666666664,1.03252333333333,961.19,23.392,92.0,0.41793,217.51001,2.96,0.2544775872238101,0.3315217074351967,2673.0,560.0,253.0,3486.0,6,4,7
2025-07-11 07:00:00,13.5,9.31,29.3999999999999,30.7,0,0.0,10.6516666666666,7.008,28.6939999999999,34.4066666666666,1107.0,67.5899999999999,10.7249999999999,7.012,28.8226666666666,34.4483333333333,1175,83.9366666666666,11.8999999999999,8.75,28.7866666666666,28.7366666666666,0,0.0,10.6699999999999,7.06666666666666,28.68,35.2466666666666,489.0,78.06,149.0,109.0,200.0,92.0,82.0,183.0,4.48289333333333,3.46603666666666,4.43526,3.44558,6.60999999999999,11.1133333333333,6.97666666666666,11.4766666666666,28.5133333333333,32.4633333333333,6278.55759259259,3586.0,0.571150291626016,3.94999999999997,1.01685666666666,961.95,24.93,86.6,0.14437,310.17004,90.04,0.1103179439299999,-0.0931270537870568,2771.0,550.0,265.0,3586.0,7,4,7
2025-07-11 08:00:00,13.5,9.28,29.3999999999999,30.7,0,0.0,10.6736666666666,7.004,29.3579999999999,35.0196666666666,1122.0,68.3733333333333,10.6773333333333,7.01766666666666,29.4946666666666,34.9816666666666,1172,85.9866666666666,11.8999999999999,8.81333333333333,29.4333333333333,29.3866666666666,0,0.0,10.6733333333333,7.07333333333333,29.32,35.8866666666666,496.0,80.8966666666666,149.0,101.0,199.0,91.0,82.0,188.0,4.47694999999999,3.44155666666666,4.42806333333333,3.42267,6.58666666666666,11.0066666666666,6.98666666666666,11.4733333333333,28.99,33.0833333333333,6433.61634259259,3600.0,0.559560876542614,4.09333333333331,1.03539333333333,962.57,26.623,78.0,0.80411,35.554993,276.79,-0.467577166336855,-0.654189946132159,2790.0,540.0,270.0,3600.0,8,4,7
2025-07-11 09:00:00,13.5,9.22333333333333,29.3999999999999,30.7,0,0.0,10.6773333333333,6.99599999999999,30.1333333333333,35.3203333333333,1131.0,68.9066666666666,10.496,6.99633333333333,30.2503333333333,35.0513333333333,1129,82.15,11.8999999999999,8.76,30.2333333333333,30.1866666666666,0,0.0,10.56,7.01333333333333,30.1533333333333,36.78,491.0,80.21,147.0,94.0,199.0,92.0,102.0,224.0,4.52062903225806,3.45358709677419,4.46669999999999,3.43517419354838,6.56451612903225,10.6645161290322,6.95483870967742,11.4645161290322,29.5129032258064,33.5806451612903,6324.50092592592,3609.0,0.57063791155531,4.06774193548386,1.06704193548387,962.88,28.251,69.1,2.3583,106.66,477.46,-2.2593053505978906,0.6761051861653938,2751.0,532.0,326.0,3609.0,9,4,7
2025-07-11 10:00:00,13.5233333333333,9.33,29.4499999999999,30.7666666666666,0,0.0,10.6846666666666,7.024,29.755,35.1726666666666,1143.0,69.2733333333333,10.5953333333333,7.00733333333333,29.8803333333333,34.9516666666666,1155,84.06,11.8999999999999,8.79,29.8866666666666,29.8266666666666,0,0.0,10.6033333333333,7.05999999999999,29.7466666666666,36.4433333333333,507.0,81.8166666666666,150.0,102.0,200.0,92.0,94.0,210.0,4.50345517241379,3.4721,4.45272413793103,3.45307586206896,6.59999999999999,10.8586206896551,6.95172413793103,11.5,29.3482758620689,33.3344827586206,6430.69930555555,3653.0,0.568056416017482,3.98620689655172,1.03135517241379,963.03,29.387,64.5,3.7678,108.390015,658.66,-3.5753822434586864,1.188679373574021,2805.0,544.0,304.0,3653.0,10,4,7
2025-07-11 11:00:00,13.5,9.24333333333333,29.5,30.7999999999999,0,0.0,10.7323333333333,7.012,30.0906666666666,35.3276666666666,1176.0,69.9,10.6773333333333,7.00366666666666,30.2033333333333,35.2366666666666,1204,85.2466666666666,11.8999999999999,8.75999999999999,30.1733333333333,30.12,0,0.0,10.6766666666666,7.01333333333333,30.0633333333333,36.9966666666666,537.0,85.0666666666666,151.0,99.0,203.0,94.0,104.0,231.0,4.48203333333333,3.45750333333333,4.43126,3.43937666666666,6.56999999999999,10.8999999999999,6.94,11.51,29.5733333333333,33.6133333333333,6569.1674074074,3799.0,0.578307685646165,4.03999999999999,1.02453,963.17,29.843,64.3,4.9897,96.76099,802.07,-4.955001095497915,0.58742679000405,2917.0,547.0,335.0,3799.0,11,4,7
2025-07-11 12:00:00,13.5266666666666,9.3,29.5733333333333,30.8033333333333,0,0.0,10.7543333333333,6.99599999999999,30.2723333333333,34.7006666666666,1151.0,69.6033333333333,10.6223333333333,6.989,30.4116666666666,34.589,1156,83.6933333333333,11.8999999999999,8.79333333333333,30.4433333333333,31.4466666666666,0,0.0,10.6733333333333,7.0,30.3033333333333,37.05,522.0,83.59,149.0,103.0,199.0,92.0,154.0,202.0,4.45037419354838,3.42746129032258,4.39952903225806,3.40907419354838,6.56129032258064,10.8612903225806,6.9,11.558064516129,29.6967741935483,34.1290322580645,6478.19231481481,3728.0,0.575469177022505,4.43225806451615,1.0229129032258,962.95,30.195,63.7,5.502,100.03,828.21,-5.417911261655193,0.9582492164514606,2829.0,543.0,356.0,3728.0,12,4,7
2025-07-11 13:00:00,13.6,9.28333333333333,29.6733333333333,30.8999999999999,0,0.0,10.6956666666666,7.004,30.3759999999999,34.2526666666666,1125.0,68.7433333333333,10.3013333333333,7.00066666666666,30.5056666666666,33.9296666666666,1065,78.6466666666666,11.8999999999999,8.79333333333333,30.3999999999999,33.3033333333333,0,0.0,10.5,6.98999999999999,30.3566666666666,36.65,493.0,79.2433333333333,148.0,92.0,199.0,93.0,188.0,202.0,4.49922413793103,3.46640689655172,4.44759310344827,3.44889655172413,6.58620689655172,10.3586206896551,6.90344827586207,11.4827586206896,29.6275862068965,34.0724137931034,6197.79212962963,3605.0,0.581658746308329,4.4448275862069,1.03281724137931,962.51,30.781,61.3,5.9914,97.781006,924.0,-5.936235842957316,0.8111584165801636,2683.0,532.0,390.0,3605.0,13,4,7
2025-07-11 14:00:00,13.6,9.30333333333333,29.7733333333333,31.0,0,0.0,10.7689999999999,7.00799999999999,30.8143333333333,34.801,1167.0,70.3266666666666,10.363,6.98799999999999,30.9416666666666,34.455,1096,78.9266666666666,11.8999999999999,8.79333333333333,30.5266666666666,33.9633333333333,0,0.0,10.5366666666666,7.04666666666666,30.8233333333333,37.24,514.0,81.2966666666666,149.0,90.0,201.0,92.0,189.0,203.0,4.4876,3.46571999999999,4.43568,3.44875666666666,6.56666666666666,10.4433333333333,6.90666666666667,11.5633333333333,29.9466666666666,34.5999999999999,6304.90208333333,3701.0,0.587003565017035,4.65333333333333,1.02188,962.06,31.55,57.9,5.6761,101.01001,860.77,-5.571624753858343,1.0840243595938963,2777.0,532.0,392.0,3701.0,14,4,7
2025-07-11 15:00:00,13.6,9.32,29.9366666666666,31.0833333333333,0,0.0,10.7103333333333,6.95999999999999,29.7499999999999,33.7023333333333,1117.0,68.0033333333333,10.1466666666666,6.96033333333333,29.8763333333333,33.2236666666666,1016,75.7499999999999,11.8999999999999,8.78,30.63,33.44,0,0.0,10.4266666666666,6.92666666666667,29.7599999999999,36.0266666666666,476.0,76.9266666666666,148.0,98.0,199.0,92.0,186.0,199.0,4.53114333333333,3.52034666666666,4.48070666666666,3.50213666666666,6.56999999999999,10.12,6.89666666666667,11.46,29.2933333333333,33.4199999999999,6034.98499999999,3531.0,0.585088446781558,4.12666666666665,1.01079666666666,961.86,29.727,67.6,6.6397,105.23001,319.64,-6.4065073248016855,1.7442132860583195,2609.0,537.0,385.0,3531.0,15,4,7
2025-07-11 16:00:00,13.6,9.30333333333333,30.16,31.2399999999999,0,0.0,10.6626666666666,6.992,29.6289999999999,33.546,1111.0,67.1599999999999,9.71766666666666,6.98,29.7576666666666,32.699,931,71.02,11.8999999999999,8.77,30.7066666666666,32.8033333333333,0,0.0,10.1799999999999,6.99999999999999,29.6099999999999,35.29,435.0,69.3233333333333,152.0,90.0,203.0,94.0,183.0,199.0,4.52921333333333,3.5023,4.47574,3.48493333333333,6.55666666666666,9.44333333333333,6.90666666666666,11.41,29.0133333333333,32.9999999999999,5674.63976851851,3398.0,0.59880453008687,3.98666666666666,1.02691333333333,961.53,30.897,61.2,7.7054,108.20999,595.12,-7.319494912230347,2.407941733064584,2477.0,539.0,382.0,3398.0,16,4,7
2025-07-11 17:00:00,13.6166666666666,9.27666666666666,30.3066666666666,31.3566666666666,0,0.0,10.6436666666666,6.97999999999999,29.6076666666666,33.544,1097.0,66.9033333333333,9.69933333333333,6.98799999999999,29.714,32.6786666666666,915,69.6033333333333,11.8999999999999,8.76666666666667,30.7999999999999,32.8166666666666,0,0.0,10.1699999999999,6.99333333333333,29.5799999999999,35.2066666666666,430.0,68.1833333333333,149.0,90.0,200.0,93.0,177.0,191.0,4.52729333333333,3.49364666666666,4.47495333333333,3.47636666666666,6.55666666666666,9.41666666666667,6.9,11.3866666666666,28.9933333333333,32.9933333333333,5597.70291666666,3342.0,0.597030612333764,3.99999999999999,1.03364666666666,961.37,31.294,60.2,6.9481,95.83099,555.12,-6.912149865146328,0.7058879881097228,2442.0,532.0,368.0,3342.0,17,4,7
2025-07-11 18:00:00,13.6999999999999,9.31,30.4333333333333,31.3999999999999,0,0.0,10.5999999999999,7.012,29.7276666666666,33.6103333333333,1077.0,66.1266666666666,9.65166666666666,6.99466666666666,29.8523333333333,32.7713333333333,904,68.3966666666666,11.8999999999999,8.78333333333333,30.8933333333333,32.8166666666666,0,0.0,10.1066666666666,7.03666666666666,29.7033333333333,35.2633333333333,424.0,68.0933333333333,148.0,89.0,199.0,92.0,178.0,190.0,4.52154666666666,3.48402666666666,4.46705333333333,3.46723333333333,6.57999999999999,9.35333333333333,6.92,11.3199999999999,29.02,33.0666666666666,5541.00300925925,3301.0,0.595740517462972,4.04666666666664,1.03751999999999,961.35,29.823,69.2,5.2956,97.707,361.64,-5.247763906917276,0.7101783841094634,2405.0,528.0,368.0,3301.0,18,4,7
2025-07-11 19:00:00,13.6666666666666,9.35333333333333,30.5,31.3999999999999,0,0.0,10.604,7.016,29.7406666666666,33.7736666666666,1086.0,66.66,9.65533333333333,6.99599999999999,29.8603333333333,32.852,901,69.2933333333333,11.8999999999999,8.79333333333333,30.5899999999999,32.1966666666666,0,0.0,10.0966666666666,7.00333333333333,29.7499999999999,35.5566666666666,426.0,67.8033333333333,148.0,93.0,199.0,91.0,169.0,221.0,4.51937,3.48193666666666,4.46672333333333,3.46437,6.56333333333333,9.34,6.9,11.3733333333333,29.14,32.9133333333333,5572.17884259259,3334.0,0.59832968290888,3.77333333333333,1.03743333333333,961.66,28.239,75.2,4.398,110.01999,169.48,-4.132243090774884,1.505646385690621,2413.0,531.0,390.0,3334.0,19,4,7
2025-07-11 20:00:00,13.6,9.32,30.5,31.3999999999999,0,0.0,10.5966666666666,7.00799999999999,28.8239999999999,34.4816666666666,1089.0,67.2466666666666,9.66999999999999,6.99599999999999,28.9366666666666,33.1086666666666,904,69.1,11.8999999999999,8.79666666666666,28.9533333333333,28.9233333333333,0,0.0,10.1266666666666,6.98333333333333,28.8333333333333,34.6066666666666,415.0,66.4799999999999,151.0,103.0,202.0,93.0,81.0,184.0,4.51883333333333,3.47545333333333,4.46573666666666,3.45792666666666,6.58666666666666,9.36666666666666,6.93333333333333,11.3766666666666,28.4399999999999,32.0766666666666,5546.74592592592,3222.0,0.580881122558745,3.63666666666667,1.04337999999999,962.02,26.653,77.5,1.5127,118.899994,22.2,-1.3243152665494755,0.7310611224678758,2408.0,549.0,265.0,3222.0,20,4,7
2025-07-11 21:00:00,13.6,9.31,30.4866666666666,31.3299999999999,0,0.0,10.6333333333333,7.024,28.6259999999999,34.3973333333333,1097.0,67.5266666666666,9.912,7.015,28.764,33.329,963,72.9133333333333,11.8999999999999,8.81666666666667,28.7533333333333,28.7333333333333,0,0.0,10.25,7.07999999999999,28.6333333333333,34.4966666666666,415.0,68.1733333333333,149.0,101.0,200.0,90.0,78.0,175.0,4.50690666666666,3.47500333333333,4.45818666666666,3.45674666666666,6.62666666666666,9.88,6.97999999999999,11.3799999999999,28.34,32.0399999999999,5704.99518518518,3268.0,0.572831333580507,3.69999999999999,1.03190333333333,962.52,25.85,79.2,0.38292,203.79999,0.0,0.1545255037305351,0.3503563829828484,2475.0,540.0,253.0,3268.0,21,4,7
2025-07-11 22:00:00,13.6,9.34666666666667,30.3999999999999,31.24,0,0.0,10.6223333333333,6.98399999999999,28.559,34.339,1112.0,67.6666666666666,10.501,7.02366666666666,28.6956666666666,34.067,1118,81.2333333333333,11.8999999999999,8.83333333333333,28.6799999999999,28.6699999999999,0,0.0,10.5533333333333,7.03,28.5933333333333,35.0333333333333,483.0,75.6833333333333,149.0,115.0,200.0,93.0,80.0,180.0,4.51965999999999,3.48114333333333,4.46923,3.46173,6.62666666666666,10.7466666666666,6.93666666666666,11.3599999999999,28.46,32.2766666666666,6141.73032407407,3530.0,0.574756593620411,3.81666666666664,1.03851666666666,962.97,25.378,81.0,0.66631,207.70001,0.0,0.3097290064518769,0.5899465727185244,2713.0,557.0,260.0,3530.0,22,4,7
2025-07-11 23:00:00,13.6,9.33333333333333,30.3499999999999,31.1833333333333,0,0.0,10.6076666666666,6.988,28.11,33.852,1072.0,67.2433333333333,10.6026666666666,7.003,28.22,33.7456666666666,1113,82.0,11.8999999999999,8.79,28.2,28.2,0,0.0,10.5933333333333,7.02666666666666,28.1566666666666,34.46,470.0,75.9066666666666,148.0,121.0,199.0,91.0,78.0,177.0,4.52071,3.48951,4.47262999999999,3.47078666666666,6.59666666666666,10.9533333333333,6.92666666666666,11.3933333333333,28.2,31.8133333333333,6157.22708333333,3469.0,0.563402965823698,3.61333333333331,1.03119999999999,962.97,25.606,81.6,0.89393,245.33002,0.0,0.8123383211793076,0.3731183416070352,2655.0,559.0,255.0,3469.0,23,4,7
2025-07-12 00:00:00,13.6,9.29333333333333,30.27,31.1,0,0.0,10.6626666666666,7.004,28.2383333333333,34.1139999999999,1104.0,68.4266666666666,10.731,7.01866666666666,28.3923333333333,34.1283333333333,1165,84.62,11.8999999999999,8.81,28.3033333333333,28.3433333333333,0,0.0,10.7166666666666,7.04666666666666,28.2766666666666,34.8733333333333,500.0,80.5733333333333,150.0,122.0,201.0,92.0,77.0,177.0,4.48711,3.49082333333333,4.44085333333333,3.47167666666666,6.60999999999999,11.1166666666666,6.97333333333333,11.4733333333333,28.3333333333333,32.0766666666666,6388.85805555555,3588.0,0.561602710343515,3.74333333333335,0.996286666666667,962.84,25.506,82.4,1.4804,285.97998,0.0,1.4231943077874776,-0.4075562811211748,2769.0,565.0,254.0,3588.0,0,5,7
2025-07-12 01:00:00,13.6,9.31,30.1633333333333,31.07,0,0.0,10.681,6.97599999999999,28.2273333333333,34.0833333333333,1099.0,68.1833333333333,10.797,7.01466666666666,28.341,34.1663333333333,1172,85.7766666666666,11.8999999999999,8.77333333333333,28.3099999999999,28.3333333333333,0,0.0,10.7666666666666,7.03999999999999,28.2633333333333,34.8799999999999,495.0,79.5,148.0,120.0,199.0,90.0,78.0,176.0,4.49289333333333,3.48529,4.44656,3.46593666666666,6.61333333333333,11.1766666666666,6.95333333333333,11.4366666666666,28.28,32.0666666666666,6384.48249999999,3577.0,0.560264672978585,3.78666666666665,1.00760333333333,962.5,25.291,83.5,1.6346,299.45996,0.0,1.4232455721444444,-0.8039211412640134,2766.0,557.0,254.0,3577.0,1,5,7
2025-07-12 02:00:00,13.5466666666666,9.26666666666666,30.0199999999999,31.0,0,0.0,10.6113333333333,7.0,28.11,33.8666666666666,1078.0,67.2566666666666,10.7603333333333,6.99999999999999,28.22,33.9893333333333,1156,85.5966666666666,11.8999999999999,8.75333333333333,28.2,28.2033333333333,0,0.0,10.7166666666666,7.03333333333333,28.1766666666666,34.6533333333333,492.0,79.8566666666666,149.0,121.0,199.0,91.0,78.0,176.0,4.49704333333333,3.48097333333333,4.44973333333333,3.46218333333333,6.60333333333333,11.1766666666666,6.96333333333333,11.3866666666666,28.1933333333333,31.8933333333333,6363.97208333333,3540.0,0.556256368451228,3.69999999999997,1.01607,962.34,25.091,84.0,1.2049,286.04004,0.0,1.157991842453668,-0.3329247704974201,2726.0,560.0,254.0,3540.0,2,5,7
2025-07-12 03:00:00,13.5,9.25666666666666,29.8666666666666,30.9066666666666,0,0.0,10.5673333333333,7.00799999999999,27.8899999999999,33.5806666666666,1077.0,66.3,10.6343333333333,7.00266666666666,28.0036666666666,33.5696666666666,1137,81.9366666666666,11.85,8.71333333333333,28.0099999999999,27.9533333333333,0,0.0,10.65,7.01333333333333,27.8766666666666,34.3366666666666,480.0,75.71,151.0,124.0,203.0,93.0,78.0,180.0,4.49227,3.47351,4.44405999999999,3.45425999999999,6.59333333333333,10.9666666666666,6.93333333333333,11.3333333333333,27.9799999999999,31.62,6124.31925925925,3523.0,0.575247607262412,3.64,1.01876,962.34,24.094,86.9,1.2894,285.75,0.0,1.240989781883333,-0.3499953160560263,2694.0,571.0,258.0,3523.0,3,5,7
2025-07-12 04:00:00,13.5,9.24,29.7733333333333,30.8799999999999,0,0.0,10.5636666666666,7.004,27.7799999999999,33.511,1063.0,65.9366666666666,10.7506666666666,7.00099999999999,27.8899999999999,33.632,1147,83.9133333333333,11.8,8.76333333333333,27.8999999999999,27.7999999999999,0,0.0,10.7099999999999,7.03999999999999,27.7133333333333,34.3033333333333,475.0,75.47,149.0,121.0,201.0,91.0,79.0,177.0,4.49152999999999,3.47239,4.44489,3.45253999999999,6.61333333333333,11.1633333333333,6.98666666666666,11.3466666666666,27.8999999999999,31.5533333333333,6161.87611111111,3503.0,0.568495688136829,3.65333333333336,1.01913999999999,962.45,23.662,88.0,1.0515,266.08997,0.0,1.0490524834153567,0.0717017227134263,2685.0,562.0,256.0,3503.0,4,5,7
2025-07-12 05:00:00,13.5,9.24333333333333,29.67,30.7999999999999,0,0.0,10.5893333333333,6.97999999999999,27.7433333333333,33.4596666666666,1061.0,65.96,10.712,6.99166666666666,27.8569999999999,33.5329999999999,1132,83.2266666666666,11.8,8.76333333333333,27.8699999999999,27.77,0,0.0,10.6899999999999,7.01,27.74,34.2533333333333,475.0,75.8366666666666,149.0,121.0,199.0,91.0,77.0,176.0,4.48321333333333,3.45845333333333,4.43672666666666,3.43844666666666,6.57999999999999,11.09,6.96666666666666,11.3366666666666,27.8499999999999,31.5266666666666,6153.76310185185,3481.0,0.565670134255324,3.67666666666668,1.02476,962.9,23.315,88.5,0.31039,236.54999,0.0,0.2589791930460461,0.1710898292395511,2668.0,560.0,253.0,3481.0,5,5,7
2025-07-12 06:00:00,13.5,9.26666666666667,29.5866666666666,30.73,0,0.0,10.593,7.016,27.6699999999999,33.4303333333333,1060.0,65.8366666666666,10.6773333333333,7.00766666666666,27.7799999999999,33.4083333333333,1119,82.2566666666666,11.8,8.77666666666666,27.7999999999999,27.7,0,0.0,10.6266666666666,7.04666666666666,27.6766666666666,34.16,471.0,75.4833333333333,148.0,121.0,200.0,90.0,78.0,176.0,4.47129666666666,3.45721333333333,4.42532666666666,3.43630333333333,6.61333333333333,11.03,6.95666666666666,11.34,27.7866666666666,31.4499999999999,6114.20078703703,3463.0,0.566386371762936,3.66333333333331,1.01408333333333,963.33,23.462,88.4,0.25359,235.37,2.72,0.2086637251271529,0.1441087711281307,2650.0,559.0,254.0,3463.0,6,5,7
2025-07-12 07:00:00,13.5,9.21333333333333,29.5,30.7,0,0.0,10.6479999999999,7.0,27.8569999999999,33.665,1083.0,66.6733333333333,10.761,7.00299999999999,27.9706666666666,33.7456666666666,1154,83.88,11.8,8.79,27.96,27.8599999999999,0,0.0,10.7033333333333,7.05333333333333,27.8066666666666,34.4066666666666,484.0,76.6799999999999,150.0,122.0,200.0,92.0,79.0,177.0,4.46243548387096,3.4515193548387,4.41579677419354,3.43198064516129,6.62903225806451,11.1354838709677,6.98064516129032,11.3935483870967,27.9677419354838,31.6838709677419,6214.20046296296,3541.0,0.569823909142389,3.71612903225807,1.01091612903225,963.95,24.986,83.6,0.065264,163.45001,95.08,-0.0185905676934876,0.0625602149039935,2721.0,564.0,256.0,3541.0,7,5,7
2025-07-12 08:00:00,13.5,9.22999999999999,29.5,30.7,0,0.0,10.6553333333333,6.99599999999999,28.6473333333333,34.358,1099.0,67.7333333333333,10.7559999999999,7.007,28.784,34.4483333333333,1169,85.1099999999999,11.8,8.79666666666667,28.7133333333333,28.69,0,0.0,10.7099999999999,7.05666666666666,28.6199999999999,35.2,492.0,78.35,148.0,109.0,199.0,91.0,79.0,182.0,4.48785862068965,3.45159999999999,4.44214827586207,3.43222068965517,6.6103448275862,11.1344827586206,6.99310344827586,11.4241379310344,28.4862068965517,32.3862068965517,6322.49546296296,3568.0,0.564334133713699,3.9,1.03625862068965,964.5,27.024,75.6,0.80175,118.95001,282.86,-0.7015652167634274,0.38808415212127,2760.0,547.0,261.0,3568.0,8,5,7
2025-07-12 09:00:00,13.5,9.23999999999999,29.5,30.7,0,0.0,10.6443333333333,6.96399999999999,29.4509999999999,34.79,1125.0,67.91,10.7836666666666,6.99966666666666,29.5799999999999,34.9449999999999,1215,86.1733333333333,11.8,8.80333333333333,29.5633333333333,29.5099999999999,0,0.0,10.6866666666666,7.01666666666666,29.45,36.1966666666666,518.0,81.9333333333333,151.0,105.0,203.0,93.0,94.0,209.0,4.49020333333333,3.44135999999999,4.44414,3.42242,6.58999999999999,11.18,6.96333333333333,11.3866666666666,29.0466666666666,33.0933333333333,6454.40023148148,3713.0,0.575266464247097,4.04666666666666,1.04884333333333,964.3,28.527,69.4,2.3934,112.20999,484.46,-2.215820947498224,0.9047104998993192,2858.0,552.0,303.0,3713.0,9,5,7
2025-07-12 10:00:00,13.5,9.32666666666667,29.5166666666666,30.7699999999999,0,0.0,10.6883333333333,7.032,29.5013333333333,34.9256666666666,1130.0,68.9166666666666,10.7579999999999,7.00333333333333,29.6253333333333,34.96,1192,85.7566666666666,11.8,8.75333333333333,29.63,29.58,0,0.0,10.7133333333333,7.02999999999999,29.4933333333333,36.2999999999999,516.0,83.0733333333333,149.0,101.0,200.0,92.0,92.0,206.0,4.47447,3.44367666666666,4.42977999999999,3.42593666666666,6.58999999999999,11.13,6.97,11.44,29.1533333333333,33.1333333333333,6501.71092592592,3678.0,0.565697251370216,3.98,1.03079333333333,964.23,29.634,64.2,3.2974,93.47,663.86,-3.2913546343490423,0.1995781324421139,2838.0,542.0,298.0,3678.0,10,5,7
2025-07-12 11:00:00,13.5,9.25,29.6433333333333,30.9066666666666,0,0.0,10.7323333333333,7.004,29.3709999999999,34.9186666666666,1147.0,69.78,10.8936666666666,7.04766666666666,29.5083333333333,35.0476666666666,1226,88.5966666666666,11.8,8.76333333333333,29.5,29.4733333333333,0,0.0,10.85,7.01666666666666,29.3933333333333,36.4466666666666,536.0,85.7833333333333,149.0,106.0,199.0,92.0,92.0,204.0,4.43650666666666,3.44112,4.39074333333333,3.4236,6.63666666666666,11.3066666666666,6.92666666666666,11.5133333333333,29.1466666666666,33.1333333333333,6677.09777777777,3751.0,0.561771015617563,3.98666666666665,0.995386666666667,964.28,29.95,61.9,3.2735,91.91101,581.22,-3.2716793656061647,0.109162166829182,2909.0,546.0,296.0,3751.0,11,5,7
2025-07-12 12:00:00,13.56,9.23666666666666,29.7866666666666,31.04,0,0.0,10.6699999999999,6.984,29.469,34.8896666666666,1134.0,69.1433333333333,10.8093333333333,7.019,29.5913333333333,35.0133333333333,1209,87.2033333333333,11.8,8.74333333333333,29.5666666666666,29.5199999999999,0,0.0,10.78,6.99333333333333,29.4499999999999,36.4566666666666,527.0,84.6566666666666,149.0,101.0,200.0,92.0,94.0,209.0,4.41998999999999,3.42526,4.37214,3.40747666666666,6.56,11.1533333333333,6.93,11.4566666666666,29.1066666666666,33.1333333333333,6590.77171296296,3715.0,0.563666921233701,4.02666666666666,0.994729999999998,963.91,31.222,57.9,3.7244,99.73599,911.42,-3.6707591019656713,0.6298277346514582,2870.0,542.0,303.0,3715.0,12,5,7
2025-07-12 13:00:00,13.6,9.37666666666666,30.0,31.1566666666666,0,0.0,10.7029999999999,7.024,29.658,34.9953333333333,1145.0,70.0566666666666,10.8753333333333,7.02633333333333,29.7863333333333,35.1263333333333,1244,88.2466666666666,11.8033333333333,8.75,29.78,29.7466666666666,0,0.0,10.84,7.04333333333333,29.6599999999999,36.8466666666666,541.0,86.3699999999999,151.0,105.0,203.0,93.0,100.0,222.0,4.41901,3.43533666666666,4.37195,3.41835666666666,6.62333333333333,11.2833333333333,6.96,11.4566666666666,29.3133333333333,33.3166666666666,6691.13601851851,3804.0,0.56851332710499,4.00333333333332,0.983673333333333,963.13,31.98,55.6,3.9355,111.92999,950.32,-3.650730746047449,1.4698045005591178,2930.0,552.0,322.0,3804.0,13,5,7
2025-07-12 14:00:00,13.6,9.3,30.2199999999999,31.3133333333333,0,0.0,10.7139999999999,7.0,29.5383333333333,34.99,1175.0,70.2933333333333,10.9333333333333,7.09966666666666,29.6706666666666,35.1223333333333,1236,88.9866666666666,11.8999999999999,8.82666666666667,29.6299999999999,29.5966666666666,0,0.0,10.8566666666666,7.02333333333333,29.52,36.7433333333333,542.0,87.1666666666666,149.0,103.0,201.0,92.0,96.0,214.0,4.41754333333333,3.44357,4.37263666666666,3.42659666666666,6.67666666666666,11.3466666666666,6.95333333333333,11.4733333333333,29.22,33.24,6739.63175925925,3808.0,0.565016032926186,4.01999999999999,0.973973333333332,962.31,32.28,54.7,3.754,122.23001,895.09,-3.1755609446441846,2.002081088979798,2953.0,545.0,310.0,3808.0,14,5,7
2025-07-12 15:00:00,13.6,9.35666666666666,30.3433333333333,31.3999999999999,0,0.0,10.7909999999999,6.992,29.3833333333333,35.1063333333333,1180.0,71.3533333333333,11.1,7.233,29.4963333333333,35.1146666666666,1235,89.31,11.8999999999999,8.92666666666667,29.5133333333333,29.4766666666666,0,0.0,10.9599999999999,7.04999999999999,29.4066666666666,36.8099999999999,563.0,91.9366666666666,150.0,113.0,200.0,92.0,92.0,204.0,4.40304,3.44327333333333,4.35950333333333,3.42719666666666,6.84666666666666,11.5366666666666,6.96,11.5666666666666,29.2933333333333,33.2533333333333,6907.90833333333,3829.0,0.554292242345427,3.96,0.959766666666666,961.77,32.45,53.4,4.3512,108.76999,776.24,-4.1197941527634425,1.400084847020404,2978.0,555.0,296.0,3829.0,15,5,7
2025-07-12 16:00:00,13.6166666666666,9.34333333333333,30.4633333333333,31.6,0,0.0,10.758,6.99999999999999,29.187,34.9486666666666,1161.0,70.5566666666666,10.9639999999999,7.168,29.31,34.9383333333333,1207,88.0499999999999,11.8999999999999,8.97333333333333,29.2766666666666,29.2466666666666,0,0.0,10.9,6.96666666666666,29.1933333333333,36.41,546.0,87.7966666666666,149.0,109.0,201.0,90.0,87.0,195.0,4.38539666666666,3.42882,4.34191,3.41156999999999,6.72999999999999,11.3533333333333,6.92,11.5099999999999,29.0333333333333,33.0233333333333,6738.44671296296,3745.0,0.555766062940829,3.98999999999999,0.956576666666666,961.3,32.361,53.1,5.4962,104.44,696.44,-5.322571232094639,1.370565547239008,2914.0,549.0,282.0,3745.0,16,5,7
2025-07-12 17:00:00,13.6999999999999,9.32333333333333,30.61,31.7033333333333,0,0.0,10.6956666666666,7.02,29.3669999999999,34.9083333333333,1144.0,69.3433333333333,10.698,7.00499999999999,29.4979999999999,34.8376666666666,1189,85.1199999999999,11.8999999999999,8.82,29.4666666666666,29.4466666666666,0,0.0,10.73,7.04,29.3633333333333,36.3533333333333,514.0,82.2066666666666,149.0,101.0,200.0,92.0,91.0,204.0,4.39834516129032,3.41685806451612,4.3503064516129,3.40084193548386,6.5516129032258,10.9806451612903,6.9258064516129,11.4677419354838,29.016129032258,33.0612903225806,6472.26708333333,3684.0,0.569197771440339,4.04516129032258,0.981487096774194,961.12,32.015,54.3,5.1072,102.03,557.9,-4.99503876013468,1.0644621293179926,2847.0,542.0,295.0,3684.0,17,5,7
2025-07-12 18:00:00,13.6999999999999,9.29,30.7366666666666,31.7999999999999,0,0.0,10.6809999999999,7.02,29.7146666666666,34.9493333333333,1138.0,69.4,10.7896666666666,7.03566666666666,29.8506666666666,35.061,1210,87.07,11.8999999999999,8.81666666666666,29.7833333333333,29.73,0,0.0,10.7666666666666,7.04333333333333,29.6633333333333,36.9033333333333,526.0,84.1666666666666,149.0,94.0,200.0,91.0,102.0,224.0,4.41132666666666,3.42479333333333,4.36418666666666,3.40883999999999,6.61999999999999,11.1766666666666,6.94333333333333,11.4266666666666,29.1866666666666,33.3133333333333,6580.74439814814,3734.0,0.56741301197639,4.12666666666667,0.986533333333332,960.81,31.415,60.1,5.1502,100.69,366.54,-5.060819239589024,0.9553369375281048,2874.0,534.0,326.0,3734.0,18,5,7
2025-07-12 19:00:00,13.6999999999999,9.29666666666666,30.7999999999999,31.7999999999999,0,0.0,10.7543333333333,6.996,29.8316666666666,34.8813333333333,1159.0,70.66,10.8993333333333,7.02766666666666,29.9506666666666,35.0,1229,88.1766666666666,11.8999999999999,8.88333333333333,29.9766666666666,29.9199999999999,0,0.0,10.8766666666666,7.01333333333333,29.84,37.7033333333333,557.0,90.3066666666666,148.0,108.0,200.0,90.0,117.0,255.0,4.39958965517241,3.42492068965517,4.35454827586206,3.40819999999999,6.62413793103448,11.2724137931034,6.9103448275862,11.5448275862068,29.4620689655172,33.3689655172413,6813.37810185185,3863.0,0.566972791213517,3.90689655172413,0.974668965517242,960.99,29.06,70.4,5.9993,109.26001,169.08,-5.66352761743783,1.9789025788347865,2945.0,546.0,372.0,3863.0,19,5,7
2025-07-12 20:00:00,13.6666666666666,9.35,30.7999999999999,31.7233333333333,0,0.0,10.7139999999999,6.98799999999999,28.7666666666666,34.5299999999999,1153.0,69.6933333333333,10.862,7.05266666666666,28.8893333333333,34.5869999999999,1226,87.7066666666666,11.8999999999999,8.87,28.9133333333333,28.88,0,0.0,10.83,6.98333333333333,28.8233333333333,35.87,533.0,84.6966666666666,152.0,123.0,204.0,92.0,86.0,194.0,4.39624999999999,3.41483666666666,4.35181666666666,3.39790666666666,6.61333333333333,11.2499999999999,6.93666666666666,11.49,28.7299999999999,32.61,6620.67134259259,3763.0,0.568371363760588,3.88000000000001,0.981413333333332,961.3,27.27,73.2,2.9876,101.29999,21.768,-2.929684456046909,0.5854081892125563,2912.0,571.0,280.0,3763.0,20,5,7
2025-07-12 21:00:00,13.6,9.27666666666666,30.71,31.6333333333333,0,0.0,10.6699999999999,7.008,28.1479999999999,33.9916666666666,1103.0,68.2933333333333,10.7699999999999,7.01166666666666,28.2493333333333,34.033,1167,85.9566666666666,11.8999999999999,8.86666666666667,28.2233333333333,28.19,0,0.0,10.7633333333333,7.00333333333333,28.1266666666666,34.8199999999999,488.0,78.9099999999999,149.0,124.0,200.0,90.0,79.0,177.0,4.41083225806451,3.41020322580645,4.36415806451612,3.39250967741935,6.59677419354838,11.1258064516129,6.92258064516129,11.4387096774193,28.2129032258064,31.9935483870967,6376.27833333333,3577.0,0.560985548780153,3.7806451612903,1.00062903225806,961.93,26.67,74.3,1.984,72.35101,0.0,-1.8906166555026889,-0.6015186297495919,2758.0,563.0,256.0,3577.0,21,5,7
2025-07-12 22:00:00,13.6,9.35666666666667,30.6566666666666,31.4866666666666,0,0.0,10.6443333333333,7.004,27.9883333333333,33.797,1082.0,67.5466666666666,10.6956666666666,6.97999999999999,28.1246666666666,33.8166666666666,1145,84.3366666666666,11.8999999999999,8.83333333333333,28.1166666666666,28.05,0,0.0,10.7266666666666,7.0,28.0266666666666,34.5766666666666,478.0,78.3866666666666,149.0,124.0,200.0,90.0,77.0,176.0,4.39829655172413,3.3945448275862,4.35087586206896,3.37592758620689,6.6103448275862,11.0137931034482,6.95172413793103,11.4103448275862,28.103448275862,31.7931034482758,6297.24486111111,3521.0,0.559133411143669,3.68965517241379,1.00375172413793,962.17,26.189,75.7,1.1509,56.205017,0.0,-0.9564360835189982,-0.6401568777595379,2705.0,563.0,253.0,3521.0,22,5,7
2025-07-12 23:00:00,13.6,9.31333333333333,30.5666666666666,31.3633333333333,0,0.0,10.6553333333333,6.992,27.8006666666666,33.6576666666666,1085.0,67.6166666666666,10.5789999999999,6.98566666666666,27.9596666666666,33.4603333333333,1104,81.8699999999999,11.8999999999999,8.86666666666666,27.9666666666666,27.8999999999999,0,0.0,10.6466666666666,7.0,27.8666666666666,34.27,468.0,76.7033333333333,148.0,124.0,200.0,90.0,78.0,175.0,4.38921,3.38932333333333,4.34341,3.37151666666666,6.60333333333333,10.8433333333333,6.95,11.4366666666666,27.9499999999999,31.5833333333333,6185.66819444444,3472.0,0.561297484905239,3.63333333333334,0.999886666666667,962.28,24.701,84.1,0.36534,17.027008,0.0,-0.1069797552525148,-0.3493259903959509,2657.0,562.0,253.0,3472.0,23,5,7
2025-07-13 00:00:00,13.6,9.29333333333333,30.4566666666666,31.27,0,0.0,10.6443333333333,6.99599999999999,27.621,33.4229999999999,1077.0,66.8366666666666,10.488,7.004,27.7543333333333,33.121,1083,80.58,11.8999999999999,8.86666666666666,27.7533333333333,27.7166666666666,0,0.0,10.5933333333333,7.02666666666666,27.6766666666666,33.9733333333333,456.0,74.4999999999999,150.0,125.0,200.0,90.0,78.0,177.0,4.3818064516129,3.38053548387096,4.33526129032258,3.36255806451612,6.59999999999999,10.7645161290322,6.9516129032258,11.4064516129032,27.7387096774193,31.3064516129032,6068.80439814814,3436.0,0.566174121718022,3.56774193548383,1.00127096774193,962.18,24.701,83.9,0.54507,222.43,0.0,0.3677527056747109,0.4023173528061268,2616.0,565.0,255.0,3436.0,0,6,7
2025-07-13 01:00:00,13.6,9.25,30.3433333333333,31.19,0,0.0,10.6369999999999,7.0,27.5073333333333,33.2653333333333,1062.0,66.44,10.4559999999999,6.992,27.5893333333333,32.9963333333333,1067,79.2033333333333,11.8999999999999,8.86666666666667,27.6266666666666,27.6133333333333,0,0.0,10.5799999999999,6.99333333333333,27.4599999999999,33.8233333333333,444.0,73.4,148.0,124.0,199.0,89.0,77.0,176.0,4.37920344827586,3.3733,4.3327724137931,3.35481034482758,6.57586206896551,10.7655172413793,6.96896551724138,11.3896551724137,27.651724137931,31.2241379310345,5990.22671296296,3386.0,0.565254065037744,3.57241379310346,1.00590344827586,961.93,24.435,84.9,1.0851,269.88,0.0,1.085097620110262,0.0022726264641302,2573.0,560.0,253.0,3386.0,1,6,7
2025-07-13 02:00:00,13.5066666666666,9.31666666666667,30.24,31.0833333333333,0,0.0,10.5316666666666,6.992,27.1603333333333,32.2446666666666,1040.0,64.24,10.3886666666666,6.992,27.295,31.9706666666666,1045,77.7233333333333,11.8999999999999,8.83333333333333,27.4333333333333,27.5833333333333,0,0.0,10.4233333333333,6.98999999999999,27.1766666666666,33.1033333333333,431.0,70.1033333333333,151.0,127.0,204.0,92.0,96.0,140.0,4.40106774193548,3.37221612903225,4.35159354838709,3.3535129032258,6.59354838709677,10.6709677419354,6.9774193548387,11.2870967741935,27.2967741935483,31.3096774193548,5799.43425925925,3326.0,0.573504216327614,4.01290322580646,1.02885161290322,961.56,24.056,86.3,1.6674,283.74,0.0,1.6196849129831763,-0.3960347745522864,2516.0,574.0,236.0,3326.0,2,6,7
2025-07-13 03:00:00,13.5,9.30666666666667,30.0666666666666,31.0,0,0.0,10.54,6.99599999999999,26.994,31.4763333333333,1007.0,63.5533333333333,10.6276666666666,7.01099999999999,27.1083333333333,31.5056666666666,1058,79.5033333333333,11.8999999999999,8.81666666666667,27.4733333333333,29.8666666666666,0,0.0,10.5999999999999,7.04333333333333,27.0,33.0999999999999,449.0,71.99,149.0,125.0,200.0,90.0,120.0,149.0,4.37333103448275,3.37107931034482,4.32679655172413,3.35173103448275,6.63793103448275,11.0068965517241,6.98275862068965,11.2931034482758,27.1413793103448,31.1689655172413,5880.92898148148,3347.0,0.569127770551115,4.02758620689654,1.00225172413793,961.36,23.662,87.9,1.7745,278.64,0.0,1.7543625210374283,-0.2665753078947822,2514.0,564.0,269.0,3347.0,3,6,7
2025-07-13 04:00:00,13.5,9.32333333333333,29.8533333333333,30.9266666666666,0,0.0,10.5246666666666,7.012,26.759,32.337,1017.0,64.0033333333333,10.645,6.99999999999999,26.9076666666666,32.4396666666666,1089,80.4499999999999,11.8999999999999,8.78,26.8766666666666,26.86,0,0.0,10.6233333333333,7.04,26.8,33.1833333333333,447.0,73.1099999999999,150.0,128.0,200.0,90.0,80.0,180.0,4.37822666666666,3.36986,4.33179999999999,3.3494,6.61999999999999,11.0566666666666,6.96666666666666,11.2833333333333,27.0866666666666,30.5,5949.75282407407,3381.0,0.568258900826887,3.41333333333333,1.00836666666666,961.25,23.462,88.8,1.5993,263.05,0.0,1.587548543127502,0.1935203173151227,2553.0,568.0,260.0,3381.0,4,6,7
2025-07-13 05:00:00,13.5,9.21666666666666,29.7233333333333,30.8299999999999,0,0.0,10.5,7.016,26.7346666666666,32.3263333333333,1010.0,63.5566666666666,10.6733333333333,7.00333333333333,26.8643333333333,32.4743333333333,1094,80.74,11.8066666666666,8.79333333333333,26.8566666666666,26.8199999999999,0,0.0,10.6266666666666,7.05999999999999,26.7633333333333,33.1366666666666,445.0,72.15,148.0,124.0,200.0,89.0,77.0,176.0,4.38098387096774,3.37018064516129,4.3342129032258,3.35007741935483,6.61290322580645,11.1290322580645,6.97741935483871,11.258064516129,26.9290322580645,30.458064516129,5919.21509259259,3363.0,0.568149652849837,3.52903225806452,1.01080322580645,961.49,23.268,89.3,1.7281,273.31,0.0,1.725217105107761,-0.0997775036949559,2549.0,561.0,253.0,3363.0,5,6,7
2025-07-13 06:00:00,13.5,9.25333333333333,29.5866666666666,30.7433333333333,0,0.0,10.5036666666666,6.98,26.819,32.4153333333333,1015.0,63.5233333333333,10.7103333333333,6.98666666666666,26.9156666666666,32.5916666666666,1105,80.82,11.8,8.78,26.9133333333333,26.8833333333333,0,0.0,10.6766666666666,7.04333333333333,26.8166666666666,33.2566666666666,458.0,73.0666666666666,151.0,127.0,202.0,90.0,78.0,176.0,4.36934666666666,3.35834333333333,4.32318333333333,3.33874999999999,6.61666666666666,11.1333333333333,6.98333333333333,11.2666666666666,27.0466666666666,30.5933333333333,5945.55958333333,3402.0,0.572191725996074,3.54666666666667,1.01100333333333,961.74,23.28,89.3,1.7531,262.11,2.48,1.736504167967368,0.2406509601725272,2578.0,570.0,254.0,3402.0,6,6,7
2025-07-13 07:00:00,13.5,9.22999999999999,29.5,30.7,0,0.0,10.5183333333333,7.032,27.3643333333333,32.9713333333333,1039.0,64.03,10.4853333333333,6.99599999999999,27.5099999999999,32.8736666666666,1079,78.8499999999999,11.8,8.75,27.4333333333333,27.3866666666666,0,0.0,10.5399999999999,7.04666666666666,27.3433333333333,33.6,441.0,71.42,148.0,114.0,198.0,91.0,79.0,179.0,4.37547586206896,3.35234827586206,4.32556551724138,3.33232413793103,6.60344827586206,10.8103448275862,6.99310344827586,11.2896551724137,27.4103448275862,31.0344827586206,5860.50972222222,3368.0,0.574694038511534,3.62413793103446,1.02312758620689,961.92,24.885,84.1,1.5834,257.6,92.82,1.5464628855143214,0.3400119170363279,2559.0,551.0,258.0,3368.0,7,6,7
2025-07-13 08:00:00,13.5,9.19666666666666,29.5,30.7,0,0.0,10.5733333333333,7.012,28.5033333333333,34.154,1091.0,66.4833333333333,10.396,7.0,28.6356666666666,33.8556666666666,1089,79.3766666666666,11.8,8.77,28.59,28.5333333333333,0,0.0,10.4533333333333,7.04333333333333,28.4766666666666,34.7033333333333,469.0,74.4333333333333,150.0,100.0,202.0,92.0,80.0,181.0,4.37537,3.34127333333333,4.32495333333333,3.32122666666666,6.58999999999999,10.6766666666666,6.99666666666666,11.3633333333333,28.1533333333333,32.07,6024.41074074074,3454.0,0.573334081728847,3.91666666666666,1.03409666666666,962.63,26.662,72.4,1.2327,282.75,282.04,1.2023044784908437,-0.2720537281510035,2649.0,544.0,261.0,3454.0,8,6,7
2025-07-13 09:00:00,13.5,9.18999999999999,29.5,30.7,0,0.0,10.643,7.012,29.3626666666666,34.8963333333333,1116.0,68.57,10.3813333333333,7.0,29.4796666666666,34.5363333333333,1097,80.8033333333333,11.8,8.76333333333333,29.4266666666666,29.3766666666666,0,0.0,10.4866666666666,7.02333333333333,29.34,35.7099999999999,476.0,75.7266666666666,149.0,92.0,200.0,91.0,86.0,193.0,4.36173666666666,3.33610333333333,4.31194666666666,3.31712666666666,6.60999999999999,10.59,6.97999999999999,11.4133333333333,28.8066666666666,32.8633333333333,6155.85972222222,3500.0,0.568563963107418,4.05666666666667,1.02563333333333,962.6,28.455,67.2,1.1038,291.27002,482.58,1.0286104366974864,-0.4004185429235341,2689.0,532.0,279.0,3500.0,9,6,7
2025-07-13 10:00:00,13.5,9.12999999999999,29.53,30.7999999999999,0,0.0,10.72,7.0,29.9476666666666,35.1913333333333,1154.0,70.8866666666666,10.445,6.99633333333333,30.0716666666666,34.8026666666666,1121,82.4066666666666,11.8,8.81,30.0799999999999,30.0466666666666,0,0.0,10.61,7.03333333333333,29.9833333333333,36.7666666666666,510.0,82.12,149.0,96.0,200.0,91.0,103.0,229.0,4.34422666666666,3.34594333333333,4.29622,3.32788999999999,6.57666666666666,10.6466666666666,6.96,11.49,29.4066666666666,33.4033333333333,6437.90074074074,3653.0,0.567420988162002,3.99666666666668,0.998283333333334,962.09,30.241,61.7,0.7969,252.03003,664.7,0.7580259018231575,0.2458583782692565,2785.0,536.0,332.0,3653.0,10,6,7
2025-07-13 11:00:00,13.5,9.21999999999999,29.6566666666666,30.9299999999999,0,0.0,10.72,6.976,29.6643333333333,34.9036666666666,1155.0,70.3766666666666,10.8459999999999,7.04899999999999,29.778,34.9606666666666,1219,87.5166666666666,11.8,8.83666666666667,29.76,29.7233333333333,0,0.0,10.7933333333333,7.02666666666666,29.6766666666666,36.8433333333333,540.0,86.6,149.0,100.0,200.0,91.0,106.0,230.0,4.34096,3.35057666666666,4.29393666666666,3.33248,6.63999999999999,11.2133333333333,6.93,11.4866666666666,29.1966666666666,33.22,6686.21351851851,3790.0,0.56683801519395,4.02333333333334,0.990383333333333,961.74,31.85,56.2,0.59777,347.90002,813.76,0.1253034843216906,-0.584489529176395,2914.0,540.0,336.0,3790.0,11,6,7
2025-07-13 12:00:00,13.5233333333333,9.33333333333333,29.8033333333333,31.0533333333333,0,0.0,10.7236666666666,7.008,29.7043333333333,34.9413333333333,1153.0,70.39,10.8289999999999,7.03933333333333,29.8416666666666,34.984,1209,87.7666666666666,11.8,8.81333333333333,29.8133333333333,29.8066666666666,0,0.0,10.8133333333333,7.0,29.7366666666666,37.0433333333333,545.0,88.85,149.0,102.0,200.0,91.0,105.0,231.0,4.31157096774193,3.34060967741935,4.26647741935483,3.32369999999999,6.60967741935483,11.1548387096774,6.94516129032258,11.4806451612903,29.2935483870967,33.274193548387,6754.9462037037,3785.0,0.560330147103866,3.98064516129032,0.970961290322581,961.35,32.915,52.0,0.79388,19.389008,913.2,-0.2635524187253595,-0.7488561791051823,2907.0,542.0,336.0,3785.0,12,6,7
