time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-13 13:00:00,13.6,9.27,30.0533333333333,31.19,0,0.0,10.5916666666666,6.97199999999999,29.4273333333333,34.5416666666666,1130.0,68.0933333333333,10.3933333333333,7.00966666666666,29.5493333333333,34.254,1117,80.7066666666666,11.8,8.76666666666666,29.54,29.5033333333333,0,0.0,10.4766666666666,6.99333333333333,29.4533333333333,36.23,504.0,78.8799999999999,151.0,91.0,203.0,92.0,104.0,231.0,4.31362,3.32803666666666,4.26633666666666,3.31169666666666,6.55666666666666,10.6033333333333,6.91666666666667,11.3299999999999,28.8066666666666,32.7633333333333,6226.41555555555,3623.0,0.581875714473852,3.95666666666666,0.985583333333333,960.52,33.783,48.4,0.87885,53.578003,956.32,-0.7071806373053995,-0.5217977277837927,2751.0,537.0,335.0,3623.0,13,6,7
2025-07-13 14:00:00,13.6,9.23333333333333,30.2633333333333,31.3599999999999,0,0.0,10.588,7.0,29.3226666666666,34.426,1106.0,67.7633333333333,10.4446666666666,6.99266666666666,29.448,34.248,1116,81.75,11.8199999999999,8.78,29.43,29.3733333333333,0,0.0,10.5333333333333,7.02999999999999,29.3066666666666,36.1666666666666,495.0,79.0599999999999,150.0,86.0,201.0,91.0,103.0,228.0,4.30758275862069,3.33231724137931,4.26039310344827,3.31645172413793,6.55862068965517,10.6724137931034,6.93103448275862,11.3310344827586,28.603448275862,32.6655172413793,6250.84574074074,3576.0,0.572082586631906,4.06206896551723,0.97526551724138,959.24,34.486,45.7,0.89827,112.51001,940.26,-0.829833198782902,0.3438980300870257,2717.0,528.0,331.0,3576.0,14,6,7
2025-07-13 15:00:00,13.6,9.25666666666666,30.4533333333333,31.6,0,0.0,10.5513333333333,6.992,29.273,34.3343333333333,1102.0,67.7166666666666,10.427,7.00933333333333,29.3903333333333,34.113,1101,80.2933333333333,11.8999999999999,8.86,29.4033333333333,29.3799999999999,0,0.0,10.47,6.99999999999999,29.3199999999999,36.3266666666666,492.0,77.8099999999999,149.0,97.0,201.0,91.0,107.0,232.0,4.29547333333333,3.32227999999999,4.24668333333333,3.3068,6.55666666666666,10.6333333333333,6.88333333333333,11.2733333333333,28.71,32.6466666666666,6175.54972222222,3572.0,0.578410046177175,3.93666666666666,0.973193333333333,958.68,34.649,44.0,1.8712,53.10901,866.78,-1.4965465905083333,-1.1232710013339982,2695.0,538.0,339.0,3572.0,15,6,7
2025-07-13 16:00:00,13.6733333333333,9.28,30.6233333333333,31.7633333333333,0,0.0,10.5733333333333,7.02,29.6123333333333,34.641,1113.0,68.5333333333333,10.7353333333333,7.04266666666666,29.7283333333333,34.7799999999999,1187,86.25,11.8999999999999,8.83333333333333,29.6833333333333,29.6466666666666,0,0.0,10.7099999999999,7.07666666666666,29.5833333333333,36.8233333333333,523.0,83.5999999999999,149.0,92.0,200.0,91.0,106.0,235.0,4.30154838709677,3.33069354838709,4.25241612903225,3.31570322580645,6.60645161290322,11.1193548387096,6.91935483870968,11.3129032258064,28.9483870967742,33.0451612903225,6519.12199074074,3696.0,0.566947513062267,4.09677419354836,0.970854838709677,958.08,34.665,43.8,2.4415,75.879,738.3,-2.3677243657985607,-0.5956539075703298,2823.0,532.0,341.0,3696.0,16,6,7
2025-07-13 17:00:00,13.6999999999999,9.37333333333333,30.8033333333333,31.9333333333333,0,0.0,10.6466666666666,7.00799999999999,30.003,34.882,1139.0,69.8933333333333,10.8643333333333,7.078,30.1259999999999,35.066,1221,88.4199999999999,11.8999999999999,8.88,30.08,30.0333333333333,0,0.0,10.7966666666666,7.02999999999999,29.9433333333333,37.5866666666666,550.0,88.85,149.0,92.0,200.0,90.0,121.0,262.0,4.29388620689655,3.33909310344827,4.24480344827586,3.32485172413793,6.63103448275861,11.2689655172413,6.93103448275862,11.4,29.351724137931,33.4413793103448,6759.23060185185,3824.0,0.565744864356651,4.08965517241379,0.954793103448275,957.72,34.349,44.6,2.5996,76.828,569.5,-2.531205511589513,-0.5923840123592751,2910.0,531.0,383.0,3824.0,17,6,7
2025-07-13 18:00:00,13.6999999999999,9.35333333333333,31.0533333333333,32.0566666666666,0,0.0,10.731,7.008,30.667,35.3519999999999,1181.0,71.7,10.9926666666666,7.18466666666666,30.7776666666666,35.5146666666666,1251,89.24,11.8999999999999,8.95333333333333,30.82,30.7533333333333,0,0.0,10.8899999999999,7.07333333333333,30.69,38.6966666666666,590.0,93.3099999999999,152.0,97.0,204.0,90.0,140.0,301.0,4.28354333333333,3.33936333333333,4.23836333333333,3.32484333333333,6.73666666666666,11.4566666666666,6.98,11.46,30.0666666666666,34.0333333333333,6953.03125,4006.0,0.576151588560744,3.96666666666666,0.944179999999999,957.53,33.85,48.6,2.4604,93.77899,373.34,-2.455050360712633,0.1621600640255485,3022.0,543.0,441.0,4006.0,18,6,7
2025-07-13 19:00:00,13.6999999999999,9.3,31.2,32.1,0,0.0,10.8483333333333,7.02,30.196,35.2443333333333,1236.0,73.61,11.1113333333333,7.23266666666666,30.3123333333333,35.2553333333333,1272,89.3066666666666,11.8999999999999,8.97333333333333,30.31,30.2866666666666,0,0.0,11.0366666666666,7.17999999999999,30.1733333333333,38.09,576.0,92.3666666666666,150.0,109.0,202.0,92.0,129.0,277.0,4.27576333333333,3.34749333333333,4.23231,3.33198,6.81999999999999,11.55,6.99333333333333,11.61,29.78,33.7366666666666,6981.29004629629,4043.0,0.579119327973615,3.95666666666666,0.92827,957.49,31.75,57.6,1.7715,112.70999,173.78,-1.6341570035576345,0.6839174933597871,3084.0,553.0,406.0,4043.0,19,6,7
2025-07-13 20:00:00,13.6999999999999,9.26333333333333,31.2,32.0866666666666,0,0.0,10.7676666666666,6.98799999999999,29.21,34.8276666666666,1164.0,71.2,11.016,7.12233333333333,29.3349999999999,34.9156666666666,1235,89.0533333333333,11.8999999999999,8.96,29.33,29.2866666666666,0,0.0,10.8966666666666,7.00666666666666,29.2466666666666,36.61,555.0,88.8833333333333,148.0,115.0,200.0,89.0,93.0,208.0,4.29223666666666,3.33019333333333,4.24638666666666,3.31420333333333,6.69666666666666,11.4099999999999,6.95333333333333,11.54,29.0733333333333,33.0066666666666,6813.19578703703,3807.0,0.558768618868005,3.93333333333333,0.962043333333332,957.67,29.349,58.6,1.3736,113.70999,22.556,-1.257657853128308,0.552334757610541,2954.0,552.0,301.0,3807.0,20,6,7
2025-07-13 21:00:00,13.6999999999999,9.35666666666666,31.2,32.0,0,0.0,10.7163333333333,7.0,28.7573333333333,34.5446666666666,1133.0,69.8466666666666,10.9176666666666,7.056,28.8739999999999,34.7099999999999,1226,88.5166666666666,11.8999999999999,8.85,28.8666666666666,28.83,0,0.0,10.81,6.98666666666666,28.7866666666666,35.7966666666666,533.0,84.8799999999999,150.0,123.0,201.0,90.0,84.0,188.0,4.29845333333333,3.32083333333333,4.25276,3.30444333333333,6.64,11.3299999999999,6.94,11.4633333333333,28.7066666666666,32.6466666666666,6652.02949074074,3728.0,0.560430467902941,3.93999999999998,0.977619999999999,958.1,28.562,61.1,1.0545,127.19,0.0,-0.840052059188649,0.6374031595881139,2892.0,564.0,272.0,3728.0,21,6,7
2025-07-13 22:00:00,13.6999999999999,9.31,31.1366666666666,31.9366666666666,0,0.0,10.687,6.96799999999999,28.275,34.2016666666666,1114.0,69.18,10.8239999999999,7.01833333333333,28.3876666666666,34.2913333333333,1190,87.3866666666666,11.8999999999999,8.85,28.4199999999999,28.3633333333333,0,0.0,10.7533333333333,6.98,28.3266666666666,35.1233333333333,506.0,81.8466666666666,149.0,124.0,200.0,90.0,78.0,176.0,4.56067333333333,3.58463666666666,4.51487,3.56791666666666,6.61333333333333,11.2166666666666,6.94666666666666,11.4699999999999,28.3133333333333,32.2,6519.9424074074,3627.0,0.556293257418855,3.88666666666667,0.976036666666664,958.41,27.76,64.3,0.96588,139.78998,0.0,-0.6235636785042338,0.737626269360215,2810.0,563.0,254.0,3627.0,22,6,7
2025-07-13 23:00:00,13.6999999999999,9.29666666666667,31.0266666666666,31.8499999999999,0,0.0,10.6686666666666,6.99599999999999,28.0073333333333,33.9156666666666,1104.0,69.0666666666666,10.8703333333333,7.08433333333333,28.1173333333333,34.0109999999999,1179,87.54,11.8999999999999,8.86333333333333,28.1399999999999,28.0966666666666,0,0.0,10.8033333333333,7.02333333333333,28.0399999999999,34.8033333333333,500.0,83.0633333333333,148.0,123.0,199.0,89.0,77.0,176.0,4.57372666666666,3.60234,4.52839,3.58419,6.66333333333333,11.28,6.93333333333333,11.4666666666666,28.0866666666666,31.9199999999999,6554.30875,3595.0,0.54849414898253,3.83333333333331,0.971386666666666,958.9,27.171,66.8,0.53916,74.65201,0.0,-0.5199314324970175,-0.1427053296187617,2783.0,559.0,253.0,3595.0,23,6,7
2025-07-14 00:00:00,13.65,9.29,30.8633333333333,31.7433333333333,0,0.0,10.676,7.008,27.8789999999999,33.7983333333333,1119.0,68.7733333333333,10.8643333333333,7.03166666666666,28.0,33.9193333333333,1205,87.7999999999999,11.8999999999999,8.88,27.8999999999999,27.8999999999999,0,0.0,10.8166666666666,7.01333333333333,27.8199999999999,34.6733333333333,508.0,82.2433333333333,152.0,126.0,204.0,91.0,79.0,179.0,4.58288666666666,3.60952,4.53874666666666,3.59172333333333,6.61999999999999,11.2666666666666,6.95333333333333,11.4733333333333,27.9733333333333,31.79,6530.9724537037,3663.0,0.560865939332314,3.81666666666667,0.973366666666666,959.05,26.607,69.5,0.11335,250.71002,0.0,0.1069863879710634,0.0374450969942006,2832.0,573.0,258.0,3663.0,0,0,7
2025-07-14 01:00:00,13.6,9.31666666666666,30.7533333333333,31.64,0,0.0,10.6503333333333,6.97199999999999,27.7249999999999,33.6276666666666,1091.0,67.9866666666666,10.8313333333333,7.008,27.8349999999999,33.7353333333333,1176,86.72,11.8999999999999,8.89,27.8,27.7633333333333,0,0.0,10.7966666666666,6.97333333333333,27.71,34.5166666666666,495.0,81.42,149.0,125.0,200.0,90.0,79.0,177.0,4.56909666666666,3.59079666666666,4.52514666666666,3.57282666666666,6.64,11.2366666666666,6.91666666666667,11.4399999999999,27.82,31.6033333333333,6457.40842592592,3582.0,0.554711699142118,3.78333333333332,0.978299999999999,959.02,26.05,71.0,1.1159,275.37,0.0,1.1110024299816244,-0.1044337616622395,2762.0,564.0,256.0,3582.0,1,0,7
2025-07-14 02:00:00,13.6,9.36333333333333,30.6266666666666,31.4866666666666,0,0.0,10.588,6.98799999999999,27.404,33.154,1058.0,66.12,10.6956666666666,7.00633333333333,27.5283333333333,33.1833333333333,1123,83.5066666666666,11.8999999999999,8.85,27.4999999999999,27.4933333333333,0,0.0,10.6999999999999,6.98666666666666,27.4199999999999,33.9633333333333,464.0,77.6433333333333,149.0,124.0,200.0,89.0,78.0,176.0,4.57307333333333,3.57632666666666,4.52721666666666,3.55778,6.61333333333333,11.0433333333333,6.96666666666666,11.3466666666666,27.5199999999999,31.1933333333333,6215.20319444444,3461.0,0.556860313608679,3.67333333333334,0.996746666666668,958.57,25.518,72.8,1.4692,265.7,0.0,1.4650643981751,0.1101587454532406,2645.0,562.0,254.0,3461.0,2,0,7
2025-07-14 03:00:00,13.6,9.29,30.4666666666666,31.3466666666666,0,0.0,10.544,7.004,27.1723333333333,32.8826666666666,1036.0,65.2233333333333,10.6143333333333,6.99066666666666,27.2786666666666,32.8643333333333,1093,81.28,11.8999999999999,8.83,27.3433333333333,27.27,0,0.0,10.6466666666666,6.99333333333333,27.25,33.62,449.0,74.9733333333333,149.0,124.0,199.0,90.0,77.0,176.0,4.58411935483871,3.56940967741935,4.53559354838709,3.55080967741935,6.59354838709677,10.9709677419354,6.9516129032258,11.3419354838709,27.3935483870967,30.916129032258,6056.77162037037,3393.0,0.560199428452697,3.52258064516127,1.01470967741935,958.22,25.067,74.6,1.4411,266.22998,0.0,1.4379814732839042,0.0947549074837411,2578.0,562.0,253.0,3393.0,3,0,7
2025-07-14 04:00:00,13.6,9.29,30.3366666666666,31.2233333333333,0,0.0,10.5293333333333,6.98399999999999,27.0,32.6549999999999,1033.0,64.4733333333333,10.4353333333333,7.00333333333333,27.1136666666666,32.4033333333333,1045,77.7366666666666,11.8999999999999,8.83666666666666,27.15,27.1133333333333,0,0.0,10.4866666666666,7.01333333333333,27.0333333333333,33.23,439.0,72.2466666666666,149.0,125.0,200.0,89.0,78.0,177.0,4.58030344827586,3.56158965517241,4.5304448275862,3.54258275862068,6.62068965517241,10.7206896551724,6.97586206896551,11.3241379310344,27.1413793103448,30.6655172413793,5864.79412037037,3335.0,0.56864741226234,3.52413793103448,1.01871379310344,958.07,24.796,75.7,1.5762,253.81,0.0,1.5136916344274958,0.4394815990052559,2517.0,563.0,255.0,3335.0,4,0,7
2025-07-14 05:00:00,13.5599999999999,9.22666666666666,30.18,31.14,0,0.0,10.522,6.97599999999999,26.7563333333333,32.407,1036.0,64.06,10.3556666666666,6.99933333333333,26.89,32.0623333333333,1030,76.9266666666666,11.8999999999999,8.82,26.8466666666666,26.7766666666666,0,0.0,10.4166666666666,7.06999999999999,26.76,32.8333333333333,426.0,70.0566666666666,150.0,126.0,203.0,91.0,79.0,178.0,4.57158,3.55270333333333,4.52158333333333,3.53462666666666,6.61333333333333,10.61,6.94666666666666,11.3066666666666,26.9966666666666,30.3866666666666,5771.44893518518,3319.0,0.575072228356033,3.38999999999999,1.01887666666666,958.18,24.514,76.8,1.4526,273.82,0.0,1.4493727201552091,-0.0967754001277664,2492.0,570.0,257.0,3319.0,5,0,7
2025-07-14 06:00:00,13.5,9.28666666666666,29.9799999999999,31.0033333333333,0,0.0,10.5586666666666,7.02,26.797,32.4993333333333,1031.0,64.0533333333333,10.3923333333333,7.006,26.9356666666666,32.1723333333333,1031,77.1233333333333,11.8899999999999,8.77666666666666,26.8699999999999,26.8399999999999,0,0.0,10.4799999999999,7.07333333333333,26.7633333333333,32.97,427.0,70.49,149.0,125.0,200.0,89.0,77.0,177.0,4.55946333333333,3.54453666666666,4.51101333333333,3.52514333333333,6.63999999999999,10.6166666666666,6.99666666666666,11.3233333333333,27.0233333333333,30.4566666666666,5788.49537037037,3306.0,0.571132874515622,3.43333333333331,1.01492666666666,958.3,24.385,78.1,1.7069,254.38,2.64,1.6438618571686272,0.4595930858336668,2489.0,563.0,254.0,3306.0,6,0,7
2025-07-14 07:00:00,13.5,9.25,29.8299999999999,31.0,0,0.0,10.6503333333333,7.024,27.816,33.6363333333333,1084.0,66.7966666666666,10.4806666666666,7.00633333333333,27.9746666666666,33.3186666666666,1077,80.2933333333333,11.8166666666666,8.80333333333333,27.9066666666666,27.8566666666666,0,0.0,10.6033333333333,7.07666666666666,27.7799999999999,34.1033333333333,458.0,74.57,149.0,108.0,199.0,90.0,78.0,177.0,4.54645666666666,3.54048666666666,4.49780333333333,3.52069666666666,6.59999999999999,10.7199999999999,6.98666666666666,11.4433333333333,27.7266666666666,31.4833333333333,6061.78527777777,3420.0,0.564190225037755,3.75666666666667,1.00597,958.55,26.238,74.0,1.539,260.09998,91.66,1.51608316058967,0.2645994145428846,2619.0,546.0,255.0,3420.0,7,0,7
2025-07-14 08:00:00,13.5,9.23333333333333,29.7999999999999,31.0,0,0.0,10.6833333333333,7.02,29.1049999999999,34.8743333333333,1130.0,68.6,10.3636666666666,7.00933333333333,29.2423333333333,34.3586666666666,1088,78.89,11.8,8.82333333333333,29.1833333333333,29.12,0,0.0,10.5133333333333,7.07333333333333,29.0666666666666,35.4533333333333,475.0,75.24,150.0,98.0,200.0,90.0,82.0,184.0,4.55414,3.53484666666666,4.50392666666666,3.51590333333333,6.59333333333333,10.4766666666666,6.98,11.4766666666666,28.65,32.7066666666666,6091.04680555555,3497.0,0.574121347550709,4.05666666666665,1.01929333333333,959.62,28.277,66.2,0.79574,274.47,282.22,0.7933195802649784,-0.0620176681938182,2693.0,538.0,266.0,3497.0,8,0,7
2025-07-14 09:00:00,13.5533333333333,9.28666666666666,29.8266666666666,31.09,0,0.0,10.7823333333333,7.004,30.0463333333333,35.4046666666666,1175.0,71.1533333333333,10.572,7.01833333333333,30.199,35.1189999999999,1156,83.83,11.8799999999999,8.79666666666667,30.1499999999999,30.1033333333333,0,0.0,10.6533333333333,7.07666666666666,30.0433333333333,37.0633333333333,520.0,83.73,148.0,97.0,199.0,91.0,102.0,225.0,4.55035999999999,3.54084,4.50053333333333,3.52335333333333,6.58333333333333,10.8133333333333,6.94333333333333,11.5533333333333,29.5333333333333,33.6033333333333,6528.14657407407,3713.0,0.568767866632442,4.07,1.00951999999999,959.2,30.478,60.1,0.47167,271.92,482.46,0.4714051958358463,-0.0158028554055065,2851.0,535.0,327.0,3713.0,9,0,7
2025-07-14 10:00:00,13.6,9.28333333333333,29.9666666666666,31.1666666666666,0,0.0,10.7786666666666,7.004,30.3436666666666,35.3703333333333,1198.0,71.7899999999999,10.7506666666666,7.01866666666666,30.4749999999999,35.2869999999999,1224,86.4933333333333,11.8999999999999,8.82333333333334,30.4633333333333,30.42,0,0.0,10.7299999999999,7.02333333333333,30.3366666666666,37.97,553.0,88.2933333333333,151.0,100.0,203.0,92.0,122.0,265.0,4.5389193548387,3.54114193548387,4.48747419354838,3.5236064516129,6.58064516129032,10.9967741935483,6.92903225806451,11.5225806451612,29.7677419354838,33.8032258064516,6743.18689814814,3908.0,0.579547928750608,4.03548387096774,0.997777419354837,958.96,32.462,54.2,0.34693,76.020996,666.9,-0.3366554297931762,-0.0838066017135392,2975.0,546.0,387.0,3908.0,10,0,7
2025-07-14 11:00:00,13.6,9.33,30.1666666666666,31.3233333333333,0,0.0,10.8226666666666,7.012,30.578,35.5886666666666,1186.0,72.99,10.7506666666666,7.01666666666666,30.692,35.4823333333333,1207,87.2033333333333,11.8999999999999,8.85333333333333,30.6966666666666,30.6366666666666,0,0.0,10.7666666666666,7.01333333333333,30.5666666666666,38.2533333333333,552.0,90.2433333333333,147.0,96.0,197.0,89.0,122.0,265.0,4.5247448275862,3.53888965517241,4.47483103448275,3.52278620689655,6.58275862068965,11.0206896551724,6.90689655172413,11.551724137931,30.0344827586206,34.0379310344827,6848.74717592592,3861.0,0.563752742044826,4.00344827586207,0.985855172413793,958.55,33.711,48.8,1.4715,80.12601,816.0,-1.4497030731093017,-0.2523355896766187,2945.0,529.0,387.0,3861.0,11,0,7
2025-07-14 12:00:00,13.6,9.26666666666666,30.3433333333333,31.5533333333333,0,0.0,10.8153333333333,7.008,30.995,35.9396666666666,1232.0,73.2633333333333,10.7689999999999,7.053,31.1503333333333,35.819,1243,88.01,11.8999999999999,8.76333333333333,31.1166666666666,31.0633333333333,0,0.0,10.7533333333333,7.01,31.0066666666666,38.5066666666666,568.0,89.6266666666667,151.0,95.0,204.0,92.0,129.0,280.0,4.55260666666666,3.53013666666666,4.49695333333333,3.51453666666666,6.58999999999999,11.0166666666666,6.92666666666666,11.5666666666666,30.3866666666666,34.4066666666666,6861.41805555555,3994.0,0.582095416379145,4.02,1.02246999999999,957.76,34.833,45.2,2.2769,84.90201,914.96,-2.2678930009766662,-0.2023238644378158,3043.0,542.0,409.0,3994.0,12,0,7
2025-07-14 13:00:00,13.6133333333333,9.28666666666666,30.5333333333333,31.7666666666666,0,0.0,10.8116666666666,6.97999999999999,30.8969999999999,35.7459999999999,1212.0,73.7466666666666,10.7946666666666,7.05533333333333,31.009,35.6396666666666,1228,88.17,11.8999999999999,8.80666666666666,31.0366666666666,31.0,0,0.0,10.7866666666666,7.01,30.9533333333333,38.6866666666666,565.0,91.4833333333333,149.0,99.0,199.0,90.0,136.0,292.0,4.54914,3.52975333333333,4.49354333333333,3.5153,6.62333333333333,11.1066666666666,6.9,11.5566666666666,30.3466666666666,34.2666666666666,6929.78611111111,3970.0,0.572889254638691,3.91999999999999,1.01938666666666,956.81,35.826,42.6,3.2227,87.68298,920.48,-3.2200652161237238,-0.1302892701264435,3005.0,537.0,428.0,3970.0,13,0,7
2025-07-14 14:00:00,13.6999999999999,9.38333333333333,30.7366666666666,31.9533333333333,0,0.0,10.7603333333333,7.008,30.9023333333333,35.6946666666666,1188.0,72.66,10.8203333333333,7.07233333333333,31.0323333333333,35.6803333333333,1223,88.6399999999999,11.8999999999999,8.87,30.9833333333333,30.9233333333333,0,0.0,10.76,7.03333333333333,30.8733333333333,38.4266666666666,555.0,89.6533333333333,148.0,90.0,199.0,91.0,133.0,286.0,4.54392903225806,3.52795806451612,4.48897096774193,3.51337096774193,6.65806451612903,11.1129032258064,6.91290322580645,11.5064516129032,30.1451612903225,34.2322580645161,6862.87657407407,3913.0,0.570169076737029,4.08709677419355,1.01597096774193,955.92,36.162,41.4,3.588,80.09799,800.58,-3.5345506191717666,-0.617005608169391,2966.0,528.0,419.0,3913.0,14,0,7
2025-07-14 15:00:00,13.6999999999999,9.31666666666666,30.9966666666666,32.15,0,0.0,10.8116666666666,6.99599999999999,30.9746666666666,35.698,1216.0,73.71,10.791,7.09933333333333,31.1103333333333,35.5463333333333,1210,87.9833333333333,11.8999999999999,8.92,31.1133333333333,31.06,0,0.0,10.7766666666666,7.03,30.98,38.9099999999999,566.0,91.86,149.0,93.0,201.0,90.0,144.0,310.0,4.5332448275862,3.53282413793103,4.47953103448275,3.51883103448275,6.64137931034482,11.0862068965517,6.88275862068965,11.5413793103448,30.2999999999999,34.2689655172413,6933.97935185185,3979.0,0.573840762727009,3.96896551724137,1.00042068965517,955.03,36.486,39.7,3.9388,77.10199,792.68,-3.8394199305624745,-0.879204206541143,2992.0,533.0,454.0,3979.0,15,0,7
2025-07-14 16:00:00,13.6999999999999,9.35333333333333,31.2366666666666,32.3099999999999,0,0.0,10.8043333333333,6.992,31.1793333333333,35.896,1194.0,72.6233333333333,10.6736666666666,7.03166666666666,31.2993333333333,35.7616666666666,1196,87.06,11.9466666666666,8.9,31.3066666666666,31.2666666666666,0,0.0,10.6799999999999,7.00666666666666,31.1733333333333,38.7233333333333,549.0,89.3866666666666,149.0,91.0,198.0,90.0,138.0,295.0,4.55905666666666,3.52488,4.49976333333333,3.51105333333333,6.57333333333333,10.86,6.87,11.4833333333333,30.4233333333333,34.4133333333333,6811.37263888888,3900.0,0.572571815808948,3.98999999999999,1.03417666666666,954.35,36.517,38.3,4.1208,79.86902,653.92,-4.056549371338583,-0.7248446991546149,2939.0,528.0,433.0,3900.0,16,0,7
2025-07-14 17:00:00,13.7299999999999,9.40333333333333,31.4333333333333,32.5533333333333,0,0.0,10.9283333333333,7.02299999999999,31.7433333333333,36.3963333333333,1277.0,75.44,10.7983333333333,7.082,31.907,36.2656666666666,1267,88.4133333333333,12.0,8.88666666666666,31.7999999999999,31.7866666666666,0,0.0,10.83,7.59333333333333,31.7033333333333,38.4466666666666,517.0,80.9066666666666,151.0,86.0,204.0,91.0,156.0,294.0,4.55384666666666,3.53609333333333,4.49783666666666,3.52228333333333,6.61666666666666,11.02,7.07666666666666,11.6466666666666,30.8199999999999,35.1399999999999,6693.50611111111,4043.0,0.604018272768689,4.32,1.01775333333333,953.93,36.269,38.2,4.4059,93.806,455.94,-4.396182887274829,0.2924565465705072,3061.0,532.0,450.0,4043.0,17,0,7
2025-07-14 18:00:00,13.8,9.38666666666666,31.6333333333333,32.7499999999999,0,0.0,10.83,6.97233333333333,32.0343333333333,36.1299999999999,1235.0,74.1166666666666,10.7616666666666,7.011,32.1523333333333,36.0569999999999,1245,87.8266666666666,12.0,8.85666666666667,32.1333333333333,34.6,0,0.0,10.7566666666666,6.99,32.04,38.9299999999999,573.0,91.1166666666666,149.0,89.0,200.0,90.0,189.0,202.0,4.54769,3.52644333333333,4.49068333333333,3.51338666666666,6.54,11.01,6.87,11.52,30.9033333333333,36.1533333333333,6920.48805555555,3972.0,0.573947959755728,5.24999999999998,1.02124666666666,953.77,35.366,43.6,6.0392,102.26001,324.5,-5.90147014084645,1.2824144481008426,3053.0,528.0,391.0,3972.0,18,0,7
2025-07-14 19:00:00,13.8,9.45999999999999,31.71,32.7999999999999,0,0.0,10.841,6.98,31.2546666666666,35.355,1208.0,73.3033333333333,10.7726666666666,7.013,31.3606666666666,35.2716666666666,1216,87.5666666666666,12.0,8.84666666666666,32.2,34.9766666666666,0,0.0,10.7833333333333,6.99333333333333,31.2866666666666,38.16,561.0,91.0166666666666,149.0,101.0,199.0,89.0,188.0,200.0,4.53957666666666,3.52272333333333,4.48285333333333,3.50930333333333,6.56,11.0166666666666,6.90333333333333,11.5766666666666,30.5,35.3133333333333,6888.40064814814,3911.0,0.567766046107004,4.81333333333334,1.01685333333333,953.99,32.86,52.7,6.2264,104.42999,170.16,-6.029974875897624,1.5515991608799713,2985.0,538.0,388.0,3911.0,19,0,7
2025-07-14 20:00:00,13.8,9.41,31.7999999999999,32.7999999999999,0,0.0,10.7933333333333,6.98799999999999,30.4216666666666,34.4843333333333,1151.0,70.5166666666666,10.6296666666666,6.99166666666666,30.5149999999999,34.3533333333333,1140,83.7166666666666,12.0,8.80666666666667,32.2,34.34,0,0.0,10.6566666666666,6.99333333333333,30.4433333333333,36.97,512.0,82.9133333333333,148.0,101.0,199.0,89.0,178.0,190.0,4.55724838709677,3.50447419354838,4.49797741935483,3.4903064516129,6.55483870967741,10.8322580645161,6.91290322580645,11.5032258064516,29.7032258064516,34.3516129032257,6485.30259259259,3708.0,0.571754354875471,4.64838709677417,1.05277419354838,954.12,30.455,57.4,5.35,109.66,21.04,-5.038125239528736,1.7999427965420236,2803.0,537.0,368.0,3708.0,20,0,7
2025-07-14 21:00:00,13.8,9.40666666666666,31.7999999999999,32.7233333333333,0,0.0,10.6833333333333,6.97999999999999,29.7983333333333,34.341,1115.0,68.8966666666666,10.5843333333333,6.99633333333333,29.9023333333333,34.1809999999999,1122,82.62,12.0,8.83,32.2966666666666,34.06,0,0.0,10.6033333333333,7.01,29.78,35.9366666666666,482.0,79.02,148.0,102.0,198.0,89.0,123.0,142.0,4.5654724137931,3.50146896551724,4.5062,3.48578620689655,6.5551724137931,10.7896551724137,6.91379310344827,11.4310344827586,29.0965517241379,34.0689655172413,6304.5374537037,3521.0,0.558486649632247,4.97241379310345,1.06400344827586,954.5,29.353,61.0,3.9631,106.70001,0.0,-3.795946130556599,1.1388391387339931,2719.0,537.0,265.0,3521.0,21,0,7
2025-07-14 22:00:00,13.8,9.33666666666667,31.7133333333333,32.67,0,0.0,10.687,6.988,29.5856666666666,34.3006666666666,1116.0,68.52,10.54,6.993,29.6906666666666,34.1026666666666,1113,81.83,12.0,8.8,32.2999999999999,33.8999999999999,0,0.0,10.59,7.00333333333333,29.5766666666666,35.6366666666666,487.0,75.8666666666666,151.0,103.0,203.0,89.0,112.0,132.0,4.56567666666666,3.49400666666666,4.50723666666666,3.47799333333333,6.56,10.7533333333333,6.91666666666667,11.4533333333333,28.9466666666666,33.9366666666666,6186.3974537037,3506.0,0.566727247357993,4.99,1.07167,954.68,28.356,64.9,2.4338,97.28601,0.0,-2.414148132429325,0.3086603872997026,2716.0,546.0,244.0,3506.0,22,0,7
2025-07-14 23:00:00,13.8,9.32333333333333,31.67,32.5266666666666,0,0.0,10.6503333333333,6.97199999999999,29.2353333333333,34.104,1120.0,68.1966666666666,10.5623333333333,7.01233333333333,29.3726666666666,33.9306666666666,1130,81.3466666666666,12.0,8.8,32.2999999999999,33.7933333333333,0,0.0,10.59,6.99666666666666,29.27,35.2466666666666,476.0,77.03,148.0,107.0,199.0,90.0,107.0,126.0,4.56101666666666,3.48953333333333,4.50327999999999,3.47345,6.57666666666666,10.7833333333333,6.94333333333333,11.42,28.7766666666666,33.7433333333333,6196.15129629629,3503.0,0.565350946497044,4.96666666666666,1.07148333333333,955.02,27.658,68.2,1.5503,69.798004,0.0,-1.454927083626952,-0.5353664831951781,2726.0,544.0,233.0,3503.0,23,0,7
2025-07-15 00:00:00,13.7233333333333,9.35333333333333,31.5833333333333,32.3766666666666,0,0.0,10.6686666666666,7.004,29.0533333333333,34.1193333333333,1096.0,68.1,10.5323333333333,7.00666666666666,29.168,33.9009999999999,1100,82.1733333333333,12.0,8.80666666666666,32.2999999999999,33.6966666666666,0,0.0,10.5899999999999,7.03,29.0566666666666,34.9633333333333,465.0,75.8966666666666,148.0,111.0,198.0,89.0,94.0,115.0,4.56287333333333,3.47847666666666,4.50224,3.4632,6.61333333333333,10.7733333333333,6.92,11.4533333333333,28.6933333333333,33.6533333333333,6185.12125,3416.0,0.55229313410792,4.95999999999998,1.08439666666666,955.06,27.067,70.5,0.28413,99.640015,0.0,-0.2801178930128001,0.0475796481078775,2661.0,546.0,209.0,3416.0,0,1,7
2025-07-15 01:00:00,13.6999999999999,9.34,31.4766666666666,32.2966666666666,0,0.0,10.6723333333333,6.97999999999999,29.0486666666666,34.1816666666666,1106.0,67.7866666666666,10.488,6.99366666666666,29.1699999999999,33.9083333333333,1098,81.3866666666666,12.0,8.80666666666667,32.2933333333333,33.69,0,0.0,10.58,7.02,29.0666666666666,34.9633333333333,465.0,76.1466666666666,149.0,110.0,199.0,88.0,93.0,113.0,4.54894666666666,3.47252666666666,4.48943333333333,3.45568333333333,6.59666666666666,10.6933333333333,6.92,11.4133333333333,28.6533333333333,33.67,6161.87611111111,3421.0,0.555188052845016,5.01666666666666,1.07642,954.91,26.665,72.1,0.72078,307.45,0.0,0.572215913285973,-0.4382838771644467,2669.0,546.0,206.0,3421.0,1,1,7
2025-07-15 02:00:00,13.6999999999999,9.25333333333333,31.3566666666666,32.2,0,0.0,10.6136666666666,6.988,28.9306666666666,34.0939999999999,1080.0,66.8999999999999,10.3336666666666,6.99599999999999,29.0549999999999,33.6919999999999,1050,78.43,12.0,8.82333333333334,32.2,33.61,0,0.0,10.4766666666666,6.98,28.9566666666666,34.62,442.0,73.2566666666666,148.0,104.0,199.0,89.0,86.0,108.0,4.55336333333333,3.45977333333333,4.49107333333333,3.44326333333333,6.57999999999999,10.4366666666666,6.93333333333333,11.3766666666666,28.4866666666666,33.4833333333333,5977.73814814814,3306.0,0.553051993591283,4.99666666666666,1.09359,954.45,26.262,73.0,1.0676,270.83,0.0,1.0674879835268831,-0.015464961225576,2572.0,540.0,194.0,3306.0,2,1,7
2025-07-15 03:00:00,13.6999999999999,9.33666666666667,31.2333333333333,32.1166666666666,0,0.0,10.6356666666666,7.0,28.6006666666666,33.8996666666666,1082.0,67.25,10.4126666666666,7.01133333333333,28.7236666666666,33.5263333333333,1059,80.1999999999999,12.0,8.79666666666667,32.2,33.4933333333333,0,0.0,10.5133333333333,7.02,28.6433333333333,34.4133333333333,448.0,72.7866666666666,148.0,113.0,198.0,89.0,84.0,105.0,4.52893333333333,3.45987,4.47259,3.44302666666666,6.62333333333333,10.61,6.94,11.4233333333333,28.3666666666666,33.2699999999999,6022.86106481481,3326.0,0.552229241917979,4.90333333333333,1.06906333333333,954.0,25.96,73.3,1.769,258.56,0.0,1.733855179513215,0.3508663798017634,2589.0,548.0,189.0,3326.0,3,1,7
2025-07-15 04:00:00,13.6999999999999,9.28,31.12,32.0166666666666,0,0.0,10.6246666666666,7.004,28.1136666666666,33.464,1088.0,66.4,10.506,6.99766666666666,28.2306666666666,33.1993333333333,1092,79.9266666666666,12.0,8.84333333333333,32.11,33.2533333333333,0,0.0,10.56,7.00666666666666,28.1399999999999,34.1266666666666,461.0,73.0133333333333,151.0,125.0,202.0,90.0,84.0,105.0,4.53422333333333,3.45858666666666,4.47700333333333,3.44144333333333,6.59666666666666,10.7266666666666,6.94666666666666,11.3933333333333,28.08,32.8766666666666,5998.33972222222,3398.0,0.566490088484207,4.79666666666667,1.07563666666666,953.66,25.683,73.8,1.6201,271.23,0.0,1.619726698181608,-0.0347769060973905,2641.0,568.0,189.0,3398.0,4,1,7
2025-07-15 05:00:00,13.6999999999999,9.36333333333333,30.8833333333333,31.9299999999999,0,0.0,10.6063333333333,6.98399999999999,28.0233333333333,33.3693333333333,1061.0,65.7333333333333,10.5336666666666,6.999,28.15,33.1803333333333,1086,80.2433333333333,11.9299999999999,8.81,32.07,33.0766666666666,0,0.0,10.5766666666666,7.04333333333333,28.0266666666666,33.9966666666666,454.0,72.7599999999999,148.0,118.0,200.0,89.0,81.0,103.0,4.53026999999999,3.45734333333333,4.47340333333333,3.44010333333333,6.59999999999999,10.8033333333333,6.94333333333333,11.3799999999999,27.9533333333333,32.82,5981.84023148148,3340.0,0.558356604447926,4.86666666666667,1.07292666666666,953.47,25.323,75.0,1.6165,273.48,0.0,1.613519250900063,-0.0981217456780029,2601.0,555.0,184.0,3340.0,5,1,7
2025-07-15 06:00:00,13.62,9.31333333333333,30.77,31.8399999999999,0,0.0,10.6283333333333,7.04,28.1526666666666,33.4963333333333,1072.0,65.9233333333333,10.496,7.00366666666666,28.2766666666666,33.2426666666666,1074,79.8466666666666,11.8999999999999,8.78666666666667,32.0,32.9199999999999,0,0.0,10.5666666666666,7.01999999999999,28.1333333333333,34.0666666666666,455.0,73.2033333333333,148.0,112.0,198.0,89.0,83.0,104.0,4.51089,3.44233666666666,4.45406666666666,3.42479333333333,6.60999999999999,10.7233333333333,6.98,11.42,27.9766666666666,32.8799999999999,5988.3124074074,3335.0,0.556918172117186,4.90333333333333,1.06855333333333,953.42,25.198,75.9,1.6622,261.17,2.24,1.6424998429446125,0.2551531029145524,2601.0,547.0,187.0,3335.0,6,1,7
2025-07-15 07:00:00,13.6,9.26666666666666,30.7,31.7999999999999,0,0.0,10.6173333333333,6.976,28.9726666666666,34.0736666666666,1083.0,66.5833333333333,10.2529999999999,6.99266666666666,29.1176666666666,33.5703333333333,1033,76.0966666666666,11.8999999999999,8.74666666666667,31.9733333333333,33.3499999999999,0,0.0,10.4233333333333,7.0,28.9366666666666,34.6466666666666,443.0,71.8733333333333,149.0,100.0,198.0,89.0,90.0,111.0,4.51523225806451,3.42482580645161,4.45367419354838,3.40733225806451,6.57419354838709,10.2935483870967,6.90967741935484,11.4,28.4354838709677,33.4548387096774,5867.43768518518,3296.0,0.56174435534648,5.01935483870967,1.0904064516129,953.51,26.997,70.5,1.4919,267.44,91.84,1.4904110773626575,0.066636555093152,2559.0,536.0,201.0,3296.0,7,1,7
2025-07-15 08:00:00,13.6033333333333,9.32666666666667,30.7,31.7999999999999,0,0.0,10.6466666666666,7.024,30.0303333333333,34.7273333333333,1123.0,68.2499999999999,10.275,7.00733333333333,30.1769999999999,34.2893333333333,1060,77.74,11.8999999999999,8.8,31.8999999999999,33.86,0,0.0,10.4366666666666,7.02666666666666,29.9999999999999,35.7866666666666,464.0,74.8833333333333,148.0,89.0,200.0,89.0,111.0,132.0,4.51620333333333,3.42361333333333,4.45290333333333,3.40698333333333,6.60666666666666,10.35,6.95333333333333,11.4666666666666,29.1866666666666,34.27,6040.27212962962,3416.0,0.565537433858871,5.08333333333335,1.09259,954.2,28.356,73.3,1.3945,273.02,233.55,1.3925633256791266,-0.0734685917483887,2647.0,526.0,243.0,3416.0,8,1,7
2025-07-15 09:00:00,13.6999999999999,9.27333333333333,30.7,31.8666666666666,0,0.0,10.7419999999999,7.036,31.1083333333333,35.4046666666666,1157.0,70.51,10.3336666666666,7.00366666666666,31.2356666666666,34.9583333333333,1086,79.2033333333333,11.8999999999999,8.77,31.8999999999999,34.5033333333333,0,0.0,10.5133333333333,7.04666666666666,31.0733333333333,37.1066666666666,492.0,78.9033333333333,148.0,79.0,197.0,90.0,149.0,165.0,4.51978620689655,3.42667586206896,4.45620689655172,3.41090689655172,6.56896551724137,10.3172413793103,6.90689655172414,11.5172413793103,30.003448275862,35.0862068965517,6252.03078703703,3563.0,0.569894826395852,5.08275862068964,1.09311034482758,954.09,29.898,68.3,1.4462,278.24,393.9,1.4312700327228125,-0.2072692293362421,2735.0,514.0,314.0,3563.0,9,1,7
2025-07-15 10:00:00,13.6999999999999,9.26333333333333,30.7666666666666,31.9666666666666,0,0.0,10.83,7.016,31.7273333333333,35.835,1227.0,72.8033333333333,10.411,7.01333333333333,31.8553333333333,35.4486666666666,1148,81.45,11.8999999999999,8.76333333333333,31.9399999999999,34.9866666666666,0,0.0,10.5666666666666,7.06999999999999,31.7099999999999,38.0333333333333,533.0,83.8766666666666,151.0,81.0,203.0,91.0,181.0,195.0,4.50033870967741,3.42846451612903,4.43878709677419,3.41322580645161,6.5516129032258,10.4129032258064,6.91935483870968,11.5935483870967,30.5612903225806,35.6612903225806,6512.19402777777,3810.0,0.585056278075935,5.1,1.07187419354838,953.93,31.465,63.0,1.6179,291.03,548.78,1.510135980590276,-0.5805942904702435,2908.0,526.0,376.0,3810.0,10,1,7
2025-07-15 11:00:00,13.6999999999999,9.32333333333333,30.9433333333333,32.1133333333333,0,0.0,10.83,6.992,31.8193333333333,35.8706666666666,1218.0,73.5366666666666,10.6596666666666,7.01466666666666,31.9576666666666,35.7176666666666,1201,86.4466666666666,11.8999999999999,8.77333333333333,32.0,35.2633333333333,0,0.0,10.7033333333333,7.01333333333333,31.8166666666666,38.4666666666666,550.0,88.5033333333333,148.0,81.0,199.0,90.0,188.0,201.0,4.49017586206896,3.42874827586206,4.43122068965517,3.41419655172413,6.58275862068965,10.8379310344827,6.91034482758621,11.5551724137931,30.5965517241379,35.8241379310344,6795.42009259259,3876.0,0.570384162742943,5.22758620689656,1.06142758620689,953.61,32.799,58.7,1.7659,298.94,690.23,1.5453866261382223,-0.8545074521343404,2969.0,518.0,389.0,3876.0,11,1,7
2025-07-15 12:00:00,13.6999999999999,9.31666666666666,31.1833333333333,32.2733333333333,0,0.0,10.8629999999999,7.004,31.9306666666666,36.0256666666666,1236.0,74.7033333333333,10.7616666666666,7.02399999999999,32.0693333333333,35.9196666666666,1229,87.6233333333333,11.8999999999999,8.81333333333333,32.0766666666666,35.49,0,0.0,10.77,7.02333333333333,31.9366666666666,38.7233333333333,565.0,90.94,149.0,86.0,199.0,90.0,189.0,200.0,4.46145483870967,3.42636129032258,4.4041,3.41218709677419,6.59354838709677,10.9774193548387,6.91935483870967,11.5935483870967,30.7645161290322,36.0225806451612,6926.13981481481,3943.0,0.569292579333445,5.25806451612903,1.03509354838709,953.14,34.566,53.9,2.3182,310.55,850.1,1.7614585977725297,-1.507088201908977,3030.0,524.0,389.0,3943.0,12,1,7
2025-07-15 13:00:00,13.6999999999999,9.29,31.3633333333333,32.51,0,0.0,10.8666666666666,7.032,32.6516666666666,36.7543333333333,1258.0,75.8966666666666,10.7763333333333,7.17299999999999,32.7736666666666,36.5356666666666,1213,88.49,11.94,8.91,32.1666666666666,35.8799999999999,0,0.0,10.7866666666666,7.03999999999999,32.5933333333333,39.3899999999999,573.0,92.7533333333333,148.0,80.0,199.0,90.0,187.0,199.0,4.47397666666666,3.43059333333333,4.41555,3.41677,6.75666666666666,10.9933333333333,6.95333333333333,11.62,31.31,36.7366666666666,7032.06472222222,3947.0,0.561286073992888,5.42666666666665,1.04338333333333,952.38,36.05,49.5,3.0445,312.12,944.43,2.258232827103093,-2.0419022377660427,3044.0,517.0,386.0,3947.0,13,1,7
2025-07-15 14:00:00,13.7199999999999,9.36666666666667,31.56,32.7366666666666,0,0.0,11.068,7.04366666666666,33.0546666666666,37.3576666666666,1325.0,79.6166666666666,11.0386666666666,7.40566666666666,33.1903333333333,37.0249999999999,1239,89.3766666666666,12.0,9.03666666666666,32.2599999999999,36.5333333333333,0,0.0,11.07,7.86333333333333,33.05,38.9133333333333,495.0,80.7433333333333,149.0,78.0,199.0,89.0,187.0,200.0,4.46915862068965,3.45018620689655,4.41194137931034,3.43760689655172,6.98965517241379,11.3206896551724,7.23448275862068,11.8206896551724,31.603448275862,37.1482758620689,6829.60412037037,3961.0,0.579975051289677,5.5448275862069,1.0189724137931,951.61,37.134,45.5,3.8226,309.45,926.06,2.951732869190929,-2.428897657155996,3059.0,515.0,387.0,3961.0,14,1,7
2025-07-15 15:00:00,13.8,9.44333333333333,31.7466666666666,32.9066666666666,0,0.0,11.3239999999999,6.99833333333333,33.015,37.6023333333333,1431.0,84.5533333333333,11.225,7.55699999999999,33.1393333333333,37.0043333333333,1248,89.6666666666666,12.0,9.14999999999999,32.3733333333333,36.76,0,0.0,11.2933333333333,7.76666666666667,32.9766666666666,39.4966666666666,569.0,91.63,149.0,78.0,201.0,90.0,189.0,200.0,4.46211999999999,3.46213666666666,4.4051,3.44982,7.16666666666666,11.4599999999999,7.17333333333333,12.08,31.5266666666666,37.3,7270.25902777777,4155.0,0.571506459965844,5.77333333333333,0.999983333333332,950.9,37.753,41.8,4.0064,309.33,827.12,3.098984319047476,-2.5392001004839804,3248.0,518.0,389.0,4155.0,15,1,7
2025-07-15 16:00:00,13.8,9.35666666666666,31.9666666666666,33.0866666666666,0,0.0,11.2946666666666,7.015,33.1779999999999,37.7159999999999,1445.0,84.2766666666666,11.2299999999999,7.59266666666666,33.2956666666666,37.1333333333333,1261,89.5433333333333,12.0,9.24333333333333,32.57,36.8599999999999,0,0.0,11.27,8.33666666666666,33.1633333333333,38.6933333333333,499.0,82.42,151.0,73.0,203.0,92.0,191.0,203.0,4.46833,3.46365999999999,4.41069333333333,3.45235333333333,7.20333333333333,11.44,7.34999999999999,12.0466666666666,31.5833333333333,37.3399999999999,7007.45222222222,4118.0,0.587660089488856,5.75666666666666,1.00467,950.29,38.28,39.3,3.415,312.28,729.72,2.5266423066681747,-2.297455909077371,3205.0,519.0,394.0,4118.0,16,1,7
2025-07-15 17:00:00,13.8,9.36666666666667,32.2466666666666,33.3166666666666,0,0.0,11.1443333333333,7.004,33.3406666666666,37.7816666666666,1384.0,82.6833333333333,11.2346666666666,7.56699999999999,33.4716666666666,37.3283333333333,1256,89.5533333333333,12.07,9.30333333333334,32.7233333333333,37.0566666666666,0,0.0,11.2266666666666,7.44666666666666,33.2999999999999,40.1933333333333,585.0,94.7266666666666,149.0,69.0,201.0,90.0,188.0,199.0,4.42318064516129,3.4418064516129,4.37122903225806,3.42955483870967,7.19999999999999,11.5548387096774,7.09677419354838,11.916129032258,31.6129032258064,37.6354838709677,7300.70560185185,4121.0,0.564465987911455,6.0225806451613,0.981374193548387,949.92,38.221,39.0,2.5204,308.45,552.52,1.973854045775296,-1.5672639745673016,3225.0,509.0,387.0,4121.0,17,1,7
2025-07-15 18:00:00,13.8533333333333,9.38333333333333,32.4299999999999,33.5666666666666,0,0.0,11.1589999999999,6.99933333333333,33.5463333333333,37.972,1397.0,83.3099999999999,11.1686666666666,7.50466666666666,33.6783333333333,37.5573333333333,1269,89.5733333333333,12.1,9.29,32.8399999999999,37.26,0,0.0,11.1833333333333,7.51666666666666,33.56,40.2333333333333,576.0,90.1566666666666,150.0,73.0,200.0,89.0,188.0,200.0,4.39031034482758,3.39259310344827,4.33660689655172,3.38030689655172,7.10689655172413,11.4448275862069,7.11379310344827,11.8896551724137,31.8241379310344,37.8206896551724,7193.41333333333,4142.0,0.575804532294358,5.99655172413792,0.997717241379311,949.65,37.783,43.9,1.01,274.53,344.0,1.0068448771532097,-0.0797708803407488,3242.0,512.0,388.0,4142.0,18,1,7
2025-07-15 19:00:00,13.8999999999999,9.36333333333333,32.5,33.6,0,0.0,11.4816666666666,7.053,32.8473333333333,37.556,1451.0,87.0266666666666,11.4023333333333,7.776,32.9719999999999,36.823,1226,89.0266666666666,12.1133333333333,9.41,32.9099999999999,36.9866666666666,0,0.0,11.4633333333333,8.44,32.8733333333333,38.5933333333333,496.0,80.89,148.0,89.0,200.0,89.0,188.0,200.0,4.38232,3.40183,4.32618666666666,3.39005,7.39,11.6866666666666,7.42333333333333,12.2499999999999,31.62,37.1233333333333,7026.68643518518,4087.0,0.581639729863979,5.50333333333333,0.980490000000001,949.7,35.185,51.7,1.4046,118.01001,165.36,-1.2400729644536932,0.6596364171504097,3173.0,526.0,388.0,4087.0,19,1,7
2025-07-15 20:00:00,13.8999999999999,9.44666666666666,32.5466666666666,33.6,0,0.0,11.2616666666666,6.94799999999999,31.9963333333333,37.0256666666666,1372.0,82.5899999999999,11.2206666666666,7.51066666666667,32.1136666666666,36.445,1232,89.39,12.1999999999999,9.32333333333333,32.3766666666666,33.6399999999999,0,0.0,11.2033333333333,7.36666666666666,32.0199999999999,39.1966666666666,582.0,94.5733333333333,149.0,100.0,200.0,89.0,152.0,203.0,4.38683999999999,3.38149333333333,4.33155,3.36898666666666,7.12666666666666,11.5099999999999,7.06666666666666,11.9899999999999,31.18,36.1133333333333,7289.49324074074,4079.0,0.559572505973748,4.93333333333331,1.00534666666666,950.05,32.073,59.5,2.7358,97.198,20.8,-2.7142393672049137,0.3427919157667929,3186.0,538.0,355.0,4079.0,20,1,7
2025-07-15 21:00:00,13.8999999999999,9.43333333333333,32.6,33.56,0,0.0,10.9799999999999,6.97199999999999,31.4776666666666,37.341,1316.0,78.3666666666666,10.9759999999999,7.28599999999999,31.6043333333333,36.863,1257,89.2666666666666,12.1999999999999,9.22999999999999,31.5866666666666,31.5533333333333,0,0.0,10.9866666666666,7.03333333333333,31.4866666666666,38.5199999999999,587.0,93.1599999999999,151.0,102.0,202.0,90.0,91.0,176.0,4.42274666666666,3.36810666666666,4.36080666666666,3.35537666666666,6.89333333333333,11.2466666666666,6.97333333333333,11.7333333333333,30.6566666666666,35.6166666666666,7131.97324074074,3972.0,0.556928617918855,4.95999999999999,1.05464,950.6,30.296,70.5,2.274,85.51898,0.0,-2.2670489952251995,-0.1776650028801756,3160.0,545.0,267.0,3972.0,21,1,7
2025-07-15 22:00:00,13.8999999999999,9.44666666666666,32.6,33.3999999999999,0,0.0,10.9326666666666,7.0,31.1393333333333,37.341,1274.0,77.1933333333333,10.9216666666666,7.28366666666666,31.2676666666666,36.8263333333333,1225,88.59,12.1999999999999,9.18333333333333,31.2766666666666,31.24,0,0.0,10.9466666666666,7.01999999999999,31.2,38.0233333333333,565.0,90.24,149.0,101.0,200.0,89.0,78.0,163.0,4.41140666666666,3.35432,4.35016666666666,3.34111333333333,6.89666666666667,11.2333333333333,6.98666666666666,11.6933333333333,30.4133333333333,35.3433333333333,7001.52699074074,3844.0,0.549023092403063,4.93000000000002,1.05708666666666,951.06,29.519,74.2,1.1302,83.45502,0.0,-1.122834124297121,-0.1288237917231034,3064.0,539.0,241.0,3844.0,22,1,7
2025-07-15 23:00:00,13.8999999999999,9.34333333333333,32.5133333333333,33.3466666666666,0,0.0,10.9566666666666,7.028,31.033,37.3006666666666,1277.0,77.67,11.0256666666666,7.41733333333333,31.1503333333333,36.7346666666666,1218,88.5299999999999,12.1999999999999,9.18999999999999,31.1866666666666,31.1366666666666,0,0.0,11.0033333333333,7.06666666666666,31.1233333333333,37.9866666666666,569.0,91.64,149.0,101.0,199.0,89.0,79.0,161.0,4.39202,3.35426333333333,4.33509333333333,3.33986666666666,7.01666666666666,11.3766666666666,7.01666666666666,11.7333333333333,30.3533333333333,35.2099999999999,7051.20777777777,3842.0,0.544871193855363,4.85666666666666,1.03775666666666,951.16,29.158,74.3,0.14332,110.7,0.0,-0.1340678384985366,0.0506600146104431,3064.0,538.0,240.0,3842.0,23,1,7
2025-07-16 00:00:00,13.8733333333333,9.41666666666666,32.4633333333333,33.2866666666666,0,0.0,11.024,6.99599999999999,30.9266666666666,37.2896666666666,1293.0,78.1233333333333,11.0513333333333,7.39266666666666,31.0403333333333,36.6796666666666,1221,89.0166666666666,12.1999999999999,9.22666666666666,31.1033333333333,31.0099999999999,0,0.0,11.0333333333333,7.07333333333333,30.9666666666666,37.9499999999999,575.0,92.7066666666666,148.0,101.0,199.0,88.0,78.0,162.0,4.37409999999999,3.34961999999999,4.31999,3.33473333333333,7.02333333333333,11.3766666666666,6.99333333333333,11.7666666666666,30.2333333333333,35.17,7106.08453703703,3865.0,0.543900087292172,4.93666666666666,1.02448,951.26,28.696,74.0,0.63871,274.84,0.0,0.636432486770586,-0.0538902021058374,3089.0,536.0,240.0,3865.0,0,2,7
2025-07-16 01:00:00,13.8,9.39,32.3899999999999,33.2,0,0.0,10.9033333333333,6.988,30.4516666666666,36.6563333333333,1246.0,75.6366666666666,10.893,7.21866666666666,30.5823333333333,36.2283333333333,1219,87.8766666666666,12.1999999999999,9.16666666666666,30.5633333333333,30.52,0,0.0,10.9333333333333,7.00666666666666,30.4766666666666,37.36,560.0,90.2133333333333,149.0,106.0,200.0,89.0,77.0,162.0,4.37400333333333,3.33485,4.31767333333333,3.31922666666666,6.81666666666666,11.1866666666666,6.96333333333333,11.6733333333333,29.9199999999999,34.6299999999999,6938.71953703703,3808.0,0.548804427052269,4.71000000000001,1.03915333333333,951.27,28.212,73.0,1.2744,261.54,0.0,1.260533014996588,0.1874883412471593,3025.0,544.0,239.0,3808.0,1,2,7
2025-07-16 02:00:00,13.8,9.35,32.2966666666666,33.1166666666666,0,0.0,10.8006666666666,6.96399999999999,30.3776666666666,36.355,1199.0,73.02,10.7476666666666,7.06966666666666,30.496,36.075,1201,87.74,12.1999999999999,9.00333333333333,30.4899999999999,30.4633333333333,0,0.0,10.7933333333333,7.02,30.3933333333333,36.9,521.0,83.4366666666666,148.0,101.0,199.0,88.0,78.0,161.0,4.39213333333333,3.32181999999999,4.33193333333333,3.30666333333333,6.65333333333333,11.0099999999999,6.92333333333333,11.56,29.7066666666666,34.38,6678.10050925925,3696.0,0.553450789618313,4.67333333333332,1.07031333333333,951.11,27.716,72.6,1.5446,269.86,0.0,1.5445953889840416,0.0037741660320694,2921.0,536.0,239.0,3696.0,2,2,7
2025-07-16 03:00:00,13.8,9.37,32.2,33.07,0,0.0,10.753,6.98399999999999,30.0569999999999,35.989,1195.0,72.1,10.7703333333333,7.086,30.1813333333333,35.8,1221,87.9666666666666,12.1999999999999,9.03,30.1833333333333,30.1266666666666,0,0.0,10.7933333333333,6.98333333333333,30.09,36.65,531.0,83.3699999999999,151.0,106.0,202.0,90.0,80.0,164.0,4.56821999999999,3.50562666666666,4.50983333333333,3.49062333333333,6.65999999999999,11.0866666666666,6.92,11.5333333333333,29.5533333333333,34.0933333333333,6657.31662037036,3740.0,0.561787911447109,4.54000000000001,1.06259333333333,951.24,27.397,72.2,1.8557,267.95,0.0,1.8545123351631023,0.0663813884149523,2947.0,549.0,244.0,3740.0,3,2,7
2025-07-16 04:00:00,13.8,9.36551724137931,32.1,33.0,0,0.0,10.72,6.97724137931034,29.6562068965517,35.5255172413793,1148.0,71.0,10.7382758620689,7.0651724137931,29.7562068965517,35.3586206896551,1180,87.5620689655172,12.1999999999999,8.96551724137931,29.7655172413793,29.7241379310344,0,0.0,10.7551724137931,7.01379310344827,29.6827586206896,36.2310344827586,507.0,81.6896551724137,148.0,109.0,198.0,89.0,77.0,162.0,4.66603666666666,3.59828333333333,4.60846333333333,3.58201333333333,6.67999999999999,11.0133333333333,6.95666666666666,11.5133333333333,29.28,33.6233333333333,6570.21728927203,3618.0,0.550666719334767,4.34333333333333,1.06775333333333,951.16,27.029,71.3,2.2168,257.86,0.0,2.167224941518733,0.4661955521657473,2835.0,544.0,239.0,3618.0,4,2,7
