time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-16 05:00:00,13.8,9.34516129032258,31.9258064516128,32.9354838709677,0,0.0,10.6703225806451,7.00967741935483,29.4203225806451,35.1987096774193,1130.0,69.4999999999999,10.6325806451612,7.02,29.5448387096774,35.0096774193548,1153,85.016129032258,12.1999999999999,8.88387096774193,29.5064516129032,29.4999999999999,0,0.0,10.6999999999999,7.00322580645161,29.4290322580645,35.9193548387096,486.0,78.3483870967742,148.0,105.0,200.0,89.0,78.0,162.0,4.67538666666666,3.58659333333333,4.61524,3.57075666666666,6.60666666666666,10.9066666666666,6.92,11.4366666666666,29.1133333333333,33.3166666666666,6368.19767025089,3551.0,0.557614600531094,4.20333333333333,1.08879333333333,951.18,26.796,70.7,1.9393,250.95,0.0,1.833092497493266,0.6329742377331802,2769.0,542.0,240.0,3551.0,5,2,7
2025-07-16 06:00:00,13.8,9.43666666666666,31.8099999999999,32.8999999999999,0,0.0,10.665,7.0,29.4326666666666,35.198,1123.0,68.7533333333333,10.6026666666666,6.98333333333333,29.5599999999999,35.0,1147,84.06,12.13,8.92333333333333,29.5733333333333,29.4933333333333,0,0.0,10.67,7.01666666666666,29.4233333333333,35.8466666666666,481.0,78.6799999999999,148.0,101.0,198.0,88.0,77.0,162.0,4.6734193548387,3.57637419354838,4.61091612903225,3.56083225806451,6.57096774193548,10.858064516129,6.92258064516129,11.4290322580645,28.9838709677419,33.2935483870967,6330.69962962962,3525.0,0.556810495873459,4.30967741935482,1.09704516129032,951.89,26.65,71.8,2.2295,267.85,2.0,2.227930511366498,0.0836414163092341,2751.0,535.0,239.0,3525.0,6,2,7
2025-07-16 07:00:00,13.8,9.39666666666667,31.7999999999999,32.8999999999999,0,0.0,10.7713333333333,7.02,29.8593333333333,35.75,1162.0,70.9266666666666,10.509,7.01999999999999,30.001,35.3406666666666,1138,82.84,12.1,8.85,29.9533333333333,29.8833333333333,0,0.0,10.6233333333333,7.02666666666666,29.8333333333333,36.1833333333333,487.0,77.74,149.0,101.0,198.0,89.0,79.0,161.0,4.63696896551724,3.57191724137931,4.57943448275862,3.55563103448275,6.62758620689655,10.6724137931034,6.94137931034482,11.5310344827586,29.3689655172413,33.7655172413793,6331.06425925925,3564.0,0.562938528824376,4.39655172413791,1.06505172413793,952.34,28.082,71.1,2.4834,260.68,89.2,2.450617247292953,0.4021823806064948,2787.0,537.0,240.0,3564.0,7,2,7
2025-07-16 08:00:00,13.8,9.35666666666666,31.7999999999999,32.8999999999999,0,0.0,10.7456666666666,7.004,30.7743333333333,36.6613333333333,1202.0,72.0166666666666,10.5983333333333,7.02633333333333,30.8976666666666,36.3863333333333,1206,85.5966666666666,12.1,8.84333333333333,30.8766666666666,30.7833333333333,0,0.0,10.6599999999999,7.03,30.7366666666666,37.11,514.0,81.84,149.0,98.0,200.0,90.0,78.0,163.0,4.65944333333333,3.56503333333333,4.59572666666666,3.55010999999999,6.56,10.7933333333333,6.94,11.5,30.03,34.7,6548.38351851851,3700.0,0.565024939290219,4.67,1.09440999999999,952.8,30.804,64.9,2.4708,274.04004,275.73,2.464660207214318,-0.1740767157728885,2922.0,537.0,241.0,3700.0,8,2,7
2025-07-16 09:00:00,13.8,9.38333333333333,31.8333333333333,32.9866666666666,0,0.0,10.8373333333333,7.04,31.6876666666666,37.5003333333333,1267.0,75.26,10.651,7.06666666666666,31.823,37.1163333333333,1238,87.99,12.1,8.87666666666666,31.8166666666666,31.7366666666666,0,0.0,10.7066666666666,7.03333333333333,31.6833333333333,38.22,546.0,87.6566666666666,150.0,90.0,201.0,90.0,86.0,170.0,4.64016999999999,3.56300666666666,4.57915666666666,3.54831333333333,6.61999999999999,10.8033333333333,6.91666666666667,11.6099999999999,30.6766666666666,35.7066666666666,6861.60037037037,3838.0,0.559344729047931,5.03000000000002,1.07716333333333,953.01,32.773,58.6,2.9374,276.49,471.8,2.918575960645394,-0.3320137375814652,3051.0,531.0,256.0,3838.0,9,2,7
2025-07-16 10:00:00,13.8,9.37666666666666,32.0,33.1166666666666,0,0.0,10.9443333333333,7.036,32.4446666666666,37.8746666666666,1304.0,78.45,10.8893333333333,7.258,32.5963333333333,37.5163333333333,1248,89.0633333333333,12.1066666666666,9.03,32.5266666666666,32.49,0,0.0,10.8699999999999,7.11999999999999,32.4233333333333,39.2766666666666,570.0,92.5433333333333,148.0,84.0,199.0,89.0,105.0,187.0,4.62999666666666,3.56430333333333,4.56879666666666,3.54976333333333,6.83333333333333,11.1466666666666,6.98999999999999,11.6999999999999,31.3333333333333,36.3766666666666,7111.8274537037,3934.0,0.553163026747963,5.04333333333333,1.06569333333333,953.13,34.565,53.6,3.8533,279.11,650.44,3.804695197918909,-0.6100945344229851,3122.0,520.0,292.0,3934.0,10,2,7
2025-07-16 11:00:00,13.8566666666666,9.38,32.2199999999999,33.2599999999999,0,0.0,11.0129999999999,6.95299999999999,32.7313333333333,37.8283333333333,1256.0,75.8399999999999,11.2143333333333,9.591,32.8533333333333,34.882,571,42.5066666666666,11.56,7.63,32.8433333333333,37.3299999999999,949,62.3866666666666,11.1633333333333,7.04333333333333,32.7333333333333,39.1366666666666,513.0,85.1266666666666,144.0,88.0,301.0,90.0,122.0,197.0,5.00739,3.48533666666666,4.83729,3.48029,8.24333333333333,11.6833333333333,7.47666666666666,11.7933333333333,31.6366666666666,36.8066666666666,7270.53249999999,4231.0,0.581938118012676,5.17,1.52205333333333,953.13,36.097,50.4,4.6063,287.06,798.82,4.4036138671546965,-1.3513639772477508,3289.0,623.0,319.0,4231.0,11,2,7
2025-07-16 12:00:00,13.8999999999999,9.39666666666667,32.3933333333333,33.4866666666666,0,0.0,10.4763333333333,6.99266666666666,33.4363333333333,37.1726666666666,1081.0,66.46,10.3423333333333,6.99533333333333,33.5779999999999,36.9853333333333,1016,75.5433333333333,10.3466666666666,7.00666666666666,33.4833333333333,38.1833333333333,944,64.7466666666666,10.5899999999999,7.53333333333333,33.4,38.2366666666666,397.0,62.2933333333333,143.0,82.0,318.0,89.0,165.0,237.0,5.22066451612903,3.54394516129032,5.01703870967742,3.54115806451612,6.59032258064516,10.4290322580645,6.96774193548387,11.1677419354838,32.3096774193548,37.3419354838709,7357.58782407407,4472.0,0.607807899399799,5.03225806451612,1.67671935483871,953.0,37.65,46.7,4.0262,294.41003,891.36,3.6663033377606298,-1.6638828911691077,3438.0,632.0,402.0,4472.0,12,2,7
2025-07-16 13:00:00,13.8999999999999,9.39,32.5966666666666,33.7399999999999,0,0.0,10.3336666666666,6.98533333333333,33.306,36.814,1031.0,64.1366666666666,10.3423333333333,6.97699999999999,33.4323333333333,36.7396666666666,995,74.7233333333333,10.4733333333333,6.98,33.45,38.2766666666666,954,65.5466666666666,10.4733333333333,7.01,33.3466666666666,38.7033333333333,426.0,69.0366666666666,143.0,87.0,315.0,89.0,174.0,245.0,5.23651034482758,3.53006896551724,5.02854137931034,3.52796896551724,6.56896551724137,10.6206896551724,6.88965517241379,11.0344827586206,32.1655172413793,37.1586206896551,7477.91560185185,4459.0,0.596289158291083,4.99310344827586,1.70644137931034,952.38,38.512,43.5,2.7746,303.14,879.66,2.323275965518156,-1.5168368231440323,3406.0,634.0,419.0,4459.0,13,2,7
2025-07-16 14:00:00,13.8999999999999,9.36333333333333,32.7899999999999,33.9399999999999,0,0.0,10.352,7.00366666666666,33.5796666666666,37.0316666666666,1057.0,64.5766666666666,10.3093333333333,7.0,33.7106666666666,36.9173333333333,1006,74.25,10.3933333333333,7.01666666666666,33.6866666666666,38.3766666666666,952,64.5833333333333,10.4533333333333,7.00999999999999,33.5733333333333,38.9666666666666,434.0,68.5433333333333,145.0,84.0,322.0,91.0,183.0,254.0,5.22996666666666,3.52083666666666,5.02056666666666,3.51927666666666,6.59999999999999,10.4666666666666,6.89,11.0466666666666,32.34,37.3466666666666,7437.16824074074,4528.0,0.60883388050786,5.00666666666666,1.70912999999999,951.73,39.456,40.1,1.5949,343.14,885.58,0.4625754513459247,-1.5263452957349175,3449.0,642.0,437.0,4528.0,14,2,7
2025-07-16 15:00:00,14.0933333333333,9.34,33.05,34.1133333333333,0,0.0,10.407,7.01466666666666,33.895,37.3723333333333,1075.0,66.2566666666666,10.467,7.008,34.0346666666666,37.3433333333333,1046,78.6466666666666,10.5999999999999,7.04999999999999,33.9633333333333,39.0533333333333,1011,68.8666666666666,10.53,7.02,33.8499999999999,39.3733333333333,443.0,71.0399999999999,143.0,83.0,318.0,89.0,189.0,257.0,5.20052333333333,3.52386,4.99516333333333,3.52294,6.57999999999999,10.7799999999999,6.90666666666666,11.1033333333333,32.68,37.7466666666666,7788.76236111111,4654.0,0.597527538295067,5.06666666666666,1.67666333333333,951.45,40.14,37.7,3.3242,44.056,798.46,-2.3115194019815,-2.3889712627537167,3575.0,633.0,446.0,4654.0,15,2,7
2025-07-16 16:00:00,14.1,9.46333333333333,33.2399999999999,34.2599999999999,0,0.0,10.4846666666666,6.99633333333333,34.2016666666666,37.9043333333333,1111.0,68.1533333333333,10.5036666666666,6.97999999999999,34.3316666666666,37.8116666666666,1077,78.9366666666666,10.6166666666666,6.98,34.35,39.49,1037,70.0833333333333,10.6166666666666,7.09333333333333,34.2433333333333,39.88,477.0,78.1033333333333,143.0,94.0,317.0,88.0,176.0,246.0,5.19911,3.5219,4.99305,3.52092,6.57999999999999,10.7633333333333,6.88333333333333,11.2033333333333,33.2966666666666,38.2733333333333,8074.99662037037,4766.0,0.590216965289751,4.97666666666666,1.67721,951.06,40.29,37.2,5.0431,85.694,679.34,-5.028864722126374,-0.3786518408153128,3702.0,642.0,422.0,4766.0,16,2,7
2025-07-16 17:00:00,14.1,9.36333333333333,33.3199999999999,34.2999999999999,0,0.0,10.4179999999999,6.99633333333333,32.9656666666666,37.076,1051.0,65.0633333333333,10.2323333333333,6.96799999999999,33.0836666666666,36.7466666666666,965,72.2033333333333,10.19,6.97,33.1066666666666,37.4033333333333,878,61.04,10.5566666666666,6.93,33.0199999999999,38.2699999999999,430.0,68.7833333333333,143.0,100.0,316.0,88.0,125.0,201.0,5.20805,3.49496333333333,4.99423333333333,3.49497666666666,6.56333333333333,10.15,6.87,11.1433333333333,32.14,37.02,7304.16958333333,4297.0,0.588294117623569,4.88,1.71308666666666,950.64,37.171,48.9,6.8306,101.34,305.64,-6.697250454211233,1.3431056226400884,3324.0,647.0,326.0,4297.0,17,2,7
2025-07-16 18:00:00,14.1,9.5,33.4133333333333,34.3866666666666,0,0.0,10.3226666666666,7.0,31.7616666666666,36.4559999999999,997.0,62.51,10.171,6.99966666666666,31.8643333333333,36.0556666666666,917,70.2866666666666,10.1766666666666,7.00999999999999,31.8566666666666,35.88,824,58.3933333333333,10.46,7.01999999999999,31.7733333333333,36.5199999999999,388.0,61.98,142.0,101.0,314.0,89.0,86.0,164.0,5.22711,3.4867,5.02002333333333,3.48523333333333,6.60666666666666,10.1699999999999,6.90333333333333,11.0133333333333,31.0533333333333,35.9533333333333,6923.49625,4022.0,0.580920369531506,4.89999999999999,1.74041,952.17,26.293,94.3,15.354,34.785004,23.44,-8.759435951294384,-12.610217992373146,3126.0,646.0,250.0,4022.0,18,2,7
2025-07-16 19:00:00,14.1,9.41666666666666,33.5,34.3999999999999,0,0.0,10.2456666666666,6.99266666666666,30.8156666666666,35.541,965.0,60.7433333333333,10.3556666666666,6.99533333333333,30.933,35.439,947,72.16,10.5666666666666,7.00666666666666,30.9433333333333,35.3666666666666,892,62.3233333333333,10.41,7.04333333333333,30.8333333333333,35.4266666666666,375.0,61.0899999999999,143.0,110.0,316.0,89.0,83.0,162.0,5.22028999999999,3.48873,5.01901333333333,3.48621333333333,6.58333333333333,10.8166666666666,6.90666666666666,10.9533333333333,30.4666666666666,35.2,7009.54884259259,4082.0,0.582348463740814,4.73333333333334,1.73155999999999,953.43,25.312,76.9,7.298,345.04004,12.56,1.8839346505508625,-7.050644951524208,3179.0,658.0,245.0,4082.0,19,2,7
2025-07-16 20:00:00,14.1,9.46666666666666,33.5,34.3999999999999,0,0.0,10.22,7.0,30.9663333333333,35.4926666666666,968.0,60.8733333333333,10.3776666666666,6.97866666666666,31.0686666666666,35.4773333333333,964,72.3066666666666,10.5699999999999,6.97333333333333,31.08,35.6,918,62.8333333333333,10.3633333333333,6.99,30.9766666666666,35.6433333333333,375.0,59.9199999999999,144.0,106.0,321.0,90.0,89.0,170.0,5.19578666666666,3.47708666666666,5.00407666666666,3.47456666666666,6.6,10.8433333333333,6.9,10.9133333333333,30.2866666666666,35.2933333333333,6999.06574074074,4145.0,0.592221898398873,5.00666666666666,1.7187,954.34,22.331,97.3,5.6555,234.07,0.71997,4.579453496268317,3.3186271145634736,3225.0,661.0,259.0,4145.0,20,2,7
2025-07-16 21:00:00,14.1,9.41666666666667,33.5,34.3999999999999,0,0.0,10.2163333333333,6.99633333333333,30.6273333333333,35.3056666666666,942.0,60.5633333333333,10.3043333333333,6.99766666666666,30.7543333333333,35.22,929,70.3833333333333,10.5133333333333,6.97333333333333,30.7599999999999,35.1466666666666,875,60.96,10.3566666666666,7.04666666666666,30.6366666666666,35.2066666666666,355.0,58.2466666666666,142.0,109.0,314.0,88.0,82.0,161.0,5.19566774193548,3.46975483870967,5.00066451612903,3.4672,6.61612903225806,10.7354838709677,6.90645161290322,10.9064516129032,30.1903225806451,34.9096774193548,6840.99879629629,3997.0,0.584271408169808,4.71935483870969,1.7259129032258,955.1,23.017,94.8,4.5505,342.74,0.0,1.3501709047425825,-4.34558267416311,3101.0,653.0,243.0,3997.0,21,2,7
2025-07-16 22:00:00,14.1,9.43,33.5,34.3166666666666,0,0.0,10.2236666666666,7.00733333333333,30.3973333333333,35.096,942.0,60.4733333333333,10.352,7.00766666666666,30.5233333333333,35.0416666666666,934,70.8833333333333,10.5599999999999,7.00333333333333,30.5333333333333,34.9633333333333,885,61.7799999999999,10.37,7.04999999999999,30.42,34.9966666666666,358.0,58.64,143.0,111.0,317.0,89.0,82.0,161.0,5.17939655172413,3.45939655172413,4.99041379310344,3.45639655172413,6.62413793103448,10.8068965517241,6.92758620689655,10.9310344827586,30.003448275862,34.7310344827586,6885.3924537037,4022.0,0.584135185763672,4.72758620689653,1.72,955.25,22.875,95.2,2.4072,310.45,0.0,1.8318128246499887,-1.5617533785613618,3119.0,660.0,243.0,4022.0,22,2,7
2025-07-16 23:00:00,14.1,9.41666666666666,33.4399999999999,34.2999999999999,0,0.0,10.198,7.00366666666666,30.125,34.7376666666666,922.0,59.12,10.3079999999999,6.994,30.2526666666666,34.6803333333333,915,71.3666666666666,10.5099999999999,7.00333333333333,30.2266666666666,34.65,866,61.6533333333333,10.3166666666666,6.97333333333333,30.1333333333333,34.6966666666666,348.0,57.6233333333333,142.0,112.0,316.0,88.0,82.0,161.0,5.17327419354838,3.45550967741935,4.98363548387096,3.45134193548387,6.62258064516128,10.774193548387,6.91935483870968,10.8838709677419,29.7129032258064,34.3645161290322,6830.33337962962,3952.0,0.578595477021107,4.65161290322579,1.71776451612903,955.63,22.927,94.9,3.282,262.39,0.0,3.253093594840641,0.4346332513818939,3051.0,658.0,243.0,3952.0,23,2,7
2025-07-17 00:00:00,14.1,9.45999999999999,33.3799999999999,34.2666666666666,0,0.0,10.165,7.0,29.729,34.3153333333333,906.0,58.7066666666666,10.2983333333333,7.00933333333333,29.8543333333333,34.2516666666666,898,69.6499999999999,10.5166666666666,7.00333333333333,29.8099999999999,34.1933333333333,852,61.01,10.31,7.00666666666666,29.7366666666666,34.2033333333333,332.0,55.0833333333333,143.0,117.0,315.0,88.0,82.0,162.0,5.18451666666666,3.44808333333333,4.99085333333333,3.44468333333333,6.64666666666666,10.7666666666666,6.92666666666666,10.8933333333333,29.4733333333333,33.9466666666666,6685.02847222222,3895.0,0.582645237216952,4.47333333333333,1.73643333333333,955.85,22.962,94.7,2.4213,236.98999,0.0,2.0304426224249728,1.3190892490805917,2988.0,663.0,244.0,3895.0,0,3,7
2025-07-17 01:00:00,14.1,9.49,33.2733333333333,34.08,0,0.0,10.143,7.0,29.3899999999999,33.9443333333333,898.0,57.9333333333333,10.2543333333333,6.99266666666666,29.498,33.8533333333333,882,68.4933333333333,10.4433333333333,7.00333333333333,29.4933333333333,33.78,836,59.07,10.3033333333333,6.95333333333333,29.3999999999999,33.8633333333333,332.0,55.25,144.0,126.0,320.0,89.0,84.0,163.0,5.18006896551724,3.44175862068965,4.98546206896551,3.43827931034482,6.61724137931034,10.7275862068965,6.92413793103448,10.8724137931034,29.3,33.5172413793103,6583.75259259259,3874.0,0.588418222816977,4.21724137931035,1.73831034482758,956.14,23.347,92.8,1.7394,255.87,0.0,1.6867732803325777,0.424627202091524,2948.0,679.0,247.0,3874.0,1,3,7
2025-07-17 02:00:00,13.9866666666666,9.42333333333333,33.1566666666666,33.81,0,0.0,10.11,7.00366666666666,29.2726666666666,33.7656666666666,897.0,57.4766666666666,10.2359999999999,6.98299999999999,29.3786666666666,33.674,884,68.4833333333333,10.4066666666666,6.99,29.4033333333333,33.6233333333333,841,60.08,10.2566666666666,7.0,29.25,33.6333333333333,321.0,54.5166666666666,142.0,119.0,316.0,89.0,81.0,162.0,5.1934064516129,3.44034516129032,4.99661612903225,3.43719677419354,6.63225806451612,10.716129032258,6.92258064516129,10.8258064516129,29.1258064516129,33.3290322580645,6578.55662037036,3852.0,0.585538777316647,4.2032258064516,1.75306129032257,955.58,23.485,91.7,1.1118,287.70996,0.0,1.059110258529978,-0.3382080724591939,2943.0,666.0,243.0,3852.0,2,3,7
2025-07-17 03:00:00,13.8999999999999,9.44666666666666,32.9799999999999,33.64,0,0.0,10.11,7.0,29.0599999999999,33.5696666666666,879.0,57.4533333333333,10.2543333333333,6.99366666666666,29.1699999999999,33.5073333333333,872,68.0733333333333,10.4733333333333,7.00333333333333,29.2,33.4766666666666,831,59.46,10.28,7.01666666666666,29.0633333333333,33.4933333333333,322.0,54.34,142.0,123.0,314.0,88.0,82.0,161.0,5.16715333333333,3.43169,4.97247999999999,3.42715666666666,6.61999999999999,10.7366666666666,6.96,10.8366666666666,29.05,33.1366666666666,6544.91953703703,3814.0,0.58274207626495,4.08666666666667,1.73546333333333,955.45,23.385,91.6,1.8415,277.82,0.0,1.824374798460903,-0.2505570688301181,2904.0,667.0,243.0,3814.0,3,3,7
2025-07-17 04:00:00,13.8999999999999,9.37333333333333,32.8166666666666,33.4266666666666,0,0.0,10.11,7.00366666666666,29.199,33.7316666666666,886.0,57.6166666666666,10.1993333333333,7.00733333333333,29.3283333333333,33.605,862,68.25,10.3666666666666,7.01,29.3333333333333,33.4933333333333,814,58.3233333333333,10.29,6.98,29.2,33.7233333333333,324.0,55.1266666666666,142.0,121.0,315.0,88.0,83.0,162.0,5.16114333333333,3.42240999999999,4.96447999999999,3.41889333333333,6.64,10.6199999999999,6.96,10.8633333333333,29.12,33.27,6544.64606481481,3797.0,0.580168883450145,4.14999999999999,1.73873333333333,955.86,23.327,91.6,0.72724,265.74,0.0,0.7252308071733726,0.0540212358860707,2886.0,666.0,245.0,3797.0,4,3,7
2025-07-17 05:00:00,13.8999999999999,9.42666666666667,32.7133333333333,33.3266666666666,0,0.0,10.1173333333333,6.99266666666666,29.3216666666666,33.8253333333333,885.0,57.32,10.1846666666666,6.99566666666666,29.4523333333333,33.687,862,67.8866666666666,10.3266666666666,6.97666666666666,29.4166666666666,33.5566666666666,812,58.6466666666666,10.27,7.01999999999999,29.31,33.77,323.0,54.76,143.0,113.0,315.0,89.0,81.0,162.0,5.15446551724138,3.41076206896551,4.95743448275862,3.40645862068965,6.67241379310344,10.5655172413793,6.93448275862069,10.8275862068965,29.1,33.3379310344827,6525.41185185185,3785.0,0.580040016773171,4.23793103448275,1.74370344827586,955.96,23.408,91.1,1.7211,270.8,0.0,1.7209322340724136,-0.0240303085817026,2882.0,660.0,243.0,3785.0,5,3,7
2025-07-17 06:00:00,13.8999999999999,9.38666666666666,32.6033333333333,33.2999999999999,0,0.0,10.1283333333333,6.99633333333333,29.4323333333333,34.0106666666666,895.0,57.71,10.1846666666666,6.99966666666666,29.5753333333333,33.8496666666666,869,68.1133333333333,10.3466666666666,6.99333333333333,29.5766666666666,33.75,815,59.3866666666666,10.3033333333333,6.98333333333333,29.4733333333333,34.02,329.0,55.5266666666666,142.0,118.0,315.0,88.0,83.0,161.0,5.14278333333333,3.41208666666666,4.94832333333333,3.40750333333333,6.61,10.5666666666666,6.95333333333333,10.87,29.2933333333333,33.5666666666666,6583.47912037037,3815.0,0.579480838360337,4.27333333333335,1.73069666666666,956.49,23.569,90.4,1.3871,274.45996,1.76,1.382899750033039,-0.1078642265005309,2908.0,663.0,244.0,3815.0,6,3,7
2025-07-17 07:00:00,13.8999999999999,9.37,32.5,33.2999999999999,0,0.0,10.132,6.99266666666666,29.5893333333333,34.1406666666666,914.0,57.3433333333333,10.1589999999999,7.00799999999999,29.7186666666666,33.9186666666666,877,67.01,10.2599999999999,6.99333333333333,29.6699999999999,33.7433333333333,816,56.15,10.3,7.01333333333333,29.5499999999999,33.9966666666666,333.0,55.1166666666666,144.0,114.0,321.0,89.0,83.0,164.0,5.13878064516128,3.40119032258064,4.94092258064516,3.39712580645161,6.66129032258064,10.4483870967741,6.95483870967742,10.8548387096774,29.3258064516129,33.6193548387096,6443.5525,3855.0,0.598272459175276,4.29354838709677,1.73759032258064,957.01,24.889,85.8,1.1154,240.68,86.32,0.9725154671109496,0.5461966918885276,2940.0,668.0,247.0,3855.0,7,3,7
2025-07-17 08:00:00,13.8999999999999,9.38666666666666,32.3999999999999,33.2999999999999,0,0.0,10.1356666666666,7.0,30.283,34.8393333333333,915.0,57.8866666666666,10.1699999999999,6.998,30.4046666666666,34.6459999999999,877,67.4299999999999,10.3,7.0,30.3966666666666,34.46,816,57.3166666666666,10.3066666666666,7.01333333333333,30.2699999999999,34.7233333333333,336.0,56.6866666666666,142.0,106.0,314.0,89.0,81.0,161.0,5.15183793103448,3.39263448275862,4.95422758620689,3.38772758620689,6.62758620689655,10.4448275862068,6.92758620689655,10.8931034482758,29.8379310344827,34.3551724137931,6544.73722222222,3837.0,0.58627258356099,4.51724137931034,1.75920344827586,959.0,26.831,83.7,0.75877,91.25101,252.82,-0.7585891413853267,0.0165658525972157,2944.0,651.0,242.0,3837.0,8,3,7
2025-07-17 09:00:00,13.8999999999999,9.36,32.3999999999999,33.2999999999999,0,0.0,10.2133333333333,7.01833333333333,30.1273333333333,34.7673333333333,930.0,59.0233333333333,10.2176666666666,7.024,30.2473333333333,34.5806666666666,897,68.3566666666666,10.3666666666666,7.01999999999999,30.24,34.4199999999999,837,58.3866666666666,10.34,7.61,30.13,33.8366666666666,266.0,45.47,143.0,112.0,308.0,89.0,83.0,162.0,5.09470967741935,3.39422903225806,4.90319032258064,3.38955161290322,6.63548387096773,10.5709677419354,7.00322580645161,10.9548387096774,29.8838709677419,34.2032258064516,6323.68050925925,3827.0,0.605185539401687,4.31935483870968,1.70048064516129,959.29,28.333,77.4,1.9618,84.772,449.76,-1.9536388889782736,-0.1787577452076857,2930.0,652.0,245.0,3827.0,9,3,7
2025-07-17 10:00:00,13.8999999999999,9.41666666666666,32.3999999999999,33.2999999999999,0,0.0,10.423,7.0,29.8423333333333,34.994,1014.0,63.3933333333333,10.5146666666666,6.98066666666666,29.962,34.902,1005,74.84,10.6833333333333,6.96333333333333,29.9699999999999,34.8333333333333,942,64.5766666666666,10.55,8.00666666666666,29.8833333333333,30.0433333333333,0.0,0.0,144.0,117.0,271.0,88.0,82.0,161.0,4.94946206896551,3.42655862068965,4.75897931034482,3.42015172413793,6.62068965517241,10.8586206896551,6.9103448275862,11.1413793103448,29.6758620689655,34.055172413793,5546.29013888888,3824.0,0.689469880630167,4.37931034482756,1.52290344827586,959.41,30.208,68.5,3.904,95.08099,603.84,-3.888659249829348,0.3457531470813455,2961.0,620.0,243.0,3824.0,10,3,7
2025-07-17 11:00:00,13.8999999999999,9.36,32.3999999999999,33.2999999999999,0,0.0,10.3666666666666,7.0,29.4236666666666,34.4816666666666,990.0,62.0133333333333,10.5,6.99766666666666,29.526,34.4083333333333,985,74.23,10.6833333333333,7.01333333333333,29.5099999999999,34.3299999999999,928,63.6966666666666,10.6166666666666,7.86333333333333,29.3899999999999,29.5766666666666,0.0,0.0,145.0,120.0,270.0,89.0,81.0,160.0,4.93884,3.42534333333333,4.74859,3.41857666666666,6.64999999999999,10.8866666666666,6.93333333333333,11.1166666666666,29.4066666666666,33.5766666666666,5467.80361111111,3768.0,0.689124970096412,4.17000000000001,1.51349666666666,959.15,31.582,63.5,4.1439,96.784,753.98,-4.114886625104219,0.4895051302472832,2903.0,624.0,241.0,3768.0,11,3,7
2025-07-17 12:00:00,13.8999999999999,9.37333333333333,32.3999999999999,33.3366666666666,0,0.0,10.3483333333333,7.0,30.584,35.604,1020.0,63.36,10.3973333333333,6.99566666666666,30.7306666666666,35.4776666666666,995,74.2066666666666,10.52,6.97666666666666,30.68,35.3333333333333,925,62.7933333333333,10.7066666666666,7.81333333333333,30.5566666666666,30.73,0.0,0.0,145.0,99.0,272.0,90.0,84.0,163.0,4.94311,3.40857333333333,4.7496,3.40185666666666,6.62999999999999,10.6533333333333,6.92666666666666,11.0699999999999,29.86,34.6533333333333,5479.28944444444,3793.0,0.692243043273757,4.79333333333331,1.53453666666666,958.41,32.871,57.7,3.8203,96.10602,889.31,-3.798626573199601,0.4063597511834252,2940.0,606.0,247.0,3793.0,12,3,7
2025-07-17 13:00:00,13.8999999999999,9.38,32.3999999999999,33.2999999999999,0,0.0,10.3556666666666,7.00366666666666,30.951,35.9366666666666,1043.0,63.6166666666666,10.3899999999999,7.00866666666666,31.08,35.803,1017,74.6133333333333,10.5233333333333,7.00666666666666,31.0233333333333,35.69,946,63.7233333333333,10.8,7.75333333333333,30.9533333333333,31.1066666666666,0.0,0.0,147.0,101.0,275.0,90.0,85.0,165.0,4.94622,3.40715333333333,4.75334333333333,3.39998666666666,6.64333333333333,10.6966666666666,6.92,11.0766666666666,30.1599999999999,35.04,5522.86268518518,3869.0,0.700542494090683,4.88000000000001,1.53906666666666,957.38,34.075,53.7,4.0899,100.97,937.1,-4.015165078326473,0.7782874814537187,3006.0,613.0,250.0,3869.0,13,3,7
2025-07-17 14:00:00,13.8999999999999,9.40666666666666,32.3999999999999,33.2999999999999,0,0.0,10.4033333333333,6.99266666666666,30.9923333333333,36.113,1040.0,64.56,10.4046666666666,7.011,31.1173333333333,35.9326666666666,1010,75.6499999999999,10.5266666666666,6.99333333333333,31.1033333333333,35.82,935,64.6566666666666,10.8,7.74666666666666,31.0166666666666,31.1733333333333,1.0,0.0,145.0,101.0,270.0,89.0,82.0,162.0,4.91728064516129,3.39902903225806,4.72874516129032,3.39264516129032,6.61935483870967,10.658064516129,6.9,11.1322580645161,30.2096774193548,35.1612903225806,5602.53425925925,3835.0,0.684511655357025,4.9516129032258,1.51825161290322,956.91,34.657,51.6,4.1742,94.013,921.58,-4.163965685339348,0.2921222540588391,2986.0,605.0,244.0,3835.0,14,3,7
2025-07-17 15:00:00,13.8999999999999,9.37666666666666,32.3999999999999,33.2999999999999,0,0.0,10.3703333333333,7.00366666666666,30.5136666666666,35.5996666666666,1019.0,63.5666666666666,10.3753333333333,7.00733333333333,30.6403333333333,35.419,989,75.5366666666666,10.4833333333333,7.01,30.66,35.2733333333333,915,63.88,10.81,7.80666666666666,30.5466666666666,30.71,0.0,0.0,144.0,104.0,271.0,88.0,82.0,161.0,4.90943448275862,3.3869724137931,4.71928965517241,3.38100689655172,6.62413793103448,10.6172413793103,6.94482758620689,11.1103448275862,29.8448275862068,34.6172413793103,5551.03032407407,3773.0,0.679693638789362,4.77241379310346,1.52246206896551,956.32,34.934,50.4,4.7072,97.091,845.1,-4.671196231967183,0.5810831286963981,2923.0,607.0,243.0,3773.0,15,3,7
2025-07-17 16:00:00,13.8999999999999,9.38,32.3999999999999,33.2999999999999,0,0.0,10.3556666666666,7.0,30.3776666666666,35.4486666666666,1013.0,63.3333333333333,10.4266666666666,7.01466666666666,30.5036666666666,35.3483333333333,1003,74.8933333333333,10.5899999999999,7.01666666666666,30.5333333333333,35.23,940,63.9933333333333,10.8999999999999,7.81,30.4033333333333,30.57,0.0,0.0,146.0,101.0,271.0,89.0,82.0,161.0,4.91514333333333,3.38796,4.72293666666666,3.38164,6.62999999999999,10.8333333333333,6.93,11.05,29.7,34.5133333333333,5530.15527777777,3806.0,0.688226606456047,4.81333333333332,1.52718333333333,955.92,34.98,49.8,5.3716,102.95001,719.14,-5.234978518591804,1.2037800753801975,2956.0,607.0,243.0,3806.0,16,3,7
2025-07-17 17:00:00,13.9066666666666,9.92666666666666,32.3999999999999,33.0366666666666,0,0.0,11.661,9.94966666666666,30.4836666666666,32.985,546.0,34.5,11.3146666666666,7.29966666666666,30.4386666666666,35.6663333333333,1139,84.0399999999999,11.28,7.07666666666666,30.4366666666666,35.9766666666666,1097,73.3166666666666,10.9266666666666,7.86666666666666,30.3233333333333,30.4933333333333,0.0,0.0,147.0,96.0,276.0,88.0,60.0,172.0,4.92850333333333,3.45259333333333,4.73198,3.44523999999999,6.81,11.1333333333333,8.64666666666666,12.4599999999999,29.5733333333333,34.5333333333333,5246.74689814814,3621.0,0.690141924185068,4.95999999999998,1.47591,955.82,34.446,51.4,5.6237,106.75,551.6,-5.385094061758036,1.620729353105678,2782.0,607.0,232.0,3621.0,17,3,7
2025-07-17 18:00:00,14.1,10.1566666666666,32.3033333333333,32.7066666666666,0,0.0,10.3833333333333,6.92366666666666,30.4706666666666,35.4453333333333,1069.0,64.3833333333333,10.512,6.967,30.6113333333333,35.4556666666666,1057,75.98,10.7166666666666,6.95333333333333,30.5699999999999,35.62,996,66.1666666666666,11.1,7.74333333333333,30.4666666666666,30.6299999999999,0.0,0.0,145.0,111.0,271.0,90.0,91.0,170.0,4.90281333333333,3.39066666666666,4.70636,3.38450333333333,6.58666666666666,10.9833333333333,6.85333333333333,11.0666666666666,30.0233333333333,34.6766666666666,5648.02180555555,4000.0,0.708212563213811,4.65333333333332,1.51214666666666,955.61,33.79,56.7,5.2621,111.45,359.04,-4.897631411443897,1.924292848720813,3122.0,617.0,261.0,4000.0,18,3,7
2025-07-17 19:00:00,14.1,9.68666666666666,32.2999999999999,32.7,0,0.0,10.2946666666666,7.0,30.2536666666666,35.1803333333333,999.0,62.2999999999999,10.3536666666666,6.99033333333333,30.3773333333333,35.1273333333333,979,74.52,10.51,7.02333333333333,30.3833333333333,35.01,915,62.83,11.1,7.77,30.2466666666666,30.4366666666666,0.0,0.0,145.0,108.0,272.0,89.0,83.0,162.0,4.90235666666666,3.3755,4.70710333333333,3.36944333333333,6.61333333333333,10.67,6.89666666666666,11.0266666666666,29.7466666666666,34.2933333333333,5459.87291666666,3752.0,0.687195481885071,4.54666666666664,1.52685666666666,955.83,31.848,64.5,5.6355,113.94,162.62,-5.150682952139472,2.28677182432787,2893.0,614.0,245.0,3752.0,19,3,7
2025-07-17 20:00:00,14.1,9.50333333333333,32.2,32.7,0,0.0,10.2799999999999,6.992,29.9429999999999,34.8726666666666,983.0,62.0933333333333,10.2603333333333,6.99566666666666,30.0629999999999,34.7319999999999,953,72.4133333333333,10.3333333333333,6.98666666666666,30.0766666666666,34.5833333333333,881,62.2866666666666,11.1,7.70333333333333,29.96,30.14,0.0,0.0,145.0,109.0,271.0,88.0,82.0,161.0,4.86037,3.36191666666666,4.68138666666666,3.35494666666666,6.65999999999999,10.4799999999999,6.94666666666666,11.0133333333333,29.5266666666666,33.93,5381.75101851851,3673.0,0.682491625376437,4.40333333333335,1.49845333333333,955.94,30.438,65.6,4.5867,116.81,19.396,-4.093662370067255,2.0687545262537435,2817.0,613.0,243.0,3673.0,20,3,7
2025-07-17 21:00:00,14.1,9.46,32.1066666666666,32.7866666666666,0,0.0,10.2799999999999,7.0,29.2683333333333,34.1043333333333,954.0,60.7466666666666,10.22,6.99,29.3866666666666,33.9326666666666,916,70.6233333333333,10.3099999999999,7.00666666666666,29.4166666666666,33.7966666666666,846,59.2033333333333,11.1799999999999,7.78,29.29,29.4666666666666,0.0,0.0,145.0,118.0,271.0,88.0,83.0,161.0,4.89027666666666,3.35109,4.70415,3.34379666666666,6.64,10.4566666666666,6.93333333333333,10.9766666666666,29.13,33.1233333333333,5211.65129629629,3582.0,0.6873061523793,3.99333333333331,1.53918666666666,956.22,29.785,67.4,3.2861,99.75598,0.0,-3.238577665804799,0.5568374202137792,2716.0,622.0,244.0,3582.0,21,3,7
2025-07-17 22:00:00,14.0466666666666,9.37666666666666,31.9133333333333,32.77,0,0.0,10.2176666666666,6.98,28.8886666666666,33.6583333333333,931.0,59.7766666666666,10.2713333333333,6.98899999999999,29.0043333333333,33.5696666666666,906,70.3766666666666,10.3733333333333,6.99333333333333,29.0099999999999,33.4699999999999,845,60.2233333333333,11.1999999999999,7.75333333333333,28.9199999999999,29.0833333333333,1.0,0.0,144.0,124.0,269.0,88.0,82.0,161.0,4.9228,3.35111666666666,4.73113666666666,3.34315333333333,6.62,10.5666666666666,6.91333333333333,10.9566666666666,28.9233333333333,32.7266666666666,5206.27300925925,3551.0,0.682061811527096,3.80333333333335,1.57168333333333,956.69,29.397,69.5,2.9447,85.25299,0.0,-2.9345991563617715,-0.2436921859247436,2683.0,625.0,243.0,3551.0,22,3,7
2025-07-17 23:00:00,13.8999999999999,9.38333333333333,31.76,32.7,0,0.0,10.2213333333333,6.99599999999999,28.7016666666666,33.4496666666666,931.0,59.5299999999999,10.2423333333333,7.00666666666666,28.8226666666666,33.3423333333333,907,70.0533333333333,10.3633333333333,7.02333333333333,28.7766666666666,33.2166666666666,847,59.9933333333333,11.1999999999999,7.71333333333332,28.7333333333333,28.8333333333333,0.0,0.0,145.0,124.0,271.0,88.0,83.0,162.0,4.89567741935484,3.34850322580645,4.71154838709677,3.33940322580645,6.64516129032257,10.5096774193548,6.95483870967742,10.9516129032258,28.7354838709677,32.4967741935483,5184.39523148148,3558.0,0.686290269382736,3.76129032258063,1.54717419354838,956.98,28.511,74.5,2.1961,57.735992,0.0,-1.8570163080508475,-1.172324887406729,2685.0,628.0,245.0,3558.0,23,3,7
2025-07-18 00:00:00,13.8999999999999,9.35666666666667,31.6333333333333,32.6566666666666,0,0.0,10.214,6.99599999999999,28.6466666666666,33.378,936.0,58.86,10.3226666666666,6.99566666666666,28.7566666666666,33.3863333333333,935,70.6733333333333,10.5533333333333,7.0,28.7166666666666,33.3233333333333,886,61.6566666666666,11.1999999999999,7.82333333333333,28.7066666666666,28.8033333333333,0.0,0.0,147.0,125.0,275.0,89.0,84.0,165.0,4.91247931034482,3.34540689655172,4.72025517241379,3.33803103448275,6.65172413793103,10.8586206896551,6.95172413793103,10.9137931034482,28.6931034482758,32.5241379310344,5228.51541666666,3642.0,0.696564839111038,3.83103448275861,1.5670724137931,956.85,28.14,76.3,2.5832,60.716003,0.0,-2.25308234649346,-1.263543501395787,2757.0,636.0,249.0,3642.0,0,4,7
2025-07-18 01:00:00,13.8999999999999,9.38333333333333,31.49,32.6,0,0.0,10.1699999999999,6.97999999999999,28.6686666666666,33.3263333333333,916.0,58.9499999999999,10.363,6.99366666666666,28.7786666666666,33.4633333333333,933,71.85,10.6299999999999,7.00666666666666,28.7233333333333,33.4733333333333,892,62.3966666666666,11.1999999999999,7.71999999999999,28.6933333333333,28.7933333333333,0.0,0.0,144.0,124.0,270.0,88.0,82.0,161.0,4.90814333333333,3.34952,4.72045333333333,3.34100666666666,6.67,10.9766666666666,6.95333333333333,10.8899999999999,28.6866666666666,32.5533333333333,5283.39217592592,3610.0,0.683273147211969,3.86666666666667,1.55862333333333,957.04,27.835,77.1,1.4867,54.471985,0.0,-1.2099232672965836,-0.8639227843125564,2741.0,626.0,243.0,3610.0,1,4,7
2025-07-18 02:00:00,13.8666666666666,9.36,31.3566666666666,32.4066666666666,0,0.0,10.1479999999999,7.0,28.5036666666666,33.1466666666666,909.0,58.63,10.3776666666666,6.98833333333333,28.6136666666666,33.3019999999999,933,73.0133333333333,10.6233333333333,6.99,28.6,33.3299999999999,896,63.7199999999999,11.24,7.69333333333333,28.5266666666666,28.6666666666666,0.0,0.0,145.0,124.0,270.0,88.0,83.0,162.0,4.89032333333333,3.33844666666666,4.70666333333333,3.32955666666666,6.62999999999999,11.0366666666666,6.94,10.8733333333333,28.4999999999999,32.3833333333333,5342.64449074074,3610.0,0.675695342682156,3.88333333333331,1.55187666666666,956.65,27.42,78.3,1.2661,81.33899,0.0,-1.2516621444937317,-0.1906596077866345,2738.0,627.0,245.0,3610.0,2,4,7
2025-07-18 03:00:00,13.8,9.33,31.2333333333333,32.3799999999999,0,0.0,10.1296666666666,6.992,28.2836666666666,32.9083333333333,896.0,58.4333333333333,10.3556666666666,6.98966666666666,28.3936666666666,33.0623333333333,921,72.0866666666666,10.5966666666666,7.00666666666666,28.4066666666666,33.1033333333333,886,62.9733333333333,11.3,7.74666666666666,28.2333333333333,28.4333333333333,0.0,0.0,144.0,123.0,270.0,87.0,82.0,162.0,4.87404193548387,3.32831935483871,4.69255483870967,3.31905483870967,6.63225806451612,10.9967741935483,6.94516129032258,10.8548387096774,28.3064516129032,32.1354838709677,5291.50518518518,3571.0,0.674855239676955,3.82903225806455,1.54572258064516,956.53,27.035,79.4,1.3301,81.45502,0.0,-1.3153352528325746,-0.1976339612917454,2703.0,624.0,244.0,3571.0,3,4,7
2025-07-18 04:00:00,13.8,9.29,31.1133333333333,32.28,0,0.0,10.1626666666666,7.00799999999999,28.1699999999999,32.8129999999999,896.0,58.5533333333333,10.3263333333333,6.991,28.2799999999999,32.9223333333333,915,71.8233333333333,10.5366666666666,7.00666666666666,28.2999999999999,32.9366666666666,872,62.1433333333333,11.3,7.78,28.16,28.3599999999999,0.0,0.0,144.0,124.0,270.0,88.0,83.0,161.0,4.86025172413793,3.32632758620689,4.68119310344827,3.31775517241379,6.6551724137931,10.8620689655172,6.95862068965517,10.8724137931034,28.2793103448275,31.9862068965517,5264.88722222222,3553.0,0.674848263606364,3.70689655172413,1.53392413793103,956.78,26.698,80.4,1.6344,74.78601,0.0,-1.577118278665092,-0.4289070937865887,2683.0,626.0,244.0,3553.0,4,4,7
2025-07-18 05:00:00,13.8,9.35333333333333,30.8799999999999,32.1933333333333,0,0.0,10.1553333333333,7.008,28.2176666666666,32.8863333333333,919.0,58.5833333333333,10.3226666666666,7.0,28.3349999999999,32.9566666666666,927,70.6166666666666,10.5166666666666,6.98666666666666,28.3499999999999,32.9533333333333,883,60.8866666666666,11.3,7.70333333333333,28.1866666666666,28.3866666666666,1.0,0.0,147.0,126.0,275.0,89.0,84.0,165.0,4.89788387096774,3.35720322580645,4.71433870967741,3.34848387096774,6.6516129032258,10.8322580645161,6.96451612903225,10.8903225806451,28.2999999999999,32.0516129032258,5198.34231481481,3616.0,0.695606364685665,3.75161290322583,1.54068064516128,957.09,26.369,81.7,1.8556,82.276,0.0,-1.838764120372,-0.2493950072326699,2730.0,637.0,249.0,3616.0,5,4,7
2025-07-18 06:00:00,13.8,9.36333333333333,30.7766666666666,32.1,0,0.0,10.1736666666666,7.0,28.2799999999999,32.9119999999999,902.0,58.0066666666666,10.2713333333333,6.991,28.3899999999999,32.9196666666666,903,69.5833333333333,10.48,6.99,28.3999999999999,32.9166666666666,856,60.35,11.3,7.75,28.2433333333333,28.4433333333333,0.0,0.0,145.0,124.0,271.0,88.0,83.0,162.0,5.1714724137931,3.60189655172413,4.98383448275862,3.59377586206896,6.64137931034482,10.7793103448275,6.9551724137931,10.851724137931,28.3275862068965,32.0551724137931,5139.63694444444,3534.0,0.687597205444634,3.72758620689656,1.56957586206896,957.55,26.165,83.0,1.5574,69.02899,1.6,-1.4542403637456658,-0.5573865126219626,2661.0,628.0,245.0,3534.0,6,4,7
2025-07-18 07:00:00,13.8,9.34,30.7,32.1,0,0.0,10.1846666666666,7.012,28.4753333333333,33.1516666666666,910.0,58.4033333333333,10.3153333333333,7.00566666666666,28.6016666666666,33.1883333333333,908,69.4366666666666,10.5199999999999,6.98333333333333,28.5566666666666,33.1433333333333,867,60.57,11.3,7.77,28.42,28.6133333333333,0.0,0.0,144.0,119.0,269.0,88.0,83.0,161.0,5.16334,3.59108666666666,4.97399666666666,3.58219,6.62999999999999,10.8466666666666,6.95,10.91,28.5133333333333,32.2933333333333,5152.49013888888,3549.0,0.688793166863843,3.77999999999999,1.57225333333333,958.2,27.588,78.2,1.634,72.82501,82.8,-1.5611356094064708,-0.4825055533805668,2685.0,620.0,244.0,3549.0,7,4,7
2025-07-18 08:00:00,13.8,9.28,30.7,32.1,0,0.0,10.2139999999999,7.016,29.4886666666666,34.248,943.0,60.1366666666666,10.374,7.01933333333333,29.6259999999999,34.3056666666666,952,72.16,10.5899999999999,7.01333333333333,29.5833333333333,34.2566666666666,903,62.3833333333333,11.3233333333333,7.77,29.4866666666666,29.6633333333333,1.0,0.0,144.0,106.0,270.0,88.0,82.0,162.0,5.14559333333333,3.59008333333333,4.95824666666666,3.58182333333333,6.67333333333333,10.8799999999999,6.96,10.96,29.1266666666666,33.42,5323.95722222222,3651.0,0.685768094597137,4.29333333333334,1.55551,959.6,26.784,80.8,1.2205,104.5,260.58,-1.1816241950814803,0.305588794948446,2799.0,608.0,244.0,3651.0,8,4,7
2025-07-18 09:00:00,13.8,9.30666666666666,30.7,32.1,0,0.0,10.5866666666666,7.06433333333332,30.5209999999999,35.3856666666666,1054.0,65.6366666666666,10.7903333333333,9.39033333333333,30.7103333333333,33.0636666666666,480,34.3333333333333,11.0833333333333,7.08666666666666,30.6333333333333,35.6799999999999,1036,69.22,11.4166666666666,8.27,30.4933333333333,30.68,0.0,0.0,146.0,84.0,271.0,89.0,93.0,128.0,5.13606666666666,3.61171333333333,4.95053,3.60350333333333,7.88999999999999,11.4099999999999,7.57,11.3366666666666,29.6133333333333,34.51,4626.87652777777,3381.0,0.730730543532322,4.89666666666667,1.52435333333333,959.73,28.146,75.6,1.9409,73.892,453.3,-1.8647010896445253,-0.5385003772315486,2570.0,590.0,221.0,3381.0,9,4,7
2025-07-18 10:00:00,13.8,9.34333333333333,30.7299999999999,32.1966666666666,0,0.0,11.5403333333333,7.046,31.1193333333333,36.7743333333333,1369.0,82.0233333333333,11.9803333333333,8.09666666666666,31.2506666666666,35.9109999999999,1139,85.5333333333333,12.25,10.3233333333333,31.3133333333333,34.1966666666666,547,36.76,11.59,9.81,31.12,31.2899999999999,0.0,0.0,146.0,102.0,276.0,89.0,112.0,164.0,5.00249666666666,3.69788333333333,4.85215333333333,3.68845333333333,9.09333333333333,12.7299999999999,7.98666666666666,12.3833333333333,30.4533333333333,35.3999999999999,5587.49328703703,3944.0,0.705862145579676,4.94666666666666,1.30461333333333,959.58,29.958,69.5,3.4447,95.872986,617.86,-3.4266193605164994,0.3524738970952253,3055.0,613.0,276.0,3944.0,10,4,7
2025-07-18 11:00:00,13.8,9.34666666666666,30.8566666666666,32.2699999999999,0,0.0,10.5666666666666,6.93666666666666,31.377,36.599,1144.0,68.4133333333333,10.6076666666666,6.991,31.533,36.4143333333333,1111,79.3066666666666,10.6966666666666,6.93333333333333,31.5033333333333,36.62,1050,69.7866666666666,11.5433333333333,7.93666666666666,31.37,31.5666666666666,0.0,0.0,148.0,109.0,277.0,91.0,92.0,171.0,5.04027666666666,3.58034666666666,4.86214333333333,3.57289,6.61333333333333,10.8966666666666,6.83333333333333,11.2433333333333,31.0133333333333,35.7733333333333,5948.20314814814,4193.0,0.704918762114808,4.76,1.45993,959.34,31.639,61.4,6.0385,101.78,762.25,-5.911321410675712,1.2327860437589753,3305.0,625.0,263.0,4193.0,11,4,7
2025-07-18 12:00:00,13.8666666666666,9.34666666666667,31.1066666666666,32.3966666666666,0,0.0,10.4559999999999,6.98399999999999,31.821,36.7496666666666,1084.0,66.47,10.6186666666666,6.98799999999999,31.9569999999999,36.7596666666666,1091,79.3466666666666,10.8233333333333,6.99,31.9133333333333,37.0199999999999,1034,69.7766666666666,11.5033333333333,7.71666666666666,31.82,32.0099999999999,0.0,0.0,146.0,99.0,272.0,90.0,91.0,170.0,5.07956666666666,3.56328333333333,4.89129,3.55572999999999,6.61999999999999,11.1033333333333,6.89,11.16,31.1133333333333,36.0933333333333,5895.87879629629,4077.0,0.691499968174568,4.98,1.51628333333333,959.01,32.797,54.0,8.1617,109.01001,802.24,-7.716574609857029,2.658537789934503,3209.0,607.0,261.0,4077.0,12,4,7
2025-07-18 13:00:00,13.8999999999999,9.39,31.2733333333333,32.6266666666666,0,0.0,10.4083333333333,6.98399999999999,31.5826666666666,36.4599999999999,1058.0,65.5633333333333,10.5623333333333,7.0,31.7056666666666,36.4526666666666,1067,79.5099999999999,10.77,6.99333333333333,31.7333333333333,36.6866666666666,1011,68.7966666666666,11.6,7.80666666666666,31.6133333333333,31.7933333333333,0.0,0.0,144.0,98.0,270.0,89.0,92.0,169.0,5.06337666666666,3.55638333333333,4.87882666666666,3.54963,6.61999999999999,11.06,6.90333333333333,11.1266666666666,30.8566666666666,35.8333333333333,5848.75041666666,3998.0,0.683564815589882,4.97666666666667,1.50699333333333,958.42,33.022,52.7,8.4419,109.01001,759.47,-7.981492973149229,2.749808271419935,3136.0,601.0,261.0,3998.0,13,4,7
2025-07-18 14:00:00,13.8999999999999,9.36666666666666,31.4499999999999,32.7499999999999,0,0.0,10.3386666666666,6.99599999999999,31.2106666666666,35.832,1025.0,63.7799999999999,10.4919999999999,7.00166666666666,31.3509999999999,35.8416666666666,1032,76.5566666666666,10.7233333333333,6.99,31.3133333333333,36.1633333333333,983,66.8933333333333,11.6,7.74666666666666,31.19,31.3333333333333,0.0,0.0,145.0,90.0,271.0,89.0,96.0,165.0,5.06036666666666,3.54234333333333,4.87035,3.53556,6.63999999999999,10.9966666666666,6.89333333333333,11.0733333333333,30.3666666666666,35.3666666666666,5667.16486111111,3896.0,0.687468971784269,5.0,1.51802333333333,957.79,33.223,52.6,8.5135,102.26999,726.83,-8.319026290108855,1.8092771580047424,3040.0,595.0,261.0,3896.0,14,4,7
2025-07-18 15:00:00,13.8999999999999,9.38666666666666,31.6266666666666,32.8699999999999,0,0.0,10.3019999999999,7.004,31.113,35.9693333333333,1024.0,63.9899999999999,10.4596666666666,7.0,31.2386666666666,35.96,1030,76.7833333333333,10.6599999999999,7.0,31.25,36.08,971,66.4699999999999,11.6,7.83333333333333,31.14,31.29,0.0,0.0,147.0,94.0,275.0,89.0,87.0,166.0,5.04238666666666,3.53942666666666,4.84584333333333,3.53305,6.60666666666666,10.9233333333333,6.89333333333333,11.04,30.3199999999999,35.2566666666666,5667.52949074074,3883.0,0.685130973970899,4.93666666666666,1.50296,957.16,33.323,52.7,7.3478,101.73001,609.3,-7.194351937534684,1.4938089030699189,3025.0,605.0,253.0,3883.0,15,4,7
2025-07-18 16:00:00,13.8999999999999,9.43,31.8033333333333,33.0266666666666,0,0.0,10.3203333333333,7.008,31.2533333333333,36.1359999999999,1032.0,64.0033333333333,10.3563333333333,6.989,31.3859999999999,36.0183333333333,1014,76.1033333333333,10.5,6.98666666666666,31.3766666666666,36.0,943,65.01,11.6,7.83,31.2733333333333,31.4499999999999,0.0,0.0,145.0,93.0,271.0,91.0,87.0,168.0,5.05641935483871,3.52980322580645,4.85815806451612,3.52437419354838,6.59999999999999,10.6870967741935,6.89354838709677,11.0129032258064,30.4806451612903,35.316129032258,5609.37106481481,3844.0,0.685281817798035,4.83548387096773,1.52661612903226,956.45,33.476,51.1,5.7799,115.34,506.34,-5.223781010359118,2.4737332042505047,2989.0,600.0,255.0,3844.0,16,4,7
2025-07-18 17:00:00,14.0866666666666,9.51333333333333,32.0133333333333,33.1466666666666,0,0.0,10.3423333333333,7.012,31.2313333333333,36.1966666666666,1047.0,63.7799999999999,10.33,7.01833333333333,31.36,36.0116666666666,1016,74.6866666666666,10.4466666666666,7.01333333333333,31.3466666666666,35.8466666666666,935,63.0766666666666,11.6533333333333,7.83666666666666,31.26,31.4066666666666,1.0,0.0,145.0,94.0,271.0,89.0,84.0,162.0,5.06836551724137,3.5214,4.87304827586206,3.51575517241379,6.59655172413793,10.5827586206896,6.92068965517241,11.0448275862068,30.451724137931,35.3068965517241,5511.65032407407,3844.0,0.697431762535801,4.85517241379311,1.54696551724137,955.83,34.177,47.6,5.5822,122.91,502.5,-4.686396733669617,3.0329263912351627,2999.0,599.0,246.0,3844.0,17,4,7
2025-07-18 18:00:00,14.1,9.44666666666666,32.2233333333333,33.2666666666666,0,0.0,10.3019999999999,6.98399999999999,31.0106666666666,35.9546666666666,1014.0,63.0499999999999,10.3116666666666,6.99633333333333,31.1259999999999,35.7883333333333,985,73.5933333333333,10.4133333333333,6.99333333333333,31.1366666666666,35.6366666666666,908,62.6766666666666,11.6999999999999,7.79,31.0233333333333,31.1933333333333,0.0,0.0,145.0,96.0,269.0,88.0,83.0,161.0,5.07231612903225,3.51869677419354,4.87438387096774,3.51236774193548,6.61290322580645,10.5645161290322,6.88064516129032,11.0387096774193,30.2935483870967,35.0,5450.84833333333,3749.0,0.687782849703211,4.70645161290323,1.55361935483871,955.58,33.659,52.2,5.295,109.92999,318.82,-4.977881577932113,1.804915509403168,2907.0,598.0,244.0,3749.0,18,4,7
2025-07-18 19:00:00,14.1,9.39666666666666,32.3199999999999,33.3066666666666,0,0.0,10.2946666666666,6.992,30.5146666666666,35.4339999999999,995.0,62.2933333333333,10.319,7.004,30.6589999999999,35.3226666666666,981,75.4133333333333,10.4699999999999,7.00333333333333,30.6266666666666,35.1699999999999,910,64.0933333333333,11.6999999999999,7.74666666666666,30.59,30.6966666666666,0.0,0.0,145.0,101.0,271.0,88.0,82.0,161.0,5.06528275862068,3.51798965517241,4.8747724137931,3.51062413793103,6.62068965517241,10.6620689655172,6.91724137931034,11.0068965517241,29.9448275862068,34.5103448275862,5518.66944444444,3734.0,0.676612367816115,4.56551724137931,1.54729310344827,955.94,31.523,61.6,5.1631,113.84,130.74,-4.722572521357815,2.086842205466453,2886.0,605.0,243.0,3734.0,19,4,7
2025-07-18 20:00:00,14.1,9.35666666666666,32.3999999999999,33.3966666666666,0,0.0,10.2286666666666,6.98399999999999,30.2396666666666,35.0533333333333,967.0,61.2033333333333,10.2676666666666,6.99266666666666,30.352,34.8936666666666,944,72.33,10.3933333333333,6.99333333333333,30.3599999999999,34.7666666666666,879,61.7833333333333,11.6999999999999,7.72333333333333,30.2333333333333,30.4366666666666,0.0,0.0,144.0,101.0,270.0,88.0,82.0,162.0,5.07308333333333,3.49819999999999,4.87907,3.49235,6.62666666666666,10.5766666666666,6.92,10.9666666666666,29.62,34.1299999999999,5341.36828703703,3637.0,0.680911669922973,4.50999999999998,1.57488333333333,956.18,29.884,61.5,3.2305,124.28,16.748,-2.669345841991735,1.819539234488072,2790.0,603.0,244.0,3637.0,20,4,7
