time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-18 21:00:00,14.1,9.38,32.3999999999999,33.2999999999999,0,0.0,10.2396666666666,7.028,29.9313333333333,34.698,962.0,61.3499999999999,10.231,6.994,30.0146666666666,34.516,931,72.8266666666666,10.33,6.99333333333333,30.0566666666666,34.3533333333333,865,61.51,11.6999999999999,7.76999999999999,29.9233333333333,30.1033333333333,0.0,0.0,144.0,101.0,269.0,88.0,83.0,161.0,5.05999666666666,3.49087999999999,4.86598333333333,3.48428,6.62333333333333,10.4966666666666,6.91,10.93,29.3333333333333,33.77,5351.48675925925,3604.0,0.673457706639053,4.43666666666667,1.56911666666666,956.64,28.98,62.5,2.1028,95.01001,0.0,-2.094766160350737,0.1836370699217031,2758.0,602.0,244.0,3604.0,21,4,7
2025-07-18 22:00:00,14.1,9.46666666666666,32.3833333333333,33.2333333333333,0,0.0,10.2029999999999,6.98399999999999,29.3839999999999,34.1739999999999,958.0,60.6999999999999,10.2786666666666,6.998,29.4889999999999,34.055,941,71.6066666666666,10.4133333333333,7.0,29.5133333333333,33.9499999999999,879,61.37,11.6999999999999,7.75333333333333,29.43,29.56,0.0,0.0,147.0,113.0,274.0,89.0,83.0,164.0,5.05226333333333,3.49423333333333,4.86189666666666,3.48731,6.61999999999999,10.6133333333333,6.92333333333333,10.9233333333333,29.0466666666666,33.2566666666666,5296.51884259259,3648.0,0.688754275858356,4.20999999999999,1.55802999999999,957.01,28.086,65.7,1.813,80.366,0.0,-1.787431081343746,-0.3034124741112776,2778.0,623.0,247.0,3648.0,22,4,7
2025-07-18 23:00:00,14.0066666666666,9.4,32.2999999999999,33.1266666666666,0,0.0,10.2103333333333,7.02,29.1853333333333,33.952,942.0,60.47,10.2933333333333,7.00166666666666,29.3076666666666,33.8593333333333,932,72.42,10.4566666666666,7.00333333333333,29.2833333333333,33.7633333333333,875,62.1666666666666,11.6433333333333,7.77666666666667,29.1666666666666,29.34,0.0,0.0,145.0,113.0,271.0,88.0,83.0,162.0,5.03654333333333,3.48960333333333,4.84299666666666,3.48245666666666,6.66666666666666,10.6666666666666,6.93333333333333,10.9099999999999,28.9533333333333,32.9966666666666,5334.25800925926,3611.0,0.676945133462234,4.04333333333333,1.54693999999999,957.23,27.541,68.1,1.3687,83.12399,0.0,-1.3588557029095745,-0.1638623467124961,2749.0,617.0,245.0,3611.0,23,4,7
2025-07-19 00:00:00,13.8999999999999,9.38,32.2,33.0266666666666,0,0.0,10.2139999999999,6.98,28.7396666666666,33.5043333333333,927.0,59.7433333333333,10.242,6.98399999999999,28.847,33.3339999999999,903,70.9133333333333,10.3966666666666,6.99666666666666,28.8533333333333,33.2433333333333,844,60.49,11.6,7.75333333333333,28.7866666666666,28.92,0.0,0.0,144.0,123.0,269.0,87.0,82.0,161.0,5.02208666666666,3.45499666666666,4.82538666666666,3.44842666666666,6.63999999999999,10.5733333333333,6.93,10.9233333333333,28.7033333333333,32.5233333333333,5227.33037037037,3540.0,0.677209923456431,3.81999999999999,1.56708999999999,957.53,26.95,70.3,0.4507,23.385986,0.0,-0.1788933785201334,-0.4136757777797151,2674.0,623.0,243.0,3540.0,0,5,7
2025-07-19 01:00:00,13.8999999999999,9.35333333333333,32.0733333333333,32.9833333333333,0,0.0,10.1589999999999,6.98399999999999,28.5073333333333,33.157,902.0,58.3966666666666,10.2016666666666,7.002,28.629,32.9876666666666,880,69.0433333333333,10.3433333333333,7.01,28.6166666666666,32.8933333333333,822,59.0833333333333,11.6,7.79,28.4766666666666,28.6533333333333,1.0,0.0,144.0,119.0,269.0,88.0,82.0,161.0,5.02631666666666,3.42599,4.82353666666666,3.41941333333333,6.63666666666666,10.53,6.92,10.9,28.4666666666666,32.1933333333333,5100.89504629629,3468.0,0.679880681434148,3.72666666666667,1.60032666666666,957.36,26.362,72.4,0.29462,27.916016,0.0,-0.137934259625808,-0.2603364830781121,2605.0,620.0,243.0,3468.0,1,5,7
2025-07-19 02:00:00,13.8999999999999,9.35,31.8566666666666,32.8533333333333,0,0.0,10.104,6.996,28.347,32.879,882.0,57.2833333333333,10.0953333333333,6.99966666666666,28.4779999999999,32.6873333333333,851,67.3033333333333,10.25,6.99,28.4599999999999,32.5533333333333,795,56.5366666666666,11.6,7.75666666666666,28.33,28.5133333333333,0.0,0.0,144.0,117.0,269.0,88.0,83.0,162.0,5.05352580645161,3.41727741935483,4.84496451612903,3.41094838709677,6.66774193548386,10.4032258064516,6.96129032258064,10.8129032258064,28.3225806451612,31.9032258064516,4953.22004629629,3391.0,0.68460515953366,3.58064516129033,1.63624838709677,957.14,25.97,74.3,1.0908,74.54498,0.0,-1.051356619084561,-0.2906783437187596,2528.0,618.0,245.0,3391.0,2,5,7
2025-07-19 03:00:00,13.8966666666666,9.37999999999999,31.74,32.72,0,0.0,10.071,6.99599999999999,28.222,32.7636666666666,878.0,57.35,10.112,6.98699999999999,28.3296666666666,32.5786666666666,851,67.63,10.2633333333333,6.99666666666666,28.3566666666666,32.4866666666666,796,57.4566666666666,11.6,7.81,28.2366666666666,28.4166666666666,0.0,0.0,144.0,120.0,268.0,89.0,82.0,162.0,5.02560333333333,3.41663666666666,4.82432666666666,3.40961333333333,6.66333333333333,10.4533333333333,6.92666666666666,10.81,28.1866666666666,31.7866666666666,4989.13606481481,3390.0,0.679476357421378,3.60000000000001,1.60896666666666,956.9,25.525,75.9,1.3598,123.29001,0.0,-1.1366610019275964,0.7463630528750419,2525.0,621.0,244.0,3390.0,3,5,7
2025-07-19 04:00:00,13.8,9.36666666666666,31.6033333333333,32.4699999999999,0,0.0,10.1039999999999,6.99166666666666,27.8716666666666,32.4266666666666,886.0,57.1466666666666,10.1003333333333,6.99066666666666,27.9816666666666,32.2359999999999,853,67.3166666666666,10.23,6.98333333333333,27.9866666666666,32.1133333333333,799,57.41,11.6,7.76,27.9133333333333,28.0766666666666,0.0,0.0,146.0,125.0,273.0,90.0,85.0,164.0,5.0292448275862,3.41042413793103,4.82831724137931,3.40278275862068,6.63103448275861,10.403448275862,6.93103448275862,10.8068965517241,27.9896551724137,31.4655172413793,4973.73046296296,3421.0,0.687813709543486,3.47586206896551,1.61882068965517,957.08,25.171,77.6,1.0716,83.58099,0.0,-1.0648820115547613,-0.1198034284446203,2538.0,634.0,249.0,3421.0,4,5,7
2025-07-19 05:00:00,13.8,9.31666666666666,31.4633333333333,32.24,0,0.0,10.1296666666666,6.99599999999999,27.9526666666666,32.5909999999999,888.0,57.6833333333333,10.2816666666666,7.01133333333333,28.099,32.5793333333333,896,70.1533333333333,10.5233333333333,7.02,28.0766666666666,32.5433333333333,854,60.8833333333333,11.6,7.73333333333333,27.9666666666666,28.1666666666666,1.0,0.0,144.0,121.0,270.0,89.0,82.0,161.0,4.96363999999999,3.41530333333333,4.77792,3.40646333333333,6.64666666666666,10.8366666666666,6.97,10.8566666666666,27.99,31.7033333333333,5160.96777777777,3506.0,0.679329953404518,3.71333333333333,1.54833666666666,957.18,24.784,79.3,0.7379,100.70999,0.0,-0.7250460838565089,0.1371298154463142,2639.0,624.0,243.0,3506.0,5,5,7
2025-07-19 06:00:00,13.8,9.31,31.3399999999999,32.13,0,0.0,10.1919999999999,6.98799999999999,27.9953333333333,32.7029999999999,904.0,58.22,10.3043333333333,7.016,28.1246666666666,32.6809999999999,907,70.2533333333333,10.5133333333333,7.01666666666666,28.1333333333333,32.6566666666666,864,61.1533333333333,11.5866666666666,7.73333333333333,28.01,28.21,0.0,0.0,146.0,124.0,271.0,90.0,82.0,163.0,4.95862666666666,3.40617666666666,4.77070666666666,3.39717666666666,6.64333333333333,10.8166666666666,6.95333333333333,10.8666666666666,28.0733333333333,31.82,5185.76259259259,3551.0,0.684759461428545,3.74666666666666,1.55245,957.46,24.706,80.6,0.42541,73.776,1.52,-0.4084687860754641,-0.1188567158474302,2675.0,631.0,245.0,3551.0,6,5,7
2025-07-19 07:00:00,13.8,9.36666666666666,31.2266666666666,32.1,0,0.0,10.1809999999999,7.00766666666666,28.5643333333333,33.2643333333333,912.0,58.52,10.187,7.0,28.6833333333333,33.1043333333333,886,69.2666666666666,10.35,6.99333333333333,28.6633333333333,32.9633333333333,829,59.26,11.6,7.80666666666666,28.5233333333333,28.71,0.0,0.0,144.0,111.0,270.0,90.0,83.0,161.0,4.97151333333333,3.39485,4.77621,3.38774333333333,6.64666666666666,10.5333333333333,6.96666666666666,10.8966666666666,28.4266666666666,32.2599999999999,5115.20675925925,3486.0,0.681497379101996,3.83333333333332,1.57666333333333,957.94,26.298,75.5,0.57037,70.747986,84.32,-0.5384734442489533,-0.1880645812976742,2627.0,615.0,244.0,3486.0,7,5,7
2025-07-19 08:00:00,13.8,9.33666666666667,31.2,32.1566666666666,0,0.0,10.1993333333333,7.012,29.5843333333333,34.3133333333333,939.0,59.61,10.1833333333333,7.01833333333333,29.7123333333333,34.1193333333333,905,69.7666666666666,10.3466666666666,7.00666666666666,29.6599999999999,33.9866666666666,843,59.9566666666666,11.6,7.8,29.5933333333333,29.7266666666666,0.0,0.0,143.0,103.0,268.0,88.0,82.0,162.0,4.98003225806451,3.38856774193548,4.78280967741935,3.38103225806451,6.65483870967741,10.4903225806451,6.94193548387096,10.9225806451612,29.2032258064516,33.3516129032258,5177.74074074074,3533.0,0.682343936651907,4.14838709677419,1.59146451612903,958.78,27.35,72.9,1.494,65.04498,271.15,-1.354519090008976,-0.6303285133969876,2687.0,602.0,244.0,3533.0,8,5,7
2025-07-19 09:00:00,13.8,9.32333333333333,31.2,32.2899999999999,0,0.0,10.2139999999999,7.0,29.456,34.2383333333333,953.0,59.7933333333333,10.2126666666666,7.00366666666666,29.6019999999999,34.0373333333333,921,69.7333333333333,10.3499999999999,6.99333333333333,29.5666666666666,33.8966666666666,855,59.5666666666666,11.6,7.77,29.4966666666666,29.6366666666666,1.0,0.0,146.0,105.0,272.0,90.0,83.0,162.0,4.96832758620689,3.38612413793103,4.76895862068965,3.37864827586207,6.64137931034482,10.503448275862,6.91034482758621,10.903448275862,29.1620689655172,33.2586206896551,5171.1774074074,3588.0,0.693845853143696,4.09655172413791,1.58220344827586,958.92,28.881,68.0,3.1135,94.56601,472.26,-3.10361862295849,0.2478582119382885,2730.0,613.0,245.0,3588.0,9,5,7
2025-07-19 10:00:00,13.8,9.30666666666667,31.2766666666666,32.3499999999999,0,0.0,10.2249999999999,7.008,29.1363333333333,33.9486666666666,958.0,59.6799999999999,10.2456666666666,7.011,29.2466666666666,33.8016666666666,935,70.4766666666666,10.3966666666666,6.99333333333333,29.2666666666666,33.6833333333333,870,60.1166666666666,11.6,7.75666666666666,29.12,29.31,0.0,0.0,146.0,106.0,275.0,91.0,83.0,164.0,4.91488387096774,3.39389999999999,4.72389032258064,3.38668709677419,6.63548387096774,10.5806451612903,6.91612903225806,10.8967741935483,28.816129032258,32.9709677419354,5203.44712962962,3628.0,0.697230107199769,4.15483870967741,1.52098387096774,959.05,30.181,62.8,4.0738,90.31601,657.7,-4.073738038061803,0.0224685835862555,2763.0,618.0,247.0,3628.0,10,5,7
2025-07-19 11:00:00,13.8,9.33666666666667,31.3733333333333,32.48,0,0.0,10.2213333333333,7.0,29.1926666666666,34.021,949.0,60.0933333333333,10.4143333333333,7.01066666666666,29.326,34.074,966,72.5166666666666,10.6666666666666,7.0,29.2866666666666,34.04,919,63.5966666666666,11.6,7.72333333333333,29.1866666666666,29.3466666666666,0.0,0.0,145.0,103.0,271.0,90.0,82.0,161.0,4.92009655172413,3.39860689655172,4.73230344827586,3.39093103448275,6.62413793103448,10.9724137931034,6.91724137931034,10.8965517241379,28.8103448275862,33.1862068965517,5365.70731481481,3686.0,0.686955099064551,4.37586206896552,1.52148965517241,958.65,31.274,56.3,5.0664,100.45001,805.88,-4.982366318466184,0.9189313514151763,2834.0,609.0,243.0,3686.0,11,5,7
2025-07-19 12:00:00,13.8,9.32333333333333,31.5233333333333,32.6566666666666,0,0.0,10.1773333333333,7.004,29.2666666666666,34.0543333333333,941.0,59.7499999999999,10.3886666666666,7.00866666666666,29.3876666666666,34.125,963,73.1233333333333,10.6533333333333,6.97666666666666,29.37,34.1066666666666,917,63.7733333333333,11.6,7.73666666666666,29.2833333333333,29.4366666666666,0.0,0.0,145.0,104.0,271.0,89.0,82.0,161.0,4.91472580645161,3.38482580645161,4.72389032258064,3.37831612903225,6.61290322580645,10.9967741935483,6.91290322580645,10.8709677419354,28.9193548387096,33.2516129032258,5377.74009259259,3673.0,0.68300065394742,4.33225806451612,1.52989999999999,958.31,32.185,50.7,5.0536,103.899994,908.38,-4.905612938435023,1.214015921748521,2821.0,609.0,243.0,3673.0,12,5,7
2025-07-19 13:00:00,13.8033333333333,9.38666666666666,31.6566666666666,32.7566666666666,0,0.0,10.1773333333333,6.992,29.4509999999999,34.2096666666666,948.0,59.7233333333333,10.3703333333333,6.99966666666666,29.5716666666666,34.2806666666666,967,72.4166666666666,10.6066666666666,6.99666666666666,29.5299999999999,34.2466666666666,917,62.8633333333333,11.6,7.78666666666666,29.4533333333333,29.5999999999999,0.0,0.0,145.0,99.0,271.0,90.0,83.0,162.0,4.91101034482758,3.38334137931034,4.72174137931034,3.3763,6.60689655172413,10.9448275862068,6.92068965517241,10.8758620689655,28.9482758620689,33.4103448275862,5332.79949074074,3682.0,0.690444110338857,4.46206896551724,1.52766896551724,957.62,32.881,47.5,4.898,102.899994,940.5,-4.774380443657439,1.0934785682496946,2832.0,605.0,245.0,3682.0,13,5,7
2025-07-19 14:00:00,13.8999999999999,9.35333333333333,31.8066666666666,32.8733333333333,0,0.0,10.1516666666666,6.97199999999999,29.1493333333333,33.918,929.0,59.2433333333333,10.341,6.98099999999999,29.2686666666666,33.951,948,72.5633333333333,10.58,6.99666666666666,29.2933333333333,33.9566666666666,898,62.8666666666666,11.6,7.73666666666666,29.1966666666666,29.38,0.0,0.0,144.0,107.0,270.0,90.0,82.0,160.0,4.91476333333333,3.37479333333333,4.72139333333333,3.36808,6.60999999999999,10.9199999999999,6.85666666666666,10.8766666666666,28.9,33.1233333333333,5323.7749074074,3628.0,0.68147133624152,4.22333333333331,1.53996999999999,957.0,33.35,45.6,4.9749,102.73999,907.47,-4.852422255891736,1.097099931877927,2775.0,611.0,242.0,3628.0,14,5,7
2025-07-19 15:00:00,13.8999999999999,9.36666666666666,32.0066666666666,32.99,0,0.0,10.1516666666666,7.004,29.4356666666666,34.1776666666666,957.0,59.5933333333333,10.3336666666666,7.01666666666666,29.5703333333333,34.2179999999999,969,72.3566666666666,10.5466666666666,7.01,29.5433333333333,34.1433333333333,917,62.6566666666666,11.6,7.79999999999999,29.4199999999999,29.6133333333333,0.0,0.0,148.0,96.0,276.0,91.0,83.0,164.0,4.90922999999999,3.37729666666666,4.71754333333333,3.37047666666666,6.62999999999999,10.88,6.92,10.8199999999999,28.8833333333333,33.3533333333333,5321.95175925925,3701.0,0.695421561001734,4.46999999999999,1.53193333333333,956.65,33.417,45.5,5.8496,104.140015,833.9,-5.672366711171357,1.4290122651660648,2843.0,611.0,247.0,3701.0,15,5,7
2025-07-19 16:00:00,13.8999999999999,9.36666666666667,32.2033333333333,33.1366666666666,0,0.0,10.1773333333333,7.012,29.5933333333333,34.4046666666666,951.0,60.2466666666666,10.3856666666666,6.99233333333333,29.7083333333333,34.448,977,73.6766666666666,10.6366666666666,7.02666666666666,29.73,34.4399999999999,927,63.48,11.6533333333333,7.76666666666666,29.6,29.7966666666666,0.0,0.0,145.0,98.0,272.0,90.0,82.0,162.0,4.89406333333333,3.38218,4.70394,3.37423666666666,6.65,10.9933333333333,6.90666666666666,10.8466666666666,29.12,33.6133333333333,5398.43282407407,3704.0,0.686125051604268,4.49333333333332,1.51188333333333,956.41,33.088,46.0,5.3681,108.47,672.02,-5.091587373553275,1.7006574103777816,2855.0,605.0,244.0,3704.0,16,5,7
2025-07-19 17:00:00,13.8999999999999,9.37,32.3499999999999,33.2533333333333,0,0.0,10.1296666666666,6.98399999999999,29.2609999999999,33.983,931.0,59.0866666666666,10.2433333333333,6.983,29.3823333333333,33.9493333333333,928,70.2333333333333,10.42,6.98333333333333,29.39,33.8733333333333,873,60.53,11.6999999999999,7.69666666666666,29.2966666666666,29.4533333333333,1.0,0.0,144.0,97.0,270.0,89.0,83.0,161.0,4.90364333333333,3.36627333333333,4.70558999999999,3.35994666666666,6.62333333333333,10.7199999999999,6.89333333333333,10.7999999999999,28.8533333333333,33.1133333333333,5191.87013888888,3577.0,0.688961762199528,4.25999999999998,1.53737,956.2,32.86,46.1,5.3935,109.23999,506.42,-5.092254716219624,1.7772968674757206,2733.0,600.0,244.0,3577.0,17,5,7
2025-07-19 18:00:00,13.8999999999999,9.46999999999999,32.4733333333333,33.3766666666666,0,0.0,10.052,6.97599999999999,28.7273333333333,33.3666666666666,898.0,57.51,10.1663333333333,6.99533333333333,28.8469999999999,33.2729999999999,894,68.2366666666666,10.33,7.00333333333333,28.8566666666666,33.2266666666666,836,58.4566666666666,11.6999999999999,7.78333333333333,28.7733333333333,28.9566666666666,0.0,0.0,145.0,105.0,271.0,89.0,82.0,161.0,4.91072333333333,3.35949333333333,4.71158999999999,3.35250666666666,6.61333333333333,10.59,6.90666666666666,10.74,28.4066666666666,32.48,5037.44949074074,3481.0,0.691024298387184,4.07333333333333,1.55123,956.3,31.609,53.2,6.2258,118.75,316.86,-5.458325435683801,2.994539877538322,2628.0,610.0,243.0,3481.0,18,5,7
2025-07-19 19:00:00,13.8999999999999,9.42333333333333,32.5833333333333,33.14,0,0.0,10.0433333333333,6.98399999999999,28.0053333333333,32.5743333333333,876.0,57.03,10.1916666666666,7.00433333333333,28.1356666666666,32.5783333333333,882,69.8133333333333,10.37,6.98666666666666,28.0999999999999,32.5233333333333,835,59.5933333333333,11.6999999999999,7.77,28.0199999999999,28.1733333333333,0.0,0.0,145.0,111.0,270.0,89.0,82.0,161.0,4.89145161290322,3.35354516129032,4.69991612903225,3.3468064516129,6.63548387096774,10.716129032258,6.91935483870967,10.7387096774193,27.8741935483871,31.7258064516129,5098.5249537037,3451.0,0.676862432043821,3.85161290322581,1.5379064516129,956.42,29.083,60.4,6.0743,127.66998,93.8,-4.808074702493708,3.712080029476741,2593.0,615.0,243.0,3451.0,19,5,7
2025-07-19 20:00:00,13.8999999999999,9.42,32.6,32.6233333333333,0,0.0,10.04,7.0,27.477,32.0336666666666,867.0,56.8366666666666,10.2466666666666,7.00666666666666,27.5866666666666,32.0813333333333,882,69.5066666666666,10.4933333333333,7.00666666666666,27.6033333333333,32.1133333333333,843,60.3966666666666,11.6999999999999,7.82666666666667,27.49,27.6733333333333,0.0,0.0,145.0,120.0,271.0,88.0,82.0,162.0,4.89813448275862,3.34958620689655,4.70908965517241,3.34353793103448,6.63103448275862,10.8586206896551,6.92068965517241,10.7344827586206,27.503448275862,31.2379310344827,5106.82027777777,3460.0,0.677525311602626,3.73448275862068,1.54854827586206,956.85,28.042,58.9,3.9545,123.54001,15.496,-3.296076531988525,2.1849370117407267,2592.0,624.0,244.0,3460.0,20,5,7
2025-07-19 21:00:00,13.8999999999999,9.42,32.5,32.0533333333333,0,0.0,10.032,7.004,27.0749999999999,31.599,864.0,55.9466666666666,10.2579999999999,6.99466666666666,27.1833333333333,31.6733333333333,890,68.52,10.4933333333333,6.99333333333333,27.16,31.7099999999999,853,60.3566666666666,11.6999999999999,7.79333333333333,27.0966666666666,27.2333333333333,0.0,0.0,147.0,123.0,276.0,90.0,84.0,164.0,4.88037666666666,3.34557,4.69586333333333,3.33869333333333,6.64666666666666,10.8666666666666,6.96666666666666,10.7266666666666,27.13,30.8299999999999,5054.40476851851,3491.0,0.690684691844186,3.69999999999997,1.53480666666666,957.49,27.05,61.3,2.6187,114.72,0.0,-2.3787282477866247,1.0950989056619382,2607.0,636.0,248.0,3491.0,21,5,7
2025-07-19 22:00:00,13.8999999999999,9.36333333333333,32.3933333333333,31.7133333333333,0,0.0,10.02,6.98799999999999,26.753,31.2763333333333,841.0,55.73,10.2213333333333,7.002,26.8863333333333,31.3569999999999,865,68.2466666666666,10.4733333333333,7.01,26.8966666666666,31.3833333333333,828,58.95,11.6333333333333,7.81,26.7666666666666,26.9666666666666,0.0,0.0,144.0,124.0,271.0,88.0,82.0,161.0,4.88231666666666,3.33653333333333,4.69639,3.32928,6.63333333333333,10.8533333333333,6.92,10.7133333333333,26.9066666666666,30.56,5002.5362037037,3404.0,0.680454845580087,3.65333333333334,1.54578333333333,957.89,26.456,63.5,1.3291,102.609985,0.0,-1.29704042144011,0.2901602232396126,2534.0,627.0,243.0,3404.0,22,5,7
2025-07-19 23:00:00,13.8999999999999,9.38666666666666,32.2466666666666,31.3666666666666,0,0.0,10.0159999999999,7.008,26.6503333333333,31.1663333333333,840.0,55.6166666666666,10.2469999999999,6.98833333333333,26.7946666666666,31.2763333333333,867,68.4333333333333,10.5033333333333,6.98666666666666,26.8066666666666,31.3399999999999,834,59.7766666666666,11.6,7.78333333333333,26.65,26.8666666666666,0.0,0.0,145.0,124.0,271.0,88.0,84.0,162.0,4.86827333333333,3.32621999999999,4.68149999999999,3.31707333333333,6.63666666666666,10.8933333333333,6.96,10.7166666666666,26.8299999999999,30.4599999999999,5027.1487037037,3415.0,0.679311514593557,3.62999999999999,1.54205333333333,958.38,25.78,65.7,0.91173,320.35,0.0,0.5817713997406486,-0.7019926148783949,2541.0,628.0,246.0,3415.0,23,5,7
2025-07-20 00:00:00,13.8999999999999,9.29,32.0199999999999,31.1966666666666,0,0.0,9.988,6.99599999999999,26.4853333333333,30.9696666666666,830.0,55.1133333333333,10.1883333333333,6.994,26.6223333333333,31.0073333333333,846,67.2233333333333,10.39,6.99333333333333,26.65,31.0399999999999,808,58.14,11.6,7.74333333333333,26.5099999999999,26.7166666666666,0.0,0.0,145.0,124.0,270.0,88.0,82.0,162.0,5.02811612903225,3.47961612903225,4.83997741935483,3.47086129032258,6.64838709677419,10.7870967741935,6.93225806451613,10.7032258064516,26.674193548387,30.2838709677419,4935.53550925926,3355.0,0.679764129688842,3.60967741935485,1.5485,958.39,25.254,67.9,0.78014,249.47,0.0,0.7305922887259009,0.2735933611297061,2484.0,627.0,244.0,3355.0,0,6,7
2025-07-20 01:00:00,13.8033333333333,9.36666666666666,31.78,31.0266666666666,0,0.0,10.012,7.0,26.4413333333333,30.9246666666666,832.0,55.3833333333333,10.1993333333333,6.99799999999999,26.5809999999999,30.9586666666666,845,67.9533333333333,10.4133333333333,6.99333333333333,26.5633333333333,30.9766666666666,808,58.67,11.6,7.76,26.4533333333333,26.6533333333333,1.0,0.0,144.0,124.0,272.0,88.0,82.0,162.0,5.1655724137931,3.61658620689655,4.97799310344827,3.60824827586206,6.65862068965517,10.7758620689655,6.93448275862069,10.7068965517241,26.6586206896551,30.2275862068965,4977.37675925925,3358.0,0.674652565481047,3.56896551724137,1.54898620689655,958.22,24.596,70.4,1.4191,280.39,0.0,1.395830963895082,-0.2559311044631477,2486.0,628.0,244.0,3358.0,1,6,7
2025-07-20 02:00:00,13.8,9.26666666666667,31.5766666666666,30.9133333333333,0,0.0,9.95999999999999,6.992,26.3899999999999,30.7713333333333,826.0,54.5999999999999,10.1516666666666,6.99399999999999,26.4919999999999,30.7933333333333,844,66.8499999999999,10.38,6.98666666666666,26.4266666666666,30.7999999999999,807,57.4866666666666,11.6,7.71666666666666,26.4033333333333,26.6033333333333,0.0,0.0,147.0,126.0,274.0,89.0,84.0,164.0,5.17948064516129,3.60690322580645,4.98999032258064,3.59843870967741,6.6516129032258,10.7516129032258,6.97419354838709,10.6999999999999,26.5258064516129,30.0967741935483,4893.42078703703,3361.0,0.686840585813402,3.57096774193548,1.57257741935483,957.7,24.101,72.5,1.9176,268.92,0.0,1.9172593429254392,0.0361437679982665,2477.0,636.0,248.0,3361.0,2,6,7
2025-07-20 03:00:00,13.8,9.26666666666667,31.3666666666666,30.7999999999999,0,0.0,9.952,7.008,26.3313333333333,30.7383333333333,820.0,54.8266666666666,10.1809999999999,7.00366666666666,26.4506666666666,30.808,840,67.7966666666666,10.4433333333333,6.99666666666666,26.4133333333333,30.8099999999999,807,58.74,11.5433333333333,7.72,26.3533333333333,26.5066666666666,0.0,0.0,145.0,124.0,270.0,87.0,82.0,162.0,5.16270344827586,3.60573448275862,4.97848965517241,3.59705172413793,6.68620689655172,10.8413793103448,6.98275862068965,10.6758620689655,26.4689655172413,30.0620689655172,4959.78337962963,3337.0,0.672811642078043,3.59310344827586,1.55696896551724,957.54,23.627,74.3,1.6894,267.38,0.0,1.687634026695252,0.0772253322451262,2467.0,626.0,244.0,3337.0,3,6,7
2025-07-20 04:00:00,13.8,9.31,31.1566666666666,30.73,0,0.0,9.988,6.99599999999999,26.2213333333333,30.687,822.0,55.2066666666666,10.225,6.99366666666666,26.3593333333333,30.797,849,67.6366666666666,10.4766666666666,7.00666666666666,26.2999999999999,30.8199999999999,819,59.1066666666666,11.5,7.73999999999999,26.2866666666666,26.3866666666666,1.0,0.0,144.0,124.0,272.0,88.0,83.0,162.0,5.13266666666666,3.59191333333333,4.95388,3.58306,6.65999999999999,10.9099999999999,6.95666666666666,10.6933333333333,26.4133333333333,30.0333333333333,4975.82708333333,3364.0,0.676068509548454,3.62000000000001,1.54075333333333,957.7,23.438,75.4,1.4403,251.05,0.0,1.3622390920796683,0.4677272132450284,2491.0,628.0,245.0,3364.0,4,6,7
2025-07-20 05:00:00,13.7199999999999,9.33333333333333,30.8366666666666,30.5866666666666,0,0.0,9.94,6.99599999999999,26.0406666666666,30.4413333333333,806.0,54.0066666666666,10.1676666666666,7.00566666666666,26.176,30.4999999999999,828,65.6966666666666,10.3866666666666,7.0,26.17,30.5533333333333,794,57.8633333333333,11.5,7.77333333333333,26.0766666666666,26.2066666666666,0.0,0.0,144.0,124.0,269.0,89.0,83.0,162.0,5.14310999999999,3.57909666666666,4.95987666666666,3.56978666666666,6.68666666666666,10.8533333333333,6.99,10.6566666666666,26.1933333333333,29.7933333333333,4855.95509259259,3299.0,0.679372015822878,3.59999999999998,1.56401333333333,957.96,23.355,75.7,1.3255,241.65,0.0,1.166523901884895,0.6294221447734737,2428.0,626.0,245.0,3299.0,5,6,7
2025-07-20 06:00:00,13.6999999999999,9.29,30.6433333333333,30.3433333333333,0,0.0,9.94,6.992,26.0456666666666,30.4523333333333,812.0,53.7833333333333,10.1883333333333,7.004,26.198,30.5696666666666,837,66.2299999999999,10.4433333333333,7.0,26.17,30.62,807,57.7933333333333,11.5,7.73666666666666,26.0533333333333,26.1833333333333,0.0,0.0,145.0,125.0,271.0,90.0,83.0,162.0,5.1373,3.57307419354838,4.95052903225806,3.56325806451612,6.65806451612903,10.8451612903225,6.96774193548387,10.6870967741935,26.2645161290322,29.8129032258064,4862.51842592592,3332.0,0.68524161928816,3.54838709677419,1.56422580645161,958.28,23.452,75.8,1.4245,267.55,1.12,1.423197873473136,0.0608938662062473,2456.0,631.0,245.0,3332.0,6,6,7
2025-07-20 07:00:00,13.6999999999999,9.25666666666666,30.4966666666666,30.3233333333333,0,0.0,10.0,7.012,26.6176666666666,31.0729999999999,830.0,54.5199999999999,10.2396666666666,7.01533333333333,26.7546666666666,31.1843333333333,855,67.2033333333333,10.49,7.00999999999999,26.7033333333333,31.2033333333333,824,58.61,11.5,7.76333333333333,26.6033333333333,26.7566666666666,0.0,0.0,144.0,118.0,270.0,89.0,82.0,161.0,5.13258666666666,3.57301,4.94614,3.56311333333333,6.68,10.94,6.99333333333333,10.6833333333333,26.7666666666666,30.4266666666666,4931.61574074074,3373.0,0.683954342211862,3.65999999999998,1.55957666666666,958.98,24.838,74.1,1.7543,272.26,60.72,1.7529354508857304,-0.0691794407901713,2509.0,621.0,243.0,3373.0,7,6,7
2025-07-20 08:00:00,13.6999999999999,9.25333333333333,30.3999999999999,30.4199999999999,0,0.0,10.06,7.004,27.795,32.3376666666666,883.0,56.51,10.2873333333333,6.994,27.9406666666666,32.4643333333333,916,69.9133333333333,10.5466666666666,6.99999999999999,27.89,32.4966666666666,881,60.8733333333333,11.5,7.72999999999999,27.79,27.9533333333333,0.0,0.0,147.0,107.0,275.0,93.0,84.0,165.0,5.12000344827586,3.57063793103448,4.93673793103448,3.5607448275862,6.65862068965517,11.0,6.94482758620689,10.7655172413793,27.5827586206896,31.5999999999999,5122.04356481481,3551.0,0.693277976859297,4.01724137931032,1.54936551724138,960.15,26.952,66.1,0.64926,246.08,267.7,0.5934966677552518,0.2632494120855964,2680.0,622.0,249.0,3551.0,8,6,7
2025-07-20 09:00:00,13.6999999999999,9.29333333333333,30.3999999999999,30.6466666666666,0,0.0,10.048,7.012,28.5126666666666,33.0536666666666,885.0,57.0266666666666,10.204,7.00966666666666,28.646,33.052,886,68.5166666666666,10.3866666666666,7.00333333333333,28.6166666666666,33.01,842,59.0966666666666,11.5,7.77333333333333,28.4866666666666,28.6833333333333,0.0,0.0,144.0,100.0,270.0,90.0,83.0,161.0,5.13547419354838,3.55979032258064,4.94261935483871,3.55057741935483,6.64193548387096,10.7322580645161,6.96774193548387,10.7354838709677,28.1451612903225,32.1935483870967,5049.39111111111,3461.0,0.685429178259557,4.04838709677418,1.57568387096774,960.24,28.879,60.5,0.36388,135.89,473.5,-0.2532743520792451,0.2612675964960801,2613.0,604.0,244.0,3461.0,9,6,7
2025-07-20 10:00:00,13.6999999999999,9.31,30.4266666666666,30.8433333333333,0,0.0,10.1003333333333,7.02,28.6686666666666,33.3253333333333,908.0,58.2,10.2676666666666,6.99666666666666,28.7789999999999,33.3423333333333,920,69.77,10.5066666666666,7.01666666666666,28.7766666666666,33.3133333333333,874,60.5166666666666,11.5,7.75666666666666,28.6633333333333,28.8433333333333,1.0,0.0,145.0,105.0,271.0,91.0,82.0,162.0,5.10875172413793,3.56604137931034,4.9185724137931,3.55736206896551,6.64482758620689,10.8413793103448,6.94482758620689,10.8344827586206,28.3758620689655,32.4931034482758,5154.58675925925,3559.0,0.690453021012192,4.11724137931035,1.54271034482758,960.29,30.649,54.9,0.44352,0.5158386,650.78,-0.0039929929764314,-0.4435020252570332,2703.0,612.0,244.0,3559.0,10,6,7
2025-07-20 11:00:00,13.6999999999999,9.30333333333333,30.54,31.0066666666666,0,0.0,10.1223333333333,7.008,28.8446666666666,33.5256666666666,917.0,58.7333333333333,10.319,7.01133333333333,28.9776666666666,33.6013333333333,934,70.63,10.5566666666666,7.01,28.9533333333333,33.57,887,61.1933333333333,11.5,7.80666666666666,28.8366666666666,29.0066666666666,0.0,0.0,145.0,102.0,271.0,91.0,82.0,162.0,5.1005,3.56505333333333,4.90998999999999,3.55712333333333,6.61999999999999,10.9333333333333,6.91666666666666,10.83,28.4666666666666,32.6899999999999,5211.19550925926,3591.0,0.68909331718979,4.22333333333331,1.53544666666666,960.17,32.153,50.5,0.74957,10.299988,793.13,-0.1340246219250665,-0.7374907359539121,2738.0,609.0,244.0,3591.0,11,6,7
2025-07-20 12:00:00,13.75,9.32333333333333,30.6533333333333,31.1466666666666,0,0.0,10.1259999999999,7.00799999999999,29.4409999999999,34.1253333333333,924.0,59.15,10.3336666666666,7.00433333333333,29.566,34.2136666666666,952,71.85,10.5766666666666,6.99666666666666,29.55,34.2066666666666,907,62.4166666666666,11.5,7.80333333333333,29.4399999999999,29.6033333333333,0.0,0.0,147.0,100.0,274.0,90.0,82.0,160.0,5.08805806451613,3.55165806451612,4.89823225806451,3.54320967741935,6.61935483870967,10.9516129032258,6.90967741935484,10.8064516129032,28.8096774193548,33.3258064516128,5289.40856481481,3636.0,0.687411447886007,4.51612903225806,1.5364,959.74,32.744,48.2,1.1801,50.905,852.13,-0.9158773104748572,-0.7441805978103314,2783.0,611.0,242.0,3636.0,12,6,7
2025-07-20 13:00:00,13.8,9.34333333333333,30.8033333333333,31.3166666666666,0,0.0,10.104,7.0,29.6799999999999,34.3503333333333,934.0,59.28,10.264,7.00766666666666,29.8063333333333,34.3423333333333,940,71.0766666666666,10.4666666666666,7.01333333333333,29.7566666666666,34.2499999999999,886,61.2533333333333,11.5133333333333,7.77999999999999,29.6533333333333,29.8399999999999,0.0,0.0,142.0,92.0,267.0,91.0,82.0,162.0,5.10056896551724,3.54709310344827,4.90791379310344,3.53923103448275,6.65862068965517,10.7931034482758,6.92413793103448,10.8344827586206,29.0275862068965,33.5103448275862,5240.00124999999,3596.0,0.68625937827782,4.48275862068964,1.55347586206896,959.02,33.28,47.0,1.5246,56.652008,867.02,-1.2735703359310446,-0.838107248170833,2760.0,592.0,244.0,3596.0,13,6,7
2025-07-20 14:00:00,13.8,9.39,31.03,31.5566666666666,0,0.0,10.1516666666666,7.016,30.1823333333333,34.9176666666666,973.0,60.7666666666666,10.3556666666666,7.005,30.3016666666666,34.9593333333333,995,73.6766666666666,10.5966666666666,6.97666666666666,30.28,35.0033333333333,944,63.3233333333333,11.5533333333333,7.75666666666666,30.19,30.3666666666666,0.0,0.0,148.0,101.0,276.0,92.0,85.0,165.0,5.09775333333333,3.55302999999999,4.90432,3.54553333333333,6.62666666666666,10.9533333333333,6.92666666666666,10.8366666666666,29.4199999999999,34.1466666666666,5408.36898148148,3779.0,0.698731912141993,4.72666666666667,1.54472333333333,958.64,33.822,46.0,1.3156,66.371,802.1,-1.2053000661858986,-0.5273093119339626,2912.0,617.0,250.0,3779.0,14,6,7
2025-07-20 15:00:00,13.8233333333333,9.35666666666667,31.2266666666666,31.7533333333333,0,0.0,10.1589999999999,7.0,29.9763333333333,34.7229999999999,952.0,60.5299999999999,10.3373333333333,6.998,30.096,34.7726666666666,972,73.4833333333333,10.5566666666666,7.01,30.0933333333333,34.7466666666666,919,63.6533333333333,11.6,7.78666666666666,29.9799999999999,30.1633333333333,1.0,0.0,145.0,97.0,270.0,91.0,82.0,162.0,5.08732258064516,3.5541,4.89494193548387,3.5470129032258,6.61935483870967,10.916129032258,6.88064516129032,10.8290322580645,29.3290322580645,33.9709677419354,5405.63425925925,3691.0,0.682806091380992,4.64193548387097,1.53322258064516,958.33,34.35,45.1,0.83949,43.450012,739.86,-0.5773352860726962,-0.6094484617712624,2844.0,603.0,244.0,3691.0,15,6,7
2025-07-20 16:00:00,13.8999999999999,9.37,31.3599999999999,31.9299999999999,0,0.0,10.1699999999999,6.99999999999999,30.033,34.7946666666666,955.0,60.5766666666666,10.352,6.99166666666666,30.1616666666666,34.8576666666666,972,73.3633333333333,10.6099999999999,6.99333333333333,30.19,34.86,923,63.6333333333333,11.6,7.85,30.0433333333333,30.2633333333333,0.0,0.0,144.0,100.0,270.0,90.0,83.0,161.0,5.08861034482758,3.54506896551724,4.88780689655172,3.538,6.63103448275861,10.9689655172413,6.90689655172414,10.8551724137931,29.4413793103448,34.0448275862068,5403.08185185185,3698.0,0.684424204814248,4.60344827586207,1.54354137931034,957.96,34.75,43.5,0.56172,62.72699,685.02,-0.499275378091119,-0.2573974654730893,2850.0,604.0,244.0,3698.0,16,6,7
2025-07-20 17:00:00,13.8999999999999,9.45,31.47,32.0766666666666,0,0.0,10.1333333333333,6.99599999999999,29.9236666666666,34.621,944.0,59.75,10.2566666666666,6.99299999999999,30.0556666666666,34.5923333333333,945,71.8599999999999,10.45,6.99666666666666,30.0333333333333,34.5366666666666,888,61.46,11.6,7.80666666666667,29.9033333333333,30.1166666666666,0.0,0.0,145.0,96.0,271.0,91.0,82.0,161.0,5.0931129032258,3.5287064516129,4.89206774193548,3.5221064516129,6.58709677419354,10.758064516129,6.89354838709677,10.8387096774193,29.2967741935483,33.816129032258,5279.92819444444,3623.0,0.686183574203174,4.51935483870967,1.5644064516129,957.86,34.893,42.4,0.8732,62.317017,557.4,-0.7732462333174506,-0.4056704360196522,2777.0,603.0,243.0,3623.0,17,6,7
2025-07-20 18:00:00,13.8999999999999,9.33333333333333,31.5666666666666,32.17,0,0.0,10.1406666666666,6.992,29.9413333333333,34.61,935.0,59.5166666666666,10.253,7.00333333333333,30.0663333333333,34.5876666666666,935,70.39,10.46,6.99999999999999,30.08,34.5133333333333,879,60.39,11.6,7.87333333333333,29.9333333333333,30.1433333333333,0.0,0.0,144.0,101.0,269.0,89.0,82.0,161.0,5.09414666666666,3.52895666666666,4.89844999999999,3.52282,6.62333333333333,10.76,6.91,10.8466666666666,29.2666666666666,33.7733333333333,5204.08523148148,3595.0,0.690803443850704,4.50666666666667,1.56518999999999,958.09,34.555,47.4,2.323,38.445984,348.6,-1.4443869273875762,-1.8193612626391371,2749.0,603.0,243.0,3595.0,18,6,7
2025-07-20 19:00:00,13.8999999999999,9.33333333333333,31.65,32.2633333333333,0,0.0,10.1809999999999,7.0,29.742,34.5176666666666,968.0,60.4833333333333,10.3806666666666,7.011,29.865,34.5936666666666,993,74.2633333333333,10.6566666666666,7.01666666666666,29.8666666666666,34.5633333333333,945,63.83,11.6,7.85333333333333,29.7333333333333,29.9333333333333,0.0,0.0,148.0,104.0,276.0,91.0,83.0,164.0,5.06023666666666,3.53441,4.87342333333333,3.52742333333333,6.62666666666666,11.0033333333333,6.90333333333333,10.8833333333333,29.2099999999999,33.7466666666666,5430.52023148148,3772.0,0.694592753403843,4.53666666666666,1.52582666666666,958.47,31.802,59.9,3.2486,32.09601,151.44,-1.7261097784737442,-2.752080484407628,2906.0,619.0,247.0,3772.0,19,6,7
2025-07-20 20:00:00,13.8999999999999,9.36333333333333,31.7,32.2999999999999,0,0.0,10.1663333333333,6.984,29.2179999999999,33.959,934.0,59.6333333333333,10.306,6.98866666666666,29.329,33.9753333333333,946,72.9133333333333,10.52,6.97,29.3433333333333,33.9766666666666,895,62.7899999999999,11.6,7.73666666666666,29.2466666666666,29.4066666666666,1.0,0.0,145.0,108.0,271.0,90.0,83.0,162.0,5.07326551724137,3.52573793103448,4.88247586206896,3.5184724137931,6.63103448275862,10.8172413793103,6.89655172413793,10.8620689655172,28.851724137931,33.103448275862,5341.91523148148,3635.0,0.680467555639571,4.25172413793102,1.54752758620689,958.62,29.627,63.7,1.7851,4.5035095,16.848,-0.1401663359919703,-1.779588550270704,2776.0,614.0,245.0,3635.0,20,6,7
2025-07-20 21:00:00,13.8999999999999,9.39666666666666,31.7,32.2999999999999,0,0.0,10.1443333333333,6.98799999999999,28.8326666666666,33.5513333333333,918.0,59.4266666666666,10.217,7.004,28.946,33.4416666666666,906,71.1233333333333,10.3633333333333,7.0,28.9733333333333,33.3633333333333,847,60.7566666666666,11.6,7.70999999999999,28.86,29.0266666666666,0.0,0.0,145.0,112.0,271.0,89.0,82.0,161.0,5.05658,3.51189666666666,4.86795,3.50398,6.62666666666666,10.5433333333333,6.91333333333333,10.84,28.5599999999999,32.6366666666666,5231.70592592592,3531.0,0.674923256389849,4.07666666666666,1.54468333333333,959.3,28.091,69.6,1.9823,334.97,0.0,0.8386967492758541,-1.7961350318821008,2671.0,617.0,243.0,3531.0,21,6,7
2025-07-20 22:00:00,13.8999999999999,9.39,31.6766666666666,32.2566666666666,0,0.0,10.1846666666666,7.0,28.3269999999999,33.0803333333333,914.0,59.21,10.2066666666666,6.99666666666666,28.4413333333333,32.8986666666666,887,68.89,10.3166666666666,7.01666666666666,28.44,32.7733333333333,826,58.92,11.6,7.80333333333333,28.35,28.4966666666666,0.0,0.0,144.0,117.0,270.0,89.0,82.0,161.0,5.04275806451612,3.50092258064516,4.85863225806451,3.49434516129032,6.61935483870967,10.4774193548387,6.91612903225806,10.8419354838709,28.258064516129,32.058064516129,5114.4775,3490.0,0.682376645512664,3.79999999999997,1.54183548387096,959.83,26.993,74.3,1.9326,316.01,0.0,1.3422541113112874,-1.3904303868471612,2627.0,620.0,243.0,3490.0,22,6,7
2025-07-20 23:00:00,13.8999999999999,9.33666666666667,31.5933333333333,32.2,0,0.0,10.1516666666666,7.02,27.9869999999999,32.6653333333333,895.0,58.6399999999999,10.1063333333333,7.00533333333333,28.0943333333333,32.434,861,68.7899999999999,10.2166666666666,7.00666666666666,28.0733333333333,32.2666666666666,794,57.9533333333333,11.6,7.74666666666666,27.9666666666666,28.1433333333333,0.0,0.0,144.0,120.0,271.0,88.0,83.0,162.0,5.03586333333333,3.49198333333333,4.84517666666666,3.48416,6.64333333333333,10.2766666666666,6.94,10.8566666666666,28.0,31.6233333333333,5069.71921296296,3418.0,0.674199074232826,3.62333333333333,1.54388,960.4,25.706,80.6,2.8083,279.61,0.0,2.7688908885624106,-0.4688199411672514,2550.0,623.0,245.0,3418.0,23,6,7
2025-07-21 00:00:00,13.8999999999999,9.35333333333333,31.4966666666666,32.1,0,0.0,10.203,7.008,27.988,32.731,911.0,58.7699999999999,10.2836666666666,7.01533333333333,28.0953333333333,32.6576666666666,906,70.01,10.4633333333333,7.01666666666666,28.0733333333333,32.58,853,60.97,11.6,7.78,27.9799999999999,28.14,0.0,0.0,146.0,124.0,271.0,89.0,83.0,162.0,5.03018620689655,3.49701379310344,4.8439,3.49005172413793,6.64482758620689,10.7551724137931,6.95172413793103,10.8965517241379,28.0689655172413,31.7655172413793,5189.13541666666,3545.0,0.683158120833391,3.69655172413791,1.5331724137931,960.84,24.83,85.0,2.0742,284.88,0.0,2.004643314075979,-0.5326451195031023,2670.0,630.0,245.0,3545.0,0,0,7
2025-07-21 01:00:00,13.8633333333333,9.41333333333333,31.3899999999999,32.0533333333333,0,0.0,10.1699999999999,6.98399999999999,28.0819999999999,32.819,923.0,58.67,10.3239999999999,7.011,28.22,32.841,934,71.8033333333333,10.5566666666666,7.0,28.16,32.8099999999999,888,61.5166666666666,11.6,7.77333333333333,28.1233333333333,28.2233333333333,1.0,0.0,147.0,125.0,276.0,90.0,84.0,164.0,5.01547,3.49512666666666,4.83165666666666,3.48793,6.64999999999999,10.8766666666666,6.95333333333333,10.9133333333333,28.1566666666666,31.9399999999999,5250.39319444444,3632.0,0.69175771518276,3.7833333333333,1.52034333333333,960.9,24.539,85.3,1.0598,267.56,0.0,1.0588391343433108,0.0451190379231248,2746.0,638.0,248.0,3632.0,1,0,7
2025-07-21 02:00:00,13.8,9.39,31.2999999999999,32.0,0,0.0,10.1553333333333,6.97999999999999,28.061,32.7383333333333,897.0,58.0066666666666,10.2543333333333,6.99766666666666,28.1906666666666,32.7129999999999,898,69.9266666666666,10.4433333333333,7.00666666666666,28.16,32.68,847,60.3466666666666,11.6,7.81,28.0866666666666,28.21,0.0,0.0,144.0,124.0,270.0,89.0,82.0,161.0,5.02767096774193,3.48574516129032,4.84091935483871,3.47735483870967,6.65806451612903,10.6903225806451,6.94193548387096,10.8548387096774,28.1225806451612,31.8193548387096,5148.93499999999,3512.0,0.682082799646917,3.69677419354837,1.54192580645161,961.03,24.388,85.2,1.1,268.87,0.0,1.099786075643414,0.0216930362296089,2642.0,627.0,243.0,3512.0,2,0,7
2025-07-21 03:00:00,13.8,9.36333333333333,31.1766666666666,31.9099999999999,0,0.0,10.0783333333333,6.98799999999999,27.6136666666666,32.1843333333333,871.0,56.5333333333333,10.0323333333333,6.994,27.7249999999999,31.946,832,66.78,10.1799999999999,6.99666666666666,27.7533333333333,31.78,772,55.8533333333333,11.59,7.79666666666666,27.63,27.8299999999999,0.0,0.0,145.0,124.0,271.0,88.0,82.0,162.0,5.04884827586207,3.46711724137931,4.8553724137931,3.45934827586206,6.65172413793103,10.2448275862068,6.95862068965517,10.7896551724137,27.7172413793103,31.2137931034482,4899.71064814815,3347.0,0.683101562592273,3.49655172413793,1.58173103448275,960.98,24.581,84.0,0.91833,275.55,0.0,0.9140250325708348,-0.0888157009423684,2475.0,628.0,244.0,3347.0,3,0,7
2025-07-21 04:00:00,13.8,9.28,31.06,31.8999999999999,0,0.0,10.0966666666666,7.012,27.632,32.2286666666666,871.0,57.11,10.1906666666666,7.02033333333333,27.7579999999999,32.1749999999999,869,68.4733333333333,10.3866666666666,6.98666666666666,27.7399999999999,32.1133333333333,822,58.7066666666666,11.5533333333333,7.77999999999999,27.6166666666666,27.8166666666666,1.0,0.0,145.0,124.0,271.0,86.0,83.0,162.0,5.02756774193548,3.47213225806451,4.8386129032258,3.46398064516129,6.6774193548387,10.6774193548387,6.97419354838709,10.816129032258,27.7677419354838,31.358064516129,5039.81958333333,3434.0,0.681373597451033,3.59032258064517,1.55543548387096,961.16,24.426,84.7,0.24827,301.82,0.0,0.2109571786856596,-0.1309009612683828,2563.0,626.0,245.0,3434.0,4,0,7
2025-07-21 05:00:00,13.8,9.28,30.8899999999999,31.8033333333333,0,0.0,10.1443333333333,7.0,27.786,32.4413333333333,889.0,57.8066666666666,10.3006666666666,6.99966666666666,27.9046666666666,32.4926666666666,904,70.35,10.5466666666666,7.00333333333333,27.8999999999999,32.5033333333333,864,61.3433333333333,11.5666666666666,7.77999999999999,27.7866666666666,28.0,0.0,0.0,145.0,124.0,271.0,87.0,83.0,162.0,5.01081034482758,3.4721,4.82671724137931,3.46292068965517,6.6551724137931,10.903448275862,6.95862068965517,10.8172413793103,27.8999999999999,31.603448275862,5182.2986111111,3529.0,0.680971951796379,3.70344827586209,1.53871034482758,961.41,24.45,85.4,1.409,108.900024,0.0,-1.3330340794116593,0.4564002006212419,2657.0,627.0,245.0,3529.0,5,0,7
2025-07-21 06:00:00,13.8,9.28,30.7999999999999,31.73,0,0.0,10.1113333333333,7.016,27.8446666666666,32.4926666666666,898.0,57.3166666666666,10.3446666666666,7.02433333333333,27.989,32.599,924,69.7433333333333,10.6066666666666,7.00333333333333,27.9666666666666,32.6266666666666,886,61.3733333333333,11.5799999999999,7.76,27.7999999999999,28.0,0.0,0.0,146.0,125.0,273.0,88.0,84.0,164.0,5.00458999999999,3.46811666666666,4.81784,3.46011999999999,6.65666666666666,10.9933333333333,6.95333333333333,10.8466666666666,27.9566666666666,31.7,5153.12824074074,3588.0,0.696276093351063,3.74333333333336,1.53647333333333,961.88,24.131,88.0,1.6712,100.29999,0.08,-1.644268727547437,0.2988139749234172,2708.0,632.0,248.0,3588.0,6,0,7
2025-07-21 07:00:00,13.8,9.26666666666667,30.7033333333333,31.7,0,0.0,10.137,6.99599999999999,27.9723333333333,32.6393333333333,896.0,57.2933333333333,10.3263333333333,6.98799999999999,28.1136666666666,32.709,911,69.8366666666666,10.56,6.99333333333333,28.0833333333333,32.7033333333333,871,61.0099999999999,11.5,7.76333333333333,27.96,28.1266666666666,0.0,0.0,145.0,124.0,272.0,87.0,82.0,162.0,5.01404999999999,3.46156,4.82490333333333,3.45279,6.64999999999999,10.92,6.94666666666666,10.8533333333333,28.1,31.8133333333333,5145.10638888888,3550.0,0.689976014425357,3.7133333333333,1.55248999999999,962.13,23.911,91.2,1.0354,100.339966,18.0,-1.0185851839257392,0.1858423608517935,2678.0,628.0,244.0,3550.0,7,0,7
2025-07-21 08:00:00,13.8,9.32,30.7,31.7,0,0.0,10.1479999999999,7.0,28.4293333333333,33.0703333333333,901.0,57.6699999999999,10.33,7.012,28.5556666666666,33.162,918,70.07,10.6033333333333,7.00999999999999,28.5166666666666,33.1433333333333,880,61.2599999999999,11.55,7.79666666666666,28.42,28.5733333333333,0.0,0.0,145.0,117.0,269.0,87.0,82.0,161.0,5.01939333333333,3.46154333333333,4.83103,3.45428333333333,6.65999999999999,10.9833333333333,6.94333333333333,10.8833333333333,28.3533333333333,32.2266666666666,5168.62499999999,3560.0,0.688771191564487,3.87333333333334,1.55785,962.35,25.201,81.0,0.8801,245.98,84.352,0.8038863535652917,0.3582495506647549,2699.0,618.0,243.0,3560.0,8,0,7
2025-07-21 09:00:00,13.8,9.32,30.64,31.7,0,0.0,10.1883333333333,7.016,28.8199999999999,33.5149999999999,917.0,58.5266666666666,10.386,7.01233333333333,28.9443333333333,33.6046666666666,940,70.9666666666666,10.6699999999999,7.00333333333333,28.9266666666666,33.6333333333333,903,61.8666666666666,11.5,7.76666666666666,28.8366666666666,28.9833333333333,0.0,0.0,144.0,114.0,270.0,86.0,83.0,161.0,5.01540999999999,3.46271333333333,4.82585333333333,3.45463333333333,6.64666666666666,11.0233333333333,6.96333333333333,10.84,28.66,32.7133333333333,5233.16444444444,3618.0,0.691359891019837,4.05333333333332,1.55269666666666,962.65,27.477,71.5,0.57192,284.63,417.76,0.5533766690835213,-0.1444532745008812,2760.0,614.0,244.0,3618.0,9,0,7
2025-07-21 10:00:00,13.8,9.35,30.6,31.7,0,0.0,10.1919999999999,7.004,29.0733333333333,33.8299999999999,935.0,59.1666666666666,10.2903333333333,7.00466666666666,29.2249999999999,33.8049999999999,930,70.3766666666666,10.4633333333333,7.00666666666666,29.2133333333333,33.7433333333333,874,60.2766666666666,11.5233333333333,7.75999999999999,29.06,29.2499999999999,1.0,0.0,145.0,106.0,271.0,88.0,82.0,162.0,4.97545483870967,3.42987096774193,4.78833225806451,3.42213870967742,6.62258064516128,10.716129032258,6.93225806451613,10.8612903225806,28.774193548387,32.9322580645161,5191.04972222222,3594.0,0.692345516286338,4.15806451612905,1.54558387096774,962.59,29.338,64.9,0.30828,138.73,585.52,-0.2033440209908994,0.2317062095137992,2740.0,610.0,244.0,3594.0,10,0,7
2025-07-21 11:00:00,13.8,9.28,30.6033333333333,31.7,0,0.0,10.2396666666666,7.004,29.255,34.0673333333333,944.0,60.1433333333333,10.3853333333333,7.009,29.3769999999999,34.1023333333333,954,72.1166666666666,10.5866666666666,6.98666666666666,29.36,34.0266666666666,904,62.3833333333333,11.54,7.76333333333333,29.2433333333333,29.42,0.0,0.0,144.0,104.0,270.0,87.0,82.0,161.0,4.96728275862069,3.4348448275862,4.77849310344827,3.42716896551724,6.62758620689655,10.9896551724137,6.92413793103448,10.9241379310344,28.8620689655172,33.2137931034482,5322.95449074074,3650.0,0.685709413136851,4.35172413793102,1.53243793103448,962.37,30.405,61.0,1.6683,123.630005,673.46,-1.3890788362945476,0.9239506894626924,2802.0,605.0,243.0,3650.0,11,0,7
2025-07-21 12:00:00,13.8,9.37,30.7,31.7633333333333,0,0.0,10.1919999999999,6.99599999999999,29.6613333333333,34.4266666666666,967.0,60.1133333333333,10.3996666666666,7.00933333333333,29.7913333333333,34.5256666666666,988,73.2466666666666,10.6366666666666,7.00666666666666,29.7499999999999,34.5066666666666,944,63.8366666666666,11.6,7.79,29.6733333333333,29.7999999999999,0.0,0.0,148.0,99.0,275.0,89.0,84.0,164.0,4.96333333333333,3.42945333333333,4.77598666666666,3.42135666666666,6.64666666666666,11.0266666666666,6.91333333333333,10.8933333333333,29.0533333333333,33.6666666666666,5392.78106481481,3758.0,0.696857512818211,4.61333333333331,1.53387999999999,961.75,31.588,57.1,2.2381,99.97101,888.06,-2.204294591431536,0.3875267270597997,2899.0,611.0,248.0,3758.0,12,0,7
