time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-24 06:00:00,13.6533333333333,9.21666666666666,30.7,31.6,0,0.0,10.2213333333333,7.012,28.72,33.4526666666666,924.0,59.1533333333333,10.3203333333333,6.992,28.83,33.4333333333333,919,71.22,10.5366666666666,7.01,28.7899999999999,33.3933333333333,875,61.7599999999999,11.6,7.77333333333333,28.7,28.8999999999999,0.0,0.0,144.0,119.0,270.0,84.0,82.0,161.0,5.11270666666666,3.56257333333333,4.92967666666666,3.55373,6.64666666666666,10.82,6.94333333333333,10.91,28.7499999999999,32.55,5254.31296296296,3578.0,0.68096438587136,3.80000000000001,1.55013333333333,958.54,24.55,94.5,1.9357,88.92801,0.08,-1.935361209215276,-0.0362143599251063,2718.0,617.0,243.0,3578.0,6,3,7
2025-07-24 07:00:00,13.6999999999999,9.30666666666666,30.7,31.6,0,0.0,10.2249999999999,6.992,28.8376666666666,33.6073333333333,949.0,59.2866666666666,10.3533333333333,7.00233333333333,28.9623333333333,33.599,947,70.9866666666666,10.57,6.99333333333333,28.9266666666666,33.5733333333333,900,61.4133333333333,11.6,7.70333333333332,28.8266666666666,29.0066666666666,0.0,0.0,147.0,120.0,275.0,85.0,84.0,164.0,5.10340967741935,3.55233225806451,4.9181,3.54428709677419,6.63548387096774,10.8806451612903,6.9516129032258,10.9258064516129,28.8709677419354,32.6999999999999,5242.09787037037,3671.0,0.700292152260147,3.82903225806451,1.55107741935483,959.06,24.749,93.4,2.2729,85.91699,7.68,-2.267131244148376,-0.1618342726564292,2796.0,627.0,248.0,3671.0,7,3,7
2025-07-24 08:00:00,13.7666666666666,9.3,30.7,31.6,0,0.0,10.203,6.988,29.0073333333333,33.7909999999999,932.0,59.3733333333333,10.3423333333333,6.98833333333333,29.1379999999999,33.7576666666666,930,70.4066666666666,10.5466666666666,7.00333333333333,29.1,33.7166666666666,888,61.0933333333333,11.6,7.74,29.0133333333333,29.1666666666666,0.0,0.0,145.0,117.0,270.0,85.0,82.0,162.0,5.1113724137931,3.54976551724137,4.92587586206896,3.54071724137931,6.64137931034482,10.8620689655172,6.93448275862069,10.8827586206896,29.0241379310344,32.8758620689655,5219.85546296296,3611.0,0.691781606908762,3.85172413793102,1.56160689655172,959.6,24.759,93.5,1.9603,82.091,25.008,-1.94165335446654,-0.2697375411188287,2750.0,617.0,244.0,3611.0,8,3,7
2025-07-24 09:00:00,13.8166666666666,9.27333333333333,30.7,31.6,0,0.0,10.258,6.992,29.066,33.8863333333333,943.0,59.8,10.4009999999999,6.99966666666666,29.2029999999999,33.9266666666666,949,71.34,10.6466666666666,6.99666666666666,29.1733333333333,33.9166666666666,908,62.3466666666666,11.6,7.78333333333333,29.0766666666666,29.2333333333333,0.0,0.0,145.0,120.0,270.0,84.0,82.0,161.0,5.09429677419354,3.54542580645161,4.91026129032257,3.53608709677419,6.64516129032257,10.974193548387,6.97419354838709,10.9290322580645,29.1258064516129,33.0193548387096,5291.32287037037,3662.0,0.692076459840689,3.89354838709676,1.54887096774193,959.72,25.627,88.5,2.2504,95.522,129.86,-2.239956620170956,0.2165513790127099,2800.0,619.0,243.0,3662.0,9,3,7
2025-07-24 10:00:00,13.8999999999999,9.3,30.7,31.6,0,0.0,10.2689999999999,7.004,29.6669999999999,34.5006666666666,958.0,60.8866666666666,10.4119999999999,6.99733333333333,29.8029999999999,34.5246666666666,964,72.5,10.6499999999999,6.99,29.7633333333333,34.5233333333333,922,63.0566666666666,11.6,7.81333333333333,29.66,29.83,1.0,0.0,144.0,107.0,270.0,84.0,83.0,161.0,5.10669666666666,3.54961999999999,4.91928666666666,3.54027333333333,6.65333333333333,11.0166666666666,6.97666666666666,10.94,29.42,33.69,5372.17949074074,3694.0,0.687616637971017,4.27,1.55707666666666,959.58,27.645,80.3,3.0207,100.51999,493.7,-2.9699258612214336,0.5515150667462562,2845.0,605.0,244.0,3694.0,10,3,7
2025-07-24 11:00:00,13.8999999999999,9.33333333333333,30.7,31.6366666666666,0,0.0,10.2763333333333,6.99999999999999,29.6866666666666,34.5639999999999,972.0,60.9666666666666,10.4303333333333,7.017,29.8173333333333,34.5653333333333,973,73.4899999999999,10.6733333333333,7.02333333333333,29.79,34.5299999999999,928,64.1233333333333,11.6,7.72999999999999,29.7033333333333,29.8733333333333,0.0,0.0,146.0,111.0,271.0,85.0,82.0,162.0,5.08981724137931,3.54752413793103,4.90261379310344,3.5384724137931,6.6551724137931,10.9793103448275,6.9551724137931,10.9379310344827,29.5206896551724,33.7172413793103,5430.61138888888,3730.0,0.686847158246608,4.19655172413792,1.54229310344827,959.14,29.05,73.8,3.8622,101.16998,692.55,-3.789037531893356,0.7481867560332179,2873.0,613.0,244.0,3730.0,11,3,7
2025-07-24 12:00:00,14.04,9.34666666666667,30.7633333333333,31.7299999999999,0,0.0,10.2873333333333,7.016,30.0293333333333,34.9256666666666,978.0,61.78,10.4666666666666,7.00466666666666,30.1423333333333,34.9816666666666,987,74.8499999999999,10.7166666666666,7.00666666666666,30.1366666666666,34.96,943,65.2066666666666,11.6,7.73666666666666,29.9966666666666,30.1766666666666,0.0,0.0,144.0,107.0,269.0,84.0,82.0,161.0,5.08484666666666,3.54313666666666,4.89851666666666,3.53503666666666,6.63999999999999,11.0533333333333,6.91,10.9933333333333,29.7799999999999,34.0999999999999,5519.67217592592,3755.0,0.680294024775139,4.31999999999999,1.54170999999999,958.54,30.14,69.6,5.1814,97.74402,822.83,-5.134145458291117,0.6981807596236766,2908.0,604.0,243.0,3755.0,12,3,7
2025-07-24 13:00:00,14.1,9.37333333333333,30.8666666666666,31.8533333333333,0,0.0,10.2946666666666,7.0,30.412,35.3606666666666,1013.0,62.3466666666666,10.4759999999999,7.003,30.5426666666666,35.412,1027,76.2366666666666,10.7233333333333,7.00666666666666,30.5266666666666,35.4033333333333,979,66.8266666666666,11.6,7.75333333333333,30.4233333333333,30.5966666666666,0.0,0.0,147.0,107.0,275.0,86.0,84.0,164.0,5.07812,3.53602333333333,4.89131,3.52713333333333,6.65999999999999,11.0866666666666,6.94666666666666,10.9933333333333,30.04,34.5666666666666,5617.39291666666,3882.0,0.691067913102927,4.52666666666665,1.54209666666666,957.72,30.604,67.6,6.5183,96.543,685.3,-6.475843820919692,0.7427527832706167,3019.0,615.0,248.0,3882.0,13,3,7
2025-07-24 14:00:00,14.1799999999999,9.43333333333333,31.0966666666666,31.9866666666666,0,0.0,10.3203333333333,7.004,30.5733333333333,35.5309999999999,1004.0,62.7966666666666,10.4073333333333,6.98133333333333,30.7046666666666,35.4996666666666,1001,75.2333333333333,10.5899999999999,6.99,30.6833333333333,35.4533333333333,944,65.2166666666666,11.6,7.75666666666666,30.58,30.7366666666666,0.0,0.0,145.0,105.0,272.0,85.0,82.0,161.0,5.06784838709677,3.52909032258064,4.87916451612903,3.52148709677419,6.60645161290322,10.9258064516129,6.91612903225806,10.9935483870967,30.1193548387096,34.6806451612903,5558.23175925925,3799.0,0.683490751113676,4.56129032258064,1.53875806451612,956.86,30.63,67.0,6.8927,94.66101,570.32,-6.869905258820087,0.5601026913308904,2949.0,607.0,243.0,3799.0,14,3,7
2025-07-24 15:00:00,14.1999999999999,9.43,31.2333333333333,32.1333333333333,0,0.0,10.2983333333333,7.004,30.764,35.7286666666666,1009.0,63.0499999999999,10.286,6.991,30.9119999999999,35.566,975,73.6966666666666,10.4033333333333,6.98333333333333,30.8966666666666,35.3999999999999,902,63.0866666666666,11.6,7.73999999999999,30.7633333333333,30.93,0.0,0.0,145.0,100.0,270.0,85.0,82.0,161.0,5.06006206896551,3.52542758620689,4.8612448275862,3.51833448275862,6.61724137931034,10.5586206896551,6.91724137931034,10.9551724137931,30.2896551724137,34.7965517241379,5464.88657407407,3729.0,0.682356339780357,4.50689655172413,1.53463448275862,956.19,31.427,64.7,6.9954,98.67401,613.78,-6.915389403806586,1.0549931533993908,2886.0,600.0,243.0,3729.0,15,3,7
2025-07-24 16:00:00,14.2333333333333,9.40333333333333,31.3633333333333,32.2533333333333,0,0.0,10.2689999999999,7.0,30.8223333333333,35.757,1004.0,62.9333333333333,10.264,7.015,30.956,35.5969999999999,970,73.5966666666666,10.3833333333333,7.00666666666666,30.9333333333333,35.3966666666666,898,62.4066666666666,11.6766666666666,7.75,30.86,31.0133333333333,1.0,0.0,145.0,98.0,270.0,84.0,82.0,162.0,5.04196666666666,3.51467,4.83828666666666,3.50742666666666,6.58666666666666,10.5466666666666,6.89666666666666,10.9666666666666,30.2999999999999,34.7999999999999,5440.36523148148,3714.0,0.682674754722052,4.49999999999999,1.52729666666666,955.73,31.198,66.4,9.4072,107.630005,575.38,-8.965364419686955,2.849149462946999,2873.0,597.0,244.0,3714.0,16,3,7
2025-07-24 17:00:00,14.3,9.48333333333333,31.51,32.3766666666666,0,0.0,10.2799999999999,6.992,30.986,35.9729999999999,1014.0,63.0133333333333,10.3006666666666,6.99799999999999,31.1056666666666,35.7953333333333,981,73.4566666666666,10.4266666666666,6.98,31.1266666666666,35.6166666666666,907,62.61,11.6999999999999,7.78666666666666,30.99,31.1933333333333,0.0,0.0,145.0,99.0,270.0,85.0,83.0,160.0,5.04458666666666,3.51137666666666,4.84147666666666,3.50491333333333,6.62,10.5966666666666,6.89666666666667,10.9699999999999,30.4399999999999,35.0199999999999,5444.285,3744.0,0.687693608986304,4.57999999999999,1.53321,955.54,30.813,70.1,9.6571,106.19,532.96,-9.274122245165444,2.692626411466595,2902.0,599.0,243.0,3744.0,17,3,7
2025-07-24 18:00:00,14.3,9.42333333333333,31.6433333333333,32.6066666666666,0,0.0,10.2909999999999,7.001,30.769,35.6716666666666,1000.0,61.96,10.2053333333333,7.0,30.875,35.405,947,70.5066666666666,10.2933333333333,6.99333333333333,30.8766666666666,35.1599999999999,867,59.76,11.6999999999999,7.75666666666666,30.7733333333333,30.9233333333333,0.0,0.0,145.0,99.0,270.0,84.0,82.0,162.0,5.05601612903226,3.49228064516129,4.85865806451612,3.48559354838709,6.61612903225806,10.3225806451612,6.89032258064516,10.9870967741935,30.2806451612903,34.6322580645161,5256.86537037037,3656.0,0.695471491548283,4.35161290322581,1.56373548387096,955.5,29.926,73.1,8.6552,104.31,344.2,-8.386651709732911,2.1392896343492254,2814.0,598.0,244.0,3656.0,18,3,7
2025-07-24 19:00:00,14.3,9.46666666666666,31.7333333333333,32.7,0,0.0,10.3239999999999,7.00733333333333,30.8423333333333,35.7909999999999,1027.0,63.2199999999999,10.2143333333333,7.004,30.9653333333333,35.4586666666666,961,72.22,10.2766666666666,6.99333333333333,30.9266666666666,35.1799999999999,876,60.4666666666666,11.6999999999999,7.75333333333333,30.8033333333333,30.9766666666666,0.0,0.0,147.0,103.0,274.0,85.0,83.0,164.0,5.07364666666666,3.48989333333333,4.87563666666666,3.48287333333333,6.63333333333333,10.2733333333333,6.92666666666666,11.0166666666666,30.3733333333333,34.7366666666666,5357.50314814814,3720.0,0.694353301740166,4.36333333333333,1.58375333333333,955.86,28.65,76.6,7.291,102.07001,150.38,-7.1298165670106375,1.5245972323143728,2864.0,609.0,247.0,3720.0,19,3,7
2025-07-24 20:00:00,14.3,9.47666666666666,31.7999999999999,32.6866666666666,0,0.0,10.3496666666666,6.99633333333333,30.0559999999999,35.0216666666666,994.0,62.7366666666666,10.2323333333333,6.96799999999999,30.1606666666666,34.684,927,71.0066666666666,10.2733333333333,6.98666666666666,30.2133333333333,34.4933333333333,847,60.0666666666666,11.6999999999999,7.8,30.1133333333333,30.2766666666666,0.0,0.0,144.0,113.0,269.0,82.0,83.0,160.0,5.08707586206896,3.48891379310344,4.88476206896551,3.48149310344827,6.58965517241379,10.3344827586206,6.90344827586207,11.0275862068965,29.8793103448275,33.9206896551724,5300.16513888888,3619.0,0.682808913527301,4.04137931034483,1.59816206896551,956.04,27.182,81.2,6.3324,99.45801,15.492,-6.246319216584978,1.040570038258466,2768.0,608.0,243.0,3619.0,20,3,7
2025-07-24 21:00:00,14.3,9.53333333333333,31.7166666666666,32.5133333333333,0,0.0,10.2873333333333,7.0,29.6656666666666,34.5326666666666,971.0,61.54,10.2103333333333,7.01833333333333,29.7776666666666,34.238,912,69.9366666666666,10.2899999999999,6.99,29.7599999999999,34.0333333333333,842,59.28,11.6999999999999,7.77,29.6666666666666,29.8566666666666,0.0,0.0,145.0,114.0,270.0,83.0,82.0,162.0,5.05619333333333,3.49068,4.86260666666666,3.48234666666666,6.64333333333333,10.3399999999999,6.93,10.9866666666666,29.4666666666666,33.4799999999999,5216.6649537037,3581.0,0.686453899527815,4.01333333333333,1.56551333333333,956.56,26.55,84.1,5.1512,86.73901,0.0,-5.142859062871443,-0.2930223531423282,2725.0,612.0,244.0,3581.0,21,3,7
2025-07-24 22:00:00,14.3,9.39666666666667,31.64,32.3699999999999,0,0.0,10.2909999999999,7.0,29.3606666666666,34.2346666666666,957.0,61.1966666666666,10.2726666666666,7.01066666666666,29.4963333333333,34.032,920,71.4466666666666,10.38,7.01999999999999,29.4733333333333,33.8833333333333,857,60.6366666666666,11.6999999999999,7.68999999999999,29.4033333333333,29.5933333333333,0.0,0.0,144.0,120.0,269.0,82.0,82.0,161.0,5.04734333333333,3.48225666666666,4.85367333333333,3.47304333333333,6.65666666666666,10.5499999999999,6.92,10.9866666666666,29.3333333333333,33.2033333333333,5285.67111111111,3592.0,0.679573118435081,3.87000000000002,1.56508666666666,956.84,25.944,86.0,3.0521,81.686005,0.0,-3.02002395283418,-0.4413272417467684,2734.0,615.0,243.0,3592.0,22,3,7
2025-07-24 23:00:00,14.3,9.45333333333333,31.5366666666666,32.2966666666666,0,0.0,10.3093333333333,7.0,29.3129999999999,34.2126666666666,963.0,61.6533333333333,10.3313333333333,7.011,29.4266666666666,34.1003333333333,942,72.8933333333333,10.4966666666666,6.98999999999999,29.4099999999999,33.98,885,62.6466666666666,11.6999999999999,7.75666666666666,29.3299999999999,29.4599999999999,1.0,0.0,145.0,119.0,271.0,83.0,83.0,161.0,5.02912666666666,3.47891,4.83827,3.47097,6.63999999999999,10.7433333333333,6.96333333333333,11.0366666666666,29.2999999999999,33.2566666666666,5392.6899074074,3653.0,0.677398489941399,3.95666666666668,1.55021666666666,956.93,25.553,87.4,1.3711,60.927002,0.0,-1.1983432141299282,-0.6662497663404866,2791.0,618.0,244.0,3653.0,23,3,7
2025-07-25 00:00:00,14.3,9.43666666666667,31.4333333333333,32.2,0,0.0,10.3019999999999,7.0,29.3643333333333,34.209,977.0,61.5833333333333,10.3643333333333,6.99966666666666,29.4559999999999,34.1259999999999,957,72.64,10.53,6.99333333333333,29.4133333333333,34.05,905,62.4033333333333,11.6999999999999,7.78666666666666,29.3466666666666,29.4933333333333,0.0,0.0,147.0,122.0,274.0,84.0,84.0,164.0,5.02509999999999,3.47113333333333,4.83550333333333,3.46295333333333,6.64666666666666,10.7899999999999,6.93333333333333,10.9666666666666,29.2999999999999,33.2666666666666,5377.19314814814,3714.0,0.690694921620783,3.96666666666668,1.55396666666666,956.81,25.162,88.6,1.3923,99.25,0.0,-1.374195041161811,0.2238018740902072,2839.0,627.0,248.0,3714.0,0,4,7
2025-07-25 01:00:00,14.2866666666666,9.46,31.3299999999999,32.1766666666666,0,0.0,10.2909999999999,7.00733333333333,29.2799999999999,34.1686666666666,962.0,61.2733333333333,10.3423333333333,6.99266666666666,29.4119999999999,34.0583333333333,944,72.0266666666666,10.5066666666666,6.99999999999999,29.4066666666666,33.9833333333333,889,61.56,11.6766666666666,7.76999999999999,29.2999999999999,29.3999999999999,0.0,0.0,145.0,120.0,270.0,83.0,82.0,162.0,5.01498064516129,3.47005161290322,4.82575483870967,3.46155483870967,6.62258064516129,10.7387096774193,6.93225806451613,10.9806451612903,29.2999999999999,33.1806451612903,5328.87972222222,3657.0,0.686260563313104,3.88064516129034,1.54492903225806,956.67,24.854,90.1,0.34662,354.48,0.0,0.0333424888884613,-0.3450126125733997,2795.0,618.0,244.0,3657.0,1,4,7
2025-07-25 02:00:00,14.1999999999999,9.44333333333333,31.2233333333333,32.1,0,0.0,10.2653333333333,7.0,29.2946666666666,34.1173333333333,948.0,60.7399999999999,10.326,7.00766666666666,29.4303333333333,34.0076666666666,931,72.0066666666666,10.4966666666666,7.0,29.3866666666666,33.9399999999999,880,62.2766666666666,11.6566666666666,7.81,29.3333333333333,29.4666666666666,0.0,0.0,145.0,119.0,270.0,83.0,83.0,161.0,5.02901724137931,3.46629655172413,4.83661724137931,3.4577,6.64137931034482,10.7551724137931,6.92758620689655,10.9310344827586,29.2862068965517,33.1620689655172,5333.34643518518,3620.0,0.678748332588731,3.87586206896552,1.56272068965517,956.38,24.74,91.0,0.28709,32.740997,0.0,-0.155270418936993,-0.2414782911632652,2759.0,617.0,244.0,3620.0,2,4,7
2025-07-25 03:00:00,14.1999999999999,9.4,31.1466666666666,32.06,0,0.0,10.2653333333333,7.0,29.3899999999999,34.2126666666666,949.0,60.4433333333333,10.3153333333333,7.00733333333333,29.5,34.0966666666666,928,72.4533333333333,10.4633333333333,7.00333333333333,29.5,34.0166666666666,875,61.8933333333333,11.6,7.81333333333333,29.3999999999999,29.6,1.0,0.0,144.0,120.0,269.0,82.0,82.0,161.0,5.02972333333333,3.45878333333333,4.83956333333333,3.45041333333333,6.66666666666666,10.71,6.96333333333333,10.9566666666666,29.4199999999999,33.2733333333333,5326.96541666666,3611.0,0.677871868419144,3.85333333333335,1.57094,956.3,24.279,92.7,0.59492,346.27,0.0,0.141202367481293,-0.5779201483056963,2753.0,615.0,243.0,3611.0,3,4,7
2025-07-25 04:00:00,14.1999999999999,9.42666666666666,31.0666666666666,32.0,0,0.0,10.3019999999999,7.00733333333333,29.4596666666666,34.3676666666666,968.0,61.5833333333333,10.3446666666666,6.99999999999999,29.6136666666666,34.2469999999999,944,73.0666666666666,10.5033333333333,7.0,29.5566666666666,34.1433333333333,890,62.7433333333333,11.6,7.8,29.4566666666666,29.6566666666666,0.0,0.0,145.0,120.0,270.0,83.0,83.0,161.0,5.02571333333333,3.45903,4.8375,3.45039666666666,6.64666666666666,10.7666666666666,6.95666666666666,10.9966666666666,29.4733333333333,33.4033333333333,5398.15935185185,3664.0,0.678749877723238,3.92999999999999,1.56668333333333,956.35,24.053,93.2,0.63927,11.0329895,0.0,-0.1223397595796258,-0.6274544733492616,2802.0,618.0,244.0,3664.0,4,4,7
2025-07-25 05:00:00,14.1999999999999,9.43333333333333,30.8999999999999,32.0,0,0.0,10.2946666666666,7.00733333333333,29.5146666666666,34.4403333333333,969.0,61.3233333333333,10.3959999999999,6.99199999999999,29.6393333333333,34.3789999999999,961,73.5099999999999,10.5899999999999,7.01,29.6133333333333,34.2799999999999,910,63.71,11.6,7.80666666666666,29.52,29.72,0.0,0.0,145.0,120.0,271.0,82.0,82.0,162.0,5.00265161290322,3.46027419354838,4.81678387096774,3.45092580645161,6.63870967741935,10.8548387096774,6.94193548387097,10.9870967741935,29.5677419354838,33.5387096774193,5429.6086574074,3702.0,0.6818170946721,3.97096774193547,1.54237741935483,956.72,24.046,93.5,0.63253,43.33499,0.0,-0.4340817260686072,-0.4600730985325035,2840.0,618.0,244.0,3702.0,5,4,7
2025-07-25 06:00:00,14.1999999999999,9.53333333333333,30.8199999999999,31.9266666666666,0,0.0,10.3239999999999,7.0,29.5916666666666,34.5069999999999,991.0,61.5466666666666,10.363,7.00366666666666,29.7346666666666,34.4193333333333,968,72.9366666666666,10.5366666666666,7.00333333333333,29.68,34.3,910,62.53,11.6,7.72333333333332,29.59,29.7933333333333,1.0,0.0,147.0,121.0,274.0,84.0,84.0,164.0,4.99233103448275,3.4529724137931,4.80506206896551,3.44468965517241,6.62068965517241,10.7551724137931,6.9551724137931,11.0448275862068,29.6,33.5965517241379,5387.7674074074,3744.0,0.694907503774668,3.99655172413793,1.53935862068965,957.09,24.453,92.4,0.45273,98.591,0.64,-0.4476503050242556,0.0676288201264146,2870.0,626.0,248.0,3744.0,6,4,7
2025-07-25 07:00:00,14.1999999999999,9.46,30.7999999999999,31.8999999999999,0,0.0,10.3533333333333,7.0,29.7506666666666,34.687,982.0,61.7,10.319,6.99966666666666,29.8869999999999,34.5299999999999,948,72.3633333333333,10.4633333333333,6.99666666666666,29.8166666666666,34.32,884,61.9733333333333,11.6,7.74333333333333,29.72,29.9166666666666,0.0,0.0,145.0,114.0,270.0,82.0,83.0,161.0,4.99338333333333,3.43893666666666,4.80140333333333,3.43002,6.62333333333333,10.6266666666666,6.94,11.0566666666666,29.6266666666666,33.69,5361.05828703703,3669.0,0.684379800322557,4.06333333333332,1.55444666666666,957.58,25.35,89.3,0.94232,89.336,42.06,-0.9422567217519802,-0.0109202890626329,2814.0,611.0,244.0,3669.0,7,4,7
2025-07-25 08:00:00,14.1999999999999,9.50333333333333,30.7999999999999,31.8999999999999,0,0.0,10.3643333333333,7.0,30.6246666666666,35.5939999999999,1014.0,62.8633333333333,10.3299999999999,7.004,30.775,35.4156666666666,972,72.8233333333333,10.45,7.0,30.7566666666666,35.2433333333333,904,62.4366666666666,11.6,7.72666666666666,30.6066666666666,30.8099999999999,0.0,0.0,145.0,103.0,270.0,83.0,82.0,161.0,5.00320333333333,3.44025,4.81068999999999,3.43122666666666,6.64,10.6133333333333,6.93999999999999,11.03,30.2,34.63,5418.12282407407,3734.0,0.689168577613062,4.43,1.56295333333333,958.5,26.059,83.9,0.38315,99.66199,168.52,-0.3777150279675757,0.0643061439323917,2890.0,601.0,243.0,3734.0,8,4,7
2025-07-25 09:00:00,14.1999999999999,9.51333333333333,30.7999999999999,31.9399999999999,0,0.0,10.3386666666666,6.99266666666666,30.572,35.5413333333333,1003.0,62.7533333333333,10.173,6.96966666666666,30.705,35.139,929,70.42,10.1599999999999,6.97333333333333,30.6833333333333,34.9166666666666,842,59.79,11.6,7.74333333333333,30.56,30.7566666666666,0.0,0.0,144.0,105.0,269.0,83.0,82.0,161.0,5.00156,3.42505,4.80257666666666,3.41748,6.64666666666666,10.0933333333333,6.93333333333333,11.0533333333333,30.1633333333333,34.4333333333333,5277.0111574074,3618.0,0.68561537811444,4.27,1.57650999999999,958.78,26.985,80.5,0.66913,36.860992,260.74,-0.4013947913285565,-0.5353663963999837,2774.0,601.0,243.0,3618.0,9,4,7
2025-07-25 10:00:00,14.1999999999999,9.50999999999999,30.7999999999999,32.0,0,0.0,10.3496666666666,7.0,30.3356666666666,35.3156666666666,1000.0,62.6233333333333,10.0919999999999,7.018,30.4556666666666,34.8006666666666,897,68.9766666666666,10.0399999999999,7.02666666666666,30.4599999999999,34.4166666666666,800,57.1833333333333,11.6,7.83666666666666,30.3599999999999,30.5333333333333,0.0,0.0,145.0,104.0,269.0,83.0,82.0,161.0,4.97435666666666,3.41443333333333,4.77536,3.40619666666666,6.66,9.9,6.94666666666666,11.0533333333333,29.9066666666666,34.1,5162.69976851851,3541.0,0.6858814493906,4.19333333333335,1.55992333333333,958.7,28.122,76.3,0.79215,77.29498,372.34,-0.7727544276737961,-0.1742188767342504,2697.0,601.0,243.0,3541.0,10,4,7
2025-07-25 11:00:00,14.1999999999999,9.44,30.8733333333333,32.0433333333333,0,0.0,10.3753333333333,7.00366666666666,30.7023333333333,35.7323333333333,1031.0,63.6066666666666,10.324,7.00933333333333,30.8356666666666,35.4983333333333,984,72.4733333333333,10.4166666666666,6.99666666666666,30.7899999999999,35.2733333333333,908,61.53,11.6,7.85333333333333,30.6833333333333,30.87,0.0,0.0,146.0,102.0,273.0,84.0,83.0,163.0,4.96397419354838,3.42877741935483,4.76921612903225,3.42006774193548,6.66129032258064,10.5612903225806,6.93870967741935,11.0677419354838,30.2096774193548,34.7290322580645,5404.08458333333,3774.0,0.698360645878738,4.51935483870969,1.53519677419354,958.48,29.317,71.0,1.4745,91.899994,494.01,-1.47368934852558,0.0488871562094944,2923.0,605.0,246.0,3774.0,11,4,7
2025-07-25 12:00:00,14.2566666666666,9.47,31.0833333333333,32.1466666666666,0,0.0,10.4119999999999,6.99266666666666,31.1026666666666,36.2023333333333,1059.0,64.9066666666666,10.522,7.0,31.2306666666666,36.1693333333333,1055,76.6833333333333,10.72,7.0,31.23,36.1233333333333,996,66.0766666666666,11.6566666666666,7.83666666666667,31.1199999999999,31.2633333333333,1.0,0.0,146.0,104.0,274.0,84.0,83.0,162.0,4.96711034482758,3.43171379310344,4.77795862068965,3.42432758620689,6.64827586206896,11.0310344827586,6.92413793103448,11.0999999999999,30.6310344827586,35.403448275862,5679.10648148148,3964.0,0.697997125591124,4.77241379310345,1.53539655172413,958.1,30.219,68.2,2.243,90.938995,509.39,-2.2426987889832213,0.0367578820553233,3111.0,608.0,245.0,3964.0,12,4,7
2025-07-25 13:00:00,14.3,9.48,31.2333333333333,32.2599999999999,0,0.0,10.3899999999999,7.0,31.2873333333333,36.3533333333333,1047.0,65.1633333333333,10.4963333333333,7.01466666666666,31.397,36.3156666666666,1038,77.0366666666666,10.7166666666666,7.0,31.39,36.2533333333333,978,66.1533333333333,11.6999999999999,7.79666666666666,31.2799999999999,31.4166666666666,0.0,0.0,145.0,99.0,269.0,84.0,83.0,161.0,4.97160333333333,3.43136666666666,4.77771,3.42475666666666,6.62666666666666,10.97,6.91,11.0799999999999,30.6933333333333,35.54,5697.8849074074,3904.0,0.685166524673864,4.84666666666667,1.54023666666666,957.44,31.585,62.8,2.4709,81.31799,729.92,-2.4425867764235107,-0.3729834441915637,3063.0,597.0,244.0,3904.0,13,4,7
2025-07-25 14:00:00,14.3,9.48333333333333,31.3899999999999,32.4666666666666,0,0.0,10.4009999999999,7.00733333333333,31.5013333333333,36.5733333333333,1060.0,65.9166666666666,10.5586666666666,7.00566666666666,31.6303333333333,36.5943333333333,1064,78.5899999999999,10.7666666666666,7.0,31.6166666666666,36.5966666666666,1006,68.35,11.6999999999999,7.76666666666666,31.5166666666666,31.68,0.0,0.0,145.0,102.0,271.0,83.0,84.0,163.0,4.93948666666666,3.43035666666666,4.74633,3.4237,6.61999999999999,11.0666666666666,6.90333333333333,11.0999999999999,30.9733333333333,35.8333333333333,5821.03856481481,3978.0,0.683383206571584,4.86000000000002,1.50913,956.81,32.685,58.2,2.7429,74.405,722.11,-2.6419229639132618,-0.7373896275021549,3130.0,601.0,247.0,3978.0,14,4,7
2025-07-25 15:00:00,14.3,9.48666666666666,31.5566666666666,32.67,0,0.0,10.3899999999999,7.0,31.522,36.5829999999999,1062.0,65.5266666666666,10.4596666666666,7.0,31.647,36.5276666666666,1048,77.2366666666666,10.6333333333333,6.97333333333333,31.6199999999999,36.4833333333333,982,66.75,11.6999999999999,7.77333333333333,31.5266666666666,31.7,0.0,0.0,146.0,101.0,272.0,84.0,84.0,163.0,4.94039333333333,3.42263333333333,4.73643666666666,3.41535999999999,6.59666666666666,10.8933333333333,6.89333333333333,11.0866666666666,30.9999999999999,35.7966666666666,5729.60768518518,3942.0,0.688005220705192,4.79666666666667,1.51775999999999,956.11,33.017,56.0,2.3765,64.63501,582.48,-2.14739879483615,-1.018052388601024,3092.0,603.0,247.0,3942.0,15,4,7
2025-07-25 16:00:00,14.3133333333333,9.50666666666666,31.7266666666666,32.8266666666666,0,0.0,10.3899999999999,7.0,31.5403333333333,36.6846666666666,1064.0,65.9033333333333,10.3899999999999,6.99233333333333,31.6623333333333,36.4973333333333,1029,77.37,10.4833333333333,7.01333333333333,31.6466666666666,36.2566666666666,945,65.0599999999999,11.6999999999999,7.77333333333333,31.5566666666666,31.7366666666666,0.0,0.0,145.0,101.0,270.0,83.0,81.0,161.0,4.92629333333333,3.42657333333333,4.72323666666666,3.42028666666666,6.62999999999999,10.6233333333333,6.9,11.07,31.03,35.75,5697.33796296296,3879.0,0.680844286439817,4.71999999999998,1.49972,955.52,33.95,52.7,2.8469,73.22299,663.04,-2.725722825505817,-0.8217509893614904,3038.0,599.0,242.0,3879.0,16,4,7
2025-07-25 17:00:00,14.3999999999999,9.44333333333333,31.8833333333333,32.9566666666666,0,0.0,10.3899999999999,7.0,31.3826666666666,36.5449999999999,1083.0,66.2066666666666,10.5256666666666,7.00766666666666,31.5153333333333,36.5183333333333,1079,79.02,10.72,7.01666666666666,31.4966666666666,36.4233333333333,1013,67.5433333333333,11.7133333333333,7.78666666666666,31.37,31.5466666666666,0.0,0.0,148.0,105.0,277.0,84.0,85.0,163.0,4.9093129032258,3.43139354838709,4.71496774193548,3.42509032258064,6.64193548387096,10.9935483870967,6.93548387096774,11.1032258064516,30.9419354838709,35.7193548387096,5818.66847222222,4037.0,0.693801342914149,4.7774193548387,1.4779193548387,955.05,34.248,52.0,6.1699,85.66998,538.22,-6.152289326682869,-0.4658347891517514,3175.0,614.0,248.0,4037.0,17,4,7
2025-07-25 18:00:00,14.3999999999999,9.48666666666666,32.1366666666666,33.0933333333333,0,0.0,10.4193333333333,7.0,31.6586666666666,36.745,1072.0,66.7266666666666,10.577,7.001,31.7866666666666,36.776,1083,79.0666666666666,10.81,6.99666666666666,31.7966666666666,36.8333333333333,1028,68.4866666666666,11.8,7.79,31.6966666666666,31.8333333333333,0.0,0.0,145.0,101.0,271.0,83.0,85.0,164.0,4.93919655172413,3.42926896551724,4.74568965517241,3.42281034482758,6.60689655172413,11.1275862068965,6.88965517241379,11.0965517241379,31.0689655172413,35.9896551724137,5859.96277777777,4032.0,0.688058978000713,4.92068965517241,1.50992758620689,955.0,32.904,60.9,7.3853,110.149994,344.82,-6.933275556901507,2.5440806084069147,3183.0,600.0,249.0,4032.0,18,4,7
2025-07-25 19:00:00,14.3999999999999,9.57333333333333,32.2,33.1,0,0.0,10.3789999999999,7.0,31.4136666666666,36.4853333333333,1048.0,65.5033333333333,10.4119999999999,6.989,31.5266666666666,36.3789999999999,1024,77.9966666666666,10.5499999999999,6.98,31.5333333333333,36.29,954,66.3099999999999,11.8,7.78666666666666,31.3966666666666,31.5766666666666,0.0,0.0,145.0,101.0,271.0,82.0,81.0,161.0,4.94218666666666,3.41271666666666,4.74632333333333,3.40729999999999,6.58999999999999,10.7333333333333,6.90333333333333,11.0766666666666,30.8,35.62,5737.72069444444,3867.0,0.673961004017541,4.81999999999999,1.52946999999999,955.18,30.604,69.2,5.9419,117.94,149.24,-5.249304637974799,2.784057547490042,3026.0,599.0,242.0,3867.0,19,4,7
2025-07-25 20:00:00,14.3999999999999,9.55999999999999,32.2,33.1,0,0.0,10.3753333333333,7.0,30.5556666666666,35.6113333333333,1022.0,64.4066666666666,10.4119999999999,6.97099999999999,30.6693333333333,35.4936666666666,997,76.13,10.5633333333333,7.0,30.69,35.4233333333333,934,65.0266666666666,11.8,7.82333333333333,30.5966666666666,30.7866666666666,1.0,0.0,145.0,129.0,270.0,75.0,83.0,161.0,4.93635333333333,3.40600666666666,4.74095666666666,3.39986999999999,6.61,10.7833333333333,6.88,11.0333333333333,30.8633333333333,34.7366666666666,5621.5861574074,3817.0,0.678989860356484,3.87333333333333,1.53034666666666,955.53,29.11,72.5,4.8658,102.59,15.064,-4.7488009643847375,1.060612578022054,2954.0,619.0,244.0,3817.0,20,4,7
2025-07-25 21:00:00,14.3999999999999,9.55333333333333,32.2,33.0866666666666,0,0.0,10.3313333333333,7.00366666666666,30.1803333333333,35.1939999999999,998.0,63.4666666666666,10.4083333333333,7.008,30.3319999999999,35.1006666666666,981,74.9499999999999,10.6099999999999,7.01333333333333,30.3399999999999,35.0,926,64.2899999999999,11.7066666666666,7.78,30.1799999999999,30.4166666666666,0.0,0.0,145.0,127.0,270.0,75.0,82.0,161.0,4.94063666666666,3.40597999999999,4.74329666666666,3.40019333333333,6.67333333333333,10.8166666666666,6.93333333333333,11.0599999999999,30.5066666666666,34.3,5543.46425925925,3765.0,0.679178186043377,3.79333333333332,1.53465666666666,956.05,28.304,74.5,4.3867,90.082,0.0,-4.386695507477046,0.006278111237185,2905.0,617.0,243.0,3765.0,21,4,7
2025-07-25 22:00:00,14.3999999999999,9.57333333333332,32.2,33.0,0,0.0,10.3313333333333,6.99633333333333,29.6466666666666,34.6393333333333,990.0,63.1566666666666,10.511,6.99933333333333,29.7763333333333,34.6546666666666,992,76.5766666666666,10.74,7.0,29.7466666666666,34.63,948,66.4633333333333,11.6999999999999,7.80333333333333,29.7033333333333,29.8399999999999,0.0,0.0,145.0,138.0,271.0,75.0,82.0,161.0,4.92486666666666,3.40682,4.73275333333333,3.39998666666666,6.64333333333333,11.03,6.91333333333333,11.06,30.24,33.7833333333333,5638.90606481481,3802.0,0.674244251686228,3.54333333333333,1.51804666666666,956.66,27.696,75.5,3.4065,86.024994,0.0,-3.398305272645684,-0.2361430157945461,2930.0,629.0,243.0,3802.0,22,4,7
2025-07-25 23:00:00,14.3466666666666,9.47333333333333,32.14,32.8999999999999,0,0.0,10.3679999999999,7.0,29.3936666666666,34.3936666666666,998.0,62.7699999999999,10.4853333333333,7.00233333333333,29.532,34.3706666666666,998,75.5133333333333,10.6633333333333,6.98666666666666,29.5033333333333,34.3666666666666,950,65.0566666666666,11.6999999999999,7.77999999999999,29.3766666666666,29.6066666666666,0.0,0.0,148.0,143.0,275.0,76.0,84.0,164.0,4.91939333333333,3.39472,4.72926666666666,3.3879,6.65333333333333,10.9966666666666,6.92,11.0599999999999,30.0333333333333,33.5199999999999,5560.78416666666,3836.0,0.689830765774791,3.48666666666665,1.52467333333333,956.83,27.15,77.6,2.5688,88.19,0.0,-2.567518330456483,-0.0811360756381119,2946.0,642.0,248.0,3836.0,23,4,7
2025-07-26 00:00:00,14.3,9.47,31.9999999999999,32.8533333333333,0,0.0,10.3239999999999,7.0,29.1993333333333,34.1459999999999,970.0,61.6066666666666,10.4266666666666,6.98833333333333,29.3116666666666,34.0953333333333,963,72.64,10.6166666666666,6.98333333333333,29.33,34.0566666666666,914,63.4566666666666,11.6999999999999,7.76333333333333,29.19,29.3666666666666,0.0,0.0,144.0,141.0,270.0,74.0,83.0,161.0,4.92506451612903,3.38762903225806,4.7313129032258,3.38095161290322,6.63225806451612,10.9064516129032,6.9258064516129,11.0354838709677,29.7903225806451,33.216129032258,5406.63699074074,3720.0,0.688043233967949,3.42580645161289,1.53743548387096,956.94,26.548,80.1,2.2651,87.66501,0.0,-2.2632192890146694,-0.0922846673718538,2847.0,629.0,244.0,3720.0,0,5,7
2025-07-26 01:00:00,14.3,9.48,31.8433333333333,32.7466666666666,0,0.0,10.2763333333333,7.00366666666666,28.9353333333333,33.819,955.0,60.63,10.2763333333333,6.99566666666666,29.066,33.6696666666666,923,71.1233333333333,10.4033333333333,6.98666666666666,29.13,33.5399999999999,861,61.0266666666666,11.6999999999999,7.75666666666666,28.9666666666666,29.1366666666666,1.0,0.0,146.0,142.0,270.0,75.0,82.0,162.0,4.91696896551724,3.37633448275862,4.72155172413793,3.36932413793103,6.63103448275861,10.5896551724137,6.94137931034483,11.0068965517241,29.5896551724137,32.8206896551724,5271.9975,3617.0,0.686077715325168,3.23103448275864,1.54063448275862,956.96,25.874,83.3,1.5998,89.724,0.0,-1.5997814387270903,-0.0077063807511471,2740.0,633.0,244.0,3617.0,1,5,7
2025-07-26 02:00:00,14.3,9.48333333333333,31.7233333333333,32.67,0,0.0,10.2249999999999,6.99633333333333,28.753,33.5623333333333,933.0,59.88,10.2213333333333,7.00333333333333,28.8496666666666,33.3416666666666,899,70.52,10.3333333333333,7.01333333333333,28.82,33.1933333333333,836,60.46,11.6999999999999,7.77666666666666,28.7833333333333,28.9399999999999,0.0,0.0,144.0,141.0,270.0,75.0,83.0,161.0,4.91911999999999,3.37506666666666,4.72373,3.36701999999999,6.65333333333333,10.4866666666666,6.94,10.9466666666666,29.3933333333333,32.51,5219.49083333333,3542.0,0.678610253969536,3.11666666666668,1.54405333333333,957.04,25.383,86.4,1.4541,97.04599,0.0,-1.443118651629452,0.1783686276204211,2668.0,630.0,244.0,3542.0,2,5,7
2025-07-26 03:00:00,14.2633333333333,9.53333333333333,31.6033333333333,32.6,0,0.0,10.2029999999999,7.0,28.5843333333333,33.3496666666666,925.0,59.3066666666666,10.2213333333333,6.98799999999999,28.7066666666666,33.1943333333333,897,70.5833333333333,10.3633333333333,6.98666666666666,28.66,33.0733333333333,840,60.2933333333333,11.6999999999999,7.81,28.6366666666666,28.79,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,4.91158387096774,3.36469999999999,4.7161129032258,3.35725806451612,6.61612903225806,10.5483870967741,6.94838709677419,10.9064516129032,29.2612903225806,32.3645161290322,5200.98587962962,3536.0,0.679871101717316,3.10322580645156,1.54688387096774,956.98,24.948,89.5,1.2574,104.09,0.0,-1.2195705166346698,0.3061086652733716,2662.0,631.0,243.0,3536.0,3,5,7
2025-07-26 04:00:00,14.1999999999999,9.60666666666666,31.4699999999999,32.4333333333333,0,0.0,10.2066666666666,7.0,28.4669999999999,33.2103333333333,937.0,59.2833333333333,10.2519999999999,6.99733333333333,28.5399999999999,33.1283333333333,923,71.2433333333333,10.4066666666666,7.00333333333333,28.57,33.0266666666666,868,61.0599999999999,11.6999999999999,7.78,28.3933333333333,28.6733333333333,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.88267586206896,3.36149310344827,4.69345862068965,3.35414827586206,6.64137931034482,10.6482758620689,6.94482758620689,10.9551724137931,29.151724137931,32.2482758620689,5239.36314814814,3617.0,0.690351078504346,3.09655172413792,1.52118275862068,957.24,24.592,91.4,1.7917,98.87399,0.0,-1.7702533443995072,0.2763910031863567,2728.0,641.0,248.0,3617.0,4,5,7
2025-07-26 05:00:00,14.1999999999999,9.49666666666666,31.3566666666666,32.3166666666666,0,0.0,10.1919999999999,6.99633333333333,28.4449999999999,33.2103333333333,921.0,59.1333333333333,10.286,7.00866666666666,28.5559999999999,33.1283333333333,912,70.7499999999999,10.47,6.99666666666666,28.54,33.08,866,60.7833333333333,11.6999999999999,7.77,28.3999999999999,28.64,0.0,0.0,145.0,142.0,271.0,75.0,82.0,162.0,4.90496451612903,3.3568129032258,4.71245161290322,3.34929354838709,6.64838709677419,10.7967741935483,6.93870967741935,10.8967741935483,29.1935483870967,32.2645161290322,5214.2037037037,3576.0,0.685819005778376,3.07096774193546,1.54815161290322,957.83,24.415,92.6,1.7182,86.83499,0.0,-1.7155791739962742,-0.094864839378251,2699.0,633.0,244.0,3576.0,5,5,7
2025-07-26 06:00:00,14.1999999999999,9.49666666666666,31.2566666666666,32.2999999999999,0,0.0,10.2359999999999,7.00366666666666,28.6356666666666,33.467,935.0,59.4733333333333,10.3886666666666,7.01133333333333,28.7726666666666,33.4893333333333,939,71.7066666666666,10.6233333333333,6.99666666666666,28.7133333333333,33.4766666666666,899,62.4666666666666,11.6999999999999,7.75333333333333,28.6466666666666,28.8133333333333,0.0,0.0,145.0,141.0,270.0,75.0,83.0,161.0,4.89525517241379,3.36397586206896,4.70516206896551,3.35635517241379,6.64482758620689,10.9827586206896,6.95862068965517,10.951724137931,29.3448275862068,32.5931034482758,5295.69842592592,3648.0,0.688860978589838,3.24827586206896,1.53127931034482,958.22,24.231,93.0,1.0889,98.48901,0.64,-1.0769702258303189,0.1607430952638173,2773.0,631.0,244.0,3648.0,6,5,7
2025-07-26 07:00:00,14.1999999999999,9.40333333333333,31.1866666666666,32.2566666666666,0,0.0,10.2433333333333,7.0,28.9093333333333,33.7426666666666,943.0,59.7499999999999,10.4183333333333,7.013,29.0073333333333,33.7946666666666,952,72.5933333333333,10.6433333333333,6.99333333333333,29.0133333333333,33.8166666666666,912,63.7866666666666,11.6566666666666,7.72333333333333,28.8933333333333,29.0666666666666,1.0,0.0,145.0,141.0,270.0,75.0,83.0,161.0,4.89204333333333,3.36284666666666,4.70013999999999,3.35397,6.65333333333333,11.0066666666666,6.94333333333333,10.96,29.58,32.8466666666666,5363.61069444444,3683.0,0.686664303174501,3.26666666666665,1.52919666666666,958.95,25.65,87.3,1.0734,90.099,73.84,-1.0733983976528525,0.0018547011320141,2808.0,631.0,244.0,3683.0,7,5,7
2025-07-26 08:00:00,14.1999999999999,9.49,31.1,32.2,0,0.0,10.3056666666666,7.0,29.5933333333333,34.5196666666666,980.0,61.72,10.4653333333333,6.99599999999999,29.7086666666666,34.5436666666666,985,75.08,10.6866666666666,7.01333333333333,29.68,34.48,936,64.8666666666666,11.6,7.65999999999999,29.5399999999999,29.73,0.0,0.0,145.0,136.0,271.0,75.0,82.0,161.0,4.87831333333333,3.35385,4.68909333333333,3.34583333333333,6.65666666666666,10.9566666666666,6.96,11.02,30.1466666666666,33.6433333333333,5515.02314814814,3771.0,0.683768662197952,3.49666666666668,1.52446333333333,959.51,27.341,78.7,1.9714,88.526,256.38,-1.9707476652620863,-0.0507109442234621,2901.0,627.0,243.0,3771.0,8,5,7
2025-07-26 09:00:00,14.1999999999999,9.42333333333333,31.13,32.2699999999999,0,0.0,10.3716666666666,7.0,29.9926666666666,35.0036666666666,996.0,62.5366666666666,10.4743333333333,7.00566666666666,30.1233333333333,34.9763333333333,993,74.92,10.7099999999999,7.01,30.0833333333333,34.9266666666666,940,64.19,11.6766666666666,7.74,29.9933333333333,30.1699999999999,0.0,0.0,147.0,131.0,274.0,76.0,83.0,163.0,4.87746333333333,3.35066,4.68373333333333,3.34248333333333,6.64333333333333,10.9533333333333,6.94,11.06,30.5,34.1199999999999,5514.4762037037,3803.0,0.689639389040391,3.61999999999998,1.52680333333333,959.64,29.089,71.0,2.9295,88.903015,456.18,-2.928963083990773,-0.0560847806384151,2929.0,628.0,246.0,3803.0,9,5,7
2025-07-26 10:00:00,14.1999999999999,9.46999999999999,31.2,32.2999999999999,0,0.0,10.3716666666666,7.0,30.1306666666666,35.1756666666666,1028.0,63.0633333333333,10.5,6.98566666666666,30.2603333333333,35.1576666666666,1028,75.16,10.6766666666666,6.99333333333333,30.22,35.1166666666666,973,64.9966666666666,11.6999999999999,7.74666666666666,30.1566666666666,30.3333333333333,0.0,0.0,146.0,135.0,271.0,76.0,83.0,162.0,4.87169,3.35315666666666,4.67975666666666,3.34447333333333,6.62,10.9866666666666,6.92,11.0866666666666,30.6799999999999,34.2966666666666,5557.5025,3902.0,0.702113944168266,3.61666666666666,1.51853333333333,959.55,30.408,64.5,3.4769,96.466,604.02,-3.4547829414683977,0.3915462135418588,3029.0,628.0,245.0,3902.0,10,5,7
2025-07-26 11:00:00,14.1999999999999,9.42666666666666,31.2566666666666,32.3766666666666,0,0.0,10.4376666666666,7.0,30.4526666666666,35.592,1038.0,64.38,10.522,7.018,30.583,35.537,1024,75.47,10.7033333333333,7.02,30.54,35.4066666666666,962,65.6966666666666,11.6999999999999,7.72333333333333,30.4433333333333,30.5933333333333,0.0,0.0,145.0,130.0,271.0,75.0,82.0,161.0,4.85971333333333,3.35310999999999,4.66781333333333,3.34641,6.63999999999999,10.9433333333333,6.90666666666666,11.1733333333333,30.9666666666666,34.6466666666666,5621.13037037037,3888.0,0.691675827426828,3.68,1.50660333333333,959.12,31.55,60.3,3.6811,105.01001,629.11,-3.555503054317505,0.9533599743742612,3024.0,621.0,243.0,3888.0,11,5,7
2025-07-26 12:00:00,14.1999999999999,9.39,31.3666666666666,32.5466666666666,0,0.0,10.4596666666666,7.0,31.0383333333333,36.212,1062.0,65.41,10.5146666666666,6.99966666666666,31.1556666666666,36.1109999999999,1045,77.1033333333333,10.6733333333333,6.98333333333333,31.1433333333333,35.9733333333333,973,65.8066666666666,11.6999999999999,7.79666666666666,31.0533333333333,31.2166666666666,0.0,0.0,146.0,123.0,271.0,76.0,82.0,161.0,4.87966774193548,3.34991935483871,4.67743548387096,3.34350967741935,6.58709677419354,10.8677419354838,6.90967741935484,11.174193548387,31.3838709677419,35.3354838709677,5696.97333333333,3939.0,0.691419771434188,3.95161290322579,1.52974838709677,958.61,32.375,56.4,4.6594,108.79999,663.46,-4.410817824655502,1.5015640105241277,3080.0,616.0,243.0,3939.0,12,5,7
2025-07-26 13:00:00,14.1999999999999,9.47999999999999,31.5166666666666,32.7,0,0.0,10.3899999999999,7.0,31.171,36.2433333333333,1038.0,64.5233333333333,10.4413333333333,7.00733333333333,31.2926666666666,36.141,1024,76.3533333333333,10.6166666666666,7.00666666666666,31.2966666666666,36.0133333333333,954,66.1799999999999,11.6999999999999,7.83333333333333,31.17,31.3499999999999,0.0,0.0,144.0,118.0,269.0,76.0,83.0,161.0,4.88789310344827,3.33861724137931,4.68254137931034,3.33215862068965,6.61379310344827,10.8172413793103,6.88965517241379,11.0931034482758,31.3344827586206,35.3793103448275,5662.42467592592,3867.0,0.682922991707199,4.0448275862069,1.54927586206896,957.9,33.805,50.9,5.0522,105.48001,839.47,-4.868924532109146,1.3484430802320633,3016.0,607.0,244.0,3867.0,13,5,7
2025-07-26 14:00:00,14.29,9.5,31.6566666666666,32.8333333333333,0,0.0,10.4376666666666,7.00366666666666,31.3433333333333,36.5186666666666,1064.0,66.1066666666666,10.4853333333333,7.011,31.4923333333333,36.3783333333333,1040,77.3466666666666,10.5899999999999,7.01333333333333,31.4333333333333,36.2099999999999,964,65.7633333333333,11.6999999999999,7.79,31.3299999999999,31.5166666666666,0.0,0.0,145.0,116.0,271.0,76.0,82.0,160.0,4.8444064516129,3.34053548387096,4.64740967741935,3.3338064516129,6.64516129032257,10.7709677419354,6.9258064516129,11.1935483870967,31.5129032258064,35.5774193548387,5721.49467592592,3918.0,0.684786095578414,4.06451612903227,1.50387096774193,957.31,34.75,45.9,5.192,102.47,934.32,-5.06951657056949,1.121100236696685,3068.0,608.0,242.0,3918.0,14,5,7
2025-07-26 15:00:00,14.3,9.44333333333333,31.8333333333333,32.9566666666666,0,0.0,10.5,7.0,31.563,36.8826666666666,1102.0,67.6366666666666,10.5513333333333,6.99633333333333,31.6926666666666,36.7733333333333,1084,80.51,10.7166666666666,6.98666666666666,31.6833333333333,36.6166666666666,1005,68.35,11.6999999999999,7.86,31.6033333333333,31.7799999999999,1.0,0.0,146.0,120.0,271.0,75.0,82.0,161.0,4.82574333333333,3.34057333333333,4.63384333333333,3.33410666666666,6.58666666666666,10.87,6.89666666666667,11.2099999999999,31.8233333333333,35.96,5920.5824537037,4047.0,0.683547612358365,4.13666666666667,1.48517,956.47,35.177,43.2,5.511,103.48999,853.78,-5.358955313713824,1.2855811703732962,3192.0,612.0,243.0,4047.0,15,5,7
2025-07-26 16:00:00,14.3,9.48666666666666,32.0066666666666,33.0533333333333,0,0.0,10.4926666666666,7.00366666666666,31.1443333333333,36.392,1098.0,66.4733333333333,10.5586666666666,7.0,31.2586666666666,36.3179999999999,1085,79.1666666666666,10.7166666666666,7.0,31.24,36.1866666666666,1010,67.89,11.6999999999999,7.74999999999999,31.1733333333333,31.34,0.0,0.0,148.0,126.0,276.0,77.0,83.0,164.0,4.84157999999999,3.34506666666666,4.64784666666666,3.33961666666666,6.59666666666666,10.93,6.89,11.19,31.5499999999999,35.4933333333333,5839.45236111111,4067.0,0.696469420160856,3.94333333333334,1.49651333333333,956.32,33.217,49.8,7.6308,110.23001,325.18,-7.160071484731071,2.6386521130192606,3193.0,627.0,247.0,4067.0,16,5,7
2025-07-26 17:00:00,14.3,9.52333333333333,32.1766666666666,33.16,0,0.0,10.4633333333333,6.99266666666666,30.9523333333333,36.2093333333333,1067.0,65.7299999999999,10.522,6.99266666666666,31.0746666666666,36.1153333333333,1052,78.8233333333333,10.6933333333333,6.99333333333333,31.09,36.0266666666666,978,67.2866666666666,11.74,7.74999999999999,31.0,31.1633333333333,0.0,0.0,145.0,126.0,271.0,76.0,83.0,161.0,4.84793793103448,3.3399448275862,4.6512,3.33384827586207,6.60344827586206,10.9137931034482,6.86896551724138,11.1724137931034,31.3448275862069,35.3310344827586,5793.23555555555,3959.0,0.683383225493641,3.9862068965517,1.50799310344827,956.13,33.807,46.8,7.1756,104.609985,554.38,-6.943578605562674,1.8099589797485245,3097.0,618.0,244.0,3959.0,17,5,7
2025-07-26 18:00:00,14.3,9.48,32.3433333333333,33.2899999999999,0,0.0,10.4083333333333,7.0,30.8013333333333,35.911,1040.0,64.6266666666666,10.4596666666666,7.01466666666666,30.9176666666666,35.788,1020,75.9733333333333,10.6599999999999,7.02666666666666,30.88,35.65,951,65.2733333333333,11.8,7.75666666666666,30.7533333333333,30.95,0.0,0.0,145.0,122.0,271.0,75.0,82.0,160.0,4.84875333333333,3.33201,4.65329333333333,3.32588333333333,6.62999999999999,10.8299999999999,6.93333333333333,11.1166666666666,31.1133333333333,34.9766666666666,5630.06379629629,3866.0,0.686670726989492,3.86333333333332,1.51674333333333,956.13,33.385,49.3,6.3997,105.380005,360.66,-6.170514064703951,1.6973262112189065,3011.0,613.0,242.0,3866.0,18,5,7
2025-07-26 19:00:00,14.3133333333333,9.55,32.4133333333333,33.3999999999999,0,0.0,10.4119999999999,7.00366666666666,30.935,36.0923333333333,1058.0,65.6333333333333,10.5,7.01366666666666,31.0523333333333,35.9973333333333,1042,77.9,10.6933333333333,7.01333333333333,31.0533333333333,35.8966666666666,971,67.1599999999999,11.8,7.77666666666667,30.9266666666666,31.13,0.0,0.0,146.0,124.0,271.0,75.0,82.0,162.0,4.83059333333333,3.32993666666666,4.63716,3.32308666666666,6.64333333333333,10.85,6.90333333333333,11.1399999999999,31.2333333333333,35.1866666666666,5761.8774074074,3931.0,0.682242908352466,3.95333333333332,1.50065666666666,956.47,31.24,56.4,6.7545,108.45001,158.16,-6.40731964150867,2.1376447931162965,3071.0,616.0,244.0,3931.0,19,5,7
2025-07-26 20:00:00,14.3999999999999,9.52333333333333,32.5,33.3999999999999,0,0.0,10.3056666666666,6.99633333333333,29.8206666666666,34.8343333333333,989.0,62.76,10.4193333333333,6.96966666666666,29.9346666666666,34.779,987,74.89,10.59,6.96666666666666,29.9666666666666,34.7333333333333,927,63.1533333333333,11.8,7.82,29.8799999999999,30.0466666666666,1.0,0.0,145.0,130.0,270.0,75.0,82.0,160.0,4.8267064516129,3.32664838709677,4.63654193548387,3.32028387096774,6.58064516129032,10.8225806451612,6.9,11.0129032258064,30.2903225806451,33.9677419354838,5491.41337962963,3766.0,0.685797943015901,3.67741935483873,1.50005806451612,956.92,28.595,62.8,6.0902,104.01001,15.744,-5.909037536273444,1.4743851040048743,2904.0,620.0,242.0,3766.0,20,5,7
2025-07-26 21:00:00,14.3933333333333,9.46666666666666,32.5,33.3366666666666,0,0.0,10.2176666666666,7.0,28.8519999999999,33.6673333333333,953.0,60.2033333333333,10.3326666666666,6.98033333333333,28.9583333333333,33.6266666666666,951,72.1266666666666,10.54,6.99,28.97,33.6099999999999,901,62.29,11.8,7.73333333333333,28.8766666666666,29.0366666666666,0.0,0.0,147.0,141.0,275.0,76.0,84.0,164.0,5.1247448275862,3.60377931034482,4.93204137931034,3.59718965517241,6.62758620689655,10.8275862068965,6.91379310344827,10.8862068965517,29.5172413793103,32.7275862068965,5322.31638888888,3692.0,0.693682924921109,3.2103448275862,1.52096551724138,957.47,27.423,65.9,2.9578,88.76001,0.0,-2.957107351403351,-0.0640074392259275,2805.0,639.0,248.0,3692.0,21,5,7
