time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-26 22:00:00,14.3,9.44666666666666,32.4166666666666,33.24,0,0.0,10.1956666666666,7.0,28.198,32.9803333333333,921.0,59.3966666666666,10.3446666666666,7.00766666666666,28.3123333333333,32.9686666666666,922,71.1633333333333,10.5666666666666,6.99,28.2933333333333,32.9733333333333,881,61.0999999999999,11.7066666666666,7.76,28.27,28.3966666666666,0.0,0.0,145.0,141.0,271.0,75.0,83.0,161.0,5.12244666666666,3.59658,4.93354333333333,3.58937666666666,6.65666666666666,10.92,6.93333333333333,10.9066666666666,28.8999999999999,32.1,5241.36861111111,3600.0,0.686843507317612,3.20000000000002,1.52586666666666,957.92,26.75,68.4,1.2016,119.91998,0.0,-1.041454194810608,0.5993460770801694,2724.0,632.0,244.0,3600.0,22,5,7
2025-07-26 23:00:00,14.3,9.51,32.3266666666666,32.9566666666666,0,0.0,10.1956666666666,7.0,28.187,32.984,916.0,59.96,10.3556666666666,7.005,28.3043333333333,33.0126666666666,927,71.91,10.5633333333333,7.00666666666666,28.2666666666666,33.0033333333333,883,61.4033333333333,11.6999999999999,7.78999999999999,28.2466666666666,28.3799999999999,0.0,0.0,145.0,141.0,271.0,74.0,82.0,161.0,5.10559666666666,3.58926333333333,4.91822,3.58200666666666,6.67,10.8866666666666,6.94666666666666,10.9233333333333,28.9733333333333,32.12,5285.48879629629,3600.0,0.681110137348627,3.14666666666667,1.51633333333333,958.27,25.997,71.5,0.84956,170.26001,0.0,-0.1437262816611601,0.8373141283651296,2726.0,631.0,243.0,3600.0,23,5,7
2025-07-27 00:00:00,14.3,9.58666666666666,32.1666666666666,32.7866666666666,0,0.0,10.1883333333333,6.99633333333333,28.187,32.9523333333333,914.0,59.78,10.341,6.99833333333333,28.3006666666666,32.9779999999999,921,71.4933333333333,10.5533333333333,7.00666666666666,28.2666666666666,32.9599999999999,878,61.9833333333333,11.6999999999999,7.81666666666666,28.2033333333333,28.3799999999999,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,5.10133999999999,3.58308,4.91361666666666,3.57626333333333,6.62333333333333,10.9166666666666,6.97333333333333,10.9066666666666,28.9399999999999,32.0666666666666,5285.03300925925,3587.0,0.678709100532703,3.12666666666668,1.51825999999999,958.6,25.497,73.5,0.98431,268.99,0.0,0.9841570716022868,0.0173503462562337,2713.0,631.0,243.0,3587.0,0,6,7
2025-07-27 01:00:00,14.28,9.48666666666666,31.9566666666666,32.6466666666666,0,0.0,10.1919999999999,7.0,28.11,32.9206666666666,916.0,59.2766666666666,10.3483333333333,6.98733333333333,28.242,32.9009999999999,916,72.1999999999999,10.5666666666666,6.97,28.2033333333333,32.9399999999999,877,62.78,11.6999999999999,7.71999999999999,28.1933333333333,28.3366666666666,0.0,0.0,145.0,141.0,270.0,75.0,82.0,161.0,5.10486666666666,3.57509,4.9135,3.56787666666666,6.64333333333333,10.8766666666666,6.97333333333333,10.9099999999999,28.8466666666666,32.0133333333333,5312.38023148148,3583.0,0.674462264347519,3.16666666666666,1.52977666666666,958.49,25.187,74.9,1.7517,287.81,0.0,1.667751571844882,-0.5357775514230932,2709.0,631.0,243.0,3583.0,1,6,7
2025-07-27 02:00:00,14.1999999999999,9.49666666666666,31.76,32.5199999999999,0,0.0,10.1699999999999,7.0,27.9889999999999,32.6686666666666,900.0,58.4299999999999,10.198,6.98833333333333,28.0916666666666,32.5383333333333,882,68.9966666666666,10.3533333333333,7.00333333333333,28.05,32.4499999999999,829,59.1966666666666,11.6999999999999,7.73333333333333,27.9399999999999,28.1933333333333,0.0,0.0,145.0,141.0,271.0,74.0,84.0,162.0,5.11407741935483,3.56589999999999,4.92192903225806,3.55872580645161,6.66451612903225,10.6225806451612,6.96774193548387,10.8483870967742,28.6870967741935,31.7,5103.62976851851,3488.0,0.683435154625743,3.01290322580645,1.54817741935483,958.22,24.718,76.8,2.1433,282.91003,0.0,2.089121872357186,-0.4788576953947858,2611.0,631.0,246.0,3488.0,2,6,7
2025-07-27 03:00:00,14.1999999999999,9.44,31.5933333333333,32.3299999999999,0,0.0,10.1333333333333,7.0,27.7836666666666,32.4046666666666,897.0,57.97,10.1393333333333,6.98766666666666,27.8899999999999,32.275,880,69.46,10.28,7.01,27.9066666666666,32.19,823,59.5366666666666,11.6999999999999,7.78666666666666,27.7633333333333,27.9766666666666,0.0,0.0,148.0,144.0,274.0,76.0,83.0,164.0,5.11176551724138,3.55888620689655,4.91956551724138,3.55126206896551,6.6551724137931,10.4586206896551,6.94827586206896,10.8241379310344,28.5172413793103,31.4448275862068,5113.01898148148,3489.0,0.682375718266759,2.92758620689653,1.55287931034482,957.95,24.187,79.4,1.7159,277.92004,0.0,1.699532595290148,-0.2364355462834081,2600.0,642.0,247.0,3489.0,3,6,7
2025-07-27 04:00:00,14.1999999999999,9.43333333333333,31.4299999999999,32.1733333333333,0,0.0,10.1516666666666,7.0,27.5893333333333,32.2469999999999,885.0,57.5366666666666,10.2206666666666,7.00933333333333,27.7029999999999,32.187,878,69.3733333333333,10.4266666666666,7.01666666666666,27.7233333333333,32.1233333333333,831,59.32,11.6366666666666,7.72333333333333,27.6,27.7266666666666,1.0,0.0,144.0,141.0,270.0,75.0,83.0,161.0,5.09431,3.56039666666666,4.90835666666666,3.55273333333333,6.65999999999999,10.6699999999999,6.96666666666666,10.8366666666666,28.3499999999999,31.3599999999999,5092.87319444444,3469.0,0.681147923294881,3.01000000000001,1.53391333333333,957.9,23.873,81.1,1.1598,266.03003,0.0,1.1570170299414977,0.0802971507922614,2595.0,630.0,244.0,3469.0,4,6,7
2025-07-27 05:00:00,14.1999999999999,9.42666666666667,31.2633333333333,32.0266666666666,0,0.0,10.0746666666666,7.00633333333333,27.516,32.1296666666666,876.0,57.2566666666666,10.2653333333333,7.00033333333333,27.6443333333333,32.1576666666666,882,68.4233333333333,10.4566666666666,6.99666666666666,27.6666666666666,32.1466666666666,847,59.9633333333333,11.6,7.78333333333333,27.5366666666666,27.6733333333333,0.0,0.0,145.0,142.0,271.0,75.0,82.0,162.0,5.09660333333333,3.55334,4.90606333333333,3.54493333333333,6.65333333333333,10.83,6.97,10.8133333333333,28.2833333333333,31.2999999999999,5076.82949074074,3482.0,0.685861127766958,3.01666666666664,1.54326333333333,958.08,23.571,82.4,1.2751,258.47998,0.0,1.2494130884053898,0.2546506322813777,2605.0,633.0,244.0,3482.0,5,6,7
2025-07-27 06:00:00,14.1633333333333,9.41666666666666,31.1266666666666,31.8999999999999,0,0.0,10.1076666666666,7.0,27.4976666666666,32.1443333333333,877.0,56.7766666666666,10.3239999999999,6.99199999999999,27.6296666666666,32.231,898,69.5833333333333,10.5599999999999,6.99333333333333,27.6266666666666,32.24,863,60.9766666666666,11.6,7.79,27.5033333333333,27.6633333333333,0.0,0.0,145.0,141.0,270.0,74.0,82.0,161.0,5.09300666666666,3.55510333333333,4.90575333333333,3.54660333333333,6.67333333333333,11.0,6.97333333333333,10.8199999999999,28.3266666666666,31.3533333333333,5123.1374537037,3511.0,0.68532223305111,3.02666666666663,1.53790333333333,958.44,23.408,83.2,1.1085,273.42004,0.56,1.1065257876950152,-0.0661281420117502,2638.0,630.0,243.0,3511.0,6,6,7
2025-07-27 07:00:00,14.1,9.35666666666666,30.9133333333333,31.8999999999999,0,0.0,10.1663333333333,7.008,27.7873333333333,32.489,892.0,57.7133333333333,10.3129999999999,7.00866666666666,27.912,32.5503333333333,904,70.4766666666666,10.5733333333333,7.0,27.8933333333333,32.5566666666666,867,61.2466666666666,11.6,7.73666666666666,27.7733333333333,27.9166666666666,1.0,0.0,145.0,142.0,269.0,75.0,84.0,161.0,5.08119666666666,3.5521,4.89447333333333,3.54419666666666,6.69333333333333,10.9566666666666,6.96333333333333,10.8333333333333,28.5599999999999,31.6133333333333,5180.56662037036,3540.0,0.683322937317408,3.05333333333334,1.52909666666666,958.78,25.351,77.0,1.1158,274.79004,73.52,1.1119029461121044,-0.0931744515799399,2664.0,631.0,245.0,3540.0,7,6,7
2025-07-27 08:00:00,14.1,9.39333333333333,30.8266666666666,31.8999999999999,0,0.0,10.181,7.008,28.6806666666666,33.3766666666666,933.0,58.62,10.3596666666666,7.00866666666666,28.8026666666666,33.4653333333333,950,70.8666666666666,10.6033333333333,6.99666666666666,28.7233333333333,33.4733333333333,916,61.8366666666666,11.6,7.71333333333332,28.64,28.8033333333333,0.0,0.0,148.0,130.0,275.0,76.0,83.0,164.0,5.08424516129032,3.54533225806451,4.89511612903225,3.53755483870967,6.64193548387096,11.0096774193548,6.96129032258064,10.8548387096774,29.2,32.5709677419354,5232.16171296296,3675.0,0.702386547207627,3.37096774193549,1.5389129032258,959.4,26.87,75.2,1.0013,270.28,255.75,1.001288043497636,-0.0048932554272133,2799.0,629.0,247.0,3675.0,8,6,7
2025-07-27 09:00:00,14.1,9.42666666666666,30.7999999999999,31.9599999999999,0,0.0,10.2249999999999,7.024,29.605,34.404,958.0,60.51,10.404,6.99766666666666,29.7406666666666,34.5256666666666,976,73.63,10.6799999999999,7.02333333333333,29.7033333333333,34.5133333333333,935,64.0233333333333,11.6,7.72333333333333,29.5866666666666,29.7399999999999,0.0,0.0,145.0,124.0,271.0,76.0,82.0,162.0,5.08023448275862,3.54642068965517,4.8892448275862,3.53860689655172,6.65172413793103,11.0896551724137,6.95862068965517,10.9344827586206,29.9448275862069,33.6586206896551,5419.21671296296,3729.0,0.688106823829373,3.71379310344826,1.53381379310344,959.46,29.066,68.8,0.29205,296.16,457.3,0.262134261344652,-0.1287588114627254,2869.0,616.0,244.0,3729.0,9,6,7
2025-07-27 10:00:00,14.1,9.47666666666666,30.8633333333333,32.0633333333333,0,0.0,10.2909999999999,7.024,30.0173333333333,34.9586666666666,987.0,62.1499999999999,10.4759999999999,6.98766666666666,30.1453333333333,35.0253333333333,1002,75.5933333333333,10.7199999999999,6.98666666666666,30.1333333333333,35.02,954,65.0366666666666,11.6,7.73333333333333,30.03,30.2133333333333,0.0,0.0,145.0,126.0,270.0,75.0,83.0,161.0,5.06512903225806,3.54420967741935,4.87607096774193,3.53584516129032,6.63225806451612,11.0645161290322,6.91935483870967,10.9806451612903,30.4193548387096,34.1838709677419,5545.46972222222,3803.0,0.685785008393488,3.76451612903225,1.5209193548387,959.45,30.998,62.9,0.83073,75.72601,648.59,-0.8050835034515081,-0.20482403513808,2943.0,616.0,244.0,3803.0,10,6,7
2025-07-27 11:00:00,14.1866666666666,9.42666666666666,31.0,32.16,0,0.0,10.2983333333333,7.0,30.2453333333333,35.2536666666666,1004.0,62.8099999999999,10.524,7.0,30.3626666666666,35.3243333333333,1023,76.2633333333333,10.7633333333333,6.99333333333333,30.3533333333333,35.3333333333333,972,66.4433333333333,11.6,7.81,30.24,30.4199999999999,0.0,0.0,145.0,126.0,270.0,76.0,82.0,161.0,5.04461666666666,3.54109666666666,4.85478,3.53390333333333,6.62999999999999,11.09,6.89333333333333,11.0299999999999,30.6266666666666,34.4566666666666,5620.3099537037,3859.0,0.686616936038727,3.83,1.50351999999999,958.94,32.145,56.8,2.0476,86.172,801.1,-2.043031725789106,-0.1367008683922105,2999.0,617.0,243.0,3859.0,11,6,7
2025-07-27 12:00:00,14.1999999999999,9.47333333333333,31.1933333333333,32.2899999999999,0,0.0,10.2543333333333,7.004,30.0456666666666,34.9906666666666,990.0,62.1466666666666,10.4223333333333,6.98133333333333,30.1393333333333,35.0186666666666,1003,75.49,10.6766666666666,6.99333333333333,30.17,34.9966666666666,950,65.4166666666666,11.6,7.76333333333333,30.0766666666666,30.1999999999999,0.0,0.0,145.0,122.0,272.0,76.0,82.0,161.0,5.04303793103448,3.5334724137931,4.85321034482758,3.52549655172413,6.61724137931034,11.0172413793103,6.89310344827586,10.9482758620689,30.3448275862069,34.1827586206896,5552.94462962963,3801.0,0.684501692978977,3.83793103448275,1.50956551724137,958.53,33.452,51.6,3.3325,89.65399,903.44,-3.3324392325687,-0.0201248909793652,2943.0,615.0,243.0,3801.0,12,6,7
2025-07-27 13:00:00,14.1999999999999,9.43,31.3466666666666,32.4266666666666,0,0.0,10.2359999999999,7.0,30.0669999999999,34.9326666666666,971.0,61.38,10.3893333333333,7.006,30.1953333333333,34.9763333333333,980,74.6566666666666,10.6033333333333,7.01666666666666,30.1666666666666,34.9066666666666,927,64.0266666666666,11.6733333333333,7.79333333333333,30.0466666666666,30.2166666666666,0.0,0.0,145.0,115.0,270.0,75.0,82.0,161.0,5.04376451612903,3.52727741935483,4.85400967741935,3.52070322580645,6.63225806451612,10.9419354838709,6.89354838709677,10.9096774193548,30.2645161290322,34.1258064516128,5471.17643518518,3726.0,0.681023550262071,3.86129032258064,1.51648709677419,958.12,34.15,48.5,3.8948,92.651,948.13,-3.890631768060078,0.1801429581241292,2878.0,605.0,243.0,3726.0,13,6,7
2025-07-27 14:00:00,14.1999999999999,9.43666666666666,31.5133333333333,32.6333333333333,0,0.0,10.2323333333333,6.98799999999999,29.986,34.8876666666666,996.0,61.7799999999999,10.3593333333333,6.98766666666666,30.1043333333333,34.9043333333333,1004,74.2366666666666,10.5866666666666,6.99333333333333,30.0833333333333,34.8566666666666,943,63.9933333333333,11.6999999999999,7.83333333333333,30.0,30.1633333333333,0.0,0.0,148.0,121.0,275.0,77.0,84.0,164.0,5.03173103448275,3.52642068965517,4.8427,3.52009999999999,6.6103448275862,10.8448275862068,6.90344827586207,10.9448275862068,30.2793103448275,34.051724137931,5469.71791666666,3812.0,0.696928078938866,3.77241379310345,1.50531034482758,957.37,34.414,46.7,3.4513,94.17401,931.71,-3.442145759024813,0.2512056202147786,2943.0,621.0,248.0,3812.0,14,6,7
2025-07-27 15:00:00,14.1999999999999,9.46333333333333,31.6733333333333,32.7633333333333,0,0.0,10.2213333333333,6.992,29.6193333333333,34.5019999999999,971.0,61.0833333333333,10.3559999999999,6.997,29.7443333333333,34.502,975,73.17,10.5466666666666,7.02,29.6966666666666,34.4133333333333,915,63.39,11.6999999999999,7.83,29.5999999999999,29.7833333333333,1.0,0.0,145.0,122.0,272.0,76.0,82.0,161.0,5.02198,3.52252999999999,4.83176666666666,3.51579,6.61666666666666,10.8399999999999,6.87,10.9233333333333,30.02,33.66,5404.9961574074,3720.0,0.688252108172516,3.64,1.49945,956.46,35.033,43.5,3.0256,102.34,856.06,-2.955698392539026,0.6466083608663096,2862.0,615.0,243.0,3720.0,15,6,7
2025-07-27 16:00:00,14.27,9.48333333333333,31.8499999999999,32.8799999999999,0,0.0,10.2323333333333,7.016,29.8586666666666,34.774,979.0,61.5066666666666,10.385,7.00166666666666,29.97,34.7893333333333,984,73.81,10.6,7.01666666666666,29.9933333333333,34.7399999999999,928,63.62,11.6999999999999,7.82,29.8733333333333,30.0466666666666,0.0,0.0,146.0,120.0,271.0,75.0,82.0,160.0,5.01307333333333,3.52806666666666,4.82309999999999,3.52091666666666,6.64,10.8833333333333,6.91666666666666,10.9366666666666,30.12,33.97,5440.36523148148,3745.0,0.688372901570836,3.85,1.48500666666666,955.71,35.381,41.5,5.8051,115.03,725.54,-5.259922046904497,2.4560956965248764,2891.0,612.0,242.0,3745.0,16,6,7
2025-07-27 17:00:00,14.3,9.54666666666666,32.0666666666666,33.0233333333333,0,0.0,10.2103333333333,7.0,29.8036666666666,34.6946666666666,968.0,60.9,10.3593333333333,7.0,29.9303333333333,34.6999999999999,977,73.3699999999999,10.5733333333333,6.99666666666666,29.8999999999999,34.6466666666666,926,63.1566666666666,11.6999999999999,7.81999999999999,29.8166666666666,29.9633333333333,0.0,0.0,145.0,120.0,271.0,75.0,82.0,161.0,5.02576666666666,3.52321,4.83299333333333,3.51722999999999,6.59333333333333,10.8899999999999,6.89333333333333,10.88,30.1733333333333,33.8499999999999,5399.07092592592,3725.0,0.689933518397181,3.67666666666665,1.50255666666666,955.38,34.434,44.6,7.5739,118.140015,545.22,-6.678647594560426,3.572062082001407,2871.0,611.0,243.0,3725.0,17,6,7
2025-07-27 18:00:00,14.3,9.57,32.2466666666666,33.1166666666666,0,0.0,10.1956666666666,7.008,29.9426666666666,34.8219999999999,968.0,61.1166666666666,10.3446666666666,7.00533333333333,30.0693333333333,34.8419999999999,974,73.6766666666666,10.5933333333333,7.00666666666666,30.0666666666666,34.76,917,63.2633333333333,11.6999999999999,7.76666666666666,29.9266666666666,30.11,0.0,0.0,147.0,124.0,274.0,76.0,84.0,163.0,5.02588666666666,3.52285666666666,4.83068333333333,3.51587333333333,6.62999999999999,10.8566666666666,6.90666666666666,10.9133333333333,30.3166666666666,34.0033333333333,5416.29967592592,3727.0,0.688108159259644,3.68666666666666,1.50302999999999,955.3,33.077,51.3,7.8961,117.45001,355.74,-7.007104684042347,3.639900981739998,2859.0,621.0,247.0,3727.0,18,6,7
2025-07-27 19:00:00,14.3,9.59666666666666,32.2999999999999,33.1933333333333,0,0.0,10.2139999999999,7.0,30.0919999999999,34.923,969.0,61.3266666666666,10.33,6.99199999999999,30.2026666666666,34.8863333333333,968,74.1633333333333,10.5299999999999,7.0,30.2,34.7833333333333,913,63.93,11.6999999999999,7.83666666666667,30.0633333333333,30.2366666666666,0.0,0.0,143.0,118.0,266.0,74.0,80.0,159.0,5.05846333333333,3.51292999999999,4.85666,3.50769666666666,6.6,10.8266666666666,6.90666666666666,10.9066666666666,30.3533333333333,34.0466666666666,5453.58305555555,3690.0,0.676619382598565,3.69333333333332,1.54553333333333,955.74,30.489,59.8,7.3329,124.83002,153.34,-6.019211495124845,4.188139848065837,2850.0,601.0,239.0,3690.0,19,6,7
2025-07-27 20:00:00,14.3,9.38333333333333,32.2999999999999,33.1,0,0.0,10.2066666666666,7.012,29.7429999999999,34.5743333333333,974.0,60.8366666666666,10.3886666666666,6.99599999999999,29.8813333333333,34.5796666666666,980,74.4333333333333,10.6533333333333,7.00333333333333,29.8633333333333,34.5833333333333,935,64.0133333333333,11.6999999999999,7.81,29.7699999999999,29.9533333333333,0.0,0.0,147.0,130.0,274.0,75.0,83.0,164.0,5.06666,3.50878333333333,4.86635666666666,3.50262666666666,6.62666666666666,10.99,6.9,10.9233333333333,30.0866666666666,33.7799999999999,5449.84560185185,3762.0,0.690294785364502,3.6933333333333,1.55787666666666,956.1,28.827,63.2,4.0842,128.65,14.564,-3.189661106084916,2.550833524228728,2889.0,626.0,247.0,3762.0,20,6,7
2025-07-27 21:00:00,14.3,9.43333333333333,32.2999999999999,33.05,0,0.0,10.1993333333333,6.99599999999999,29.0936666666666,33.8733333333333,933.0,60.01,10.341,6.98199999999999,29.2,33.8766666666666,939,72.7366666666666,10.5799999999999,6.99666666666666,29.2033333333333,33.8666666666666,895,63.0566666666666,11.6999999999999,7.74666666666666,29.1133333333333,29.3033333333333,0.0,0.0,144.0,135.0,269.0,75.0,83.0,161.0,5.07170999999999,3.50360333333333,4.86888,3.49737,6.62999999999999,10.8733333333333,6.93,10.9033333333333,29.6066666666666,32.9999999999999,5354.67726851851,3634.0,0.678659014870082,3.39333333333333,1.56810666666666,956.79,27.946,66.5,3.505,108.130005,0.0,-3.330986929877665,1.0906654266933422,2767.0,623.0,244.0,3634.0,21,6,7
2025-07-27 22:00:00,14.3,9.41,32.2133333333333,32.9666666666666,0,0.0,10.1919999999999,6.99599999999999,28.8593333333333,33.6536666666666,936.0,60.3033333333333,10.363,6.99966666666666,28.9649999999999,33.6723333333333,943,73.4133333333333,10.5833333333333,6.98333333333333,28.9666666666666,33.6466666666666,898,63.6066666666666,11.6999999999999,7.75333333333333,28.8866666666666,29.0266666666666,0.0,0.0,146.0,136.0,271.0,75.0,82.0,162.0,5.04371666666666,3.50486666666666,4.84927333333333,3.49763333333333,6.60333333333333,10.9433333333333,6.92666666666666,10.9066666666666,29.4066666666666,32.7633333333333,5396.24504629629,3649.0,0.676210952003464,3.35666666666669,1.53884999999999,957.42,26.916,74.5,4.3231,100.67999,0.0,-4.248213441334598,0.8011717461718497,2777.0,628.0,244.0,3649.0,22,6,7
2025-07-27 23:00:00,14.2433333333333,9.43,32.1233333333333,32.8633333333333,0,0.0,10.2029999999999,6.99599999999999,28.3569999999999,33.1393333333333,922.0,59.5033333333333,10.319,6.98866666666666,28.4773333333333,33.1136666666666,920,71.6966666666666,10.5533333333333,7.00666666666666,28.4566666666666,33.11,872,61.9466666666666,11.6999999999999,7.74999999999999,28.3733333333333,28.55,0.0,0.0,145.0,140.0,271.0,74.0,83.0,160.0,5.03195483870967,3.49869677419354,4.8423064516129,3.49205161290322,6.62903225806451,10.8322580645161,6.94838709677419,10.9129032258064,29.0741935483871,32.2290322580645,5282.02481481481,3587.0,0.679095635813622,3.15483870967741,1.53325806451612,957.69,26.044,81.8,2.8544,105.51001,0.0,-2.750453455900561,0.7632857570560719,2714.0,630.0,243.0,3587.0,23,6,7
2025-07-28 00:00:00,14.1999999999999,9.51333333333333,31.9233333333333,32.7999999999999,0,0.0,10.1809999999999,7.024,28.1993333333333,32.9633333333333,914.0,59.1433333333333,10.3776666666666,7.00533333333333,28.3483333333333,33.0366666666666,932,73.0466666666666,10.6466666666666,6.99333333333333,28.2866666666666,33.0566666666666,894,63.52,11.6999999999999,7.80666666666667,28.21,28.4099999999999,1.0,0.0,145.0,141.0,270.0,75.0,82.0,162.0,5.02936206896551,3.49988275862069,4.83865172413793,3.49324827586206,6.65172413793103,10.9965517241379,6.9551724137931,10.9137931034482,28.9620689655172,32.1413793103448,5352.12486111111,3616.0,0.675619514461273,3.17931034482759,1.52947931034482,957.63,25.638,84.3,1.3863,97.73901,0.0,-1.3736732262917744,0.1866803614983319,2741.0,631.0,244.0,3616.0,0,0,7
2025-07-28 01:00:00,14.1999999999999,9.52666666666666,31.77,32.65,0,0.0,10.2139999999999,7.016,28.2103333333333,33.0146666666666,918.0,59.3733333333333,10.426,7.00766666666666,28.33,33.0953333333333,938,72.8933333333333,10.7166666666666,6.99666666666666,28.2999999999999,33.1766666666666,904,63.6699999999999,11.6999999999999,7.75333333333333,28.2033333333333,28.4033333333333,0.0,0.0,147.0,143.0,274.0,74.0,83.0,164.0,5.01375806451612,3.48846451612903,4.8267129032258,3.4802129032258,6.60645161290322,11.0967741935483,6.93870967741935,10.9193548387096,28.9322580645161,32.1451612903225,5358.32356481481,3645.0,0.680250073723566,3.21290322580647,1.52529354838709,957.51,25.256,86.2,0.66775,52.747986,0.0,-0.5315161293828925,-0.4042037440522146,2760.0,638.0,247.0,3645.0,1,0,7
2025-07-28 02:00:00,14.1999999999999,9.44666666666666,31.6333333333333,32.4999999999999,0,0.0,10.1186666666666,6.992,27.942,32.6389999999999,914.0,58.0266666666666,10.2933333333333,6.97766666666666,28.0696666666666,32.6979999999999,926,70.5933333333333,10.5233333333333,6.99333333333333,28.0533333333333,32.7,883,61.2166666666666,11.6566666666666,7.74333333333333,27.9733333333333,28.1666666666666,0.0,0.0,145.0,142.0,271.0,76.0,83.0,161.0,5.00072666666666,3.48010333333333,4.81557666666666,3.47275666666666,6.62666666666666,10.8433333333333,6.94666666666666,10.8466666666666,28.6666666666666,31.78,5191.50550925925,3601.0,0.693633088432145,3.11333333333333,1.52062333333333,957.33,24.716,88.3,0.80939,38.093994,0.0,-0.4993558976144984,-0.6369896856446097,2723.0,634.0,244.0,3601.0,2,0,7
2025-07-28 03:00:00,14.1999999999999,9.45,31.4666666666666,32.3466666666666,0,0.0,10.126,7.012,27.7713333333333,32.445,888.0,57.8799999999999,10.2933333333333,7.007,27.9046666666666,32.503,903,70.55,10.5133333333333,6.99333333333333,27.8933333333333,32.4866666666666,863,62.4133333333333,11.6,7.77,27.8066666666666,27.9133333333333,1.0,0.0,145.0,141.0,271.0,74.0,82.0,161.0,5.00682758620689,3.47853103448275,4.82034827586206,3.4713448275862,6.64137931034482,10.8689655172413,6.97241379310344,10.8482758620689,28.5275862068965,31.5862068965517,5219.03504629629,3529.0,0.676178636222105,3.05862068965516,1.52829655172413,957.15,24.402,89.6,0.26415,327.06,0.0,0.143634331526018,-0.2216853655681266,2655.0,631.0,243.0,3529.0,3,0,7
2025-07-28 04:00:00,14.1266666666666,9.46333333333333,31.3199999999999,32.1433333333333,0,0.0,10.1516666666666,6.99999999999999,27.7713333333333,32.4573333333333,889.0,57.63,10.3309999999999,7.007,27.8973333333333,32.566,913,70.6466666666666,10.5733333333333,6.99,27.8999999999999,32.5933333333333,875,61.9066666666666,11.6,7.75666666666666,27.7999999999999,27.8999999999999,0.0,0.0,145.0,141.0,270.0,75.0,83.0,162.0,4.9974129032258,3.47403225806451,4.81169354838709,3.46648064516129,6.67419354838709,10.9677419354838,6.95806451612903,10.8548387096774,28.5193548387096,31.6290322580645,5200.98587962962,3553.0,0.683139712783264,3.10967741935484,1.52338064516128,957.15,24.08,90.4,0.83004,237.08,0.0,0.6967606512879495,0.4510997632639507,2677.0,631.0,245.0,3553.0,4,0,7
2025-07-28 05:00:00,14.1,9.44333333333333,31.1766666666666,32.1,0,0.0,10.1223333333333,7.012,27.643,32.3116666666666,883.0,57.0933333333333,10.2726666666666,7.00566666666666,27.7909999999999,32.3349999999999,890,69.5033333333333,10.5066666666666,7.01,27.8099999999999,32.3499999999999,852,60.4499999999999,11.6,7.73999999999999,27.71,27.8099999999999,0.0,0.0,145.0,141.0,270.0,74.0,83.0,162.0,5.01299655172413,3.46742068965517,4.82448620689655,3.45921034482758,6.64827586206896,10.8620689655172,6.95862068965517,10.803448275862,28.4655172413793,31.4655172413793,5115.20675925925,3500.0,0.684234316367466,3.0,1.54557586206896,957.19,23.634,91.4,0.99915,248.85,0.0,0.9318462799734224,0.3605041372851276,2625.0,630.0,245.0,3500.0,5,0,7
2025-07-28 06:00:00,14.1,9.39666666666667,30.9733333333333,32.01,0,0.0,10.1076666666666,7.004,27.6503333333333,32.2933333333333,879.0,56.79,10.2946666666666,7.00333333333333,27.8129999999999,32.3863333333333,898,69.0533333333333,10.55,6.98333333333333,27.8066666666666,32.4166666666666,863,60.64,11.6,7.77333333333333,27.7,27.8199999999999,0.0,0.0,145.0,141.0,270.0,75.0,81.0,161.0,4.99911333333333,3.46835666666666,4.80939,3.46019999999999,6.65333333333333,10.9233333333333,6.97333333333333,10.8199999999999,28.4533333333333,31.4933333333333,5099.8011574074,3513.0,0.688850386822906,3.04,1.53075666666666,957.34,23.546,91.7,1.0324,260.47,0.48,1.018151896761794,0.1709282747831998,2640.0,631.0,242.0,3513.0,6,0,7
2025-07-28 07:00:00,14.1,9.4,30.8299999999999,31.9733333333333,0,0.0,10.1076666666666,7.0,27.8446666666666,32.4959999999999,899.0,56.7699999999999,10.2359999999999,6.992,27.9596666666666,32.467,900,68.1966666666666,10.4366666666666,6.98999999999999,27.9433333333333,32.4599999999999,856,59.34,11.6,7.76333333333333,27.8399999999999,27.9833333333333,0.0,0.0,147.0,143.0,274.0,75.0,85.0,164.0,5.00656774193548,3.45417096774193,4.81515161290322,3.44595483870967,6.63225806451612,10.7806451612903,6.93870967741935,10.8290322580645,28.6193548387096,31.6064516129032,5040.27537037037,3543.0,0.702937784079771,2.98709677419355,1.55239677419354,957.69,25.183,85.3,1.166,271.77,70.32,1.165443666408081,-0.0360147251730394,2655.0,639.0,249.0,3543.0,7,0,7
2025-07-28 08:00:00,14.1,9.40333333333333,30.7999999999999,31.9933333333333,0,0.0,10.0966666666666,7.02,28.8996666666666,33.5236666666666,904.0,57.8866666666666,10.1553333333333,6.992,29.036,33.4249999999999,881,68.5299999999999,10.2933333333333,6.98666666666666,28.9699999999999,33.3233333333333,831,58.5633333333333,11.6,7.74333333333333,28.8866666666666,29.0333333333333,0.0,0.0,144.0,123.0,269.0,75.0,82.0,161.0,5.03062413793103,3.44913793103448,4.83129310344827,3.44237586206896,6.64137931034482,10.5137931034482,6.95862068965517,10.8068965517241,29.303448275862,32.6103448275862,5058.68916666666,3470.0,0.685948451402183,3.30689655172414,1.58148620689655,958.14,27.182,79.3,0.12402,118.119995,255.55,-0.1093809817153268,0.0584530686875491,2616.0,611.0,243.0,3470.0,8,0,7
2025-07-28 09:00:00,14.1,9.43,30.7999999999999,32.0566666666666,0,0.0,10.2139999999999,7.052,29.7893333333333,34.5636666666666,954.0,60.0333333333333,10.2139999999999,7.02466666666666,29.9113333333333,34.4079999999999,926,70.5266666666666,10.3233333333333,7.0,29.9,34.2266666666666,862,60.0466666666666,11.6,7.75333333333333,29.7833333333333,29.9366666666666,0.0,0.0,146.0,123.0,270.0,76.0,82.0,162.0,5.01132666666666,3.44788,4.81489666666666,3.44098666666666,6.64999999999999,10.5399999999999,6.97666666666666,10.9466666666666,30.1133333333333,33.62,5212.56287037036,3601.0,0.690830996105402,3.50666666666665,1.56344666666666,958.13,29.174,71.3,1.2547,100.41998,459.34,-1.23400806596145,0.2269277046596146,2742.0,615.0,244.0,3601.0,9,0,7
2025-07-28 10:00:00,14.1,9.38999999999999,30.8633333333333,32.13,0,0.0,10.2543333333333,6.984,30.1246666666666,35.0183333333333,976.0,61.31,10.2616666666666,6.99766666666666,30.2456666666666,34.8093333333333,943,71.3533333333333,10.3466666666666,7.00333333333333,30.25,34.6566666666666,872,60.49,11.6,7.8,30.16,30.3299999999999,1.0,0.0,144.0,123.0,269.0,75.0,82.0,161.0,5.00803225806451,3.44924838709677,4.80752903225806,3.44318709677419,6.64516129032257,10.5290322580645,6.92258064516129,10.9677419354838,30.4419354838709,34.0322580645161,5282.20712962963,3646.0,0.69024177025327,3.59032258064516,1.55878387096774,958.09,30.596,62.9,2.6194,98.49701,648.21,-2.5906483536654203,0.3870367781628108,2792.0,611.0,243.0,3646.0,10,0,7
2025-07-28 11:00:00,14.1,9.47666666666666,31.0266666666666,32.2333333333333,0,0.0,10.258,6.992,30.076,34.9913333333333,979.0,61.8833333333333,10.2616666666666,7.015,30.201,34.815,949,71.7166666666666,10.35,7.01,30.2099999999999,34.6066666666666,875,61.1766666666666,11.6,7.73666666666666,30.11,30.2666666666666,0.0,0.0,145.0,119.0,269.0,75.0,82.0,160.0,4.99506206896551,3.45010689655172,4.79595172413793,3.44389999999999,6.60689655172413,10.5379310344827,6.91724137931034,10.9724137931034,30.3689655172413,34.0482758620689,5326.60078703703,3653.0,0.685803225368426,3.67931034482759,1.54495517241379,957.68,31.766,58.4,3.0312,93.228,798.96,-3.0263905932783017,0.1706851397064418,2803.0,608.0,242.0,3653.0,11,0,7
2025-07-28 12:00:00,14.11,9.40666666666666,31.2133333333333,32.3333333333333,0,0.0,10.2543333333333,6.97999999999999,30.0929999999999,34.962,984.0,61.51,10.2249999999999,7.01466666666666,30.197,34.7383333333333,946,71.3666666666666,10.31,7.01,30.2,34.5366666666666,869,60.5633333333333,11.6,7.79,30.0999999999999,30.2866666666666,0.0,0.0,146.0,120.0,272.0,76.0,83.0,162.0,4.99913666666666,3.44373333333333,4.79505,3.43812333333333,6.60999999999999,10.42,6.89666666666666,10.9666666666666,30.3533333333333,33.9899999999999,5290.04666666666,3658.0,0.691487283666054,3.63666666666666,1.55540333333333,956.99,32.638,54.7,3.2159,93.44101,902.0,-3.2101021282434585,0.1930210772087278,2799.0,614.0,245.0,3658.0,12,0,7
2025-07-28 13:00:00,14.1999999999999,9.46666666666666,31.3533333333333,32.4933333333333,0,0.0,10.2176666666666,7.012,30.1903333333333,35.0106666666666,977.0,61.3833333333333,10.1699999999999,7.00733333333333,30.311,34.7556666666666,933,70.63,10.2266666666666,6.99,30.2966666666666,34.5033333333333,853,59.7066666666666,11.6866666666666,7.80333333333333,30.18,30.3566666666666,0.0,0.0,146.0,113.0,272.0,76.0,83.0,163.0,5.0123129032258,3.44495806451612,4.80501612903225,3.43880967741935,6.59677419354838,10.3129032258064,6.89677419354838,10.916129032258,30.3193548387096,33.9999999999999,5243.00944444444,3616.0,0.689680237717587,3.6806451612903,1.56735483870967,956.17,33.438,50.8,2.7163,100.850006,946.45,-2.667741617482017,0.5113123823597787,2763.0,607.0,246.0,3616.0,13,0,7
2025-07-28 14:00:00,14.1999999999999,9.45,31.5233333333333,32.67,0,0.0,10.2103333333333,6.97199999999999,30.3463333333333,35.1986666666666,978.0,61.9233333333333,10.1919999999999,7.00566666666666,30.4653333333333,34.9826666666666,936,70.8966666666666,10.2766666666666,7.00333333333333,30.47,34.7733333333333,857,60.3066666666666,11.6999999999999,7.81333333333333,30.3533333333333,30.5366666666666,0.0,0.0,145.0,109.0,269.0,75.0,82.0,161.0,4.99785517241379,3.44274137931034,4.79002413793103,3.43763448275862,6.62758620689655,10.3827586206896,6.87241379310344,10.9448275862069,30.4172413793103,34.2172413793103,5281.47787037037,3612.0,0.683899485835903,3.79999999999999,1.55511379310344,955.32,33.982,48.8,3.1294,99.32599,907.09,-3.0880365596544106,0.5071238174625122,2771.0,598.0,243.0,3612.0,14,0,7
2025-07-28 15:00:00,14.1999999999999,9.48333333333333,31.6833333333333,32.8099999999999,0,0.0,10.2323333333333,7.0,30.343,35.2449999999999,983.0,62.2899999999999,10.2176666666666,7.024,30.476,35.0409999999999,946,73.0466666666666,10.32,7.01333333333333,30.4766666666666,34.8233333333333,870,61.6033333333333,11.6999999999999,7.85333333333333,30.38,30.5433333333333,0.0,0.0,144.0,114.0,270.0,75.0,82.0,160.0,4.97401999999999,3.44817333333333,4.76858333333333,3.44268333333333,6.60999999999999,10.4066666666666,6.92,10.9166666666666,30.4566666666666,34.2666666666666,5385.76194444444,3644.0,0.676598787244743,3.80999999999998,1.52584666666666,954.8,33.409,52.6,5.5276,95.315,719.36,-5.503833981532031,0.5120285770670109,2799.0,603.0,242.0,3644.0,15,0,7
2025-07-28 16:00:00,14.1999999999999,9.40333333333333,31.8599999999999,32.9399999999999,0,0.0,10.1736666666666,6.976,29.9773333333333,34.8183333333333,968.0,60.9233333333333,10.2226666666666,7.0,30.0909999999999,34.6703333333333,948,71.8933333333333,10.3633333333333,6.99666666666666,30.0833333333333,34.5266666666666,877,61.1866666666666,11.6999999999999,7.82,29.9999999999999,30.1366666666666,0.0,0.0,146.0,117.0,271.0,75.0,82.0,162.0,4.97659,3.45003666666666,4.77124666666666,3.44491333333333,6.61666666666666,10.55,6.89666666666666,10.88,30.2333333333333,33.8733333333333,5305.45226851851,3646.0,0.687217567036579,3.64,1.52655333333333,954.41,32.694,54.7,6.223,106.48001,576.84,-5.967351487026943,1.7653456404560912,2793.0,609.0,244.0,3646.0,16,0,7
2025-07-28 17:00:00,14.24,9.47333333333333,32.1366666666666,33.0733333333333,0,0.0,10.1736666666666,6.992,29.961,34.7706666666666,974.0,60.75,10.2433333333333,6.99166666666666,30.0736666666666,34.6896666666666,960,72.46,10.3966666666666,7.01,30.0666666666666,34.5433333333333,895,62.1433333333333,11.6999999999999,7.81333333333333,29.9566666666666,30.1266666666666,0.0,0.0,147.0,116.0,274.0,76.0,83.0,163.0,4.96743225806451,3.4400064516129,4.76373870967742,3.4343129032258,6.59354838709677,10.5935483870967,6.89677419354839,10.8612903225806,30.1225806451612,33.8677419354838,5342.37101851851,3688.0,0.690330189950512,3.74516129032258,1.52742580645161,953.82,32.271,56.2,6.0195,109.07001,500.02,-5.68915018001423,1.966710573328993,2829.0,613.0,246.0,3688.0,17,0,7
2025-07-28 18:00:00,14.2666666666666,9.48,32.2999999999999,33.2299999999999,0,0.0,10.1699999999999,7.004,29.7746666666666,34.552,952.0,59.9899999999999,10.2726666666666,7.00166666666666,29.8973333333333,34.5193333333333,949,70.8,10.4366666666666,7.01333333333333,29.8666666666666,34.4133333333333,890,61.0133333333333,11.6999999999999,7.80333333333333,29.7699999999999,29.9399999999999,0.0,0.0,145.0,116.0,271.0,75.0,83.0,161.0,4.96564827586206,3.43981379310344,4.76399310344827,3.43357586206896,6.63793103448275,10.7413793103448,6.89655172413793,10.8413793103448,30.0655172413793,33.6931034482758,5245.28837962962,3642.0,0.694337419872644,3.62758620689655,1.52583448275862,953.61,31.426,61.7,5.9996,105.81,350.34,-5.772637873853909,1.6345801104098332,2791.0,607.0,244.0,3642.0,18,0,7
2025-07-28 19:00:00,14.3,9.48666666666666,32.3999999999999,33.2466666666666,0,0.0,10.1699999999999,6.98799999999999,29.8503333333333,34.6436666666666,957.0,61.05,10.2926666666666,6.98999999999999,29.9709999999999,34.622,956,74.3066666666666,10.5066666666666,6.98333333333333,29.9799999999999,34.5599999999999,901,64.0433333333333,11.6999999999999,7.84333333333333,29.87,30.0599999999999,0.0,0.0,146.0,122.0,271.0,74.0,82.0,161.0,4.97599,3.43956666666666,4.77345999999999,3.43383333333333,6.60999999999999,10.8099999999999,6.89666666666667,10.8599999999999,30.0599999999999,33.8166666666666,5453.03611111111,3670.0,0.673019566571731,3.75666666666667,1.53642333333333,953.66,29.679,68.8,4.6201,113.98999,150.14,-4.220999608399444,1.878426553233248,2814.0,613.0,243.0,3670.0,19,0,7
2025-07-28 20:00:00,14.3,9.44666666666666,32.3466666666666,33.17,0,0.0,10.1333333333333,6.98799999999999,28.7953333333333,33.4936666666666,912.0,59.06,10.2566666666666,6.983,28.8863333333333,33.4326666666666,909,71.01,10.4633333333333,6.97333333333333,28.9233333333333,33.43,860,61.0733333333333,11.6999999999999,7.82666666666666,28.8333333333333,28.98,1.0,0.0,144.0,132.0,269.0,74.0,82.0,161.0,5.00559032258064,3.42788387096774,4.79972258064516,3.42185161290322,6.61935483870967,10.7483870967741,6.90645161290322,10.8483870967741,29.2451612903225,32.5935483870967,5227.23921296296,3544.0,0.677986955563709,3.3483870967742,1.5777064516129,953.79,28.279,68.2,1.5816,124.97,13.732,-1.2960456879432471,0.9064900080881834,2682.0,619.0,243.0,3544.0,20,0,7
2025-07-28 21:00:00,14.2499999999999,9.45,32.2999999999999,33.0266666666666,0,0.0,10.1406666666666,7.0,27.9946666666666,32.6723333333333,892.0,58.0599999999999,10.286,6.99166666666666,28.1333333333333,32.6946666666666,898,69.9733333333333,10.5133333333333,7.00333333333333,28.11,32.6733333333333,856,61.38,11.6999999999999,7.78,28.0233333333333,28.22,0.0,0.0,144.0,141.0,269.0,74.0,82.0,161.0,4.98122666666666,3.42506333333333,4.78326666666666,3.41833666666666,6.65999999999999,10.8833333333333,6.95,10.82,28.7133333333333,31.8066666666666,5179.92851851851,3517.0,0.678966898370612,3.0933333333333,1.55616333333333,954.0,27.618,69.7,0.20034,310.04,0.0,0.1533794036856331,-0.1288831801479137,2646.0,628.0,243.0,3517.0,21,0,7
2025-07-28 22:00:00,14.1999999999999,9.47999999999999,32.1966666666666,32.7266666666666,0,0.0,10.1113333333333,6.99599999999999,27.8813333333333,32.522,888.0,58.0799999999999,10.334,6.99766666666666,28.0,32.6246666666666,909,70.2066666666666,10.59,6.98,27.9899999999999,32.6933333333333,873,61.4899999999999,11.6999999999999,7.85333333333333,27.8533333333333,28.09,0.0,0.0,145.0,140.0,270.0,74.0,82.0,160.0,4.95902068965517,3.4206724137931,4.76646896551724,3.41399999999999,6.63103448275862,11.0172413793103,6.93448275862069,10.8103448275862,28.6,31.7068965517241,5189.86467592592,3541.0,0.682291393150486,3.10689655172413,1.53834827586206,954.18,26.929,72.4,0.93251,289.32,0.0,0.8799961868647076,-0.3085151717559035,2670.0,629.0,242.0,3541.0,22,0,7
2025-07-28 23:00:00,14.1999999999999,9.48333333333333,32.0733333333333,32.3999999999999,0,0.0,10.082,7.008,27.6686666666666,32.3056666666666,884.0,58.0766666666666,10.2896666666666,7.00633333333333,27.7823333333333,32.3203333333333,893,70.16,10.5066666666666,7.0,27.8,32.3333333333333,853,60.8533333333333,11.6999999999999,7.77333333333333,27.6666666666666,27.81,1.0,0.0,145.0,141.0,271.0,74.0,83.0,162.0,4.95672333333333,3.41066333333333,4.76055333333333,3.40442999999999,6.64333333333333,10.8733333333333,6.92666666666666,10.8333333333333,28.3999999999999,31.4866666666666,5171.08625,3507.0,0.678194064158183,3.08666666666666,1.54605999999999,954.41,26.336,75.1,1.4592,289.4,0.0,1.3763505024771394,-0.4846895236446999,2631.0,631.0,245.0,3507.0,23,0,7
2025-07-29 00:00:00,14.1999999999999,9.46333333333333,31.8533333333333,32.2066666666666,0,0.0,10.1186666666666,6.99599999999999,27.5403333333333,32.2396666666666,901.0,58.0133333333333,10.3593333333333,6.99766666666666,27.654,32.3423333333333,927,70.7333333333333,10.6099999999999,7.00333333333333,27.71,32.3533333333333,892,61.3533333333333,11.6999999999999,7.77666666666666,27.5366666666666,27.7133333333333,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.93509333333333,3.41691,4.74460666666666,3.40954666666666,6.65,11.0066666666666,6.94,10.8533333333333,28.3866666666666,31.4533333333333,5198.70694444444,3609.0,0.694211087212124,3.06666666666666,1.51818333333333,954.47,25.703,77.8,1.5941,275.59,0.0,1.5865191239481249,-0.1552800030489267,2720.0,641.0,248.0,3609.0,0,1,7
2025-07-29 01:00:00,14.1999999999999,9.41333333333333,31.6933333333333,32.0933333333333,0,0.0,10.1369999999999,6.992,27.522,32.2029999999999,888.0,57.8066666666666,10.3739999999999,6.99966666666666,27.643,32.346,917,71.1366666666666,10.6299999999999,7.00666666666666,27.65,32.3666666666666,882,62.1099999999999,11.6533333333333,7.72999999999999,27.5266666666666,27.6566666666666,0.0,0.0,145.0,141.0,271.0,74.0,82.0,160.0,4.91355666666666,3.40952333333333,4.72814666666666,3.40152666666666,6.64333333333333,11.0399999999999,6.95333333333333,10.8633333333333,28.3333333333333,31.4133333333333,5224.77796296296,3560.0,0.68136866776653,3.07999999999999,1.50403333333333,954.35,25.192,80.4,1.712,260.78,0.0,1.689881637732174,0.2743064899990973,2687.0,631.0,242.0,3560.0,1,1,7
2025-07-29 02:00:00,14.1066666666666,9.46333333333333,31.5366666666666,32.0,0,0.0,10.1479999999999,6.98799999999999,27.4743333333333,32.1699999999999,891.0,58.0966666666666,10.378,7.00399999999999,27.5843333333333,32.2946666666666,922,71.8033333333333,10.6299999999999,6.98999999999999,27.5866666666666,32.3066666666666,886,62.5166666666666,11.6,7.77666666666666,27.4766666666666,27.6133333333333,0.0,0.0,146.0,141.0,272.0,75.0,83.0,162.0,4.88904666666666,3.39982,4.70676333333333,3.39161333333333,6.67666666666666,11.0333333333333,6.95666666666666,10.8633333333333,28.2799999999999,31.3799999999999,5262.06134259259,3578.0,0.679961666550458,3.1,1.48922666666666,954.0,24.683,82.6,1.6346,265.98,0.0,1.630578295351793,0.1145931181513096,2699.0,634.0,245.0,3578.0,2,1,7
2025-07-29 03:00:00,14.1,9.43,31.3533333333333,31.9033333333333,0,0.0,10.1223333333333,6.98799999999999,27.4156666666666,32.1066666666666,882.0,57.64,10.352,6.99999999999999,27.544,32.2213333333333,912,71.7166666666666,10.6366666666666,6.99666666666666,27.5533333333333,32.2633333333333,876,62.4933333333333,11.6,7.73666666666666,27.4599999999999,27.5833333333333,0.0,0.0,145.0,141.0,271.0,73.0,82.0,161.0,4.89464333333333,3.39308333333333,4.70944,3.38580999999999,6.61999999999999,10.9933333333333,6.96666666666666,10.8366666666666,28.26,31.36,5246.56458333333,3543.0,0.675299034963752,3.09999999999998,1.50156,953.67,24.451,83.9,1.522,262.81,0.0,1.5100318458107602,0.1904936341123986,2670.0,630.0,243.0,3543.0,3,1,7
2025-07-29 04:00:00,14.1,9.32666666666667,31.19,31.8499999999999,0,0.0,10.093,7.016,27.2983333333333,31.9336666666666,875.0,57.3566666666666,10.33,6.98799999999999,27.4156666666666,32.0503333333333,901,70.5799999999999,10.5733333333333,7.00333333333333,27.3533333333333,32.1066666666666,869,61.3866666666666,11.6,7.73333333333333,27.3299999999999,27.4466666666666,0.0,0.0,145.0,141.0,271.0,75.0,83.0,161.0,4.89802903225806,3.38554838709677,4.71359677419354,3.37758387096774,6.65806451612903,10.9838709677419,6.9516129032258,10.7999999999999,28.116129032258,31.1806451612903,5177.46726851851,3521.0,0.680062242287723,3.06451612903226,1.51248064516129,953.42,24.141,84.7,1.5963,261.0,0.0,1.5766468980920183,0.2497163365437208,2645.0,632.0,244.0,3521.0,4,1,7
2025-07-29 05:00:00,14.1,9.35333333333333,30.9766666666666,31.7533333333333,0,0.0,10.085,6.99599999999999,27.1039999999999,31.72,879.0,56.3966666666666,10.2983333333333,7.00033333333333,27.2213333333333,31.797,899,69.8666666666666,10.55,7.0,27.2033333333333,31.8399999999999,865,60.7066666666666,11.6,7.77666666666666,27.15,27.3199999999999,0.0,0.0,148.0,143.0,275.0,75.0,84.0,164.0,4.90940689655172,3.38446551724137,4.72217931034482,3.37669310344827,6.64827586206896,10.9689655172413,6.96551724137931,10.7931034482758,27.9275862068965,30.9620689655172,5113.11013888888,3532.0,0.690773307059551,3.03448275862069,1.52494137931034,953.49,23.809,85.5,1.3497,265.11,0.0,1.3447873472027347,0.1150525132425682,2643.0,641.0,248.0,3532.0,5,1,7
2025-07-29 06:00:00,14.0333333333333,9.39,30.7566666666666,31.5266666666666,0,0.0,10.078,6.992,27.1076666666666,31.7199999999999,863.0,56.31,10.2909999999999,7.01,27.2249999999999,31.8006666666666,885,68.96,10.5333333333333,6.99666666666666,27.19,31.8366666666666,853,60.04,11.6,7.75333333333333,27.1466666666666,27.3099999999999,1.0,0.0,145.0,141.0,271.0,74.0,83.0,162.0,4.91735333333333,3.38135666666666,4.72771333333333,3.37386,6.66999999999999,10.9833333333333,6.95333333333333,10.77,27.9199999999999,30.9733333333333,5067.71375,3478.0,0.686305535706313,3.05333333333334,1.53599666666666,953.88,23.749,85.8,1.4857,270.69,0.4,1.4855922669895956,-0.017891513650735,2602.0,631.0,245.0,3478.0,6,1,7
2025-07-29 07:00:00,13.8999999999999,9.31,30.6433333333333,31.3999999999999,0,0.0,10.115,6.98,27.4853333333333,32.1466666666666,879.0,56.5366666666666,10.3203333333333,7.00733333333333,27.621,32.2466666666666,901,68.9133333333333,10.5966666666666,7.00333333333333,27.5766666666666,32.2866666666666,867,60.5299999999999,11.6,7.79666666666666,27.4666666666666,27.6199999999999,0.0,0.0,145.0,141.0,270.0,74.0,82.0,161.0,4.91269354838709,3.37699032258064,4.72136451612903,3.36889999999999,6.67096774193548,10.9806451612903,6.94838709677419,10.8354838709677,28.3258064516129,31.3645161290322,5086.03638888888,3520.0,0.692090997950761,3.03870967741935,1.53570322580645,954.27,25.342,81.0,1.6005,263.95,60.96,1.591585692591928,0.1686867900479258,2647.0,630.0,243.0,3520.0,7,1,7
2025-07-29 08:00:00,13.8999999999999,9.29666666666666,30.6,31.54,0,0.0,10.1663333333333,7.028,28.71,33.4426666666666,919.0,58.49,10.3386666666666,7.01099999999999,28.8373333333333,33.4873333333333,927,70.1033333333333,10.5499999999999,6.99666666666666,28.7699999999999,33.4133333333333,885,60.6466666666666,11.6,7.72999999999999,28.65,28.8233333333333,0.0,0.0,145.0,126.0,270.0,75.0,82.0,161.0,4.91200333333333,3.36958333333333,4.72279666666666,3.36163999999999,6.66333333333333,10.9333333333333,6.94333333333333,10.8799999999999,29.2133333333333,32.6233333333333,5175.18833333333,3590.0,0.693694561196323,3.40999999999999,1.54241999999999,954.89,27.195,73.3,1.3659,274.21997,239.38,1.362196894907158,-0.1005108427250375,2731.0,616.0,243.0,3590.0,8,1,7
2025-07-29 09:00:00,13.8999999999999,9.35,30.6,31.6433333333333,0,0.0,10.2433333333333,6.99599999999999,29.6193333333333,34.4659999999999,963.0,60.3766666666666,10.3716666666666,7.00866666666666,29.7663333333333,34.4793333333333,967,72.1166666666666,10.5899999999999,7.00666666666666,29.7266666666666,34.4366666666666,916,62.5633333333333,11.6,7.72666666666666,29.6166666666666,29.77,0.0,0.0,145.0,123.0,271.0,75.0,83.0,162.0,4.89877333333333,3.36537999999999,4.70965999999999,3.35763333333333,6.65,10.9066666666666,6.94666666666666,10.93,29.8933333333333,33.64,5334.25800925925,3705.0,0.694567078226966,3.74666666666666,1.53339333333333,954.89,29.116,66.9,1.0942,280.95,441.18,1.0742782528352524,-0.2078457973720847,2846.0,614.0,245.0,3705.0,9,1,7
2025-07-29 10:00:00,13.9666666666666,9.36333333333333,30.63,31.7399999999999,0,0.0,10.2763333333333,7.028,30.1586666666666,35.063,981.0,61.91,10.3056666666666,7.01133333333333,30.2833333333333,34.9223333333333,960,72.7666666666666,10.43,7.00666666666666,30.2533333333333,34.7666666666666,891,61.6066666666666,11.6,7.73,30.1099999999999,30.3133333333333,1.0,0.0,145.0,113.0,270.0,75.0,82.0,160.0,4.88591666666666,3.36527333333333,4.69300333333333,3.35799999999999,6.62333333333333,10.6166666666666,6.93333333333333,11.0033333333333,30.3,34.1433333333333,5367.80393518518,3678.0,0.685196412613217,3.84333333333332,1.52064333333333,954.91,31.088,60.9,0.79848,290.95996,609.8,0.7456450868144525,-0.2856286311094661,2833.0,603.0,242.0,3678.0,10,1,7
2025-07-29 11:00:00,14.1,9.36333333333333,30.7366666666666,31.8666666666666,0,0.0,10.2909999999999,7.004,30.5596666666666,35.5776666666666,1031.0,63.4066666666666,10.382,6.99933333333333,30.704,35.506,1019,75.69,10.5466666666666,7.00666666666666,30.6733333333333,35.3733333333333,950,64.47,11.6,7.87,30.58,30.7633333333333,0.0,0.0,148.0,115.0,276.0,76.0,83.0,164.0,4.87156666666666,3.36715999999999,4.68209,3.36052999999999,6.60999999999999,10.7633333333333,6.90333333333333,11.0133333333333,30.64,34.67,5566.98287037037,3862.0,0.693733048929439,4.03,1.50440666666666,954.43,32.523,55.9,0.80309,287.51,729.3,0.765878385688057,-0.2416274951984059,3000.0,615.0,247.0,3862.0,11,1,7
2025-07-29 12:00:00,14.1,9.32666666666667,30.93,32.02,0,0.0,10.2359999999999,6.97999999999999,30.3679999999999,35.3276666666666,991.0,62.4166666666666,10.411,6.98899999999999,30.4986666666666,35.3869999999999,1011,75.0266666666666,10.6333333333333,7.01666666666666,30.5166666666666,35.3433333333333,955,64.47,11.6,7.74666666666666,30.3966666666666,30.6,0.0,0.0,144.0,110.0,270.0,75.0,82.0,161.0,4.89110666666666,3.37178666666666,4.70087333333333,3.36529666666666,6.63666666666666,10.9966666666666,6.9,10.96,30.3266666666666,34.5333333333333,5521.76879629629,3799.0,0.688004177673676,4.20666666666667,1.51932,953.76,33.45,51.6,0.98525,323.41003,781.65,0.5872920835650847,-0.7910787388634468,2957.0,599.0,243.0,3799.0,12,1,7
