time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month
2025-07-29 13:00:00,14.1,9.38666666666666,31.1733333333333,32.1466666666666,0,0.0,10.1479999999999,7.008,29.6443333333333,34.4166666666666,946.0,60.1466666666666,10.352,6.98466666666666,29.7773333333333,34.5043333333333,972,72.9133333333333,10.6066666666666,6.98666666666666,29.74,34.4733333333333,925,63.6333333333333,11.6,7.75,29.6133333333333,29.79,0.0,0.0,146.0,116.0,272.0,75.0,83.0,161.0,4.88294827586206,3.36417586206896,4.69336896551724,3.35739655172413,6.62413793103448,10.9689655172413,6.9,10.851724137931,29.7448275862068,33.6413793103448,5379.01629629629,3696.0,0.68711448272519,3.89655172413793,1.5187724137931,953.13,34.4,47.8,1.4825,348.94,892.72,0.284398127380343,-1.4549652762669472,2843.0,609.0,244.0,3696.0,13,1,7
2025-07-29 14:00:00,14.1,9.42,31.3633333333333,32.3099999999999,0,0.0,10.148,7.012,29.7513333333333,34.5326666666666,952.0,60.38,10.3373333333333,6.994,29.8496666666666,34.5889999999999,966,72.5533333333333,10.55,7.01333333333333,29.8499999999999,34.5533333333333,912,62.7033333333333,11.6,7.81,29.7433333333333,29.9166666666666,0.0,0.0,145.0,113.0,270.0,75.0,82.0,161.0,4.87288064516129,3.36066129032258,4.68313225806451,3.35488387096774,6.6258064516129,10.9096774193548,6.88387096774193,10.8709677419354,29.8322580645161,33.7387096774193,5350.11939814814,3676.0,0.687087469724953,3.90645161290322,1.51221935483871,952.45,35.15,45.5,1.3404,22.634003,895.02,-0.5158437545921853,-1.2371650580453029,2830.0,603.0,243.0,3676.0,14,1,7
2025-07-29 15:00:00,14.1,9.50333333333332,31.5633333333333,32.5166666666666,0,0.0,10.1223333333333,6.97999999999999,29.939,34.7226666666666,944.0,60.02,10.2773333333333,6.98866666666666,30.087,34.7316666666666,956,71.8699999999999,10.4666666666666,7.00333333333333,30.0566666666666,34.6533333333333,898,62.2,11.6666666666666,7.77333333333333,29.9766666666666,30.1366666666666,0.0,0.0,145.0,102.0,270.0,74.0,82.0,160.0,4.86621034482758,3.35089310344827,4.67154137931034,3.34448275862069,6.59655172413793,10.7586206896551,6.88965517241379,10.8103448275862,29.8482758620689,33.9103448275862,5307.82236111111,3631.0,0.684084687272749,4.06206896551724,1.51531724137931,951.8,35.733,43.9,0.8523,85.63202,848.76,-0.8498244701840992,-0.0649127096670206,2798.0,591.0,242.0,3631.0,15,1,7
2025-07-29 16:00:00,14.12,9.45333333333333,31.7533333333333,32.7533333333333,0,0.0,10.0856666666666,7.004,30.1186666666666,34.8633333333333,951.0,59.79,10.1809999999999,7.0,30.2309999999999,34.7713333333333,936,70.72,10.31,6.99333333333333,30.2399999999999,34.6566666666666,872,60.2666666666666,11.6999999999999,7.79333333333333,30.15,30.3199999999999,0.0,0.0,145.0,100.0,272.0,75.0,82.0,161.0,4.86748666666666,3.34994999999999,4.66560333333333,3.34373,6.60333333333333,10.52,6.91,10.77,29.8199999999999,34.01,5217.21189814814,3594.0,0.688873687740322,4.19000000000001,1.51753666666666,951.2,36.123,42.8,0.67255,127.29001,719.6,-0.5350667424866535,0.4074642114158262,2759.0,592.0,243.0,3594.0,16,1,7
2025-07-29 17:00:00,14.1999999999999,9.42,31.98,32.9033333333333,0,0.0,10.1003333333333,7.0,30.0699999999999,34.8313333333333,968.0,60.1766666666666,10.2286666666666,7.00299999999999,30.176,34.8196666666666,971,72.5366666666666,10.4233333333333,7.0,30.1966666666666,34.7366666666666,910,61.98,11.6999999999999,7.80666666666667,30.0866666666666,30.2766666666666,0.0,0.0,148.0,106.0,276.0,76.0,84.0,164.0,4.86182580645161,3.36609677419354,4.66355161290322,3.3603129032258,6.60322580645161,10.7225806451612,6.89677419354838,10.7774193548387,29.8709677419354,33.9709677419354,5324.32185185185,3703.0,0.69548763261035,4.1,1.49572903225806,950.56,35.723,43.3,1.776,80.879,511.84,-1.753543851907083,-0.2815314537291885,2849.0,606.0,248.0,3703.0,17,1,7
2025-07-29 18:00:00,14.1999999999999,9.47666666666666,32.1833333333333,33.06,0,0.0,10.1369999999999,7.016,30.235,35.0373333333333,964.0,61.0999999999999,10.3666666666666,7.02066666666666,30.3636666666666,35.1743333333333,995,74.2866666666666,10.6466666666666,7.01666666666666,30.3266666666666,35.14,948,64.69,11.6999999999999,7.81,30.2266666666666,30.3833333333333,0.0,0.0,146.0,109.0,271.0,74.0,82.0,160.0,4.84946551724137,3.36628620689655,4.65348965517241,3.36086896551724,6.63448275862068,10.9965517241379,6.89655172413793,10.8103448275862,30.1896551724137,34.3103448275862,5471.54106481481,3749.0,0.685181735015797,4.12068965517242,1.48317931034482,950.51,34.84,47.8,2.3965,83.41501,306.76,-2.380689910968633,-0.2748232119238883,2907.0,600.0,242.0,3749.0,18,1,7
2025-07-29 19:00:00,14.1999999999999,9.50333333333333,32.2999999999999,33.1,0,0.0,10.1993333333333,7.016,29.7173333333333,34.6356666666666,971.0,61.77,10.411,7.011,29.8586666666666,34.7379999999999,992,76.2633333333333,10.6566666666666,6.98999999999999,29.8333333333333,34.7133333333333,944,66.21,11.6999999999999,7.73999999999999,29.7399999999999,29.9166666666666,0.0,0.0,145.0,125.0,272.0,74.0,82.0,160.0,4.84139666666666,3.36489333333333,4.64477999999999,3.35965666666666,6.62666666666666,11.0333333333333,6.91333333333333,10.8899999999999,30.0266666666666,33.8633333333333,5585.48782407407,3765.0,0.674068249468279,3.83666666666666,1.47650333333333,950.55,32.457,55.3,2.0173,93.95099,138.24,-2.012505592030221,0.1389983167059611,2907.0,616.0,242.0,3765.0,19,1,7
2025-07-29 20:00:00,14.1999999999999,9.48999999999999,32.2999999999999,33.0733333333333,0,0.0,10.2213333333333,6.96399999999999,28.914,33.7923333333333,949.0,60.6733333333333,10.3886666666666,6.98799999999999,29.016,33.8376666666666,964,73.9066666666666,10.6233333333333,6.99333333333333,29.0533333333333,33.8466666666666,915,64.4966666666666,11.6999999999999,7.82,28.9666666666666,29.1299999999999,1.0,0.0,145.0,139.0,271.0,74.0,82.0,162.0,4.85854333333333,3.35145666666666,4.66696333333333,3.34580666666666,6.61333333333333,10.9633333333333,6.9,10.9266666666666,29.5333333333333,32.9733333333333,5444.19384259259,3702.0,0.679990482895271,3.44000000000001,1.50708666666666,950.66,30.677,54.6,2.1689,97.29901,13.232,-2.1513246180731502,0.275553257415719,2829.0,629.0,244.0,3702.0,20,1,7
2025-07-29 21:00:00,14.1999999999999,9.29666666666667,32.2999999999999,33.0,0,0.0,10.1883333333333,7.004,28.3313333333333,33.1273333333333,922.0,59.7366666666666,10.352,7.00233333333333,28.4413333333333,33.1613333333333,935,72.5266666666666,10.5933333333333,7.00333333333333,28.4133333333333,33.1833333333333,893,63.0266666666666,11.6999999999999,7.81333333333333,28.3266666666666,28.5233333333333,0.0,0.0,146.0,141.0,271.0,75.0,83.0,161.0,4.86910967741935,3.34457419354838,4.67484838709677,3.33846451612903,6.62903225806451,10.9129032258064,6.9258064516129,10.9096774193548,29.0290322580645,32.2548387096774,5340.63902777777,3627.0,0.679132212668786,3.22580645161292,1.52453548387096,951.96,27.668,67.1,1.5219,91.19101,0.0,-1.5215712043719862,0.0316335269292514,2750.0,633.0,244.0,3627.0,21,1,7
2025-07-29 22:00:00,14.1999999999999,9.39333333333333,32.2066666666666,32.9466666666666,0,0.0,10.1626666666666,7.008,28.1753333333333,32.863,918.0,59.22,10.3556666666666,6.99566666666666,28.2873333333333,32.957,936,72.1733333333333,10.61,7.00333333333333,28.21,32.9499999999999,896,62.8566666666666,11.6999999999999,7.75999999999999,28.1133333333333,28.3133333333333,0.0,0.0,147.0,141.0,275.0,75.0,83.0,163.0,4.86317931034482,3.33757931034482,4.66895172413793,3.33111724137931,6.6551724137931,10.9482758620689,6.93103448275862,10.8344827586206,28.851724137931,32.0206896551724,5312.19791666666,3634.0,0.684085957828974,3.16896551724138,1.5256,952.49,27.151,71.0,1.2357,48.247986,0.0,-0.921874174554426,-0.8228623799212088,2750.0,638.0,246.0,3634.0,22,1,7
2025-07-29 23:00:00,14.1999999999999,9.43666666666667,32.1433333333333,32.8266666666666,0,0.0,10.1699999999999,7.00799999999999,28.2613333333333,33.0329999999999,918.0,59.6166666666666,10.4143333333333,7.00499999999999,28.3843333333333,33.1626666666666,946,73.2866666666666,10.6866666666666,7.0,28.3799999999999,33.22,908,63.4466666666666,11.6999999999999,7.73333333333333,28.27,28.4566666666666,0.0,0.0,145.0,139.0,271.0,74.0,82.0,161.0,4.85450666666666,3.34367333333333,4.66448666666666,3.33703333333333,6.64666666666666,11.0866666666666,6.92666666666667,10.9166666666666,28.9566666666666,32.21,5369.62708333333,3644.0,0.678631857193683,3.25333333333334,1.51083333333333,953.17,26.323,75.7,0.39745,88.328,0.0,-0.3972807810612792,-0.0115967020889538,2772.0,629.0,243.0,3644.0,23,1,7
2025-07-30 00:00:00,14.1999999999999,9.41333333333333,32.0133333333333,32.6966666666666,0,0.0,10.1736666666666,7.0,28.0623333333333,32.8276666666666,913.0,59.5833333333333,10.426,7.01133333333333,28.1943333333333,32.984,943,72.8666666666666,10.6966666666666,7.00666666666666,28.2,33.0266666666666,909,64.0533333333333,11.6999999999999,7.78333333333333,28.0833333333333,28.28,0.0,0.0,146.0,141.0,272.0,74.0,83.0,160.0,4.83448666666666,3.34221666666666,4.64768666666666,3.33471333333333,6.66333333333333,11.11,6.92666666666666,10.9133333333333,28.7999999999999,32.0366666666666,5373.82032407407,3641.0,0.677544052540937,3.23666666666668,1.49226999999999,953.63,24.999,81.7,1.0663,56.256012,0.0,-0.8866582032485401,-0.5923115063985089,2765.0,633.0,243.0,3641.0,0,2,7
2025-07-30 01:00:00,14.1999999999999,9.44,31.8466666666666,32.6,0,0.0,10.1699999999999,6.97599999999999,27.9706666666666,32.7359999999999,909.0,59.18,10.3886666666666,6.99066666666666,28.0806666666666,32.8596666666666,938,72.2833333333333,10.64,7.02333333333333,28.0733333333333,32.87,900,63.2266666666666,11.61,7.78,27.9799999999999,28.1766666666666,1.0,0.0,145.0,140.0,271.0,73.0,82.0,161.0,4.82431612903226,3.33525161290322,4.63798387096774,3.32865483870967,6.64838709677419,11.0258064516129,6.91290322580645,10.9064516129032,28.7096774193548,31.8935483870967,5324.23069444444,3620.0,0.679910433591331,3.18387096774192,1.48906451612903,953.46,25.139,81.5,0.22688,265.05,0.0,0.2260338230187185,0.0195766506722328,2748.0,629.0,243.0,3620.0,1,2,7
2025-07-30 02:00:00,14.15,9.42,31.7233333333333,32.4299999999999,0,0.0,10.1406666666666,6.98799999999999,27.8459999999999,32.5549999999999,900.0,58.5499999999999,10.341,7.00566666666666,27.9853333333333,32.6466666666666,919,71.4866666666666,10.5766666666666,7.01333333333333,27.8999999999999,32.64,877,62.0966666666666,11.6,7.74999999999999,27.8899999999999,28.08,0.0,0.0,145.0,141.0,271.0,75.0,83.0,162.0,4.87615,3.37342666666666,4.69076666666666,3.36637333333333,6.65,10.9099999999999,6.96,10.8633333333333,28.5466666666666,31.72,5254.31296296296,3573.0,0.680012786673663,3.17333333333334,1.50272333333333,953.4,24.806,82.4,0.45424,140.82,0.0,-0.286970098010414,0.3521109774600805,2696.0,632.0,245.0,3573.0,2,2,7
2025-07-30 03:00:00,14.1,9.49666666666666,31.5633333333333,32.2533333333333,0,0.0,10.1186666666666,7.0,27.7799999999999,32.476,892.0,58.1,10.363,6.99566666666666,27.8899999999999,32.6246666666666,921,71.4233333333333,10.6533333333333,7.00333333333333,27.8799999999999,32.66,887,62.2066666666666,11.6,7.74333333333333,27.7999999999999,27.8999999999999,0.0,0.0,145.0,141.0,271.0,73.0,82.0,160.0,5.10925172413793,3.59898965517241,4.92151034482758,3.59214137931034,6.64482758620689,11.051724137931,6.92758620689655,10.8172413793103,28.5344827586206,31.7068965517241,5243.28291666666,3572.0,0.681252577206122,3.17241379310345,1.51026206896551,952.87,24.661,83.6,0.95531,245.90002,0.0,0.8720397540168101,0.3900818677076664,2700.0,630.0,242.0,3572.0,3,2,7
2025-07-30 04:00:00,14.1,9.36666666666667,31.4299999999999,32.1833333333333,0,0.0,10.126,6.99599999999999,27.7469999999999,32.434,904.0,58.1599999999999,10.374,7.02033333333333,27.8789999999999,32.5806666666666,938,71.9299999999999,10.6699999999999,7.01333333333333,27.8399999999999,32.64,906,63.3666666666666,11.6,7.77666666666666,27.7733333333333,27.8766666666666,0.0,0.0,148.0,143.0,276.0,76.0,84.0,164.0,5.10820666666666,3.59436333333333,4.92115333333333,3.58838666666666,6.64999999999999,11.0599999999999,6.96,10.85,28.5133333333333,31.6366666666666,5290.5024537037,3639.0,0.68783636938916,3.12333333333334,1.51384333333333,952.99,24.55,83.9,0.31224,177.68,0.0,-0.0126396546511199,0.3119840648659807,2748.0,643.0,248.0,3639.0,4,2,7
2025-07-30 05:00:00,14.1,9.37333333333333,31.2766666666666,32.0833333333333,0,0.0,10.1406666666666,7.0,27.7799999999999,32.445,892.0,58.0499999999999,10.378,7.01133333333333,27.8899999999999,32.6026666666666,924,71.98,10.6366666666666,6.99666666666666,27.8133333333333,32.65,891,63.1033333333333,11.6,7.79333333333333,27.7999999999999,27.8999999999999,1.0,0.0,145.0,141.0,270.0,74.0,83.0,161.0,5.09748387096774,3.59339354838709,4.91393870967742,3.58530967741935,6.66129032258064,11.0548387096774,6.9258064516129,10.8677419354838,28.5,31.6612903225806,5281.66018518518,3582.0,0.678195846458912,3.16129032258066,1.50409032258064,953.33,24.45,84.5,0.57861,177.16003,0.0,-0.0286681195206446,0.5778993606356992,2708.0,630.0,244.0,3582.0,5,2,7
2025-07-30 06:00:00,14.1,9.38333333333333,31.15,32.0,0,0.0,10.1479999999999,7.012,27.7249999999999,32.442,895.0,57.52,10.3483333333333,7.005,27.8679999999999,32.5403333333333,918,70.2233333333333,10.6066666666666,6.99666666666666,27.8099999999999,32.5733333333333,881,61.6699999999999,11.6,7.80333333333333,27.7499999999999,27.8766666666666,0.0,0.0,146.0,141.0,272.0,74.0,82.0,162.0,5.09728666666666,3.58621666666666,4.91026333333333,3.57904333333333,6.66999999999999,10.9666666666666,6.97,10.8366666666666,28.5266666666666,31.64,5179.92851851851,3571.0,0.689391752653243,3.11333333333333,1.51107,953.9,23.726,88.3,1.077,109.140015,0.32,-1.017463606796353,0.3531243532312043,2694.0,633.0,244.0,3571.0,6,2,7
2025-07-30 07:00:00,14.1,9.37666666666666,31.0133333333333,32.0,0,0.0,10.1773333333333,7.0,28.1503333333333,32.9376666666666,915.0,58.67,10.4229999999999,7.00933333333333,28.2683333333333,33.0839999999999,947,71.73,10.7033333333333,7.03,28.2766666666666,33.14,909,63.09,11.6,7.79,28.1166666666666,28.32,0.0,0.0,145.0,141.0,271.0,74.0,83.0,161.0,5.08028965517241,3.5822,4.89409655172413,3.57461034482758,6.66896551724137,11.0896551724137,6.96206896551724,10.9241379310344,28.9551724137931,32.1413793103448,5291.41402777777,3646.0,0.689040770739159,3.18620689655171,1.49808965517241,954.49,24.719,85.4,0.64712,83.122986,66.56,-0.6424642684344357,-0.0774852126860692,2771.0,631.0,244.0,3646.0,7,2,7
2025-07-30 08:00:00,14.1,9.36,30.8999999999999,32.0733333333333,0,0.0,10.2176666666666,7.012,29.1216666666666,33.9593333333333,944.0,60.0499999999999,10.4186666666666,7.00133333333333,29.2639999999999,34.0493333333333,966,72.52,10.67,7.00666666666666,29.1966666666666,34.0433333333333,923,62.66,11.6,7.77999999999999,29.0866666666666,29.2366666666666,0.0,0.0,145.0,127.0,270.0,74.0,82.0,160.0,5.08497666666666,3.57670333333333,4.89835333333333,3.5695,6.65333333333333,11.03,6.94333333333333,10.9333333333333,29.5933333333333,33.12,5338.99819444444,3691.0,0.691328197833202,3.52666666666666,1.50827333333333,955.39,26.761,77.9,0.44375,287.45996,253.51,0.4233050441403231,-0.1331424128719285,2833.0,616.0,242.0,3691.0,8,2,7
2025-07-30 09:00:00,14.1,9.38333333333333,30.8999999999999,32.1233333333333,0,0.0,10.258,7.016,29.9589999999999,34.846,993.0,61.4033333333333,10.38,7.00666666666666,30.1026666666666,34.8369999999999,993,73.1533333333333,10.59,6.99,30.0566666666666,34.7833333333333,937,62.9166666666666,11.6,7.77,29.96,30.1333333333333,0.0,0.0,147.0,123.0,275.0,77.0,83.0,164.0,5.10626774193548,3.57482258064516,4.91260967741935,3.56793870967742,6.63548387096773,10.8387096774193,6.92903225806451,10.9903225806451,30.2322580645161,33.9838709677419,5400.34712962962,3792.0,0.702177083986833,3.7516129032258,1.53144516129032,955.46,29.008,70.5,0.29015,294.7,456.16,0.2636036477093784,-0.1212441314633823,2923.0,622.0,247.0,3792.0,9,2,7
2025-07-30 10:00:00,14.1,9.4,31.0733333333333,32.22,0,0.0,10.3313333333333,7.012,30.4009999999999,35.4253333333333,1015.0,63.43,10.528,7.00966666666666,30.5336666666666,35.4963333333333,1037,77.0366666666666,10.7366666666666,6.99333333333333,30.5133333333333,35.47,984,66.8233333333333,11.6,7.79666666666666,30.3933333333333,30.5666666666666,0.0,0.0,146.0,122.0,272.0,75.0,84.0,161.0,5.07523333333333,3.58216333333333,4.87790666666666,3.57514333333333,6.64333333333333,11.1433333333333,6.93666666666666,11.0333333333333,30.7199999999999,34.64,5668.80569444444,3896.0,0.687269984190526,3.92000000000002,1.49306999999999,955.38,31.474,61.5,0.97937,107.51001,644.38,-0.9339903040622528,0.2946654184285969,3036.0,615.0,245.0,3896.0,10,2,7
2025-07-30 11:00:00,14.1,9.34333333333333,31.2166666666666,32.3399999999999,0,0.0,10.3349999999999,7.0,30.578,35.6383333333333,1025.0,63.69,10.5516666666666,7.009,30.7003333333333,35.7613333333333,1050,78.0099999999999,10.7666666666666,7.01,30.6666666666666,35.71,998,67.8266666666666,11.6066666666666,7.81,30.56,30.7566666666666,0.0,0.0,146.0,122.0,272.0,75.0,81.0,161.0,5.05713,3.57875,4.85805666666666,3.5729,6.64999999999999,11.1766666666666,6.91333333333333,11.0466666666666,30.9733333333333,34.8799999999999,5729.97231481481,3930.0,0.685867188195483,3.90666666666667,1.47838,955.35,33.374,52.5,2.8567,104.51999,797.57,-2.7654576477468598,0.7162254453162139,3073.0,615.0,242.0,3930.0,11,2,7
2025-07-30 12:00:00,14.1,9.40333333333333,31.3566666666666,32.52,0,0.0,10.3203333333333,6.99199999999999,31.0303333333333,36.1246666666666,1037.0,64.6633333333333,10.5503333333333,6.99766666666666,31.1586666666666,36.2213333333333,1065,78.9533333333333,10.7833333333333,7.00333333333333,31.1366666666666,36.2133333333333,1010,68.7766666666666,11.6366666666666,7.80666666666666,31.0299999999999,31.2033333333333,1.0,0.0,145.0,114.0,271.0,75.0,82.0,160.0,5.05843448275862,3.57312758620689,4.85711724137931,3.56755517241379,6.58275862068965,11.1413793103448,6.91034482758621,11.0344827586206,31.2275862068965,35.3896551724137,5808.36768518518,3960.0,0.681775020906539,4.16206896551722,1.48530689655172,954.72,34.974,45.0,4.3855,107.98999,899.97,-4.171095051062315,1.354465328092038,3113.0,605.0,242.0,3960.0,12,2,7
2025-07-30 13:00:00,14.1,9.4,31.55,32.7233333333333,0,0.0,10.2726666666666,6.99599999999999,30.7876666666666,35.8176666666666,1024.0,63.6266666666666,10.4599999999999,6.99633333333333,30.9246666666666,35.8993333333333,1047,77.6533333333333,10.7333333333333,7.00333333333333,30.9266666666666,35.9133333333333,991,68.46,11.6099999999999,7.81,30.8333333333333,31.0099999999999,0.0,0.0,146.0,116.0,272.0,75.0,82.0,161.0,5.05566333333333,3.57162333333333,4.85357999999999,3.56649666666666,6.61666666666666,11.0866666666666,6.9,10.9733333333333,31.0066666666666,35.0466666666666,5735.80638888888,3914.0,0.682380076074743,4.03999999999999,1.48403999999999,954.19,35.85,41.5,4.8321,106.859985,948.56,-4.624398826695889,1.401472761652426,3062.0,609.0,243.0,3914.0,13,2,7
2025-07-30 14:00:00,14.1899999999999,9.43,31.7366666666666,32.8499999999999,0,0.0,10.1809999999999,6.98,29.7933333333333,34.6873333333333,967.0,61.37,10.3556666666666,6.99766666666666,29.898,34.7413333333333,982,74.4866666666666,10.5899999999999,6.98666666666666,29.91,34.74,929,64.43,11.6999999999999,7.79999999999999,29.8566666666666,30.0133333333333,0.0,0.0,145.0,120.0,270.0,75.0,83.0,160.0,5.05041666666666,3.57059666666666,4.84412333333333,3.56573333333333,6.59999999999999,10.9033333333333,6.86333333333333,10.8366666666666,30.2133333333333,33.9433333333333,5477.28398148148,3731.0,0.681177023615059,3.73,1.47982,953.34,36.626,38.2,5.0117,126.45001,931.92,-4.031288851601369,2.9775572345388284,2878.0,610.0,243.0,3731.0,14,2,7
2025-07-30 15:00:00,14.1999999999999,9.51333333333333,31.9366666666666,33.0033333333333,0,0.0,10.1113333333333,7.032,29.6949999999999,34.452,963.0,60.2099999999999,10.253,6.99633333333333,29.816,34.4563333333333,970,72.6333333333333,10.4633333333333,7.00666666666666,29.7799999999999,34.3533333333333,912,62.7599999999999,11.6999999999999,7.75666666666666,29.6633333333333,29.8233333333333,0.0,0.0,148.0,112.0,276.0,76.0,83.0,164.0,5.04502,3.56325666666666,4.83359,3.55949666666666,6.60666666666666,10.7633333333333,6.89333333333333,10.76,29.8533333333333,33.5733333333333,5349.20782407407,3704.0,0.69243897822219,3.71999999999999,1.48176333333333,952.54,37.423,33.9,6.8171,121.56,853.96,-5.808800038920877,3.5680098819696138,2845.0,612.0,247.0,3704.0,15,2,7
2025-07-30 16:00:00,14.1999999999999,9.47333333333333,32.1766666666666,33.15,0,0.0,10.0783333333333,7.0,29.583,34.3769999999999,947.0,59.8666666666666,10.2273333333333,7.00333333333333,29.6903333333333,34.3416666666666,942,71.5899999999999,10.4266666666666,6.99333333333333,29.7233333333333,34.2866666666666,886,61.99,11.6999999999999,7.80666666666666,29.6099999999999,29.7766666666666,0.0,0.0,146.0,117.0,272.0,75.0,82.0,161.0,5.05050333333333,3.55847999999999,4.83857333333333,3.55344333333333,6.58999999999999,10.7233333333333,6.88666666666666,10.7666666666666,29.9433333333333,33.5266666666666,5290.22898148148,3628.0,0.685792621207865,3.58333333333333,1.49202333333333,952.35,36.875,32.4,8.5522,109.119995,719.28,-8.080415001316899,2.8012529779534,2775.0,610.0,243.0,3628.0,16,2,7
2025-07-30 17:00:00,14.1999999999999,9.47999999999999,32.3533333333333,33.3066666666666,0,0.0,10.0593333333333,6.96799999999999,29.1783333333333,33.9433333333333,928.0,59.2233333333333,10.198,6.98433333333333,29.2889999999999,33.9156666666666,930,70.7833333333333,10.4,6.99999999999999,29.2933333333333,33.8466666666666,872,60.7899999999999,11.6999999999999,7.82,29.19,29.37,0.0,0.0,146.0,118.0,271.0,74.0,82.0,160.0,5.03257999999999,3.55388,4.82192666666666,3.54944666666666,6.59999999999999,10.6799999999999,6.87,10.7433333333333,29.6333333333333,33.0666666666666,5217.75884259259,3581.0,0.686309986342848,3.43333333333333,1.47869999999999,952.05,36.606,32.0,7.0811,113.95001,555.98,-6.471417173699828,2.874497690717969,2730.0,609.0,242.0,3581.0,17,2,7
2025-07-30 18:00:00,14.2166666666666,9.45333333333333,32.5266666666666,33.5266666666666,0,0.0,10.0673333333333,7.0,29.157,33.8826666666666,927.0,58.94,10.165,7.01699999999999,29.2823333333333,33.8256666666666,915,69.44,10.3133333333333,7.01,29.2566666666666,33.6766666666666,854,59.18,11.7566666666666,7.82333333333333,29.1533333333333,29.34,0.0,0.0,146.0,118.0,272.0,75.0,82.0,161.0,5.02868666666666,3.55253999999999,4.82072666666666,3.54689666666666,6.60999999999999,10.56,6.88333333333333,10.7366666666666,29.6333333333333,32.97,5129.245,3550.0,0.692109657464207,3.33666666666666,1.47614666666666,952.27,35.258,37.8,8.3672,108.66,355.18,-7.927368735558017,2.67709932025267,2696.0,611.0,243.0,3550.0,18,2,7
2025-07-30 19:00:00,14.3,9.47241379310344,32.6344827586207,33.6620689655172,0,0.0,10.0865517241379,6.96068965517241,29.1906896551724,33.9355172413793,927.0,59.3310344827586,10.1672413793103,6.99379310344827,29.3127586206896,33.8627586206896,919,71.2620689655172,10.3206896551724,6.99310344827586,29.3241379310344,33.7482758620689,858,61.0758620689655,11.8,7.85172413793103,29.2172413793103,29.3724137931034,0.0,0.0,145.0,120.0,270.0,74.0,83.0,160.0,5.03732666666666,3.54487999999999,4.83128,3.53945666666666,6.58999999999999,10.5666666666666,6.91,10.7466666666666,29.66,33.0233333333333,5241.61379310344,3556.0,0.678417018186028,3.36333333333333,1.49244666666666,952.76,32.148,47.4,6.8772,104.84,150.5,-6.647809743921104,1.761393042062908,2704.0,609.0,243.0,3556.0,19,2,7
2025-07-30 20:00:00,14.3,9.51612903225806,32.7,33.5806451612903,0,0.0,10.0445161290322,7.00193548387096,28.6545161290322,33.3170967741935,902.0,58.358064516129,10.0951612903225,6.99064516129032,28.7693548387096,33.1406451612903,879,68.258064516129,10.2483870967741,6.99677419354838,28.7967741935483,33.0612903225806,819,58.2451612903225,11.8,7.77741935483871,28.6774193548387,28.8677419354838,0.0,0.0,145.0,123.0,271.0,74.0,82.0,161.0,5.06572666666666,3.54032333333333,4.85805333333333,3.53525333333333,6.62666666666666,10.3833333333333,6.9,10.7566666666666,29.08,32.34,5055.44278673835,3456.0,0.683619644369415,3.26,1.52540333333333,953.13,30.239,48.9,3.5443,97.23599,12.876,-3.5160724089381827,0.4464272674284609,2600.0,613.0,243.0,3456.0,20,2,7
2025-07-30 21:00:00,14.3,9.53666666666666,32.6333333333333,33.0766666666666,0,0.0,10.0556666666666,6.98399999999999,27.8246666666666,32.4456666666666,896.0,57.3566666666666,10.1656666666666,6.99733333333333,27.9309999999999,32.3936666666666,889,68.22,10.3633333333333,7.0,27.9533333333333,32.3766666666666,840,58.2566666666666,11.7433333333333,7.80333333333333,27.8833333333333,28.0333333333333,0.0,0.0,148.0,139.0,275.0,75.0,83.0,163.0,5.05578333333333,3.53360333333333,4.85464333333333,3.52913,6.64666666666666,10.6466666666666,6.93333333333333,10.7199999999999,28.5133333333333,31.5566666666666,5027.33101851851,3508.0,0.697785760889434,3.04333333333333,1.52218,953.74,29.25,50.7,1.8645,104.649994,0.0,-1.8038829729561825,0.4715574937149919,2625.0,637.0,246.0,3508.0,21,2,7
2025-07-30 22:00:00,14.2566666666666,9.46666666666666,32.5766666666666,32.5099999999999,0,0.0,10.04,6.98799999999999,27.4523333333333,32.046,869.0,57.0133333333333,10.2506666666666,6.99233333333333,27.5533333333333,32.1233333333333,889,69.9766666666666,10.4966666666666,7.01333333333333,27.5633333333333,32.1766666666666,854,61.82,11.6999999999999,7.77333333333333,27.4433333333333,27.6533333333333,1.0,0.0,145.0,137.0,270.0,74.0,83.0,161.0,5.05033225806451,3.53062580645161,4.84826451612903,3.52553225806451,6.63225806451612,10.9032258064516,6.9258064516129,10.7193548387096,28.2032258064516,31.2709677419354,5163.42902777777,3483.0,0.674551733211099,3.06774193548386,1.5197064516129,954.6,27.854,56.1,4.3303,88.11099,0.0,-4.327946729238698,-0.1427417208529482,2613.0,626.0,244.0,3483.0,22,2,7
2025-07-30 23:00:00,14.1999999999999,9.44666666666666,32.4599999999999,32.0833333333333,0,0.0,10.02,6.992,27.1736666666666,31.7896666666666,865.0,57.0199999999999,10.2689999999999,7.0,27.308,31.9033333333333,892,69.8466666666666,10.54,7.00333333333333,27.2733333333333,31.9433333333333,861,61.2733333333333,11.6999999999999,7.78,27.1866666666666,27.3333333333333,0.0,0.0,146.0,137.0,272.0,74.0,82.0,162.0,5.02000344827586,3.52551034482758,4.82302068965517,3.51971379310344,6.66206896551724,10.9448275862068,6.94137931034482,10.7344827586206,27.9655172413793,31.0448275862069,5145.10638888888,3491.0,0.678508807425048,3.07931034482759,1.49449310344827,954.76,26.375,71.2,2.9202,84.145996,0.0,-2.90497120532229,-0.2978428045939,2618.0,629.0,244.0,3491.0,23,2,7
2025-07-31 00:00:00,14.1999999999999,9.41333333333333,32.3099999999999,31.8933333333333,0,0.0,10.032,6.98799999999999,27.04,31.665,862.0,56.8166666666666,10.3093333333333,7.004,27.132,31.819,901,70.38,10.5933333333333,7.00666666666666,27.13,31.8899999999999,871,61.1299999999999,11.6999999999999,7.81666666666666,27.0299999999999,27.19,0.0,0.0,145.0,137.0,271.0,74.0,82.0,160.0,5.01138,3.52553,4.81702333333333,3.51965666666666,6.64333333333333,11.09,6.95,10.75,27.82,30.9499999999999,5150.2112037037,3503.0,0.680166280847058,3.12999999999998,1.48584999999999,955.08,25.854,77.2,1.7048,47.48999,0.0,-1.256709165964225,-1.151965759986599,2634.0,627.0,242.0,3503.0,0,3,7
2025-07-31 01:00:00,14.1999999999999,9.48333333333333,32.1433333333333,31.6566666666666,0,0.0,9.996,6.992,26.786,31.3349999999999,846.0,55.89,10.258,6.99966666666666,26.9229999999999,31.5,879,69.0066666666666,10.5333333333333,7.00333333333333,26.9333333333333,31.5866666666666,852,60.61,11.6833333333333,7.76,26.8466666666666,26.9833333333333,0.0,0.0,145.0,138.0,271.0,74.0,83.0,162.0,5.01892258064516,3.5205129032258,4.82092580645161,3.51396451612903,6.65483870967741,10.9870967741935,6.92903225806451,10.716129032258,27.6064516129032,30.6483870967741,5073.09203703703,3450.0,0.680058625945014,3.04193548387096,1.49840967741935,954.64,25.518,78.2,0.34842,359.22998,0.0,0.0046824093231713,-0.3483885351772217,2577.0,628.0,245.0,3450.0,1,3,7
2025-07-31 02:00:00,14.1066666666666,9.46,31.8466666666666,31.29,0,0.0,9.94866666666666,6.992,26.5403333333333,31.046,848.0,55.5933333333333,10.2653333333333,6.99766666666666,26.6663333333333,31.2763333333333,892,69.8466666666666,10.5766666666666,7.01,26.6966666666666,31.3966666666666,869,61.1133333333333,11.6799999999999,7.77,26.5866666666666,26.78,1.0,0.0,149.0,139.0,276.0,75.0,83.0,164.0,5.00836896551724,3.51888965517241,4.81509310344827,3.51107931034482,6.68965517241379,11.0862068965517,6.97586206896551,10.6551724137931,27.3999999999999,30.451724137931,5101.71546296296,3496.0,0.685259698503373,3.05172413793103,1.48947931034482,954.4,25.097,78.4,0.40695,292.59998,0.0,0.3757004524441575,-0.1563888504122186,2610.0,639.0,247.0,3496.0,2,3,7
2025-07-31 03:00:00,14.1,9.42,31.6366666666666,31.0633333333333,0,0.0,9.907,6.99599999999999,26.2689999999999,30.7016666666666,818.0,54.9733333333333,10.2286666666666,6.99166666666666,26.399,30.925,862,68.7366666666666,10.4933333333333,6.98333333333333,26.37,31.0299999999999,837,60.4966666666666,11.6,7.77666666666666,26.2866666666666,26.4633333333333,0.0,0.0,145.0,138.0,271.0,74.0,84.0,161.0,4.99773999999999,3.50017666666666,4.80689666666666,3.49248666666666,6.63666666666666,11.0166666666666,6.94333333333333,10.6099999999999,27.15,30.12,5037.54064814814,3390.0,0.672947423510358,2.96999999999999,1.49756333333333,954.52,24.726,79.2,1.1175,294.2,0.0,1.0192942298225154,-0.4580889903179568,2517.0,628.0,245.0,3390.0,3,3,7
2025-07-31 04:00:00,14.1,9.34666666666667,31.4166666666666,30.7866666666666,0,0.0,9.907,6.992,26.038,30.4779999999999,813.0,54.6933333333333,10.1876666666666,6.98833333333333,26.165,30.6509999999999,847,67.27,10.4633333333333,7.01666666666666,26.1433333333333,30.73,819,58.7599999999999,11.6,7.77333333333333,26.05,26.2033333333333,0.0,0.0,145.0,137.0,271.0,74.0,82.0,162.0,4.98553333333333,3.49158666666666,4.79399,3.48365,6.64666666666666,10.9066666666666,6.96,10.5933333333333,26.8799999999999,29.8833333333333,4942.2811574074,3350.0,0.677824650865739,3.00333333333333,1.49394666666666,954.44,24.165,80.6,1.2092,185.91998,0.0,0.1247161625987706,1.202751228969082,2479.0,627.0,244.0,3350.0,4,3,7
2025-07-31 05:00:00,14.1,9.45666666666666,31.2,30.5233333333333,0,0.0,9.91066666666666,6.992,25.9956666666666,30.3863333333333,807.0,54.4299999999999,10.1809999999999,6.98833333333333,26.1246666666666,30.5753333333333,843,66.5666666666666,10.43,7.01333333333333,26.1,30.6833333333333,818,59.0033333333333,11.6,7.72666666666666,26.0066666666666,26.15,0.0,0.0,145.0,138.0,271.0,74.0,83.0,161.0,4.98819354838709,3.48651612903225,4.79402258064516,3.47873225806451,6.68387096774193,10.9677419354838,6.96451612903225,10.6258064516128,26.8483870967741,29.7999999999999,4922.5,3340.0,0.678517013712544,2.95161290322581,1.50167741935483,954.5,23.694,81.6,0.95068,241.23999,0.0,0.8334066915453656,0.4574120121809304,2468.0,628.0,244.0,3340.0,5,3,7
2025-07-31 06:00:00,13.8999999999999,9.28333333333333,30.9333333333333,30.3999999999999,0,0.0,9.93266666666666,6.98399999999999,26.1003333333333,30.5513333333333,819.0,54.01,10.2323333333333,6.99533333333333,26.2456666666666,30.7579999999999,856,66.8433333333333,10.5166666666666,7.01333333333333,26.2199999999999,30.8599999999999,832,58.5066666666666,11.5833333333333,7.71333333333333,26.12,26.2333333333333,0.0,0.0,146.0,138.0,271.0,74.0,82.0,162.0,4.98423448275862,3.48586551724137,4.79006896551724,3.47842758620689,6.66551724137931,10.9862068965517,6.97241379310344,10.6620689655172,26.9344827586206,29.9310344827586,4904.99777777777,3380.0,0.689093074682557,2.99655172413793,1.49836896551724,954.87,23.426,82.3,0.34077,273.8,0.24,0.3400208063498819,-0.022584157039308,2507.0,629.0,244.0,3380.0,6,3,7
2025-07-31 07:00:00,13.8999999999999,9.33333333333333,30.75,30.3999999999999,0,0.0,9.948,6.98799999999999,26.533,31.0263333333333,828.0,54.34,10.2433333333333,6.99766666666666,26.6693333333333,31.2016666666666,865,67.2033333333333,10.5233333333333,6.98999999999999,26.6633333333333,31.2466666666666,840,59.82,11.6,7.74,26.56,26.7099999999999,0.0,0.0,145.0,137.0,270.0,73.0,82.0,160.0,4.99464333333333,3.48694333333333,4.79573333333333,3.47895333333333,6.63666666666666,10.9899999999999,6.96666666666666,10.6766666666666,27.4266666666666,30.3866666666666,4959.78337962962,3400.0,0.685513809728902,2.95999999999999,1.5077,955.52,25.294,76.3,0.038895,18.924988,68.8,-0.0126148152272967,-0.0367924919213304,2533.0,625.0,242.0,3400.0,7,3,7
2025-07-31 08:00:00,13.8999999999999,9.30666666666666,30.6733333333333,30.5633333333333,0,0.0,9.96799999999999,7.02,27.5773333333333,32.0963333333333,878.0,55.6933333333333,10.2139999999999,7.007,27.7116666666666,32.2253333333333,900,67.39,10.4666666666666,7.00333333333333,27.65,32.2066666666666,865,59.7499999999999,11.6,7.75333333333333,27.5433333333333,27.7099999999999,1.0,0.0,148.0,128.0,275.0,76.0,85.0,165.0,4.98517,3.47795666666666,4.78711333333333,3.47064666666666,6.65666666666666,10.8933333333333,6.95333333333333,10.7299999999999,28.1633333333333,31.3066666666666,4999.98379629629,3521.0,0.704202282137025,3.14333333333332,1.50721333333333,956.25,27.226,69.3,0.66133,79.67401,257.97,-0.650618986925758,-0.1185424090851044,2644.0,627.0,250.0,3521.0,8,3,7
2025-07-31 09:00:00,13.8999999999999,9.36333333333333,30.6,30.7433333333333,0,0.0,10.1479999999999,7.012,28.912,33.6046666666666,919.0,58.55,10.3056666666666,7.01366666666666,29.0293333333333,33.6636666666666,934,70.7366666666666,10.54,7.00333333333333,28.9933333333333,33.6133333333333,890,61.2166666666666,11.6,7.78666666666666,28.8866666666666,29.0566666666666,0.0,0.0,145.0,124.0,271.0,75.0,81.0,160.0,4.99331935483871,3.4774129032258,4.79365483870967,3.47015161290322,6.65806451612903,10.9193548387096,6.92903225806451,10.8354838709677,29.4096774193548,32.7935483870967,5209.73699074074,3599.0,0.690821821983815,3.38387096774193,1.5159064516129,956.52,28.773,66.8,1.9911,105.54001,466.52,-1.9183125600270725,0.533438030180057,2743.0,615.0,241.0,3599.0,9,3,7
2025-07-31 10:00:00,13.8999999999999,9.43333333333333,30.7,30.9499999999999,0,0.0,10.2286666666666,7.004,29.371,34.2639999999999,964.0,60.8099999999999,10.4329999999999,7.01466666666666,29.5016666666666,34.3613333333333,991,73.44,10.7066666666666,7.02,29.4899999999999,34.3733333333333,944,63.7133333333333,11.6,7.75333333333333,29.3966666666666,29.5666666666666,0.0,0.0,146.0,132.0,272.0,75.0,83.0,162.0,4.95822333333333,3.47367333333333,4.75917,3.46789666666666,6.65666666666666,11.0299999999999,6.90666666666666,10.9166666666666,30.0166666666666,33.4866666666666,5413.74726851851,3769.0,0.696190607551466,3.47,1.48455,956.61,30.76,60.4,3.7606,103.17999,656.28,-3.6615405042484026,0.8574575766464213,2899.0,625.0,245.0,3769.0,10,3,7
2025-07-31 11:00:00,14.02,9.3,30.7699999999999,31.1233333333333,0,0.0,10.2579999999999,6.98399999999999,29.513,34.458,975.0,61.4166666666666,10.464,7.00866666666666,29.6416666666666,34.5606666666666,1001,74.6699999999999,10.6999999999999,7.00666666666666,29.6166666666666,34.5566666666666,952,64.7599999999999,11.6,7.72999999999999,29.5266666666666,29.7133333333333,0.0,0.0,146.0,129.0,272.0,75.0,82.0,161.0,4.93421999999999,3.46165,4.73755333333333,3.45573333333333,6.59333333333333,11.08,6.90333333333333,10.94,30.0333333333333,33.6966666666666,5492.59842592592,3793.0,0.69056568601419,3.66333333333334,1.47256999999999,956.27,32.021,54.3,4.6068,98.48901,808.77,-4.5563288055423925,0.6800544506027677,2928.0,622.0,243.0,3793.0,11,3,7
2025-07-31 12:00:00,14.1,9.38,30.9399999999999,31.2966666666666,0,0.0,10.1809999999999,6.95999999999999,29.0173333333333,33.8876666666666,946.0,59.9566666666666,10.3776666666666,6.98033333333333,29.1326666666666,33.9933333333333,970,73.6533333333333,10.6466666666666,6.99666666666666,29.1366666666666,34.0,922,63.5566666666666,11.6,7.74666666666666,29.0433333333333,29.2166666666666,0.0,0.0,145.0,125.0,270.0,75.0,82.0,160.0,4.9282,3.45944137931034,4.73079310344827,3.45321034482758,6.62413793103448,11.0379310344827,6.90689655172414,10.8551724137931,29.551724137931,33.0827586206896,5391.96064814814,3695.0,0.685279482013474,3.5310344827586,1.46875862068965,955.66,33.404,45.9,4.8309,100.73999,907.86,-4.746276979154823,0.9002497693112558,2838.0,615.0,242.0,3695.0,12,3,7
2025-07-31 13:00:00,14.1,9.42333333333333,31.1533333333333,31.53,0,0.0,10.0746666666666,7.004,28.5609999999999,33.2876666666666,922.0,58.4166666666666,10.3006666666666,6.99566666666666,28.6556666666666,33.378,948,72.0833333333333,10.5566666666666,6.98333333333333,28.69,33.4,905,63.3399999999999,11.6,7.80333333333333,28.5899999999999,28.74,0.0,0.0,147.0,126.0,274.0,75.0,83.0,162.0,4.93039666666666,3.45837333333333,4.73042,3.45188333333333,6.60999999999999,10.9333333333333,6.90666666666666,10.7566666666666,29.1066666666666,32.4833333333333,5300.98555555555,3642.0,0.687042053186336,3.37666666666666,1.47202333333333,954.97,34.261,39.9,5.0502,100.119995,934.18,-4.97162858839669,0.8873720860139435,2775.0,622.0,245.0,3642.0,13,3,7
2025-07-31 14:00:00,14.1,9.31,31.3266666666666,31.7533333333333,0,0.0,10.028,7.0,28.7263333333333,33.4023333333333,916.0,58.24,10.2603333333333,6.998,28.8566666666666,33.515,947,71.8599999999999,10.5366666666666,6.99333333333333,28.8133333333333,33.5166666666666,903,62.3833333333333,11.6,7.81,28.7166666666666,28.8666666666666,0.0,0.0,147.0,114.0,274.0,76.0,83.0,163.0,4.92010333333333,3.45243666666666,4.71736666666666,3.44595999999999,6.60999999999999,10.9466666666666,6.89666666666666,10.69,29.0466666666666,32.5933333333333,5263.88449074074,3623.0,0.688274981408295,3.54666666666665,1.46766666666666,954.37,34.631,37.3,5.7765,97.35602,880.86,-5.728957863743527,0.7395904579233098,2766.0,611.0,246.0,3623.0,14,3,7
2025-07-31 15:00:00,14.1,9.39,31.4466666666666,31.9399999999999,0,0.0,10.06,6.99999999999999,28.681,33.4403333333333,919.0,58.6566666666666,10.341,6.99933333333333,28.7986666666666,33.6233333333333,957,72.86,10.6366666666666,7.00666666666666,28.81,33.68,917,64.3466666666666,11.6,7.79,28.7,28.8833333333333,0.0,0.0,147.0,119.0,273.0,75.0,82.0,160.0,4.8908,3.44864193548387,4.6903064516129,3.4428193548387,6.64516129032258,11.058064516129,6.89354838709677,10.7419354838709,29.1322580645161,32.6709677419354,5356.31810185185,3649.0,0.681251548286204,3.53870967741935,1.44215806451612,953.9,34.593,36.2,6.084,92.90698,784.9,-6.076171025691055,0.3085476730628653,2793.0,614.0,242.0,3649.0,15,3,7
2025-07-31 16:00:00,14.1133333333333,9.4,31.5933333333333,32.1233333333333,0,0.0,10.0926666666666,7.024,29.0423333333333,33.8286666666666,930.0,59.5366666666666,10.352,7.00266666666666,29.1773333333333,33.994,969,74.0133333333333,10.6266666666666,7.02333333333333,29.1433333333333,34.0033333333333,928,64.0633333333333,11.6833333333333,7.80333333333333,29.0233333333333,29.2099999999999,1.0,0.0,145.0,118.0,272.0,75.0,82.0,161.0,4.89186551724138,3.44288620689655,4.69001379310344,3.43783793103448,6.6103448275862,11.103448275862,6.9,10.7689655172413,29.4206896551724,33.0724137931034,5404.17574074074,3681.0,0.681139951139977,3.65172413793103,1.44897931034482,953.62,34.467,35.9,6.407,94.39899,691.06,-6.3881256472857535,0.4914262045210528,2828.0,610.0,243.0,3681.0,16,3,7
2025-07-31 17:00:00,14.1999999999999,9.51,31.7399999999999,32.2966666666666,0,0.0,10.1369999999999,7.008,29.1056666666666,33.9343333333333,945.0,59.7699999999999,10.3886666666666,7.002,29.2253333333333,34.131,983,74.5599999999999,10.6833333333333,6.99666666666666,29.21,34.1699999999999,941,64.4066666666666,11.6999999999999,7.76666666666666,29.1233333333333,29.2966666666666,0.0,0.0,146.0,124.0,273.0,74.0,82.0,161.0,4.89693548387096,3.44163870967741,4.69803870967741,3.43572580645161,6.58064516129032,11.0935483870967,6.88709677419355,10.8258064516128,29.5741935483871,33.1548387096774,5434.89578703703,3729.0,0.686121711642414,3.58064516129031,1.45529677419354,953.19,34.078,38.1,6.2374,101.609985,534.04,-6.109783997627432,1.2552682033476965,2869.0,617.0,243.0,3729.0,17,3,7
2025-07-31 18:00:00,14.1999999999999,9.51666666666666,31.8833333333333,32.5333333333333,0,0.0,10.0626666666666,6.98399999999999,28.5876666666666,33.3313333333333,916.0,58.36,10.2933333333333,6.98033333333333,28.699,33.4463333333333,942,71.3433333333333,10.5166666666666,6.99666666666666,28.7233333333333,33.45,897,62.2733333333333,11.6999999999999,7.8,28.65,28.7933333333333,0.0,0.0,147.0,128.0,272.0,75.0,82.0,161.0,4.90765862068965,3.43469310344827,4.70649310344827,3.42880344827586,6.61724137931034,10.9068965517241,6.87931034482758,10.7275862068965,29.1999999999999,32.5275862068965,5250.02856481481,3620.0,0.68952005790233,3.32758620689655,1.47296551724137,953.2,32.744,47.5,6.3485,108.890015,346.24,-6.006581178662341,2.055342986982787,2755.0,622.0,243.0,3620.0,18,3,7
2025-07-31 19:00:00,14.1999999999999,9.51333333333333,32.1,32.6,0,0.0,10.04,6.992,28.344,33.0453333333333,913.0,58.2333333333333,10.286,6.98799999999999,28.4563333333333,33.1596666666666,938,71.1433333333333,10.5466666666666,7.00666666666666,28.4666666666666,33.21,900,62.4166666666666,11.6999999999999,7.80666666666666,28.36,28.5366666666666,0.0,0.0,147.0,130.0,274.0,74.0,84.0,162.0,4.91257666666666,3.43844333333333,4.71285333333333,3.43277999999999,6.62333333333333,10.9333333333333,6.91,10.7366666666666,28.8466666666666,32.2733333333333,5245.0149074074,3622.0,0.69056047769945,3.42666666666666,1.47413333333333,953.62,29.885,58.3,7.1508,110.32001,150.66,-6.705789365537066,2.4832095411080397,2751.0,625.0,246.0,3622.0,19,3,7
2025-07-31 20:00:00,14.1999999999999,9.43666666666666,32.0199999999999,32.53,0,0.0,10.0783333333333,6.98399999999999,27.326,31.9963333333333,878.0,56.9266666666666,10.3373333333333,7.00933333333333,27.4193333333333,32.139,913,71.1433333333333,10.6233333333333,6.99666666666666,27.45,32.2199999999999,879,62.13,11.6999999999999,7.78666666666667,27.3566666666666,27.5166666666666,0.0,0.0,146.0,137.0,272.0,74.0,82.0,162.0,4.91486,3.42975333333333,4.72519666666666,3.42351,6.63666666666666,11.0433333333333,6.94,10.7399999999999,28.0733333333333,31.2466666666666,5201.44166666666,3543.0,0.681157307349084,3.17333333333333,1.48510666666666,954.09,27.885,62.1,7.0804,118.01001,12.236,-6.251041305366602,3.325138607426855,2670.0,629.0,244.0,3543.0,20,3,7
2025-07-31 21:00:00,14.1999999999999,9.46999999999999,31.8866666666666,31.8533333333333,0,0.0,9.996,7.0,26.5846666666666,31.121,842.0,55.4233333333333,10.2399999999999,6.992,26.6836666666666,31.2696666666666,867,68.1799999999999,10.4833333333333,6.98666666666666,26.73,31.3133333333333,833,59.4066666666666,11.6999999999999,7.8,26.5833333333333,26.7866666666666,1.0,0.0,145.0,136.0,271.0,74.0,82.0,160.0,4.91479666666666,3.41220333333333,4.72119333333333,3.40576333333333,6.62666666666666,10.8833333333333,6.92666666666666,10.7133333333333,27.4066666666666,30.47,5004.81513888888,3411.0,0.68154365452892,3.06333333333335,1.50259333333333,954.71,27.197,63.6,3.4814,130.47,0.0,-2.6484608164792545,2.2596020144206896,2543.0,626.0,242.0,3411.0,21,3,7
2025-07-31 22:00:00,14.1999999999999,9.49,31.7899999999999,31.2366666666666,0,0.0,9.97999999999999,7.012,26.5066666666666,31.0586666666666,833.0,55.5633333333333,10.1806666666666,7.001,26.654,31.1466666666666,859,67.3766666666666,10.4199999999999,7.02,26.6466666666666,31.1733333333333,822,58.35,11.6366666666666,7.75,26.5166666666666,26.7199999999999,0.0,0.0,145.0,138.0,271.0,73.0,83.0,161.0,4.90818,3.41210666666666,4.71778333333333,3.40570666666666,6.66,10.83,6.93,10.6799999999999,27.3466666666666,30.3599999999999,4957.77791666666,3385.0,0.68276555684767,3.01333333333332,1.49607333333333,955.14,26.543,65.5,0.99501,178.16998,0.0,-0.0317750911717261,0.9945025106459152,2514.0,627.0,244.0,3385.0,22,3,7
2025-07-31 23:00:00,14.1586206896551,9.5551724137931,31.651724137931,31.103448275862,0,0.0,10.0103448275862,6.99793103448275,26.4889655172413,31.083448275862,844.0,56.1896551724138,10.2996551724137,7.00551724137931,26.6403448275862,31.2541379310344,876,69.303448275862,10.5655172413793,6.98275862068965,26.6482758620689,31.351724137931,848,60.4931034482758,11.6,7.78620689655172,26.5310344827586,26.7310344827586,0.0,0.0,146.0,137.0,271.0,74.0,82.0,161.0,4.90330333333333,3.41446333333333,4.71310333333333,3.40675,6.65666666666666,10.99,6.96,10.7066666666666,27.3266666666666,30.4199999999999,5086.2061302682,3439.0,0.676142474748395,3.09333333333333,1.48883999999999,955.36,25.805,67.4,1.3313,278.07,0.0,1.318116532448524,-0.186891671526259,2568.0,628.0,243.0,3439.0,23,3,7
